iteration,timestamp,T7
4937,2020-08-31 18:24:27.779807,3.3246469104013
4938,2020-08-31 18:24:28.115490,3.3246469104013
4939,2020-08-31 18:24:28.349627,3.3246469104013
4940,2020-08-31 18:24:28.633627,3.3246469104013
4941,2020-08-31 18:24:28.910516,3.3246469104013
4942,2020-08-31 18:24:29.334525,3.35565081030681
4943,2020-08-31 18:24:29.694489,3.35565081030681
4944,2020-08-31 18:24:29.981855,3.35565081030681
4945,2020-08-31 18:24:30.314855,3.35565081030681
4946,2020-08-31 18:24:30.644852,3.35565081030681
4947,2020-08-31 18:24:30.886197,3.35565081030681
4948,2020-08-31 18:24:31.204020,3.35565081030681
4949,2020-08-31 18:24:31.569348,3.35565081030681
4950,2020-08-31 18:24:31.835449,3.35565081030681
4951,2020-08-31 18:24:32.126974,3.386595579569
4952,2020-08-31 18:24:32.388892,3.386595579569
4953,2020-08-31 18:24:32.704370,3.386595579569
4954,2020-08-31 18:24:32.999531,3.386595579569
4955,2020-08-31 18:24:33.311093,3.386595579569
4956,2020-08-31 18:24:33.612772,3.386595579569
4957,2020-08-31 18:24:33.937145,3.386595579569
4958,2020-08-31 18:24:34.214594,3.386595579569
4959,2020-08-31 18:24:34.551145,3.386595579569
4960,2020-08-31 18:24:34.830969,3.41748145899189
4961,2020-08-31 18:24:35.101667,3.41748145899189
4962,2020-08-31 18:24:35.452100,3.41748145899189
4963,2020-08-31 18:24:35.789214,3.41748145899189
4964,2020-08-31 18:24:36.130918,3.41748145899189
4965,2020-08-31 18:24:36.418174,3.41748145899189
4966,2020-08-31 18:24:36.772542,3.41748145899189
4967,2020-08-31 18:24:37.110905,3.41748145899189
4968,2020-08-31 18:24:37.491311,3.44830868807132
4969,2020-08-31 18:24:37.756847,3.44830868807132
4970,2020-08-31 18:24:38.089013,3.44830868807132
4971,2020-08-31 18:24:38.406545,3.44830868807132
4972,2020-08-31 18:24:38.690931,3.44830868807132
4973,2020-08-31 18:24:39.026517,3.44830868807132
4974,2020-08-31 18:24:39.367253,3.44830868807132
4975,2020-08-31 18:24:39.679664,3.44830868807132
4976,2020-08-31 18:24:40.104373,3.44830868807132
4977,2020-08-31 18:24:40.450453,3.45618221192383
4978,2020-08-31 18:24:40.765011,3.45618221192383
4979,2020-08-31 18:24:41.039408,3.45618221192383
4980,2020-08-31 18:24:41.332278,3.45618221192383
4981,2020-08-31 18:24:41.664109,3.45618221192383
4982,2020-08-31 18:24:41.995755,3.45618221192383
4983,2020-08-31 18:24:42.346734,3.45618221192383
4984,2020-08-31 18:24:42.642711,3.45618221192383
4985,2020-08-31 18:24:42.954935,3.46375285569104
4986,2020-08-31 18:24:43.300784,3.46375285569104
4987,2020-08-31 18:24:43.640565,3.46375285569104
4988,2020-08-31 18:24:43.956921,3.46375285569104
4989,2020-08-31 18:24:44.279023,3.46375285569104
4990,2020-08-31 18:24:44.628882,3.46375285569104
4991,2020-08-31 18:24:44.891560,3.46375285569104
4992,2020-08-31 18:24:45.316975,3.46431967786273
4993,2020-08-31 18:24:45.754719,3.46431967786273
4994,2020-08-31 18:24:46.070625,3.46431967786273
4995,2020-08-31 18:24:46.414369,3.46431967786273
4996,2020-08-31 18:24:46.786398,3.46431967786273
4997,2020-08-31 18:24:47.105626,3.46431967786273
4998,2020-08-31 18:24:47.417997,3.46431967786273
4999,2020-08-31 18:24:47.723447,3.46431967786273
5000,2020-08-31 18:24:47.993927,3.46431967786273
5001,2020-08-31 18:24:48.259756,3.47848852457923
5002,2020-08-31 18:24:48.564079,3.47848852457923
5003,2020-08-31 18:24:48.919789,3.47848852457923
5004,2020-08-31 18:24:49.199397,3.47848852457923
5005,2020-08-31 18:24:49.527617,3.47848852457923
5006,2020-08-31 18:24:49.866685,3.47848852457923
5007,2020-08-31 18:24:50.207920,3.47848852457923
5008,2020-08-31 18:24:50.529614,3.47848852457923
5009,2020-08-31 18:24:50.873281,3.47848852457923
5010,2020-08-31 18:24:51.218772,3.49261468291623
5011,2020-08-31 18:24:51.524475,3.49261468291623
5012,2020-08-31 18:24:51.852902,3.49261468291623
5013,2020-08-31 18:24:52.236359,3.49261468291623
5014,2020-08-31 18:24:52.525015,3.49261468291623
5015,2020-08-31 18:24:52.889858,3.49261468291623
5016,2020-08-31 18:24:53.224065,3.49261468291623
5017,2020-08-31 18:24:53.597848,3.49261468291623
5018,2020-08-31 18:24:53.918705,3.50669824870315
5019,2020-08-31 18:24:54.230187,3.50669824870315
5020,2020-08-31 18:24:54.548741,3.50669824870315
5021,2020-08-31 18:24:54.900911,3.50669824870315
5022,2020-08-31 18:24:55.192810,3.50669824870315
5023,2020-08-31 18:24:55.439174,3.50669824870315
5024,2020-08-31 18:24:55.737603,3.50669824870315
5025,2020-08-31 18:24:56.142899,3.52073931736412
5026,2020-08-31 18:24:56.470099,3.52073931736412
5027,2020-08-31 18:24:56.716716,3.52073931736412
5028,2020-08-31 18:24:57.098197,3.52073931736412
5029,2020-08-31 18:24:57.433979,3.52073931736412
5030,2020-08-31 18:24:57.739797,3.52073931736412
5031,2020-08-31 18:24:58.103334,3.52073931736412
5032,2020-08-31 18:24:58.389092,3.52073931736412
5033,2020-08-31 18:24:58.652579,3.52073931736412
5034,2020-08-31 18:24:58.919676,3.5347379839199
5035,2020-08-31 18:24:59.223929,3.5347379839199
5036,2020-08-31 18:24:59.602178,3.5347379839199
5037,2020-08-31 18:24:59.933059,3.5347379839199
5038,2020-08-31 18:25:00.182280,3.5347379839199
5039,2020-08-31 18:25:00.552358,3.5347379839199
5040,2020-08-31 18:25:00.912545,3.5347379839199
5041,2020-08-31 18:25:01.217501,3.5347379839199
5042,2020-08-31 18:25:01.570844,3.54869434298966
5043,2020-08-31 18:25:02.024547,3.54869434298966
5044,2020-08-31 18:25:02.256755,3.54869434298966
5045,2020-08-31 18:25:02.594568,3.54869434298966
5046,2020-08-31 18:25:02.893929,3.54869434298966
5047,2020-08-31 18:25:03.243145,3.54869434298966
5048,2020-08-31 18:25:03.580660,3.54869434298966
5049,2020-08-31 18:25:03.926860,3.54869434298966
5050,2020-08-31 18:25:04.274314,3.54869434298966
5051,2020-08-31 18:25:04.528847,3.56260848879285
5052,2020-08-31 18:25:04.864581,3.56260848879285
5053,2020-08-31 18:25:05.218486,3.56260848879285
5054,2020-08-31 18:25:05.515560,3.56260848879285
5055,2020-08-31 18:25:05.833764,3.56260848879285
5056,2020-08-31 18:25:06.137216,3.56260848879285
5057,2020-08-31 18:25:06.421059,3.56260848879285
5058,2020-08-31 18:25:06.679266,3.56260848879285
5059,2020-08-31 18:25:07.041406,3.57648051515095
5060,2020-08-31 18:25:07.370720,3.57648051515095
5061,2020-08-31 18:25:07.640994,3.57648051515095
5062,2020-08-31 18:25:08.002192,3.57648051515095
5063,2020-08-31 18:25:08.361062,3.57648051515095
5064,2020-08-31 18:25:08.672646,3.57648051515095
5065,2020-08-31 18:25:08.912926,3.57648051515095
5066,2020-08-31 18:25:09.123518,3.57648051515095
5067,2020-08-31 18:25:09.463918,3.57648051515095
5068,2020-08-31 18:25:09.766897,3.57648051515095
5069,2020-08-31 18:25:10.043780,3.59031051643186
5070,2020-08-31 18:25:10.343538,3.59031051643186
5071,2020-08-31 18:25:10.705921,3.59031051643186
5072,2020-08-31 18:25:11.036598,3.59031051643186
5073,2020-08-31 18:25:11.283236,3.59031051643186
5074,2020-08-31 18:25:11.620103,3.59031051643186
5075,2020-08-31 18:25:11.977644,3.59031051643186
5076,2020-08-31 18:25:12.294199,3.59031051643186
5077,2020-08-31 18:25:12.650116,3.59031051643186
5078,2020-08-31 18:25:12.885943,3.59031051643186
5079,2020-08-31 18:25:13.177061,3.60409858764667
5080,2020-08-31 18:25:13.415473,3.60409858764667
5081,2020-08-31 18:25:13.724915,3.60409858764667
5082,2020-08-31 18:25:14.004832,3.60409858764667
5083,2020-08-31 18:25:14.346932,3.60409858764667
5084,2020-08-31 18:25:14.593290,3.60409858764667
5085,2020-08-31 18:25:14.959269,3.60409858764667
5086,2020-08-31 18:25:15.304928,3.60409858764667
5087,2020-08-31 18:25:15.570304,3.60409858764667
5088,2020-08-31 18:25:15.946702,3.60409858764667
5089,2020-08-31 18:25:16.199321,3.62666802976757
5090,2020-08-31 18:25:16.480583,3.62666802976757
5091,2020-08-31 18:25:16.835967,3.62666802976757
5092,2020-08-31 18:25:17.104337,3.62666802976757
5093,2020-08-31 18:25:17.465741,3.62666802976757
5094,2020-08-31 18:25:17.830262,3.62666802976757
5095,2020-08-31 18:25:18.187894,3.62666802976757
5096,2020-08-31 18:25:18.539069,3.62666802976757
5097,2020-08-31 18:25:18.817319,3.64918534898172
5098,2020-08-31 18:25:19.139017,3.64918534898172
5099,2020-08-31 18:25:19.409806,3.64918534898172
5100,2020-08-31 18:25:19.790667,3.64918534898172
5101,2020-08-31 18:25:20.146447,3.64918534898172
5102,2020-08-31 18:25:20.478434,3.64918534898172
5103,2020-08-31 18:25:20.710146,3.64918534898172
5104,2020-08-31 18:25:21.049544,3.64918534898172
5105,2020-08-31 18:25:21.396729,3.67165065958065
5106,2020-08-31 18:25:21.674750,3.67165065958065
5107,2020-08-31 18:25:21.922194,3.67165065958065
5108,2020-08-31 18:25:22.191816,3.67165065958065
5109,2020-08-31 18:25:22.501803,3.67165065958065
5110,2020-08-31 18:25:22.868890,3.67165065958065
5111,2020-08-31 18:25:23.180551,3.67165065958065
5112,2020-08-31 18:25:23.570712,3.67165065958065
5113,2020-08-31 18:25:23.871861,3.67165065958065
5114,2020-08-31 18:25:24.225017,3.67165065958065
5115,2020-08-31 18:25:24.465744,3.69406407556964
5116,2020-08-31 18:25:24.833224,3.69406407556964
5117,2020-08-31 18:25:25.134708,3.69406407556964
5118,2020-08-31 18:25:25.485585,3.69406407556964
5119,2020-08-31 18:25:25.768919,3.69406407556964
5120,2020-08-31 18:25:26.125815,3.69406407556964
5121,2020-08-31 18:25:26.440262,3.69406407556964
5122,2020-08-31 18:25:26.810133,3.69406407556964
5123,2020-08-31 18:25:27.101525,3.69406407556964
5124,2020-08-31 18:25:27.373799,3.71642571066944
5125,2020-08-31 18:25:27.632586,3.71642571066944
5126,2020-08-31 18:25:27.956994,3.71642571066944
5127,2020-08-31 18:25:28.201342,3.71642571066944
5128,2020-08-31 18:25:28.496331,3.71642571066944
5129,2020-08-31 18:25:28.790608,3.71642571066944
5130,2020-08-31 18:25:29.121710,3.71642571066944
5131,2020-08-31 18:25:29.491220,3.71642571066944
5132,2020-08-31 18:25:29.794445,3.73873567831794
5133,2020-08-31 18:25:30.054905,3.73873567831794
5134,2020-08-31 18:25:30.418407,3.73873567831794
5135,2020-08-31 18:25:30.716198,3.73873567831794
5136,2020-08-31 18:25:31.023653,3.73873567831794
5137,2020-08-31 18:25:31.329630,3.73873567831794
5138,2020-08-31 18:25:31.685884,3.73873567831794
5139,2020-08-31 18:25:31.971682,3.73873567831794
5140,2020-08-31 18:25:32.305935,3.73873567831794
5141,2020-08-31 18:25:32.636844,3.76099409167186
5142,2020-08-31 18:25:32.942102,3.76099409167186
5143,2020-08-31 18:25:33.335050,3.76099409167186
5144,2020-08-31 18:25:33.597342,3.76099409167186
5145,2020-08-31 18:25:33.925829,3.76099409167186
5146,2020-08-31 18:25:34.309631,3.76099409167186
5147,2020-08-31 18:25:34.658069,3.76099409167186
5148,2020-08-31 18:25:35.031509,3.76099409167186
5149,2020-08-31 18:25:35.369604,3.78320106360837
5150,2020-08-31 18:25:35.699701,3.78320106360837
5151,2020-08-31 18:25:36.043511,3.78320106360837
5152,2020-08-31 18:25:36.416402,3.78320106360837
5153,2020-08-31 18:25:36.697526,3.78320106360837
5154,2020-08-31 18:25:36.944845,3.78320106360837
5155,2020-08-31 18:25:37.302654,3.78320106360837
5156,2020-08-31 18:25:37.630964,3.78320106360837
5157,2020-08-31 18:25:37.999137,3.78320106360837
5158,2020-08-31 18:25:38.278078,3.78320106360837
5159,2020-08-31 18:25:38.598886,3.80535670672676
5160,2020-08-31 18:25:38.882825,3.80535670672676
5161,2020-08-31 18:25:39.202531,3.80535670672676
5162,2020-08-31 18:25:39.508894,3.80535670672676
5163,2020-08-31 18:25:39.768798,3.80535670672676
5164,2020-08-31 18:25:40.101523,3.80535670672676
5165,2020-08-31 18:25:40.383043,3.80535670672676
5166,2020-08-31 18:25:40.717758,3.80535670672676
5167,2020-08-31 18:25:40.996623,3.80535670672676
5168,2020-08-31 18:25:41.353805,3.82746113334996
5169,2020-08-31 18:25:41.655211,3.82746113334996
5170,2020-08-31 18:25:42.018068,3.82746113334996
5171,2020-08-31 18:25:42.348959,3.82746113334996
5172,2020-08-31 18:25:42.723286,3.82746113334996
5173,2020-08-31 18:25:43.031162,3.82746113334996
5174,2020-08-31 18:25:43.439755,3.82746113334996
5175,2020-08-31 18:25:43.684570,3.82746113334996
5176,2020-08-31 18:25:43.990098,3.84951445552618
5177,2020-08-31 18:25:44.299602,3.84951445552618
5178,2020-08-31 18:25:44.672282,3.84951445552618
5179,2020-08-31 18:25:44.952102,3.84951445552618
5180,2020-08-31 18:25:45.249052,3.84951445552618
5181,2020-08-31 18:25:45.525234,3.84951445552618
5182,2020-08-31 18:25:45.800819,3.84951445552618
5183,2020-08-31 18:25:46.068175,3.84951445552618
5184,2020-08-31 18:25:46.365007,3.84951445552618
5185,2020-08-31 18:25:46.828284,3.84951445552618
5186,2020-08-31 18:25:47.130796,3.87151678503042
5187,2020-08-31 18:25:47.430222,3.87151678503042
5188,2020-08-31 18:25:47.686803,3.87151678503042
5189,2020-08-31 18:25:47.988767,3.87151678503042
5190,2020-08-31 18:25:48.331899,3.87151678503042
5191,2020-08-31 18:25:48.624507,3.87151678503042
5192,2020-08-31 18:25:48.908091,3.87151678503042
5193,2020-08-31 18:25:49.188587,3.87151678503042
5194,2020-08-31 18:25:49.503269,3.87151678503042
5195,2020-08-31 18:25:49.881524,3.8903679845822
5196,2020-08-31 18:25:50.231167,3.8903679845822
5197,2020-08-31 18:25:50.576185,3.8903679845822
5198,2020-08-31 18:25:50.854098,3.8903679845822
5199,2020-08-31 18:25:51.135642,3.8903679845822
5200,2020-08-31 18:25:51.468018,3.8903679845822
5201,2020-08-31 18:25:51.805585,3.8903679845822
5202,2020-08-31 18:25:52.165534,3.90917108019215
5203,2020-08-31 18:25:52.497676,3.90917108019215
5204,2020-08-31 18:25:52.855755,3.90917108019215
5205,2020-08-31 18:25:53.093865,3.90917108019215
5206,2020-08-31 18:25:53.362970,3.90917108019215
5207,2020-08-31 18:25:53.707974,3.90917108019215
5208,2020-08-31 18:25:54.053146,3.90917108019215
5209,2020-08-31 18:25:54.355988,3.90917108019215
5210,2020-08-31 18:25:54.663685,3.9279261783683
5211,2020-08-31 18:25:54.884827,3.9279261783683
5212,2020-08-31 18:25:55.269908,3.9279261783683
5213,2020-08-31 18:25:55.598191,3.9279261783683
5214,2020-08-31 18:25:55.972456,3.9279261783683
5215,2020-08-31 18:25:56.227678,3.9279261783683
5216,2020-08-31 18:25:56.595648,3.9279261783683
5217,2020-08-31 18:25:56.989419,3.9279261783683
5218,2020-08-31 18:25:57.278285,3.9279261783683
5219,2020-08-31 18:25:57.630551,3.94663338531677
5220,2020-08-31 18:25:58.018072,3.94663338531677
5221,2020-08-31 18:25:58.355700,3.94663338531677
5222,2020-08-31 18:25:58.701026,3.94663338531677
5223,2020-08-31 18:25:59.093823,3.94663338531677
5224,2020-08-31 18:25:59.488521,3.94663338531677
5225,2020-08-31 18:25:59.837248,3.94663338531677
5226,2020-08-31 18:26:00.132037,3.94663338531677
5227,2020-08-31 18:26:00.479705,3.96529280694344
5228,2020-08-31 18:26:00.725932,3.96529280694344
5229,2020-08-31 18:26:01.052660,3.96529280694344
5230,2020-08-31 18:26:01.382569,3.96529280694344
5231,2020-08-31 18:26:01.714555,3.96529280694344
5232,2020-08-31 18:26:02.008692,3.96529280694344
5233,2020-08-31 18:26:02.346709,3.96529280694344
5234,2020-08-31 18:26:02.673532,3.96529280694344
5235,2020-08-31 18:26:02.900496,3.96529280694344
5236,2020-08-31 18:26:03.159682,3.98390454885548
5237,2020-08-31 18:26:03.505011,3.98390454885548
5238,2020-08-31 18:26:03.836024,3.98390454885548
5239,2020-08-31 18:26:04.208770,3.98390454885548
5240,2020-08-31 18:26:04.486229,3.98390454885548
5241,2020-08-31 18:26:04.817453,3.98390454885548
5242,2020-08-31 18:26:05.063164,3.98390454885548
5243,2020-08-31 18:26:05.347150,3.98390454885548
5244,2020-08-31 18:26:05.735119,4.00246871636293
5245,2020-08-31 18:26:05.986210,4.00246871636293
5246,2020-08-31 18:26:06.227407,4.00246871636293
5247,2020-08-31 18:26:06.438895,4.00246871636293
5248,2020-08-31 18:26:06.759134,4.00246871636293
5249,2020-08-31 18:26:07.041650,4.00246871636293
5250,2020-08-31 18:26:07.320367,4.00246871636293
5251,2020-08-31 18:26:07.653391,4.00246871636293
5252,2020-08-31 18:26:07.995794,4.00246871636293
5253,2020-08-31 18:26:08.368587,4.02098541448024
5254,2020-08-31 18:26:08.686468,4.02098541448024
5255,2020-08-31 18:26:09.019486,4.02098541448024
5256,2020-08-31 18:26:09.294506,4.02098541448024
5257,2020-08-31 18:26:09.557855,4.02098541448024
5258,2020-08-31 18:26:09.844877,4.02098541448024
5259,2020-08-31 18:26:10.191484,4.02098541448024
5260,2020-08-31 18:26:10.570579,4.02098541448024
5261,2020-08-31 18:26:10.826999,4.02098541448024
5262,2020-08-31 18:26:11.069282,4.02098541448024
5263,2020-08-31 18:26:11.429964,4.03945474792778
5264,2020-08-31 18:26:11.707512,4.03945474792778
5265,2020-08-31 18:26:12.011804,4.03945474792778
5266,2020-08-31 18:26:12.376745,4.03945474792778
5267,2020-08-31 18:26:12.737093,4.03945474792778
5268,2020-08-31 18:26:13.153069,4.03945474792778
5269,2020-08-31 18:26:13.445830,4.03945474792778
5270,2020-08-31 18:26:13.786903,4.03945474792778
5271,2020-08-31 18:26:14.172155,4.05787682113332
5272,2020-08-31 18:26:14.506230,4.05787682113332
5273,2020-08-31 18:26:14.882503,4.05787682113332
5274,2020-08-31 18:26:15.238190,4.05787682113332
5275,2020-08-31 18:26:15.543636,4.05787682113332
5276,2020-08-31 18:26:15.789203,4.05787682113332
5277,2020-08-31 18:26:16.090159,4.05787682113332
5278,2020-08-31 18:26:16.320681,4.05787682113332
5279,2020-08-31 18:26:16.662151,4.05787682113332
5280,2020-08-31 18:26:16.958529,4.07625173823358
5281,2020-08-31 18:26:17.216357,4.07625173823358
5282,2020-08-31 18:26:17.578291,4.07625173823358
5283,2020-08-31 18:26:17.905591,4.07625173823358
5284,2020-08-31 18:26:18.206624,4.07625173823358
5285,2020-08-31 18:26:18.550716,4.07625173823358
5286,2020-08-31 18:26:18.812001,4.07625173823358
5287,2020-08-31 18:26:19.179857,4.07625173823358
5288,2020-08-31 18:26:19.507323,4.07625173823358
5289,2020-08-31 18:26:19.863914,4.09457960307562
5290,2020-08-31 18:26:20.113310,4.09457960307562
5291,2020-08-31 18:26:20.441743,4.09457960307562
5292,2020-08-31 18:26:20.767597,4.09457960307562
5293,2020-08-31 18:26:21.106735,4.09457960307562
5294,2020-08-31 18:26:21.394673,4.09457960307562
5295,2020-08-31 18:26:21.707309,4.09457960307562
5296,2020-08-31 18:26:22.055794,4.09457960307562
5297,2020-08-31 18:26:22.394063,4.09457960307562
5298,2020-08-31 18:26:22.637971,4.11832801348311
5299,2020-08-31 18:26:22.933152,4.11832801348311
5300,2020-08-31 18:26:23.276999,4.11832801348311
5301,2020-08-31 18:26:23.653911,4.11832801348311
5302,2020-08-31 18:26:24.011500,4.11832801348311
5303,2020-08-31 18:26:24.332575,4.11832801348311
5304,2020-08-31 18:26:24.604118,4.11832801348311
5305,2020-08-31 18:26:24.884480,4.11832801348311
5306,2020-08-31 18:26:25.165937,4.14202673030175
5307,2020-08-31 18:26:25.502505,4.14202673030175
5308,2020-08-31 18:26:25.827227,4.14202673030175
5309,2020-08-31 18:26:26.169470,4.14202673030175
5310,2020-08-31 18:26:26.513124,4.14202673030175
5311,2020-08-31 18:26:26.767244,4.14202673030175
5312,2020-08-31 18:26:27.073624,4.14202673030175
5313,2020-08-31 18:26:27.361771,4.14202673030175
5314,2020-08-31 18:26:27.669092,4.14202673030175
5315,2020-08-31 18:26:27.935884,4.16567586100105
5316,2020-08-31 18:26:28.274717,4.16567586100105
5317,2020-08-31 18:26:28.581124,4.16567586100105
5318,2020-08-31 18:26:28.884737,4.16567586100105
5319,2020-08-31 18:26:29.255508,4.16567586100105
5320,2020-08-31 18:26:29.562844,4.16567586100105
5321,2020-08-31 18:26:29.844178,4.16567586100105
5322,2020-08-31 18:26:30.189655,4.16567586100105
5323,2020-08-31 18:26:30.532852,4.16567586100105
5324,2020-08-31 18:26:30.890685,4.18927551278034
5325,2020-08-31 18:26:31.248064,4.18927551278034
5326,2020-08-31 18:26:31.536951,4.18927551278034
5327,2020-08-31 18:26:31.795179,4.18927551278034
5328,2020-08-31 18:26:32.183980,4.18927551278034
5329,2020-08-31 18:26:32.588328,4.18927551278034
5330,2020-08-31 18:26:32.857600,4.18927551278034
5331,2020-08-31 18:26:33.206737,4.18927551278034
5332,2020-08-31 18:26:33.549722,4.18927551278034
5333,2020-08-31 18:26:33.903645,4.21282579257033
5334,2020-08-31 18:26:34.264079,4.21282579257033
5335,2020-08-31 18:26:34.511724,4.21282579257033
5336,2020-08-31 18:26:34.827167,4.21282579257033
5337,2020-08-31 18:26:35.134460,4.21282579257033
5338,2020-08-31 18:26:35.449354,4.21282579257033
5339,2020-08-31 18:26:35.794236,4.21282579257033
5340,2020-08-31 18:26:36.176540,4.23632680703466
5341,2020-08-31 18:26:36.511898,4.23632680703466
5342,2020-08-31 18:26:36.798564,4.23632680703466
5343,2020-08-31 18:26:37.079973,4.23632680703466
5344,2020-08-31 18:26:37.418211,4.23632680703466
5345,2020-08-31 18:26:37.707987,4.23632680703466
5346,2020-08-31 18:26:38.034285,4.23632680703466
5347,2020-08-31 18:26:38.384912,4.23632680703466
5348,2020-08-31 18:26:38.684495,4.23632680703466
5349,2020-08-31 18:26:38.963448,4.23632680703466
5350,2020-08-31 18:26:39.327299,4.25977866257141
5351,2020-08-31 18:26:39.630942,4.25977866257141
5352,2020-08-31 18:26:39.938471,4.25977866257141
5353,2020-08-31 18:26:40.297116,4.25977866257141
5354,2020-08-31 18:26:40.563414,4.25977866257141
5355,2020-08-31 18:26:40.916683,4.25977866257141
5356,2020-08-31 18:26:41.254356,4.25977866257141
5357,2020-08-31 18:26:41.563075,4.25977866257141
5358,2020-08-31 18:26:41.885941,4.28318146531457
5359,2020-08-31 18:26:42.153490,4.28318146531457
5360,2020-08-31 18:26:42.461141,4.28318146531457
5361,2020-08-31 18:26:42.815783,4.28318146531457
5362,2020-08-31 18:26:43.166018,4.28318146531457
5363,2020-08-31 18:26:43.495381,4.28318146531457
5364,2020-08-31 18:26:43.751625,4.28318146531457
5365,2020-08-31 18:26:44.069648,4.28318146531457
5366,2020-08-31 18:26:44.415868,4.28318146531457
5367,2020-08-31 18:26:44.785540,4.30653532113558
5368,2020-08-31 18:26:45.121797,4.30653532113558
5369,2020-08-31 18:26:45.388277,4.30653532113558
5370,2020-08-31 18:26:45.696620,4.30653532113558
5371,2020-08-31 18:26:46.016346,4.30653532113558
5372,2020-08-31 18:26:46.361500,4.30653532113558
5373,2020-08-31 18:26:46.703847,4.30653532113558
5374,2020-08-31 18:26:47.130729,4.32984033564473
5375,2020-08-31 18:26:47.475279,4.32984033564473
5376,2020-08-31 18:26:47.832157,4.32984033564473
5377,2020-08-31 18:26:48.124330,4.32984033564473
5378,2020-08-31 18:26:48.426306,4.32984033564473
5379,2020-08-31 18:26:48.665156,4.32984033564473
5380,2020-08-31 18:26:48.979166,4.32984033564473
5381,2020-08-31 18:26:49.320544,4.32984033564473
5382,2020-08-31 18:26:49.588630,4.32984033564473
5383,2020-08-31 18:26:49.829399,4.35309661419259
5384,2020-08-31 18:26:50.160338,4.35309661419259
5385,2020-08-31 18:26:50.467481,4.35309661419259
5386,2020-08-31 18:26:50.750987,4.35309661419259
5387,2020-08-31 18:26:51.029278,4.35309661419259
5388,2020-08-31 18:26:51.275703,4.35309661419259
5389,2020-08-31 18:26:51.602793,4.35309661419259
5390,2020-08-31 18:26:51.949237,4.35309661419259
5391,2020-08-31 18:26:52.241801,4.35309661419259
5392,2020-08-31 18:26:52.519004,4.35309661419259
5393,2020-08-31 18:26:52.891228,4.37630426187148
5394,2020-08-31 18:26:53.196495,4.37630426187148
5395,2020-08-31 18:26:53.546218,4.37630426187148
5396,2020-08-31 18:26:53.892741,4.37630426187148
5397,2020-08-31 18:26:54.166763,4.37630426187148
5398,2020-08-31 18:26:54.488221,4.37630426187148
5399,2020-08-31 18:26:54.795565,4.37630426187148
5400,2020-08-31 18:26:55.170919,4.37630426187148
5401,2020-08-31 18:26:55.405645,4.37630426187148
5402,2020-08-31 18:26:55.740297,4.37630426187148
5403,2020-08-31 18:26:56.049921,4.4314390209743
5404,2020-08-31 18:26:56.353469,4.4314390209743
5405,2020-08-31 18:26:56.708786,4.4314390209743
5406,2020-08-31 18:26:57.044365,4.4314390209743
5407,2020-08-31 18:26:57.371046,4.4314390209743
5408,2020-08-31 18:26:57.672450,4.4314390209743
5409,2020-08-31 18:26:57.913217,4.4314390209743
5410,2020-08-31 18:26:58.194616,4.4314390209743
5411,2020-08-31 18:26:58.521805,4.48646630984096
5412,2020-08-31 18:26:58.871646,4.48646630984096
5413,2020-08-31 18:26:59.201849,4.48646630984096
5414,2020-08-31 18:26:59.505259,4.48646630984096
5415,2020-08-31 18:26:59.839367,4.48646630984096
5416,2020-08-31 18:27:00.101839,4.48646630984096
5417,2020-08-31 18:27:00.368757,4.48646630984096
5418,2020-08-31 18:27:00.716526,4.48646630984096
5419,2020-08-31 18:27:01.091153,4.48646630984096
5420,2020-08-31 18:27:01.378589,4.54138633121973
5421,2020-08-31 18:27:01.671416,4.54138633121973
5422,2020-08-31 18:27:02.009007,4.54138633121973
5423,2020-08-31 18:27:02.327190,4.54138633121973
5424,2020-08-31 18:27:02.565962,4.54138633121973
5425,2020-08-31 18:27:02.839566,4.54138633121973
5426,2020-08-31 18:27:03.097735,4.54138633121973
5427,2020-08-31 18:27:03.454959,4.54138633121973
5428,2020-08-31 18:27:03.721608,4.54138633121973
5429,2020-08-31 18:27:04.099937,4.54138633121973
5430,2020-08-31 18:27:04.350440,4.59619928705632
5431,2020-08-31 18:27:04.651367,4.59619928705632
5432,2020-08-31 18:27:04.904993,4.59619928705632
5433,2020-08-31 18:27:05.208694,4.59619928705632
5434,2020-08-31 18:27:05.544769,4.59619928705632
5435,2020-08-31 18:27:05.831709,4.59619928705632
5436,2020-08-31 18:27:06.183293,4.59619928705632
5437,2020-08-31 18:27:06.521224,4.59619928705632
5438,2020-08-31 18:27:06.827300,4.59619928705632
5439,2020-08-31 18:27:07.225207,4.65090537850776
5440,2020-08-31 18:27:07.518340,4.65090537850776
5441,2020-08-31 18:27:07.842218,4.65090537850776
5442,2020-08-31 18:27:08.164006,4.65090537850776
5443,2020-08-31 18:27:08.517921,4.65090537850776
5444,2020-08-31 18:27:08.832849,4.65090537850776
5445,2020-08-31 18:27:09.195847,4.65090537850776
5446,2020-08-31 18:27:09.466469,4.65090537850776
5447,2020-08-31 18:27:09.822868,4.70550480595561
5448,2020-08-31 18:27:10.116839,4.70550480595561
5449,2020-08-31 18:27:10.464295,4.70550480595561
5450,2020-08-31 18:27:10.745075,4.70550480595561
5451,2020-08-31 18:27:11.027215,4.70550480595561
5452,2020-08-31 18:27:11.288629,4.70550480595561
5453,2020-08-31 18:27:11.565715,4.70550480595561
5454,2020-08-31 18:27:11.860515,4.70550480595561
5455,2020-08-31 18:27:12.123811,4.70550480595561
5456,2020-08-31 18:27:12.381708,4.70550480595561
5457,2020-08-31 18:27:12.661883,4.75999776901905
5458,2020-08-31 18:27:12.954589,4.75999776901905
5459,2020-08-31 18:27:13.220393,4.75999776901905
5460,2020-08-31 18:27:13.502880,4.75999776901905
5461,2020-08-31 18:27:13.831264,4.75999776901905
5462,2020-08-31 18:27:14.147926,4.75999776901905
5463,2020-08-31 18:27:14.441322,4.75999776901905
5464,2020-08-31 18:27:14.694842,4.75999776901905
5465,2020-08-31 18:27:14.979204,4.75999776901905
5466,2020-08-31 18:27:15.252211,4.75999776901905
5467,2020-08-31 18:27:15.592495,4.81438446656746
5468,2020-08-31 18:27:15.931292,4.81438446656746
5469,2020-08-31 18:27:16.238337,4.81438446656746
5470,2020-08-31 18:27:16.516307,4.81438446656746
5471,2020-08-31 18:27:16.924175,4.81438446656746
5472,2020-08-31 18:27:17.207542,4.81438446656746
5473,2020-08-31 18:27:17.538904,4.81438446656746
5474,2020-08-31 18:27:17.862134,4.81438446656746
5475,2020-08-31 18:27:18.216194,4.81438446656746
5476,2020-08-31 18:27:18.691367,4.86866509673281
5477,2020-08-31 18:27:18.953028,4.86866509673281
5478,2020-08-31 18:27:19.200013,4.86866509673281
5479,2020-08-31 18:27:19.561522,4.86866509673281
5480,2020-08-31 18:27:19.841578,4.86866509673281
5481,2020-08-31 18:27:20.102633,4.86866509673281
5482,2020-08-31 18:27:20.364112,4.86866509673281
5483,2020-08-31 18:27:20.575969,4.86866509673281
5484,2020-08-31 18:27:20.904785,4.86866509673281
5485,2020-08-31 18:27:21.336221,4.92283985692161
5486,2020-08-31 18:27:21.605713,4.92283985692161
5487,2020-08-31 18:27:21.922562,4.92283985692161
5488,2020-08-31 18:27:22.271769,4.92283985692161
5489,2020-08-31 18:27:22.516213,4.92283985692161
5490,2020-08-31 18:27:22.838872,4.92283985692161
5491,2020-08-31 18:27:23.209139,4.92283985692161
5492,2020-08-31 18:27:23.522712,4.92283985692161
5493,2020-08-31 18:27:23.952814,4.79497076755729
5494,2020-08-31 18:27:24.287539,4.79497076755729
5495,2020-08-31 18:27:24.665882,4.79497076755729
5496,2020-08-31 18:27:24.943283,4.79497076755729
5497,2020-08-31 18:27:25.220711,4.79497076755729
5498,2020-08-31 18:27:25.594993,4.79497076755729
5499,2020-08-31 18:27:25.879799,4.79497076755729
5500,2020-08-31 18:27:26.155638,4.79497076755729
5501,2020-08-31 18:27:26.488872,4.79497076755729
5502,2020-08-31 18:27:26.817515,4.79497076755729
5503,2020-08-31 18:27:27.135392,4.66745843560517
5504,2020-08-31 18:27:27.443903,4.66745843560517
5505,2020-08-31 18:27:27.706027,4.66745843560517
5506,2020-08-31 18:27:28.080665,4.66745843560517
5507,2020-08-31 18:27:28.402140,4.66745843560517
5508,2020-08-31 18:27:28.757651,4.66745843560517
5509,2020-08-31 18:27:29.051052,4.66745843560517
5510,2020-08-31 18:27:29.346373,4.66745843560517
5511,2020-08-31 18:27:29.680224,4.66745843560517
5512,2020-08-31 18:27:30.015623,4.53609248979726
5513,2020-08-31 18:27:30.380073,4.53609248979726
5514,2020-08-31 18:27:30.663434,4.53609248979726
5515,2020-08-31 18:27:30.946116,4.53609248979726
5516,2020-08-31 18:27:31.304070,4.53609248979726
5517,2020-08-31 18:27:31.616511,4.53609248979726
5518,2020-08-31 18:27:31.935565,4.53609248979726
5519,2020-08-31 18:27:32.275688,4.40508050891695
5520,2020-08-31 18:27:32.566427,4.40508050891695
5521,2020-08-31 18:27:32.876419,4.40508050891695
5522,2020-08-31 18:27:33.149401,4.40508050891695
5523,2020-08-31 18:27:33.418908,4.40508050891695
5524,2020-08-31 18:27:33.711823,4.40508050891695
5525,2020-08-31 18:27:34.032297,4.40508050891695
5526,2020-08-31 18:27:34.315076,4.40508050891695
5527,2020-08-31 18:27:34.622745,4.40508050891695
5528,2020-08-31 18:27:34.907868,4.40508050891695
5529,2020-08-31 18:27:35.210030,4.27441928339707
5530,2020-08-31 18:27:35.591978,4.27441928339707
5531,2020-08-31 18:27:36.007379,4.27441928339707
5532,2020-08-31 18:27:36.345698,4.27441928339707
5533,2020-08-31 18:27:36.698599,4.27441928339707
5534,2020-08-31 18:27:37.043593,4.27441928339707
5535,2020-08-31 18:27:37.406065,4.27441928339707
5536,2020-08-31 18:27:37.727761,4.27441928339707
5537,2020-08-31 18:27:38.104224,4.14410569155972
5538,2020-08-31 18:27:38.344862,4.14410569155972
5539,2020-08-31 18:27:38.658612,4.14410569155972
5540,2020-08-31 18:27:38.962102,4.14410569155972
5541,2020-08-31 18:27:39.262845,4.14410569155972
5542,2020-08-31 18:27:39.546886,4.14410569155972
5543,2020-08-31 18:27:39.871176,4.14410569155972
5544,2020-08-31 18:27:40.257442,4.14410569155972
5545,2020-08-31 18:27:40.601585,4.14410569155972
5546,2020-08-31 18:27:40.912117,4.14410569155972
5547,2020-08-31 18:27:41.212483,4.01413669563647
5548,2020-08-31 18:27:41.561324,4.01413669563647
5549,2020-08-31 18:27:41.858100,4.01413669563647
5550,2020-08-31 18:27:42.290831,4.01413669563647
5551,2020-08-31 18:27:42.548571,4.01413669563647
5552,2020-08-31 18:27:42.820188,4.01413669563647
5553,2020-08-31 18:27:43.158863,4.01413669563647
5554,2020-08-31 18:27:43.612716,3.88450933817921
5555,2020-08-31 18:27:43.909555,3.88450933817921
5556,2020-08-31 18:27:44.166465,3.88450933817921
5557,2020-08-31 18:27:44.437300,3.88450933817921
5558,2020-08-31 18:27:44.720176,3.88450933817921
5559,2020-08-31 18:27:45.056281,3.88450933817921
5560,2020-08-31 18:27:45.357251,3.88450933817921
5561,2020-08-31 18:27:45.656498,3.88450933817921
5562,2020-08-31 18:27:45.923919,3.88450933817921
5563,2020-08-31 18:27:46.253260,3.88450933817921
5564,2020-08-31 18:27:46.549818,3.75522073881432
5565,2020-08-31 18:27:46.900504,3.75522073881432
5566,2020-08-31 18:27:47.214154,3.75522073881432
5567,2020-08-31 18:27:47.469478,3.75522073881432
5568,2020-08-31 18:27:47.743223,3.75522073881432
5569,2020-08-31 18:27:48.076626,3.75522073881432
5570,2020-08-31 18:27:48.429659,3.75522073881432
5571,2020-08-31 18:27:48.770749,3.75522073881432
5572,2020-08-31 18:27:49.017198,3.75522073881432
5573,2020-08-31 18:27:49.265622,3.62626809130091
5574,2020-08-31 18:27:49.575436,3.62626809130091
5575,2020-08-31 18:27:49.852446,3.62626809130091
5576,2020-08-31 18:27:50.155353,3.62626809130091
5577,2020-08-31 18:27:50.457234,3.62626809130091
5578,2020-08-31 18:27:50.814146,3.62626809130091
5579,2020-08-31 18:27:51.104744,3.62626809130091
5580,2020-08-31 18:27:51.442566,3.62626809130091
5581,2020-08-31 18:27:51.763645,3.49764866086137
5582,2020-08-31 18:27:52.003284,3.49764866086137
5583,2020-08-31 18:27:52.271550,3.49764866086137
5584,2020-08-31 18:27:52.618302,3.49764866086137
5585,2020-08-31 18:27:52.924973,3.49764866086137
5586,2020-08-31 18:27:53.307633,3.49764866086137
5587,2020-08-31 18:27:53.621864,3.49764866086137
5588,2020-08-31 18:27:53.886170,3.49764866086137
5589,2020-08-31 18:27:54.271482,3.49764866086137
5590,2020-08-31 18:27:54.618688,3.36935978175683
5591,2020-08-31 18:27:54.965240,3.36935978175683
5592,2020-08-31 18:27:55.325225,3.36935978175683
5593,2020-08-31 18:27:55.624307,3.36935978175683
5594,2020-08-31 18:27:55.961178,3.36935978175683
5595,2020-08-31 18:27:56.248790,3.36935978175683
5596,2020-08-31 18:27:56.529804,3.36935978175683
5597,2020-08-31 18:27:56.851638,3.36935978175683
5598,2020-08-31 18:27:57.218724,3.36935978175683
5599,2020-08-31 18:27:57.553763,3.24139885508583
5600,2020-08-31 18:27:57.900223,3.24139885508583
5601,2020-08-31 18:27:58.188859,3.24139885508583
5602,2020-08-31 18:27:58.522575,3.24139885508583
5603,2020-08-31 18:27:58.881432,3.24139885508583
5604,2020-08-31 18:27:59.185556,3.24139885508583
5605,2020-08-31 18:27:59.475900,3.24139885508583
5606,2020-08-31 18:27:59.825904,3.24139885508583
5607,2020-08-31 18:28:00.203144,3.24139885508583
5608,2020-08-31 18:28:00.481026,3.24139885508583
5609,2020-08-31 18:28:00.769796,3.11376334678722
5610,2020-08-31 18:28:01.004086,3.11376334678722
5611,2020-08-31 18:28:01.286654,3.11376334678722
5612,2020-08-31 18:28:01.604809,3.11376334678722
5613,2020-08-31 18:28:01.868863,3.11376334678722
5614,2020-08-31 18:28:02.220376,3.11376334678722
5615,2020-08-31 18:28:02.584738,3.11376334678722
5616,2020-08-31 18:28:02.907958,3.11376334678722
5617,2020-08-31 18:28:03.214716,3.11376334678722
5618,2020-08-31 18:28:03.518035,3.11376334678722
5619,2020-08-31 18:28:03.829722,3.11376334678722
5620,2020-08-31 18:28:04.162629,2.99022719988693
5621,2020-08-31 18:28:04.502799,2.99022719988693
5622,2020-08-31 18:28:04.777786,2.99022719988693
5623,2020-08-31 18:28:05.113327,2.99022719988693
5624,2020-08-31 18:28:05.434295,2.99022719988693
5625,2020-08-31 18:28:05.705723,2.99022719988693
5626,2020-08-31 18:28:06.009313,2.99022719988693
5627,2020-08-31 18:28:06.370873,2.99022719988693
5628,2020-08-31 18:28:06.724950,2.86700629682039
5629,2020-08-31 18:28:07.076032,2.86700629682039
5630,2020-08-31 18:28:07.438979,2.86700629682039
5631,2020-08-31 18:28:07.695511,2.86700629682039
5632,2020-08-31 18:28:07.969870,2.86700629682039
5633,2020-08-31 18:28:08.351656,2.86700629682039
5634,2020-08-31 18:28:08.636501,2.86700629682039
5635,2020-08-31 18:28:09.008902,2.86700629682039
5636,2020-08-31 18:28:09.379792,2.7440982483724
5637,2020-08-31 18:28:09.744226,2.7440982483724
5638,2020-08-31 18:28:10.053483,2.7440982483724
5639,2020-08-31 18:28:10.374347,2.7440982483724
5640,2020-08-31 18:28:10.659546,2.7440982483724
5641,2020-08-31 18:28:10.953605,2.7440982483724
5642,2020-08-31 18:28:11.311751,2.7440982483724
5643,2020-08-31 18:28:11.633661,2.7440982483724
5644,2020-08-31 18:28:11.976317,2.7440982483724
5645,2020-08-31 18:28:12.344322,2.62150072320425
5646,2020-08-31 18:28:12.585292,2.62150072320425
5647,2020-08-31 18:28:12.833038,2.62150072320425
5648,2020-08-31 18:28:13.178129,2.62150072320425
5649,2020-08-31 18:28:13.533257,2.62150072320425
5650,2020-08-31 18:28:13.806543,2.62150072320425
5651,2020-08-31 18:28:14.097220,2.62150072320425
5652,2020-08-31 18:28:14.428707,2.62150072320425
5653,2020-08-31 18:28:14.773677,2.62150072320425
5654,2020-08-31 18:28:15.057501,2.62150072320425
5655,2020-08-31 18:28:15.429976,2.49921144656686
5656,2020-08-31 18:28:15.645882,2.49921144656686
5657,2020-08-31 18:28:15.925995,2.49921144656686
5658,2020-08-31 18:28:16.237824,2.49921144656686
5659,2020-08-31 18:28:16.606981,2.49921144656686
5660,2020-08-31 18:28:16.921929,2.49921144656686
5661,2020-08-31 18:28:17.295977,2.49921144656686
5662,2020-08-31 18:28:17.632152,2.49921144656686
5663,2020-08-31 18:28:18.030246,2.37722819915152
5664,2020-08-31 18:28:18.285455,2.37722819915152
5665,2020-08-31 18:28:18.582040,2.37722819915152
5666,2020-08-31 18:28:18.971367,2.37722819915152
5667,2020-08-31 18:28:19.314191,2.37722819915152
5668,2020-08-31 18:28:19.628662,2.37722819915152
5669,2020-08-31 18:28:19.937480,2.37722819915152
5670,2020-08-31 18:28:20.299132,2.37722819915152
5671,2020-08-31 18:28:20.580641,2.37722819915152
5672,2020-08-31 18:28:20.880721,2.25554881607384
5673,2020-08-31 18:28:21.223028,2.25554881607384
5674,2020-08-31 18:28:21.529940,2.25554881607384
5675,2020-08-31 18:28:21.875014,2.25554881607384
5676,2020-08-31 18:28:22.173794,2.25554881607384
5677,2020-08-31 18:28:22.499638,2.25554881607384
5678,2020-08-31 18:28:22.777767,2.25554881607384
5679,2020-08-31 18:28:23.090753,2.25554881607384
5680,2020-08-31 18:28:23.407197,2.25554881607384
5681,2020-08-31 18:28:23.766479,2.2930855666979
5682,2020-08-31 18:28:24.039801,2.2930855666979
5683,2020-08-31 18:28:24.376401,2.2930855666979
5684,2020-08-31 18:28:24.644300,2.2930855666979
5685,2020-08-31 18:28:24.962513,2.2930855666979
5686,2020-08-31 18:28:25.282778,2.2930855666979
5687,2020-08-31 18:28:25.554577,2.2930855666979
5688,2020-08-31 18:28:25.923398,2.2930855666979
5689,2020-08-31 18:28:26.263030,2.2930855666979
5690,2020-08-31 18:28:26.511492,2.2930855666979
5691,2020-08-31 18:28:26.854174,2.3305288020928
5692,2020-08-31 18:28:27.218002,2.3305288020928
5693,2020-08-31 18:28:27.573362,2.3305288020928
5694,2020-08-31 18:28:27.898050,2.3305288020928
5695,2020-08-31 18:28:28.240925,2.3305288020928
5696,2020-08-31 18:28:28.550582,2.3305288020928
5697,2020-08-31 18:28:28.843202,2.3305288020928
5698,2020-08-31 18:28:29.145599,2.3305288020928
5699,2020-08-31 18:28:29.417454,2.3399908350622
5700,2020-08-31 18:28:29.706195,2.3399908350622
5701,2020-08-31 18:28:30.064793,2.3399908350622
5702,2020-08-31 18:28:30.379532,2.3399908350622
5703,2020-08-31 18:28:30.707923,2.3399908350622
5704,2020-08-31 18:28:31.093773,2.3399908350622
5705,2020-08-31 18:28:31.402505,2.3399908350622
5706,2020-08-31 18:28:31.718888,2.3399908350622
5707,2020-08-31 18:28:32.040577,2.3399908350622
5708,2020-08-31 18:28:32.309143,2.37084571637055
5709,2020-08-31 18:28:32.644711,2.37084571637055
5710,2020-08-31 18:28:33.000669,2.37084571637055
5711,2020-08-31 18:28:33.334291,2.37084571637055
5712,2020-08-31 18:28:33.663646,2.37084571637055
5713,2020-08-31 18:28:33.935033,2.37084571637055
5714,2020-08-31 18:28:34.252332,2.37084571637055
5715,2020-08-31 18:28:34.628737,2.37084571637055
5716,2020-08-31 18:28:34.987220,2.37084571637055
5717,2020-08-31 18:28:35.303044,2.37084571637055
5718,2020-08-31 18:28:35.656656,2.37084571637055
5719,2020-08-31 18:28:35.978777,2.37084571637055
5720,2020-08-31 18:28:36.281128,2.37084571637055
5721,2020-08-31 18:28:36.602536,2.37084571637055
5722,2020-08-31 18:28:36.961829,2.37084571637055
5723,2020-08-31 18:28:37.248179,2.37084571637055
5724,2020-08-31 18:28:37.542181,2.37084571637055
5725,2020-08-31 18:28:37.869036,2.37084571637055
5726,2020-08-31 18:28:38.169248,2.37084571637055
5727,2020-08-31 18:28:38.455265,2.37084571637055
5728,2020-08-31 18:28:38.733174,2.37084571637055
5729,2020-08-31 18:28:39.082195,2.37084571637055
5730,2020-08-31 18:28:39.360125,2.37084571637055
5731,2020-08-31 18:28:39.749114,2.37084571637055
5732,2020-08-31 18:28:40.090782,2.37084571637055
5733,2020-08-31 18:28:40.354460,2.37084571637055
5734,2020-08-31 18:28:40.756917,2.37084571637055
5735,2020-08-31 18:28:41.045285,2.37084571637055
5736,2020-08-31 18:28:41.337864,2.41209545583241
5737,2020-08-31 18:28:41.624302,2.41209545583241
5738,2020-08-31 18:28:41.901052,2.41209545583241
5739,2020-08-31 18:28:42.227510,2.41209545583241
5740,2020-08-31 18:28:42.495843,2.41209545583241
5741,2020-08-31 18:28:42.824363,2.41209545583241
5742,2020-08-31 18:28:43.207195,2.41209545583241
5743,2020-08-31 18:28:43.539673,2.41209545583241
5744,2020-08-31 18:28:43.795497,2.41209545583241
5745,2020-08-31 18:28:44.135906,2.45703754436799
5746,2020-08-31 18:28:44.417017,2.45703754436799
5747,2020-08-31 18:28:44.770812,2.45703754436799
5748,2020-08-31 18:28:45.029945,2.45703754436799
5749,2020-08-31 18:28:45.332008,2.45703754436799
5750,2020-08-31 18:28:45.636317,2.45703754436799
5751,2020-08-31 18:28:45.887990,2.45703754436799
5752,2020-08-31 18:28:46.187802,2.45703754436799
5753,2020-08-31 18:28:46.519109,2.45703754436799
5754,2020-08-31 18:28:46.785511,2.45703754436799
5755,2020-08-31 18:28:47.028318,2.51109386977494
5756,2020-08-31 18:28:47.337232,2.51109386977494
5757,2020-08-31 18:28:47.632573,2.51109386977494
5758,2020-08-31 18:28:47.885770,2.51109386977494
5759,2020-08-31 18:28:48.225383,2.51109386977494
5760,2020-08-31 18:28:48.526767,2.51109386977494
5761,2020-08-31 18:28:48.869204,2.51109386977494
5762,2020-08-31 18:28:49.137082,2.51109386977494
5763,2020-08-31 18:28:49.441387,2.51109386977494
5764,2020-08-31 18:28:49.760735,2.56502834475138
5765,2020-08-31 18:28:50.068433,2.56502834475138
5766,2020-08-31 18:28:50.456454,2.56502834475138
5767,2020-08-31 18:28:50.712412,2.56502834475138
5768,2020-08-31 18:28:51.036367,2.56502834475138
5769,2020-08-31 18:28:51.380320,2.56502834475138
5770,2020-08-31 18:28:51.708502,2.56502834475138
5771,2020-08-31 18:28:52.058589,2.56502834475138
5772,2020-08-31 18:28:52.398980,2.56502834475138
5773,2020-08-31 18:28:52.752932,2.61884148418744
5774,2020-08-31 18:28:53.016661,2.61884148418744
5775,2020-08-31 18:28:53.322234,2.61884148418744
5776,2020-08-31 18:28:53.695153,2.61884148418744
5777,2020-08-31 18:28:54.075973,2.61884148418744
5778,2020-08-31 18:28:54.421186,2.61884148418744
5779,2020-08-31 18:28:54.648029,2.61884148418744
5780,2020-08-31 18:28:54.973539,2.61884148418744
5781,2020-08-31 18:28:55.231690,2.61884148418744
5782,2020-08-31 18:28:55.594720,2.67091175369737
5783,2020-08-31 18:28:55.867760,2.67091175369737
5784,2020-08-31 18:28:56.101993,2.67091175369737
5785,2020-08-31 18:28:56.454975,2.67091175369737
5786,2020-08-31 18:28:56.820281,2.67091175369737
5787,2020-08-31 18:28:57.167690,2.67091175369737
5788,2020-08-31 18:28:57.541868,2.67091175369737
5789,2020-08-31 18:28:57.886588,2.67091175369737
5790,2020-08-31 18:28:58.241140,2.72283366799252
5791,2020-08-31 18:28:58.553163,2.72283366799252
5792,2020-08-31 18:28:58.892655,2.72283366799252
5793,2020-08-31 18:28:59.214248,2.72283366799252
5794,2020-08-31 18:28:59.546938,2.72283366799252
5795,2020-08-31 18:28:59.883550,2.72283366799252
5796,2020-08-31 18:29:00.135800,2.72283366799252
5797,2020-08-31 18:29:00.397402,2.72283366799252
5798,2020-08-31 18:29:00.706160,2.72283366799252
5799,2020-08-31 18:29:01.163303,2.77460779029268
5800,2020-08-31 18:29:01.404836,2.77460779029268
5801,2020-08-31 18:29:01.746454,2.77460779029268
5802,2020-08-31 18:29:02.084340,2.77460779029268
5803,2020-08-31 18:29:02.449892,2.77460779029268
5804,2020-08-31 18:29:02.772642,2.77460779029268
5805,2020-08-31 18:29:03.084956,2.77460779029268
5806,2020-08-31 18:29:03.411745,2.77460779029268
5807,2020-08-31 18:29:03.717482,2.8262346807003
5808,2020-08-31 18:29:03.992087,2.8262346807003
5809,2020-08-31 18:29:04.242431,2.8262346807003
5810,2020-08-31 18:29:04.595997,2.8262346807003
5811,2020-08-31 18:29:04.930837,2.8262346807003
5812,2020-08-31 18:29:05.305939,2.8262346807003
5813,2020-08-31 18:29:05.663521,2.8262346807003
5814,2020-08-31 18:29:06.035896,2.87771489624043
5815,2020-08-31 18:29:06.388857,2.87771489624043
5816,2020-08-31 18:29:06.685684,2.87771489624043
5817,2020-08-31 18:29:06.978405,2.87771489624043
5818,2020-08-31 18:29:07.250695,2.87771489624043
5819,2020-08-31 18:29:07.498444,2.87771489624043
5820,2020-08-31 18:29:07.902434,2.87771489624043
5821,2020-08-31 18:29:08.260343,2.87771489624043
5822,2020-08-31 18:29:08.681440,2.92904899089964
5823,2020-08-31 18:29:09.097281,2.92904899089964
5824,2020-08-31 18:29:09.425480,2.92904899089964
5825,2020-08-31 18:29:09.748825,2.92904899089964
5826,2020-08-31 18:29:10.081574,2.92904899089964
5827,2020-08-31 18:29:10.436711,2.92904899089964
5828,2020-08-31 18:29:10.743192,2.92904899089964
5829,2020-08-31 18:29:10.994631,2.92904899089964
5830,2020-08-31 18:29:11.353689,2.9802375156639
5831,2020-08-31 18:29:11.688801,2.9802375156639
5832,2020-08-31 18:29:12.108510,2.9802375156639
5833,2020-08-31 18:29:12.411958,2.9802375156639
5834,2020-08-31 18:29:12.742747,2.9802375156639
5835,2020-08-31 18:29:13.140261,2.9802375156639
5836,2020-08-31 18:29:13.469406,3.03128101855552
5837,2020-08-31 18:29:13.777277,3.03128101855552
5838,2020-08-31 18:29:14.040603,3.03128101855552
5839,2020-08-31 18:29:14.324236,3.03128101855552
5840,2020-08-31 18:29:14.652880,3.03128101855552
5841,2020-08-31 18:29:14.875128,3.03128101855552
5842,2020-08-31 18:29:15.193702,3.03128101855552
5843,2020-08-31 18:29:15.606100,3.03128101855552
5844,2020-08-31 18:29:15.927896,3.03128101855552
5845,2020-08-31 18:29:16.277117,3.08218004466923
5846,2020-08-31 18:29:16.642101,3.08218004466923
5847,2020-08-31 18:29:16.973376,3.08218004466923
5848,2020-08-31 18:29:17.303480,3.08218004466923
5849,2020-08-31 18:29:17.590735,3.08218004466923
5850,2020-08-31 18:29:17.911762,3.08218004466923
5851,2020-08-31 18:29:18.277233,3.08218004466923
5852,2020-08-31 18:29:18.585939,3.08218004466923
5853,2020-08-31 18:29:18.962233,3.08218004466923
5854,2020-08-31 18:29:19.320646,3.12449915214468
5855,2020-08-31 18:29:19.702088,3.12449915214468
5856,2020-08-31 18:29:20.021595,3.12449915214468
5857,2020-08-31 18:29:20.285080,3.12449915214468
5858,2020-08-31 18:29:20.600566,3.12449915214468
5859,2020-08-31 18:29:20.855437,3.12449915214468
5860,2020-08-31 18:29:21.178929,3.12449915214468
5861,2020-08-31 18:29:21.534633,3.1666995297323
5862,2020-08-31 18:29:21.911623,3.1666995297323
5863,2020-08-31 18:29:22.327776,3.1666995297323
5864,2020-08-31 18:29:22.652392,3.1666995297323
5865,2020-08-31 18:29:22.987938,3.1666995297323
5866,2020-08-31 18:29:23.325811,3.1666995297323
5867,2020-08-31 18:29:23.602702,3.1666995297323
5868,2020-08-31 18:29:23.876118,3.1666995297323
5869,2020-08-31 18:29:24.128874,3.20878163767838
5870,2020-08-31 18:29:24.414546,3.20878163767838
5871,2020-08-31 18:29:24.767478,3.20878163767838
5872,2020-08-31 18:29:25.078641,3.20878163767838
5873,2020-08-31 18:29:25.434615,3.20878163767838
5874,2020-08-31 18:29:25.767190,3.20878163767838
5875,2020-08-31 18:29:26.075828,3.20878163767838
5876,2020-08-31 18:29:26.406145,3.20878163767838
5877,2020-08-31 18:29:26.725936,3.20878163767838
5878,2020-08-31 18:29:27.026153,3.20878163767838
5879,2020-08-31 18:29:27.356703,3.25074593394487
5880,2020-08-31 18:29:27.656862,3.25074593394487
5881,2020-08-31 18:29:27.925007,3.25074593394487
5882,2020-08-31 18:29:28.282720,3.25074593394487
5883,2020-08-31 18:29:28.610901,3.25074593394487
5884,2020-08-31 18:29:28.969239,3.25074593394487
5885,2020-08-31 18:29:29.286801,3.25074593394487
5886,2020-08-31 18:29:29.631306,3.25074593394487
5887,2020-08-31 18:29:30.040712,3.29259287423379
5888,2020-08-31 18:29:30.359021,3.29259287423379
5889,2020-08-31 18:29:30.700499,3.29259287423379
5890,2020-08-31 18:29:31.098694,3.29259287423379
5891,2020-08-31 18:29:31.414523,3.29259287423379
5892,2020-08-31 18:29:31.735741,3.29259287423379
5893,2020-08-31 18:29:32.054239,3.29259287423379
5894,2020-08-31 18:29:32.304961,3.29259287423379
5895,2020-08-31 18:29:32.692869,3.29259287423379
5896,2020-08-31 18:29:33.044425,3.33432291201217
5897,2020-08-31 18:29:33.305336,3.33432291201217
5898,2020-08-31 18:29:33.670462,3.33432291201217
5899,2020-08-31 18:29:33.931709,3.33432291201217
5900,2020-08-31 18:29:34.285555,3.33432291201217
5901,2020-08-31 18:29:34.551908,3.33432291201217
5902,2020-08-31 18:29:34.799798,3.33432291201217
5903,2020-08-31 18:29:35.068108,3.33432291201217
5904,2020-08-31 18:29:35.368669,3.33432291201217
5905,2020-08-31 18:29:35.641129,3.33432291201217
5906,2020-08-31 18:29:35.922024,3.3759364985381
5907,2020-08-31 18:29:36.238329,3.3759364985381
5908,2020-08-31 18:29:36.570056,3.3759364985381
5909,2020-08-31 18:29:36.887753,3.3759364985381
5910,2020-08-31 18:29:37.189246,3.3759364985381
5911,2020-08-31 18:29:37.468433,3.3759364985381
5912,2020-08-31 18:29:37.753787,3.3759364985381
5913,2020-08-31 18:29:38.049147,3.3759364985381
5914,2020-08-31 18:29:38.487481,3.41743408288868
5915,2020-08-31 18:29:38.889490,3.41743408288868
5916,2020-08-31 18:29:39.214500,3.41743408288868
5917,2020-08-31 18:29:39.587119,3.41743408288868
5918,2020-08-31 18:29:39.912606,3.41743408288868
