iteration,timestamp,T7
5919,2020-08-31 18:29:40.167451,3.41743408288868
5920,2020-08-31 18:29:40.495257,3.41743408288868
5921,2020-08-31 18:29:40.832055,3.41743408288868
5922,2020-08-31 18:29:41.161720,3.41743408288868
5923,2020-08-31 18:29:41.524456,3.41743408288868
5924,2020-08-31 18:29:41.760127,3.41743408288868
5925,2020-08-31 18:29:42.089442,3.41743408288868
5926,2020-08-31 18:29:42.411513,3.41743408288868
5927,2020-08-31 18:29:42.741851,3.41743408288868
5928,2020-08-31 18:29:43.047494,3.41743408288868
5929,2020-08-31 18:29:43.396267,3.41743408288868
5930,2020-08-31 18:29:43.677921,3.41743408288868
5931,2020-08-31 18:29:43.964493,3.41743408288868
5932,2020-08-31 18:29:44.299289,3.41743408288868
5933,2020-08-31 18:29:44.590495,3.41743408288868
5934,2020-08-31 18:29:44.906458,3.41743408288868
5935,2020-08-31 18:29:45.195646,3.41743408288868
5936,2020-08-31 18:29:45.555419,3.41743408288868
5937,2020-08-31 18:29:45.872143,3.41743408288868
5938,2020-08-31 18:29:46.146191,3.41743408288868
5939,2020-08-31 18:29:46.426564,3.41743408288868
5940,2020-08-31 18:29:46.698090,3.41743408288868
5941,2020-08-31 18:29:46.959925,3.41743408288868
5942,2020-08-31 18:29:47.264802,3.43026251191075
5943,2020-08-31 18:29:47.620813,3.43026251191075
5944,2020-08-31 18:29:47.957628,3.43026251191075
5945,2020-08-31 18:29:48.238795,3.43026251191075
5946,2020-08-31 18:29:48.494175,3.43026251191075
5947,2020-08-31 18:29:48.748191,3.43026251191075
5948,2020-08-31 18:29:49.053065,3.43026251191075
5949,2020-08-31 18:29:49.399936,3.43026251191075
5950,2020-08-31 18:29:49.659989,3.43026251191075
5951,2020-08-31 18:29:49.959852,3.43026251191075
5952,2020-08-31 18:29:50.276257,3.47604560401506
5953,2020-08-31 18:29:50.578444,3.47604560401506
5954,2020-08-31 18:29:50.936976,3.47604560401506
5955,2020-08-31 18:29:51.292257,3.47604560401506
5956,2020-08-31 18:29:51.574478,3.47604560401506
5957,2020-08-31 18:29:51.880180,3.47604560401506
5958,2020-08-31 18:29:52.119049,3.47604560401506
5959,2020-08-31 18:29:52.487314,3.47604560401506
5960,2020-08-31 18:29:52.729701,3.47604560401506
5961,2020-08-31 18:29:53.153691,3.47604560401506
5962,2020-08-31 18:29:53.539736,3.54230034074011
5963,2020-08-31 18:29:53.791746,3.54230034074011
5964,2020-08-31 18:29:54.135993,3.54230034074011
5965,2020-08-31 18:29:54.500439,3.54230034074011
5966,2020-08-31 18:29:54.795388,3.54230034074011
5967,2020-08-31 18:29:55.082336,3.54230034074011
5968,2020-08-31 18:29:55.388102,3.54230034074011
5969,2020-08-31 18:29:55.632446,3.54230034074011
5970,2020-08-31 18:29:55.992468,3.54230034074011
5971,2020-08-31 18:29:56.312446,3.60841387781178
5972,2020-08-31 18:29:56.704057,3.60841387781178
5973,2020-08-31 18:29:57.089544,3.60841387781178
5974,2020-08-31 18:29:57.435530,3.60841387781178
5975,2020-08-31 18:29:57.707965,3.60841387781178
5976,2020-08-31 18:29:58.044662,3.60841387781178
5977,2020-08-31 18:29:58.401077,3.60841387781178
5978,2020-08-31 18:29:58.769753,3.60841387781178
5979,2020-08-31 18:29:59.131466,3.67438652578142
5980,2020-08-31 18:29:59.516861,3.67438652578142
5981,2020-08-31 18:29:59.818247,3.67438652578142
5982,2020-08-31 18:30:00.142538,3.67438652578142
5983,2020-08-31 18:30:00.402648,3.67438652578142
5984,2020-08-31 18:30:00.718721,3.67438652578142
5985,2020-08-31 18:30:01.076394,3.67438652578142
5986,2020-08-31 18:30:01.451084,3.67438652578142
5987,2020-08-31 18:30:01.794410,3.67438652578142
5988,2020-08-31 18:30:02.017991,3.73650306887049
5989,2020-08-31 18:30:02.332351,3.73650306887049
5990,2020-08-31 18:30:02.640937,3.73650306887049
5991,2020-08-31 18:30:02.987249,3.73650306887049
5992,2020-08-31 18:30:03.352426,3.73650306887049
5993,2020-08-31 18:30:03.625131,3.73650306887049
5994,2020-08-31 18:30:03.967665,3.73650306887049
5995,2020-08-31 18:30:04.226344,3.73650306887049
5996,2020-08-31 18:30:04.679305,3.79848306772749
5997,2020-08-31 18:30:04.963903,3.79848306772749
5998,2020-08-31 18:30:05.253180,3.79848306772749
5999,2020-08-31 18:30:05.577812,3.79848306772749
6000,2020-08-31 18:30:05.974682,3.79848306772749
6001,2020-08-31 18:30:06.311402,3.79848306772749
6002,2020-08-31 18:30:06.596045,3.79848306772749
6003,2020-08-31 18:30:06.870903,3.79848306772749
6004,2020-08-31 18:30:07.142762,3.79848306772749
6005,2020-08-31 18:30:07.506042,3.79848306772749
6006,2020-08-31 18:30:07.822421,3.79848306772749
6007,2020-08-31 18:30:08.208600,3.8603268203322
6008,2020-08-31 18:30:08.501201,3.8603268203322
6009,2020-08-31 18:30:08.885785,3.8603268203322
6010,2020-08-31 18:30:09.188023,3.8603268203322
6011,2020-08-31 18:30:09.501870,3.8603268203322
6012,2020-08-31 18:30:09.774966,3.8603268203322
6013,2020-08-31 18:30:10.126393,3.8603268203322
6014,2020-08-31 18:30:10.402664,3.8603268203322
6015,2020-08-31 18:30:10.703237,3.8603268203322
6016,2020-08-31 18:30:11.060926,3.922034623389
6017,2020-08-31 18:30:11.378675,3.922034623389
6018,2020-08-31 18:30:11.703644,3.922034623389
6019,2020-08-31 18:30:11.993907,3.922034623389
6020,2020-08-31 18:30:12.272132,3.922034623389
6021,2020-08-31 18:30:12.655978,3.922034623389
6022,2020-08-31 18:30:13.054711,3.922034623389
6023,2020-08-31 18:30:13.477481,3.98554798123874
6024,2020-08-31 18:30:13.821972,3.98554798123874
6025,2020-08-31 18:30:14.192289,3.98554798123874
6026,2020-08-31 18:30:14.537302,3.98554798123874
6027,2020-08-31 18:30:14.904422,3.98554798123874
6028,2020-08-31 18:30:15.186923,3.98554798123874
6029,2020-08-31 18:30:15.490543,3.98554798123874
6030,2020-08-31 18:30:15.842466,3.98554798123874
6031,2020-08-31 18:30:16.257301,4.04896867224093
6032,2020-08-31 18:30:16.518457,4.04896867224093
6033,2020-08-31 18:30:16.850676,4.04896867224093
6034,2020-08-31 18:30:17.197883,4.04896867224093
6035,2020-08-31 18:30:17.488709,4.04896867224093
6036,2020-08-31 18:30:17.747124,4.04896867224093
6037,2020-08-31 18:30:18.053301,4.04896867224093
6038,2020-08-31 18:30:18.427720,4.04896867224093
6039,2020-08-31 18:30:18.694901,4.04896867224093
6040,2020-08-31 18:30:19.065545,4.04896867224093
6041,2020-08-31 18:30:19.388425,4.11229701056898
6042,2020-08-31 18:30:19.649140,4.11229701056898
6043,2020-08-31 18:30:19.953845,4.11229701056898
6044,2020-08-31 18:30:20.220100,4.11229701056898
6045,2020-08-31 18:30:20.458117,4.11229701056898
6046,2020-08-31 18:30:20.837073,4.11229701056898
6047,2020-08-31 18:30:21.172830,4.11229701056898
6048,2020-08-31 18:30:21.420224,4.11229701056898
6049,2020-08-31 18:30:21.680330,4.11229701056898
6050,2020-08-31 18:30:21.973866,4.11229701056898
6051,2020-08-31 18:30:22.323479,4.17553330819864
6052,2020-08-31 18:30:22.651456,4.17553330819864
6053,2020-08-31 18:30:22.953853,4.17553330819864
6054,2020-08-31 18:30:23.307100,4.17553330819864
6055,2020-08-31 18:30:23.645084,4.17553330819864
6056,2020-08-31 18:30:24.085154,4.17553330819864
6057,2020-08-31 18:30:24.399223,4.17553330819864
6058,2020-08-31 18:30:24.734707,4.17553330819864
6059,2020-08-31 18:30:25.131426,4.23867787493811
6060,2020-08-31 18:30:25.517955,4.23867787493811
6061,2020-08-31 18:30:25.867042,4.23867787493811
6062,2020-08-31 18:30:26.118694,4.23867787493811
6063,2020-08-31 18:30:26.376349,4.23867787493811
6064,2020-08-31 18:30:26.679296,4.23867787493811
6065,2020-08-31 18:30:27.008163,4.23867787493811
6066,2020-08-31 18:30:27.408003,4.23867787493811
6067,2020-08-31 18:30:27.789055,4.30173101845736
6068,2020-08-31 18:30:28.196917,4.30173101845736
6069,2020-08-31 18:30:28.420417,4.30173101845736
6070,2020-08-31 18:30:28.795021,4.30173101845736
6071,2020-08-31 18:30:29.143989,4.30173101845736
6072,2020-08-31 18:30:29.412128,4.30173101845736
6073,2020-08-31 18:30:29.671884,4.30173101845736
6074,2020-08-31 18:30:29.996066,4.30173101845736
6075,2020-08-31 18:30:30.286931,4.30173101845736
6076,2020-08-31 18:30:30.644283,4.30173101845736
6077,2020-08-31 18:30:30.932988,4.3646930443167
6078,2020-08-31 18:30:31.246138,4.3646930443167
6079,2020-08-31 18:30:31.607789,4.3646930443167
6080,2020-08-31 18:30:31.925813,4.3646930443167
6081,2020-08-31 18:30:32.225110,4.3646930443167
6082,2020-08-31 18:30:32.584073,4.3646930443167
6083,2020-08-31 18:30:32.840840,4.3646930443167
6084,2020-08-31 18:30:33.105280,4.3646930443167
6085,2020-08-31 18:30:33.372638,4.3646930443167
6086,2020-08-31 18:30:33.715249,4.3646930443167
6087,2020-08-31 18:30:34.105748,4.42756425599453
6088,2020-08-31 18:30:34.364194,4.42756425599453
6089,2020-08-31 18:30:34.621320,4.42756425599453
6090,2020-08-31 18:30:34.959349,4.42756425599453
6091,2020-08-31 18:30:35.226486,4.42756425599453
6092,2020-08-31 18:30:35.632462,4.42756425599453
6093,2020-08-31 18:30:35.918518,4.42756425599453
6094,2020-08-31 18:30:36.266884,4.42756425599453
6095,2020-08-31 18:30:36.578223,4.42756425599453
6096,2020-08-31 18:30:36.907742,4.42756425599453
6097,2020-08-31 18:30:37.170898,4.46435592119275
6098,2020-08-31 18:30:37.519318,4.46435592119275
6099,2020-08-31 18:30:37.827002,4.46435592119275
6100,2020-08-31 18:30:38.078190,4.46435592119275
6101,2020-08-31 18:30:38.327512,4.46435592119275
6102,2020-08-31 18:30:38.667124,4.46435592119275
6103,2020-08-31 18:30:38.966171,4.46435592119275
6104,2020-08-31 18:30:39.229886,4.46435592119275
6105,2020-08-31 18:30:39.568962,4.46435592119275
6106,2020-08-31 18:30:39.885924,4.46435592119275
6107,2020-08-31 18:30:40.200350,4.50110269714114
6108,2020-08-31 18:30:40.481083,4.50110269714114
6109,2020-08-31 18:30:40.756099,4.50110269714114
6110,2020-08-31 18:30:41.139919,4.50110269714114
6111,2020-08-31 18:30:41.447132,4.50110269714114
6112,2020-08-31 18:30:41.667207,4.50110269714114
6113,2020-08-31 18:30:41.969864,4.50110269714114
6114,2020-08-31 18:30:42.314562,4.50110269714114
6115,2020-08-31 18:30:42.562910,4.50110269714114
6116,2020-08-31 18:30:42.913093,4.50110269714114
6117,2020-08-31 18:30:43.198190,4.53780479683968
6118,2020-08-31 18:30:43.589836,4.53780479683968
6119,2020-08-31 18:30:43.929618,4.53780479683968
6120,2020-08-31 18:30:44.225191,4.53780479683968
6121,2020-08-31 18:30:44.476747,4.53780479683968
6122,2020-08-31 18:30:44.827090,4.53780479683968
6123,2020-08-31 18:30:45.164748,4.53780479683968
6124,2020-08-31 18:30:45.450125,4.53780479683968
6125,2020-08-31 18:30:45.774529,4.53780479683968
6126,2020-08-31 18:30:46.088260,4.57446243185798
6127,2020-08-31 18:30:46.458526,4.57446243185798
6128,2020-08-31 18:30:46.754221,4.57446243185798
6129,2020-08-31 18:30:47.009504,4.57446243185798
6130,2020-08-31 18:30:47.247666,4.57446243185798
6131,2020-08-31 18:30:47.568109,4.57446243185798
6132,2020-08-31 18:30:47.958470,4.57446243185798
6133,2020-08-31 18:30:48.300500,4.57446243185798
6134,2020-08-31 18:30:48.605594,4.57446243185798
6135,2020-08-31 18:30:48.885848,4.57446243185798
6136,2020-08-31 18:30:49.216476,4.61107581234556
6137,2020-08-31 18:30:49.505508,4.61107581234556
6138,2020-08-31 18:30:49.809606,4.61107581234556
6139,2020-08-31 18:30:50.146571,4.61107581234556
6140,2020-08-31 18:30:50.476070,4.61107581234556
6141,2020-08-31 18:30:50.776743,4.61107581234556
6142,2020-08-31 18:30:51.035578,4.61107581234556
6143,2020-08-31 18:30:51.323911,4.61107581234556
6144,2020-08-31 18:30:51.571531,4.61107581234556
6145,2020-08-31 18:30:51.888402,4.64764514704208
6146,2020-08-31 18:30:52.229185,4.64764514704208
6147,2020-08-31 18:30:52.566389,4.64764514704208
6148,2020-08-31 18:30:52.919180,4.64764514704208
6149,2020-08-31 18:30:53.203611,4.64764514704208
6150,2020-08-31 18:30:53.574447,4.64764514704208
6151,2020-08-31 18:30:53.928652,4.64764514704208
6152,2020-08-31 18:30:54.229566,4.64764514704208
6153,2020-08-31 18:30:54.669513,4.68417064328753
6154,2020-08-31 18:30:55.028683,4.68417064328753
6155,2020-08-31 18:30:55.388220,4.68417064328753
6156,2020-08-31 18:30:55.751208,4.68417064328753
6157,2020-08-31 18:30:56.036680,4.68417064328753
6158,2020-08-31 18:30:56.301484,4.68417064328753
6159,2020-08-31 18:30:56.628772,4.68417064328753
6160,2020-08-31 18:30:56.913312,4.68417064328753
6161,2020-08-31 18:30:57.242858,4.68417064328753
6162,2020-08-31 18:30:57.596206,4.72065250703213
6163,2020-08-31 18:30:57.964513,4.72065250703213
6164,2020-08-31 18:30:58.260541,4.72065250703213
6165,2020-08-31 18:30:58.615453,4.72065250703213
6166,2020-08-31 18:30:59.024342,4.72065250703213
6167,2020-08-31 18:30:59.370504,4.72065250703213
6168,2020-08-31 18:30:59.749658,4.72065250703213
6169,2020-08-31 18:31:00.097770,4.75665995444349
6170,2020-08-31 18:31:00.447080,4.75665995444349
6171,2020-08-31 18:31:00.779122,4.75665995444349
6172,2020-08-31 18:31:01.043700,4.75665995444349
6173,2020-08-31 18:31:01.432162,4.75665995444349
6174,2020-08-31 18:31:01.746958,4.75665995444349
6175,2020-08-31 18:31:02.177538,4.75665995444349
6176,2020-08-31 18:31:02.553396,4.79261186614083
6177,2020-08-31 18:31:02.802935,4.79261186614083
6178,2020-08-31 18:31:03.101831,4.79261186614083
6179,2020-08-31 18:31:03.373123,4.79261186614083
6180,2020-08-31 18:31:03.648170,4.79261186614083
6181,2020-08-31 18:31:03.981147,4.79261186614083
6182,2020-08-31 18:31:04.317598,4.79261186614083
6183,2020-08-31 18:31:04.681207,4.79261186614083
6184,2020-08-31 18:31:05.016766,4.79261186614083
6185,2020-08-31 18:31:05.312251,4.79261186614083
6186,2020-08-31 18:31:05.595415,4.82850841751599
6187,2020-08-31 18:31:05.834029,4.82850841751599
6188,2020-08-31 18:31:06.198941,4.82850841751599
6189,2020-08-31 18:31:06.539101,4.82850841751599
6190,2020-08-31 18:31:06.848982,4.82850841751599
6191,2020-08-31 18:31:07.195105,4.82850841751599
6192,2020-08-31 18:31:07.499072,4.82850841751599
6193,2020-08-31 18:31:07.774695,4.82850841751599
6194,2020-08-31 18:31:08.001047,4.82850841751599
6195,2020-08-31 18:31:08.304632,4.86434978295975
6196,2020-08-31 18:31:08.625300,4.86434978295975
6197,2020-08-31 18:31:08.886345,4.86434978295975
6198,2020-08-31 18:31:09.216379,4.86434978295975
6199,2020-08-31 18:31:09.491652,4.86434978295975
6200,2020-08-31 18:31:09.747257,4.86434978295975
6201,2020-08-31 18:31:10.092777,4.86434978295975
6202,2020-08-31 18:31:10.482670,4.86434978295975
6203,2020-08-31 18:31:10.838921,4.93393935947473
6204,2020-08-31 18:31:11.211884,4.93393935947473
6205,2020-08-31 18:31:11.530417,4.93393935947473
6206,2020-08-31 18:31:11.834851,4.93393935947473
6207,2020-08-31 18:31:12.158893,4.93393935947473
6208,2020-08-31 18:31:12.514019,4.93393935947473
6209,2020-08-31 18:31:12.818614,4.93393935947473
6210,2020-08-31 18:31:13.179902,4.93393935947473
6211,2020-08-31 18:31:13.438093,4.8103404154198
6212,2020-08-31 18:31:13.805051,4.8103404154198
6213,2020-08-31 18:31:14.126721,4.8103404154198
6214,2020-08-31 18:31:14.488001,4.8103404154198
6215,2020-08-31 18:31:14.825849,4.8103404154198
6216,2020-08-31 18:31:15.140083,4.8103404154198
6217,2020-08-31 18:31:15.473700,4.8103404154198
6218,2020-08-31 18:31:15.806988,4.8103404154198
6219,2020-08-31 18:31:16.110401,4.68709486736516
6220,2020-08-31 18:31:16.390235,4.68709486736516
6221,2020-08-31 18:31:16.710011,4.68709486736516
6222,2020-08-31 18:31:17.064769,4.68709486736516
6223,2020-08-31 18:31:17.478794,4.68709486736516
6224,2020-08-31 18:31:17.839966,4.68709486736516
6225,2020-08-31 18:31:18.176430,4.68709486736516
6226,2020-08-31 18:31:18.491479,4.56419911560808
6227,2020-08-31 18:31:18.767652,4.56419911560808
6228,2020-08-31 18:31:19.176380,4.56419911560808
6229,2020-08-31 18:31:19.500256,4.56419911560808
6230,2020-08-31 18:31:19.828641,4.56419911560808
6231,2020-08-31 18:31:20.164682,4.56419911560808
6232,2020-08-31 18:31:20.536906,4.56419911560808
6233,2020-08-31 18:31:20.831774,4.56419911560808
6234,2020-08-31 18:31:21.126722,4.44164966555603
6235,2020-08-31 18:31:21.518394,4.44164966555603
6236,2020-08-31 18:31:21.818881,4.44164966555603
6237,2020-08-31 18:31:22.165038,4.44164966555603
6238,2020-08-31 18:31:22.432257,4.44164966555603
6239,2020-08-31 18:31:22.692864,4.44164966555603
6240,2020-08-31 18:31:23.023056,4.44164966555603
6241,2020-08-31 18:31:23.367147,4.44164966555603
6242,2020-08-31 18:31:23.613306,4.44164966555603
6243,2020-08-31 18:31:23.867679,4.31944312189609
6244,2020-08-31 18:31:24.251046,4.31944312189609
6245,2020-08-31 18:31:24.542260,4.31944312189609
6246,2020-08-31 18:31:24.899085,4.31944312189609
6247,2020-08-31 18:31:25.249044,4.31944312189609
6248,2020-08-31 18:31:25.645847,4.31944312189609
6249,2020-08-31 18:31:26.032252,4.31944312189609
6250,2020-08-31 18:31:26.309951,4.31944312189609
6251,2020-08-31 18:31:26.622663,4.19757618338627
6252,2020-08-31 18:31:26.995059,4.19757618338627
6253,2020-08-31 18:31:27.358288,4.19757618338627
6254,2020-08-31 18:31:27.671397,4.19757618338627
6255,2020-08-31 18:31:27.992249,4.19757618338627
6256,2020-08-31 18:31:28.369779,4.19757618338627
6257,2020-08-31 18:31:28.633275,4.19757618338627
6258,2020-08-31 18:31:28.893005,4.19757618338627
6259,2020-08-31 18:31:29.224968,4.19757618338627
6260,2020-08-31 18:31:29.520533,4.07604563817669
6261,2020-08-31 18:31:29.834231,4.07604563817669
6262,2020-08-31 18:31:30.192416,4.07604563817669
6263,2020-08-31 18:31:30.497313,4.07604563817669
6264,2020-08-31 18:31:30.820905,4.07604563817669
6265,2020-08-31 18:31:31.129208,4.07604563817669
6266,2020-08-31 18:31:31.492253,4.07604563817669
6267,2020-08-31 18:31:31.822332,4.07604563817669
6268,2020-08-31 18:31:32.116678,4.07604563817669
6269,2020-08-31 18:31:32.429146,3.95484835958682
6270,2020-08-31 18:31:32.798466,3.95484835958682
6271,2020-08-31 18:31:33.176135,3.95484835958682
6272,2020-08-31 18:31:33.472895,3.95484835958682
6273,2020-08-31 18:31:33.778752,3.95484835958682
6274,2020-08-31 18:31:34.142485,3.95484835958682
6275,2020-08-31 18:31:34.467025,3.95484835958682
6276,2020-08-31 18:31:34.730429,3.95484835958682
6277,2020-08-31 18:31:35.117073,3.83398130227913
6278,2020-08-31 18:31:35.469766,3.83398130227913
6279,2020-08-31 18:31:35.736401,3.83398130227913
6280,2020-08-31 18:31:35.998504,3.83398130227913
6281,2020-08-31 18:31:36.235257,3.83398130227913
6282,2020-08-31 18:31:36.532800,3.83398130227913
6283,2020-08-31 18:31:36.893921,3.83398130227913
6284,2020-08-31 18:31:37.272963,3.83398130227913
6285,2020-08-31 18:31:37.545961,3.71344149878028
6286,2020-08-31 18:31:37.872528,3.71344149878028
6287,2020-08-31 18:31:38.227671,3.71344149878028
6288,2020-08-31 18:31:38.540503,3.71344149878028
6289,2020-08-31 18:31:38.891690,3.71344149878028
6290,2020-08-31 18:31:39.183762,3.71344149878028
6291,2020-08-31 18:31:39.429873,3.71344149878028
6292,2020-08-31 18:31:39.807931,3.71344149878028
6293,2020-08-31 18:31:40.173243,3.59322605630931
6294,2020-08-31 18:31:40.471782,3.59322605630931
6295,2020-08-31 18:31:40.781163,3.59322605630931
6296,2020-08-31 18:31:41.078890,3.59322605630931
6297,2020-08-31 18:31:41.372286,3.59322605630931
6298,2020-08-31 18:31:41.626053,3.59322605630931
6299,2020-08-31 18:31:41.932158,3.59322605630931
6300,2020-08-31 18:31:42.250631,3.59322605630931
6301,2020-08-31 18:31:42.544154,3.59322605630931
6302,2020-08-31 18:31:42.840429,3.46714668383709
6303,2020-08-31 18:31:43.085185,3.46714668383709
6304,2020-08-31 18:31:43.439163,3.46714668383709
6305,2020-08-31 18:31:43.689907,3.46714668383709
6306,2020-08-31 18:31:43.956867,3.46714668383709
6307,2020-08-31 18:31:44.196336,3.46714668383709
6308,2020-08-31 18:31:44.463194,3.46714668383709
6309,2020-08-31 18:31:44.664406,3.46714668383709
6310,2020-08-31 18:31:44.916739,3.46714668383709
6311,2020-08-31 18:31:45.135193,3.46714668383709
6312,2020-08-31 18:31:45.351718,3.34139415158032
6313,2020-08-31 18:31:45.680299,3.34139415158032
6314,2020-08-31 18:31:46.017999,3.34139415158032
6315,2020-08-31 18:31:46.312785,3.34139415158032
6316,2020-08-31 18:31:46.605357,3.34139415158032
6317,2020-08-31 18:31:46.987699,3.34139415158032
6318,2020-08-31 18:31:47.322782,3.34139415158032
6319,2020-08-31 18:31:47.674582,3.34139415158032
6320,2020-08-31 18:31:47.946265,3.34139415158032
6321,2020-08-31 18:31:48.242170,3.21596584468483
6322,2020-08-31 18:31:48.496237,3.21596584468483
6323,2020-08-31 18:31:48.789275,3.21596584468483
6324,2020-08-31 18:31:49.156785,3.21596584468483
6325,2020-08-31 18:31:49.429237,3.21596584468483
6326,2020-08-31 18:31:49.794396,3.21596584468483
6327,2020-08-31 18:31:50.062669,3.21596584468483
6328,2020-08-31 18:31:50.403824,3.21596584468483
6329,2020-08-31 18:31:50.704479,3.21596584468483
6330,2020-08-31 18:31:50.940900,3.21596584468483
6331,2020-08-31 18:31:51.234497,3.09085921269048
6332,2020-08-31 18:31:51.602412,3.09085921269048
6333,2020-08-31 18:31:51.925614,3.09085921269048
6334,2020-08-31 18:31:52.304758,3.09085921269048
6335,2020-08-31 18:31:52.601698,3.09085921269048
6336,2020-08-31 18:31:52.901116,3.09085921269048
6337,2020-08-31 18:31:53.237276,3.09085921269048
6338,2020-08-31 18:31:53.557849,3.09085921269048
6339,2020-08-31 18:31:53.838464,2.96607176767697
6340,2020-08-31 18:31:54.202578,2.96607176767697
6341,2020-08-31 18:31:54.485451,2.96607176767697
6342,2020-08-31 18:31:54.816088,2.96607176767697
6343,2020-08-31 18:31:55.184082,2.96607176767697
6344,2020-08-31 18:31:55.475831,2.96607176767697
6345,2020-08-31 18:31:55.817960,2.96607176767697
6346,2020-08-31 18:31:56.154595,2.96607176767697
6347,2020-08-31 18:31:56.398085,2.96607176767697
6348,2020-08-31 18:31:56.839052,2.84160108258151
6349,2020-08-31 18:31:57.211200,2.84160108258151
6350,2020-08-31 18:31:57.533278,2.84160108258151
6351,2020-08-31 18:31:57.881777,2.84160108258151
6352,2020-08-31 18:31:58.237820,2.84160108258151
6353,2020-08-31 18:31:58.569608,2.84160108258151
6354,2020-08-31 18:31:58.840895,2.84160108258151
6355,2020-08-31 18:31:59.172514,2.84160108258151
6356,2020-08-31 18:31:59.522673,2.84160108258151
6357,2020-08-31 18:31:59.872969,2.71744478967751
6358,2020-08-31 18:32:00.157156,2.71744478967751
6359,2020-08-31 18:32:00.516747,2.71744478967751
6360,2020-08-31 18:32:00.910114,2.71744478967751
6361,2020-08-31 18:32:01.240134,2.71744478967751
6362,2020-08-31 18:32:01.579879,2.71744478967751
6363,2020-08-31 18:32:01.861733,2.71744478967751
6364,2020-08-31 18:32:02.166146,2.71744478967751
6365,2020-08-31 18:32:02.464312,2.59360057920566
6366,2020-08-31 18:32:02.813969,2.59360057920566
6367,2020-08-31 18:32:03.179583,2.59360057920566
6368,2020-08-31 18:32:03.504954,2.59360057920566
6369,2020-08-31 18:32:03.785485,2.59360057920566
6370,2020-08-31 18:32:04.132779,2.59360057920566
6371,2020-08-31 18:32:04.421233,2.59360057920566
6372,2020-08-31 18:32:04.830673,2.59360057920566
6373,2020-08-31 18:32:05.107746,2.59360057920566
6374,2020-08-31 18:32:05.382932,2.47006619815005
6375,2020-08-31 18:32:05.659273,2.47006619815005
6376,2020-08-31 18:32:05.915490,2.47006619815005
6377,2020-08-31 18:32:06.246966,2.47006619815005
6378,2020-08-31 18:32:06.623081,2.47006619815005
6379,2020-08-31 18:32:06.978019,2.47006619815005
6380,2020-08-31 18:32:07.400608,2.47006619815005
6381,2020-08-31 18:32:07.787425,2.47006619815005
6382,2020-08-31 18:32:08.115215,2.47006619815005
6383,2020-08-31 18:32:08.428158,2.34683944915443
6384,2020-08-31 18:32:08.777205,2.34683944915443
6385,2020-08-31 18:32:09.105403,2.34683944915443
6386,2020-08-31 18:32:09.536648,2.34683944915443
6387,2020-08-31 18:32:09.859783,2.34683944915443
6388,2020-08-31 18:32:10.180507,2.34683944915443
6389,2020-08-31 18:32:10.449957,2.34683944915443
6390,2020-08-31 18:32:10.834249,2.34683944915443
6391,2020-08-31 18:32:11.203428,2.34683944915443
6392,2020-08-31 18:32:11.513119,2.22391818957419
6393,2020-08-31 18:32:11.845397,2.22391818957419
6394,2020-08-31 18:32:12.087400,2.22391818957419
6395,2020-08-31 18:32:12.323886,2.22391818957419
6396,2020-08-31 18:32:12.604362,2.22391818957419
6397,2020-08-31 18:32:12.859229,2.22391818957419
6398,2020-08-31 18:32:13.147216,2.22391818957419
6399,2020-08-31 18:32:13.416096,2.22391818957419
6400,2020-08-31 18:32:13.754738,2.25994523662398
6401,2020-08-31 18:32:14.184405,2.25994523662398
6402,2020-08-31 18:32:14.418177,2.25994523662398
6403,2020-08-31 18:32:14.707654,2.25994523662398
6404,2020-08-31 18:32:15.033265,2.25994523662398
6405,2020-08-31 18:32:15.332421,2.25994523662398
6406,2020-08-31 18:32:15.658026,2.25994523662398
6407,2020-08-31 18:32:15.987149,2.25994523662398
6408,2020-08-31 18:32:16.425500,2.30505567759316
6409,2020-08-31 18:32:16.693109,2.30505567759316
6410,2020-08-31 18:32:16.995456,2.30505567759316
6411,2020-08-31 18:32:17.321960,2.30505567759316
6412,2020-08-31 18:32:17.589120,2.30505567759316
6413,2020-08-31 18:32:17.867373,2.30505567759316
6414,2020-08-31 18:32:18.208682,2.30505567759316
6415,2020-08-31 18:32:18.548922,2.30505567759316
6416,2020-08-31 18:32:18.908002,2.30505567759316
6417,2020-08-31 18:32:19.166109,2.30505567759316
6418,2020-08-31 18:32:19.444306,2.30505567759316
6419,2020-08-31 18:32:19.737891,2.35005179945807
6420,2020-08-31 18:32:20.015681,2.35005179945807
6421,2020-08-31 18:32:20.376029,2.35005179945807
6422,2020-08-31 18:32:20.728662,2.35005179945807
6423,2020-08-31 18:32:21.070950,2.35005179945807
6424,2020-08-31 18:32:21.369203,2.35005179945807
6425,2020-08-31 18:32:21.736128,2.35005179945807
6426,2020-08-31 18:32:22.099973,2.39493413826612
6427,2020-08-31 18:32:22.426071,2.39493413826612
6428,2020-08-31 18:32:22.779077,2.39493413826612
6429,2020-08-31 18:32:23.066202,2.39493413826612
6430,2020-08-31 18:32:23.485543,2.39493413826612
6431,2020-08-31 18:32:23.857069,2.39493413826612
6432,2020-08-31 18:32:24.196670,2.39493413826612
6433,2020-08-31 18:32:24.480448,2.39493413826612
6434,2020-08-31 18:32:24.816648,2.43970322679417
6435,2020-08-31 18:32:25.061835,2.43970322679417
6436,2020-08-31 18:32:25.494476,2.43970322679417
6437,2020-08-31 18:32:25.848299,2.43970322679417
6438,2020-08-31 18:32:26.202442,2.43970322679417
6439,2020-08-31 18:32:26.542626,2.43970322679417
6440,2020-08-31 18:32:26.871604,2.43970322679417
6441,2020-08-31 18:32:27.159084,2.43970322679417
6442,2020-08-31 18:32:27.451401,2.43970322679417
6443,2020-08-31 18:32:27.769102,2.48435959458754
6444,2020-08-31 18:32:28.136817,2.48435959458754
6445,2020-08-31 18:32:28.463505,2.48435959458754
6446,2020-08-31 18:32:28.799104,2.48435959458754
6447,2020-08-31 18:32:29.125289,2.48435959458754
6448,2020-08-31 18:32:29.478295,2.48435959458754
6449,2020-08-31 18:32:29.820237,2.48435959458754
6450,2020-08-31 18:32:30.179124,2.52890376799679
6451,2020-08-31 18:32:30.414564,2.52890376799679
6452,2020-08-31 18:32:30.765935,2.52890376799679
6453,2020-08-31 18:32:31.100236,2.52890376799679
6454,2020-08-31 18:32:31.366211,2.52890376799679
6455,2020-08-31 18:32:31.652051,2.52890376799679
6456,2020-08-31 18:32:31.921374,2.52890376799679
6457,2020-08-31 18:32:32.288606,2.52890376799679
6458,2020-08-31 18:32:32.637027,2.52890376799679
6459,2020-08-31 18:32:32.926219,2.52890376799679
6460,2020-08-31 18:32:33.255321,2.57333627021275
6461,2020-08-31 18:32:33.526402,2.57333627021275
6462,2020-08-31 18:32:33.765527,2.57333627021275
6463,2020-08-31 18:32:34.131573,2.57333627021275
6464,2020-08-31 18:32:34.361152,2.57333627021275
6465,2020-08-31 18:32:34.687939,2.57333627021275
6466,2020-08-31 18:32:34.976755,2.57333627021275
6467,2020-08-31 18:32:35.275387,2.57333627021275
6468,2020-08-31 18:32:35.592418,2.57333627021275
6469,2020-08-31 18:32:35.904632,2.57333627021275
6470,2020-08-31 18:32:36.265644,2.6176576213003
6471,2020-08-31 18:32:36.618632,2.6176576213003
6472,2020-08-31 18:32:36.964954,2.6176576213003
6473,2020-08-31 18:32:37.207974,2.6176576213003
6474,2020-08-31 18:32:37.522956,2.6176576213003
6475,2020-08-31 18:32:37.849690,2.6176576213003
6476,2020-08-31 18:32:38.172092,2.6176576213003
6477,2020-08-31 18:32:38.561930,2.66186833823099
6478,2020-08-31 18:32:38.908256,2.66186833823099
6479,2020-08-31 18:32:39.271848,2.66186833823099
6480,2020-08-31 18:32:39.600671,2.66186833823099
6481,2020-08-31 18:32:39.944166,2.66186833823099
6482,2020-08-31 18:32:40.264867,2.66186833823099
6483,2020-08-31 18:32:40.577853,2.66186833823099
6484,2020-08-31 18:32:40.935345,2.66186833823099
6485,2020-08-31 18:32:41.215726,2.66186833823099
6486,2020-08-31 18:32:41.470263,2.70596893491459
6487,2020-08-31 18:32:41.772704,2.70596893491459
6488,2020-08-31 18:32:42.067709,2.70596893491459
6489,2020-08-31 18:32:42.368340,2.70596893491459
6490,2020-08-31 18:32:42.712027,2.70596893491459
6491,2020-08-31 18:32:42.988259,2.70596893491459
6492,2020-08-31 18:32:43.252078,2.70596893491459
6493,2020-08-31 18:32:43.637639,2.70596893491459
6494,2020-08-31 18:32:43.957666,2.70596893491459
6495,2020-08-31 18:32:44.255733,2.70596893491459
6496,2020-08-31 18:32:44.524308,2.70596893491459
6497,2020-08-31 18:32:44.786874,2.74995992222969
6498,2020-08-31 18:32:45.035958,2.74995992222969
6499,2020-08-31 18:32:45.384866,2.74995992222969
6500,2020-08-31 18:32:45.765478,2.74995992222969
6501,2020-08-31 18:32:46.027197,2.74995992222969
6502,2020-08-31 18:32:46.395041,2.74995992222969
6503,2020-08-31 18:32:46.773225,2.74995992222969
6504,2020-08-31 18:32:47.079117,2.74995992222969
6505,2020-08-31 18:32:47.343713,2.79384180805327
6506,2020-08-31 18:32:47.690683,2.79384180805327
6507,2020-08-31 18:32:48.052449,2.79384180805327
6508,2020-08-31 18:32:48.362127,2.79384180805327
6509,2020-08-31 18:32:48.614791,2.79384180805327
6510,2020-08-31 18:32:48.896932,2.79384180805327
6511,2020-08-31 18:32:49.254676,2.79384180805327
6512,2020-08-31 18:32:49.527801,2.79384180805327
6513,2020-08-31 18:32:49.885152,2.79384180805327
6514,2020-08-31 18:32:50.258794,2.84694586372035
6515,2020-08-31 18:32:50.524672,2.84694586372035
6516,2020-08-31 18:32:50.861736,2.84694586372035
6517,2020-08-31 18:32:51.197478,2.84694586372035
6518,2020-08-31 18:32:51.555136,2.84694586372035
6519,2020-08-31 18:32:51.872537,2.84694586372035
6520,2020-08-31 18:32:52.252678,2.84694586372035
6521,2020-08-31 18:32:52.625783,2.84694586372035
6522,2020-08-31 18:32:53.061955,2.89991884717566
6523,2020-08-31 18:32:53.399829,2.89991884717566
6524,2020-08-31 18:32:53.753244,2.89991884717566
6525,2020-08-31 18:32:54.053879,2.89991884717566
6526,2020-08-31 18:32:54.328252,2.89991884717566
6527,2020-08-31 18:32:54.658977,2.89991884717566
6528,2020-08-31 18:32:54.930421,2.89991884717566
6529,2020-08-31 18:32:55.233483,2.89991884717566
6530,2020-08-31 18:32:55.467344,2.89991884717566
6531,2020-08-31 18:32:55.890552,2.95276135287921
6532,2020-08-31 18:32:56.195888,2.95276135287921
6533,2020-08-31 18:32:56.422422,2.95276135287921
6534,2020-08-31 18:32:56.673818,2.95276135287921
6535,2020-08-31 18:32:56.958815,2.95276135287921
6536,2020-08-31 18:32:57.297874,2.95276135287921
6537,2020-08-31 18:32:57.602188,2.95276135287921
6538,2020-08-31 18:32:57.874325,2.95276135287921
6539,2020-08-31 18:32:58.248519,2.95276135287921
6540,2020-08-31 18:32:58.643188,3.00547397149309
6541,2020-08-31 18:32:58.949672,3.00547397149309
6542,2020-08-31 18:32:59.279121,3.00547397149309
6543,2020-08-31 18:32:59.569839,3.00547397149309
6544,2020-08-31 18:32:59.886600,3.00547397149309
6545,2020-08-31 18:33:00.233531,3.00547397149309
6546,2020-08-31 18:33:00.572924,3.00547397149309
6547,2020-08-31 18:33:00.888393,3.00547397149309
6548,2020-08-31 18:33:01.189165,3.05805728991081
6549,2020-08-31 18:33:01.549156,3.05805728991081
6550,2020-08-31 18:33:01.822579,3.05805728991081
6551,2020-08-31 18:33:02.140672,3.05805728991081
6552,2020-08-31 18:33:02.424534,3.05805728991081
6553,2020-08-31 18:33:02.701457,3.05805728991081
6554,2020-08-31 18:33:03.061735,3.05805728991081
6555,2020-08-31 18:33:03.429619,3.05805728991081
6556,2020-08-31 18:33:03.886357,3.11051189128204
6557,2020-08-31 18:33:04.159449,3.11051189128204
6558,2020-08-31 18:33:04.406222,3.11051189128204
6559,2020-08-31 18:33:04.716917,3.11051189128204
6560,2020-08-31 18:33:04.984410,3.11051189128204
6561,2020-08-31 18:33:05.297095,3.11051189128204
6562,2020-08-31 18:33:05.666005,3.11051189128204
6563,2020-08-31 18:33:05.941552,3.11051189128204
6564,2020-08-31 18:33:06.361308,3.11051189128204
6565,2020-08-31 18:33:06.734850,3.16283835503141
6566,2020-08-31 18:33:07.074589,3.16283835503141
6567,2020-08-31 18:33:07.445313,3.16283835503141
6568,2020-08-31 18:33:07.666440,3.16283835503141
6569,2020-08-31 18:33:07.979968,3.16283835503141
6570,2020-08-31 18:33:08.295390,3.16283835503141
6571,2020-08-31 18:33:08.547296,3.16283835503141
6572,2020-08-31 18:33:08.870977,3.16283835503141
6573,2020-08-31 18:33:09.125710,3.16283835503141
6574,2020-08-31 18:33:09.365431,3.21503725686863
6575,2020-08-31 18:33:09.672407,3.21503725686863
6576,2020-08-31 18:33:10.048790,3.21503725686863
6577,2020-08-31 18:33:10.326150,3.21503725686863
6578,2020-08-31 18:33:10.633849,3.21503725686863
6579,2020-08-31 18:33:10.920089,3.21503725686863
6580,2020-08-31 18:33:11.276564,3.21503725686863
6581,2020-08-31 18:33:11.625527,3.21503725686863
6582,2020-08-31 18:33:11.897750,3.21503725686863
6583,2020-08-31 18:33:12.220884,3.26710916878503
6584,2020-08-31 18:33:12.468887,3.26710916878503
6585,2020-08-31 18:33:12.825548,3.26710916878503
6586,2020-08-31 18:33:13.147697,3.26710916878503
6587,2020-08-31 18:33:13.524090,3.26710916878503
6588,2020-08-31 18:33:13.843770,3.26710916878503
6589,2020-08-31 18:33:14.243975,3.26710916878503
6590,2020-08-31 18:33:14.558448,3.26710916878503
6591,2020-08-31 18:33:14.885543,3.31905465902358
6592,2020-08-31 18:33:15.206356,3.31905465902358
6593,2020-08-31 18:33:15.530022,3.31905465902358
6594,2020-08-31 18:33:15.800316,3.31905465902358
6595,2020-08-31 18:33:16.168348,3.31905465902358
6596,2020-08-31 18:33:16.466474,3.31905465902358
6597,2020-08-31 18:33:16.822963,3.31905465902358
6598,2020-08-31 18:33:17.107746,3.31905465902358
6599,2020-08-31 18:33:17.508312,3.37087429196606
6600,2020-08-31 18:33:17.828557,3.37087429196606
6601,2020-08-31 18:33:18.177381,3.37087429196606
6602,2020-08-31 18:33:18.498646,3.37087429196606
6603,2020-08-31 18:33:18.843225,3.37087429196606
6604,2020-08-31 18:33:19.135995,3.37087429196606
6605,2020-08-31 18:33:19.446843,3.37087429196606
6606,2020-08-31 18:33:19.808537,3.37087429196606
6607,2020-08-31 18:33:20.096251,3.37087429196606
6608,2020-08-31 18:33:20.392520,3.42256862998812
6609,2020-08-31 18:33:20.719353,3.42256862998812
6610,2020-08-31 18:33:21.089924,3.42256862998812
6611,2020-08-31 18:33:21.328485,3.42256862998812
6612,2020-08-31 18:33:21.572918,3.42256862998812
6613,2020-08-31 18:33:21.811153,3.42256862998812
6614,2020-08-31 18:33:22.161612,3.42256862998812
6615,2020-08-31 18:33:22.474281,3.42256862998812
6616,2020-08-31 18:33:22.736504,3.42256862998812
6617,2020-08-31 18:33:23.020010,3.48976635496794
6618,2020-08-31 18:33:23.351081,3.48976635496794
6619,2020-08-31 18:33:23.656853,3.48976635496794
6620,2020-08-31 18:33:23.950053,3.48976635496794
6621,2020-08-31 18:33:24.290955,3.48976635496794
6622,2020-08-31 18:33:24.625516,3.48976635496794
6623,2020-08-31 18:33:24.961557,3.48976635496794
6624,2020-08-31 18:33:25.215121,3.48976635496794
6625,2020-08-31 18:33:25.558428,3.50585518653311
6626,2020-08-31 18:33:25.853690,3.50585518653311
6627,2020-08-31 18:33:26.222668,3.50585518653311
6628,2020-08-31 18:33:26.486187,3.50585518653311
6629,2020-08-31 18:33:26.756243,3.50585518653311
6630,2020-08-31 18:33:27.066284,3.50585518653311
6631,2020-08-31 18:33:27.358193,3.50585518653311
6632,2020-08-31 18:33:27.573997,3.50585518653311
6633,2020-08-31 18:33:27.922218,3.50585518653311
6634,2020-08-31 18:33:28.263886,3.57850486859648
6635,2020-08-31 18:33:28.554152,3.57850486859648
6636,2020-08-31 18:33:28.871221,3.57850486859648
6637,2020-08-31 18:33:29.160315,3.57850486859648
6638,2020-08-31 18:33:29.487265,3.57850486859648
6639,2020-08-31 18:33:29.800328,3.57850486859648
6640,2020-08-31 18:33:30.084710,3.57850486859648
6641,2020-08-31 18:33:30.359399,3.57850486859648
6642,2020-08-31 18:33:30.639166,3.57850486859648
6643,2020-08-31 18:33:30.927234,3.57850486859648
6644,2020-08-31 18:33:31.264753,3.57850486859648
6645,2020-08-31 18:33:31.526152,3.67397256112831
6646,2020-08-31 18:33:31.852614,3.67397256112831
6647,2020-08-31 18:33:32.192529,3.67397256112831
6648,2020-08-31 18:33:32.568442,3.67397256112831
6649,2020-08-31 18:33:32.820034,3.67397256112831
6650,2020-08-31 18:33:33.152185,3.67397256112831
6651,2020-08-31 18:33:33.420560,3.67397256112831
6652,2020-08-31 18:33:33.716310,3.76927737482114
6653,2020-08-31 18:33:34.075101,3.76927737482114
6654,2020-08-31 18:33:34.441206,3.76927737482114
6655,2020-08-31 18:33:34.792231,3.76927737482114
6656,2020-08-31 18:33:35.126944,3.76927737482114
6657,2020-08-31 18:33:35.495448,3.76927737482114
6658,2020-08-31 18:33:35.773714,3.76927737482114
6659,2020-08-31 18:33:36.124122,3.86441966636933
6660,2020-08-31 18:33:36.493035,3.86441966636933
6661,2020-08-31 18:33:36.743412,3.86441966636933
6662,2020-08-31 18:33:37.014246,3.86441966636933
6663,2020-08-31 18:33:37.321431,3.86441966636933
6664,2020-08-31 18:33:37.685323,3.86441966636933
6665,2020-08-31 18:33:38.028670,3.86441966636933
6666,2020-08-31 18:33:38.401103,3.95939978924541
6667,2020-08-31 18:33:38.706668,3.95939978924541
6668,2020-08-31 18:33:38.926319,3.95939978924541
6669,2020-08-31 18:33:39.193171,3.95939978924541
6670,2020-08-31 18:33:39.501533,3.95939978924541
6671,2020-08-31 18:33:39.877491,3.95939978924541
6672,2020-08-31 18:33:40.211115,3.95939978924541
6673,2020-08-31 18:33:40.537039,3.95939978924541
6674,2020-08-31 18:33:40.907552,4.05421809378913
6675,2020-08-31 18:33:41.176644,4.05421809378913
6676,2020-08-31 18:33:41.540866,4.05421809378913
6677,2020-08-31 18:33:41.883787,4.05421809378913
6678,2020-08-31 18:33:42.198298,4.05421809378913
6679,2020-08-31 18:33:42.551687,4.05421809378913
6680,2020-08-31 18:33:42.855435,4.05421809378913
6681,2020-08-31 18:33:43.227882,4.05421809378913
6682,2020-08-31 18:33:43.541182,4.14915679894906
6683,2020-08-31 18:33:43.953674,4.14915679894906
6684,2020-08-31 18:33:44.321504,4.14915679894906
6685,2020-08-31 18:33:44.646177,4.14915679894906
6686,2020-08-31 18:33:44.938034,4.14915679894906
6687,2020-08-31 18:33:45.287934,4.14915679894906
6688,2020-08-31 18:33:45.605280,4.14915679894906
6689,2020-08-31 18:33:45.904580,4.14915679894906
6690,2020-08-31 18:33:46.225733,4.24394610949761
6691,2020-08-31 18:33:46.493391,4.24394610949761
6692,2020-08-31 18:33:46.786025,4.24394610949761
6693,2020-08-31 18:33:46.980480,4.24394610949761
6694,2020-08-31 18:33:47.282984,4.24394610949761
6695,2020-08-31 18:33:47.546014,4.24394610949761
6696,2020-08-31 18:33:47.799960,4.24394610949761
6697,2020-08-31 18:33:48.043269,4.24394610949761
6698,2020-08-31 18:33:48.328444,4.24394610949761
6699,2020-08-31 18:33:48.639701,4.24394610949761
6700,2020-08-31 18:33:48.900926,4.33858640889618
6701,2020-08-31 18:33:49.182163,4.33858640889618
6702,2020-08-31 18:33:49.470359,4.33858640889618
6703,2020-08-31 18:33:49.812032,4.33858640889618
6704,2020-08-31 18:33:50.108021,4.33858640889618
6705,2020-08-31 18:33:50.486680,4.33858640889618
6706,2020-08-31 18:33:50.768993,4.33858640889618
6707,2020-08-31 18:33:51.265229,4.33858640889618
6708,2020-08-31 18:33:51.626014,4.33858640889618
6709,2020-08-31 18:33:51.878079,4.43307807747379
6710,2020-08-31 18:33:52.214836,4.43307807747379
6711,2020-08-31 18:33:52.539371,4.43307807747379
6712,2020-08-31 18:33:52.887300,4.43307807747379
6713,2020-08-31 18:33:53.168780,4.43307807747379
6714,2020-08-31 18:33:53.558928,4.43307807747379
6715,2020-08-31 18:33:53.834096,4.43307807747379
6716,2020-08-31 18:33:54.223626,4.43307807747379
6717,2020-08-31 18:33:54.602328,4.43307807747379
6718,2020-08-31 18:33:55.008063,4.52742149249687
6719,2020-08-31 18:33:55.424854,4.52742149249687
6720,2020-08-31 18:33:55.738649,4.52742149249687
6721,2020-08-31 18:33:56.147899,4.52742149249687
6722,2020-08-31 18:33:56.482141,4.52742149249687
6723,2020-08-31 18:33:56.850684,4.52742149249687
6724,2020-08-31 18:33:57.149449,4.52742149249687
6725,2020-08-31 18:33:57.448916,4.52742149249687
6726,2020-08-31 18:33:57.870725,4.52742149249687
6727,2020-08-31 18:33:58.147590,4.52742149249687
6728,2020-08-31 18:33:58.472795,4.55229296992499
6729,2020-08-31 18:33:58.823033,4.55229296992499
6730,2020-08-31 18:33:59.132840,4.55229296992499
6731,2020-08-31 18:33:59.430656,4.55229296992499
6732,2020-08-31 18:33:59.801509,4.55229296992499
6733,2020-08-31 18:34:00.224611,4.55229296992499
6734,2020-08-31 18:34:00.546171,4.55229296992499
6735,2020-08-31 18:34:00.858307,4.55229296992499
6736,2020-08-31 18:34:01.144616,4.57713227612581
6737,2020-08-31 18:34:01.532987,4.57713227612581
6738,2020-08-31 18:34:01.831228,4.57713227612581
6739,2020-08-31 18:34:02.187681,4.57713227612581
6740,2020-08-31 18:34:02.486014,4.57713227612581
6741,2020-08-31 18:34:02.783483,4.57713227612581
6742,2020-08-31 18:34:03.169354,4.57713227612581
6743,2020-08-31 18:34:03.434098,4.57713227612581
6744,2020-08-31 18:34:03.710912,4.57713227612581
6745,2020-08-31 18:34:04.043015,4.6019396422616
6746,2020-08-31 18:34:04.391461,4.6019396422616
6747,2020-08-31 18:34:04.735125,4.6019396422616
6748,2020-08-31 18:34:05.008773,4.6019396422616
6749,2020-08-31 18:34:05.263107,4.6019396422616
6750,2020-08-31 18:34:05.513310,4.6019396422616
6751,2020-08-31 18:34:05.851662,4.6019396422616
6752,2020-08-31 18:34:06.187288,4.6019396422616
6753,2020-08-31 18:34:06.505258,4.6019396422616
6754,2020-08-31 18:34:06.794015,4.62671529748137
6755,2020-08-31 18:34:07.083284,4.62671529748137
6756,2020-08-31 18:34:07.364718,4.62671529748137
6757,2020-08-31 18:34:07.748262,4.62671529748137
6758,2020-08-31 18:34:08.066686,4.62671529748137
6759,2020-08-31 18:34:08.341105,4.62671529748137
6760,2020-08-31 18:34:08.614872,4.62671529748137
6761,2020-08-31 18:34:08.898948,4.65129871966231
6762,2020-08-31 18:34:09.254476,4.65129871966231
6763,2020-08-31 18:34:09.568771,4.65129871966231
6764,2020-08-31 18:34:09.809936,4.65129871966231
6765,2020-08-31 18:34:10.047328,4.65129871966231
6766,2020-08-31 18:34:10.345591,4.65129871966231
6767,2020-08-31 18:34:10.704966,4.65129871966231
6768,2020-08-31 18:34:11.009022,4.65129871966231
6769,2020-08-31 18:34:11.286092,4.65129871966231
6770,2020-08-31 18:34:11.603607,4.65129871966231
6771,2020-08-31 18:34:11.985147,4.67584149197526
6772,2020-08-31 18:34:12.385447,4.67584149197526
6773,2020-08-31 18:34:12.644465,4.67584149197526
6774,2020-08-31 18:34:12.890033,4.67584149197526
6775,2020-08-31 18:34:13.192183,4.67584149197526
6776,2020-08-31 18:34:13.482899,4.67584149197526
6777,2020-08-31 18:34:13.751176,4.67584149197526
6778,2020-08-31 18:34:14.043147,4.67584149197526
6779,2020-08-31 18:34:14.378572,4.67584149197526
6780,2020-08-31 18:34:14.653036,4.70034383098847
6781,2020-08-31 18:34:15.008806,4.70034383098847
6782,2020-08-31 18:34:15.294827,4.70034383098847
6783,2020-08-31 18:34:15.644989,4.70034383098847
6784,2020-08-31 18:34:15.908149,4.70034383098847
6785,2020-08-31 18:34:16.272354,4.70034383098847
6786,2020-08-31 18:34:16.581085,4.70034383098847
6787,2020-08-31 18:34:16.862222,4.70034383098847
6788,2020-08-31 18:34:17.166872,4.70034383098847
6789,2020-08-31 18:34:17.467703,4.72480595096953
6790,2020-08-31 18:34:17.781045,4.72480595096953
6791,2020-08-31 18:34:18.085823,4.72480595096953
6792,2020-08-31 18:34:18.410012,4.72480595096953
6793,2020-08-31 18:34:18.731080,4.72480595096953
6794,2020-08-31 18:34:19.064688,4.72480595096953
6795,2020-08-31 18:34:19.392656,4.72480595096953
6796,2020-08-31 18:34:19.713706,4.72480595096953
6797,2020-08-31 18:34:19.979059,4.72480595096953
6798,2020-08-31 18:34:20.247195,4.74922806398516
6799,2020-08-31 18:34:20.585537,4.74922806398516
6800,2020-08-31 18:34:20.916535,4.74922806398516
6801,2020-08-31 18:34:21.265297,4.74922806398516
6802,2020-08-31 18:34:21.548483,4.74922806398516
6803,2020-08-31 18:34:21.896162,4.74922806398516
6804,2020-08-31 18:34:22.244208,4.74922806398516
6805,2020-08-31 18:34:22.602051,4.74922806398516
6806,2020-08-31 18:34:22.923831,4.74922806398516
6807,2020-08-31 18:34:23.161962,4.74922806398516
6808,2020-08-31 18:34:23.475763,4.77361037998334
6809,2020-08-31 18:34:23.756674,4.77361037998334
6810,2020-08-31 18:34:24.083973,4.77361037998334
6811,2020-08-31 18:34:24.425325,4.77361037998334
6812,2020-08-31 18:34:24.746687,4.77361037998334
6813,2020-08-31 18:34:25.038105,4.77361037998334
6814,2020-08-31 18:34:25.381978,4.77361037998334
6815,2020-08-31 18:34:25.717970,4.77361037998334
6816,2020-08-31 18:34:26.108825,4.79795310686268
6817,2020-08-31 18:34:26.332259,4.79795310686268
6818,2020-08-31 18:34:26.616813,4.79795310686268
6819,2020-08-31 18:34:26.902935,4.79795310686268
6820,2020-08-31 18:34:27.319629,4.79795310686268
6821,2020-08-31 18:34:27.631244,4.79795310686268
6822,2020-08-31 18:34:27.975246,4.79795310686268
6823,2020-08-31 18:34:28.307937,4.79795310686268
6824,2020-08-31 18:34:28.616441,4.79795310686268
6825,2020-08-31 18:34:28.910551,4.79795310686268
6826,2020-08-31 18:34:29.170712,4.82225645053254
6827,2020-08-31 18:34:29.527686,4.82225645053254
6828,2020-08-31 18:34:29.903755,4.82225645053254
6829,2020-08-31 18:34:30.258242,4.82225645053254
6830,2020-08-31 18:34:30.515645,4.82225645053254
6831,2020-08-31 18:34:30.890595,4.82225645053254
6832,2020-08-31 18:34:31.241374,4.82225645053254
6833,2020-08-31 18:34:31.584414,4.82225645053254
6834,2020-08-31 18:34:31.904785,4.89777841740279
6835,2020-08-31 18:34:32.181009,4.89777841740279
6836,2020-08-31 18:34:32.457450,4.89777841740279
6837,2020-08-31 18:34:32.791163,4.89777841740279
6838,2020-08-31 18:34:33.062995,4.89777841740279
6839,2020-08-31 18:34:33.392550,4.89777841740279
6840,2020-08-31 18:34:33.634277,4.89777841740279
6841,2020-08-31 18:34:33.894241,4.89777841740279
6842,2020-08-31 18:34:34.238092,4.97317168740533
6843,2020-08-31 18:34:34.586383,4.97317168740533
6844,2020-08-31 18:34:34.938844,4.97317168740533
6845,2020-08-31 18:34:35.221785,4.97317168740533
6846,2020-08-31 18:34:35.633519,4.97317168740533
6847,2020-08-31 18:34:35.925663,4.97317168740533
6848,2020-08-31 18:34:36.181490,4.97317168740533
6849,2020-08-31 18:34:36.470448,4.97317168740533
6850,2020-08-31 18:34:36.801763,4.97317168740533
6851,2020-08-31 18:34:37.059887,4.97317168740533
6852,2020-08-31 18:34:37.342580,4.86365000266466
6853,2020-08-31 18:34:37.656072,4.86365000266466
6854,2020-08-31 18:34:37.907650,4.86365000266466
6855,2020-08-31 18:34:38.172465,4.86365000266466
6856,2020-08-31 18:34:38.492272,4.86365000266466
6857,2020-08-31 18:34:38.718775,4.86365000266466
6858,2020-08-31 18:34:38.980109,4.86365000266466
6859,2020-08-31 18:34:39.234921,4.86365000266466
6860,2020-08-31 18:34:39.690654,4.86365000266466
6861,2020-08-31 18:34:40.028720,4.86365000266466
6862,2020-08-31 18:34:40.277315,4.75447121216139
6863,2020-08-31 18:34:40.583729,4.75447121216139
6864,2020-08-31 18:34:40.921415,4.75447121216139
6865,2020-08-31 18:34:41.221759,4.75447121216139
6866,2020-08-31 18:34:41.620655,4.75447121216139
6867,2020-08-31 18:34:41.949159,4.75447121216139
6868,2020-08-31 18:34:42.315331,4.75447121216139
6869,2020-08-31 18:34:42.631355,4.75447121216139
6870,2020-08-31 18:34:42.981897,4.75447121216139
6871,2020-08-31 18:34:43.262132,4.75447121216139
6872,2020-08-31 18:34:43.536317,4.6456313059627
6873,2020-08-31 18:34:43.770751,4.6456313059627
6874,2020-08-31 18:34:43.992328,4.6456313059627
6875,2020-08-31 18:34:44.299328,4.6456313059627
6876,2020-08-31 18:34:44.582554,4.6456313059627
6877,2020-08-31 18:34:44.876426,4.6456313059627
6878,2020-08-31 18:34:45.113400,4.6456313059627
6879,2020-08-31 18:34:45.373784,4.6456313059627
6880,2020-08-31 18:34:45.645884,4.6456313059627
6881,2020-08-31 18:34:45.964831,4.6456313059627
6882,2020-08-31 18:34:46.219234,4.60548449081165
6883,2020-08-31 18:34:46.474443,4.60548449081165
6884,2020-08-31 18:34:46.793303,4.60548449081165
6885,2020-08-31 18:34:47.090649,4.60548449081165
6886,2020-08-31 18:34:47.363500,4.60548449081165
6887,2020-08-31 18:34:47.661880,4.60548449081165
6888,2020-08-31 18:34:48.033041,4.60548449081165
6889,2020-08-31 18:34:48.392500,4.60548449081165
6890,2020-08-31 18:34:48.644659,4.60548449081165
6891,2020-08-31 18:34:49.057039,4.53720372891743
6892,2020-08-31 18:34:49.409421,4.53720372891743
6893,2020-08-31 18:34:49.746615,4.53720372891743
6894,2020-08-31 18:34:50.008636,4.53720372891743
6895,2020-08-31 18:34:50.336005,4.53720372891743
6896,2020-08-31 18:34:50.592838,4.53720372891743
6897,2020-08-31 18:34:50.906211,4.53720372891743
6898,2020-08-31 18:34:51.315245,4.53720372891743
