iteration,timestamp,T7
6899,2020-08-31 18:34:51.662675,4.53720372891743
6900,2020-08-31 18:34:51.918090,4.53720372891743
6901,2020-08-31 18:34:52.290085,4.53720372891743
6902,2020-08-31 18:34:52.579075,4.53720372891743
6903,2020-08-31 18:34:52.862006,4.53720372891743
6904,2020-08-31 18:34:53.120456,4.53720372891743
6905,2020-08-31 18:34:53.417039,4.53720372891743
6906,2020-08-31 18:34:53.719605,4.53720372891743
6907,2020-08-31 18:34:54.043747,4.53720372891743
6908,2020-08-31 18:34:54.297311,4.53720372891743
6909,2020-08-31 18:34:54.655785,4.53720372891743
6910,2020-08-31 18:34:54.981738,4.42902957035261
6911,2020-08-31 18:34:55.255612,4.42902957035261
6912,2020-08-31 18:34:55.604456,4.42902957035261
6913,2020-08-31 18:34:55.901745,4.42902957035261
6914,2020-08-31 18:34:56.271328,4.42902957035261
6915,2020-08-31 18:34:56.538985,4.42902957035261
6916,2020-08-31 18:34:56.874117,4.42902957035261
6917,2020-08-31 18:34:57.227949,4.42902957035261
6918,2020-08-31 18:34:57.557853,4.42902957035261
6919,2020-08-31 18:34:57.915081,4.32118299661076
6920,2020-08-31 18:34:58.248572,4.32118299661076
6921,2020-08-31 18:34:58.534423,4.32118299661076
6922,2020-08-31 18:34:58.874721,4.32118299661076
6923,2020-08-31 18:34:59.163758,4.32118299661076
6924,2020-08-31 18:34:59.478929,4.32118299661076
6925,2020-08-31 18:34:59.783730,4.32118299661076
6926,2020-08-31 18:35:00.076985,4.32118299661076
6927,2020-08-31 18:35:00.400817,4.21366045681339
6928,2020-08-31 18:35:00.787785,4.21366045681339
6929,2020-08-31 18:35:01.072026,4.21366045681339
6930,2020-08-31 18:35:01.368506,4.21366045681339
6931,2020-08-31 18:35:01.771290,4.21366045681339
6932,2020-08-31 18:35:02.116426,4.21366045681339
6933,2020-08-31 18:35:02.473229,4.21366045681339
6934,2020-08-31 18:35:02.823204,4.21366045681339
6935,2020-08-31 18:35:03.162662,4.10645849882562
6936,2020-08-31 18:35:03.414014,4.10645849882562
6937,2020-08-31 18:35:03.748936,4.10645849882562
6938,2020-08-31 18:35:03.998063,4.10645849882562
6939,2020-08-31 18:35:04.258929,4.10645849882562
6940,2020-08-31 18:35:04.524168,4.10645849882562
6941,2020-08-31 18:35:04.831295,4.10645849882562
6942,2020-08-31 18:35:05.195313,4.10645849882562
6943,2020-08-31 18:35:05.553697,4.10645849882562
6944,2020-08-31 18:35:05.869741,4.10645849882562
6945,2020-08-31 18:35:06.272521,3.99957376410688
6946,2020-08-31 18:35:06.617693,3.99957376410688
6947,2020-08-31 18:35:06.956337,3.99957376410688
6948,2020-08-31 18:35:07.248155,3.99957376410688
6949,2020-08-31 18:35:07.581471,3.99957376410688
6950,2020-08-31 18:35:07.887212,3.99957376410688
6951,2020-08-31 18:35:08.149827,3.99957376410688
6952,2020-08-31 18:35:08.507008,3.99957376410688
6953,2020-08-31 18:35:08.724859,3.89300298304363
6954,2020-08-31 18:35:09.043086,3.89300298304363
6955,2020-08-31 18:35:09.387565,3.89300298304363
6956,2020-08-31 18:35:09.701439,3.89300298304363
6957,2020-08-31 18:35:10.005507,3.89300298304363
6958,2020-08-31 18:35:10.308952,3.89300298304363
6959,2020-08-31 18:35:10.556762,3.89300298304363
6960,2020-08-31 18:35:10.861435,3.89300298304363
6961,2020-08-31 18:35:11.224420,3.89300298304363
6962,2020-08-31 18:35:11.545006,3.80932028283637
6963,2020-08-31 18:35:11.911404,3.80932028283637
6964,2020-08-31 18:35:12.253801,3.80932028283637
6965,2020-08-31 18:35:12.510332,3.80932028283637
6966,2020-08-31 18:35:12.817424,3.80932028283637
6967,2020-08-31 18:35:13.142300,3.80932028283637
6968,2020-08-31 18:35:13.422875,3.80932028283637
6969,2020-08-31 18:35:13.663839,3.80932028283637
6970,2020-08-31 18:35:14.015451,3.80932028283637
6971,2020-08-31 18:35:14.312404,3.80932028283637
6972,2020-08-31 18:35:14.652488,3.72591211125062
6973,2020-08-31 18:35:15.085554,3.72591211125062
6974,2020-08-31 18:35:15.424809,3.72591211125062
6975,2020-08-31 18:35:15.689223,3.72591211125062
6976,2020-08-31 18:35:15.949842,3.72591211125062
6977,2020-08-31 18:35:16.271522,3.72591211125062
6978,2020-08-31 18:35:16.554044,3.72591211125062
6979,2020-08-31 18:35:16.879800,3.6427752835953
6980,2020-08-31 18:35:17.204181,3.6427752835953
6981,2020-08-31 18:35:17.527638,3.6427752835953
6982,2020-08-31 18:35:17.831471,3.6427752835953
6983,2020-08-31 18:35:18.114042,3.6427752835953
6984,2020-08-31 18:35:18.385250,3.6427752835953
6985,2020-08-31 18:35:18.621080,3.6427752835953
6986,2020-08-31 18:35:18.894096,3.6427752835953
6987,2020-08-31 18:35:19.192049,3.6427752835953
6988,2020-08-31 18:35:19.512259,3.55990669506868
6989,2020-08-31 18:35:19.861392,3.55990669506868
6990,2020-08-31 18:35:20.179316,3.55990669506868
6991,2020-08-31 18:35:20.532410,3.55990669506868
6992,2020-08-31 18:35:20.896058,3.55990669506868
6993,2020-08-31 18:35:21.207072,3.55990669506868
6994,2020-08-31 18:35:21.548446,3.55990669506868
6995,2020-08-31 18:35:21.819328,3.55990669506868
6996,2020-08-31 18:35:22.157489,3.55990669506868
6997,2020-08-31 18:35:22.468568,3.47730331722053
6998,2020-08-31 18:35:22.738457,3.47730331722053
6999,2020-08-31 18:35:23.077366,3.47730331722053
7000,2020-08-31 18:35:23.341365,3.47730331722053
7001,2020-08-31 18:35:23.651722,3.47730331722053
7002,2020-08-31 18:35:23.981213,3.47730331722053
7003,2020-08-31 18:35:24.308829,3.47730331722053
7004,2020-08-31 18:35:24.677102,3.39496219467009
7005,2020-08-31 18:35:25.021363,3.39496219467009
7006,2020-08-31 18:35:25.282650,3.39496219467009
7007,2020-08-31 18:35:25.625301,3.39496219467009
7008,2020-08-31 18:35:25.940219,3.39496219467009
7009,2020-08-31 18:35:26.277403,3.39496219467009
7010,2020-08-31 18:35:26.559191,3.39496219467009
7011,2020-08-31 18:35:26.919992,3.39496219467009
7012,2020-08-31 18:35:27.222582,3.31288044205414
7013,2020-08-31 18:35:27.498169,3.31288044205414
7014,2020-08-31 18:35:27.845471,3.31288044205414
7015,2020-08-31 18:35:28.171756,3.31288044205414
7016,2020-08-31 18:35:28.449681,3.31288044205414
7017,2020-08-31 18:35:28.762126,3.31288044205414
7018,2020-08-31 18:35:29.130308,3.31288044205414
7019,2020-08-31 18:35:29.501004,3.31288044205414
7020,2020-08-31 18:35:29.778367,3.31288044205414
7021,2020-08-31 18:35:30.130462,3.231055241183
7022,2020-08-31 18:35:30.404981,3.231055241183
7023,2020-08-31 18:35:30.761452,3.231055241183
7024,2020-08-31 18:35:31.087381,3.231055241183
7025,2020-08-31 18:35:31.407438,3.231055241183
7026,2020-08-31 18:35:31.696055,3.231055241183
7027,2020-08-31 18:35:31.978318,3.231055241183
7028,2020-08-31 18:35:32.243159,3.231055241183
7029,2020-08-31 18:35:32.580358,3.231055241183
7030,2020-08-31 18:35:32.871414,3.14948383838474
7031,2020-08-31 18:35:33.152001,3.14948383838474
7032,2020-08-31 18:35:33.432757,3.14948383838474
7033,2020-08-31 18:35:33.715817,3.14948383838474
7034,2020-08-31 18:35:34.044118,3.14948383838474
7035,2020-08-31 18:35:34.308561,3.14948383838474
7036,2020-08-31 18:35:34.620166,3.14948383838474
7037,2020-08-31 18:35:34.875973,3.14948383838474
7038,2020-08-31 18:35:35.242060,3.14948383838474
7039,2020-08-31 18:35:35.575973,3.14948383838474
7040,2020-08-31 18:35:35.941548,3.06816354202077
7041,2020-08-31 18:35:36.272491,3.06816354202077
7042,2020-08-31 18:35:36.548460,3.06816354202077
7043,2020-08-31 18:35:36.872290,3.06816354202077
7044,2020-08-31 18:35:37.185475,3.06816354202077
7045,2020-08-31 18:35:37.444648,3.06816354202077
7046,2020-08-31 18:35:37.744108,3.06816354202077
7047,2020-08-31 18:35:38.124690,3.06816354202077
7048,2020-08-31 18:35:38.425494,3.06816354202077
7049,2020-08-31 18:35:38.763752,2.98709172015764
7050,2020-08-31 18:35:39.098350,2.98709172015764
7051,2020-08-31 18:35:39.400254,2.98709172015764
7052,2020-08-31 18:35:39.735819,2.98709172015764
7053,2020-08-31 18:35:40.160491,2.98709172015764
7054,2020-08-31 18:35:40.415664,2.98709172015764
7055,2020-08-31 18:35:40.775074,2.98709172015764
7056,2020-08-31 18:35:41.111787,2.90626579838177
7057,2020-08-31 18:35:41.397648,2.90626579838177
7058,2020-08-31 18:35:41.702407,2.90626579838177
7059,2020-08-31 18:35:42.029486,2.90626579838177
7060,2020-08-31 18:35:42.379119,2.90626579838177
7061,2020-08-31 18:35:42.682203,2.90626579838177
7062,2020-08-31 18:35:42.898781,2.90626579838177
7063,2020-08-31 18:35:43.265660,2.90626579838177
7064,2020-08-31 18:35:43.607872,2.90626579838177
7065,2020-08-31 18:35:43.908143,2.82884938375493
7066,2020-08-31 18:35:44.237448,2.82884938375493
7067,2020-08-31 18:35:44.586779,2.82884938375493
7068,2020-08-31 18:35:44.876613,2.82884938375493
7069,2020-08-31 18:35:45.203712,2.82884938375493
7070,2020-08-31 18:35:45.582194,2.82884938375493
7071,2020-08-31 18:35:45.931052,2.82884938375493
7072,2020-08-31 18:35:46.209685,2.82884938375493
7073,2020-08-31 18:35:46.569703,2.75166728370792
7074,2020-08-31 18:35:46.840183,2.75166728370792
7075,2020-08-31 18:35:47.166343,2.75166728370792
7076,2020-08-31 18:35:47.465805,2.75166728370792
7077,2020-08-31 18:35:47.766724,2.75166728370792
7078,2020-08-31 18:35:48.108807,2.75166728370792
7079,2020-08-31 18:35:48.499737,2.75166728370792
7080,2020-08-31 18:35:48.832798,2.75166728370792
7081,2020-08-31 18:35:49.196827,2.75166728370792
7082,2020-08-31 18:35:49.449525,2.67471710885783
7083,2020-08-31 18:35:49.828640,2.67471710885783
7084,2020-08-31 18:35:50.173823,2.67471710885783
7085,2020-08-31 18:35:50.505937,2.67471710885783
7086,2020-08-31 18:35:50.894839,2.67471710885783
7087,2020-08-31 18:35:51.174818,2.67471710885783
7088,2020-08-31 18:35:51.531567,2.67471710885783
7089,2020-08-31 18:35:51.822530,2.67471710885783
7090,2020-08-31 18:35:52.106791,2.59799651909327
7091,2020-08-31 18:35:52.403118,2.59799651909327
7092,2020-08-31 18:35:52.707818,2.59799651909327
7093,2020-08-31 18:35:52.950183,2.59799651909327
7094,2020-08-31 18:35:53.240136,2.59799651909327
7095,2020-08-31 18:35:53.624170,2.59799651909327
7096,2020-08-31 18:35:53.984175,2.59799651909327
7097,2020-08-31 18:35:54.319710,2.59799651909327
7098,2020-08-31 18:35:54.683750,2.59799651909327
7099,2020-08-31 18:35:54.955613,2.52150322197043
7100,2020-08-31 18:35:55.210111,2.52150322197043
7101,2020-08-31 18:35:55.489951,2.52150322197043
7102,2020-08-31 18:35:55.744448,2.52150322197043
7103,2020-08-31 18:35:56.081954,2.52150322197043
7104,2020-08-31 18:35:56.441299,2.52150322197043
7105,2020-08-31 18:35:56.774421,2.52150322197043
7106,2020-08-31 18:35:57.091827,2.52150322197043
7107,2020-08-31 18:35:57.458842,2.52150322197043
7108,2020-08-31 18:35:57.754722,2.52150322197043
7109,2020-08-31 18:35:58.024943,2.44523497119529
7110,2020-08-31 18:35:58.395549,2.44523497119529
7111,2020-08-31 18:35:58.751196,2.44523497119529
7112,2020-08-31 18:35:59.133607,2.44523497119529
7113,2020-08-31 18:35:59.487665,2.44523497119529
7114,2020-08-31 18:35:59.770523,2.44523497119529
7115,2020-08-31 18:36:00.083475,2.44523497119529
7116,2020-08-31 18:36:00.425627,2.44523497119529
7117,2020-08-31 18:36:00.739451,2.36918956518593
7118,2020-08-31 18:36:01.122132,2.36918956518593
7119,2020-08-31 18:36:01.424776,2.36918956518593
7120,2020-08-31 18:36:01.732164,2.36918956518593
7121,2020-08-31 18:36:02.087805,2.36918956518593
7122,2020-08-31 18:36:02.387918,2.36918956518593
7123,2020-08-31 18:36:02.672279,2.36918956518593
7124,2020-08-31 18:36:02.991127,2.36918956518593
7125,2020-08-31 18:36:03.356874,2.36918956518593
7126,2020-08-31 18:36:03.735685,2.29336484570979
7127,2020-08-31 18:36:04.075756,2.29336484570979
7128,2020-08-31 18:36:04.344445,2.29336484570979
7129,2020-08-31 18:36:04.635316,2.29336484570979
7130,2020-08-31 18:36:04.894183,2.29336484570979
7131,2020-08-31 18:36:05.183710,2.29336484570979
7132,2020-08-31 18:36:05.571624,2.29336484570979
7133,2020-08-31 18:36:05.991630,2.29336484570979
7134,2020-08-31 18:36:06.364046,2.29336484570979
7135,2020-08-31 18:36:06.822272,2.379776221174
7136,2020-08-31 18:36:07.116897,2.379776221174
7137,2020-08-31 18:36:07.382163,2.379776221174
7138,2020-08-31 18:36:07.686479,2.379776221174
7139,2020-08-31 18:36:08.048920,2.379776221174
7140,2020-08-31 18:36:08.389822,2.379776221174
7141,2020-08-31 18:36:08.738295,2.379776221174
7142,2020-08-31 18:36:09.037777,2.379776221174
7143,2020-08-31 18:36:09.436533,2.379776221174
7144,2020-08-31 18:36:09.761402,2.46599488986278
7145,2020-08-31 18:36:10.105385,2.46599488986278
7146,2020-08-31 18:36:10.445324,2.46599488986278
7147,2020-08-31 18:36:10.753688,2.46599488986278
7148,2020-08-31 18:36:11.069688,2.46599488986278
7149,2020-08-31 18:36:11.323965,2.46599488986278
7150,2020-08-31 18:36:11.654677,2.46599488986278
7151,2020-08-31 18:36:11.974603,2.46599488986278
7152,2020-08-31 18:36:12.237259,2.46599488986278
7153,2020-08-31 18:36:12.535991,2.55224242312794
7154,2020-08-31 18:36:12.895015,2.55224242312794
7155,2020-08-31 18:36:13.201668,2.55224242312794
7156,2020-08-31 18:36:13.533543,2.55224242312794
7157,2020-08-31 18:36:13.953331,2.55224242312794
7158,2020-08-31 18:36:14.302166,2.55224242312794
7159,2020-08-31 18:36:14.594224,2.55224242312794
7160,2020-08-31 18:36:14.906702,2.55224242312794
7161,2020-08-31 18:36:15.224420,2.55224242312794
7162,2020-08-31 18:36:15.541066,2.63830585907256
7163,2020-08-31 18:36:15.829747,2.63830585907256
7164,2020-08-31 18:36:16.171467,2.63830585907256
7165,2020-08-31 18:36:16.434839,2.63830585907256
7166,2020-08-31 18:36:16.795897,2.63830585907256
7167,2020-08-31 18:36:17.156448,2.63830585907256
7168,2020-08-31 18:36:17.590606,2.63830585907256
7169,2020-08-31 18:36:17.935975,2.63830585907256
7170,2020-08-31 18:36:18.262762,2.63830585907256
7171,2020-08-31 18:36:18.536222,2.63830585907256
7172,2020-08-31 18:36:18.756125,2.71958749618845
7173,2020-08-31 18:36:19.097826,2.71958749618845
7174,2020-08-31 18:36:19.332978,2.71958749618845
7175,2020-08-31 18:36:19.637698,2.71958749618845
7176,2020-08-31 18:36:19.967250,2.71958749618845
7177,2020-08-31 18:36:20.299277,2.71958749618845
7178,2020-08-31 18:36:20.681580,2.71958749618845
7179,2020-08-31 18:36:20.979525,2.71958749618845
7180,2020-08-31 18:36:21.315540,2.80069602710074
7181,2020-08-31 18:36:21.579774,2.80069602710074
7182,2020-08-31 18:36:21.922009,2.80069602710074
7183,2020-08-31 18:36:22.338048,2.80069602710074
7184,2020-08-31 18:36:22.676208,2.80069602710074
7185,2020-08-31 18:36:22.937488,2.80069602710074
7186,2020-08-31 18:36:23.256584,2.80069602710074
7187,2020-08-31 18:36:23.531491,2.80069602710074
7188,2020-08-31 18:36:23.843562,2.80069602710074
7189,2020-08-31 18:36:24.199869,2.88163215400859
7190,2020-08-31 18:36:24.498797,2.88163215400859
7191,2020-08-31 18:36:24.841679,2.88163215400859
7192,2020-08-31 18:36:25.116681,2.88163215400859
7193,2020-08-31 18:36:25.353549,2.88163215400859
7194,2020-08-31 18:36:25.629519,2.88163215400859
7195,2020-08-31 18:36:26.012347,2.88163215400859
7196,2020-08-31 18:36:26.239641,2.88163215400859
7197,2020-08-31 18:36:26.559267,2.88163215400859
7198,2020-08-31 18:36:26.915693,2.88163215400859
7199,2020-08-31 18:36:27.231149,2.96239657389575
7200,2020-08-31 18:36:27.552359,2.96239657389575
7201,2020-08-31 18:36:27.888261,2.96239657389575
7202,2020-08-31 18:36:28.246928,2.96239657389575
7203,2020-08-31 18:36:28.564541,2.96239657389575
7204,2020-08-31 18:36:28.904646,2.96239657389575
7205,2020-08-31 18:36:29.242590,2.96239657389575
7206,2020-08-31 18:36:29.540017,3.04298997862853
7207,2020-08-31 18:36:29.908998,3.04298997862853
7208,2020-08-31 18:36:30.162814,3.04298997862853
7209,2020-08-31 18:36:30.447572,3.04298997862853
7210,2020-08-31 18:36:30.783116,3.04298997862853
7211,2020-08-31 18:36:31.104061,3.04298997862853
7212,2020-08-31 18:36:31.403612,3.04298997862853
7213,2020-08-31 18:36:31.716349,3.04298997862853
7214,2020-08-31 18:36:32.036783,3.04298997862853
7215,2020-08-31 18:36:32.361315,3.04298997862853
7216,2020-08-31 18:36:32.701405,3.12341305505009
7217,2020-08-31 18:36:32.987738,3.12341305505009
7218,2020-08-31 18:36:33.236953,3.12341305505009
7219,2020-08-31 18:36:33.520491,3.12341305505009
7220,2020-08-31 18:36:33.801326,3.12341305505009
7221,2020-08-31 18:36:34.115477,3.12341305505009
7222,2020-08-31 18:36:34.480566,3.12341305505009
7223,2020-08-31 18:36:34.814037,3.12341305505009
7224,2020-08-31 18:36:35.167722,3.12341305505009
7225,2020-08-31 18:36:35.445501,3.20366648507127
7226,2020-08-31 18:36:35.786233,3.20366648507127
7227,2020-08-31 18:36:36.116897,3.20366648507127
7228,2020-08-31 18:36:36.371426,3.20366648507127
7229,2020-08-31 18:36:36.680619,3.20366648507127
7230,2020-08-31 18:36:36.933611,3.20366648507127
7231,2020-08-31 18:36:37.267368,3.20366648507127
7232,2020-08-31 18:36:37.554108,3.20366648507127
7233,2020-08-31 18:36:37.931166,3.2840777724886
7234,2020-08-31 18:36:38.204699,3.2840777724886
7235,2020-08-31 18:36:38.585364,3.2840777724886
7236,2020-08-31 18:36:38.832168,3.2840777724886
7237,2020-08-31 18:36:39.181017,3.2840777724886
7238,2020-08-31 18:36:39.518341,3.2840777724886
7239,2020-08-31 18:36:39.856694,3.2840777724886
7240,2020-08-31 18:36:40.144072,3.2840777724886
7241,2020-08-31 18:36:40.405129,3.2840777724886
7242,2020-08-31 18:36:40.688527,3.36432675341786
7243,2020-08-31 18:36:41.064604,3.36432675341786
7244,2020-08-31 18:36:41.306798,3.36432675341786
7245,2020-08-31 18:36:41.660471,3.36432675341786
7246,2020-08-31 18:36:41.974302,3.36432675341786
7247,2020-08-31 18:36:42.240928,3.36432675341786
7248,2020-08-31 18:36:42.535144,3.36432675341786
7249,2020-08-31 18:36:42.857530,3.36432675341786
7250,2020-08-31 18:36:43.224152,3.44441411200512
7251,2020-08-31 18:36:43.517952,3.44441411200512
7252,2020-08-31 18:36:43.792107,3.44441411200512
7253,2020-08-31 18:36:44.088275,3.44441411200512
7254,2020-08-31 18:36:44.349020,3.44441411200512
7255,2020-08-31 18:36:44.661172,3.44441411200512
7256,2020-08-31 18:36:44.968219,3.44441411200512
7257,2020-08-31 18:36:45.202619,3.44441411200512
7258,2020-08-31 18:36:45.496631,3.44441411200512
7259,2020-08-31 18:36:45.842564,3.52434052758031
7260,2020-08-31 18:36:46.240343,3.52434052758031
7261,2020-08-31 18:36:46.593320,3.52434052758031
7262,2020-08-31 18:36:46.979611,3.52434052758031
7263,2020-08-31 18:36:47.293517,3.52434052758031
7264,2020-08-31 18:36:47.588174,3.52434052758031
7265,2020-08-31 18:36:47.905607,3.52434052758031
7266,2020-08-31 18:36:48.182430,3.60410667473398
7267,2020-08-31 18:36:48.563601,3.60410667473398
7268,2020-08-31 18:36:48.844761,3.60410667473398
7269,2020-08-31 18:36:49.132714,3.60410667473398
7270,2020-08-31 18:36:49.527854,3.60410667473398
7271,2020-08-31 18:36:49.813674,3.60410667473398
7272,2020-08-31 18:36:50.117938,3.60410667473398
7273,2020-08-31 18:36:50.417676,3.60410667473398
7274,2020-08-31 18:36:50.743831,3.67331429436368
7275,2020-08-31 18:36:50.997369,3.67331429436368
7276,2020-08-31 18:36:51.360731,3.67331429436368
7277,2020-08-31 18:36:51.644154,3.67331429436368
7278,2020-08-31 18:36:51.999544,3.67331429436368
7279,2020-08-31 18:36:52.370101,3.67331429436368
7280,2020-08-31 18:36:52.726862,3.67331429436368
7281,2020-08-31 18:36:53.042454,3.67331429436368
7282,2020-08-31 18:36:53.346173,3.67331429436368
7283,2020-08-31 18:36:53.689995,3.74238566839067
7284,2020-08-31 18:36:53.945401,3.74238566839067
7285,2020-08-31 18:36:54.211421,3.74238566839067
7286,2020-08-31 18:36:54.495499,3.74238566839067
7287,2020-08-31 18:36:54.839215,3.74238566839067
7288,2020-08-31 18:36:55.136098,3.74238566839067
7289,2020-08-31 18:36:55.488586,3.74238566839067
7290,2020-08-31 18:36:55.830012,3.74238566839067
7291,2020-08-31 18:36:56.083492,3.81132139515704
7292,2020-08-31 18:36:56.291796,3.81132139515704
7293,2020-08-31 18:36:56.528346,3.81132139515704
7294,2020-08-31 18:36:56.781190,3.81132139515704
7295,2020-08-31 18:36:57.044169,3.81132139515704
7296,2020-08-31 18:36:57.347656,3.81132139515704
7297,2020-08-31 18:36:57.740187,3.81132139515704
7298,2020-08-31 18:36:58.077169,3.81132139515704
7299,2020-08-31 18:36:58.401843,3.81132139515704
7300,2020-08-31 18:36:58.683873,3.88012206902619
7301,2020-08-31 18:36:58.950171,3.88012206902619
7302,2020-08-31 18:36:59.268205,3.88012206902619
7303,2020-08-31 18:36:59.555002,3.88012206902619
7304,2020-08-31 18:36:59.961932,3.88012206902619
7305,2020-08-31 18:37:00.316070,3.88012206902619
7306,2020-08-31 18:37:00.563503,3.88012206902619
7307,2020-08-31 18:37:00.890088,3.88012206902619
7308,2020-08-31 18:37:01.243709,3.88012206902619
7309,2020-08-31 18:37:01.541066,3.94878828043373
7310,2020-08-31 18:37:01.829235,3.94878828043373
7311,2020-08-31 18:37:02.128178,3.94878828043373
7312,2020-08-31 18:37:02.418823,3.94878828043373
7313,2020-08-31 18:37:02.795765,3.94878828043373
7314,2020-08-31 18:37:03.133523,3.94878828043373
7315,2020-08-31 18:37:03.412246,3.94878828043373
7316,2020-08-31 18:37:03.746179,3.94878828043373
7317,2020-08-31 18:37:04.021969,3.95746904293082
7318,2020-08-31 18:37:04.279966,3.95746904293082
7319,2020-08-31 18:37:04.573588,3.95746904293082
7320,2020-08-31 18:37:04.871040,3.95746904293082
7321,2020-08-31 18:37:05.247192,3.95746904293082
7322,2020-08-31 18:37:05.537855,3.95746904293082
7323,2020-08-31 18:37:05.810282,3.95746904293082
7324,2020-08-31 18:37:06.134967,3.95746904293082
7325,2020-08-31 18:37:06.499610,3.95746904293082
7326,2020-08-31 18:37:06.862732,4.04472081953064
7327,2020-08-31 18:37:07.118634,4.04472081953064
7328,2020-08-31 18:37:07.496905,4.04472081953064
7329,2020-08-31 18:37:07.841620,4.04472081953064
7330,2020-08-31 18:37:08.161264,4.04472081953064
7331,2020-08-31 18:37:08.524306,4.04472081953064
7332,2020-08-31 18:37:08.829616,4.04472081953064
7333,2020-08-31 18:37:09.148351,4.04472081953064
7334,2020-08-31 18:37:09.458868,4.04472081953064
7335,2020-08-31 18:37:09.744601,4.14450780959365
7336,2020-08-31 18:37:10.128128,4.14450780959365
7337,2020-08-31 18:37:10.423320,4.14450780959365
7338,2020-08-31 18:37:10.785646,4.14450780959365
7339,2020-08-31 18:37:11.166853,4.14450780959365
7340,2020-08-31 18:37:11.510780,4.14450780959365
7341,2020-08-31 18:37:11.770191,4.14450780959365
7342,2020-08-31 18:37:12.208279,4.24415809732288
7343,2020-08-31 18:37:12.499396,4.24415809732288
7344,2020-08-31 18:37:12.828296,4.24415809732288
7345,2020-08-31 18:37:13.102186,4.24415809732288
7346,2020-08-31 18:37:13.406976,4.24415809732288
7347,2020-08-31 18:37:13.787666,4.24415809732288
7348,2020-08-31 18:37:14.097154,4.24415809732288
7349,2020-08-31 18:37:14.390987,4.24415809732288
7350,2020-08-31 18:37:14.687220,4.3436719886229
7351,2020-08-31 18:37:15.009795,4.3436719886229
7352,2020-08-31 18:37:15.342024,4.3436719886229
7353,2020-08-31 18:37:15.734562,4.3436719886229
7354,2020-08-31 18:37:16.111751,4.3436719886229
7355,2020-08-31 18:37:16.506036,4.3436719886229
7356,2020-08-31 18:37:16.832646,4.3436719886229
7357,2020-08-31 18:37:17.191306,4.3436719886229
7358,2020-08-31 18:37:17.553998,4.44304978649028
7359,2020-08-31 18:37:17.878830,4.44304978649028
7360,2020-08-31 18:37:18.250199,4.44304978649028
7361,2020-08-31 18:37:18.581393,4.44304978649028
7362,2020-08-31 18:37:18.822217,4.44304978649028
7363,2020-08-31 18:37:19.182931,4.44304978649028
7364,2020-08-31 18:37:19.523064,4.44304978649028
7365,2020-08-31 18:37:19.885109,4.44304978649028
7366,2020-08-31 18:37:20.273973,4.54229179109241
7367,2020-08-31 18:37:20.543260,4.54229179109241
7368,2020-08-31 18:37:20.856857,4.54229179109241
7369,2020-08-31 18:37:21.255349,4.54229179109241
7370,2020-08-31 18:37:21.526649,4.54229179109241
7371,2020-08-31 18:37:21.887180,4.54229179109241
7372,2020-08-31 18:37:22.184401,4.54229179109241
7373,2020-08-31 18:37:22.537267,4.64139829984296
7374,2020-08-31 18:37:22.811343,4.64139829984296
7375,2020-08-31 18:37:23.160114,4.64139829984296
7376,2020-08-31 18:37:23.484653,4.64139829984296
7377,2020-08-31 18:37:23.831882,4.64139829984296
7378,2020-08-31 18:37:24.150524,4.64139829984296
7379,2020-08-31 18:37:24.429228,4.64139829984296
7380,2020-08-31 18:37:24.706458,4.64139829984296
7381,2020-08-31 18:37:25.043633,4.70470877870414
7382,2020-08-31 18:37:25.421916,4.70470877870414
7383,2020-08-31 18:37:25.794751,4.70470877870414
7384,2020-08-31 18:37:26.134200,4.70470877870414
7385,2020-08-31 18:37:26.427918,4.70470877870414
7386,2020-08-31 18:37:26.727254,4.70470877870414
7387,2020-08-31 18:37:27.076919,4.70470877870414
7388,2020-08-31 18:37:27.500224,4.76795808765144
7389,2020-08-31 18:37:27.760214,4.76795808765144
7390,2020-08-31 18:37:28.099859,4.76795808765144
7391,2020-08-31 18:37:28.404770,4.76795808765144
7392,2020-08-31 18:37:28.769520,4.76795808765144
7393,2020-08-31 18:37:29.148612,4.76795808765144
7394,2020-08-31 18:37:29.432370,4.76795808765144
7395,2020-08-31 18:37:29.892720,4.83114634219208
7396,2020-08-31 18:37:30.259725,4.83114634219208
7397,2020-08-31 18:37:30.517430,4.83114634219208
7398,2020-08-31 18:37:30.804139,4.83114634219208
7399,2020-08-31 18:37:31.098638,4.83114634219208
7400,2020-08-31 18:37:31.433681,4.83114634219208
7401,2020-08-31 18:37:31.724808,4.83114634219208
7402,2020-08-31 18:37:32.054346,4.83114634219208
7403,2020-08-31 18:37:32.450091,4.83114634219208
7404,2020-08-31 18:37:32.736126,4.89427365690877
7405,2020-08-31 18:37:33.070892,4.89427365690877
7406,2020-08-31 18:37:33.371972,4.89427365690877
7407,2020-08-31 18:37:33.718155,4.89427365690877
7408,2020-08-31 18:37:34.094746,4.89427365690877
7409,2020-08-31 18:37:34.363579,4.89427365690877
7410,2020-08-31 18:37:34.715244,4.89427365690877
7411,2020-08-31 18:37:35.038870,4.89427365690877
7412,2020-08-31 18:37:35.398641,4.89427365690877
7413,2020-08-31 18:37:35.741940,4.95734014547656
7414,2020-08-31 18:37:36.103435,4.95734014547656
7415,2020-08-31 18:37:36.422694,4.95734014547656
7416,2020-08-31 18:37:36.689971,4.95734014547656
7417,2020-08-31 18:37:36.961021,4.95734014547656
7418,2020-08-31 18:37:37.312026,4.95734014547656
7419,2020-08-31 18:37:37.625347,4.95734014547656
7420,2020-08-31 18:37:38.009185,4.82145916551947
7421,2020-08-31 18:37:38.362389,4.82145916551947
7422,2020-08-31 18:37:38.712153,4.82145916551947
7423,2020-08-31 18:37:39.078284,4.82145916551947
7424,2020-08-31 18:37:39.341343,4.82145916551947
7425,2020-08-31 18:37:39.704617,4.82145916551947
7426,2020-08-31 18:37:40.056318,4.82145916551947
7427,2020-08-31 18:37:40.394253,4.82145916551947
7428,2020-08-31 18:37:40.769906,4.68594299359876
7429,2020-08-31 18:37:41.048865,4.68594299359876
7430,2020-08-31 18:37:41.375901,4.68594299359876
7431,2020-08-31 18:37:41.744556,4.68594299359876
7432,2020-08-31 18:37:42.054385,4.68594299359876
7433,2020-08-31 18:37:42.372446,4.68594299359876
7434,2020-08-31 18:37:42.696093,4.68594299359876
7435,2020-08-31 18:37:42.937666,4.68594299359876
7436,2020-08-31 18:37:43.265398,4.68594299359876
7437,2020-08-31 18:37:43.499675,4.68594299359876
7438,2020-08-31 18:37:43.832880,4.55078828950113
7439,2020-08-31 18:37:44.159121,4.55078828950113
7440,2020-08-31 18:37:44.476556,4.55078828950113
7441,2020-08-31 18:37:44.781203,4.55078828950113
7442,2020-08-31 18:37:45.071549,4.55078828950113
7443,2020-08-31 18:37:45.390022,4.55078828950113
7444,2020-08-31 18:37:45.658709,4.55078828950113
7445,2020-08-31 18:37:45.939445,4.55078828950113
7446,2020-08-31 18:37:46.272073,4.41599180880016
7447,2020-08-31 18:37:46.528619,4.41599180880016
7448,2020-08-31 18:37:46.867732,4.41599180880016
7449,2020-08-31 18:37:47.130340,4.41599180880016
7450,2020-08-31 18:37:47.396700,4.41599180880016
7451,2020-08-31 18:37:47.735322,4.41599180880016
7452,2020-08-31 18:37:48.139041,4.41599180880016
7453,2020-08-31 18:37:48.469645,4.41599180880016
7454,2020-08-31 18:37:48.724584,4.41599180880016
7455,2020-08-31 18:37:49.076147,4.28155039810682
7456,2020-08-31 18:37:49.357085,4.28155039810682
7457,2020-08-31 18:37:49.710766,4.28155039810682
7458,2020-08-31 18:37:50.069782,4.28155039810682
7459,2020-08-31 18:37:50.354329,4.28155039810682
7460,2020-08-31 18:37:50.656098,4.28155039810682
7461,2020-08-31 18:37:50.974327,4.28155039810682
7462,2020-08-31 18:37:51.236776,4.28155039810682
7463,2020-08-31 18:37:51.594487,4.28155039810682
7464,2020-08-31 18:37:51.891593,4.28155039810682
7465,2020-08-31 18:37:52.290440,4.14746099082714
7466,2020-08-31 18:37:52.613686,4.14746099082714
7467,2020-08-31 18:37:52.963480,4.14746099082714
7468,2020-08-31 18:37:53.303531,4.14746099082714
7469,2020-08-31 18:37:53.651454,4.14746099082714
7470,2020-08-31 18:37:53.916403,4.14746099082714
7471,2020-08-31 18:37:54.275466,4.14746099082714
7472,2020-08-31 18:37:54.550701,4.14746099082714
7473,2020-08-31 18:37:54.885791,4.14746099082714
7474,2020-08-31 18:37:55.241569,4.01372060335747
7475,2020-08-31 18:37:55.534597,4.01372060335747
7476,2020-08-31 18:37:55.875909,4.01372060335747
7477,2020-08-31 18:37:56.271367,4.01372060335747
7478,2020-08-31 18:37:56.602276,4.01372060335747
7479,2020-08-31 18:37:56.935836,4.01372060335747
7480,2020-08-31 18:37:57.230862,4.01372060335747
7481,2020-08-31 18:37:57.519676,3.85157701902347
7482,2020-08-31 18:37:57.844581,3.85157701902347
7483,2020-08-31 18:37:58.156620,3.85157701902347
7484,2020-08-31 18:37:58.426262,3.85157701902347
7485,2020-08-31 18:37:58.765374,3.85157701902347
7486,2020-08-31 18:37:59.128189,3.85157701902347
7487,2020-08-31 18:37:59.407908,3.85157701902347
7488,2020-08-31 18:37:59.762426,3.85157701902347
7489,2020-08-31 18:38:00.080651,3.68980965269809
7490,2020-08-31 18:38:00.368144,3.68980965269809
7491,2020-08-31 18:38:00.706922,3.68980965269809
7492,2020-08-31 18:38:00.948270,3.68980965269809
7493,2020-08-31 18:38:01.199658,3.68980965269809
7494,2020-08-31 18:38:01.541576,3.68980965269809
7495,2020-08-31 18:38:01.894908,3.68980965269809
7496,2020-08-31 18:38:02.260137,3.68980965269809
7497,2020-08-31 18:38:02.585585,3.68980965269809
7498,2020-08-31 18:38:02.966767,3.52841626119958
7499,2020-08-31 18:38:03.223778,3.52841626119958
7500,2020-08-31 18:38:03.528146,3.52841626119958
7501,2020-08-31 18:38:03.975944,3.52841626119958
7502,2020-08-31 18:38:04.315738,3.52841626119958
7503,2020-08-31 18:38:04.655632,3.52841626119958
7504,2020-08-31 18:38:05.004501,3.52841626119958
7505,2020-08-31 18:38:05.345547,3.36739467611726
7506,2020-08-31 18:38:05.635462,3.36739467611726
7507,2020-08-31 18:38:05.984802,3.36739467611726
7508,2020-08-31 18:38:06.353284,3.36739467611726
7509,2020-08-31 18:38:06.656484,3.36739467611726
7510,2020-08-31 18:38:06.962790,3.36739467611726
7511,2020-08-31 18:38:07.318442,3.36739467611726
7512,2020-08-31 18:38:07.627871,3.36739467611726
7513,2020-08-31 18:38:07.904771,3.20674280324904
7514,2020-08-31 18:38:08.277129,3.20674280324904
7515,2020-08-31 18:38:08.526291,3.20674280324904
7516,2020-08-31 18:38:08.764771,3.20674280324904
7517,2020-08-31 18:38:08.992575,3.20674280324904
7518,2020-08-31 18:38:09.323986,3.20674280324904
7519,2020-08-31 18:38:09.623032,3.20674280324904
7520,2020-08-31 18:38:09.907480,3.20674280324904
7521,2020-08-31 18:38:10.237481,3.20674280324904
7522,2020-08-31 18:38:10.535463,3.20674280324904
7523,2020-08-31 18:38:10.883639,3.04645862232709
7524,2020-08-31 18:38:11.196657,3.04645862232709
7525,2020-08-31 18:38:11.487845,3.04645862232709
7526,2020-08-31 18:38:11.845530,3.04645862232709
7527,2020-08-31 18:38:12.177561,3.04645862232709
7528,2020-08-31 18:38:12.537816,3.04645862232709
7529,2020-08-31 18:38:12.856085,3.04645862232709
7530,2020-08-31 18:38:13.131645,3.04645862232709
7531,2020-08-31 18:38:13.425630,2.88654018703649
7532,2020-08-31 18:38:13.721335,2.88654018703649
7533,2020-08-31 18:38:14.058473,2.88654018703649
7534,2020-08-31 18:38:14.325718,2.88654018703649
7535,2020-08-31 18:38:14.712116,2.88654018703649
7536,2020-08-31 18:38:14.996583,2.88654018703649
7537,2020-08-31 18:38:15.309909,2.88654018703649
7538,2020-08-31 18:38:15.658935,2.88654018703649
7539,2020-08-31 18:38:16.058884,2.72698562533721
7540,2020-08-31 18:38:16.356470,2.72698562533721
7541,2020-08-31 18:38:16.649138,2.72698562533721
7542,2020-08-31 18:38:16.977770,2.72698562533721
7543,2020-08-31 18:38:17.292134,2.72698562533721
7544,2020-08-31 18:38:17.684539,2.72698562533721
7545,2020-08-31 18:38:18.082569,2.72698562533721
7546,2020-08-31 18:38:18.359150,2.72698562533721
7547,2020-08-31 18:38:18.750861,2.56779314010484
7548,2020-08-31 18:38:19.040259,2.56779314010484
7549,2020-08-31 18:38:19.328439,2.56779314010484
7550,2020-08-31 18:38:19.627015,2.56779314010484
7551,2020-08-31 18:38:19.931469,2.56779314010484
7552,2020-08-31 18:38:20.297477,2.56779314010484
7553,2020-08-31 18:38:20.565136,2.56779314010484
7554,2020-08-31 18:38:20.891319,2.56779314010484
7555,2020-08-31 18:38:21.124266,2.56779314010484
7556,2020-08-31 18:38:21.368120,2.56779314010484
7557,2020-08-31 18:38:21.721702,2.40896101011133
7558,2020-08-31 18:38:22.024057,2.40896101011133
7559,2020-08-31 18:38:22.279232,2.40896101011133
7560,2020-08-31 18:38:22.608676,2.40896101011133
7561,2020-08-31 18:38:22.937930,2.40896101011133
7562,2020-08-31 18:38:23.191844,2.40896101011133
7563,2020-08-31 18:38:23.490050,2.40896101011133
7564,2020-08-31 18:38:23.848001,2.40896101011133
7565,2020-08-31 18:38:24.144227,2.40896101011133
7566,2020-08-31 18:38:24.470428,2.40896101011133
7567,2020-08-31 18:38:24.764740,2.2504875913735
7568,2020-08-31 18:38:25.086509,2.2504875913735
7569,2020-08-31 18:38:25.397233,2.2504875913735
7570,2020-08-31 18:38:25.722386,2.2504875913735
7571,2020-08-31 18:38:26.059760,2.2504875913735
7572,2020-08-31 18:38:26.421683,2.2504875913735
7573,2020-08-31 18:38:26.775324,2.2504875913735
7574,2020-08-31 18:38:27.085489,2.2504875913735
7575,2020-08-31 18:38:27.506828,2.09237131890511
7576,2020-08-31 18:38:27.855312,2.09237131890511
7577,2020-08-31 18:38:28.208281,2.09237131890511
7578,2020-08-31 18:38:28.536042,2.09237131890511
7579,2020-08-31 18:38:28.880035,2.09237131890511
7580,2020-08-31 18:38:29.252319,2.09237131890511
7581,2020-08-31 18:38:29.508456,2.09237131890511
7582,2020-08-31 18:38:29.792931,2.10898213042005
7583,2020-08-31 18:38:30.103795,2.10898213042005
7584,2020-08-31 18:38:30.434237,2.10898213042005
7585,2020-08-31 18:38:30.755270,2.10898213042005
7586,2020-08-31 18:38:31.139343,2.10898213042005
7587,2020-08-31 18:38:31.490145,2.10898213042005
7588,2020-08-31 18:38:31.743833,2.10898213042005
7589,2020-08-31 18:38:32.006936,2.10898213042005
7590,2020-08-31 18:38:32.369341,2.10898213042005
7591,2020-08-31 18:38:32.671026,2.12559782897524
7592,2020-08-31 18:38:32.973528,2.12559782897524
7593,2020-08-31 18:38:33.227779,2.12559782897524
7594,2020-08-31 18:38:33.496695,2.12559782897524
7595,2020-08-31 18:38:33.840798,2.12559782897524
7596,2020-08-31 18:38:34.108480,2.12559782897524
7597,2020-08-31 18:38:34.437558,2.12559782897524
7598,2020-08-31 18:38:34.777926,2.12559782897524
7599,2020-08-31 18:38:35.127852,2.12559782897524
7600,2020-08-31 18:38:35.385790,2.12559782897524
7601,2020-08-31 18:38:35.633631,2.1331500635975
7602,2020-08-31 18:38:35.941566,2.1331500635975
7603,2020-08-31 18:38:36.317809,2.1331500635975
7604,2020-08-31 18:38:36.683951,2.1331500635975
7605,2020-08-31 18:38:36.994092,2.1331500635975
7606,2020-08-31 18:38:37.300244,2.1331500635975
7607,2020-08-31 18:38:37.556226,2.1331500635975
7608,2020-08-31 18:38:37.803259,2.1331500635975
7609,2020-08-31 18:38:38.103620,2.1331500635975
7610,2020-08-31 18:38:38.399339,2.1331500635975
7611,2020-08-31 18:38:38.726930,2.14072585446456
7612,2020-08-31 18:38:39.017811,2.14072585446456
7613,2020-08-31 18:38:39.346354,2.14072585446456
7614,2020-08-31 18:38:39.664760,2.14072585446456
7615,2020-08-31 18:38:39.911111,2.14072585446456
7616,2020-08-31 18:38:40.188802,2.14072585446456
7617,2020-08-31 18:38:40.487688,2.14072585446456
7618,2020-08-31 18:38:40.787838,2.14072585446456
7619,2020-08-31 18:38:41.037516,2.14072585446456
7620,2020-08-31 18:38:41.424612,2.14832505612057
7621,2020-08-31 18:38:41.799859,2.14832505612057
7622,2020-08-31 18:38:42.166669,2.14832505612057
7623,2020-08-31 18:38:42.470783,2.14832505612057
7624,2020-08-31 18:38:42.785020,2.14832505612057
7625,2020-08-31 18:38:43.162726,2.14832505612057
7626,2020-08-31 18:38:43.447554,2.14832505612057
7627,2020-08-31 18:38:43.800167,2.14832505612057
7628,2020-08-31 18:38:44.162924,2.14832505612057
7629,2020-08-31 18:38:44.542409,2.1559475239427
7630,2020-08-31 18:38:44.933203,2.1559475239427
7631,2020-08-31 18:38:45.268045,2.1559475239427
7632,2020-08-31 18:38:45.617652,2.1559475239427
7633,2020-08-31 18:38:45.873606,2.1559475239427
7634,2020-08-31 18:38:46.257419,2.1559475239427
7635,2020-08-31 18:38:46.621340,2.1559475239427
7636,2020-08-31 18:38:46.958308,2.1559475239427
7637,2020-08-31 18:38:47.317858,2.1559475239427
7638,2020-08-31 18:38:47.676143,2.16359311413667
7639,2020-08-31 18:38:48.065877,2.16359311413667
7640,2020-08-31 18:38:48.365510,2.16359311413667
7641,2020-08-31 18:38:48.784414,2.16359311413667
7642,2020-08-31 18:38:49.116334,2.16359311413667
7643,2020-08-31 18:38:49.424680,2.16359311413667
7644,2020-08-31 18:38:49.803992,2.16359311413667
7645,2020-08-31 18:38:50.151024,2.16359311413667
7646,2020-08-31 18:38:50.457128,2.17126168373228
7647,2020-08-31 18:38:50.827461,2.17126168373228
7648,2020-08-31 18:38:51.154817,2.17126168373228
7649,2020-08-31 18:38:51.465582,2.17126168373228
7650,2020-08-31 18:38:51.802803,2.17126168373228
7651,2020-08-31 18:38:52.099837,2.17126168373228
7652,2020-08-31 18:38:52.468142,2.17126168373228
7653,2020-08-31 18:38:52.819757,2.17126168373228
7654,2020-08-31 18:38:53.172800,2.17126168373228
7655,2020-08-31 18:38:53.484473,2.17895309057893
7656,2020-08-31 18:38:53.857510,2.17895309057893
7657,2020-08-31 18:38:54.226864,2.17895309057893
7658,2020-08-31 18:38:54.610799,2.17895309057893
7659,2020-08-31 18:38:54.883383,2.17895309057893
7660,2020-08-31 18:38:55.290440,2.17895309057893
7661,2020-08-31 18:38:55.612713,2.17895309057893
7662,2020-08-31 18:38:55.927434,2.17895309057893
7663,2020-08-31 18:38:56.260942,2.18666719334119
7664,2020-08-31 18:38:56.514843,2.18666719334119
7665,2020-08-31 18:38:56.787924,2.18666719334119
7666,2020-08-31 18:38:57.147208,2.18666719334119
7667,2020-08-31 18:38:57.492730,2.18666719334119
7668,2020-08-31 18:38:57.836724,2.18666719334119
7669,2020-08-31 18:38:58.186733,2.18666719334119
7670,2020-08-31 18:38:58.479356,2.18666719334119
7671,2020-08-31 18:38:58.817518,2.18666719334119
7672,2020-08-31 18:38:59.162059,2.19440385149439
7673,2020-08-31 18:38:59.532798,2.19440385149439
7674,2020-08-31 18:38:59.841682,2.19440385149439
7675,2020-08-31 18:39:00.102437,2.19440385149439
7676,2020-08-31 18:39:00.357005,2.19440385149439
7677,2020-08-31 18:39:00.621397,2.19440385149439
7678,2020-08-31 18:39:00.956851,2.19440385149439
7679,2020-08-31 18:39:01.346028,2.19440385149439
7680,2020-08-31 18:39:01.709905,2.20216292532018
7681,2020-08-31 18:39:01.977021,2.20216292532018
7682,2020-08-31 18:39:02.253256,2.20216292532018
7683,2020-08-31 18:39:02.609115,2.20216292532018
7684,2020-08-31 18:39:02.812827,2.20216292532018
7685,2020-08-31 18:39:03.185746,2.20216292532018
7686,2020-08-31 18:39:03.459377,2.20216292532018
7687,2020-08-31 18:39:03.728102,2.20216292532018
7688,2020-08-31 18:39:04.025421,2.20216292532018
7689,2020-08-31 18:39:04.415312,2.2118817656702
7690,2020-08-31 18:39:04.669046,2.2118817656702
7691,2020-08-31 18:39:04.982193,2.2118817656702
7692,2020-08-31 18:39:05.339341,2.2118817656702
7693,2020-08-31 18:39:05.666027,2.2118817656702
7694,2020-08-31 18:39:05.972311,2.2118817656702
7695,2020-08-31 18:39:06.287592,2.2118817656702
7696,2020-08-31 18:39:06.647968,2.2118817656702
7697,2020-08-31 18:39:07.011594,2.2118817656702
7698,2020-08-31 18:39:07.358166,2.22161522425056
7699,2020-08-31 18:39:07.753863,2.22161522425056
7700,2020-08-31 18:39:08.082074,2.22161522425056
7701,2020-08-31 18:39:08.392537,2.22161522425056
7702,2020-08-31 18:39:08.759148,2.22161522425056
7703,2020-08-31 18:39:08.983214,2.22161522425056
7704,2020-08-31 18:39:09.278137,2.22161522425056
7705,2020-08-31 18:39:09.554848,2.22161522425056
7706,2020-08-31 18:39:09.895142,2.23136320721488
7707,2020-08-31 18:39:10.244288,2.23136320721488
7708,2020-08-31 18:39:10.577302,2.23136320721488
7709,2020-08-31 18:39:10.907286,2.23136320721488
7710,2020-08-31 18:39:11.289806,2.23136320721488
7711,2020-08-31 18:39:11.643892,2.23136320721488
7712,2020-08-31 18:39:11.932469,2.23136320721488
7713,2020-08-31 18:39:12.268301,2.23136320721488
7714,2020-08-31 18:39:12.585629,2.24112562125084
7715,2020-08-31 18:39:12.875301,2.24112562125084
7716,2020-08-31 18:39:13.211864,2.24112562125084
7717,2020-08-31 18:39:13.564042,2.24112562125084
7718,2020-08-31 18:39:13.859454,2.24112562125084
7719,2020-08-31 18:39:14.206744,2.24112562125084
7720,2020-08-31 18:39:14.544238,2.24112562125084
7721,2020-08-31 18:39:14.788207,2.24112562125084
7722,2020-08-31 18:39:15.095855,2.25090237357709
7723,2020-08-31 18:39:15.346064,2.25090237357709
7724,2020-08-31 18:39:15.643363,2.25090237357709
7725,2020-08-31 18:39:15.984157,2.25090237357709
7726,2020-08-31 18:39:16.289551,2.25090237357709
7727,2020-08-31 18:39:16.599719,2.25090237357709
7728,2020-08-31 18:39:16.957121,2.25090237357709
7729,2020-08-31 18:39:17.264395,2.25090237357709
7730,2020-08-31 18:39:17.520603,2.26069337194032
7731,2020-08-31 18:39:17.743727,2.26069337194032
7732,2020-08-31 18:39:18.101862,2.26069337194032
7733,2020-08-31 18:39:18.339792,2.26069337194032
7734,2020-08-31 18:39:18.591305,2.26069337194032
7735,2020-08-31 18:39:18.867572,2.26069337194032
7736,2020-08-31 18:39:19.246754,2.26069337194032
7737,2020-08-31 18:39:19.601552,2.26069337194032
7738,2020-08-31 18:39:19.917791,2.26069337194032
7739,2020-08-31 18:39:20.273717,2.26069337194032
7740,2020-08-31 18:39:20.585405,2.27049852461222
7741,2020-08-31 18:39:20.844782,2.27049852461222
7742,2020-08-31 18:39:21.096096,2.27049852461222
7743,2020-08-31 18:39:21.337288,2.27049852461222
7744,2020-08-31 18:39:21.658591,2.27049852461222
7745,2020-08-31 18:39:21.995100,2.27049852461222
7746,2020-08-31 18:39:22.228540,2.27049852461222
7747,2020-08-31 18:39:22.466173,2.27049852461222
7748,2020-08-31 18:39:22.732117,2.27049852461222
7749,2020-08-31 18:39:23.005515,2.27049852461222
7750,2020-08-31 18:39:23.307167,2.27049852461222
7751,2020-08-31 18:39:23.611263,2.27049852461222
7752,2020-08-31 18:39:23.867194,2.28031774038655
7753,2020-08-31 18:39:24.201364,2.28031774038655
7754,2020-08-31 18:39:24.501903,2.28031774038655
7755,2020-08-31 18:39:24.760923,2.28031774038655
7756,2020-08-31 18:39:25.037753,2.28031774038655
7757,2020-08-31 18:39:25.334975,2.28031774038655
7758,2020-08-31 18:39:25.667941,2.28031774038655
7759,2020-08-31 18:39:25.985919,2.28031774038655
7760,2020-08-31 18:39:26.325231,2.29015092857617
7761,2020-08-31 18:39:26.670863,2.29015092857617
7762,2020-08-31 18:39:26.938619,2.29015092857617
7763,2020-08-31 18:39:27.210364,2.29015092857617
7764,2020-08-31 18:39:27.483110,2.29015092857617
7765,2020-08-31 18:39:27.823368,2.29015092857617
7766,2020-08-31 18:39:28.230143,2.29015092857617
7767,2020-08-31 18:39:28.517328,2.29015092857617
7768,2020-08-31 18:39:28.814073,2.29015092857617
7769,2020-08-31 18:39:29.101694,2.2999979990101
7770,2020-08-31 18:39:29.473240,2.2999979990101
7771,2020-08-31 18:39:29.813033,2.2999979990101
7772,2020-08-31 18:39:30.187416,2.2999979990101
7773,2020-08-31 18:39:30.502104,2.2999979990101
7774,2020-08-31 18:39:30.860372,2.2999979990101
7775,2020-08-31 18:39:31.172696,2.2999979990101
7776,2020-08-31 18:39:31.517829,2.2999979990101
7777,2020-08-31 18:39:31.829670,2.30985886203064
7778,2020-08-31 18:39:32.171870,2.30985886203064
7779,2020-08-31 18:39:32.501179,2.30985886203064
7780,2020-08-31 18:39:32.743862,2.30985886203064
7781,2020-08-31 18:39:33.052760,2.30985886203064
7782,2020-08-31 18:39:33.327178,2.30985886203064
7783,2020-08-31 18:39:33.620838,2.30985886203064
7784,2020-08-31 18:39:33.967744,2.30985886203064
7785,2020-08-31 18:39:34.273528,2.31973342849035
7786,2020-08-31 18:39:34.599033,2.31973342849035
7787,2020-08-31 18:39:34.919772,2.31973342849035
7788,2020-08-31 18:39:35.209426,2.31973342849035
7789,2020-08-31 18:39:35.458963,2.31973342849035
7790,2020-08-31 18:39:35.779800,2.31973342849035
7791,2020-08-31 18:39:36.100008,2.31973342849035
7792,2020-08-31 18:39:36.451277,2.31973342849035
7793,2020-08-31 18:39:36.735020,2.31973342849035
7794,2020-08-31 18:39:37.056546,2.3473902223716
7795,2020-08-31 18:39:37.371128,2.3473902223716
7796,2020-08-31 18:39:37.647141,2.3473902223716
7797,2020-08-31 18:39:37.975460,2.3473902223716
7798,2020-08-31 18:39:38.312931,2.3473902223716
7799,2020-08-31 18:39:38.553814,2.3473902223716
7800,2020-08-31 18:39:38.820336,2.3473902223716
7801,2020-08-31 18:39:39.088695,2.3473902223716
7802,2020-08-31 18:39:39.369402,2.3473902223716
7803,2020-08-31 18:39:39.686521,2.3473902223716
7804,2020-08-31 18:39:39.952930,2.3473902223716
7805,2020-08-31 18:39:40.232127,2.37500254352597
7806,2020-08-31 18:39:40.540556,2.37500254352597
7807,2020-08-31 18:39:40.811327,2.37500254352597
7808,2020-08-31 18:39:41.091128,2.37500254352597
7809,2020-08-31 18:39:41.405955,2.37500254352597
7810,2020-08-31 18:39:41.722669,2.37500254352597
7811,2020-08-31 18:39:42.109000,2.37500254352597
7812,2020-08-31 18:39:42.320723,2.37500254352597
7813,2020-08-31 18:39:42.673034,2.37500254352597
7814,2020-08-31 18:39:42.940674,2.40257061704645
7815,2020-08-31 18:39:43.212528,2.40257061704645
7816,2020-08-31 18:39:43.464897,2.40257061704645
7817,2020-08-31 18:39:43.829478,2.40257061704645
7818,2020-08-31 18:39:44.123569,2.40257061704645
7819,2020-08-31 18:39:44.441575,2.40257061704645
7820,2020-08-31 18:39:44.766129,2.40257061704645
7821,2020-08-31 18:39:45.102046,2.40257061704645
7822,2020-08-31 18:39:45.526462,2.43009466651515
7823,2020-08-31 18:39:45.798370,2.43009466651515
7824,2020-08-31 18:39:46.086777,2.43009466651515
7825,2020-08-31 18:39:46.416981,2.43009466651515
7826,2020-08-31 18:39:46.769097,2.43009466651515
7827,2020-08-31 18:39:47.012297,2.43009466651515
7828,2020-08-31 18:39:47.376459,2.43009466651515
7829,2020-08-31 18:39:47.767422,2.43009466651515
7830,2020-08-31 18:39:48.037749,2.43009466651515
7831,2020-08-31 18:39:48.368617,2.45757491401662
7832,2020-08-31 18:39:48.679550,2.45757491401662
7833,2020-08-31 18:39:48.983120,2.45757491401662
7834,2020-08-31 18:39:49.252202,2.45757491401662
7835,2020-08-31 18:39:49.559889,2.45757491401662
7836,2020-08-31 18:39:49.864710,2.45757491401662
7837,2020-08-31 18:39:50.112897,2.45757491401662
7838,2020-08-31 18:39:50.444994,2.45757491401662
7839,2020-08-31 18:39:50.786396,2.45757491401662
7840,2020-08-31 18:39:51.091637,2.48501158015118
7841,2020-08-31 18:39:51.382341,2.48501158015118
7842,2020-08-31 18:39:51.708944,2.48501158015118
7843,2020-08-31 18:39:52.048024,2.48501158015118
7844,2020-08-31 18:39:52.298485,2.48501158015118
7845,2020-08-31 18:39:52.641445,2.48501158015118
7846,2020-08-31 18:39:52.866504,2.48501158015118
7847,2020-08-31 18:39:53.270944,2.51240488404791
7848,2020-08-31 18:39:53.652537,2.51240488404791
7849,2020-08-31 18:39:53.974424,2.51240488404791
7850,2020-08-31 18:39:54.210002,2.51240488404791
7851,2020-08-31 18:39:54.491318,2.51240488404791
7852,2020-08-31 18:39:54.734731,2.51240488404791
7853,2020-08-31 18:39:55.023213,2.51240488404791
7854,2020-08-31 18:39:55.272059,2.51240488404791
7855,2020-08-31 18:39:55.627947,2.51240488404791
7856,2020-08-31 18:39:56.063848,2.53975504337755
7857,2020-08-31 18:39:56.334152,2.53975504337755
7858,2020-08-31 18:39:56.625493,2.53975504337755
7859,2020-08-31 18:39:56.871044,2.53975504337755
7860,2020-08-31 18:39:57.132687,2.53975504337755
7861,2020-08-31 18:39:57.453826,2.53975504337755
7862,2020-08-31 18:39:57.769866,2.53975504337755
7863,2020-08-31 18:39:58.080047,2.53975504337755
7864,2020-08-31 18:39:58.362947,2.53975504337755
7865,2020-08-31 18:39:58.612104,2.53975504337755
7866,2020-08-31 18:39:58.950994,2.56706227436528
7867,2020-08-31 18:39:59.210750,2.56706227436528
7868,2020-08-31 18:39:59.565047,2.56706227436528
7869,2020-08-31 18:39:59.889139,2.56706227436528
7870,2020-08-31 18:40:00.239408,2.56706227436528
7871,2020-08-31 18:40:00.582156,2.56706227436528
7872,2020-08-31 18:40:00.935466,2.56706227436528
7873,2020-08-31 18:40:01.203144,2.56706227436528
7874,2020-08-31 18:40:01.529270,2.59432679180323
7875,2020-08-31 18:40:01.849950,2.59432679180323
7876,2020-08-31 18:40:02.092484,2.59432679180323
7877,2020-08-31 18:40:02.442999,2.59432679180323
7878,2020-08-31 18:40:02.760566,2.59432679180323
7879,2020-08-31 18:40:03.090947,2.59432679180323
