iteration,timestamp,T7
7880,2020-08-31 18:40:03.420697,2.59432679180323
7881,2020-08-31 18:40:03.752929,2.59432679180323
7882,2020-08-31 18:40:04.095936,2.59432679180323
7883,2020-08-31 18:40:04.420264,2.62154880906287
7884,2020-08-31 18:40:04.793064,2.62154880906287
7885,2020-08-31 18:40:05.177621,2.62154880906287
7886,2020-08-31 18:40:05.457023,2.62154880906287
7887,2020-08-31 18:40:05.738857,2.62154880906287
7888,2020-08-31 18:40:06.066819,2.62154880906287
7889,2020-08-31 18:40:06.453509,2.62154880906287
7890,2020-08-31 18:40:06.805853,2.62154880906287
7891,2020-08-31 18:40:07.074481,2.62154880906287
7892,2020-08-31 18:40:07.358905,2.62154880906287
7893,2020-08-31 18:40:07.637787,2.64872853810735
7894,2020-08-31 18:40:08.001188,2.64872853810735
7895,2020-08-31 18:40:08.322556,2.64872853810735
7896,2020-08-31 18:40:08.591304,2.64872853810735
7897,2020-08-31 18:40:08.923511,2.64872853810735
7898,2020-08-31 18:40:09.253159,2.64872853810735
7899,2020-08-31 18:40:09.622634,2.64872853810735
7900,2020-08-31 18:40:09.994689,2.64678376986943
7901,2020-08-31 18:40:10.242475,2.64678376986943
7902,2020-08-31 18:40:10.545848,2.64678376986943
7903,2020-08-31 18:40:10.874960,2.64678376986943
7904,2020-08-31 18:40:11.138554,2.64678376986943
7905,2020-08-31 18:40:11.530813,2.64678376986943
7906,2020-08-31 18:40:11.811961,2.64678376986943
7907,2020-08-31 18:40:12.158199,2.64678376986943
7908,2020-08-31 18:40:12.548439,2.64678376986943
7909,2020-08-31 18:40:12.857254,2.64678376986943
7910,2020-08-31 18:40:13.184113,2.644907495635
7911,2020-08-31 18:40:13.443973,2.644907495635
7912,2020-08-31 18:40:13.777481,2.644907495635
7913,2020-08-31 18:40:14.073176,2.644907495635
7914,2020-08-31 18:40:14.425010,2.644907495635
7915,2020-08-31 18:40:14.751081,2.644907495635
7916,2020-08-31 18:40:15.098726,2.644907495635
7917,2020-08-31 18:40:15.520050,2.644907495635
7918,2020-08-31 18:40:15.927578,2.64309931352528
7919,2020-08-31 18:40:16.306232,2.64309931352528
7920,2020-08-31 18:40:16.657729,2.64309931352528
7921,2020-08-31 18:40:16.976117,2.64309931352528
7922,2020-08-31 18:40:17.259769,2.64309931352528
7923,2020-08-31 18:40:17.650546,2.64309931352528
7924,2020-08-31 18:40:17.912594,2.64309931352528
7925,2020-08-31 18:40:18.198098,2.64309931352528
7926,2020-08-31 18:40:18.451355,2.64309931352528
7927,2020-08-31 18:40:18.783946,2.64135882383627
7928,2020-08-31 18:40:19.056462,2.64135882383627
7929,2020-08-31 18:40:19.429133,2.64135882383627
7930,2020-08-31 18:40:19.814535,2.64135882383627
7931,2020-08-31 18:40:20.128216,2.64135882383627
7932,2020-08-31 18:40:20.464711,2.64135882383627
7933,2020-08-31 18:40:20.826305,2.64135882383627
7934,2020-08-31 18:40:21.126928,2.64135882383627
7935,2020-08-31 18:40:21.458296,2.63968562903104
7936,2020-08-31 18:40:21.754557,2.63968562903104
7937,2020-08-31 18:40:22.030103,2.63968562903104
7938,2020-08-31 18:40:22.343122,2.63968562903104
7939,2020-08-31 18:40:22.640137,2.63968562903104
7940,2020-08-31 18:40:22.877014,2.63968562903104
7941,2020-08-31 18:40:23.215017,2.63968562903104
7942,2020-08-31 18:40:23.513272,2.63968562903104
7943,2020-08-31 18:40:23.792467,2.63968562903104
7944,2020-08-31 18:40:24.108360,2.63968562903104
7945,2020-08-31 18:40:24.430216,2.63807933373211
7946,2020-08-31 18:40:24.758380,2.63807933373211
7947,2020-08-31 18:40:25.079883,2.63807933373211
7948,2020-08-31 18:40:25.419517,2.63807933373211
7949,2020-08-31 18:40:25.749770,2.63807933373211
7950,2020-08-31 18:40:26.047019,2.63807933373211
7951,2020-08-31 18:40:26.422866,2.63807933373211
7952,2020-08-31 18:40:26.752562,2.63807933373211
7953,2020-08-31 18:40:27.112922,2.63697068563901
7954,2020-08-31 18:40:27.407607,2.63697068563901
7955,2020-08-31 18:40:27.783206,2.63697068563901
7956,2020-08-31 18:40:28.026774,2.63697068563901
7957,2020-08-31 18:40:28.261166,2.63697068563901
7958,2020-08-31 18:40:28.600993,2.63697068563901
7959,2020-08-31 18:40:28.876769,2.63697068563901
7960,2020-08-31 18:40:29.153420,2.63697068563901
7961,2020-08-31 18:40:29.482636,2.6400547246226
7962,2020-08-31 18:40:29.834589,2.6400547246226
7963,2020-08-31 18:40:30.135687,2.6400547246226
7964,2020-08-31 18:40:30.448597,2.6400547246226
7965,2020-08-31 18:40:30.779701,2.6400547246226
7966,2020-08-31 18:40:31.057774,2.6400547246226
7967,2020-08-31 18:40:31.345821,2.6400547246226
7968,2020-08-31 18:40:31.599751,2.6400547246226
7969,2020-08-31 18:40:31.928741,2.65107291191791
7970,2020-08-31 18:40:32.209842,2.65107291191791
7971,2020-08-31 18:40:32.491864,2.65107291191791
7972,2020-08-31 18:40:32.723784,2.65107291191791
7973,2020-08-31 18:40:33.071873,2.65107291191791
7974,2020-08-31 18:40:33.407787,2.65107291191791
7975,2020-08-31 18:40:33.747606,2.65107291191791
7976,2020-08-31 18:40:34.105088,2.65107291191791
7977,2020-08-31 18:40:34.369223,2.65107291191791
7978,2020-08-31 18:40:34.672872,2.6621045241628
7979,2020-08-31 18:40:35.057672,2.6621045241628
7980,2020-08-31 18:40:35.328300,2.6621045241628
7981,2020-08-31 18:40:35.614062,2.6621045241628
7982,2020-08-31 18:40:35.969493,2.6621045241628
7983,2020-08-31 18:40:36.302967,2.6621045241628
7984,2020-08-31 18:40:36.636496,2.6621045241628
7985,2020-08-31 18:40:36.963413,2.6621045241628
7986,2020-08-31 18:40:37.308929,2.67314951450174
7987,2020-08-31 18:40:37.636937,2.67314951450174
7988,2020-08-31 18:40:37.972057,2.67314951450174
7989,2020-08-31 18:40:38.323220,2.67314951450174
7990,2020-08-31 18:40:38.599067,2.67314951450174
7991,2020-08-31 18:40:38.916346,2.67314951450174
7992,2020-08-31 18:40:39.297447,2.67314951450174
7993,2020-08-31 18:40:39.669467,2.67314951450174
7994,2020-08-31 18:40:40.027819,2.68420783620287
7995,2020-08-31 18:40:40.334373,2.68420783620287
7996,2020-08-31 18:40:40.576121,2.68420783620287
7997,2020-08-31 18:40:40.844113,2.68420783620287
7998,2020-08-31 18:40:41.192004,2.68420783620287
7999,2020-08-31 18:40:41.479830,2.68420783620287
8000,2020-08-31 18:40:41.751360,2.68420783620287
8001,2020-08-31 18:40:42.007425,2.68420783620287
8002,2020-08-31 18:40:42.332775,2.68420783620287
8003,2020-08-31 18:40:42.652038,2.68420783620287
8004,2020-08-31 18:40:42.981400,2.69527944265758
8005,2020-08-31 18:40:43.260162,2.69527944265758
8006,2020-08-31 18:40:43.600802,2.69527944265758
8007,2020-08-31 18:40:43.941320,2.69527944265758
8008,2020-08-31 18:40:44.258209,2.69527944265758
8009,2020-08-31 18:40:44.518408,2.69527944265758
8010,2020-08-31 18:40:44.766733,2.69527944265758
8011,2020-08-31 18:40:45.141737,2.69527944265758
8012,2020-08-31 18:40:45.450449,2.69527944265758
8013,2020-08-31 18:40:45.796273,2.73743070030849
8014,2020-08-31 18:40:46.068305,2.73743070030849
8015,2020-08-31 18:40:46.408795,2.73743070030849
8016,2020-08-31 18:40:46.689957,2.73743070030849
8017,2020-08-31 18:40:46.966633,2.73743070030849
8018,2020-08-31 18:40:47.294949,2.73743070030849
8019,2020-08-31 18:40:47.630591,2.73743070030849
8020,2020-08-31 18:40:47.943353,2.73743070030849
8021,2020-08-31 18:40:48.206687,2.73743070030849
8022,2020-08-31 18:40:48.551112,2.77953562365327
8023,2020-08-31 18:40:48.829025,2.77953562365327
8024,2020-08-31 18:40:49.180181,2.77953562365327
8025,2020-08-31 18:40:49.494684,2.77953562365327
8026,2020-08-31 18:40:49.815655,2.77953562365327
8027,2020-08-31 18:40:50.135054,2.77953562365327
8028,2020-08-31 18:40:50.503828,2.77953562365327
8029,2020-08-31 18:40:50.870830,2.77953562365327
8030,2020-08-31 18:40:51.299728,2.82159431563592
8031,2020-08-31 18:40:51.640187,2.82159431563592
8032,2020-08-31 18:40:51.922797,2.82159431563592
8033,2020-08-31 18:40:52.238075,2.82159431563592
8034,2020-08-31 18:40:52.563517,2.82159431563592
8035,2020-08-31 18:40:52.856221,2.82159431563592
8036,2020-08-31 18:40:53.183341,2.82159431563592
8037,2020-08-31 18:40:53.442700,2.82159431563592
8038,2020-08-31 18:40:53.913175,2.86360687849262
8039,2020-08-31 18:40:54.239528,2.86360687849262
8040,2020-08-31 18:40:54.609890,2.86360687849262
8041,2020-08-31 18:40:54.901374,2.86360687849262
8042,2020-08-31 18:40:55.164118,2.86360687849262
8043,2020-08-31 18:40:55.539989,2.86360687849262
8044,2020-08-31 18:40:55.828528,2.86360687849262
8045,2020-08-31 18:40:56.204297,2.86360687849262
8046,2020-08-31 18:40:56.455274,2.86360687849262
8047,2020-08-31 18:40:56.791259,2.86360687849262
8048,2020-08-31 18:40:57.187140,2.90557341376319
8049,2020-08-31 18:40:57.477478,2.90557341376319
8050,2020-08-31 18:40:57.798421,2.90557341376319
8051,2020-08-31 18:40:58.129340,2.90557341376319
8052,2020-08-31 18:40:58.396087,2.90557341376319
8053,2020-08-31 18:40:58.644675,2.90557341376319
8054,2020-08-31 18:40:58.900447,2.90557341376319
8055,2020-08-31 18:40:59.277929,2.90557341376319
8056,2020-08-31 18:40:59.601294,2.94567449008063
8057,2020-08-31 18:40:59.905230,2.94567449008063
8058,2020-08-31 18:41:00.268228,2.94567449008063
8059,2020-08-31 18:41:00.519803,2.94567449008063
8060,2020-08-31 18:41:00.820434,2.94567449008063
8061,2020-08-31 18:41:01.163625,2.94567449008063
8062,2020-08-31 18:41:01.535216,2.94567449008063
8063,2020-08-31 18:41:01.900584,2.94567449008063
8064,2020-08-31 18:41:02.226610,2.94567449008063
8065,2020-08-31 18:41:02.534659,2.94567449008063
8066,2020-08-31 18:41:02.827224,2.98569511895835
8067,2020-08-31 18:41:03.130653,2.98569511895835
8068,2020-08-31 18:41:03.465753,2.98569511895835
8069,2020-08-31 18:41:03.776079,2.98569511895835
8070,2020-08-31 18:41:04.070848,2.98569511895835
8071,2020-08-31 18:41:04.372382,2.98569511895835
8072,2020-08-31 18:41:04.663878,2.98569511895835
8073,2020-08-31 18:41:05.032733,3.02563547257819
8074,2020-08-31 18:41:05.394385,3.02563547257819
8075,2020-08-31 18:41:05.696370,3.02563547257819
8076,2020-08-31 18:41:05.949637,3.02563547257819
8077,2020-08-31 18:41:06.329418,3.02563547257819
8078,2020-08-31 18:41:06.713937,3.02563547257819
8079,2020-08-31 18:41:07.036535,3.02563547257819
8080,2020-08-31 18:41:07.357180,3.02563547257819
8081,2020-08-31 18:41:07.709281,3.02563547257819
8082,2020-08-31 18:41:08.030325,3.02563547257819
8083,2020-08-31 18:41:08.301481,3.0654957223893
8084,2020-08-31 18:41:08.631631,3.0654957223893
8085,2020-08-31 18:41:08.972250,3.0654957223893
8086,2020-08-31 18:41:09.303247,3.0654957223893
8087,2020-08-31 18:41:09.668027,3.0654957223893
8088,2020-08-31 18:41:09.976698,3.0654957223893
8089,2020-08-31 18:41:10.294421,3.0654957223893
8090,2020-08-31 18:41:10.717572,3.0654957223893
8091,2020-08-31 18:41:11.057057,3.10527603911892
8092,2020-08-31 18:41:11.308220,3.10527603911892
8093,2020-08-31 18:41:11.660598,3.10527603911892
8094,2020-08-31 18:41:11.959466,3.10527603911892
8095,2020-08-31 18:41:12.327622,3.10527603911892
8096,2020-08-31 18:41:12.614717,3.10527603911892
8097,2020-08-31 18:41:13.019975,3.10527603911892
8098,2020-08-31 18:41:13.338712,3.14497659278291
8099,2020-08-31 18:41:13.691579,3.14497659278291
8100,2020-08-31 18:41:14.056364,3.14497659278291
8101,2020-08-31 18:41:14.326001,3.14497659278291
8102,2020-08-31 18:41:14.625356,3.14497659278291
8103,2020-08-31 18:41:14.910944,3.14497659278291
8104,2020-08-31 18:41:15.192347,3.14497659278291
8105,2020-08-31 18:41:15.494538,3.14497659278291
8106,2020-08-31 18:41:15.852740,3.14497659278291
8107,2020-08-31 18:41:16.125972,3.18459755269605
8108,2020-08-31 18:41:16.412681,3.18459755269605
8109,2020-08-31 18:41:16.711206,3.18459755269605
8110,2020-08-31 18:41:17.012648,3.18459755269605
8111,2020-08-31 18:41:17.335093,3.18459755269605
8112,2020-08-31 18:41:17.680037,3.18459755269605
8113,2020-08-31 18:41:18.028651,3.18459755269605
8114,2020-08-31 18:41:18.366029,3.18459755269605
8115,2020-08-31 18:41:18.678186,3.18459755269605
8116,2020-08-31 18:41:18.999477,3.18459755269605
8117,2020-08-31 18:41:19.362989,3.24570509938562
8118,2020-08-31 18:41:19.663336,3.24570509938562
8119,2020-08-31 18:41:19.982752,3.24570509938562
8120,2020-08-31 18:41:20.314971,3.24570509938562
8121,2020-08-31 18:41:20.640560,3.24570509938562
8122,2020-08-31 18:41:20.933923,3.24570509938562
8123,2020-08-31 18:41:21.269246,3.24570509938562
8124,2020-08-31 18:41:21.621473,3.24570509938562
8125,2020-08-31 18:41:21.925030,3.30669792347958
8126,2020-08-31 18:41:22.291513,3.30669792347958
8127,2020-08-31 18:41:22.639860,3.30669792347958
8128,2020-08-31 18:41:23.020412,3.30669792347958
8129,2020-08-31 18:41:23.313121,3.30669792347958
8130,2020-08-31 18:41:23.637811,3.30669792347958
8131,2020-08-31 18:41:23.890150,3.30669792347958
8132,2020-08-31 18:41:24.164541,3.30669792347958
8133,2020-08-31 18:41:24.582265,3.3675762550979
8134,2020-08-31 18:41:24.925673,3.3675762550979
8135,2020-08-31 18:41:25.251096,3.3675762550979
8136,2020-08-31 18:41:25.542013,3.3675762550979
8137,2020-08-31 18:41:25.826854,3.3675762550979
8138,2020-08-31 18:41:26.091431,3.3675762550979
8139,2020-08-31 18:41:26.435456,3.3675762550979
8140,2020-08-31 18:41:26.809158,3.3675762550979
8141,2020-08-31 18:41:27.149270,3.3675762550979
8142,2020-08-31 18:41:27.505580,3.42834032297367
8143,2020-08-31 18:41:27.782550,3.42834032297367
8144,2020-08-31 18:41:28.078735,3.42834032297367
8145,2020-08-31 18:41:28.382685,3.42834032297367
8146,2020-08-31 18:41:28.624399,3.42834032297367
8147,2020-08-31 18:41:28.914128,3.42834032297367
8148,2020-08-31 18:41:29.254303,3.42834032297367
8149,2020-08-31 18:41:29.615333,3.42834032297367
8150,2020-08-31 18:41:29.950578,3.42834032297367
8151,2020-08-31 18:41:30.328513,3.42834032297367
8152,2020-08-31 18:41:30.672051,3.48899035448439
8153,2020-08-31 18:41:30.986825,3.48899035448439
8154,2020-08-31 18:41:31.300449,3.48899035448439
8155,2020-08-31 18:41:31.661429,3.48899035448439
8156,2020-08-31 18:41:32.004246,3.48899035448439
8157,2020-08-31 18:41:32.358738,3.48899035448439
8158,2020-08-31 18:41:32.678047,3.48899035448439
8159,2020-08-31 18:41:33.053731,3.54952657568232
8160,2020-08-31 18:41:33.349600,3.54952657568232
8161,2020-08-31 18:41:33.700910,3.54952657568232
8162,2020-08-31 18:41:33.997930,3.54952657568232
8163,2020-08-31 18:41:34.337084,3.54952657568232
8164,2020-08-31 18:41:34.588893,3.54952657568232
8165,2020-08-31 18:41:34.914490,3.54952657568232
8166,2020-08-31 18:41:35.226861,3.54952657568232
8167,2020-08-31 18:41:35.519852,3.54952657568232
8168,2020-08-31 18:41:35.900175,3.60994921132375
8169,2020-08-31 18:41:36.130731,3.60994921132375
8170,2020-08-31 18:41:36.445999,3.60994921132375
8171,2020-08-31 18:41:36.770477,3.60994921132375
8172,2020-08-31 18:41:37.062721,3.60994921132375
8173,2020-08-31 18:41:37.426856,3.60994921132375
8174,2020-08-31 18:41:37.806621,3.60994921132375
8175,2020-08-31 18:41:38.117727,3.60994921132375
8176,2020-08-31 18:41:38.449645,3.60994921132375
8177,2020-08-31 18:41:38.806840,3.67025848489727
8178,2020-08-31 18:41:39.157745,3.67025848489727
8179,2020-08-31 18:41:39.399547,3.67025848489727
8180,2020-08-31 18:41:39.736759,3.67025848489727
8181,2020-08-31 18:41:40.085850,3.67025848489727
8182,2020-08-31 18:41:40.421950,3.67025848489727
8183,2020-08-31 18:41:40.703804,3.67025848489727
8184,2020-08-31 18:41:41.086295,3.73045461865122
8185,2020-08-31 18:41:41.482409,3.73045461865122
8186,2020-08-31 18:41:41.814127,3.73045461865122
8187,2020-08-31 18:41:42.092626,3.73045461865122
8188,2020-08-31 18:41:42.456488,3.73045461865122
8189,2020-08-31 18:41:42.743877,3.73045461865122
8190,2020-08-31 18:41:43.024530,3.73045461865122
8191,2020-08-31 18:41:43.421674,3.73045461865122
8192,2020-08-31 18:41:43.747581,3.79053783362021
8193,2020-08-31 18:41:44.110376,3.79053783362021
8194,2020-08-31 18:41:44.469544,3.79053783362021
8195,2020-08-31 18:41:44.831235,3.79053783362021
8196,2020-08-31 18:41:45.083840,3.79053783362021
8197,2020-08-31 18:41:45.350906,3.79053783362021
8198,2020-08-31 18:41:45.695408,3.79053783362021
8199,2020-08-31 18:41:45.951960,3.79053783362021
8200,2020-08-31 18:41:46.288652,3.79053783362021
8201,2020-08-31 18:41:46.641508,3.85050834965078
8202,2020-08-31 18:41:46.953547,3.85050834965078
8203,2020-08-31 18:41:47.349085,3.85050834965078
8204,2020-08-31 18:41:47.716129,3.85050834965078
8205,2020-08-31 18:41:48.063348,3.85050834965078
8206,2020-08-31 18:41:48.327251,3.85050834965078
8207,2020-08-31 18:41:48.603137,3.85050834965078
8208,2020-08-31 18:41:48.899680,3.85050834965078
8209,2020-08-31 18:41:49.219118,3.91036638542631
8210,2020-08-31 18:41:49.609070,3.91036638542631
8211,2020-08-31 18:41:49.960465,3.91036638542631
8212,2020-08-31 18:41:50.285453,3.91036638542631
8213,2020-08-31 18:41:50.628791,3.91036638542631
8214,2020-08-31 18:41:51.006591,3.91036638542631
8215,2020-08-31 18:41:51.324804,3.91036638542631
8216,2020-08-31 18:41:51.602944,3.91036638542631
8217,2020-08-31 18:41:51.868990,3.91036638542631
8218,2020-08-31 18:41:52.137199,3.98000478678281
8219,2020-08-31 18:41:52.481630,3.98000478678281
8220,2020-08-31 18:41:52.752581,3.98000478678281
8221,2020-08-31 18:41:53.086807,3.98000478678281
8222,2020-08-31 18:41:53.450356,3.98000478678281
8223,2020-08-31 18:41:53.828377,3.98000478678281
8224,2020-08-31 18:41:54.113773,3.98000478678281
8225,2020-08-31 18:41:54.475016,3.98000478678281
8226,2020-08-31 18:41:54.804818,3.98000478678281
8227,2020-08-31 18:41:55.108290,4.04951178847833
8228,2020-08-31 18:41:55.437857,4.04951178847833
8229,2020-08-31 18:41:55.808917,4.04951178847833
8230,2020-08-31 18:41:56.081499,4.04951178847833
8231,2020-08-31 18:41:56.465123,4.04951178847833
8232,2020-08-31 18:41:56.799158,4.04951178847833
8233,2020-08-31 18:41:57.085197,4.04951178847833
8234,2020-08-31 18:41:57.447021,4.04951178847833
8235,2020-08-31 18:41:57.813502,4.11888763015307
8236,2020-08-31 18:41:58.124889,4.11888763015307
8237,2020-08-31 18:41:58.436740,4.11888763015307
8238,2020-08-31 18:41:58.757518,4.11888763015307
8239,2020-08-31 18:41:59.150949,4.11888763015307
8240,2020-08-31 18:41:59.500344,4.11888763015307
8241,2020-08-31 18:41:59.745657,4.11888763015307
8242,2020-08-31 18:42:00.119510,4.11888763015307
8243,2020-08-31 18:42:00.455924,4.11888763015307
8244,2020-08-31 18:42:00.763368,4.18813255007177
8245,2020-08-31 18:42:01.061961,4.18813255007177
8246,2020-08-31 18:42:01.391624,4.18813255007177
8247,2020-08-31 18:42:01.681339,4.18813255007177
8248,2020-08-31 18:42:01.936279,4.18813255007177
8249,2020-08-31 18:42:02.291265,4.18813255007177
8250,2020-08-31 18:42:02.556629,4.18813255007177
8251,2020-08-31 18:42:02.812411,4.18813255007177
8252,2020-08-31 18:42:03.073360,4.18813255007177
8253,2020-08-31 18:42:03.393553,4.25724678515611
8254,2020-08-31 18:42:03.699943,4.25724678515611
8255,2020-08-31 18:42:04.067064,4.25724678515611
8256,2020-08-31 18:42:04.417108,4.25724678515611
8257,2020-08-31 18:42:04.807555,4.25724678515611
8258,2020-08-31 18:42:05.127706,4.25724678515611
8259,2020-08-31 18:42:05.434875,4.25724678515611
8260,2020-08-31 18:42:05.722777,4.25724678515611
8261,2020-08-31 18:42:06.068377,4.32623057101605
8262,2020-08-31 18:42:06.399018,4.32623057101605
8263,2020-08-31 18:42:06.741707,4.32623057101605
8264,2020-08-31 18:42:06.961576,4.32623057101605
8265,2020-08-31 18:42:07.256844,4.32623057101605
8266,2020-08-31 18:42:07.518403,4.32623057101605
8267,2020-08-31 18:42:07.850957,4.32623057101605
8268,2020-08-31 18:42:08.160400,4.32623057101605
8269,2020-08-31 18:42:08.432625,4.32623057101605
8270,2020-08-31 18:42:08.731905,4.32623057101605
8271,2020-08-31 18:42:09.181692,4.39508414198011
8272,2020-08-31 18:42:09.493045,4.39508414198011
8273,2020-08-31 18:42:09.720178,4.39508414198011
8274,2020-08-31 18:42:10.058866,4.39508414198011
8275,2020-08-31 18:42:10.406074,4.39508414198011
8276,2020-08-31 18:42:10.736680,4.39508414198011
8277,2020-08-31 18:42:11.044229,4.39508414198011
8278,2020-08-31 18:42:11.388674,4.39508414198011
8279,2020-08-31 18:42:11.734526,4.46380773112452
8280,2020-08-31 18:42:12.029560,4.46380773112452
8281,2020-08-31 18:42:12.354417,4.46380773112452
8282,2020-08-31 18:42:12.643455,4.46380773112452
8283,2020-08-31 18:42:12.992668,4.46380773112452
8284,2020-08-31 18:42:13.327783,4.46380773112452
8285,2020-08-31 18:42:13.572308,4.46380773112452
8286,2020-08-31 18:42:13.886336,4.46380773112452
8287,2020-08-31 18:42:14.226685,4.46380773112452
8288,2020-08-31 18:42:14.487171,4.46380773112452
8289,2020-08-31 18:42:14.855529,4.53240157030159
8290,2020-08-31 18:42:15.126023,4.53240157030159
8291,2020-08-31 18:42:15.480382,4.53240157030159
8292,2020-08-31 18:42:15.822545,4.53240157030159
8293,2020-08-31 18:42:16.149866,4.53240157030159
8294,2020-08-31 18:42:16.464213,4.53240157030159
8295,2020-08-31 18:42:16.796656,4.53240157030159
8296,2020-08-31 18:42:17.153775,4.60086589016692
8297,2020-08-31 18:42:17.432309,4.60086589016692
8298,2020-08-31 18:42:17.812209,4.60086589016692
8299,2020-08-31 18:42:18.127726,4.60086589016692
8300,2020-08-31 18:42:18.417436,4.60086589016692
8301,2020-08-31 18:42:18.760109,4.60086589016692
8302,2020-08-31 18:42:19.107967,4.60086589016692
8303,2020-08-31 18:42:19.480944,4.61088836123929
8304,2020-08-31 18:42:19.689293,4.61088836123929
8305,2020-08-31 18:42:20.036254,4.61088836123929
8306,2020-08-31 18:42:20.451602,4.61088836123929
8307,2020-08-31 18:42:20.812298,4.61088836123929
8308,2020-08-31 18:42:21.185023,4.61088836123929
8309,2020-08-31 18:42:21.492239,4.61088836123929
8310,2020-08-31 18:42:21.844200,4.61088836123929
8311,2020-08-31 18:42:22.129665,4.61088836123929
8312,2020-08-31 18:42:22.397608,4.67461903626088
8313,2020-08-31 18:42:22.724160,4.67461903626088
8314,2020-08-31 18:42:23.103439,4.67461903626088
8315,2020-08-31 18:42:23.428307,4.67461903626088
8316,2020-08-31 18:42:23.732997,4.67461903626088
8317,2020-08-31 18:42:23.978425,4.67461903626088
8318,2020-08-31 18:42:24.304262,4.67461903626088
8319,2020-08-31 18:42:24.570025,4.67461903626088
8320,2020-08-31 18:42:24.927937,4.67461903626088
8321,2020-08-31 18:42:25.261859,4.67461903626088
8322,2020-08-31 18:42:25.615198,4.67461903626088
8323,2020-08-31 18:42:25.899932,4.67461903626088
8324,2020-08-31 18:42:26.219527,4.67461903626088
8325,2020-08-31 18:42:26.536538,4.67461903626088
8326,2020-08-31 18:42:26.854259,4.67461903626088
8327,2020-08-31 18:42:27.187985,4.67461903626088
8328,2020-08-31 18:42:27.642444,4.67461903626088
8329,2020-08-31 18:42:27.872794,4.67461903626088
8330,2020-08-31 18:42:28.204258,4.67461903626088
8331,2020-08-31 18:42:28.525159,4.67461903626088
8332,2020-08-31 18:42:28.819731,4.67461903626088
8333,2020-08-31 18:42:29.148960,4.67461903626088
8334,2020-08-31 18:42:29.490464,4.67461903626088
8335,2020-08-31 18:42:29.826471,4.67461903626088
8336,2020-08-31 18:42:30.201238,4.74918942710127
8337,2020-08-31 18:42:30.558843,4.74918942710127
8338,2020-08-31 18:42:30.855042,4.74918942710127
8339,2020-08-31 18:42:31.246832,4.74918942710127
8340,2020-08-31 18:42:31.599722,4.74918942710127
8341,2020-08-31 18:42:31.965935,4.74918942710127
8342,2020-08-31 18:42:32.231818,4.74918942710127
8343,2020-08-31 18:42:32.474008,4.74918942710127
8344,2020-08-31 18:42:32.802610,4.74918942710127
8345,2020-08-31 18:42:33.112136,4.8099322207956
8346,2020-08-31 18:42:33.357346,4.8099322207956
8347,2020-08-31 18:42:33.607845,4.8099322207956
8348,2020-08-31 18:42:33.926651,4.8099322207956
8349,2020-08-31 18:42:34.341517,4.8099322207956
8350,2020-08-31 18:42:34.717311,4.8099322207956
8351,2020-08-31 18:42:34.977361,4.8099322207956
8352,2020-08-31 18:42:35.334117,4.8099322207956
8353,2020-08-31 18:42:35.672304,4.8099322207956
8354,2020-08-31 18:42:35.981656,4.87058435538128
8355,2020-08-31 18:42:36.283488,4.87058435538128
8356,2020-08-31 18:42:36.647263,4.87058435538128
8357,2020-08-31 18:42:36.975462,4.87058435538128
8358,2020-08-31 18:42:37.347002,4.87058435538128
8359,2020-08-31 18:42:37.628661,4.87058435538128
8360,2020-08-31 18:42:37.914310,4.87058435538128
8361,2020-08-31 18:42:38.190050,4.87058435538128
8362,2020-08-31 18:42:38.602199,4.93114600410365
8363,2020-08-31 18:42:38.927186,4.93114600410365
8364,2020-08-31 18:42:39.281569,4.93114600410365
8365,2020-08-31 18:42:39.644915,4.93114600410365
8366,2020-08-31 18:42:39.969676,4.93114600410365
8367,2020-08-31 18:42:40.252980,4.93114600410365
8368,2020-08-31 18:42:40.585299,4.93114600410365
8369,2020-08-31 18:42:40.921020,4.93114600410365
8370,2020-08-31 18:42:41.235649,4.93114600410365
8371,2020-08-31 18:42:41.577474,4.79403437802341
8372,2020-08-31 18:42:41.851268,4.79403437802341
8373,2020-08-31 18:42:42.149291,4.79403437802341
8374,2020-08-31 18:42:42.438216,4.79403437802341
8375,2020-08-31 18:42:42.694920,4.79403437802341
8376,2020-08-31 18:42:43.034308,4.79403437802341
8377,2020-08-31 18:42:43.343506,4.79403437802341
8378,2020-08-31 18:42:43.696439,4.79403437802341
8379,2020-08-31 18:42:44.006359,4.79403437802341
8380,2020-08-31 18:42:44.349003,4.65728790228233
8381,2020-08-31 18:42:44.706747,4.65728790228233
8382,2020-08-31 18:42:44.981828,4.65728790228233
8383,2020-08-31 18:42:45.296934,4.65728790228233
8384,2020-08-31 18:42:45.588309,4.65728790228233
8385,2020-08-31 18:42:45.892965,4.65728790228233
8386,2020-08-31 18:42:46.244483,4.65728790228233
8387,2020-08-31 18:42:46.577729,4.65728790228233
8388,2020-08-31 18:42:46.956444,4.65728790228233
8389,2020-08-31 18:42:47.234896,4.52090328931405
8390,2020-08-31 18:42:47.608044,4.52090328931405
8391,2020-08-31 18:42:47.946025,4.52090328931405
8392,2020-08-31 18:42:48.296758,4.52090328931405
8393,2020-08-31 18:42:48.595849,4.52090328931405
8394,2020-08-31 18:42:48.935190,4.52090328931405
8395,2020-08-31 18:42:49.223680,4.52090328931405
8396,2020-08-31 18:42:49.598996,4.52090328931405
8397,2020-08-31 18:42:49.833420,4.384877345221
8398,2020-08-31 18:42:50.116776,4.384877345221
8399,2020-08-31 18:42:50.415750,4.384877345221
8400,2020-08-31 18:42:50.742242,4.384877345221
8401,2020-08-31 18:42:51.072730,4.384877345221
8402,2020-08-31 18:42:51.458897,4.384877345221
8403,2020-08-31 18:42:51.775387,4.384877345221
8404,2020-08-31 18:42:52.127433,4.384877345221
8405,2020-08-31 18:42:52.510754,4.384877345221
8406,2020-08-31 18:42:52.828267,4.24920696526959
8407,2020-08-31 18:42:53.118376,4.24920696526959
8408,2020-08-31 18:42:53.388117,4.24920696526959
8409,2020-08-31 18:42:53.711591,4.24920696526959
8410,2020-08-31 18:42:53.978129,4.24920696526959
8411,2020-08-31 18:42:54.328573,4.24920696526959
8412,2020-08-31 18:42:54.628474,4.24920696526959
8413,2020-08-31 18:42:54.959011,4.24920696526959
8414,2020-08-31 18:42:55.285644,4.24920696526959
8415,2020-08-31 18:42:55.599205,4.11388912986311
8416,2020-08-31 18:42:55.877966,4.11388912986311
8417,2020-08-31 18:42:56.200274,4.11388912986311
8418,2020-08-31 18:42:56.531930,4.11388912986311
8419,2020-08-31 18:42:56.884459,4.11388912986311
8420,2020-08-31 18:42:57.146352,4.11388912986311
8421,2020-08-31 18:42:57.502393,4.11388912986311
8422,2020-08-31 18:42:57.782967,4.11388912986311
8423,2020-08-31 18:42:58.166483,4.11388912986311
8424,2020-08-31 18:42:58.508402,3.9789209009286
8425,2020-08-31 18:42:58.843027,3.9789209009286
8426,2020-08-31 18:42:59.169511,3.9789209009286
8427,2020-08-31 18:42:59.403393,3.9789209009286
8428,2020-08-31 18:42:59.862970,3.9789209009286
8429,2020-08-31 18:43:00.212303,3.9789209009286
8430,2020-08-31 18:43:00.520385,3.9789209009286
8431,2020-08-31 18:43:00.833915,3.9789209009286
8432,2020-08-31 18:43:01.195408,3.84429941866648
8433,2020-08-31 18:43:01.475824,3.84429941866648
8434,2020-08-31 18:43:01.833722,3.84429941866648
8435,2020-08-31 18:43:02.188757,3.84429941866648
8436,2020-08-31 18:43:02.448196,3.84429941866648
8437,2020-08-31 18:43:02.772360,3.84429941866648
8438,2020-08-31 18:43:03.113326,3.84429941866648
8439,2020-08-31 18:43:03.373586,3.84429941866648
8440,2020-08-31 18:43:03.660927,3.84429941866648
8441,2020-08-31 18:43:04.031676,3.71002189862111
8442,2020-08-31 18:43:04.334974,3.71002189862111
8443,2020-08-31 18:43:04.637043,3.71002189862111
8444,2020-08-31 18:43:04.953027,3.71002189862111
8445,2020-08-31 18:43:05.321335,3.71002189862111
8446,2020-08-31 18:43:05.568789,3.71002189862111
8447,2020-08-31 18:43:05.862401,3.71002189862111
8448,2020-08-31 18:43:06.169861,3.71002189862111
8449,2020-08-31 18:43:06.528725,3.71002189862111
8450,2020-08-31 18:43:06.848627,3.57545321297745
8451,2020-08-31 18:43:07.118984,3.57545321297745
8452,2020-08-31 18:43:07.430321,3.57545321297745
8453,2020-08-31 18:43:07.685924,3.57545321297745
8454,2020-08-31 18:43:07.975945,3.57545321297745
8455,2020-08-31 18:43:08.273064,3.57545321297745
8456,2020-08-31 18:43:08.513565,3.57545321297745
8457,2020-08-31 18:43:08.835118,3.57545321297745
8458,2020-08-31 18:43:09.108643,3.57545321297745
8459,2020-08-31 18:43:09.469970,3.57545321297745
8460,2020-08-31 18:43:09.776281,3.44122391409401
8461,2020-08-31 18:43:10.114351,3.44122391409401
8462,2020-08-31 18:43:10.452953,3.44122391409401
8463,2020-08-31 18:43:10.744775,3.44122391409401
8464,2020-08-31 18:43:11.059060,3.44122391409401
8465,2020-08-31 18:43:11.322851,3.44122391409401
8466,2020-08-31 18:43:11.681671,3.44122391409401
8467,2020-08-31 18:43:11.973687,3.44122391409401
8468,2020-08-31 18:43:12.301406,3.30733143765534
8469,2020-08-31 18:43:12.573792,3.30733143765534
8470,2020-08-31 18:43:12.926257,3.30733143765534
8471,2020-08-31 18:43:13.284627,3.30733143765534
8472,2020-08-31 18:43:13.592755,3.30733143765534
8473,2020-08-31 18:43:13.848288,3.30733143765534
8474,2020-08-31 18:43:14.096557,3.30733143765534
8475,2020-08-31 18:43:14.412678,3.30733143765534
8476,2020-08-31 18:43:14.740315,3.30733143765534
8477,2020-08-31 18:43:15.080384,3.1737732856183
8478,2020-08-31 18:43:15.422150,3.1737732856183
8479,2020-08-31 18:43:15.734882,3.1737732856183
8480,2020-08-31 18:43:16.011301,3.1737732856183
8481,2020-08-31 18:43:16.341293,3.1737732856183
8482,2020-08-31 18:43:16.653981,3.1737732856183
8483,2020-08-31 18:43:16.948616,3.1737732856183
8484,2020-08-31 18:43:17.293909,3.1737732856183
8485,2020-08-31 18:43:17.549061,3.1737732856183
8486,2020-08-31 18:43:17.792508,3.1737732856183
8487,2020-08-31 18:43:18.136163,3.04054702450797
8488,2020-08-31 18:43:18.469112,3.04054702450797
8489,2020-08-31 18:43:18.727012,3.04054702450797
8490,2020-08-31 18:43:19.048057,3.04054702450797
8491,2020-08-31 18:43:19.372557,3.04054702450797
8492,2020-08-31 18:43:19.657850,3.04054702450797
8493,2020-08-31 18:43:19.963245,3.04054702450797
8494,2020-08-31 18:43:20.250853,3.04054702450797
8495,2020-08-31 18:43:20.661983,3.04054702450797
8496,2020-08-31 18:43:21.010252,2.90765028390251
8497,2020-08-31 18:43:21.326925,2.90765028390251
8498,2020-08-31 18:43:21.655643,2.90765028390251
8499,2020-08-31 18:43:21.955348,2.90765028390251
8500,2020-08-31 18:43:22.309967,2.90765028390251
8501,2020-08-31 18:43:22.551959,2.90765028390251
8502,2020-08-31 18:43:22.826554,2.90765028390251
8503,2020-08-31 18:43:23.156012,2.90765028390251
8504,2020-08-31 18:43:23.487605,2.77508075509733
8505,2020-08-31 18:43:23.847228,2.77508075509733
8506,2020-08-31 18:43:24.110077,2.77508075509733
8507,2020-08-31 18:43:24.429820,2.77508075509733
8508,2020-08-31 18:43:24.778338,2.77508075509733
8509,2020-08-31 18:43:25.056720,2.77508075509733
8510,2020-08-31 18:43:25.336397,2.77508075509733
8511,2020-08-31 18:43:25.636187,2.77508075509733
8512,2020-08-31 18:43:25.975532,2.77508075509733
8513,2020-08-31 18:43:26.264290,2.64283618994115
8514,2020-08-31 18:43:26.520340,2.64283618994115
8515,2020-08-31 18:43:26.858749,2.64283618994115
8516,2020-08-31 18:43:27.168666,2.64283618994115
8517,2020-08-31 18:43:27.457175,2.64283618994115
8518,2020-08-31 18:43:27.674898,2.64283618994115
8519,2020-08-31 18:43:28.016807,2.64283618994115
8520,2020-08-31 18:43:28.284413,2.64283618994115
8521,2020-08-31 18:43:28.533831,2.64283618994115
8522,2020-08-31 18:43:28.871627,2.64283618994115
8523,2020-08-31 18:43:29.224300,2.51091439983867
8524,2020-08-31 18:43:29.604471,2.51091439983867
8525,2020-08-31 18:43:29.949391,2.51091439983867
8526,2020-08-31 18:43:30.257164,2.51091439983867
8527,2020-08-31 18:43:30.582590,2.51091439983867
8528,2020-08-31 18:43:30.939742,2.51091439983867
8529,2020-08-31 18:43:31.227282,2.51091439983867
8530,2020-08-31 18:43:31.491542,2.51091439983867
8531,2020-08-31 18:43:31.815344,2.37931325491651
8532,2020-08-31 18:43:32.136970,2.37931325491651
8533,2020-08-31 18:43:32.412121,2.37931325491651
8534,2020-08-31 18:43:32.675603,2.37931325491651
8535,2020-08-31 18:43:32.969658,2.37931325491651
8536,2020-08-31 18:43:33.208445,2.37931325491651
8537,2020-08-31 18:43:33.481658,2.37931325491651
8538,2020-08-31 18:43:33.761654,2.37931325491651
8539,2020-08-31 18:43:34.105037,2.37931325491651
8540,2020-08-31 18:43:34.402482,2.24803068335136
8541,2020-08-31 18:43:34.750642,2.24803068335136
8542,2020-08-31 18:43:35.074799,2.24803068335136
8543,2020-08-31 18:43:35.321495,2.24803068335136
8544,2020-08-31 18:43:35.698019,2.24803068335136
8545,2020-08-31 18:43:36.091995,2.24803068335136
8546,2020-08-31 18:43:36.409673,2.24803068335136
8547,2020-08-31 18:43:36.813601,2.24803068335136
8548,2020-08-31 18:43:37.142666,2.11706467086087
8549,2020-08-31 18:43:37.440312,2.11706467086087
8550,2020-08-31 18:43:37.748233,2.11706467086087
8551,2020-08-31 18:43:38.040954,2.11706467086087
8552,2020-08-31 18:43:38.466054,2.11706467086087
8553,2020-08-31 18:43:38.856933,2.11706467086087
8554,2020-08-31 18:43:39.220362,2.11706467086087
8555,2020-08-31 18:43:39.568191,2.11706467086087
8556,2020-08-31 18:43:39.870445,2.11706467086087
8557,2020-08-31 18:43:40.117306,2.158594784279
8558,2020-08-31 18:43:40.474083,2.158594784279
8559,2020-08-31 18:43:40.762435,2.158594784279
8560,2020-08-31 18:43:41.026564,2.158594784279
8561,2020-08-31 18:43:41.317982,2.158594784279
8562,2020-08-31 18:43:41.640832,2.158594784279
8563,2020-08-31 18:43:41.956264,2.158594784279
8564,2020-08-31 18:43:42.303842,2.158594784279
8565,2020-08-31 18:43:42.622805,2.158594784279
8566,2020-08-31 18:43:42.992767,2.158594784279
8567,2020-08-31 18:43:43.260544,2.20000331174322
8568,2020-08-31 18:43:43.603121,2.20000331174322
8569,2020-08-31 18:43:43.955085,2.20000331174322
8570,2020-08-31 18:43:44.287984,2.20000331174322
8571,2020-08-31 18:43:44.628081,2.20000331174322
8572,2020-08-31 18:43:44.892923,2.20000331174322
8573,2020-08-31 18:43:45.097112,2.20000331174322
8574,2020-08-31 18:43:45.347773,2.20000331174322
8575,2020-08-31 18:43:45.684034,2.20000331174322
8576,2020-08-31 18:43:46.032749,2.2415570219942
8577,2020-08-31 18:43:46.306541,2.2415570219942
8578,2020-08-31 18:43:46.618579,2.2415570219942
8579,2020-08-31 18:43:46.929201,2.2415570219942
8580,2020-08-31 18:43:47.213470,2.2415570219942
8581,2020-08-31 18:43:47.553107,2.2415570219942
8582,2020-08-31 18:43:47.853904,2.2415570219942
8583,2020-08-31 18:43:48.193982,2.2415570219942
8584,2020-08-31 18:43:48.516625,2.28299422716141
8585,2020-08-31 18:43:48.745998,2.28299422716141
8586,2020-08-31 18:43:48.985240,2.28299422716141
8587,2020-08-31 18:43:49.210481,2.28299422716141
8588,2020-08-31 18:43:49.505276,2.28299422716141
8589,2020-08-31 18:43:49.808538,2.28299422716141
8590,2020-08-31 18:43:50.141296,2.28299422716141
8591,2020-08-31 18:43:50.406680,2.28299422716141
8592,2020-08-31 18:43:50.731798,2.28299422716141
8593,2020-08-31 18:43:51.119323,2.28299422716141
8594,2020-08-31 18:43:51.437952,2.32431541602182
8595,2020-08-31 18:43:51.682959,2.32431541602182
8596,2020-08-31 18:43:52.025067,2.32431541602182
8597,2020-08-31 18:43:52.400790,2.32431541602182
8598,2020-08-31 18:43:52.709009,2.32431541602182
8599,2020-08-31 18:43:53.054441,2.32431541602182
8600,2020-08-31 18:43:53.351642,2.32431541602182
8601,2020-08-31 18:43:53.673180,2.32431541602182
8602,2020-08-31 18:43:53.989940,2.32431541602182
8603,2020-08-31 18:43:54.401174,2.36552107479059
8604,2020-08-31 18:43:54.750428,2.36552107479059
8605,2020-08-31 18:43:55.095704,2.36552107479059
8606,2020-08-31 18:43:55.409476,2.36552107479059
8607,2020-08-31 18:43:55.710914,2.36552107479059
8608,2020-08-31 18:43:56.031752,2.36552107479059
8609,2020-08-31 18:43:56.371845,2.36552107479059
8610,2020-08-31 18:43:56.705708,2.36552107479059
8611,2020-08-31 18:43:57.033659,2.36552107479059
8612,2020-08-31 18:43:57.394401,2.40661168714928
8613,2020-08-31 18:43:57.725473,2.40661168714928
8614,2020-08-31 18:43:58.109156,2.40661168714928
8615,2020-08-31 18:43:58.420624,2.40661168714928
8616,2020-08-31 18:43:58.718963,2.40661168714928
8617,2020-08-31 18:43:59.032634,2.40661168714928
8618,2020-08-31 18:43:59.295873,2.40661168714928
8619,2020-08-31 18:43:59.588493,2.40661168714928
8620,2020-08-31 18:43:59.845426,2.40661168714928
8621,2020-08-31 18:44:00.125259,2.44758773427343
8622,2020-08-31 18:44:00.467293,2.44758773427343
8623,2020-08-31 18:44:00.797955,2.44758773427343
8624,2020-08-31 18:44:01.100181,2.44758773427343
8625,2020-08-31 18:44:01.453331,2.44758773427343
8626,2020-08-31 18:44:01.752764,2.44758773427343
8627,2020-08-31 18:44:02.103317,2.44758773427343
8628,2020-08-31 18:44:02.452178,2.44758773427343
8629,2020-08-31 18:44:02.713225,2.4884496948595
8630,2020-08-31 18:44:03.022086,2.4884496948595
8631,2020-08-31 18:44:03.342301,2.4884496948595
8632,2020-08-31 18:44:03.669177,2.4884496948595
8633,2020-08-31 18:44:03.989107,2.4884496948595
8634,2020-08-31 18:44:04.283597,2.4884496948595
8635,2020-08-31 18:44:04.651611,2.4884496948595
8636,2020-08-31 18:44:04.983144,2.4884496948595
8637,2020-08-31 18:44:05.258878,2.4884496948595
8638,2020-08-31 18:44:05.523671,2.52919804515118
8639,2020-08-31 18:44:05.899476,2.52919804515118
8640,2020-08-31 18:44:06.246078,2.52919804515118
8641,2020-08-31 18:44:06.563501,2.52919804515118
8642,2020-08-31 18:44:06.892922,2.52919804515118
8643,2020-08-31 18:44:07.192560,2.52919804515118
8644,2020-08-31 18:44:07.492963,2.52919804515118
8645,2020-08-31 18:44:07.877456,2.52919804515118
8646,2020-08-31 18:44:08.176150,2.56983325896515
8647,2020-08-31 18:44:08.562664,2.56983325896515
8648,2020-08-31 18:44:08.830106,2.56983325896515
8649,2020-08-31 18:44:09.107701,2.56983325896515
8650,2020-08-31 18:44:09.432516,2.56983325896515
8651,2020-08-31 18:44:09.804210,2.56983325896515
8652,2020-08-31 18:44:10.055757,2.56983325896515
8653,2020-08-31 18:44:10.355934,2.56983325896515
8654,2020-08-31 18:44:10.699689,2.56983325896515
8655,2020-08-31 18:44:10.967024,2.56983325896515
8656,2020-08-31 18:44:11.237210,2.56983325896515
8657,2020-08-31 18:44:11.500707,2.61035580771626
8658,2020-08-31 18:44:11.847428,2.61035580771626
8659,2020-08-31 18:44:12.190992,2.61035580771626
8660,2020-08-31 18:44:12.561631,2.61035580771626
8661,2020-08-31 18:44:12.841803,2.61035580771626
8662,2020-08-31 18:44:13.229828,2.61035580771626
8663,2020-08-31 18:44:13.540134,2.61035580771626
8664,2020-08-31 18:44:13.886914,2.61035580771626
8665,2020-08-31 18:44:14.184387,2.61035580771626
8666,2020-08-31 18:44:14.547885,2.6503781329971
8667,2020-08-31 18:44:14.861002,2.6503781329971
8668,2020-08-31 18:44:15.116903,2.6503781329971
8669,2020-08-31 18:44:15.421528,2.6503781329971
8670,2020-08-31 18:44:15.712743,2.6503781329971
8671,2020-08-31 18:44:16.027655,2.6503781329971
8672,2020-08-31 18:44:16.316170,2.6503781329971
8673,2020-08-31 18:44:16.576870,2.6503781329971
8674,2020-08-31 18:44:16.864423,2.6503781329971
8675,2020-08-31 18:44:17.230807,2.69028744827965
8676,2020-08-31 18:44:17.479098,2.69028744827965
8677,2020-08-31 18:44:17.858847,2.69028744827965
8678,2020-08-31 18:44:18.218099,2.69028744827965
8679,2020-08-31 18:44:18.551869,2.69028744827965
8680,2020-08-31 18:44:18.881255,2.69028744827965
8681,2020-08-31 18:44:19.265151,2.69028744827965
8682,2020-08-31 18:44:19.502763,2.69028744827965
8683,2020-08-31 18:44:19.901683,2.73008421696969
8684,2020-08-31 18:44:20.208240,2.73008421696969
8685,2020-08-31 18:44:20.510647,2.73008421696969
8686,2020-08-31 18:44:20.856600,2.73008421696969
8687,2020-08-31 18:44:21.215490,2.73008421696969
8688,2020-08-31 18:44:21.530012,2.73008421696969
8689,2020-08-31 18:44:21.805725,2.73008421696969
8690,2020-08-31 18:44:22.095615,2.73008421696969
8691,2020-08-31 18:44:22.392826,2.76976890018153
8692,2020-08-31 18:44:22.693981,2.76976890018153
8693,2020-08-31 18:44:23.028162,2.76976890018153
8694,2020-08-31 18:44:23.340604,2.76976890018153
8695,2020-08-31 18:44:23.557134,2.76976890018153
8696,2020-08-31 18:44:23.889824,2.76976890018153
8697,2020-08-31 18:44:24.200058,2.76976890018153
8698,2020-08-31 18:44:24.531999,2.76976890018153
8699,2020-08-31 18:44:24.824959,2.76976890018153
8700,2020-08-31 18:44:25.141893,2.80934195675999
8701,2020-08-31 18:44:25.451067,2.80934195675999
8702,2020-08-31 18:44:25.754753,2.80934195675999
8703,2020-08-31 18:44:26.041102,2.80934195675999
8704,2020-08-31 18:44:26.282145,2.80934195675999
8705,2020-08-31 18:44:26.570717,2.80934195675999
8706,2020-08-31 18:44:26.929362,2.80934195675999
8707,2020-08-31 18:44:27.194635,2.80934195675999
8708,2020-08-31 18:44:27.512915,2.80934195675999
8709,2020-08-31 18:44:27.889193,2.84880384330192
8710,2020-08-31 18:44:28.207027,2.84880384330192
8711,2020-08-31 18:44:28.526636,2.84880384330192
8712,2020-08-31 18:44:28.859460,2.84880384330192
8713,2020-08-31 18:44:29.163925,2.84880384330192
8714,2020-08-31 18:44:29.421067,2.84880384330192
8715,2020-08-31 18:44:29.765053,2.84880384330192
8716,2020-08-31 18:44:30.118566,2.84880384330192
8717,2020-08-31 18:44:30.431767,2.84880384330192
8718,2020-08-31 18:44:30.680429,2.88815501417733
8719,2020-08-31 18:44:30.935780,2.88815501417733
8720,2020-08-31 18:44:31.271220,2.88815501417733
8721,2020-08-31 18:44:31.626687,2.88815501417733
8722,2020-08-31 18:44:32.025557,2.88815501417733
8723,2020-08-31 18:44:32.359887,2.88815501417733
8724,2020-08-31 18:44:32.660810,2.88815501417733
8725,2020-08-31 18:44:32.908327,2.88815501417733
8726,2020-08-31 18:44:33.190307,2.92739592155004
8727,2020-08-31 18:44:33.497405,2.92739592155004
8728,2020-08-31 18:44:33.809361,2.92739592155004
8729,2020-08-31 18:44:34.161075,2.92739592155004
8730,2020-08-31 18:44:34.488089,2.92739592155004
8731,2020-08-31 18:44:34.781654,2.92739592155004
8732,2020-08-31 18:44:35.080410,2.92739592155004
8733,2020-08-31 18:44:35.348230,2.92739592155004
8734,2020-08-31 18:44:35.655085,2.966527015398
8735,2020-08-31 18:44:35.969108,2.966527015398
8736,2020-08-31 18:44:36.248083,2.966527015398
8737,2020-08-31 18:44:36.544655,2.966527015398
8738,2020-08-31 18:44:36.846588,2.966527015398
8739,2020-08-31 18:44:37.185272,2.966527015398
8740,2020-08-31 18:44:37.604673,2.966527015398
8741,2020-08-31 18:44:37.968312,3.00554874353305
8742,2020-08-31 18:44:38.323520,3.00554874353305
8743,2020-08-31 18:44:38.677583,3.00554874353305
8744,2020-08-31 18:44:38.940959,3.00554874353305
8745,2020-08-31 18:44:39.310818,3.00554874353305
8746,2020-08-31 18:44:39.695750,3.00554874353305
8747,2020-08-31 18:44:39.948597,3.00554874353305
8748,2020-08-31 18:44:40.195901,3.04446155162053
8749,2020-08-31 18:44:40.542707,3.04446155162053
8750,2020-08-31 18:44:40.896091,3.04446155162053
8751,2020-08-31 18:44:41.170699,3.04446155162053
8752,2020-08-31 18:44:41.415644,3.04446155162053
8753,2020-08-31 18:44:41.713136,3.04446155162053
8754,2020-08-31 18:44:42.017584,3.04446155162053
8755,2020-08-31 18:44:42.323407,3.04446155162053
8756,2020-08-31 18:44:42.685419,3.08326588319828
8757,2020-08-31 18:44:43.071788,3.08326588319828
8758,2020-08-31 18:44:43.385053,3.08326588319828
8759,2020-08-31 18:44:43.649260,3.08326588319828
8760,2020-08-31 18:44:43.915127,3.08326588319828
8761,2020-08-31 18:44:44.252063,3.08326588319828
8762,2020-08-31 18:44:44.603143,3.08326588319828
8763,2020-08-31 18:44:44.992971,3.08326588319828
8764,2020-08-31 18:44:45.310480,3.12836070476351
8765,2020-08-31 18:44:45.664502,3.12836070476351
8766,2020-08-31 18:44:45.912746,3.12836070476351
8767,2020-08-31 18:44:46.239837,3.12836070476351
8768,2020-08-31 18:44:46.497531,3.12836070476351
8769,2020-08-31 18:44:46.820894,3.12836070476351
8770,2020-08-31 18:44:47.153993,3.12836070476351
8771,2020-08-31 18:44:47.455021,3.12836070476351
8772,2020-08-31 18:44:47.785503,3.12836070476351
8773,2020-08-31 18:44:48.058360,3.17333175786962
8774,2020-08-31 18:44:48.422426,3.17333175786962
8775,2020-08-31 18:44:48.776416,3.17333175786962
8776,2020-08-31 18:44:49.145441,3.17333175786962
8777,2020-08-31 18:44:49.403178,3.17333175786962
8778,2020-08-31 18:44:49.756429,3.17333175786962
8779,2020-08-31 18:44:50.092822,3.17333175786962
8780,2020-08-31 18:44:50.385507,3.17333175786962
8781,2020-08-31 18:44:50.734022,3.21817953884512
8782,2020-08-31 18:44:50.974731,3.21817953884512
8783,2020-08-31 18:44:51.328501,3.21817953884512
8784,2020-08-31 18:44:51.629725,3.21817953884512
8785,2020-08-31 18:44:51.974379,3.21817953884512
8786,2020-08-31 18:44:52.299379,3.21817953884512
8787,2020-08-31 18:44:52.599939,3.21817953884512
8788,2020-08-31 18:44:52.924778,3.21817953884512
8789,2020-08-31 18:44:53.308352,3.21817953884512
8790,2020-08-31 18:44:53.626171,3.25410862438036
8791,2020-08-31 18:44:53.896836,3.25410862438036
8792,2020-08-31 18:44:54.166165,3.25410862438036
8793,2020-08-31 18:44:54.495249,3.25410862438036
8794,2020-08-31 18:44:54.755947,3.25410862438036
8795,2020-08-31 18:44:55.140531,3.25410862438036
8796,2020-08-31 18:44:55.494089,3.25410862438036
8797,2020-08-31 18:44:55.790535,3.26788035624469
8798,2020-08-31 18:44:56.065660,3.26788035624469
8799,2020-08-31 18:44:56.355351,3.26788035624469
8800,2020-08-31 18:44:56.717162,3.26788035624469
8801,2020-08-31 18:44:57.029066,3.26788035624469
8802,2020-08-31 18:44:57.293312,3.26788035624469
8803,2020-08-31 18:44:57.645678,3.26788035624469
8804,2020-08-31 18:44:57.968654,3.26788035624469
8805,2020-08-31 18:44:58.246960,3.26788035624469
8806,2020-08-31 18:44:58.586088,3.26788035624469
8807,2020-08-31 18:44:58.956224,3.33859200729272
8808,2020-08-31 18:44:59.247072,3.33859200729272
8809,2020-08-31 18:44:59.551428,3.33859200729272
8810,2020-08-31 18:44:59.845027,3.33859200729272
8811,2020-08-31 18:45:00.183002,3.33859200729272
8812,2020-08-31 18:45:00.558885,3.33859200729272
8813,2020-08-31 18:45:00.947461,3.33859200729272
8814,2020-08-31 18:45:01.256658,3.40916185345132
8815,2020-08-31 18:45:01.605117,3.40916185345132
8816,2020-08-31 18:45:01.870027,3.40916185345132
8817,2020-08-31 18:45:02.218394,3.40916185345132
8818,2020-08-31 18:45:02.527395,3.40916185345132
8819,2020-08-31 18:45:02.815194,3.40916185345132
8820,2020-08-31 18:45:03.166977,3.40916185345132
8821,2020-08-31 18:45:03.478101,3.47959023264414
8822,2020-08-31 18:45:03.761263,3.47959023264414
8823,2020-08-31 18:45:04.093495,3.47959023264414
8824,2020-08-31 18:45:04.396161,3.47959023264414
8825,2020-08-31 18:45:04.749563,3.47959023264414
8826,2020-08-31 18:45:05.060640,3.47959023264414
8827,2020-08-31 18:45:05.391764,3.47959023264414
8828,2020-08-31 18:45:05.668694,3.47959023264414
8829,2020-08-31 18:45:06.011787,3.47959023264414
8830,2020-08-31 18:45:06.314587,3.5498774809594
8831,2020-08-31 18:45:06.583273,3.5498774809594
8832,2020-08-31 18:45:06.894140,3.5498774809594
8833,2020-08-31 18:45:07.176170,3.5498774809594
8834,2020-08-31 18:45:07.512646,3.5498774809594
8835,2020-08-31 18:45:07.811794,3.5498774809594
8836,2020-08-31 18:45:08.172384,3.5498774809594
8837,2020-08-31 18:45:08.480876,3.5498774809594
8838,2020-08-31 18:45:08.811795,3.5498774809594
8839,2020-08-31 18:45:09.123985,3.62002393270251
8840,2020-08-31 18:45:09.450600,3.62002393270251
8841,2020-08-31 18:45:09.799214,3.62002393270251
8842,2020-08-31 18:45:10.157657,3.62002393270251
8843,2020-08-31 18:45:10.428131,3.62002393270251
8844,2020-08-31 18:45:10.764879,3.62002393270251
8845,2020-08-31 18:45:11.044393,3.62002393270251
8846,2020-08-31 18:45:11.337366,3.62002393270251
8847,2020-08-31 18:45:11.602094,3.69002992044364
8848,2020-08-31 18:45:12.020197,3.69002992044364
8849,2020-08-31 18:45:12.354732,3.69002992044364
8850,2020-08-31 18:45:12.682158,3.69002992044364
8851,2020-08-31 18:45:12.955420,3.69002992044364
8852,2020-08-31 18:45:13.229909,3.69002992044364
8853,2020-08-31 18:45:13.492972,3.69002992044364
8854,2020-08-31 18:45:13.906036,3.75989577506198
8855,2020-08-31 18:45:14.215408,3.75989577506198
8856,2020-08-31 18:45:14.584027,3.75989577506198
8857,2020-08-31 18:45:14.863633,3.75989577506198
8858,2020-08-31 18:45:15.163523,3.75989577506198
8859,2020-08-31 18:45:15.476778,3.75989577506198
8860,2020-08-31 18:45:15.772292,3.75989577506198
8861,2020-08-31 18:45:16.153562,3.75989577506198
