iteration,timestamp,T7
8862,2020-08-31 18:45:16.491985,3.75989577506198
8863,2020-08-31 18:45:16.800701,3.82962182578774
8864,2020-08-31 18:45:17.160996,3.82962182578774
8865,2020-08-31 18:45:17.417781,3.82962182578774
8866,2020-08-31 18:45:17.673594,3.82962182578774
8867,2020-08-31 18:45:17.998212,3.82962182578774
8868,2020-08-31 18:45:18.333838,3.82962182578774
8869,2020-08-31 18:45:18.663218,3.82962182578774
8870,2020-08-31 18:45:19.015015,3.82962182578774
8871,2020-08-31 18:45:19.291972,3.82962182578774
8872,2020-08-31 18:45:19.602590,3.88845961987857
8873,2020-08-31 18:45:19.915248,3.88845961987857
8874,2020-08-31 18:45:20.202990,3.88845961987857
8875,2020-08-31 18:45:20.469311,3.88845961987857
8876,2020-08-31 18:45:20.733133,3.88845961987857
8877,2020-08-31 18:45:21.130618,3.88845961987857
8878,2020-08-31 18:45:21.435183,3.88845961987857
8879,2020-08-31 18:45:21.754237,3.88845961987857
8880,2020-08-31 18:45:21.997205,3.88845961987857
8881,2020-08-31 18:45:22.359535,3.9471775410463
8882,2020-08-31 18:45:22.711079,3.9471775410463
8883,2020-08-31 18:45:22.992221,3.9471775410463
8884,2020-08-31 18:45:23.290413,3.9471775410463
8885,2020-08-31 18:45:23.595557,3.9471775410463
8886,2020-08-31 18:45:23.866134,3.9471775410463
8887,2020-08-31 18:45:24.207687,3.9471775410463
8888,2020-08-31 18:45:24.550560,3.9471775410463
8889,2020-08-31 18:45:24.938695,3.9471775410463
8890,2020-08-31 18:45:25.284992,3.99361419536602
8891,2020-08-31 18:45:25.577799,3.99361419536602
8892,2020-08-31 18:45:25.872561,3.99361419536602
8893,2020-08-31 18:45:26.183539,3.99361419536602
8894,2020-08-31 18:45:26.540927,3.99361419536602
8895,2020-08-31 18:45:26.892977,3.99361419536602
8896,2020-08-31 18:45:27.246148,3.99361419536602
8897,2020-08-31 18:45:27.510096,3.99361419536602
8898,2020-08-31 18:45:27.880067,3.99361419536602
8899,2020-08-31 18:45:28.244652,4.03994821035454
8900,2020-08-31 18:45:28.498712,4.03994821035454
8901,2020-08-31 18:45:28.846762,4.03994821035454
8902,2020-08-31 18:45:29.183090,4.03994821035454
8903,2020-08-31 18:45:29.565429,4.03994821035454
8904,2020-08-31 18:45:29.901729,4.03994821035454
8905,2020-08-31 18:45:30.328804,4.03994821035454
8906,2020-08-31 18:45:30.653872,4.03994821035454
8907,2020-08-31 18:45:30.976872,4.03994821035454
8908,2020-08-31 18:45:31.307649,4.08617985012012
8909,2020-08-31 18:45:31.587886,4.08617985012012
8910,2020-08-31 18:45:31.938286,4.08617985012012
8911,2020-08-31 18:45:32.259291,4.08617985012012
8912,2020-08-31 18:45:32.545803,4.08617985012012
8913,2020-08-31 18:45:32.837474,4.08617985012012
8914,2020-08-31 18:45:33.118068,4.08617985012012
8915,2020-08-31 18:45:33.415828,4.13230937807018
8916,2020-08-31 18:45:33.798664,4.13230937807018
8917,2020-08-31 18:45:34.061701,4.13230937807018
8918,2020-08-31 18:45:34.313610,4.13230937807018
8919,2020-08-31 18:45:34.595244,4.13230937807018
8920,2020-08-31 18:45:34.844256,4.13230937807018
8921,2020-08-31 18:45:35.131141,4.13230937807018
8922,2020-08-31 18:45:35.427828,4.13230937807018
8923,2020-08-31 18:45:35.696650,4.13230937807018
8924,2020-08-31 18:45:35.964720,4.13230937807018
8925,2020-08-31 18:45:36.255836,4.13230937807018
8926,2020-08-31 18:45:36.608643,4.13230937807018
8927,2020-08-31 18:45:36.902100,4.17833705691915
8928,2020-08-31 18:45:37.295190,4.17833705691915
8929,2020-08-31 18:45:37.621849,4.17833705691915
8930,2020-08-31 18:45:37.931380,4.17833705691915
8931,2020-08-31 18:45:38.256737,4.17833705691915
8932,2020-08-31 18:45:38.535818,4.17833705691915
8933,2020-08-31 18:45:38.894607,4.17833705691915
8934,2020-08-31 18:45:39.263419,4.17833705691915
8935,2020-08-31 18:45:39.561693,4.17833705691915
8936,2020-08-31 18:45:39.820928,4.22426314869614
8937,2020-08-31 18:45:40.141892,4.22426314869614
8938,2020-08-31 18:45:40.441474,4.22426314869614
8939,2020-08-31 18:45:40.724245,4.22426314869614
8940,2020-08-31 18:45:41.069190,4.22426314869614
8941,2020-08-31 18:45:41.354779,4.22426314869614
8942,2020-08-31 18:45:41.643518,4.22426314869614
8943,2020-08-31 18:45:41.946078,4.22426314869614
8944,2020-08-31 18:45:42.320237,4.22426314869614
8945,2020-08-31 18:45:42.605107,4.22426314869614
8946,2020-08-31 18:45:42.925253,4.26929996507637
8947,2020-08-31 18:45:43.210910,4.26929996507637
8948,2020-08-31 18:45:43.437809,4.26929996507637
8949,2020-08-31 18:45:43.779808,4.26929996507637
8950,2020-08-31 18:45:44.117310,4.26929996507637
8951,2020-08-31 18:45:44.440490,4.26929996507637
8952,2020-08-31 18:45:44.820810,4.26929996507637
8953,2020-08-31 18:45:45.228955,4.31422700534496
8954,2020-08-31 18:45:45.531461,4.31422700534496
8955,2020-08-31 18:45:45.762222,4.31422700534496
8956,2020-08-31 18:45:46.068566,4.31422700534496
8957,2020-08-31 18:45:46.410805,4.31422700534496
8958,2020-08-31 18:45:46.695812,4.31422700534496
8959,2020-08-31 18:45:46.962773,4.31422700534496
8960,2020-08-31 18:45:47.366728,4.31422700534496
8961,2020-08-31 18:45:47.674182,4.31422700534496
8962,2020-08-31 18:45:47.958698,4.35904451482412
8963,2020-08-31 18:45:48.236828,4.35904451482412
8964,2020-08-31 18:45:48.532044,4.35904451482412
8965,2020-08-31 18:45:48.844507,4.35904451482412
8966,2020-08-31 18:45:49.141933,4.35904451482412
8967,2020-08-31 18:45:49.444797,4.35904451482412
8968,2020-08-31 18:45:49.777155,4.35904451482412
8969,2020-08-31 18:45:50.088559,4.35904451482412
8970,2020-08-31 18:45:50.414731,4.35904451482412
8971,2020-08-31 18:45:50.767272,4.40375273816905
8972,2020-08-31 18:45:51.072052,4.40375273816905
8973,2020-08-31 18:45:51.353699,4.40375273816905
8974,2020-08-31 18:45:51.659906,4.40375273816905
8975,2020-08-31 18:45:51.970061,4.40375273816905
8976,2020-08-31 18:45:52.335493,4.40375273816905
8977,2020-08-31 18:45:52.684356,4.40375273816905
8978,2020-08-31 18:45:53.045543,4.40375273816905
8979,2020-08-31 18:45:53.362802,4.40375273816905
8980,2020-08-31 18:45:53.684058,4.46127230981024
8981,2020-08-31 18:45:54.026092,4.46127230981024
8982,2020-08-31 18:45:54.379078,4.46127230981024
8983,2020-08-31 18:45:54.760418,4.46127230981024
8984,2020-08-31 18:45:55.164999,4.46127230981024
8985,2020-08-31 18:45:55.528994,4.46127230981024
8986,2020-08-31 18:45:55.817099,4.46127230981024
8987,2020-08-31 18:45:56.187253,4.5186610204067
8988,2020-08-31 18:45:56.430595,4.5186610204067
8989,2020-08-31 18:45:56.792703,4.5186610204067
8990,2020-08-31 18:45:57.142756,4.5186610204067
8991,2020-08-31 18:45:57.498252,4.5186610204067
8992,2020-08-31 18:45:57.877676,4.5186610204067
8993,2020-08-31 18:45:58.214818,4.5186610204067
8994,2020-08-31 18:45:58.546495,4.5186610204067
8995,2020-08-31 18:45:58.942416,4.57591914010806
8996,2020-08-31 18:45:59.258879,4.57591914010806
8997,2020-08-31 18:45:59.575177,4.57591914010806
8998,2020-08-31 18:45:59.887768,4.57591914010806
8999,2020-08-31 18:46:00.225504,4.57591914010806
9000,2020-08-31 18:46:00.553765,4.57591914010806
9001,2020-08-31 18:46:00.781293,4.57591914010806
9002,2020-08-31 18:46:01.143406,4.57591914010806
9003,2020-08-31 18:46:01.396885,4.57591914010806
9004,2020-08-31 18:46:01.669458,4.57591914010806
9005,2020-08-31 18:46:02.051098,4.63304693824684
9006,2020-08-31 18:46:02.363408,4.63304693824684
9007,2020-08-31 18:46:02.732043,4.63304693824684
9008,2020-08-31 18:46:03.049403,4.63304693824684
9009,2020-08-31 18:46:03.470046,4.63304693824684
9010,2020-08-31 18:46:03.800910,4.63304693824684
9011,2020-08-31 18:46:04.216920,4.63304693824684
9012,2020-08-31 18:46:04.575263,4.63304693824684
9013,2020-08-31 18:46:04.813171,4.63304693824684
9014,2020-08-31 18:46:05.174770,4.69004468338696
9015,2020-08-31 18:46:05.572793,4.69004468338696
9016,2020-08-31 18:46:05.939991,4.69004468338696
9017,2020-08-31 18:46:06.230831,4.69004468338696
9018,2020-08-31 18:46:06.565874,4.69004468338696
9019,2020-08-31 18:46:06.858846,4.69004468338696
9020,2020-08-31 18:46:07.117612,4.69004468338696
9021,2020-08-31 18:46:07.449996,4.69004468338696
9022,2020-08-31 18:46:07.772102,4.74691264341489
9023,2020-08-31 18:46:08.050884,4.74691264341489
9024,2020-08-31 18:46:08.444371,4.74691264341489
9025,2020-08-31 18:46:08.742568,4.74691264341489
9026,2020-08-31 18:46:09.059126,4.74691264341489
9027,2020-08-31 18:46:09.317370,4.74691264341489
9028,2020-08-31 18:46:09.664119,4.74691264341489
9029,2020-08-31 18:46:10.048439,4.74691264341489
9030,2020-08-31 18:46:10.332743,4.74691264341489
9031,2020-08-31 18:46:10.711119,4.80365108515964
9032,2020-08-31 18:46:11.086695,4.80365108515964
9033,2020-08-31 18:46:11.441227,4.80365108515964
9034,2020-08-31 18:46:11.804471,4.80365108515964
9035,2020-08-31 18:46:12.109045,4.80365108515964
9036,2020-08-31 18:46:12.391446,4.80365108515964
9037,2020-08-31 18:46:12.704770,4.80365108515964
9038,2020-08-31 18:46:13.007751,4.80365108515964
9039,2020-08-31 18:46:13.274662,4.86026027015481
9040,2020-08-31 18:46:13.601495,4.86026027015481
9041,2020-08-31 18:46:13.881756,4.86026027015481
9042,2020-08-31 18:46:14.135038,4.86026027015481
9043,2020-08-31 18:46:14.506792,4.86026027015481
9044,2020-08-31 18:46:14.853534,4.86026027015481
9045,2020-08-31 18:46:15.163134,4.86026027015481
9046,2020-08-31 18:46:15.574468,4.86026027015481
9047,2020-08-31 18:46:15.923605,4.91674045856278
9048,2020-08-31 18:46:16.287620,4.91674045856278
9049,2020-08-31 18:46:16.659645,4.91674045856278
9050,2020-08-31 18:46:16.985649,4.91674045856278
9051,2020-08-31 18:46:17.292417,4.91674045856278
9052,2020-08-31 18:46:17.657783,4.91674045856278
9053,2020-08-31 18:46:17.990974,4.91674045856278
9054,2020-08-31 18:46:18.322974,4.91674045856278
9055,2020-08-31 18:46:18.573191,4.91674045856278
9056,2020-08-31 18:46:18.814869,4.79095164105036
9057,2020-08-31 18:46:19.079888,4.79095164105036
9058,2020-08-31 18:46:19.439664,4.79095164105036
9059,2020-08-31 18:46:19.686538,4.79095164105036
9060,2020-08-31 18:46:20.024792,4.79095164105036
9061,2020-08-31 18:46:20.418948,4.79095164105036
9062,2020-08-31 18:46:20.752999,4.79095164105036
9063,2020-08-31 18:46:21.033228,4.79095164105036
9064,2020-08-31 18:46:21.351007,4.79095164105036
9065,2020-08-31 18:46:21.634171,4.6655175550798
9066,2020-08-31 18:46:21.924802,4.6655175550798
9067,2020-08-31 18:46:22.199826,4.6655175550798
9068,2020-08-31 18:46:22.496642,4.6655175550798
9069,2020-08-31 18:46:22.749985,4.6655175550798
9070,2020-08-31 18:46:23.095639,4.6655175550798
9071,2020-08-31 18:46:23.355753,4.6655175550798
9072,2020-08-31 18:46:23.660450,4.6655175550798
9073,2020-08-31 18:46:23.915101,4.6655175550798
9074,2020-08-31 18:46:24.187056,4.6655175550798
9075,2020-08-31 18:46:24.480436,4.6655175550798
9076,2020-08-31 18:46:24.775816,4.54043467165135
9077,2020-08-31 18:46:25.127463,4.54043467165135
9078,2020-08-31 18:46:25.439241,4.54043467165135
9079,2020-08-31 18:46:25.689291,4.54043467165135
9080,2020-08-31 18:46:26.046037,4.54043467165135
9081,2020-08-31 18:46:26.420483,4.54043467165135
9082,2020-08-31 18:46:26.820334,4.54043467165135
9083,2020-08-31 18:46:27.193989,4.54043467165135
9084,2020-08-31 18:46:27.571120,4.4153031947763
9085,2020-08-31 18:46:27.839606,4.4153031947763
9086,2020-08-31 18:46:28.185382,4.4153031947763
9087,2020-08-31 18:46:28.517418,4.4153031947763
9088,2020-08-31 18:46:28.787795,4.4153031947763
9089,2020-08-31 18:46:29.048089,4.4153031947763
9090,2020-08-31 18:46:29.361169,4.4153031947763
9091,2020-08-31 18:46:29.676559,4.4153031947763
9092,2020-08-31 18:46:29.972984,4.4153031947763
9093,2020-08-31 18:46:30.238404,4.4153031947763
9094,2020-08-31 18:46:30.590497,4.29051656645544
9095,2020-08-31 18:46:30.922095,4.29051656645544
9096,2020-08-31 18:46:31.173323,4.29051656645544
9097,2020-08-31 18:46:31.514163,4.29051656645544
9098,2020-08-31 18:46:31.791850,4.29051656645544
9099,2020-08-31 18:46:32.120587,4.29051656645544
9100,2020-08-31 18:46:32.469066,4.29051656645544
9101,2020-08-31 18:46:32.814752,4.29051656645544
9102,2020-08-31 18:46:33.190036,4.16607155478967
9103,2020-08-31 18:46:33.480593,4.16607155478967
9104,2020-08-31 18:46:33.801424,4.16607155478967
9105,2020-08-31 18:46:34.162962,4.16607155478967
9106,2020-08-31 18:46:34.436171,4.16607155478967
9107,2020-08-31 18:46:34.727528,4.16607155478967
9108,2020-08-31 18:46:35.060751,4.16607155478967
9109,2020-08-31 18:46:35.365345,4.16607155478967
9110,2020-08-31 18:46:35.621620,4.16607155478967
9111,2020-08-31 18:46:35.965568,4.0419650147733
9112,2020-08-31 18:46:36.327711,4.0419650147733
9113,2020-08-31 18:46:36.597687,4.0419650147733
9114,2020-08-31 18:46:36.952539,4.0419650147733
9115,2020-08-31 18:46:37.320950,4.0419650147733
9116,2020-08-31 18:46:37.595004,4.0419650147733
9117,2020-08-31 18:46:37.941949,4.0419650147733
9118,2020-08-31 18:46:38.258658,3.91819388433433
9119,2020-08-31 18:46:38.641911,3.91819388433433
9120,2020-08-31 18:46:38.932147,3.91819388433433
9121,2020-08-31 18:46:39.244331,3.91819388433433
9122,2020-08-31 18:46:39.523955,3.91819388433433
9123,2020-08-31 18:46:39.933492,3.91819388433433
9124,2020-08-31 18:46:40.258687,3.91819388433433
9125,2020-08-31 18:46:40.546323,3.91819388433433
9126,2020-08-31 18:46:40.918812,3.79475518074536
9127,2020-08-31 18:46:41.206201,3.79475518074536
9128,2020-08-31 18:46:41.560586,3.79475518074536
9129,2020-08-31 18:46:41.851375,3.79475518074536
9130,2020-08-31 18:46:42.234617,3.79475518074536
9131,2020-08-31 18:46:42.595232,3.79475518074536
9132,2020-08-31 18:46:42.905955,3.79475518074536
9133,2020-08-31 18:46:43.166694,3.79475518074536
9134,2020-08-31 18:46:43.497929,3.79475518074536
9135,2020-08-31 18:46:43.743604,3.67164599736087
9136,2020-08-31 18:46:44.043768,3.67164599736087
9137,2020-08-31 18:46:44.299597,3.67164599736087
9138,2020-08-31 18:46:44.631366,3.67164599736087
9139,2020-08-31 18:46:45.014375,3.67164599736087
9140,2020-08-31 18:46:45.280037,3.67164599736087
9141,2020-08-31 18:46:45.604117,3.67164599736087
9142,2020-08-31 18:46:45.936941,3.67164599736087
9143,2020-08-31 18:46:46.193273,3.67164599736087
9144,2020-08-31 18:46:46.470097,3.54886350064415
9145,2020-08-31 18:46:46.914969,3.54886350064415
9146,2020-08-31 18:46:47.314186,3.54886350064415
9147,2020-08-31 18:46:47.615626,3.54886350064415
9148,2020-08-31 18:46:47.938593,3.54886350064415
9149,2020-08-31 18:46:48.184516,3.54886350064415
9150,2020-08-31 18:46:48.431251,3.54886350064415
9151,2020-08-31 18:46:48.688907,3.54886350064415
9152,2020-08-31 18:46:49.023940,3.54886350064415
9153,2020-08-31 18:46:49.338544,3.54886350064415
9154,2020-08-31 18:46:49.623757,3.42640492745319
9155,2020-08-31 18:46:49.921712,3.42640492745319
9156,2020-08-31 18:46:50.310203,3.42640492745319
9157,2020-08-31 18:46:50.672017,3.42640492745319
9158,2020-08-31 18:46:50.955761,3.42640492745319
9159,2020-08-31 18:46:51.333061,3.42640492745319
9160,2020-08-31 18:46:51.663650,3.42640492745319
9161,2020-08-31 18:46:52.052455,3.30426758255994
9162,2020-08-31 18:46:52.434808,3.30426758255994
9163,2020-08-31 18:46:52.693023,3.30426758255994
9164,2020-08-31 18:46:53.005586,3.30426758255994
9165,2020-08-31 18:46:53.269522,3.30426758255994
9166,2020-08-31 18:46:53.520238,3.30426758255994
9167,2020-08-31 18:46:53.893232,3.30426758255994
9168,2020-08-31 18:46:54.208508,3.30426758255994
9169,2020-08-31 18:46:54.516940,3.30426758255994
9170,2020-08-31 18:46:54.982794,3.1824488363812
9171,2020-08-31 18:46:55.250834,3.1824488363812
9172,2020-08-31 18:46:55.591943,3.1824488363812
9173,2020-08-31 18:46:55.891204,3.1824488363812
9174,2020-08-31 18:46:56.214244,3.1824488363812
9175,2020-08-31 18:46:56.574299,3.1824488363812
9176,2020-08-31 18:46:56.916681,3.1824488363812
9177,2020-08-31 18:46:57.276399,3.1824488363812
9178,2020-08-31 18:46:57.734512,3.06094612290286
9179,2020-08-31 18:46:58.115836,3.06094612290286
9180,2020-08-31 18:46:58.516980,3.06094612290286
9181,2020-08-31 18:46:58.840722,3.06094612290286
9182,2020-08-31 18:46:59.116385,3.06094612290286
9183,2020-08-31 18:46:59.386124,3.06094612290286
9184,2020-08-31 18:46:59.678155,3.06094612290286
9185,2020-08-31 18:46:59.997552,3.06094612290286
9186,2020-08-31 18:47:00.267791,3.06094612290286
9187,2020-08-31 18:47:00.590144,3.06094612290286
9188,2020-08-31 18:47:00.871733,2.95764992921411
9189,2020-08-31 18:47:01.091978,2.95764992921411
9190,2020-08-31 18:47:01.473004,2.95764992921411
9191,2020-08-31 18:47:01.769367,2.95764992921411
9192,2020-08-31 18:47:02.140817,2.95764992921411
9193,2020-08-31 18:47:02.416565,2.95764992921411
9194,2020-08-31 18:47:02.848958,2.85463774329966
9195,2020-08-31 18:47:03.088659,2.85463774329966
9196,2020-08-31 18:47:03.427067,2.85463774329966
9197,2020-08-31 18:47:03.786809,2.85463774329966
9198,2020-08-31 18:47:04.123716,2.85463774329966
9199,2020-08-31 18:47:04.479562,2.85463774329966
9200,2020-08-31 18:47:04.755593,2.85463774329966
9201,2020-08-31 18:47:05.014136,2.85463774329966
9202,2020-08-31 18:47:05.355618,2.85463774329966
9203,2020-08-31 18:47:05.700761,2.85463774329966
9204,2020-08-31 18:47:05.979438,2.75190706391176
9205,2020-08-31 18:47:06.378137,2.75190706391176
9206,2020-08-31 18:47:06.744462,2.75190706391176
9207,2020-08-31 18:47:06.998856,2.75190706391176
9208,2020-08-31 18:47:07.289812,2.75190706391176
9209,2020-08-31 18:47:07.590117,2.75190706391176
9210,2020-08-31 18:47:07.880035,2.75190706391176
9211,2020-08-31 18:47:08.120344,2.75190706391176
9212,2020-08-31 18:47:08.365647,2.75190706391176
9213,2020-08-31 18:47:08.751940,2.64945544458422
9214,2020-08-31 18:47:09.042166,2.64945544458422
9215,2020-08-31 18:47:09.398242,2.64945544458422
9216,2020-08-31 18:47:09.671890,2.64945544458422
9217,2020-08-31 18:47:09.935983,2.64945544458422
9218,2020-08-31 18:47:10.253917,2.64945544458422
9219,2020-08-31 18:47:10.588144,2.64945544458422
9220,2020-08-31 18:47:10.903368,2.64945544458422
9221,2020-08-31 18:47:11.215935,2.64945544458422
9222,2020-08-31 18:47:11.567128,2.54728049197519
9223,2020-08-31 18:47:11.892509,2.54728049197519
9224,2020-08-31 18:47:12.241953,2.54728049197519
9225,2020-08-31 18:47:12.575097,2.54728049197519
9226,2020-08-31 18:47:12.857749,2.54728049197519
9227,2020-08-31 18:47:13.114755,2.54728049197519
9228,2020-08-31 18:47:13.428511,2.54728049197519
9229,2020-08-31 18:47:13.760132,2.54728049197519
9230,2020-08-31 18:47:14.059748,2.54728049197519
9231,2020-08-31 18:47:14.468643,2.44537986432174
9232,2020-08-31 18:47:14.710234,2.44537986432174
9233,2020-08-31 18:47:15.041659,2.44537986432174
9234,2020-08-31 18:47:15.286255,2.44537986432174
9235,2020-08-31 18:47:15.617393,2.44537986432174
9236,2020-08-31 18:47:15.872413,2.44537986432174
9237,2020-08-31 18:47:16.182445,2.44537986432174
9238,2020-08-31 18:47:16.489038,2.44537986432174
9239,2020-08-31 18:47:16.750089,2.44537986432174
9240,2020-08-31 18:47:17.104291,2.44537986432174
9241,2020-08-31 18:47:17.379416,2.34375126999895
9242,2020-08-31 18:47:17.680767,2.34375126999895
9243,2020-08-31 18:47:17.952873,2.34375126999895
9244,2020-08-31 18:47:18.291173,2.34375126999895
9245,2020-08-31 18:47:18.626492,2.34375126999895
9246,2020-08-31 18:47:18.878510,2.34375126999895
9247,2020-08-31 18:47:19.168887,2.34375126999895
9248,2020-08-31 18:47:19.523823,2.34375126999895
9249,2020-08-31 18:47:19.851134,2.34375126999895
9250,2020-08-31 18:47:20.069166,2.34375126999895
9251,2020-08-31 18:47:20.432087,2.24239246617721
9252,2020-08-31 18:47:20.769681,2.24239246617721
9253,2020-08-31 18:47:21.121764,2.24239246617721
9254,2020-08-31 18:47:21.412765,2.24239246617721
9255,2020-08-31 18:47:21.672399,2.24239246617721
9256,2020-08-31 18:47:22.101193,2.24239246617721
9257,2020-08-31 18:47:22.395340,2.24239246617721
9258,2020-08-31 18:47:22.741986,2.24239246617721
9259,2020-08-31 18:47:22.965517,2.24239246617721
9260,2020-08-31 18:47:23.275453,2.29818432306624
9261,2020-08-31 18:47:23.500104,2.29818432306624
9262,2020-08-31 18:47:23.811719,2.29818432306624
9263,2020-08-31 18:47:24.126048,2.29818432306624
9264,2020-08-31 18:47:24.420373,2.29818432306624
9265,2020-08-31 18:47:24.740169,2.29818432306624
9266,2020-08-31 18:47:25.068930,2.29818432306624
9267,2020-08-31 18:47:25.371107,2.29818432306624
9268,2020-08-31 18:47:25.680864,2.29818432306624
9269,2020-08-31 18:47:25.967141,2.35382802855264
9270,2020-08-31 18:47:26.221364,2.35382802855264
9271,2020-08-31 18:47:26.704655,2.35382802855264
9272,2020-08-31 18:47:26.987028,2.35382802855264
9273,2020-08-31 18:47:27.302519,2.35382802855264
9274,2020-08-31 18:47:27.567446,2.35382802855264
9275,2020-08-31 18:47:27.924855,2.35382802855264
9276,2020-08-31 18:47:28.170278,2.35382802855264
9277,2020-08-31 18:47:28.456804,2.40932423601805
9278,2020-08-31 18:47:28.799411,2.40932423601805
9279,2020-08-31 18:47:29.092068,2.40932423601805
9280,2020-08-31 18:47:29.405915,2.40932423601805
9281,2020-08-31 18:47:29.664045,2.40932423601805
9282,2020-08-31 18:47:29.975386,2.40932423601805
9283,2020-08-31 18:47:30.252452,2.40932423601805
9284,2020-08-31 18:47:30.582372,2.40932423601805
9285,2020-08-31 18:47:30.887784,2.40932423601805
9286,2020-08-31 18:47:31.202774,2.4646735949007
9287,2020-08-31 18:47:31.577558,2.4646735949007
9288,2020-08-31 18:47:31.881137,2.4646735949007
9289,2020-08-31 18:47:32.256782,2.4646735949007
9290,2020-08-31 18:47:32.549676,2.4646735949007
9291,2020-08-31 18:47:32.891301,2.4646735949007
9292,2020-08-31 18:47:33.211033,2.4646735949007
9293,2020-08-31 18:47:33.613725,2.4646735949007
9294,2020-08-31 18:47:33.888300,2.4646735949007
9295,2020-08-31 18:47:34.227688,2.50161935398289
9296,2020-08-31 18:47:34.507752,2.50161935398289
9297,2020-08-31 18:47:34.783965,2.50161935398289
9298,2020-08-31 18:47:35.168081,2.50161935398289
9299,2020-08-31 18:47:35.455733,2.50161935398289
9300,2020-08-31 18:47:35.795407,2.50161935398289
9301,2020-08-31 18:47:36.135436,2.50161935398289
9302,2020-08-31 18:47:36.421782,2.50161935398289
9303,2020-08-31 18:47:36.821091,2.53846692684064
9304,2020-08-31 18:47:37.061529,2.53846692684064
9305,2020-08-31 18:47:37.367592,2.53846692684064
9306,2020-08-31 18:47:37.717674,2.53846692684064
9307,2020-08-31 18:47:38.003497,2.53846692684064
9308,2020-08-31 18:47:38.273649,2.53846692684064
9309,2020-08-31 18:47:38.571579,2.53846692684064
9310,2020-08-31 18:47:38.873008,2.53846692684064
9311,2020-08-31 18:47:39.159055,2.53846692684064
9312,2020-08-31 18:47:39.531239,2.53846692684064
9313,2020-08-31 18:47:39.838381,2.57521676857471
9314,2020-08-31 18:47:40.223673,2.57521676857471
9315,2020-08-31 18:47:40.507890,2.57521676857471
9316,2020-08-31 18:47:40.764199,2.57521676857471
9317,2020-08-31 18:47:41.188754,2.57521676857471
9318,2020-08-31 18:47:41.452664,2.57521676857471
9319,2020-08-31 18:47:41.782626,2.57521676857471
9320,2020-08-31 18:47:42.112092,2.57521676857471
9321,2020-08-31 18:47:42.437296,2.57521676857471
9322,2020-08-31 18:47:42.703990,2.61186933182942
9323,2020-08-31 18:47:42.972697,2.61186933182942
9324,2020-08-31 18:47:43.334353,2.61186933182942
9325,2020-08-31 18:47:43.665189,2.61186933182942
9326,2020-08-31 18:47:43.922257,2.61186933182942
9327,2020-08-31 18:47:44.264445,2.61186933182942
9328,2020-08-31 18:47:44.579862,2.61186933182942
9329,2020-08-31 18:47:44.836258,2.61186933182942
9330,2020-08-31 18:47:45.155975,2.61186933182942
9331,2020-08-31 18:47:45.416354,2.61186933182942
9332,2020-08-31 18:47:45.712520,2.64842506677742
9333,2020-08-31 18:47:45.959115,2.64842506677742
9334,2020-08-31 18:47:46.218616,2.64842506677742
9335,2020-08-31 18:47:46.557407,2.64842506677742
9336,2020-08-31 18:47:46.912561,2.64842506677742
9337,2020-08-31 18:47:47.265146,2.64842506677742
9338,2020-08-31 18:47:47.561983,2.64842506677742
9339,2020-08-31 18:47:47.867016,2.64842506677742
9340,2020-08-31 18:47:48.199720,2.68488442107468
9341,2020-08-31 18:47:48.532167,2.68488442107468
9342,2020-08-31 18:47:48.879144,2.68488442107468
9343,2020-08-31 18:47:49.320372,2.68488442107468
9344,2020-08-31 18:47:49.635577,2.68488442107468
9345,2020-08-31 18:47:49.971729,2.68488442107468
9346,2020-08-31 18:47:50.338294,2.68488442107468
9347,2020-08-31 18:47:50.687978,2.68488442107468
9348,2020-08-31 18:47:51.011094,2.7212478397271
9349,2020-08-31 18:47:51.295298,2.7212478397271
9350,2020-08-31 18:47:51.536874,2.7212478397271
9351,2020-08-31 18:47:51.820539,2.7212478397271
9352,2020-08-31 18:47:52.162338,2.7212478397271
9353,2020-08-31 18:47:52.474771,2.7212478397271
9354,2020-08-31 18:47:52.798282,2.7212478397271
9355,2020-08-31 18:47:53.157982,2.7212478397271
9356,2020-08-31 18:47:53.445715,2.7212478397271
9357,2020-08-31 18:47:53.757720,2.7212478397271
9358,2020-08-31 18:47:54.057689,2.75751576623219
9359,2020-08-31 18:47:54.366706,2.75751576623219
9360,2020-08-31 18:47:54.622007,2.75751576623219
9361,2020-08-31 18:47:54.921477,2.75751576623219
9362,2020-08-31 18:47:55.224785,2.75751576623219
9363,2020-08-31 18:47:55.561234,2.75751576623219
9364,2020-08-31 18:47:55.862655,2.75751576623219
9365,2020-08-31 18:47:56.182938,2.75751576623219
9366,2020-08-31 18:47:56.425083,2.75751576623219
9367,2020-08-31 18:47:56.765190,2.75751576623219
9368,2020-08-31 18:47:57.103428,2.79368865027192
9369,2020-08-31 18:47:57.426810,2.79368865027192
9370,2020-08-31 18:47:57.761945,2.79368865027192
9371,2020-08-31 18:47:58.113210,2.79368865027192
9372,2020-08-31 18:47:58.509997,2.79368865027192
9373,2020-08-31 18:47:58.782710,2.79368865027192
9374,2020-08-31 18:47:59.104758,2.79368865027192
9375,2020-08-31 18:47:59.425866,2.79368865027192
9376,2020-08-31 18:47:59.714096,2.82976693986264
9377,2020-08-31 18:48:00.017282,2.82976693986264
9378,2020-08-31 18:48:00.345513,2.82976693986264
9379,2020-08-31 18:48:00.590171,2.82976693986264
9380,2020-08-31 18:48:00.871925,2.82976693986264
9381,2020-08-31 18:48:01.195068,2.82976693986264
9382,2020-08-31 18:48:01.505002,2.82976693986264
9383,2020-08-31 18:48:01.829726,2.82976693986264
9384,2020-08-31 18:48:02.139429,2.82976693986264
9385,2020-08-31 18:48:02.371731,2.82976693986264
9386,2020-08-31 18:48:02.673801,2.86575108036921
9387,2020-08-31 18:48:02.978715,2.86575108036921
9388,2020-08-31 18:48:03.318876,2.86575108036921
9389,2020-08-31 18:48:03.640623,2.86575108036921
9390,2020-08-31 18:48:03.943253,2.86575108036921
9391,2020-08-31 18:48:04.243526,2.86575108036921
9392,2020-08-31 18:48:04.495956,2.86575108036921
9393,2020-08-31 18:48:04.756385,2.86575108036921
9394,2020-08-31 18:48:05.086278,2.86575108036921
9395,2020-08-31 18:48:05.394843,2.86575108036921
9396,2020-08-31 18:48:05.694145,2.90131727765775
9397,2020-08-31 18:48:05.993415,2.90131727765775
9398,2020-08-31 18:48:06.433971,2.90131727765775
9399,2020-08-31 18:48:06.746132,2.90131727765775
9400,2020-08-31 18:48:07.094044,2.90131727765775
9401,2020-08-31 18:48:07.445822,2.90131727765775
9402,2020-08-31 18:48:07.718783,2.90131727765775
9403,2020-08-31 18:48:08.012905,2.90131727765775
9404,2020-08-31 18:48:08.344555,2.90131727765775
9405,2020-08-31 18:48:08.667963,2.90131727765775
9406,2020-08-31 18:48:09.020078,2.95145450105387
9407,2020-08-31 18:48:09.384642,2.95145450105387
9408,2020-08-31 18:48:09.687245,2.95145450105387
9409,2020-08-31 18:48:09.987571,2.95145450105387
9410,2020-08-31 18:48:10.266288,2.95145450105387
9411,2020-08-31 18:48:10.533794,2.95145450105387
9412,2020-08-31 18:48:10.879031,2.95145450105387
9413,2020-08-31 18:48:11.179117,3.00145545832821
9414,2020-08-31 18:48:11.519818,3.00145545832821
9415,2020-08-31 18:48:11.805081,3.00145545832821
9416,2020-08-31 18:48:12.118487,3.00145545832821
9417,2020-08-31 18:48:12.477395,3.00145545832821
9418,2020-08-31 18:48:12.785902,3.00145545832821
9419,2020-08-31 18:48:13.044141,3.00145545832821
9420,2020-08-31 18:48:13.423230,3.00145545832821
9421,2020-08-31 18:48:13.712289,3.00145545832821
9422,2020-08-31 18:48:13.991948,3.05132071391857
9423,2020-08-31 18:48:14.327025,3.05132071391857
9424,2020-08-31 18:48:14.646174,3.05132071391857
9425,2020-08-31 18:48:14.971061,3.05132071391857
9426,2020-08-31 18:48:15.243085,3.05132071391857
9427,2020-08-31 18:48:15.555483,3.05132071391857
9428,2020-08-31 18:48:15.874381,3.05132071391857
9429,2020-08-31 18:48:16.180571,3.05132071391857
9430,2020-08-31 18:48:16.499762,3.05132071391857
9431,2020-08-31 18:48:16.825513,3.05132071391857
9432,2020-08-31 18:48:17.156405,3.08864378434134
9433,2020-08-31 18:48:17.469811,3.08864378434134
9434,2020-08-31 18:48:17.802349,3.08864378434134
9435,2020-08-31 18:48:19.221263,3.08864378434134
9436,2020-08-31 18:48:19.476880,3.08864378434134
9437,2020-08-31 18:48:19.742339,3.08864378434134
9438,2020-08-31 18:48:20.092767,3.08864378434134
9439,2020-08-31 18:48:20.379572,3.08864378434134
9440,2020-08-31 18:48:20.794288,3.08864378434134
9441,2020-08-31 18:48:21.167519,3.10212217766669
9442,2020-08-31 18:48:21.448066,3.10212217766669
9443,2020-08-31 18:48:21.743416,3.10212217766669
9444,2020-08-31 18:48:22.087532,3.10212217766669
9445,2020-08-31 18:48:22.335546,3.10212217766669
9446,2020-08-31 18:48:22.625267,3.10212217766669
9447,2020-08-31 18:48:22.901600,3.10212217766669
9448,2020-08-31 18:48:23.293392,3.10212217766669
9449,2020-08-31 18:48:23.587468,3.10212217766669
9450,2020-08-31 18:48:23.911175,3.10212217766669
9451,2020-08-31 18:48:24.270742,3.10212217766669
9452,2020-08-31 18:48:24.552916,3.10212217766669
9453,2020-08-31 18:48:24.907167,3.10212217766669
9454,2020-08-31 18:48:25.224840,3.10212217766669
9455,2020-08-31 18:48:25.541584,3.10212217766669
9456,2020-08-31 18:48:25.875432,3.10212217766669
9457,2020-08-31 18:48:26.254613,3.10212217766669
9458,2020-08-31 18:48:26.516649,3.10212217766669
9459,2020-08-31 18:48:26.756622,3.10212217766669
9460,2020-08-31 18:48:26.989953,3.15672650916002
9461,2020-08-31 18:48:27.261355,3.15672650916002
9462,2020-08-31 18:48:27.582135,3.15672650916002
9463,2020-08-31 18:48:27.882782,3.15672650916002
9464,2020-08-31 18:48:28.188279,3.15672650916002
9465,2020-08-31 18:48:28.529151,3.15672650916002
9466,2020-08-31 18:48:28.801966,3.15672650916002
9467,2020-08-31 18:48:29.121896,3.21413584762351
9468,2020-08-31 18:48:29.431557,3.21413584762351
9469,2020-08-31 18:48:29.781004,3.21413584762351
9470,2020-08-31 18:48:30.066820,3.21413584762351
9471,2020-08-31 18:48:30.405258,3.21413584762351
9472,2020-08-31 18:48:30.746331,3.21413584762351
9473,2020-08-31 18:48:31.047579,3.21413584762351
9474,2020-08-31 18:48:31.311227,3.21413584762351
9475,2020-08-31 18:48:31.654788,3.21413584762351
9476,2020-08-31 18:48:31.981736,3.2713918265074
9477,2020-08-31 18:48:32.323273,3.2713918265074
9478,2020-08-31 18:48:32.631048,3.2713918265074
9479,2020-08-31 18:48:32.939473,3.2713918265074
9480,2020-08-31 18:48:33.244621,3.2713918265074
9481,2020-08-31 18:48:33.574738,3.2713918265074
9482,2020-08-31 18:48:33.887729,3.2713918265074
9483,2020-08-31 18:48:34.130145,3.2713918265074
9484,2020-08-31 18:48:34.517300,3.2713918265074
9485,2020-08-31 18:48:34.780339,3.32849499659092
9486,2020-08-31 18:48:35.115650,3.32849499659092
9487,2020-08-31 18:48:35.431338,3.32849499659092
9488,2020-08-31 18:48:35.767700,3.32849499659092
9489,2020-08-31 18:48:36.049263,3.32849499659092
9490,2020-08-31 18:48:36.384305,3.32849499659092
9491,2020-08-31 18:48:36.652726,3.32849499659092
9492,2020-08-31 18:48:36.956928,3.32849499659092
9493,2020-08-31 18:48:37.297179,3.32849499659092
9494,2020-08-31 18:48:37.597109,3.38544590559484
9495,2020-08-31 18:48:37.866965,3.38544590559484
9496,2020-08-31 18:48:38.206229,3.38544590559484
9497,2020-08-31 18:48:38.559380,3.38544590559484
9498,2020-08-31 18:48:38.902958,3.38544590559484
9499,2020-08-31 18:48:39.267029,3.38544590559484
9500,2020-08-31 18:48:39.609459,3.38544590559484
9501,2020-08-31 18:48:39.916715,3.38544590559484
9502,2020-08-31 18:48:40.277043,3.44224509822173
9503,2020-08-31 18:48:40.625741,3.44224509822173
9504,2020-08-31 18:48:40.945900,3.44224509822173
9505,2020-08-31 18:48:41.278499,3.44224509822173
9506,2020-08-31 18:48:41.640599,3.44224509822173
9507,2020-08-31 18:48:41.927744,3.44224509822173
9508,2020-08-31 18:48:42.167673,3.44224509822173
9509,2020-08-31 18:48:42.435155,3.44224509822173
9510,2020-08-31 18:48:42.730451,3.44224509822173
9511,2020-08-31 18:48:43.042386,3.48246519098296
9512,2020-08-31 18:48:43.399311,3.48246519098296
9513,2020-08-31 18:48:43.698027,3.48246519098296
9514,2020-08-31 18:48:44.024158,3.48246519098296
9515,2020-08-31 18:48:44.334716,3.48246519098296
9516,2020-08-31 18:48:44.717436,3.48246519098296
9517,2020-08-31 18:48:44.991129,3.48246519098296
9518,2020-08-31 18:48:45.280016,3.48246519098296
9519,2020-08-31 18:48:45.685327,3.50696557218346
9520,2020-08-31 18:48:45.945796,3.50696557218346
9521,2020-08-31 18:48:46.246614,3.50696557218346
9522,2020-08-31 18:48:46.514846,3.50696557218346
9523,2020-08-31 18:48:46.861591,3.50696557218346
9524,2020-08-31 18:48:47.149295,3.50696557218346
9525,2020-08-31 18:48:47.479516,3.50696557218346
9526,2020-08-31 18:48:47.828131,3.50696557218346
9527,2020-08-31 18:48:48.121373,3.50696557218346
9528,2020-08-31 18:48:48.445244,3.59140005530271
9529,2020-08-31 18:48:48.756373,3.59140005530271
9530,2020-08-31 18:48:49.136855,3.59140005530271
9531,2020-08-31 18:48:49.561445,3.59140005530271
9532,2020-08-31 18:48:49.979607,3.59140005530271
9533,2020-08-31 18:48:50.362688,3.59140005530271
9534,2020-08-31 18:48:50.641009,3.59140005530271
9535,2020-08-31 18:48:50.952578,3.59140005530271
9536,2020-08-31 18:48:51.245277,3.70528737049173
9537,2020-08-31 18:48:51.489962,3.70528737049173
9538,2020-08-31 18:48:51.806457,3.70528737049173
9539,2020-08-31 18:48:52.173846,3.70528737049173
9540,2020-08-31 18:48:52.529571,3.70528737049173
9541,2020-08-31 18:48:52.776338,3.70528737049173
9542,2020-08-31 18:48:53.040586,3.70528737049173
9543,2020-08-31 18:48:53.403510,3.70528737049173
9544,2020-08-31 18:48:53.763018,3.70528737049173
9545,2020-08-31 18:48:54.134665,3.81896275133093
9546,2020-08-31 18:48:54.473280,3.81896275133093
9547,2020-08-31 18:48:54.773435,3.81896275133093
9548,2020-08-31 18:48:55.133377,3.81896275133093
9549,2020-08-31 18:48:55.477258,3.81896275133093
9550,2020-08-31 18:48:55.843888,3.81896275133093
9551,2020-08-31 18:48:56.187515,3.81896275133093
9552,2020-08-31 18:48:56.556254,3.93242648344125
9553,2020-08-31 18:48:56.876086,3.93242648344125
9554,2020-08-31 18:48:57.184857,3.93242648344125
9555,2020-08-31 18:48:57.508680,3.93242648344125
9556,2020-08-31 18:48:57.839169,3.93242648344125
9557,2020-08-31 18:48:58.185470,3.93242648344125
9558,2020-08-31 18:48:58.465167,3.93242648344125
9559,2020-08-31 18:48:58.745881,3.93242648344125
9560,2020-08-31 18:48:59.007505,3.93242648344125
9561,2020-08-31 18:48:59.291075,4.04567884932544
9562,2020-08-31 18:48:59.619683,4.04567884932544
9563,2020-08-31 18:48:59.924004,4.04567884932544
9564,2020-08-31 18:49:00.149224,4.04567884932544
9565,2020-08-31 18:49:00.468998,4.04567884932544
9566,2020-08-31 18:49:00.802819,4.04567884932544
9567,2020-08-31 18:49:01.140169,4.04567884932544
9568,2020-08-31 18:49:01.494016,4.04567884932544
9569,2020-08-31 18:49:01.885737,4.04567884932544
9570,2020-08-31 18:49:02.220617,4.15872012849309
9571,2020-08-31 18:49:02.570615,4.15872012849309
9572,2020-08-31 18:49:02.847167,4.15872012849309
9573,2020-08-31 18:49:03.173321,4.15872012849309
9574,2020-08-31 18:49:03.475540,4.15872012849309
9575,2020-08-31 18:49:03.826348,4.15872012849309
9576,2020-08-31 18:49:04.159952,4.15872012849309
9577,2020-08-31 18:49:04.470836,4.15872012849309
9578,2020-08-31 18:49:04.741055,4.15872012849309
9579,2020-08-31 18:49:05.085453,4.27155059757915
9580,2020-08-31 18:49:05.373259,4.27155059757915
9581,2020-08-31 18:49:05.708326,4.27155059757915
9582,2020-08-31 18:49:05.995694,4.27155059757915
9583,2020-08-31 18:49:06.340775,4.27155059757915
9584,2020-08-31 18:49:06.638494,4.27155059757915
9585,2020-08-31 18:49:07.040934,4.27155059757915
9586,2020-08-31 18:49:07.320477,4.27155059757915
9587,2020-08-31 18:49:07.634416,4.27155059757915
9588,2020-08-31 18:49:07.973724,4.38417053045646
9589,2020-08-31 18:49:08.236001,4.38417053045646
9590,2020-08-31 18:49:08.457261,4.38417053045646
9591,2020-08-31 18:49:08.828668,4.38417053045646
9592,2020-08-31 18:49:09.107158,4.38417053045646
9593,2020-08-31 18:49:09.424142,4.38417053045646
9594,2020-08-31 18:49:09.701852,4.38417053045646
9595,2020-08-31 18:49:09.982105,4.38417053045646
9596,2020-08-31 18:49:10.329245,4.38417053045646
9597,2020-08-31 18:49:10.635484,4.38417053045646
9598,2020-08-31 18:49:10.954988,4.49658019834258
9599,2020-08-31 18:49:11.192807,4.49658019834258
9600,2020-08-31 18:49:11.438994,4.49658019834258
9601,2020-08-31 18:49:11.734006,4.49658019834258
9602,2020-08-31 18:49:12.055819,4.49658019834258
9603,2020-08-31 18:49:12.398377,4.49658019834258
9604,2020-08-31 18:49:12.710761,4.49658019834258
9605,2020-08-31 18:49:13.080646,4.49658019834258
9606,2020-08-31 18:49:13.428335,4.60877986990141
9607,2020-08-31 18:49:13.662439,4.60877986990141
9608,2020-08-31 18:49:13.958728,4.60877986990141
9609,2020-08-31 18:49:14.397698,4.60877986990141
9610,2020-08-31 18:49:14.773196,4.60877986990141
9611,2020-08-31 18:49:15.080661,4.60877986990141
9612,2020-08-31 18:49:15.323398,4.60877986990141
9613,2020-08-31 18:49:15.600314,4.72076981133969
9614,2020-08-31 18:49:15.948264,4.72076981133969
9615,2020-08-31 18:49:16.287300,4.72076981133969
9616,2020-08-31 18:49:16.606682,4.72076981133969
9617,2020-08-31 18:49:16.947350,4.72076981133969
9618,2020-08-31 18:49:17.250573,4.72076981133969
9619,2020-08-31 18:49:17.601295,4.72076981133969
9620,2020-08-31 18:49:17.937998,4.83255028649911
9621,2020-08-31 18:49:18.274022,4.83255028649911
9622,2020-08-31 18:49:18.572902,4.83255028649911
9623,2020-08-31 18:49:18.986582,4.83255028649911
9624,2020-08-31 18:49:19.253074,4.83255028649911
9625,2020-08-31 18:49:19.586000,4.83255028649911
9626,2020-08-31 18:49:19.929446,4.83255028649911
9627,2020-08-31 18:49:20.254110,4.83255028649911
9628,2020-08-31 18:49:20.501529,4.83255028649911
9629,2020-08-31 18:49:20.824724,4.94412155694383
9630,2020-08-31 18:49:21.191092,4.94412155694383
9631,2020-08-31 18:49:21.490665,4.94412155694383
9632,2020-08-31 18:49:21.839852,4.94412155694383
9633,2020-08-31 18:49:22.184091,4.94412155694383
9634,2020-08-31 18:49:22.499831,4.94412155694383
9635,2020-08-31 18:49:22.736172,4.94412155694383
9636,2020-08-31 18:49:23.112070,4.94412155694383
9637,2020-08-31 18:49:23.480597,4.94412155694383
9638,2020-08-31 18:49:23.807421,5.00006274213526
9639,2020-08-31 18:49:24.126690,5.00006274213526
9640,2020-08-31 18:49:24.362340,5.00006274213526
9641,2020-08-31 18:49:24.634530,5.00006274213526
9642,2020-08-31 18:49:24.868386,5.00006274213526
9643,2020-08-31 18:49:25.179832,5.00006274213526
9644,2020-08-31 18:49:25.464140,5.00006274213526
9645,2020-08-31 18:49:25.851369,5.00006274213526
9646,2020-08-31 18:49:26.110178,5.00006274213526
9647,2020-08-31 18:49:26.470637,5.00006274213526
9648,2020-08-31 18:49:26.719902,5.00006274213526
9649,2020-08-31 18:49:27.016659,4.95864983440738
9650,2020-08-31 18:49:27.249279,4.95864983440738
9651,2020-08-31 18:49:27.613116,4.95864983440738
9652,2020-08-31 18:49:27.942887,4.95864983440738
9653,2020-08-31 18:49:28.321664,4.95864983440738
9654,2020-08-31 18:49:28.643963,4.95864983440738
9655,2020-08-31 18:49:28.962025,4.95864983440738
9656,2020-08-31 18:49:29.276820,4.95864983440738
9657,2020-08-31 18:49:29.554297,4.95864983440738
9658,2020-08-31 18:49:29.854021,4.95864983440738
9659,2020-08-31 18:49:30.178377,4.88117037112622
9660,2020-08-31 18:49:30.498573,4.88117037112622
9661,2020-08-31 18:49:30.785100,4.88117037112622
9662,2020-08-31 18:49:31.091013,4.88117037112622
9663,2020-08-31 18:49:31.408347,4.88117037112622
9664,2020-08-31 18:49:31.678259,4.88117037112622
9665,2020-08-31 18:49:31.972588,4.88117037112622
9666,2020-08-31 18:49:32.301722,4.88117037112622
9667,2020-08-31 18:49:32.630263,4.88117037112622
9668,2020-08-31 18:49:32.945851,4.80400578870396
9669,2020-08-31 18:49:33.274147,4.80400578870396
9670,2020-08-31 18:49:33.575501,4.80400578870396
9671,2020-08-31 18:49:33.944246,4.80400578870396
9672,2020-08-31 18:49:34.301572,4.80400578870396
9673,2020-08-31 18:49:34.578311,4.80400578870396
9674,2020-08-31 18:49:34.785983,4.80400578870396
9675,2020-08-31 18:49:35.148593,4.80400578870396
9676,2020-08-31 18:49:35.533203,4.72715101354393
9677,2020-08-31 18:49:35.883064,4.72715101354393
9678,2020-08-31 18:49:36.161930,4.72715101354393
9679,2020-08-31 18:49:36.410947,4.72715101354393
9680,2020-08-31 18:49:36.703345,4.72715101354393
9681,2020-08-31 18:49:37.058007,4.72715101354393
9682,2020-08-31 18:49:37.413030,4.72715101354393
9683,2020-08-31 18:49:37.828127,4.72715101354393
9684,2020-08-31 18:49:38.154628,4.72715101354393
9685,2020-08-31 18:49:38.399825,4.72715101354393
9686,2020-08-31 18:49:38.670655,4.65060117253731
9687,2020-08-31 18:49:38.909681,4.65060117253731
9688,2020-08-31 18:49:39.246852,4.65060117253731
9689,2020-08-31 18:49:39.585106,4.65060117253731
9690,2020-08-31 18:49:39.897038,4.65060117253731
9691,2020-08-31 18:49:40.231662,4.65060117253731
9692,2020-08-31 18:49:40.549388,4.65060117253731
9693,2020-08-31 18:49:40.898420,4.65060117253731
9694,2020-08-31 18:49:41.211777,4.65060117253731
9695,2020-08-31 18:49:41.482778,4.65060117253731
9696,2020-08-31 18:49:41.787885,4.57435157656123
9697,2020-08-31 18:49:42.111756,4.57435157656123
9698,2020-08-31 18:49:42.471619,4.57435157656123
9699,2020-08-31 18:49:42.806228,4.57435157656123
9700,2020-08-31 18:49:43.056684,4.57435157656123
9701,2020-08-31 18:49:43.306046,4.57435157656123
9702,2020-08-31 18:49:43.557973,4.57435157656123
9703,2020-08-31 18:49:43.810384,4.57435157656123
9704,2020-08-31 18:49:44.173896,4.57435157656123
9705,2020-08-31 18:49:44.472259,4.4983977062859
9706,2020-08-31 18:49:44.752783,4.4983977062859
9707,2020-08-31 18:49:45.085550,4.4983977062859
9708,2020-08-31 18:49:45.357597,4.4983977062859
9709,2020-08-31 18:49:45.655370,4.4983977062859
9710,2020-08-31 18:49:45.919722,4.4983977062859
9711,2020-08-31 18:49:46.270866,4.4983977062859
9712,2020-08-31 18:49:46.583913,4.4983977062859
9713,2020-08-31 18:49:46.924931,4.4983977062859
9714,2020-08-31 18:49:47.297962,4.42273519982825
9715,2020-08-31 18:49:47.663878,4.42273519982825
9716,2020-08-31 18:49:47.991185,4.42273519982825
9717,2020-08-31 18:49:48.340571,4.42273519982825
9718,2020-08-31 18:49:48.675734,4.42273519982825
9719,2020-08-31 18:49:48.984321,4.42273519982825
9720,2020-08-31 18:49:49.332908,4.42273519982825
9721,2020-08-31 18:49:49.557874,4.42273519982825
9722,2020-08-31 18:49:49.865462,4.42273519982825
9723,2020-08-31 18:49:50.232758,4.34735984190873
9724,2020-08-31 18:49:50.523987,4.34735984190873
9725,2020-08-31 18:49:50.826847,4.34735984190873
9726,2020-08-31 18:49:51.144424,4.34735984190873
9727,2020-08-31 18:49:51.454662,4.34735984190873
9728,2020-08-31 18:49:51.814629,4.34735984190873
9729,2020-08-31 18:49:52.111847,4.34735984190873
9730,2020-08-31 18:49:52.444866,4.34735984190873
9731,2020-08-31 18:49:52.709413,4.27226755425023
9732,2020-08-31 18:49:52.998384,4.27226755425023
9733,2020-08-31 18:49:53.250093,4.27226755425023
9734,2020-08-31 18:49:53.540652,4.27226755425023
9735,2020-08-31 18:49:53.829023,4.27226755425023
9736,2020-08-31 18:49:54.192062,4.27226755425023
9737,2020-08-31 18:49:54.505977,4.27226755425023
9738,2020-08-31 18:49:54.764910,4.27226755425023
9739,2020-08-31 18:49:55.105086,4.27226755425023
9740,2020-08-31 18:49:55.392680,4.27226755425023
9741,2020-08-31 18:49:55.724692,4.19745438701642
9742,2020-08-31 18:49:56.031918,4.19745438701642
9743,2020-08-31 18:49:56.313070,4.19745438701642
9744,2020-08-31 18:49:56.667895,4.19745438701642
9745,2020-08-31 18:49:56.980195,4.19745438701642
9746,2020-08-31 18:49:57.188282,4.19745438701642
9747,2020-08-31 18:49:57.458427,4.19745438701642
9748,2020-08-31 18:49:57.703031,4.19745438701642
9749,2020-08-31 18:49:57.978720,4.19745438701642
9750,2020-08-31 18:49:58.309204,4.19745438701642
9751,2020-08-31 18:49:58.689582,4.1229165111292
9752,2020-08-31 18:49:58.960082,4.1229165111292
9753,2020-08-31 18:49:59.294402,4.1229165111292
9754,2020-08-31 18:49:59.617402,4.1229165111292
9755,2020-08-31 18:49:59.895327,4.1229165111292
9756,2020-08-31 18:50:00.191492,4.1229165111292
9757,2020-08-31 18:50:00.476929,4.1229165111292
9758,2020-08-31 18:50:00.793024,4.1229165111292
9759,2020-08-31 18:50:01.088843,4.04621663573785
9760,2020-08-31 18:50:01.422865,4.04621663573785
9761,2020-08-31 18:50:01.857884,4.04621663573785
9762,2020-08-31 18:50:02.062210,4.04621663573785
9763,2020-08-31 18:50:02.301796,4.04621663573785
9764,2020-08-31 18:50:02.635710,4.04621663573785
9765,2020-08-31 18:50:02.899389,4.04621663573785
9766,2020-08-31 18:50:03.236313,4.04621663573785
9767,2020-08-31 18:50:03.523811,4.04621663573785
9768,2020-08-31 18:50:03.865096,3.96978887848455
9769,2020-08-31 18:50:04.220038,3.96978887848455
9770,2020-08-31 18:50:04.493270,3.96978887848455
9771,2020-08-31 18:50:04.856146,3.96978887848455
9772,2020-08-31 18:50:05.115919,3.96978887848455
9773,2020-08-31 18:50:05.409941,3.96978887848455
9774,2020-08-31 18:50:05.725802,3.96978887848455
9775,2020-08-31 18:50:06.079339,3.96978887848455
9776,2020-08-31 18:50:06.407575,3.89362974349729
9777,2020-08-31 18:50:06.760095,3.89362974349729
9778,2020-08-31 18:50:07.046774,3.89362974349729
9779,2020-08-31 18:50:07.320626,3.89362974349729
9780,2020-08-31 18:50:07.630464,3.89362974349729
9781,2020-08-31 18:50:07.878549,3.89362974349729
9782,2020-08-31 18:50:08.173397,3.89362974349729
9783,2020-08-31 18:50:08.486408,3.81773583055828
9784,2020-08-31 18:50:08.789422,3.81773583055828
9785,2020-08-31 18:50:09.131378,3.81773583055828
9786,2020-08-31 18:50:09.415872,3.81773583055828
9787,2020-08-31 18:50:09.717545,3.81773583055828
9788,2020-08-31 18:50:10.045603,3.81773583055828
9789,2020-08-31 18:50:10.360597,3.81773583055828
9790,2020-08-31 18:50:10.748613,3.81773583055828
9791,2020-08-31 18:50:11.027810,3.74210383036679
9792,2020-08-31 18:50:11.406340,3.74210383036679
9793,2020-08-31 18:50:11.722575,3.74210383036679
9794,2020-08-31 18:50:12.024916,3.74210383036679
9795,2020-08-31 18:50:12.382376,3.74210383036679
9796,2020-08-31 18:50:12.731863,3.74210383036679
9797,2020-08-31 18:50:13.064442,3.74210383036679
9798,2020-08-31 18:50:13.399171,3.74210383036679
9799,2020-08-31 18:50:13.691058,3.74210383036679
9800,2020-08-31 18:50:14.008463,3.66673052017929
9801,2020-08-31 18:50:14.346798,3.66673052017929
9802,2020-08-31 18:50:14.638860,3.66673052017929
9803,2020-08-31 18:50:14.970252,3.66673052017929
9804,2020-08-31 18:50:15.211177,3.66673052017929
9805,2020-08-31 18:50:15.591144,3.66673052017929
9806,2020-08-31 18:50:15.903425,3.66673052017929
9807,2020-08-31 18:50:16.190500,3.66673052017929
9808,2020-08-31 18:50:16.506151,3.66673052017929
9809,2020-08-31 18:50:16.767783,3.66673052017929
9810,2020-08-31 18:50:17.096269,3.59161275978471
9811,2020-08-31 18:50:17.414813,3.59161275978471
9812,2020-08-31 18:50:17.748084,3.59161275978471
9813,2020-08-31 18:50:18.113637,3.59161275978471
9814,2020-08-31 18:50:18.391731,3.59161275978471
9815,2020-08-31 18:50:18.721063,3.59161275978471
9816,2020-08-31 18:50:19.020395,3.59161275978471
9817,2020-08-31 18:50:19.249106,3.59161275978471
9818,2020-08-31 18:50:19.619725,3.51674748777886
9819,2020-08-31 18:50:19.842681,3.51674748777886
9820,2020-08-31 18:50:20.138172,3.51674748777886
9821,2020-08-31 18:50:20.427336,3.51674748777886
9822,2020-08-31 18:50:20.821944,3.51674748777886
9823,2020-08-31 18:50:21.148749,3.51674748777886
9824,2020-08-31 18:50:21.410112,3.51674748777886
9825,2020-08-31 18:50:21.739602,3.51674748777886
9826,2020-08-31 18:50:22.191822,3.44213171810679
9827,2020-08-31 18:50:22.435773,3.44213171810679
9828,2020-08-31 18:50:22.730047,3.44213171810679
9829,2020-08-31 18:50:23.061794,3.44213171810679
9830,2020-08-31 18:50:23.449937,3.44213171810679
9831,2020-08-31 18:50:23.811381,3.44213171810679
9832,2020-08-31 18:50:24.068201,3.44213171810679
9833,2020-08-31 18:50:24.373522,3.44213171810679
9834,2020-08-31 18:50:24.679920,3.44213171810679
9835,2020-08-31 18:50:24.998444,3.44213171810679
9836,2020-08-31 18:50:25.317097,3.3677625368466
9837,2020-08-31 18:50:25.626407,3.3677625368466
9838,2020-08-31 18:50:25.952302,3.3677625368466
9839,2020-08-31 18:50:26.317174,3.3677625368466
9840,2020-08-31 18:50:26.661313,3.3677625368466
9841,2020-08-31 18:50:26.968148,3.3677625368466
9842,2020-08-31 18:50:27.330111,3.3677625368466
