iteration,timestamp,T7
9843,2020-08-31 18:50:27.605625,3.3677625368466
9844,2020-08-31 18:50:27.956269,3.3677625368466
9845,2020-08-31 18:50:28.384307,3.29363709921094
9846,2020-08-31 18:50:28.737006,3.29363709921094
9847,2020-08-31 18:50:29.019456,3.29363709921094
9848,2020-08-31 18:50:29.362830,3.29363709921094
9849,2020-08-31 18:50:29.718244,3.29363709921094
9850,2020-08-31 18:50:29.952203,3.29363709921094
9851,2020-08-31 18:50:30.243668,3.29363709921094
9852,2020-08-31 18:50:30.552760,3.29363709921094
9853,2020-08-31 18:50:30.907230,3.2197526267462
9854,2020-08-31 18:50:31.234550,3.2197526267462
9855,2020-08-31 18:50:31.530421,3.2197526267462
9856,2020-08-31 18:50:31.839980,3.2197526267462
9857,2020-08-31 18:50:32.165783,3.2197526267462
9858,2020-08-31 18:50:32.415564,3.2197526267462
9859,2020-08-31 18:50:32.768468,3.2197526267462
9860,2020-08-31 18:50:33.208774,3.2197526267462
9861,2020-08-31 18:50:33.492295,3.2197526267462
9862,2020-08-31 18:50:33.866429,3.1304372601091
9863,2020-08-31 18:50:34.204250,3.1304372601091
9864,2020-08-31 18:50:34.548959,3.1304372601091
9865,2020-08-31 18:50:34.870669,3.1304372601091
9866,2020-08-31 18:50:35.213697,3.1304372601091
9867,2020-08-31 18:50:35.522634,3.1304372601091
9868,2020-08-31 18:50:35.856574,3.1304372601091
9869,2020-08-31 18:50:36.232334,3.1304372601091
9870,2020-08-31 18:50:36.565332,3.1304372601091
9871,2020-08-31 18:50:36.933171,3.04138784220065
9872,2020-08-31 18:50:37.309183,3.04138784220065
9873,2020-08-31 18:50:37.696260,3.04138784220065
9874,2020-08-31 18:50:37.946542,3.04138784220065
9875,2020-08-31 18:50:38.224151,3.04138784220065
9876,2020-08-31 18:50:38.556159,3.04138784220065
9877,2020-08-31 18:50:38.871789,3.04138784220065
9878,2020-08-31 18:50:39.224339,3.04138784220065
9879,2020-08-31 18:50:39.493913,3.04138784220065
9880,2020-08-31 18:50:39.840904,2.95260170938826
9881,2020-08-31 18:50:40.104178,2.95260170938826
9882,2020-08-31 18:50:40.380766,2.95260170938826
9883,2020-08-31 18:50:40.783290,2.95260170938826
9884,2020-08-31 18:50:41.141900,2.95260170938826
9885,2020-08-31 18:50:41.538756,2.95260170938826
9886,2020-08-31 18:50:41.801454,2.95260170938826
9887,2020-08-31 18:50:42.124848,2.95260170938826
9888,2020-08-31 18:50:42.493769,2.95260170938826
9889,2020-08-31 18:50:42.837546,2.8640762567348
9890,2020-08-31 18:50:43.138760,2.8640762567348
9891,2020-08-31 18:50:43.459558,2.8640762567348
9892,2020-08-31 18:50:43.777724,2.8640762567348
9893,2020-08-31 18:50:44.071898,2.8640762567348
9894,2020-08-31 18:50:44.434228,2.8640762567348
9895,2020-08-31 18:50:44.811192,2.77580893592354
9896,2020-08-31 18:50:45.135027,2.77580893592354
9897,2020-08-31 18:50:45.499374,2.77580893592354
9898,2020-08-31 18:50:45.791413,2.77580893592354
9899,2020-08-31 18:50:46.099767,2.77580893592354
9900,2020-08-31 18:50:46.423221,2.77580893592354
9901,2020-08-31 18:50:46.744572,2.77580893592354
9902,2020-08-31 18:50:47.063426,2.77580893592354
9903,2020-08-31 18:50:47.306205,2.68779725331072
9904,2020-08-31 18:50:47.545736,2.68779725331072
9905,2020-08-31 18:50:47.911619,2.68779725331072
9906,2020-08-31 18:50:48.233850,2.68779725331072
9907,2020-08-31 18:50:48.503826,2.68779725331072
9908,2020-08-31 18:50:48.816793,2.68779725331072
9909,2020-08-31 18:50:49.147423,2.68779725331072
9910,2020-08-31 18:50:49.507728,2.68779725331072
9911,2020-08-31 18:50:49.775946,2.6000387680956
9912,2020-08-31 18:50:50.100481,2.6000387680956
9913,2020-08-31 18:50:50.333272,2.6000387680956
9914,2020-08-31 18:50:50.624546,2.6000387680956
9915,2020-08-31 18:50:50.875055,2.6000387680956
9916,2020-08-31 18:50:51.165118,2.6000387680956
9917,2020-08-31 18:50:51.506155,2.6000387680956
9918,2020-08-31 18:50:51.838563,2.6000387680956
9919,2020-08-31 18:50:52.151893,2.5125310905991
9920,2020-08-31 18:50:52.447939,2.5125310905991
9921,2020-08-31 18:50:52.779774,2.5125310905991
9922,2020-08-31 18:50:53.128964,2.5125310905991
9923,2020-08-31 18:50:53.443961,2.5125310905991
9924,2020-08-31 18:50:53.784476,2.5125310905991
9925,2020-08-31 18:50:54.110148,2.5125310905991
9926,2020-08-31 18:50:54.433108,2.5125310905991
9927,2020-08-31 18:50:54.750996,2.42527188064305
9928,2020-08-31 18:50:55.044846,2.42527188064305
9929,2020-08-31 18:50:55.384137,2.42527188064305
9930,2020-08-31 18:50:55.721029,2.42527188064305
9931,2020-08-31 18:50:56.007434,2.42527188064305
9932,2020-08-31 18:50:56.366478,2.42527188064305
9933,2020-08-31 18:50:56.732790,2.42527188064305
9934,2020-08-31 18:50:56.984818,2.42527188064305
9935,2020-08-31 18:50:57.357038,2.42527188064305
9936,2020-08-31 18:50:57.633326,2.33825884602308
9937,2020-08-31 18:50:57.971331,2.33825884602308
9938,2020-08-31 18:50:58.292986,2.33825884602308
9939,2020-08-31 18:50:58.558006,2.33825884602308
9940,2020-08-31 18:50:58.921167,2.33825884602308
9941,2020-08-31 18:50:59.271394,2.33825884602308
9942,2020-08-31 18:50:59.593162,2.33825884602308
9943,2020-08-31 18:50:59.874340,2.33825884602308
9944,2020-08-31 18:51:00.227011,2.33825884602308
9945,2020-08-31 18:51:00.532911,2.25148974106858
9946,2020-08-31 18:51:00.904035,2.25148974106858
9947,2020-08-31 18:51:01.261097,2.25148974106858
9948,2020-08-31 18:51:01.569294,2.25148974106858
9949,2020-08-31 18:51:01.855831,2.25148974106858
9950,2020-08-31 18:51:02.194498,2.25148974106858
9951,2020-08-31 18:51:02.465032,2.25148974106858
9952,2020-08-31 18:51:02.766542,2.25148974106858
9953,2020-08-31 18:51:03.120815,2.32758614231973
9954,2020-08-31 18:51:03.475294,2.32758614231973
9955,2020-08-31 18:51:03.723827,2.32758614231973
9956,2020-08-31 18:51:04.049012,2.32758614231973
9957,2020-08-31 18:51:04.453522,2.32758614231973
9958,2020-08-31 18:51:04.707450,2.32758614231973
9959,2020-08-31 18:51:04.942531,2.32758614231973
9960,2020-08-31 18:51:05.260702,2.36246175060337
9961,2020-08-31 18:51:05.597082,2.36246175060337
9962,2020-08-31 18:51:05.850638,2.36246175060337
9963,2020-08-31 18:51:06.152740,2.36246175060337
9964,2020-08-31 18:51:06.407485,2.36246175060337
9965,2020-08-31 18:51:06.679874,2.36246175060337
9966,2020-08-31 18:51:06.980491,2.36246175060337
9967,2020-08-31 18:51:07.230255,2.36246175060337
9968,2020-08-31 18:51:07.552564,2.36246175060337
9969,2020-08-31 18:51:07.915882,2.39724685716655
9970,2020-08-31 18:51:08.256022,2.39724685716655
9971,2020-08-31 18:51:08.517418,2.39724685716655
9972,2020-08-31 18:51:08.781070,2.39724685716655
9973,2020-08-31 18:51:09.136683,2.39724685716655
9974,2020-08-31 18:51:09.396288,2.39724685716655
9975,2020-08-31 18:51:09.635506,2.39724685716655
9976,2020-08-31 18:51:09.866106,2.39724685716655
9977,2020-08-31 18:51:10.134552,2.39724685716655
9978,2020-08-31 18:51:10.398075,2.39724685716655
9979,2020-08-31 18:51:10.691792,2.43194184841991
9980,2020-08-31 18:51:10.945933,2.43194184841991
9981,2020-08-31 18:51:11.300987,2.43194184841991
9982,2020-08-31 18:51:11.567671,2.43194184841991
9983,2020-08-31 18:51:11.850816,2.43194184841991
9984,2020-08-31 18:51:12.117500,2.43194184841991
9985,2020-08-31 18:51:12.486495,2.43194184841991
9986,2020-08-31 18:51:12.792351,2.43194184841991
9987,2020-08-31 18:51:13.126408,2.43194184841991
9988,2020-08-31 18:51:13.532424,2.43194184841991
9989,2020-08-31 18:51:13.872135,2.46654710862704
9990,2020-08-31 18:51:14.175342,2.46654710862704
9991,2020-08-31 18:51:14.525006,2.46654710862704
9992,2020-08-31 18:51:14.907271,2.46654710862704
9993,2020-08-31 18:51:15.201729,2.46654710862704
9994,2020-08-31 18:51:15.539174,2.46654710862704
9995,2020-08-31 18:51:15.854004,2.46654710862704
9996,2020-08-31 18:51:16.121163,2.46654710862704
9997,2020-08-31 18:51:16.449089,2.50106301992557
9998,2020-08-31 18:51:16.865869,2.50106301992557
9999,2020-08-31 18:51:17.221599,2.50106301992557
10000,2020-08-31 18:51:17.562041,2.50106301992557
10001,2020-08-31 18:51:17.906066,2.50106301992557
10002,2020-08-31 18:51:18.218689,2.50106301992557
10003,2020-08-31 18:51:18.589940,2.50106301992557
10004,2020-08-31 18:51:18.964258,2.50106301992557
10005,2020-08-31 18:51:19.304907,2.53548996234727
10006,2020-08-31 18:51:19.693458,2.53548996234727
10007,2020-08-31 18:51:20.016845,2.53548996234727
10008,2020-08-31 18:51:20.333862,2.53548996234727
10009,2020-08-31 18:51:20.639095,2.53548996234727
10010,2020-08-31 18:51:20.976050,2.53548996234727
10011,2020-08-31 18:51:21.322873,2.53548996234727
10012,2020-08-31 18:51:21.674500,2.53548996234727
10013,2020-08-31 18:51:21.947884,2.56982831383755
10014,2020-08-31 18:51:22.246132,2.56982831383755
10015,2020-08-31 18:51:22.538294,2.56982831383755
10016,2020-08-31 18:51:22.850149,2.56982831383755
10017,2020-08-31 18:51:23.097086,2.56982831383755
10018,2020-08-31 18:51:23.384058,2.56982831383755
10019,2020-08-31 18:51:23.735444,2.56982831383755
10020,2020-08-31 18:51:23.998512,2.56982831383755
10021,2020-08-31 18:51:24.273745,2.56982831383755
10022,2020-08-31 18:51:24.547455,2.6040784502741
10023,2020-08-31 18:51:24.888439,2.6040784502741
10024,2020-08-31 18:51:25.229912,2.6040784502741
10025,2020-08-31 18:51:25.586015,2.6040784502741
10026,2020-08-31 18:51:25.922333,2.6040784502741
10027,2020-08-31 18:51:26.224566,2.6040784502741
10028,2020-08-31 18:51:26.543897,2.6040784502741
10029,2020-08-31 18:51:26.846395,2.63824074548518
10030,2020-08-31 18:51:27.143614,2.63824074548518
10031,2020-08-31 18:51:27.537745,2.63824074548518
10032,2020-08-31 18:51:27.899289,2.63824074548518
10033,2020-08-31 18:51:28.245422,2.63824074548518
10034,2020-08-31 18:51:28.516146,2.63824074548518
10035,2020-08-31 18:51:28.829441,2.63824074548518
10036,2020-08-31 18:51:29.096741,2.63824074548518
10037,2020-08-31 18:51:29.448476,2.67231557126728
10038,2020-08-31 18:51:29.826254,2.67231557126728
10039,2020-08-31 18:51:30.176580,2.67231557126728
10040,2020-08-31 18:51:30.448234,2.67231557126728
10041,2020-08-31 18:51:30.759197,2.67231557126728
10042,2020-08-31 18:51:31.037500,2.67231557126728
10043,2020-08-31 18:51:31.304422,2.67231557126728
10044,2020-08-31 18:51:31.557643,2.67231557126728
10045,2020-08-31 18:51:31.850867,2.67231557126728
10046,2020-08-31 18:51:32.122108,2.67231557126728
10047,2020-08-31 18:51:32.474664,2.7063032974024
10048,2020-08-31 18:51:32.869258,2.7063032974024
10049,2020-08-31 18:51:33.214690,2.7063032974024
10050,2020-08-31 18:51:33.533530,2.7063032974024
10051,2020-08-31 18:51:33.897661,2.7063032974024
10052,2020-08-31 18:51:34.184407,2.7063032974024
10053,2020-08-31 18:51:34.497051,2.7063032974024
10054,2020-08-31 18:51:34.805134,2.7063032974024
10055,2020-08-31 18:51:35.055185,2.74020429167493
10056,2020-08-31 18:51:35.374390,2.74020429167493
10057,2020-08-31 18:51:35.679114,2.74020429167493
10058,2020-08-31 18:51:36.037759,2.74020429167493
10059,2020-08-31 18:51:36.414009,2.74020429167493
10060,2020-08-31 18:51:36.685496,2.74020429167493
10061,2020-08-31 18:51:36.938554,2.74020429167493
10062,2020-08-31 18:51:37.224038,2.74020429167493
10063,2020-08-31 18:51:37.561916,2.74020429167493
10064,2020-08-31 18:51:37.929403,2.77611875414161
10065,2020-08-31 18:51:38.218986,2.77611875414161
10066,2020-08-31 18:51:38.540187,2.77611875414161
10067,2020-08-31 18:51:38.862855,2.77611875414161
10068,2020-08-31 18:51:39.139073,2.77611875414161
10069,2020-08-31 18:51:39.439890,2.77611875414161
10070,2020-08-31 18:51:39.744485,2.77611875414161
10071,2020-08-31 18:51:40.057283,2.77611875414161
10072,2020-08-31 18:51:40.412980,2.77611875414161
10073,2020-08-31 18:51:40.705937,2.81193691233356
10074,2020-08-31 18:51:40.994967,2.81193691233356
10075,2020-08-31 18:51:41.322832,2.81193691233356
10076,2020-08-31 18:51:41.654896,2.81193691233356
10077,2020-08-31 18:51:41.927168,2.81193691233356
10078,2020-08-31 18:51:42.255787,2.81193691233356
10079,2020-08-31 18:51:42.662510,2.81193691233356
10080,2020-08-31 18:51:42.952914,2.81193691233356
10081,2020-08-31 18:51:43.229570,2.81193691233356
10082,2020-08-31 18:51:43.615187,2.84765915278437
10083,2020-08-31 18:51:43.967827,2.84765915278437
10084,2020-08-31 18:51:44.346764,2.84765915278437
10085,2020-08-31 18:51:44.663776,2.84765915278437
10086,2020-08-31 18:51:45.024128,2.84765915278437
10087,2020-08-31 18:51:45.367080,2.84765915278437
10088,2020-08-31 18:51:45.605142,2.84765915278437
10089,2020-08-31 18:51:45.923141,2.84765915278437
10090,2020-08-31 18:51:46.231709,2.88328585998769
10091,2020-08-31 18:51:46.501977,2.88328585998769
10092,2020-08-31 18:51:46.898180,2.88328585998769
10093,2020-08-31 18:51:47.239406,2.88328585998769
10094,2020-08-31 18:51:47.508427,2.88328585998769
10095,2020-08-31 18:51:47.817116,2.88328585998769
10096,2020-08-31 18:51:48.112998,2.88328585998769
10097,2020-08-31 18:51:48.464264,2.88328585998769
10098,2020-08-31 18:51:48.787757,2.88328585998769
10099,2020-08-31 18:51:49.102347,2.918817416415
10100,2020-08-31 18:51:49.396392,2.918817416415
10101,2020-08-31 18:51:49.657130,2.918817416415
10102,2020-08-31 18:51:50.028273,2.918817416415
10103,2020-08-31 18:51:50.334048,2.918817416415
10104,2020-08-31 18:51:50.587975,2.918817416415
10105,2020-08-31 18:51:50.952033,2.918817416415
10106,2020-08-31 18:51:51.239789,2.918817416415
10107,2020-08-31 18:51:51.550231,2.918817416415
10108,2020-08-31 18:51:51.832208,2.95425420253312
10109,2020-08-31 18:51:52.079897,2.95425420253312
10110,2020-08-31 18:51:52.353497,2.95425420253312
10111,2020-08-31 18:51:52.713630,2.95425420253312
10112,2020-08-31 18:51:53.060996,2.95425420253312
10113,2020-08-31 18:51:53.348550,2.95425420253312
10114,2020-08-31 18:51:53.620688,2.95425420253312
10115,2020-08-31 18:51:53.981588,2.95425420253312
10116,2020-08-31 18:51:54.406327,2.98959659682166
10117,2020-08-31 18:51:54.656651,2.98959659682166
10118,2020-08-31 18:51:54.898090,2.98959659682166
10119,2020-08-31 18:51:55.217934,2.98959659682166
10120,2020-08-31 18:51:55.517533,2.98959659682166
10121,2020-08-31 18:51:55.787657,2.98959659682166
10122,2020-08-31 18:51:56.108704,2.98959659682166
10123,2020-08-31 18:51:56.519781,2.98959659682166
10124,2020-08-31 18:51:56.816857,2.98959659682166
10125,2020-08-31 18:51:57.181727,3.02484497579024
10126,2020-08-31 18:51:57.443444,3.02484497579024
10127,2020-08-31 18:51:57.750433,3.02484497579024
10128,2020-08-31 18:51:58.004277,3.02484497579024
10129,2020-08-31 18:51:58.292010,3.02484497579024
10130,2020-08-31 18:51:58.665974,3.02484497579024
10131,2020-08-31 18:51:59.063798,3.02484497579024
10132,2020-08-31 18:51:59.336743,3.02484497579024
10133,2020-08-31 18:51:59.691950,3.02484497579024
10134,2020-08-31 18:51:59.983118,3.02484497579024
10135,2020-08-31 18:52:00.272124,3.05999971399577
10136,2020-08-31 18:52:00.605691,3.05999971399577
10137,2020-08-31 18:52:00.915431,3.05999971399577
10138,2020-08-31 18:52:01.229337,3.05999971399577
10139,2020-08-31 18:52:01.518804,3.05999971399577
10140,2020-08-31 18:52:01.881453,3.05999971399577
10141,2020-08-31 18:52:02.225342,3.05999971399577
10142,2020-08-31 18:52:02.557260,3.05999971399577
10143,2020-08-31 18:52:02.882498,3.09506118405945
10144,2020-08-31 18:52:03.227326,3.09506118405945
10145,2020-08-31 18:52:03.535246,3.09506118405945
10146,2020-08-31 18:52:03.816181,3.09506118405945
10147,2020-08-31 18:52:04.139750,3.09506118405945
10148,2020-08-31 18:52:04.472959,3.09506118405945
10149,2020-08-31 18:52:04.841596,3.09506118405945
10150,2020-08-31 18:52:05.226508,3.09506118405945
10151,2020-08-31 18:52:05.552492,3.09506118405945
10152,2020-08-31 18:52:05.887782,3.13002975668398
10153,2020-08-31 18:52:06.169210,3.13002975668398
10154,2020-08-31 18:52:06.514535,3.13002975668398
10155,2020-08-31 18:52:06.766570,3.13002975668398
10156,2020-08-31 18:52:07.122619,3.13002975668398
10157,2020-08-31 18:52:07.366839,3.13002975668398
10158,2020-08-31 18:52:07.630989,3.13002975668398
10159,2020-08-31 18:52:07.895493,3.13002975668398
10160,2020-08-31 18:52:08.237585,3.13002975668398
10161,2020-08-31 18:52:08.534255,3.13002975668398
10162,2020-08-31 18:52:08.912334,3.16490580067068
10163,2020-08-31 18:52:09.257079,3.16490580067068
10164,2020-08-31 18:52:09.554338,3.16490580067068
10165,2020-08-31 18:52:09.847297,3.16490580067068
10166,2020-08-31 18:52:10.138491,3.16490580067068
10167,2020-08-31 18:52:10.432205,3.16490580067068
10168,2020-08-31 18:52:10.733751,3.16490580067068
10169,2020-08-31 18:52:11.042509,3.14678654169586
10170,2020-08-31 18:52:11.335461,3.14678654169586
10171,2020-08-31 18:52:11.634943,3.14678654169586
10172,2020-08-31 18:52:11.928852,3.14678654169586
10173,2020-08-31 18:52:12.246552,3.14678654169586
10174,2020-08-31 18:52:12.535362,3.14678654169586
10175,2020-08-31 18:52:12.804599,3.14678654169586
10176,2020-08-31 18:52:13.054683,3.14678654169586
10177,2020-08-31 18:52:13.319698,3.14678654169586
10178,2020-08-31 18:52:13.651969,3.14678654169586
10179,2020-08-31 18:52:13.961279,3.12058690717231
10180,2020-08-31 18:52:14.220374,3.12058690717231
10181,2020-08-31 18:52:14.456090,3.12058690717231
10182,2020-08-31 18:52:14.782281,3.12058690717231
10183,2020-08-31 18:52:15.096930,3.12058690717231
10184,2020-08-31 18:52:15.439038,3.12058690717231
10185,2020-08-31 18:52:15.760005,3.12058690717231
10186,2020-08-31 18:52:16.165883,3.12058690717231
10187,2020-08-31 18:52:16.463792,3.12058690717231
10188,2020-08-31 18:52:16.722658,3.12058690717231
10189,2020-08-31 18:52:17.041609,3.09453476289114
10190,2020-08-31 18:52:17.408294,3.09453476289114
10191,2020-08-31 18:52:17.789123,3.09453476289114
10192,2020-08-31 18:52:18.100407,3.09453476289114
10193,2020-08-31 18:52:18.430145,3.09453476289114
10194,2020-08-31 18:52:18.744528,3.09453476289114
10195,2020-08-31 18:52:19.020567,3.09453476289114
10196,2020-08-31 18:52:19.271449,3.09453476289114
10197,2020-08-31 18:52:19.630522,3.09453476289114
10198,2020-08-31 18:52:19.896185,3.0686294325366
10199,2020-08-31 18:52:20.250544,3.0686294325366
10200,2020-08-31 18:52:20.576066,3.0686294325366
10201,2020-08-31 18:52:20.910493,3.0686294325366
10202,2020-08-31 18:52:21.221218,3.0686294325366
10203,2020-08-31 18:52:21.591821,3.0686294325366
10204,2020-08-31 18:52:21.903239,3.0686294325366
10205,2020-08-31 18:52:22.155034,3.0686294325366
10206,2020-08-31 18:52:22.438820,3.0686294325366
10207,2020-08-31 18:52:22.760678,3.0686294325366
10208,2020-08-31 18:52:23.117661,3.04287024255461
10209,2020-08-31 18:52:23.424728,3.04287024255461
10210,2020-08-31 18:52:23.737064,3.04287024255461
10211,2020-08-31 18:52:24.016335,3.04287024255461
10212,2020-08-31 18:52:24.411895,3.04287024255461
10213,2020-08-31 18:52:24.749620,3.04287024255461
10214,2020-08-31 18:52:24.996026,3.04287024255461
10215,2020-08-31 18:52:25.400185,3.04287024255461
10216,2020-08-31 18:52:25.748232,3.01725652207968
10217,2020-08-31 18:52:26.132072,3.01725652207968
10218,2020-08-31 18:52:26.448558,3.01725652207968
10219,2020-08-31 18:52:26.686874,3.01725652207968
10220,2020-08-31 18:52:27.061783,3.01725652207968
10221,2020-08-31 18:52:27.429086,3.01725652207968
10222,2020-08-31 18:52:27.676033,3.01725652207968
10223,2020-08-31 18:52:28.019955,3.01725652207968
10224,2020-08-31 18:52:28.305682,3.01725652207968
10225,2020-08-31 18:52:28.626715,3.01725652207968
10226,2020-08-31 18:52:28.915620,2.99178760287901
10227,2020-08-31 18:52:29.207493,2.99178760287901
10228,2020-08-31 18:52:29.539966,2.99178760287901
10229,2020-08-31 18:52:29.843714,2.99178760287901
10230,2020-08-31 18:52:30.107547,2.99178760287901
10231,2020-08-31 18:52:30.307621,2.99178760287901
10232,2020-08-31 18:52:30.657853,2.99178760287901
10233,2020-08-31 18:52:30.995884,2.99178760287901
10234,2020-08-31 18:52:31.355498,2.99178760287901
10235,2020-08-31 18:52:31.697592,2.96646281930988
10236,2020-08-31 18:52:31.996358,2.96646281930988
10237,2020-08-31 18:52:32.320822,2.96646281930988
10238,2020-08-31 18:52:32.729109,2.96646281930988
10239,2020-08-31 18:52:32.997641,2.96646281930988
10240,2020-08-31 18:52:33.368342,2.96646281930988
10241,2020-08-31 18:52:33.624386,2.96646281930988
10242,2020-08-31 18:52:33.968804,2.96646281930988
10243,2020-08-31 18:52:34.332230,2.94128150828689
10244,2020-08-31 18:52:34.627674,2.94128150828689
10245,2020-08-31 18:52:34.916333,2.94128150828689
10246,2020-08-31 18:52:35.268881,2.94128150828689
10247,2020-08-31 18:52:35.596342,2.94128150828689
10248,2020-08-31 18:52:35.884416,2.94128150828689
10249,2020-08-31 18:52:36.146218,2.94128150828689
10250,2020-08-31 18:52:36.450903,2.94128150828689
10251,2020-08-31 18:52:36.773249,2.94128150828689
10252,2020-08-31 18:52:37.109362,2.94128150828689
10253,2020-08-31 18:52:37.518989,2.9162430092574
10254,2020-08-31 18:52:37.901856,2.9162430092574
10255,2020-08-31 18:52:38.229563,2.9162430092574
10256,2020-08-31 18:52:38.586355,2.9162430092574
10257,2020-08-31 18:52:38.929030,2.9162430092574
10258,2020-08-31 18:52:39.272759,2.9162430092574
10259,2020-08-31 18:52:39.653484,2.9162430092574
10260,2020-08-31 18:52:40.007117,2.89134666418384
10261,2020-08-31 18:52:40.331308,2.89134666418384
10262,2020-08-31 18:52:40.636315,2.89134666418384
10263,2020-08-31 18:52:41.011146,2.89134666418384
10264,2020-08-31 18:52:41.329754,2.89134666418384
10265,2020-08-31 18:52:41.664129,2.89134666418384
10266,2020-08-31 18:52:42.018666,2.89134666418384
10267,2020-08-31 18:52:42.328614,2.89134666418384
10268,2020-08-31 18:52:42.736121,2.8665918175319
10269,2020-08-31 18:52:43.014996,2.8665918175319
10270,2020-08-31 18:52:43.298808,2.8665918175319
10271,2020-08-31 18:52:43.622057,2.8665918175319
10272,2020-08-31 18:52:43.925699,2.8665918175319
10273,2020-08-31 18:52:44.270467,2.8665918175319
10274,2020-08-31 18:52:44.646428,2.8665918175319
10275,2020-08-31 18:52:44.929775,2.8665918175319
10276,2020-08-31 18:52:45.273298,2.8665918175319
10277,2020-08-31 18:52:45.611223,2.8665918175319
10278,2020-08-31 18:52:45.951662,2.86260628256341
10279,2020-08-31 18:52:46.275162,2.86260628256341
10280,2020-08-31 18:52:46.537229,2.86260628256341
10281,2020-08-31 18:52:46.841626,2.86260628256341
10282,2020-08-31 18:52:47.117229,2.86260628256341
10283,2020-08-31 18:52:47.421831,2.86260628256341
10284,2020-08-31 18:52:47.725899,2.86260628256341
10285,2020-08-31 18:52:48.032054,2.86260628256341
10286,2020-08-31 18:52:48.352612,2.85865647417403
10287,2020-08-31 18:52:48.661406,2.85865647417403
10288,2020-08-31 18:52:48.943578,2.85865647417403
10289,2020-08-31 18:52:49.246736,2.85865647417403
10290,2020-08-31 18:52:49.579424,2.85865647417403
10291,2020-08-31 18:52:49.930804,2.85865647417403
10292,2020-08-31 18:52:50.212002,2.85865647417403
10293,2020-08-31 18:52:50.473933,2.85865647417403
10294,2020-08-31 18:52:50.751834,2.85865647417403
10295,2020-08-31 18:52:51.178269,2.85474215868696
10296,2020-08-31 18:52:51.451225,2.85474215868696
10297,2020-08-31 18:52:51.749893,2.85474215868696
10298,2020-08-31 18:52:52.074563,2.85474215868696
10299,2020-08-31 18:52:52.335092,2.85474215868696
10300,2020-08-31 18:52:52.699642,2.85474215868696
10301,2020-08-31 18:52:52.959074,2.85474215868696
10302,2020-08-31 18:52:53.208312,2.85474215868696
10303,2020-08-31 18:52:53.525906,2.85474215868696
10304,2020-08-31 18:52:53.857342,2.85474215868696
10305,2020-08-31 18:52:54.178139,2.85086310351107
10306,2020-08-31 18:52:54.509103,2.85086310351107
10307,2020-08-31 18:52:54.773042,2.85086310351107
10308,2020-08-31 18:52:55.099144,2.85086310351107
10309,2020-08-31 18:52:55.409440,2.85086310351107
10310,2020-08-31 18:52:55.668279,2.85086310351107
10311,2020-08-31 18:52:55.979869,2.85086310351107
10312,2020-08-31 18:52:56.260280,2.85086310351107
10313,2020-08-31 18:52:56.618493,2.85086310351107
10314,2020-08-31 18:52:56.872332,2.84701907713152
10315,2020-08-31 18:52:57.235651,2.84701907713152
10316,2020-08-31 18:52:57.528738,2.84701907713152
10317,2020-08-31 18:52:57.863479,2.84701907713152
10318,2020-08-31 18:52:58.239971,2.84701907713152
10319,2020-08-31 18:52:58.550841,2.84701907713152
10320,2020-08-31 18:52:58.899152,2.84701907713152
10321,2020-08-31 18:52:59.281764,2.84701907713152
10322,2020-08-31 18:52:59.628216,2.84701907713152
10323,2020-08-31 18:53:00.030470,2.84320984910063
10324,2020-08-31 18:53:00.396417,2.84320984910063
10325,2020-08-31 18:53:00.779180,2.84320984910063
10326,2020-08-31 18:53:01.036832,2.84320984910063
10327,2020-08-31 18:53:01.344552,2.84320984910063
10328,2020-08-31 18:53:01.675094,2.84320984910063
10329,2020-08-31 18:53:02.000740,2.84320984910063
10330,2020-08-31 18:53:02.340468,2.84320984910063
10331,2020-08-31 18:53:02.652828,2.84320984910063
10332,2020-08-31 18:53:02.976523,2.83943519002904
10333,2020-08-31 18:53:03.312105,2.83943519002904
10334,2020-08-31 18:53:03.646041,2.83943519002904
10335,2020-08-31 18:53:04.004235,2.83943519002904
10336,2020-08-31 18:53:04.269041,2.83943519002904
10337,2020-08-31 18:53:04.634765,2.83943519002904
10338,2020-08-31 18:53:04.954878,2.83943519002904
10339,2020-08-31 18:53:05.232205,2.83943519002904
10340,2020-08-31 18:53:05.578918,2.83786425627919
10341,2020-08-31 18:53:05.881751,2.83786425627919
10342,2020-08-31 18:53:06.226913,2.83786425627919
10343,2020-08-31 18:53:06.503730,2.83786425627919
10344,2020-08-31 18:53:06.884296,2.83786425627919
10345,2020-08-31 18:53:07.164871,2.83786425627919
10346,2020-08-31 18:53:07.480780,2.83786425627919
10347,2020-08-31 18:53:07.798233,2.83786425627919
10348,2020-08-31 18:53:08.061275,2.83786425627919
10349,2020-08-31 18:53:08.458121,2.84224406218569
10350,2020-08-31 18:53:08.788830,2.84224406218569
10351,2020-08-31 18:53:09.089769,2.84224406218569
10352,2020-08-31 18:53:09.378694,2.84224406218569
10353,2020-08-31 18:53:09.720547,2.84224406218569
10354,2020-08-31 18:53:10.000392,2.84224406218569
10355,2020-08-31 18:53:10.275723,2.84224406218569
10356,2020-08-31 18:53:10.610345,2.84224406218569
10357,2020-08-31 18:53:10.953439,2.84224406218569
10358,2020-08-31 18:53:11.183269,2.84224406218569
10359,2020-08-31 18:53:11.488174,2.84977075959503
10360,2020-08-31 18:53:11.748608,2.84977075959503
10361,2020-08-31 18:53:12.035140,2.84977075959503
10362,2020-08-31 18:53:12.337535,2.84977075959503
10363,2020-08-31 18:53:12.674183,2.84977075959503
10364,2020-08-31 18:53:13.002711,2.84977075959503
10365,2020-08-31 18:53:13.319948,2.84977075959503
10366,2020-08-31 18:53:13.674443,2.84977075959503
10367,2020-08-31 18:53:14.006840,2.84977075959503
10368,2020-08-31 18:53:14.347577,2.84977075959503
10369,2020-08-31 18:53:14.649451,2.84977075959503
10370,2020-08-31 18:53:15.001737,2.85725493245842
10371,2020-08-31 18:53:15.295555,2.85725493245842
10372,2020-08-31 18:53:15.625237,2.85725493245842
10373,2020-08-31 18:53:15.938078,2.85725493245842
10374,2020-08-31 18:53:16.263180,2.85725493245842
10375,2020-08-31 18:53:16.538916,2.85725493245842
10376,2020-08-31 18:53:16.774263,2.85725493245842
10377,2020-08-31 18:53:17.103276,2.85725493245842
10378,2020-08-31 18:53:17.407296,2.86651185809635
10379,2020-08-31 18:53:17.774270,2.86651185809635
10380,2020-08-31 18:53:18.116773,2.86651185809635
10381,2020-08-31 18:53:18.488690,2.86651185809635
10382,2020-08-31 18:53:18.792821,2.86651185809635
10383,2020-08-31 18:53:19.128634,2.86651185809635
10384,2020-08-31 18:53:19.417101,2.86651185809635
10385,2020-08-31 18:53:19.708838,2.86651185809635
10386,2020-08-31 18:53:19.993721,2.87574944294084
10387,2020-08-31 18:53:20.312212,2.87574944294084
10388,2020-08-31 18:53:20.589613,2.87574944294084
10389,2020-08-31 18:53:20.923980,2.87574944294084
10390,2020-08-31 18:53:21.297027,2.87574944294084
10391,2020-08-31 18:53:21.639574,2.87574944294084
10392,2020-08-31 18:53:21.963906,2.87574944294084
10393,2020-08-31 18:53:22.317283,2.87574944294084
10394,2020-08-31 18:53:22.657437,2.87574944294084
10395,2020-08-31 18:53:23.006506,2.91244714375888
10396,2020-08-31 18:53:23.334394,2.91244714375888
10397,2020-08-31 18:53:23.597564,2.91244714375888
10398,2020-08-31 18:53:23.917321,2.91244714375888
10399,2020-08-31 18:53:24.244757,2.91244714375888
10400,2020-08-31 18:53:24.572745,2.91244714375888
10401,2020-08-31 18:53:24.881484,2.91244714375888
10402,2020-08-31 18:53:25.194120,2.94907851506413
10403,2020-08-31 18:53:25.565841,2.94907851506413
10404,2020-08-31 18:53:25.801136,2.94907851506413
10405,2020-08-31 18:53:26.131456,2.94907851506413
10406,2020-08-31 18:53:26.497458,2.94907851506413
10407,2020-08-31 18:53:26.841740,2.94907851506413
10408,2020-08-31 18:53:27.181989,2.94907851506413
10409,2020-08-31 18:53:27.474638,2.94907851506413
10410,2020-08-31 18:53:27.817424,2.94907851506413
10411,2020-08-31 18:53:28.143288,2.9856437537519
10412,2020-08-31 18:53:28.453499,2.9856437537519
10413,2020-08-31 18:53:28.790159,2.9856437537519
10414,2020-08-31 18:53:29.171752,2.9856437537519
10415,2020-08-31 18:53:29.426542,2.9856437537519
10416,2020-08-31 18:53:29.758268,2.9856437537519
10417,2020-08-31 18:53:30.028397,2.9856437537519
10418,2020-08-31 18:53:30.395894,2.9856437537519
10419,2020-08-31 18:53:30.771633,2.9856437537519
10420,2020-08-31 18:53:31.072792,3.02214305537009
10421,2020-08-31 18:53:31.414106,3.02214305537009
10422,2020-08-31 18:53:31.742690,3.02214305537009
10423,2020-08-31 18:53:32.058409,3.02214305537009
10424,2020-08-31 18:53:32.402100,3.02214305537009
10425,2020-08-31 18:53:32.741382,3.02214305537009
10426,2020-08-31 18:53:33.087021,3.02214305537009
10427,2020-08-31 18:53:33.466966,3.05857661406701
10428,2020-08-31 18:53:33.765185,3.05857661406701
10429,2020-08-31 18:53:34.020794,3.05857661406701
10430,2020-08-31 18:53:34.262561,3.05857661406701
10431,2020-08-31 18:53:34.495603,3.05857661406701
10432,2020-08-31 18:53:34.839918,3.05857661406701
10433,2020-08-31 18:53:35.165054,3.05857661406701
10434,2020-08-31 18:53:35.453774,3.05857661406701
10435,2020-08-31 18:53:35.814021,3.05857661406701
10436,2020-08-31 18:53:36.159205,3.05857661406701
10437,2020-08-31 18:53:36.474466,3.09494462228724
10438,2020-08-31 18:53:36.837313,3.09494462228724
10439,2020-08-31 18:53:37.138790,3.09494462228724
10440,2020-08-31 18:53:37.526125,3.09494462228724
10441,2020-08-31 18:53:37.881683,3.09494462228724
10442,2020-08-31 18:53:38.220993,3.09494462228724
10443,2020-08-31 18:53:38.522145,3.09494462228724
10444,2020-08-31 18:53:38.786246,3.09494462228724
10445,2020-08-31 18:53:39.055687,3.09494462228724
10446,2020-08-31 18:53:39.416129,3.09494462228724
10447,2020-08-31 18:53:39.784758,3.13124727117216
10448,2020-08-31 18:53:40.123421,3.13124727117216
10449,2020-08-31 18:53:40.416931,3.13124727117216
10450,2020-08-31 18:53:40.743016,3.13124727117216
10451,2020-08-31 18:53:41.102035,3.13124727117216
10452,2020-08-31 18:53:41.471247,3.13124727117216
10453,2020-08-31 18:53:41.861041,3.13124727117216
10454,2020-08-31 18:53:42.224847,3.13124727117216
10455,2020-08-31 18:53:42.486896,3.16748475064604
10456,2020-08-31 18:53:42.752997,3.16748475064604
10457,2020-08-31 18:53:43.179035,3.16748475064604
10458,2020-08-31 18:53:43.498658,3.16748475064604
10459,2020-08-31 18:53:43.918308,3.16748475064604
10460,2020-08-31 18:53:44.243913,3.16748475064604
10461,2020-08-31 18:53:44.579874,3.16748475064604
10462,2020-08-31 18:53:44.838859,3.16748475064604
10463,2020-08-31 18:53:45.124513,3.16748475064604
10464,2020-08-31 18:53:45.505186,3.20365724943824
10465,2020-08-31 18:53:45.861970,3.20365724943824
10466,2020-08-31 18:53:46.233386,3.20365724943824
10467,2020-08-31 18:53:46.557129,3.20365724943824
10468,2020-08-31 18:53:46.876384,3.20365724943824
10469,2020-08-31 18:53:47.116595,3.20365724943824
10470,2020-08-31 18:53:47.484473,3.20365724943824
10471,2020-08-31 18:53:47.781416,3.20365724943824
10472,2020-08-31 18:53:48.026449,3.20365724943824
10473,2020-08-31 18:53:48.498107,3.23976495510418
10474,2020-08-31 18:53:48.887424,3.23976495510418
10475,2020-08-31 18:53:49.228602,3.23976495510418
10476,2020-08-31 18:53:49.597418,3.23976495510418
10477,2020-08-31 18:53:49.975655,3.23976495510418
10478,2020-08-31 18:53:50.283006,3.23976495510418
10479,2020-08-31 18:53:50.566396,3.23976495510418
10480,2020-08-31 18:53:50.884801,3.23976495510418
10481,2020-08-31 18:53:51.136606,3.23976495510418
10482,2020-08-31 18:53:51.459266,3.27580805404558
10483,2020-08-31 18:53:51.800986,3.27580805404558
10484,2020-08-31 18:53:52.101869,3.27580805404558
10485,2020-08-31 18:53:52.411698,3.27580805404558
10486,2020-08-31 18:53:52.752718,3.27580805404558
10487,2020-08-31 18:53:53.100980,3.27580805404558
10488,2020-08-31 18:53:53.370820,3.27580805404558
10489,2020-08-31 18:53:53.660228,3.27580805404558
10490,2020-08-31 18:53:54.047697,3.27580805404558
10491,2020-08-31 18:53:54.411237,3.31178673152991
10492,2020-08-31 18:53:54.767353,3.31178673152991
10493,2020-08-31 18:53:55.115438,3.31178673152991
10494,2020-08-31 18:53:55.481614,3.31178673152991
10495,2020-08-31 18:53:55.748616,3.31178673152991
10496,2020-08-31 18:53:56.052767,3.31178673152991
10497,2020-08-31 18:53:56.354319,3.31178673152991
10498,2020-08-31 18:53:56.608551,3.31178673152991
10499,2020-08-31 18:53:56.980868,3.31178673152991
10500,2020-08-31 18:53:57.295890,3.35445317584927
10501,2020-08-31 18:53:57.649229,3.35445317584927
10502,2020-08-31 18:53:57.939978,3.35445317584927
10503,2020-08-31 18:53:58.161170,3.35445317584927
10504,2020-08-31 18:53:58.514515,3.35445317584927
10505,2020-08-31 18:53:58.882428,3.35445317584927
10506,2020-08-31 18:53:59.274265,3.35445317584927
10507,2020-08-31 18:53:59.554264,3.35445317584927
10508,2020-08-31 18:53:59.867236,3.39704297229052
10509,2020-08-31 18:54:00.216089,3.39704297229052
10510,2020-08-31 18:54:00.547454,3.39704297229052
10511,2020-08-31 18:54:00.895425,3.39704297229052
10512,2020-08-31 18:54:01.188858,3.39704297229052
10513,2020-08-31 18:54:01.564492,3.39704297229052
10514,2020-08-31 18:54:01.835150,3.39704297229052
10515,2020-08-31 18:54:02.183204,3.39704297229052
10516,2020-08-31 18:54:02.582607,3.43955632842608
10517,2020-08-31 18:54:02.859192,3.43955632842608
10518,2020-08-31 18:54:03.216951,3.43955632842608
10519,2020-08-31 18:54:03.583777,3.43955632842608
10520,2020-08-31 18:54:03.967241,3.43955632842608
10521,2020-08-31 18:54:04.236832,3.43955632842608
10522,2020-08-31 18:54:04.550809,3.43955632842608
10523,2020-08-31 18:54:04.810272,3.43955632842608
10524,2020-08-31 18:54:05.179218,3.48199345058104
10525,2020-08-31 18:54:05.527299,3.48199345058104
10526,2020-08-31 18:54:05.807231,3.48199345058104
10527,2020-08-31 18:54:06.179012,3.48199345058104
10528,2020-08-31 18:54:06.528065,3.48199345058104
10529,2020-08-31 18:54:06.823668,3.48199345058104
10530,2020-08-31 18:54:07.210264,3.48199345058104
10531,2020-08-31 18:54:07.552169,3.48199345058104
10532,2020-08-31 18:54:07.852654,3.48199345058104
10533,2020-08-31 18:54:08.218027,3.5243545438554
10534,2020-08-31 18:54:08.537971,3.5243545438554
10535,2020-08-31 18:54:08.890687,3.5243545438554
10536,2020-08-31 18:54:09.181294,3.5243545438554
10537,2020-08-31 18:54:09.417853,3.5243545438554
10538,2020-08-31 18:54:09.694019,3.5243545438554
10539,2020-08-31 18:54:10.023700,3.5243545438554
10540,2020-08-31 18:54:10.273531,3.56663981214545
10541,2020-08-31 18:54:10.564121,3.56663981214545
10542,2020-08-31 18:54:10.804401,3.56663981214545
10543,2020-08-31 18:54:11.156840,3.56663981214545
10544,2020-08-31 18:54:11.416965,3.56663981214545
10545,2020-08-31 18:54:11.667136,3.56663981214545
10546,2020-08-31 18:54:12.022909,3.56663981214545
10547,2020-08-31 18:54:12.349248,3.56663981214545
10548,2020-08-31 18:54:12.655232,3.56663981214545
10549,2020-08-31 18:54:12.933641,3.60884945816466
10550,2020-08-31 18:54:13.205979,3.60884945816466
10551,2020-08-31 18:54:13.437672,3.60884945816466
10552,2020-08-31 18:54:13.774319,3.60884945816466
10553,2020-08-31 18:54:14.132307,3.60884945816466
10554,2020-08-31 18:54:14.488206,3.60884945816466
10555,2020-08-31 18:54:14.817000,3.60884945816466
10556,2020-08-31 18:54:15.128531,3.60884945816466
10557,2020-08-31 18:54:15.412162,3.60884945816466
10558,2020-08-31 18:54:15.700289,3.65098368346376
10559,2020-08-31 18:54:15.980036,3.65098368346376
10560,2020-08-31 18:54:16.231105,3.65098368346376
10561,2020-08-31 18:54:16.474899,3.65098368346376
10562,2020-08-31 18:54:16.717093,3.65098368346376
10563,2020-08-31 18:54:17.120401,3.65098368346376
10564,2020-08-31 18:54:17.463535,3.65098368346376
10565,2020-08-31 18:54:17.729337,3.65098368346376
10566,2020-08-31 18:54:18.032633,3.65098368346376
10567,2020-08-31 18:54:18.363135,3.69304268845039
10568,2020-08-31 18:54:18.613655,3.69304268845039
10569,2020-08-31 18:54:18.973147,3.69304268845039
10570,2020-08-31 18:54:19.287713,3.69304268845039
10571,2020-08-31 18:54:19.679100,3.69304268845039
10572,2020-08-31 18:54:19.911532,3.69304268845039
10573,2020-08-31 18:54:20.311082,3.73502667240814
10574,2020-08-31 18:54:20.575984,3.73502667240814
10575,2020-08-31 18:54:20.932554,3.73502667240814
10576,2020-08-31 18:54:21.313591,3.73502667240814
10577,2020-08-31 18:54:21.637137,3.73502667240814
10578,2020-08-31 18:54:21.980215,3.73502667240814
10579,2020-08-31 18:54:22.251912,3.73502667240814
10580,2020-08-31 18:54:22.533967,3.73502667240814
10581,2020-08-31 18:54:22.981113,3.77693583351508
10582,2020-08-31 18:54:23.240255,3.77693583351508
10583,2020-08-31 18:54:23.585979,3.77693583351508
10584,2020-08-31 18:54:23.953689,3.77693583351508
10585,2020-08-31 18:54:24.267666,3.77693583351508
10586,2020-08-31 18:54:24.629923,3.77693583351508
10587,2020-08-31 18:54:25.022421,3.77693583351508
10588,2020-08-31 18:54:25.450834,3.77693583351508
10589,2020-08-31 18:54:25.778828,3.81874039372288
10590,2020-08-31 18:54:26.020824,3.81874039372288
10591,2020-08-31 18:54:26.374456,3.81874039372288
10592,2020-08-31 18:54:26.791422,3.81874039372288
10593,2020-08-31 18:54:27.056426,3.81874039372288
10594,2020-08-31 18:54:27.384382,3.81874039372288
10595,2020-08-31 18:54:27.705433,3.81874039372288
10596,2020-08-31 18:54:28.066424,3.81874039372288
10597,2020-08-31 18:54:28.412344,3.81874039372288
10598,2020-08-31 18:54:28.815855,3.86256877153524
10599,2020-08-31 18:54:29.119178,3.86256877153524
10600,2020-08-31 18:54:29.357526,3.86256877153524
10601,2020-08-31 18:54:29.661692,3.86256877153524
10602,2020-08-31 18:54:30.009990,3.86256877153524
10603,2020-08-31 18:54:30.310453,3.86256877153524
10604,2020-08-31 18:54:30.613858,3.86256877153524
10605,2020-08-31 18:54:30.963556,3.86256877153524
10606,2020-08-31 18:54:31.273528,3.86256877153524
10607,2020-08-31 18:54:31.647857,3.90631571393499
10608,2020-08-31 18:54:31.932103,3.90631571393499
10609,2020-08-31 18:54:32.220289,3.90631571393499
10610,2020-08-31 18:54:32.548705,3.90631571393499
10611,2020-08-31 18:54:32.796849,3.90631571393499
10612,2020-08-31 18:54:33.164606,3.90631571393499
10613,2020-08-31 18:54:33.439069,3.90631571393499
10614,2020-08-31 18:54:33.710288,3.90631571393499
10615,2020-08-31 18:54:33.990513,3.90631571393499
10616,2020-08-31 18:54:34.345944,3.94998133565032
10617,2020-08-31 18:54:34.705222,3.94998133565032
10618,2020-08-31 18:54:35.048524,3.94998133565032
10619,2020-08-31 18:54:35.360873,3.94998133565032
10620,2020-08-31 18:54:35.629943,3.94998133565032
10621,2020-08-31 18:54:35.905145,3.94998133565032
10622,2020-08-31 18:54:36.227354,3.94998133565032
10623,2020-08-31 18:54:36.567371,3.94998133565032
10624,2020-08-31 18:54:36.896277,3.94998133565032
10625,2020-08-31 18:54:37.290090,3.99356575157992
10626,2020-08-31 18:54:37.557034,3.99356575157992
10627,2020-08-31 18:54:37.833085,3.99356575157992
10628,2020-08-31 18:54:38.092181,3.99356575157992
10629,2020-08-31 18:54:38.436327,3.99356575157992
10630,2020-08-31 18:54:38.760337,3.99356575157992
10631,2020-08-31 18:54:39.094715,3.99356575157992
10632,2020-08-31 18:54:39.407294,3.99356575157992
10633,2020-08-31 18:54:39.739834,3.99356575157992
10634,2020-08-31 18:54:40.140647,4.03706907672399
10635,2020-08-31 18:54:40.508090,4.03706907672399
10636,2020-08-31 18:54:40.782170,4.03706907672399
10637,2020-08-31 18:54:41.111161,4.03706907672399
10638,2020-08-31 18:54:41.429911,4.03706907672399
10639,2020-08-31 18:54:41.772888,4.03706907672399
10640,2020-08-31 18:54:42.072944,4.03706907672399
10641,2020-08-31 18:54:42.410140,4.08049142615727
10642,2020-08-31 18:54:42.677276,4.08049142615727
10643,2020-08-31 18:54:43.004958,4.08049142615727
10644,2020-08-31 18:54:43.336946,4.08049142615727
10645,2020-08-31 18:54:43.687909,4.08049142615727
10646,2020-08-31 18:54:44.039837,4.08049142615727
10647,2020-08-31 18:54:44.284179,4.08049142615727
10648,2020-08-31 18:54:44.629582,4.08049142615727
10649,2020-08-31 18:54:44.892665,4.12383291502839
10650,2020-08-31 18:54:45.183189,4.12383291502839
10651,2020-08-31 18:54:45.545040,4.12383291502839
10652,2020-08-31 18:54:45.873550,4.12383291502839
10653,2020-08-31 18:54:46.167378,4.12383291502839
10654,2020-08-31 18:54:46.479540,4.12383291502839
10655,2020-08-31 18:54:46.805493,4.12383291502839
10656,2020-08-31 18:54:47.132958,4.12383291502839
10657,2020-08-31 18:54:47.392618,4.16709365859539
10658,2020-08-31 18:54:47.659007,4.16709365859539
10659,2020-08-31 18:54:47.994818,4.16709365859539
10660,2020-08-31 18:54:48.334176,4.16709365859539
10661,2020-08-31 18:54:48.618288,4.16709365859539
10662,2020-08-31 18:54:48.907468,4.16709365859539
10663,2020-08-31 18:54:49.207218,4.16709365859539
10664,2020-08-31 18:54:49.539348,4.16709365859539
10665,2020-08-31 18:54:49.817266,4.16709365859539
10666,2020-08-31 18:54:50.091745,4.21027377224843
10667,2020-08-31 18:54:50.316042,4.21027377224843
10668,2020-08-31 18:54:50.614430,4.21027377224843
10669,2020-08-31 18:54:50.908665,4.21027377224843
10670,2020-08-31 18:54:51.277801,4.21027377224843
10671,2020-08-31 18:54:51.627395,4.21027377224843
10672,2020-08-31 18:54:51.975840,4.21027377224843
10673,2020-08-31 18:54:52.346983,4.21027377224843
10674,2020-08-31 18:54:52.623239,4.21027377224843
10675,2020-08-31 18:54:52.997744,4.25337336786893
10676,2020-08-31 18:54:53.309102,4.25337336786893
10677,2020-08-31 18:54:53.569824,4.25337336786893
10678,2020-08-31 18:54:53.885639,4.25337336786893
10679,2020-08-31 18:54:54.148874,4.25337336786893
10680,2020-08-31 18:54:54.453517,4.25337336786893
10681,2020-08-31 18:54:54.778600,4.25337336786893
10682,2020-08-31 18:54:55.062760,4.25337336786893
10683,2020-08-31 18:54:55.391571,4.25337336786893
10684,2020-08-31 18:54:55.712530,4.25337336786893
10685,2020-08-31 18:54:56.027330,4.29639255616657
10686,2020-08-31 18:54:56.369206,4.29639255616657
10687,2020-08-31 18:54:56.711719,4.29639255616657
10688,2020-08-31 18:54:56.984920,4.29639255616657
10689,2020-08-31 18:54:57.290734,4.29639255616657
10690,2020-08-31 18:54:57.656790,4.29639255616657
10691,2020-08-31 18:54:57.922900,4.29639255616657
10692,2020-08-31 18:54:58.195492,4.29639255616657
10693,2020-08-31 18:54:58.562571,4.33933144815099
10694,2020-08-31 18:54:58.827293,4.33933144815099
10695,2020-08-31 18:54:59.100121,4.33933144815099
10696,2020-08-31 18:54:59.446546,4.33933144815099
10697,2020-08-31 18:54:59.788750,4.33933144815099
10698,2020-08-31 18:55:00.147458,4.33933144815099
10699,2020-08-31 18:55:00.473251,4.33933144815099
10700,2020-08-31 18:55:00.803605,4.33933144815099
10701,2020-08-31 18:55:01.094748,4.33933144815099
10702,2020-08-31 18:55:01.413999,4.39420343023323
10703,2020-08-31 18:55:01.724183,4.39420343023323
10704,2020-08-31 18:55:02.024201,4.39420343023323
10705,2020-08-31 18:55:02.358213,4.39420343023323
10706,2020-08-31 18:55:02.591532,4.39420343023323
10707,2020-08-31 18:55:02.924200,4.39420343023323
10708,2020-08-31 18:55:03.284813,4.39420343023323
10709,2020-08-31 18:55:03.608068,4.39420343023323
10710,2020-08-31 18:55:03.917899,4.39420343023323
10711,2020-08-31 18:55:04.188391,4.44897834916856
10712,2020-08-31 18:55:04.506819,4.44897834916856
10713,2020-08-31 18:55:04.859417,4.44897834916856
10714,2020-08-31 18:55:05.201899,4.44897834916856
10715,2020-08-31 18:55:05.602552,4.44897834916856
10716,2020-08-31 18:55:05.946825,4.44897834916856
10717,2020-08-31 18:55:06.243779,4.44897834916856
10718,2020-08-31 18:55:06.532222,4.44897834916856
10719,2020-08-31 18:55:06.811281,4.50365635402159
10720,2020-08-31 18:55:07.198901,4.50365635402159
10721,2020-08-31 18:55:07.507004,4.50365635402159
10722,2020-08-31 18:55:07.833399,4.50365635402159
10723,2020-08-31 18:55:08.194045,4.50365635402159
10724,2020-08-31 18:55:08.511205,4.50365635402159
10725,2020-08-31 18:55:08.839347,4.50365635402159
10726,2020-08-31 18:55:09.181969,4.50365635402159
10727,2020-08-31 18:55:09.614617,4.5582375933253
10728,2020-08-31 18:55:09.957596,4.5582375933253
10729,2020-08-31 18:55:10.272099,4.5582375933253
10730,2020-08-31 18:55:10.601766,4.5582375933253
10731,2020-08-31 18:55:10.907562,4.5582375933253
10732,2020-08-31 18:55:11.249195,4.5582375933253
10733,2020-08-31 18:55:11.589185,4.5582375933253
10734,2020-08-31 18:55:11.877094,4.5582375933253
10735,2020-08-31 18:55:12.144423,4.5582375933253
10736,2020-08-31 18:55:12.381213,4.5582375933253
10737,2020-08-31 18:55:12.741933,4.61272221509465
10738,2020-08-31 18:55:13.072623,4.61272221509465
10739,2020-08-31 18:55:13.461413,4.61272221509465
10740,2020-08-31 18:55:13.792887,4.61272221509465
10741,2020-08-31 18:55:14.117022,4.61272221509465
10742,2020-08-31 18:55:14.461163,4.61272221509465
10743,2020-08-31 18:55:14.776408,4.61272221509465
10744,2020-08-31 18:55:15.135091,4.61272221509465
10745,2020-08-31 18:55:15.515855,4.66711036683984
10746,2020-08-31 18:55:15.875773,4.66711036683984
10747,2020-08-31 18:55:16.226461,4.66711036683984
10748,2020-08-31 18:55:16.563608,4.66711036683984
10749,2020-08-31 18:55:16.935032,4.66711036683984
10750,2020-08-31 18:55:17.248725,4.66711036683984
10751,2020-08-31 18:55:17.491318,4.66711036683984
10752,2020-08-31 18:55:17.804623,4.66711036683984
10753,2020-08-31 18:55:18.056721,4.66711036683984
10754,2020-08-31 18:55:18.362593,4.66711036683984
10755,2020-08-31 18:55:18.715546,4.72140219557919
10756,2020-08-31 18:55:19.023319,4.72140219557919
10757,2020-08-31 18:55:19.405441,4.72140219557919
10758,2020-08-31 18:55:19.682022,4.72140219557919
10759,2020-08-31 18:55:20.012660,4.72140219557919
10760,2020-08-31 18:55:20.371838,4.72140219557919
10761,2020-08-31 18:55:20.726440,4.72140219557919
10762,2020-08-31 18:55:21.011603,4.72140219557919
10763,2020-08-31 18:55:21.323139,4.72140219557919
10764,2020-08-31 18:55:21.666848,4.77569257074599
10765,2020-08-31 18:55:21.924747,4.77569257074599
10766,2020-08-31 18:55:22.268212,4.77569257074599
10767,2020-08-31 18:55:22.604549,4.77569257074599
10768,2020-08-31 18:55:22.850775,4.77569257074599
10769,2020-08-31 18:55:23.179564,4.77569257074599
10770,2020-08-31 18:55:23.556418,4.77569257074599
10771,2020-08-31 18:55:23.922669,4.82989362133092
10772,2020-08-31 18:55:24.237071,4.82989362133092
10773,2020-08-31 18:55:24.614903,4.82989362133092
10774,2020-08-31 18:55:24.910940,4.82989362133092
10775,2020-08-31 18:55:25.225250,4.82989362133092
10776,2020-08-31 18:55:25.576730,4.82989362133092
10777,2020-08-31 18:55:25.964021,4.82989362133092
10778,2020-08-31 18:55:26.261708,4.82989362133092
10779,2020-08-31 18:55:26.619383,4.88400558784855
10780,2020-08-31 18:55:26.980165,4.88400558784855
10781,2020-08-31 18:55:27.280218,4.88400558784855
10782,2020-08-31 18:55:27.523967,4.88400558784855
10783,2020-08-31 18:55:27.867682,4.88400558784855
10784,2020-08-31 18:55:28.121909,4.88400558784855
10785,2020-08-31 18:55:28.440601,4.88400558784855
10786,2020-08-31 18:55:28.827511,4.88400558784855
10787,2020-08-31 18:55:29.146631,4.88400558784855
10788,2020-08-31 18:55:29.470172,4.88400558784855
10789,2020-08-31 18:55:29.754562,4.88400558784855
10790,2020-08-31 18:55:30.043493,4.93802870937839
10791,2020-08-31 18:55:30.332204,4.93802870937839
10792,2020-08-31 18:55:30.613271,4.93802870937839
10793,2020-08-31 18:55:30.882755,4.93802870937839
10794,2020-08-31 18:55:31.250121,4.93802870937839
10795,2020-08-31 18:55:31.491539,4.93802870937839
10796,2020-08-31 18:55:31.751450,4.93802870937839
10797,2020-08-31 18:55:32.007967,4.93802870937839
10798,2020-08-31 18:55:32.258064,4.93802870937839
10799,2020-08-31 18:55:32.660953,4.80994154444274
10800,2020-08-31 18:55:33.030596,4.80994154444274
10801,2020-08-31 18:55:33.303885,4.80994154444274
10802,2020-08-31 18:55:33.607979,4.80994154444274
10803,2020-08-31 18:55:33.944450,4.80994154444274
10804,2020-08-31 18:55:34.254671,4.80994154444274
10805,2020-08-31 18:55:34.580322,4.80994154444274
10806,2020-08-31 18:55:34.852490,4.80994154444274
10807,2020-08-31 18:55:35.097245,4.80994154444274
