iteration,timestamp,T7
10808,2020-08-31 18:55:35.554318,4.6883372099805
10809,2020-08-31 18:55:35.883862,4.6883372099805
10810,2020-08-31 18:55:36.163050,4.6883372099805
10811,2020-08-31 18:55:36.447001,4.6883372099805
10812,2020-08-31 18:55:36.740315,4.6883372099805
10813,2020-08-31 18:55:37.059285,4.6883372099805
10814,2020-08-31 18:55:37.455175,4.6883372099805
10815,2020-08-31 18:55:37.786281,4.6883372099805
10816,2020-08-31 18:55:38.094815,4.6883372099805
10817,2020-08-31 18:55:38.487167,4.56708118262553
10818,2020-08-31 18:55:38.772505,4.56708118262553
10819,2020-08-31 18:55:39.076862,4.56708118262553
10820,2020-08-31 18:55:39.413259,4.56708118262553
10821,2020-08-31 18:55:39.781546,4.56708118262553
10822,2020-08-31 18:55:40.191867,4.56708118262553
10823,2020-08-31 18:55:40.472310,4.56708118262553
10824,2020-08-31 18:55:40.718182,4.56708118262553
10825,2020-08-31 18:55:41.006502,4.56708118262553
10826,2020-08-31 18:55:41.325343,4.44616993141386
10827,2020-08-31 18:55:41.652474,4.44616993141386
10828,2020-08-31 18:55:41.940806,4.44616993141386
10829,2020-08-31 18:55:42.196980,4.44616993141386
10830,2020-08-31 18:55:42.534990,4.44616993141386
10831,2020-08-31 18:55:42.777033,4.44616993141386
10832,2020-08-31 18:55:43.042384,4.44616993141386
10833,2020-08-31 18:55:43.365716,4.44616993141386
10834,2020-08-31 18:55:43.750246,4.3256000261169
10835,2020-08-31 18:55:44.170428,4.3256000261169
10836,2020-08-31 18:55:44.482929,4.3256000261169
10837,2020-08-31 18:55:44.753160,4.3256000261169
10838,2020-08-31 18:55:45.045393,4.3256000261169
10839,2020-08-31 18:55:45.375730,4.3256000261169
10840,2020-08-31 18:55:45.694593,4.3256000261169
10841,2020-08-31 18:55:46.028239,4.3256000261169
10842,2020-08-31 18:55:46.288889,4.3256000261169
10843,2020-08-31 18:55:46.620702,4.3256000261169
10844,2020-08-31 18:55:46.890993,4.20536813187854
10845,2020-08-31 18:55:47.241329,4.20536813187854
10846,2020-08-31 18:55:47.546443,4.20536813187854
10847,2020-08-31 18:55:47.907775,4.20536813187854
10848,2020-08-31 18:55:48.176890,4.20536813187854
10849,2020-08-31 18:55:48.513843,4.20536813187854
10850,2020-08-31 18:55:48.778948,4.20536813187854
10851,2020-08-31 18:55:49.021553,4.20536813187854
10852,2020-08-31 18:55:49.325089,4.20536813187854
10853,2020-08-31 18:55:49.622698,4.20536813187854
10854,2020-08-31 18:55:49.885046,4.08547100439912
10855,2020-08-31 18:55:50.116638,4.08547100439912
10856,2020-08-31 18:55:50.375602,4.08547100439912
10857,2020-08-31 18:55:50.749892,4.08547100439912
10858,2020-08-31 18:55:51.077358,4.08547100439912
10859,2020-08-31 18:55:51.328901,4.08547100439912
10860,2020-08-31 18:55:51.667922,4.08547100439912
10861,2020-08-31 18:55:52.011846,4.08547100439912
10862,2020-08-31 18:55:52.324309,3.96590548558933
10863,2020-08-31 18:55:52.661594,3.96590548558933
10864,2020-08-31 18:55:53.006181,3.96590548558933
10865,2020-08-31 18:55:53.259337,3.96590548558933
10866,2020-08-31 18:55:53.495953,3.96590548558933
10867,2020-08-31 18:55:53.860564,3.96590548558933
10868,2020-08-31 18:55:54.193384,3.96590548558933
10869,2020-08-31 18:55:54.445646,3.96590548558933
10870,2020-08-31 18:55:54.793805,3.96590548558933
10871,2020-08-31 18:55:55.218681,3.84666849963182
10872,2020-08-31 18:55:55.485882,3.84666849963182
10873,2020-08-31 18:55:55.845939,3.84666849963182
10874,2020-08-31 18:55:56.229393,3.84666849963182
10875,2020-08-31 18:55:56.538940,3.84666849963182
10876,2020-08-31 18:55:56.850518,3.84666849963182
10877,2020-08-31 18:55:57.185661,3.84666849963182
10878,2020-08-31 18:55:57.473061,3.84666849963182
10879,2020-08-31 18:55:57.799652,3.84666849963182
10880,2020-08-31 18:55:58.207317,3.72775704939974
10881,2020-08-31 18:55:58.535614,3.72775704939974
10882,2020-08-31 18:55:58.885895,3.72775704939974
10883,2020-08-31 18:55:59.171596,3.72775704939974
10884,2020-08-31 18:55:59.463162,3.72775704939974
10885,2020-08-31 18:55:59.783166,3.72775704939974
10886,2020-08-31 18:56:00.064177,3.72775704939974
10887,2020-08-31 18:56:00.292398,3.72775704939974
10888,2020-08-31 18:56:00.551456,3.72775704939974
10889,2020-08-31 18:56:00.886341,3.72775704939974
10890,2020-08-31 18:56:01.192525,3.60916821318999
10891,2020-08-31 18:56:01.459759,3.60916821318999
10892,2020-08-31 18:56:01.767667,3.60916821318999
10893,2020-08-31 18:56:02.167003,3.60916821318999
10894,2020-08-31 18:56:02.495096,3.60916821318999
10895,2020-08-31 18:56:02.925747,3.60916821318999
10896,2020-08-31 18:56:03.202447,3.60916821318999
10897,2020-08-31 18:56:03.501205,3.60916821318999
10898,2020-08-31 18:56:03.835081,3.49089914173616
10899,2020-08-31 18:56:04.154827,3.49089914173616
10900,2020-08-31 18:56:04.512022,3.49089914173616
10901,2020-08-31 18:56:04.848071,3.49089914173616
10902,2020-08-31 18:56:05.110954,3.49089914173616
10903,2020-08-31 18:56:05.358923,3.49089914173616
10904,2020-08-31 18:56:05.680574,3.49089914173616
10905,2020-08-31 18:56:05.972711,3.49089914173616
10906,2020-08-31 18:56:06.378702,3.37294705547178
10907,2020-08-31 18:56:06.732048,3.37294705547178
10908,2020-08-31 18:56:07.117970,3.37294705547178
10909,2020-08-31 18:56:07.373060,3.37294705547178
10910,2020-08-31 18:56:07.790708,3.37294705547178
10911,2020-08-31 18:56:08.122536,3.37294705547178
10912,2020-08-31 18:56:08.444009,3.37294705547178
10913,2020-08-31 18:56:08.743615,3.37294705547178
10914,2020-08-31 18:56:09.023160,3.37294705547178
10915,2020-08-31 18:56:09.301979,3.25713844293134
10916,2020-08-31 18:56:09.531273,3.25713844293134
10917,2020-08-31 18:56:09.783993,3.25713844293134
10918,2020-08-31 18:56:10.090541,3.25713844293134
10919,2020-08-31 18:56:10.427726,3.25713844293134
10920,2020-08-31 18:56:10.735566,3.25713844293134
10921,2020-08-31 18:56:11.043024,3.25713844293134
10922,2020-08-31 18:56:11.386937,3.25713844293134
10923,2020-08-31 18:56:11.649613,3.25713844293134
10924,2020-08-31 18:56:12.050939,3.14163890333418
10925,2020-08-31 18:56:12.331852,3.14163890333418
10926,2020-08-31 18:56:12.680115,3.14163890333418
10927,2020-08-31 18:56:13.057083,3.14163890333418
10928,2020-08-31 18:56:13.333422,3.14163890333418
10929,2020-08-31 18:56:13.628538,3.14163890333418
10930,2020-08-31 18:56:13.953314,3.14163890333418
10931,2020-08-31 18:56:14.224169,3.14163890333418
10932,2020-08-31 18:56:14.625450,3.0828904387851
10933,2020-08-31 18:56:14.879620,3.0828904387851
10934,2020-08-31 18:56:15.151316,3.0828904387851
10935,2020-08-31 18:56:15.491784,3.0828904387851
10936,2020-08-31 18:56:15.807045,3.0828904387851
10937,2020-08-31 18:56:16.140177,3.0828904387851
10938,2020-08-31 18:56:16.478897,3.0828904387851
10939,2020-08-31 18:56:16.776745,3.0828904387851
10940,2020-08-31 18:56:17.072399,3.0828904387851
10941,2020-08-31 18:56:17.439535,3.0828904387851
10942,2020-08-31 18:56:17.785822,3.02652183866039
10943,2020-08-31 18:56:18.071051,3.02652183866039
10944,2020-08-31 18:56:18.467014,3.02652183866039
10945,2020-08-31 18:56:18.734669,3.02652183866039
10946,2020-08-31 18:56:18.974974,3.02652183866039
10947,2020-08-31 18:56:19.384344,3.02652183866039
10948,2020-08-31 18:56:19.676361,3.02652183866039
10949,2020-08-31 18:56:20.015658,3.02652183866039
10950,2020-08-31 18:56:20.352704,3.02652183866039
10951,2020-08-31 18:56:20.633016,3.02652183866039
10952,2020-08-31 18:56:20.970886,3.02652183866039
10953,2020-08-31 18:56:21.239623,3.02652183866039
10954,2020-08-31 18:56:21.571073,3.02652183866039
10955,2020-08-31 18:56:21.923099,3.02652183866039
10956,2020-08-31 18:56:22.328020,3.02652183866039
10957,2020-08-31 18:56:22.602780,3.02652183866039
10958,2020-08-31 18:56:22.975003,3.02652183866039
10959,2020-08-31 18:56:23.310323,3.02652183866039
10960,2020-08-31 18:56:23.572988,3.02652183866039
10961,2020-08-31 18:56:23.828401,3.02652183866039
10962,2020-08-31 18:56:24.168307,3.02652183866039
10963,2020-08-31 18:56:24.435852,3.02652183866039
10964,2020-08-31 18:56:24.758607,3.02652183866039
10965,2020-08-31 18:56:25.048892,3.02652183866039
10966,2020-08-31 18:56:25.341743,3.02652183866039
10967,2020-08-31 18:56:25.729307,3.02652183866039
10968,2020-08-31 18:56:26.016953,2.91163228377071
10969,2020-08-31 18:56:26.363195,2.91163228377071
10970,2020-08-31 18:56:26.617226,2.91163228377071
10971,2020-08-31 18:56:26.937519,2.91163228377071
10972,2020-08-31 18:56:27.314403,2.91163228377071
10973,2020-08-31 18:56:27.632063,2.91163228377071
10974,2020-08-31 18:56:27.837350,2.91163228377071
10975,2020-08-31 18:56:28.200683,2.91163228377071
10976,2020-08-31 18:56:28.527211,2.79704418272138
10977,2020-08-31 18:56:28.926272,2.79704418272138
10978,2020-08-31 18:56:29.248574,2.79704418272138
10979,2020-08-31 18:56:29.598901,2.79704418272138
10980,2020-08-31 18:56:29.901212,2.79704418272138
10981,2020-08-31 18:56:30.263940,2.79704418272138
10982,2020-08-31 18:56:30.571513,2.79704418272138
10983,2020-08-31 18:56:30.949139,2.79704418272138
10984,2020-08-31 18:56:31.265973,2.68275511126394
10985,2020-08-31 18:56:31.626585,2.68275511126394
10986,2020-08-31 18:56:31.931146,2.68275511126394
10987,2020-08-31 18:56:32.266012,2.68275511126394
10988,2020-08-31 18:56:32.554244,2.68275511126394
10989,2020-08-31 18:56:32.904637,2.68275511126394
10990,2020-08-31 18:56:33.227675,2.68275511126394
10991,2020-08-31 18:56:33.521427,2.68275511126394
10992,2020-08-31 18:56:33.865296,2.56876270083072
10993,2020-08-31 18:56:34.240868,2.56876270083072
10994,2020-08-31 18:56:34.607663,2.56876270083072
10995,2020-08-31 18:56:34.938053,2.56876270083072
10996,2020-08-31 18:56:35.304107,2.56876270083072
10997,2020-08-31 18:56:35.671081,2.56876270083072
10998,2020-08-31 18:56:36.027462,2.56876270083072
10999,2020-08-31 18:56:36.289575,2.56876270083072
11000,2020-08-31 18:56:36.635342,2.45506463710791
11001,2020-08-31 18:56:36.981823,2.45506463710791
11002,2020-08-31 18:56:37.273513,2.45506463710791
11003,2020-08-31 18:56:37.528524,2.45506463710791
11004,2020-08-31 18:56:37.797126,2.45506463710791
11005,2020-08-31 18:56:38.142758,2.45506463710791
11006,2020-08-31 18:56:38.476020,2.45506463710791
11007,2020-08-31 18:56:38.754758,2.45506463710791
11008,2020-08-31 18:56:39.024037,2.45506463710791
11009,2020-08-31 18:56:39.373864,2.34165865872978
11010,2020-08-31 18:56:39.627968,2.34165865872978
11011,2020-08-31 18:56:39.856030,2.34165865872978
11012,2020-08-31 18:56:40.102379,2.34165865872978
11013,2020-08-31 18:56:40.341718,2.34165865872978
11014,2020-08-31 18:56:40.655055,2.34165865872978
11015,2020-08-31 18:56:40.888173,2.34165865872978
11016,2020-08-31 18:56:41.155049,2.34165865872978
11017,2020-08-31 18:56:41.520978,2.34165865872978
11018,2020-08-31 18:56:41.778997,2.34165865872978
11019,2020-08-31 18:56:42.175166,2.22854255608816
11020,2020-08-31 18:56:42.524061,2.22854255608816
11021,2020-08-31 18:56:42.855355,2.22854255608816
11022,2020-08-31 18:56:43.163446,2.22854255608816
11023,2020-08-31 18:56:43.436932,2.22854255608816
11024,2020-08-31 18:56:43.767769,2.22854255608816
11025,2020-08-31 18:56:44.040773,2.22854255608816
11026,2020-08-31 18:56:44.316554,2.22854255608816
11027,2020-08-31 18:56:44.713731,2.28166088358292
11028,2020-08-31 18:56:44.968406,2.28166088358292
11029,2020-08-31 18:56:45.300930,2.28166088358292
11030,2020-08-31 18:56:45.625721,2.28166088358292
11031,2020-08-31 18:56:45.959133,2.28166088358292
11032,2020-08-31 18:56:46.304256,2.28166088358292
11033,2020-08-31 18:56:46.637243,2.28166088358292
11034,2020-08-31 18:56:46.960945,2.28166088358292
11035,2020-08-31 18:56:47.281266,2.28166088358292
11036,2020-08-31 18:56:47.624449,2.33466025005509
11037,2020-08-31 18:56:47.961746,2.33466025005509
11038,2020-08-31 18:56:48.291614,2.33466025005509
11039,2020-08-31 18:56:48.538193,2.33466025005509
11040,2020-08-31 18:56:48.850638,2.33466025005509
11041,2020-08-31 18:56:49.116659,2.33466025005509
11042,2020-08-31 18:56:49.450950,2.33466025005509
11043,2020-08-31 18:56:49.753112,2.33466025005509
11044,2020-08-31 18:56:50.013240,2.38587941468798
11045,2020-08-31 18:56:50.335587,2.38587941468798
11046,2020-08-31 18:56:50.682275,2.38587941468798
11047,2020-08-31 18:56:51.080221,2.38587941468798
11048,2020-08-31 18:56:51.365087,2.38587941468798
11049,2020-08-31 18:56:51.613493,2.38587941468798
11050,2020-08-31 18:56:51.842942,2.38587941468798
11051,2020-08-31 18:56:52.135090,2.38587941468798
11052,2020-08-31 18:56:52.478306,2.38587941468798
11053,2020-08-31 18:56:52.916848,2.43698506868171
11054,2020-08-31 18:56:53.229228,2.43698506868171
11055,2020-08-31 18:56:53.460251,2.43698506868171
11056,2020-08-31 18:56:53.765068,2.43698506868171
11057,2020-08-31 18:56:54.131424,2.43698506868171
11058,2020-08-31 18:56:54.492657,2.43698506868171
11059,2020-08-31 18:56:54.803372,2.43698506868171
11060,2020-08-31 18:56:55.169542,2.43698506868171
11061,2020-08-31 18:56:55.433399,2.43698506868171
11062,2020-08-31 18:56:55.790648,2.48797768059896
11063,2020-08-31 18:56:56.104591,2.48797768059896
11064,2020-08-31 18:56:56.438669,2.48797768059896
11065,2020-08-31 18:56:56.842861,2.48797768059896
11066,2020-08-31 18:56:57.078267,2.48797768059896
11067,2020-08-31 18:56:57.432629,2.48797768059896
11068,2020-08-31 18:56:57.781155,2.53885771576536
11069,2020-08-31 18:56:58.039780,2.53885771576536
11070,2020-08-31 18:56:58.413152,2.53885771576536
11071,2020-08-31 18:56:58.761030,2.53885771576536
11072,2020-08-31 18:56:59.034378,2.53885771576536
11073,2020-08-31 18:56:59.367842,2.53885771576536
11074,2020-08-31 18:56:59.732278,2.53885771576536
11075,2020-08-31 18:57:00.126717,2.53885771576536
11076,2020-08-31 18:57:00.406101,2.58962563631542
11077,2020-08-31 18:57:00.797425,2.58962563631542
11078,2020-08-31 18:57:01.155331,2.58962563631542
11079,2020-08-31 18:57:01.470747,2.58962563631542
11080,2020-08-31 18:57:01.762091,2.58962563631542
11081,2020-08-31 18:57:02.085516,2.58962563631542
11082,2020-08-31 18:57:02.409173,2.58962563631542
11083,2020-08-31 18:57:02.736071,2.58962563631542
11084,2020-08-31 18:57:03.095143,2.64035768281695
11085,2020-08-31 18:57:03.436244,2.64035768281695
11086,2020-08-31 18:57:03.803847,2.64035768281695
11087,2020-08-31 18:57:04.170128,2.64035768281695
11088,2020-08-31 18:57:04.531543,2.64035768281695
11089,2020-08-31 18:57:04.892553,2.64035768281695
11090,2020-08-31 18:57:05.159477,2.64035768281695
11091,2020-08-31 18:57:05.580377,2.69098332527759
11092,2020-08-31 18:57:05.949519,2.69098332527759
11093,2020-08-31 18:57:06.297249,2.69098332527759
11094,2020-08-31 18:57:06.664579,2.69098332527759
11095,2020-08-31 18:57:06.942951,2.69098332527759
11096,2020-08-31 18:57:07.207487,2.69098332527759
11097,2020-08-31 18:57:07.491911,2.69098332527759
11098,2020-08-31 18:57:07.745127,2.69098332527759
11099,2020-08-31 18:57:08.059119,2.69098332527759
11100,2020-08-31 18:57:08.364255,2.74150303468545
11101,2020-08-31 18:57:08.677428,2.74150303468545
11102,2020-08-31 18:57:08.991445,2.74150303468545
11103,2020-08-31 18:57:09.322675,2.74150303468545
11104,2020-08-31 18:57:09.657212,2.74150303468545
11105,2020-08-31 18:57:09.926761,2.74150303468545
11106,2020-08-31 18:57:10.232469,2.74150303468545
11107,2020-08-31 18:57:10.557018,2.74150303468545
11108,2020-08-31 18:57:10.917569,2.74150303468545
11109,2020-08-31 18:57:11.191933,2.79191727886951
11110,2020-08-31 18:57:11.467367,2.79191727886951
11111,2020-08-31 18:57:11.816970,2.79191727886951
11112,2020-08-31 18:57:12.118413,2.79191727886951
11113,2020-08-31 18:57:12.376441,2.79191727886951
11114,2020-08-31 18:57:12.627621,2.79191727886951
11115,2020-08-31 18:57:12.920506,2.79191727886951
11116,2020-08-31 18:57:13.223648,2.84222652253929
11117,2020-08-31 18:57:13.634873,2.84222652253929
11118,2020-08-31 18:57:14.020141,2.84222652253929
11119,2020-08-31 18:57:14.361367,2.84222652253929
11120,2020-08-31 18:57:14.644837,2.84222652253929
11121,2020-08-31 18:57:14.887636,2.84222652253929
11122,2020-08-31 18:57:15.240706,2.84222652253929
11123,2020-08-31 18:57:15.516964,2.84222652253929
11124,2020-08-31 18:57:15.836025,2.89243122732371
11125,2020-08-31 18:57:16.194031,2.89243122732371
11126,2020-08-31 18:57:16.463756,2.89243122732371
11127,2020-08-31 18:57:16.736083,2.89243122732371
11128,2020-08-31 18:57:17.110481,2.89243122732371
11129,2020-08-31 18:57:17.348542,2.89243122732371
11130,2020-08-31 18:57:17.676725,2.89243122732371
11131,2020-08-31 18:57:18.040812,2.89243122732371
11132,2020-08-31 18:57:18.351843,2.94253185180894
11133,2020-08-31 18:57:18.671201,2.94253185180894
11134,2020-08-31 18:57:18.961291,2.94253185180894
11135,2020-08-31 18:57:19.240663,2.94253185180894
11136,2020-08-31 18:57:19.568612,2.94253185180894
11137,2020-08-31 18:57:19.934445,2.94253185180894
11138,2020-08-31 18:57:20.354115,2.9937901819797
11139,2020-08-31 18:57:20.630792,2.9937901819797
11140,2020-08-31 18:57:20.891449,2.9937901819797
11141,2020-08-31 18:57:21.247186,2.9937901819797
11142,2020-08-31 18:57:21.534852,2.9937901819797
11143,2020-08-31 18:57:21.852188,2.9937901819797
11144,2020-08-31 18:57:22.172661,2.9937901819797
11145,2020-08-31 18:57:22.496503,2.9937901819797
11146,2020-08-31 18:57:22.773765,2.9937901819797
11147,2020-08-31 18:57:23.183007,3.04494127672285
11148,2020-08-31 18:57:23.579140,3.04494127672285
11149,2020-08-31 18:57:23.844254,3.04494127672285
11150,2020-08-31 18:57:24.111631,3.04494127672285
11151,2020-08-31 18:57:24.377134,3.04494127672285
11152,2020-08-31 18:57:24.701331,3.04494127672285
11153,2020-08-31 18:57:25.008041,3.04494127672285
11154,2020-08-31 18:57:25.329162,3.04494127672285
11155,2020-08-31 18:57:25.589682,3.04494127672285
11156,2020-08-31 18:57:25.863652,3.04494127672285
11157,2020-08-31 18:57:26.052002,3.04494127672285
11158,2020-08-31 18:57:26.361687,3.09598560047908
11159,2020-08-31 18:57:26.688268,3.09598560047908
11160,2020-08-31 18:57:26.923090,3.09598560047908
11161,2020-08-31 18:57:27.187505,3.09598560047908
11162,2020-08-31 18:57:27.528584,3.09598560047908
11163,2020-08-31 18:57:27.914271,3.09598560047908
11164,2020-08-31 18:57:28.210277,3.09598560047908
11165,2020-08-31 18:57:28.477674,3.09598560047908
11166,2020-08-31 18:57:28.835459,3.14692361469351
11167,2020-08-31 18:57:29.121312,3.14692361469351
11168,2020-08-31 18:57:29.469541,3.14692361469351
11169,2020-08-31 18:57:29.744137,3.14692361469351
11170,2020-08-31 18:57:30.049348,3.14692361469351
11171,2020-08-31 18:57:30.401711,3.14692361469351
11172,2020-08-31 18:57:30.654005,3.14692361469351
11173,2020-08-31 18:57:31.011933,3.14692361469351
11174,2020-08-31 18:57:31.324850,3.14692361469351
11175,2020-08-31 18:57:31.612713,3.19775577785127
11176,2020-08-31 18:57:31.896029,3.19775577785127
11177,2020-08-31 18:57:32.120446,3.19775577785127
11178,2020-08-31 18:57:32.389689,3.19775577785127
11179,2020-08-31 18:57:32.639920,3.19775577785127
11180,2020-08-31 18:57:32.953623,3.19775577785127
11181,2020-08-31 18:57:33.254461,3.19775577785127
11182,2020-08-31 18:57:33.595844,3.19775577785127
11183,2020-08-31 18:57:33.915547,3.19775577785127
11184,2020-08-31 18:57:34.163354,3.19775577785127
11185,2020-08-31 18:57:34.440437,3.19775577785127
11186,2020-08-31 18:57:34.750718,3.2484825455124
11187,2020-08-31 18:57:35.047473,3.2484825455124
11188,2020-08-31 18:57:35.403230,3.2484825455124
11189,2020-08-31 18:57:35.737827,3.2484825455124
11190,2020-08-31 18:57:36.001867,3.2484825455124
11191,2020-08-31 18:57:36.353735,3.2484825455124
11192,2020-08-31 18:57:36.676269,3.2484825455124
11193,2020-08-31 18:57:37.032629,3.29910437034587
11194,2020-08-31 18:57:37.420042,3.29910437034587
11195,2020-08-31 18:57:37.742000,3.29910437034587
11196,2020-08-31 18:57:38.057434,3.29910437034587
11197,2020-08-31 18:57:38.347387,3.29910437034587
11198,2020-08-31 18:57:38.672813,3.29910437034587
11199,2020-08-31 18:57:38.962194,3.29910437034587
11200,2020-08-31 18:57:39.317258,3.29910437034587
11201,2020-08-31 18:57:39.612155,3.29910437034587
11202,2020-08-31 18:57:39.902372,3.34962170216296
11203,2020-08-31 18:57:40.213770,3.34962170216296
11204,2020-08-31 18:57:40.502573,3.34962170216296
11205,2020-08-31 18:57:40.793556,3.34962170216296
11206,2020-08-31 18:57:41.140260,3.34962170216296
11207,2020-08-31 18:57:41.411265,3.34962170216296
11208,2020-08-31 18:57:41.782067,3.34962170216296
11209,2020-08-31 18:57:42.063033,3.34962170216296
11210,2020-08-31 18:57:42.388209,3.34962170216296
11211,2020-08-31 18:57:42.691944,3.34962170216296
11212,2020-08-31 18:57:42.942212,3.40003498794984
11213,2020-08-31 18:57:43.270794,3.40003498794984
11214,2020-08-31 18:57:43.594986,3.40003498794984
11215,2020-08-31 18:57:43.892338,3.40003498794984
11216,2020-08-31 18:57:44.219532,3.40003498794984
11217,2020-08-31 18:57:44.514594,3.40003498794984
11218,2020-08-31 18:57:44.783701,3.40003498794984
11219,2020-08-31 18:57:45.043813,3.40003498794984
11220,2020-08-31 18:57:45.307055,3.40003498794984
11221,2020-08-31 18:57:45.574920,3.40003498794984
11222,2020-08-31 18:57:45.866492,3.45034467189949
11223,2020-08-31 18:57:46.195325,3.45034467189949
11224,2020-08-31 18:57:46.494763,3.45034467189949
11225,2020-08-31 18:57:46.839556,3.45034467189949
11226,2020-08-31 18:57:47.126282,3.45034467189949
11227,2020-08-31 18:57:47.414287,3.45034467189949
11228,2020-08-31 18:57:47.741524,3.45034467189949
11229,2020-08-31 18:57:48.089124,3.45034467189949
11230,2020-08-31 18:57:48.383460,3.45034467189949
11231,2020-08-31 18:57:48.696717,3.48649336885077
11232,2020-08-31 18:57:49.052190,3.48649336885077
11233,2020-08-31 18:57:49.375320,3.48649336885077
11234,2020-08-31 18:57:49.649852,3.48649336885077
11235,2020-08-31 18:57:50.064113,3.48649336885077
11236,2020-08-31 18:57:50.459926,3.48649336885077
11237,2020-08-31 18:57:50.795292,3.48649336885077
11238,2020-08-31 18:57:51.126238,3.48649336885077
11239,2020-08-31 18:57:51.427781,3.50807738403745
11240,2020-08-31 18:57:51.777679,3.50807738403745
11241,2020-08-31 18:57:52.098636,3.50807738403745
11242,2020-08-31 18:57:52.423948,3.50807738403745
11243,2020-08-31 18:57:52.725070,3.50807738403745
11244,2020-08-31 18:57:52.996073,3.50807738403745
11245,2020-08-31 18:57:53.367785,3.50807738403745
11246,2020-08-31 18:57:53.684450,3.50807738403745
11247,2020-08-31 18:57:54.012992,3.50807738403745
11248,2020-08-31 18:57:54.326934,3.58513042425658
11249,2020-08-31 18:57:54.618661,3.58513042425658
11250,2020-08-31 18:57:54.987169,3.58513042425658
11251,2020-08-31 18:57:55.347940,3.58513042425658
11252,2020-08-31 18:57:55.712197,3.58513042425658
11253,2020-08-31 18:57:56.041856,3.58513042425658
11254,2020-08-31 18:57:56.311542,3.58513042425658
11255,2020-08-31 18:57:56.724680,3.58513042425658
11256,2020-08-31 18:57:57.020777,3.64482797511936
11257,2020-08-31 18:57:57.382113,3.64482797511936
11258,2020-08-31 18:57:57.630740,3.64482797511936
11259,2020-08-31 18:57:57.972288,3.64482797511936
11260,2020-08-31 18:57:58.273601,3.64482797511936
11261,2020-08-31 18:57:58.614241,3.64482797511936
11262,2020-08-31 18:57:58.928344,3.64482797511936
11263,2020-08-31 18:57:59.259898,3.64482797511936
11264,2020-08-31 18:57:59.586905,3.64482797511936
11265,2020-08-31 18:57:59.887973,3.70443423428303
11266,2020-08-31 18:58:00.246576,3.70443423428303
11267,2020-08-31 18:58:00.538911,3.70443423428303
11268,2020-08-31 18:58:00.826581,3.70443423428303
11269,2020-08-31 18:58:01.140248,3.70443423428303
11270,2020-08-31 18:58:01.506261,3.70443423428303
11271,2020-08-31 18:58:01.775303,3.70443423428303
11272,2020-08-31 18:58:02.108982,3.70443423428303
11273,2020-08-31 18:58:02.369182,3.70443423428303
11274,2020-08-31 18:58:02.715656,3.76394939717167
11275,2020-08-31 18:58:03.038327,3.76394939717167
11276,2020-08-31 18:58:03.389949,3.76394939717167
11277,2020-08-31 18:58:03.712605,3.76394939717167
11278,2020-08-31 18:58:04.067882,3.76394939717167
11279,2020-08-31 18:58:04.368432,3.76394939717167
11280,2020-08-31 18:58:04.691757,3.76394939717167
11281,2020-08-31 18:58:05.002181,3.76394939717167
11282,2020-08-31 18:58:05.314458,3.82337365795128
11283,2020-08-31 18:58:05.602793,3.82337365795128
11284,2020-08-31 18:58:05.869730,3.82337365795128
11285,2020-08-31 18:58:06.160900,3.82337365795128
11286,2020-08-31 18:58:06.490186,3.82337365795128
11287,2020-08-31 18:58:06.810940,3.82337365795128
11288,2020-08-31 18:58:07.118973,3.82337365795128
11289,2020-08-31 18:58:07.418483,3.82337365795128
11290,2020-08-31 18:58:07.666625,3.82337365795128
11291,2020-08-31 18:58:08.002313,3.88270720955433
11292,2020-08-31 18:58:08.320100,3.88270720955433
11293,2020-08-31 18:58:08.612754,3.88270720955433
11294,2020-08-31 18:58:08.973616,3.88270720955433
11295,2020-08-31 18:58:09.259898,3.88270720955433
11296,2020-08-31 18:58:09.608436,3.88270720955433
11297,2020-08-31 18:58:09.872717,3.88270720955433
11298,2020-08-31 18:58:10.220667,3.88270720955433
11299,2020-08-31 18:58:10.634067,3.88270720955433
11300,2020-08-31 18:58:10.983066,3.94526060403706
11301,2020-08-31 18:58:11.349794,3.94526060403706
11302,2020-08-31 18:58:11.628772,3.94526060403706
11303,2020-08-31 18:58:11.912588,3.94526060403706
11304,2020-08-31 18:58:12.210329,3.94526060403706
11305,2020-08-31 18:58:12.558464,3.94526060403706
11306,2020-08-31 18:58:12.888703,3.94526060403706
11307,2020-08-31 18:58:13.183743,3.94526060403706
11308,2020-08-31 18:58:13.519644,4.00774953944456
11309,2020-08-31 18:58:13.853622,4.00774953944456
11310,2020-08-31 18:58:14.176180,4.00774953944456
11311,2020-08-31 18:58:14.465858,4.00774953944456
11312,2020-08-31 18:58:14.833438,4.00774953944456
11313,2020-08-31 18:58:15.157921,4.00774953944456
11314,2020-08-31 18:58:15.473477,4.00774953944456
11315,2020-08-31 18:58:15.738933,4.00774953944456
11316,2020-08-31 18:58:16.084321,4.0701741466051
11317,2020-08-31 18:58:16.450739,4.0701741466051
11318,2020-08-31 18:58:16.796918,4.0701741466051
11319,2020-08-31 18:58:17.080369,4.0701741466051
11320,2020-08-31 18:58:17.425334,4.0701741466051
11321,2020-08-31 18:58:17.821867,4.0701741466051
11322,2020-08-31 18:58:18.156251,4.0701741466051
11323,2020-08-31 18:58:18.505483,4.0701741466051
11324,2020-08-31 18:58:18.824797,4.0701741466051
11325,2020-08-31 18:58:19.172154,4.13253455522624
11326,2020-08-31 18:58:19.493964,4.13253455522624
11327,2020-08-31 18:58:19.903533,4.13253455522624
11328,2020-08-31 18:58:20.256211,4.13253455522624
11329,2020-08-31 18:58:20.542907,4.13253455522624
11330,2020-08-31 18:58:20.764592,4.13253455522624
11331,2020-08-31 18:58:21.118420,4.13253455522624
11332,2020-08-31 18:58:21.457188,4.13253455522624
11333,2020-08-31 18:58:21.760438,4.19483089391734
11334,2020-08-31 18:58:22.077818,4.19483089391734
11335,2020-08-31 18:58:22.435841,4.19483089391734
11336,2020-08-31 18:58:22.720260,4.19483089391734
11337,2020-08-31 18:58:23.058366,4.19483089391734
11338,2020-08-31 18:58:23.368642,4.19483089391734
11339,2020-08-31 18:58:23.671873,4.19483089391734
11340,2020-08-31 18:58:24.029746,4.19483089391734
11341,2020-08-31 18:58:24.415142,4.25706329021145
11342,2020-08-31 18:58:24.749485,4.25706329021145
11343,2020-08-31 18:58:25.029906,4.25706329021145
11344,2020-08-31 18:58:25.355836,4.25706329021145
11345,2020-08-31 18:58:25.695745,4.25706329021145
11346,2020-08-31 18:58:26.027514,4.25706329021145
11347,2020-08-31 18:58:26.396582,4.25706329021145
11348,2020-08-31 18:58:26.811544,4.25706329021145
11349,2020-08-31 18:58:27.131524,4.31923187058652
11350,2020-08-31 18:58:27.460809,4.31923187058652
11351,2020-08-31 18:58:27.792187,4.31923187058652
11352,2020-08-31 18:58:28.144855,4.31923187058652
11353,2020-08-31 18:58:28.411610,4.31923187058652
11354,2020-08-31 18:58:28.756661,4.31923187058652
11355,2020-08-31 18:58:29.049503,4.31923187058652
11356,2020-08-31 18:58:29.396804,4.38231803861595
11357,2020-08-31 18:58:29.705080,4.38231803861595
11358,2020-08-31 18:58:30.043962,4.38231803861595
11359,2020-08-31 18:58:30.384220,4.38231803861595
11360,2020-08-31 18:58:30.724281,4.38231803861595
11361,2020-08-31 18:58:31.065813,4.38231803861595
11362,2020-08-31 18:58:31.429114,4.38231803861595
11363,2020-08-31 18:58:31.746537,4.44534033407064
11364,2020-08-31 18:58:32.010149,4.44534033407064
11365,2020-08-31 18:58:32.314738,4.44534033407064
11366,2020-08-31 18:58:32.692382,4.44534033407064
11367,2020-08-31 18:58:33.042511,4.44534033407064
11368,2020-08-31 18:58:33.355526,4.44534033407064
11369,2020-08-31 18:58:33.624696,4.44534033407064
11370,2020-08-31 18:58:33.902703,4.44534033407064
11371,2020-08-31 18:58:34.227011,4.44534033407064
11372,2020-08-31 18:58:34.593932,4.44534033407064
11373,2020-08-31 18:58:34.959171,4.5082988811876
11374,2020-08-31 18:58:35.318881,4.5082988811876
11375,2020-08-31 18:58:35.747154,4.5082988811876
11376,2020-08-31 18:58:36.113606,4.5082988811876
11377,2020-08-31 18:58:36.406399,4.5082988811876
11378,2020-08-31 18:58:36.728551,4.5082988811876
11379,2020-08-31 18:58:37.007633,4.5082988811876
11380,2020-08-31 18:58:37.325926,4.5082988811876
11381,2020-08-31 18:58:37.645341,4.57119380319837
11382,2020-08-31 18:58:37.932833,4.57119380319837
11383,2020-08-31 18:58:38.285623,4.57119380319837
11384,2020-08-31 18:58:38.648477,4.57119380319837
11385,2020-08-31 18:58:38.939374,4.57119380319837
11386,2020-08-31 18:58:39.296431,4.57119380319837
11387,2020-08-31 18:58:39.665365,4.57119380319837
11388,2020-08-31 18:58:40.069959,4.63402522234817
11389,2020-08-31 18:58:40.313879,4.63402522234817
11390,2020-08-31 18:58:40.719918,4.63402522234817
11391,2020-08-31 18:58:41.055161,4.63402522234817
11392,2020-08-31 18:58:41.365395,4.63402522234817
11393,2020-08-31 18:58:41.680169,4.63402522234817
11394,2020-08-31 18:58:41.962042,4.63402522234817
11395,2020-08-31 18:58:42.231740,4.63402522234817
11396,2020-08-31 18:58:42.520676,4.63402522234817
11397,2020-08-31 18:58:42.811858,4.63402522234817
11398,2020-08-31 18:58:43.145066,4.69679325991463
11399,2020-08-31 18:58:43.446575,4.69679325991463
11400,2020-08-31 18:58:43.734701,4.69679325991463
11401,2020-08-31 18:58:43.994917,4.69679325991463
11402,2020-08-31 18:58:44.287009,4.69679325991463
11403,2020-08-31 18:58:44.526302,4.69679325991463
11404,2020-08-31 18:58:44.820998,4.69679325991463
11405,2020-08-31 18:58:45.089939,4.69679325991463
11406,2020-08-31 18:58:45.386812,4.69679325991463
11407,2020-08-31 18:58:45.664178,4.75949803622588
11408,2020-08-31 18:58:45.967352,4.75949803622588
11409,2020-08-31 18:58:46.256636,4.75949803622588
11410,2020-08-31 18:58:46.612962,4.75949803622588
11411,2020-08-31 18:58:46.916676,4.75949803622588
11412,2020-08-31 18:58:47.246199,4.75949803622588
11413,2020-08-31 18:58:47.565921,4.75949803622588
11414,2020-08-31 18:58:47.821034,4.75949803622588
11415,2020-08-31 18:58:48.158251,4.75949803622588
11416,2020-08-31 18:58:48.534759,4.82213967067821
11417,2020-08-31 18:58:48.840708,4.82213967067821
11418,2020-08-31 18:58:49.174727,4.82213967067821
11419,2020-08-31 18:58:49.528464,4.82213967067821
11420,2020-08-31 18:58:49.841291,4.82213967067821
11421,2020-08-31 18:58:50.146328,4.82213967067821
11422,2020-08-31 18:58:50.432863,4.82213967067821
11423,2020-08-31 18:58:50.770327,4.82213967067821
11424,2020-08-31 18:58:51.104892,4.82213967067821
11425,2020-08-31 18:58:51.395020,4.88471828175325
11426,2020-08-31 18:58:51.756355,4.88471828175325
11427,2020-08-31 18:58:52.070468,4.88471828175325
11428,2020-08-31 18:58:52.394939,4.88471828175325
11429,2020-08-31 18:58:52.698977,4.88471828175325
11430,2020-08-31 18:58:53.044271,4.88471828175325
11431,2020-08-31 18:58:53.341980,4.88471828175325
11432,2020-08-31 18:58:53.688844,4.88471828175325
11433,2020-08-31 18:58:54.020075,4.88471828175325
11434,2020-08-31 18:58:54.381961,4.94723398703461
11435,2020-08-31 18:58:54.726774,4.94723398703461
11436,2020-08-31 18:58:55.037309,4.94723398703461
11437,2020-08-31 18:58:55.368955,4.94723398703461
11438,2020-08-31 18:58:55.707696,4.94723398703461
11439,2020-08-31 18:58:55.940660,4.94723398703461
11440,2020-08-31 18:58:56.284309,4.94723398703461
11441,2020-08-31 18:58:56.634858,4.94723398703461
11442,2020-08-31 18:58:56.986377,4.81191580503751
11443,2020-08-31 18:58:57.362148,4.81191580503751
11444,2020-08-31 18:58:57.723290,4.81191580503751
11445,2020-08-31 18:58:58.037810,4.81191580503751
11446,2020-08-31 18:58:58.366293,4.81191580503751
11447,2020-08-31 18:58:58.683878,4.81191580503751
11448,2020-08-31 18:58:59.040753,4.81191580503751
11449,2020-08-31 18:58:59.364244,4.81191580503751
11450,2020-08-31 18:58:59.627361,4.81191580503751
11451,2020-08-31 18:58:59.969046,4.67696164884043
11452,2020-08-31 18:59:00.237185,4.67696164884043
11453,2020-08-31 18:59:00.479707,4.67696164884043
11454,2020-08-31 18:59:00.805381,4.67696164884043
11455,2020-08-31 18:59:01.088348,4.67696164884043
11456,2020-08-31 18:59:01.415103,4.67696164884043
11457,2020-08-31 18:59:01.762839,4.67696164884043
11458,2020-08-31 18:59:02.139651,4.67696164884043
11459,2020-08-31 18:59:02.396470,4.67696164884043
11460,2020-08-31 18:59:02.726922,4.67696164884043
11461,2020-08-31 18:59:03.151616,4.55623958958019
11462,2020-08-31 18:59:03.413108,4.55623958958019
11463,2020-08-31 18:59:03.729441,4.55623958958019
11464,2020-08-31 18:59:04.007053,4.55623958958019
11465,2020-08-31 18:59:04.402773,4.55623958958019
11466,2020-08-31 18:59:04.691801,4.55623958958019
11467,2020-08-31 18:59:04.941266,4.55623958958019
11468,2020-08-31 18:59:05.274566,4.4358615514049
11469,2020-08-31 18:59:05.642472,4.4358615514049
11470,2020-08-31 18:59:05.935298,4.4358615514049
11471,2020-08-31 18:59:06.295669,4.4358615514049
11472,2020-08-31 18:59:06.644570,4.4358615514049
11473,2020-08-31 18:59:06.996945,4.4358615514049
11474,2020-08-31 18:59:07.325992,4.4358615514049
11475,2020-08-31 18:59:07.581678,4.4358615514049
11476,2020-08-31 18:59:07.874190,4.4358615514049
11477,2020-08-31 18:59:08.061294,4.4358615514049
11478,2020-08-31 18:59:08.355586,4.31582410144378
11479,2020-08-31 18:59:08.713849,4.31582410144378
11480,2020-08-31 18:59:09.072130,4.31582410144378
11481,2020-08-31 18:59:09.341197,4.31582410144378
11482,2020-08-31 18:59:09.648349,4.31582410144378
11483,2020-08-31 18:59:10.013979,4.31582410144378
11484,2020-08-31 18:59:10.353124,4.31582410144378
11485,2020-08-31 18:59:10.738114,4.31582410144378
11486,2020-08-31 18:59:11.091490,4.19612390219342
11487,2020-08-31 18:59:11.402213,4.19612390219342
11488,2020-08-31 18:59:11.636124,4.19612390219342
11489,2020-08-31 18:59:11.895373,4.19612390219342
11490,2020-08-31 18:59:12.224089,4.19612390219342
11491,2020-08-31 18:59:12.485102,4.19612390219342
11492,2020-08-31 18:59:12.841856,4.19612390219342
11493,2020-08-31 18:59:13.163767,4.19612390219342
11494,2020-08-31 18:59:13.465502,4.07675770670072
11495,2020-08-31 18:59:13.864499,4.07675770670072
11496,2020-08-31 18:59:14.205375,4.07675770670072
11497,2020-08-31 18:59:14.513489,4.07675770670072
11498,2020-08-31 18:59:14.844379,4.07675770670072
11499,2020-08-31 18:59:15.159273,4.07675770670072
11500,2020-08-31 18:59:15.469519,4.07675770670072
11501,2020-08-31 18:59:15.811485,4.07675770670072
11502,2020-08-31 18:59:16.146988,4.07675770670072
11503,2020-08-31 18:59:16.506665,3.95772235421447
11504,2020-08-31 18:59:16.837199,3.95772235421447
11505,2020-08-31 18:59:17.199808,3.95772235421447
11506,2020-08-31 18:59:17.560018,3.95772235421447
11507,2020-08-31 18:59:17.931299,3.95772235421447
11508,2020-08-31 18:59:18.173352,3.95772235421447
11509,2020-08-31 18:59:18.526719,3.95772235421447
11510,2020-08-31 18:59:18.924020,3.95772235421447
11511,2020-08-31 18:59:19.255694,3.95772235421447
11512,2020-08-31 18:59:19.604727,3.83901476624368
11513,2020-08-31 18:59:19.933225,3.83901476624368
11514,2020-08-31 18:59:20.262740,3.83901476624368
11515,2020-08-31 18:59:20.511680,3.83901476624368
11516,2020-08-31 18:59:20.878881,3.83901476624368
11517,2020-08-31 18:59:21.163156,3.83901476624368
11518,2020-08-31 18:59:21.495680,3.83901476624368
11519,2020-08-31 18:59:21.892382,3.83901476624368
11520,2020-08-31 18:59:22.223881,3.83901476624368
11521,2020-08-31 18:59:22.567564,3.72063194297198
11522,2020-08-31 18:59:22.931111,3.72063194297198
11523,2020-08-31 18:59:23.290957,3.72063194297198
11524,2020-08-31 18:59:23.636340,3.72063194297198
11525,2020-08-31 18:59:23.994582,3.72063194297198
11526,2020-08-31 18:59:24.327384,3.72063194297198
11527,2020-08-31 18:59:24.590880,3.72063194297198
11528,2020-08-31 18:59:24.906732,3.72063194297198
11529,2020-08-31 18:59:25.215935,3.60257095998602
11530,2020-08-31 18:59:25.569645,3.60257095998602
11531,2020-08-31 18:59:25.929548,3.60257095998602
11532,2020-08-31 18:59:26.328554,3.60257095998602
11533,2020-08-31 18:59:26.627758,3.60257095998602
11534,2020-08-31 18:59:26.997295,3.60257095998602
11535,2020-08-31 18:59:27.407464,3.60257095998602
11536,2020-08-31 18:59:27.795095,3.48482896528304
11537,2020-08-31 18:59:28.058430,3.48482896528304
11538,2020-08-31 18:59:28.345700,3.48482896528304
11539,2020-08-31 18:59:28.625378,3.48482896528304
11540,2020-08-31 18:59:28.878907,3.48482896528304
11541,2020-08-31 18:59:29.214333,3.48482896528304
11542,2020-08-31 18:59:29.559706,3.48482896528304
11543,2020-08-31 18:59:29.892124,3.48482896528304
11544,2020-08-31 18:59:30.264432,3.48482896528304
11545,2020-08-31 18:59:30.517885,3.36740317652811
11546,2020-08-31 18:59:30.846551,3.36740317652811
11547,2020-08-31 18:59:31.228961,3.36740317652811
11548,2020-08-31 18:59:31.593611,3.36740317652811
11549,2020-08-31 18:59:31.818129,3.36740317652811
11550,2020-08-31 18:59:32.118222,3.36740317652811
11551,2020-08-31 18:59:32.352748,3.36740317652811
11552,2020-08-31 18:59:32.623770,3.36740317652811
11553,2020-08-31 18:59:32.799422,3.36740317652811
11554,2020-08-31 18:59:33.020163,3.36740317652811
11555,2020-08-31 18:59:33.341936,3.25029087853625
11556,2020-08-31 18:59:33.719173,3.25029087853625
11557,2020-08-31 18:59:34.009051,3.25029087853625
11558,2020-08-31 18:59:34.356863,3.25029087853625
11559,2020-08-31 18:59:34.663829,3.25029087853625
11560,2020-08-31 18:59:34.988576,3.25029087853625
11561,2020-08-31 18:59:35.231110,3.25029087853625
11562,2020-08-31 18:59:35.504588,3.25029087853625
11563,2020-08-31 18:59:35.815525,3.1383502081995
11564,2020-08-31 18:59:36.095025,3.1383502081995
11565,2020-08-31 18:59:36.449584,3.1383502081995
11566,2020-08-31 18:59:36.781472,3.1383502081995
11567,2020-08-31 18:59:37.109599,3.1383502081995
11568,2020-08-31 18:59:37.483814,3.1383502081995
11569,2020-08-31 18:59:37.725393,3.1383502081995
11570,2020-08-31 18:59:37.977145,3.1383502081995
11571,2020-08-31 18:59:38.377351,3.02671077403049
11572,2020-08-31 18:59:38.686769,3.02671077403049
11573,2020-08-31 18:59:39.033937,3.02671077403049
11574,2020-08-31 18:59:39.371434,3.02671077403049
11575,2020-08-31 18:59:39.641083,3.02671077403049
11576,2020-08-31 18:59:39.944937,3.02671077403049
11577,2020-08-31 18:59:40.215804,3.02671077403049
11578,2020-08-31 18:59:40.546993,3.02671077403049
11579,2020-08-31 18:59:40.886647,2.9153700110884
11580,2020-08-31 18:59:41.137426,2.9153700110884
11581,2020-08-31 18:59:41.483123,2.9153700110884
11582,2020-08-31 18:59:41.845893,2.9153700110884
11583,2020-08-31 18:59:42.181253,2.9153700110884
11584,2020-08-31 18:59:42.567238,2.9153700110884
11585,2020-08-31 18:59:42.901320,2.9153700110884
11586,2020-08-31 18:59:43.249757,2.9153700110884
11587,2020-08-31 18:59:43.685470,2.80432541309715
11588,2020-08-31 18:59:44.016328,2.80432541309715
11589,2020-08-31 18:59:44.321910,2.80432541309715
11590,2020-08-31 18:59:44.655303,2.80432541309715
11591,2020-08-31 18:59:44.972813,2.80432541309715
11592,2020-08-31 18:59:45.267299,2.80432541309715
11593,2020-08-31 18:59:45.621020,2.80432541309715
11594,2020-08-31 18:59:45.929638,2.80432541309715
11595,2020-08-31 18:59:46.190051,2.80432541309715
11596,2020-08-31 18:59:46.492575,2.69357453068388
11597,2020-08-31 18:59:46.791556,2.69357453068388
11598,2020-08-31 18:59:47.155504,2.69357453068388
11599,2020-08-31 18:59:47.455053,2.69357453068388
11600,2020-08-31 18:59:47.743566,2.69357453068388
11601,2020-08-31 18:59:48.155467,2.69357453068388
11602,2020-08-31 18:59:48.469066,2.69357453068388
11603,2020-08-31 18:59:48.839133,2.69357453068388
11604,2020-08-31 18:59:49.189390,2.58311496975074
11605,2020-08-31 18:59:49.549836,2.58311496975074
11606,2020-08-31 18:59:49.867799,2.58311496975074
11607,2020-08-31 18:59:50.184038,2.58311496975074
11608,2020-08-31 18:59:50.574496,2.58311496975074
11609,2020-08-31 18:59:50.862867,2.58311496975074
11610,2020-08-31 18:59:51.143087,2.58311496975074
11611,2020-08-31 18:59:51.462093,2.58311496975074
11612,2020-08-31 18:59:51.770646,2.47294438997123
11613,2020-08-31 18:59:52.175477,2.47294438997123
11614,2020-08-31 18:59:52.562549,2.47294438997123
11615,2020-08-31 18:59:52.889090,2.47294438997123
11616,2020-08-31 18:59:53.199691,2.47294438997123
11617,2020-08-31 18:59:53.448164,2.47294438997123
11618,2020-08-31 18:59:53.727746,2.47294438997123
11619,2020-08-31 18:59:54.039332,2.47294438997123
11620,2020-08-31 18:59:54.423707,2.47294438997123
11621,2020-08-31 18:59:54.740465,2.47294438997123
11622,2020-08-31 18:59:55.051309,2.36306050340374
11623,2020-08-31 18:59:55.410058,2.36306050340374
11624,2020-08-31 18:59:55.734046,2.36306050340374
11625,2020-08-31 18:59:56.055835,2.36306050340374
11626,2020-08-31 18:59:56.381329,2.36306050340374
11627,2020-08-31 18:59:56.734291,2.36306050340374
11628,2020-08-31 18:59:56.996681,2.36306050340374
11629,2020-08-31 18:59:57.328796,2.2534610732159
11630,2020-08-31 18:59:57.712487,2.2534610732159
11631,2020-08-31 18:59:58.048229,2.2534610732159
11632,2020-08-31 18:59:58.347932,2.2534610732159
11633,2020-08-31 18:59:58.654911,2.2534610732159
11634,2020-08-31 18:59:58.939221,2.2534610732159
11635,2020-08-31 18:59:59.219526,2.2534610732159
11636,2020-08-31 18:59:59.437205,2.2534610732159
11637,2020-08-31 18:59:59.767076,2.2534610732159
11638,2020-08-31 19:00:00.125093,2.30476233839541
11639,2020-08-31 19:00:00.389547,2.30476233839541
11640,2020-08-31 19:00:00.656677,2.30476233839541
11641,2020-08-31 19:00:00.931707,2.30476233839541
11642,2020-08-31 19:00:01.261254,2.30476233839541
11643,2020-08-31 19:00:01.632665,2.30476233839541
11644,2020-08-31 19:00:01.922627,2.30476233839541
11645,2020-08-31 19:00:02.225315,2.30476233839541
11646,2020-08-31 19:00:02.460604,2.35596087609783
11647,2020-08-31 19:00:02.761299,2.35596087609783
11648,2020-08-31 19:00:03.118552,2.35596087609783
11649,2020-08-31 19:00:03.502370,2.35596087609783
11650,2020-08-31 19:00:03.868390,2.35596087609783
11651,2020-08-31 19:00:04.156543,2.35596087609783
11652,2020-08-31 19:00:04.564608,2.35596087609783
11653,2020-08-31 19:00:04.876869,2.35596087609783
11654,2020-08-31 19:00:05.193774,2.35596087609783
11655,2020-08-31 19:00:05.470882,2.4070571786896
11656,2020-08-31 19:00:05.731186,2.4070571786896
11657,2020-08-31 19:00:06.122996,2.4070571786896
11658,2020-08-31 19:00:06.528984,2.4070571786896
11659,2020-08-31 19:00:06.777871,2.4070571786896
11660,2020-08-31 19:00:07.127994,2.4070571786896
11661,2020-08-31 19:00:07.464755,2.4070571786896
11662,2020-08-31 19:00:07.724814,2.4070571786896
11663,2020-08-31 19:00:07.975839,2.46460559650036
11664,2020-08-31 19:00:08.283221,2.46460559650036
11665,2020-08-31 19:00:08.663624,2.46460559650036
11666,2020-08-31 19:00:08.989422,2.46460559650036
11667,2020-08-31 19:00:09.327385,2.46460559650036
11668,2020-08-31 19:00:09.626564,2.46460559650036
11669,2020-08-31 19:00:09.916567,2.46460559650036
11670,2020-08-31 19:00:10.195401,2.46460559650036
11671,2020-08-31 19:00:10.485681,2.46460559650036
11672,2020-08-31 19:00:10.752521,2.46460559650036
11673,2020-08-31 19:00:11.013804,2.52203901621134
11674,2020-08-31 19:00:11.261395,2.52203901621134
11675,2020-08-31 19:00:11.607245,2.52203901621134
11676,2020-08-31 19:00:11.861004,2.52203901621134
11677,2020-08-31 19:00:12.119175,2.52203901621134
11678,2020-08-31 19:00:12.383580,2.52203901621134
11679,2020-08-31 19:00:12.671036,2.52203901621134
11680,2020-08-31 19:00:12.924523,2.52203901621134
11681,2020-08-31 19:00:13.227440,2.52203901621134
11682,2020-08-31 19:00:13.554695,2.52203901621134
11683,2020-08-31 19:00:13.864186,2.57935797712274
11684,2020-08-31 19:00:14.209559,2.57935797712274
11685,2020-08-31 19:00:14.549854,2.57935797712274
11686,2020-08-31 19:00:14.878785,2.57935797712274
11687,2020-08-31 19:00:15.241978,2.57935797712274
11688,2020-08-31 19:00:15.554476,2.57935797712274
11689,2020-08-31 19:00:15.806512,2.57935797712274
11690,2020-08-31 19:00:16.027873,2.57935797712274
11691,2020-08-31 19:00:16.323504,2.63656301447858
11692,2020-08-31 19:00:16.718179,2.63656301447858
11693,2020-08-31 19:00:17.072668,2.63656301447858
11694,2020-08-31 19:00:17.445674,2.63656301447858
11695,2020-08-31 19:00:17.732731,2.63656301447858
11696,2020-08-31 19:00:18.028863,2.63656301447858
11697,2020-08-31 19:00:18.373127,2.63656301447858
11698,2020-08-31 19:00:18.679886,2.63656301447858
11699,2020-08-31 19:00:18.987055,2.63656301447858
11700,2020-08-31 19:00:19.299066,2.69365465952514
11701,2020-08-31 19:00:19.556520,2.69365465952514
11702,2020-08-31 19:00:19.822333,2.69365465952514
11703,2020-08-31 19:00:20.163372,2.69365465952514
11704,2020-08-31 19:00:20.465611,2.69365465952514
11705,2020-08-31 19:00:20.785210,2.69365465952514
11706,2020-08-31 19:00:21.106586,2.69365465952514
11707,2020-08-31 19:00:21.456440,2.69365465952514
11708,2020-08-31 19:00:21.835886,2.69365465952514
11709,2020-08-31 19:00:22.124885,2.75063343956791
11710,2020-08-31 19:00:22.492265,2.75063343956791
11711,2020-08-31 19:00:22.784675,2.75063343956791
11712,2020-08-31 19:00:23.105503,2.75063343956791
11713,2020-08-31 19:00:23.414005,2.75063343956791
11714,2020-08-31 19:00:23.732924,2.75063343956791
11715,2020-08-31 19:00:23.960236,2.75063343956791
11716,2020-08-31 19:00:24.251373,2.75063343956791
11717,2020-08-31 19:00:24.612084,2.75063343956791
11718,2020-08-31 19:00:24.929465,2.8074998780271
11719,2020-08-31 19:00:25.261993,2.8074998780271
11720,2020-08-31 19:00:25.610475,2.8074998780271
11721,2020-08-31 19:00:25.947116,2.8074998780271
11722,2020-08-31 19:00:26.213069,2.8074998780271
11723,2020-08-31 19:00:26.612309,2.8074998780271
11724,2020-08-31 19:00:26.951841,2.8074998780271
11725,2020-08-31 19:00:27.311055,2.8074998780271
11726,2020-08-31 19:00:27.644465,2.86425449449162
11727,2020-08-31 19:00:27.983000,2.86425449449162
11728,2020-08-31 19:00:28.293508,2.86425449449162
11729,2020-08-31 19:00:28.554252,2.86425449449162
11730,2020-08-31 19:00:28.894722,2.86425449449162
11731,2020-08-31 19:00:29.159990,2.86425449449162
11732,2020-08-31 19:00:29.500730,2.86425449449162
11733,2020-08-31 19:00:29.855927,2.86425449449162
11734,2020-08-31 19:00:30.191827,2.86425449449162
11735,2020-08-31 19:00:30.455498,2.92089780477167
11736,2020-08-31 19:00:30.861279,2.92089780477167
11737,2020-08-31 19:00:31.207876,2.92089780477167
11738,2020-08-31 19:00:31.468042,2.92089780477167
11739,2020-08-31 19:00:31.786146,2.92089780477167
11740,2020-08-31 19:00:32.104217,2.92089780477167
11741,2020-08-31 19:00:32.420318,2.92089780477167
11742,2020-08-31 19:00:32.750467,2.97743032095006
11743,2020-08-31 19:00:33.068708,2.97743032095006
11744,2020-08-31 19:00:33.464789,2.97743032095006
11745,2020-08-31 19:00:33.730199,2.97743032095006
11746,2020-08-31 19:00:34.024020,2.97743032095006
11747,2020-08-31 19:00:34.371095,2.97743032095006
11748,2020-08-31 19:00:34.694828,2.97743032095006
11749,2020-08-31 19:00:35.007773,2.97743032095006
11750,2020-08-31 19:00:35.279117,3.03385255143218
11751,2020-08-31 19:00:35.638707,3.03385255143218
11752,2020-08-31 19:00:35.986340,3.03385255143218
11753,2020-08-31 19:00:36.288758,3.03385255143218
11754,2020-08-31 19:00:36.559295,3.03385255143218
11755,2020-08-31 19:00:36.847418,3.03385255143218
11756,2020-08-31 19:00:37.182803,3.03385255143218
11757,2020-08-31 19:00:37.451497,3.03385255143218
11758,2020-08-31 19:00:37.736680,3.03385255143218
11759,2020-08-31 19:00:38.093189,3.09016500099476
11760,2020-08-31 19:00:38.421529,3.09016500099476
11761,2020-08-31 19:00:38.760926,3.09016500099476
11762,2020-08-31 19:00:39.108607,3.09016500099476
11763,2020-08-31 19:00:39.424461,3.09016500099476
11764,2020-08-31 19:00:39.755169,3.09016500099476
11765,2020-08-31 19:00:40.062911,3.09016500099476
11766,2020-08-31 19:00:40.421574,3.16054907218194
11767,2020-08-31 19:00:40.779992,3.16054907218194
11768,2020-08-31 19:00:41.113011,3.16054907218194
11769,2020-08-31 19:00:41.524295,3.16054907218194
