iteration,timestamp,T7
11770,2020-08-31 19:00:41.807073,3.16054907218194
11771,2020-08-31 19:00:42.068412,3.16054907218194
11772,2020-08-31 19:00:42.349548,3.16054907218194
11773,2020-08-31 19:00:42.653363,3.16054907218194
11774,2020-08-31 19:00:43.025094,3.23079256375101
11775,2020-08-31 19:00:43.385184,3.23079256375101
11776,2020-08-31 19:00:43.693613,3.23079256375101
11777,2020-08-31 19:00:43.967688,3.23079256375101
11778,2020-08-31 19:00:44.278222,3.23079256375101
11779,2020-08-31 19:00:44.619922,3.23079256375101
11780,2020-08-31 19:00:44.930874,3.23079256375101
11781,2020-08-31 19:00:45.202606,3.23079256375101
11782,2020-08-31 19:00:45.564969,3.23079256375101
11783,2020-08-31 19:00:45.851254,3.23079256375101
11784,2020-08-31 19:00:46.124246,3.30089607853341
11785,2020-08-31 19:00:46.484540,3.30089607853341
11786,2020-08-31 19:00:46.825962,3.30089607853341
11787,2020-08-31 19:00:47.156191,3.30089607853341
11788,2020-08-31 19:00:47.485848,3.30089607853341
11789,2020-08-31 19:00:47.749423,3.30089607853341
11790,2020-08-31 19:00:48.115446,3.30089607853341
11791,2020-08-31 19:00:48.470348,3.30089607853341
11792,2020-08-31 19:00:48.859530,3.3708602150144
11793,2020-08-31 19:00:49.143647,3.3708602150144
11794,2020-08-31 19:00:49.440925,3.3708602150144
11795,2020-08-31 19:00:49.718251,3.3708602150144
11796,2020-08-31 19:00:50.078111,3.3708602150144
11797,2020-08-31 19:00:50.443379,3.3708602150144
11798,2020-08-31 19:00:50.702290,3.3708602150144
11799,2020-08-31 19:00:51.026260,3.3708602150144
11800,2020-08-31 19:00:51.418126,3.44068556739852
11801,2020-08-31 19:00:51.813033,3.44068556739852
11802,2020-08-31 19:00:52.104482,3.44068556739852
11803,2020-08-31 19:00:52.462147,3.44068556739852
11804,2020-08-31 19:00:52.798559,3.44068556739852
11805,2020-08-31 19:00:53.091283,3.44068556739852
11806,2020-08-31 19:00:53.439962,3.44068556739852
11807,2020-08-31 19:00:53.820218,3.44068556739852
11808,2020-08-31 19:00:54.214602,3.51037272567305
11809,2020-08-31 19:00:54.523644,3.51037272567305
11810,2020-08-31 19:00:54.883793,3.51037272567305
11811,2020-08-31 19:00:55.220129,3.51037272567305
11812,2020-08-31 19:00:55.600044,3.51037272567305
11813,2020-08-31 19:00:55.967949,3.51037272567305
11814,2020-08-31 19:00:56.299755,3.51037272567305
11815,2020-08-31 19:00:56.668090,3.51037272567305
11816,2020-08-31 19:00:56.961989,3.57992227566984
11817,2020-08-31 19:00:57.277502,3.57992227566984
11818,2020-08-31 19:00:57.611412,3.57992227566984
11819,2020-08-31 19:00:57.985670,3.57992227566984
11820,2020-08-31 19:00:58.287076,3.57992227566984
11821,2020-08-31 19:00:58.631176,3.57992227566984
11822,2020-08-31 19:00:58.987014,3.57992227566984
11823,2020-08-31 19:00:59.298448,3.57992227566984
11824,2020-08-31 19:00:59.648651,3.64933479912524
11825,2020-08-31 19:00:59.985986,3.64933479912524
11826,2020-08-31 19:01:00.301067,3.64933479912524
11827,2020-08-31 19:01:00.657435,3.64933479912524
11828,2020-08-31 19:01:00.946579,3.64933479912524
11829,2020-08-31 19:01:01.286028,3.64933479912524
11830,2020-08-31 19:01:01.622218,3.64933479912524
11831,2020-08-31 19:01:01.976955,3.64933479912524
11832,2020-08-31 19:01:02.282557,3.64933479912524
11833,2020-08-31 19:01:02.608690,3.64933479912524
11834,2020-08-31 19:01:02.967449,3.66503737603757
11835,2020-08-31 19:01:03.248931,3.66503737603757
11836,2020-08-31 19:01:03.610761,3.66503737603757
11837,2020-08-31 19:01:03.944315,3.66503737603757
11838,2020-08-31 19:01:04.295201,3.66503737603757
11839,2020-08-31 19:01:04.644726,3.66503737603757
11840,2020-08-31 19:01:04.908543,3.66503737603757
11841,2020-08-31 19:01:05.209153,3.66503737603757
11842,2020-08-31 19:01:05.496638,3.66503737603757
11843,2020-08-31 19:01:05.849824,3.74193374674077
11844,2020-08-31 19:01:06.227506,3.74193374674077
11845,2020-08-31 19:01:06.539312,3.74193374674077
11846,2020-08-31 19:01:06.903052,3.74193374674077
11847,2020-08-31 19:01:07.205221,3.74193374674077
11848,2020-08-31 19:01:07.429129,3.74193374674077
11849,2020-08-31 19:01:07.740513,3.74193374674077
11850,2020-08-31 19:01:08.068339,3.74193374674077
11851,2020-08-31 19:01:08.429679,3.84126663243191
11852,2020-08-31 19:01:08.786288,3.84126663243191
11853,2020-08-31 19:01:09.090246,3.84126663243191
11854,2020-08-31 19:01:09.529077,3.84126663243191
11855,2020-08-31 19:01:09.766011,3.84126663243191
11856,2020-08-31 19:01:10.043305,3.84126663243191
11857,2020-08-31 19:01:10.419020,3.84126663243191
11858,2020-08-31 19:01:10.745610,3.84126663243191
11859,2020-08-31 19:01:11.096195,3.84126663243191
11860,2020-08-31 19:01:11.399796,3.94046770938586
11861,2020-08-31 19:01:11.727205,3.94046770938586
11862,2020-08-31 19:01:11.985746,3.94046770938586
11863,2020-08-31 19:01:12.323120,3.94046770938586
11864,2020-08-31 19:01:12.634890,3.94046770938586
11865,2020-08-31 19:01:12.968198,3.94046770938586
11866,2020-08-31 19:01:13.297145,3.94046770938586
11867,2020-08-31 19:01:13.634809,3.94046770938586
11868,2020-08-31 19:01:13.993015,4.03953721293573
11869,2020-08-31 19:01:14.338026,4.03953721293573
11870,2020-08-31 19:01:14.655447,4.03953721293573
11871,2020-08-31 19:01:14.942527,4.03953721293573
11872,2020-08-31 19:01:15.200882,4.03953721293573
11873,2020-08-31 19:01:15.464550,4.03953721293573
11874,2020-08-31 19:01:15.740639,4.03953721293573
11875,2020-08-31 19:01:16.031285,4.03953721293573
11876,2020-08-31 19:01:16.412695,4.03953721293573
11877,2020-08-31 19:01:16.728761,4.10405320658923
11878,2020-08-31 19:01:16.998118,4.10405320658923
11879,2020-08-31 19:01:17.353208,4.10405320658923
11880,2020-08-31 19:01:17.717821,4.10405320658923
11881,2020-08-31 19:01:18.027886,4.10405320658923
11882,2020-08-31 19:01:18.375741,4.10405320658923
11883,2020-08-31 19:01:18.708450,4.10405320658923
11884,2020-08-31 19:01:19.080860,4.10405320658923
11885,2020-08-31 19:01:19.407503,4.10405320658923
11886,2020-08-31 19:01:19.782216,4.16849068323391
11887,2020-08-31 19:01:20.054021,4.16849068323391
11888,2020-08-31 19:01:20.301082,4.16849068323391
11889,2020-08-31 19:01:20.578148,4.16849068323391
11890,2020-08-31 19:01:20.895690,4.16849068323391
11891,2020-08-31 19:01:21.243686,4.16849068323391
11892,2020-08-31 19:01:21.546591,4.16849068323391
11893,2020-08-31 19:01:21.814401,4.16849068323391
11894,2020-08-31 19:01:22.071484,4.16849068323391
11895,2020-08-31 19:01:22.399171,4.23284979905111
11896,2020-08-31 19:01:22.769696,4.23284979905111
11897,2020-08-31 19:01:23.113845,4.23284979905111
11898,2020-08-31 19:01:23.519620,4.23284979905111
11899,2020-08-31 19:01:23.804830,4.23284979905111
11900,2020-08-31 19:01:24.101970,4.23284979905111
11901,2020-08-31 19:01:24.392705,4.23284979905111
11902,2020-08-31 19:01:24.739901,4.23284979905111
11903,2020-08-31 19:01:25.054387,4.29713070910253
11904,2020-08-31 19:01:25.396452,4.29713070910253
11905,2020-08-31 19:01:25.727376,4.29713070910253
11906,2020-08-31 19:01:26.150960,4.29713070910253
11907,2020-08-31 19:01:26.471510,4.29713070910253
11908,2020-08-31 19:01:26.734219,4.29713070910253
11909,2020-08-31 19:01:27.070155,4.29713070910253
11910,2020-08-31 19:01:27.321793,4.29713070910253
11911,2020-08-31 19:01:27.572050,4.29713070910253
11912,2020-08-31 19:01:27.816736,4.36133356735287
11913,2020-08-31 19:01:28.170007,4.36133356735287
11914,2020-08-31 19:01:28.450462,4.36133356735287
11915,2020-08-31 19:01:28.733926,4.36133356735287
11916,2020-08-31 19:01:29.094853,4.36133356735287
11917,2020-08-31 19:01:29.433821,4.36133356735287
11918,2020-08-31 19:01:29.779176,4.36133356735287
11919,2020-08-31 19:01:30.130162,4.36133356735287
11920,2020-08-31 19:01:30.526452,4.42545852669161
11921,2020-08-31 19:01:30.870090,4.42545852669161
11922,2020-08-31 19:01:31.155764,4.42545852669161
11923,2020-08-31 19:01:31.457282,4.42545852669161
11924,2020-08-31 19:01:31.790620,4.42545852669161
11925,2020-08-31 19:01:32.136652,4.42545852669161
11926,2020-08-31 19:01:32.468051,4.42545852669161
11927,2020-08-31 19:01:32.814198,4.42545852669161
11928,2020-08-31 19:01:33.111821,4.48950573895429
11929,2020-08-31 19:01:33.474629,4.48950573895429
11930,2020-08-31 19:01:33.797614,4.48950573895429
11931,2020-08-31 19:01:34.131623,4.48950573895429
11932,2020-08-31 19:01:34.478267,4.48950573895429
11933,2020-08-31 19:01:34.814070,4.48950573895429
11934,2020-08-31 19:01:35.137394,4.48950573895429
11935,2020-08-31 19:01:35.476925,4.553475354943
11936,2020-08-31 19:01:35.836661,4.553475354943
11937,2020-08-31 19:01:36.193173,4.553475354943
11938,2020-08-31 19:01:36.501095,4.553475354943
11939,2020-08-31 19:01:36.809629,4.553475354943
11940,2020-08-31 19:01:37.126577,4.553475354943
11941,2020-08-31 19:01:37.407383,4.553475354943
11942,2020-08-31 19:01:37.688288,4.553475354943
11943,2020-08-31 19:01:38.083141,4.61736752444644
11944,2020-08-31 19:01:38.443442,4.61736752444644
11945,2020-08-31 19:01:38.744353,4.61736752444644
11946,2020-08-31 19:01:39.092480,4.61736752444644
11947,2020-08-31 19:01:39.441889,4.61736752444644
11948,2020-08-31 19:01:39.801347,4.61736752444644
11949,2020-08-31 19:01:40.048732,4.61736752444644
11950,2020-08-31 19:01:40.321928,4.61736752444644
11951,2020-08-31 19:01:40.677721,4.61736752444644
11952,2020-08-31 19:01:41.065906,4.6811823962592
11953,2020-08-31 19:01:41.373513,4.6811823962592
11954,2020-08-31 19:01:41.655162,4.6811823962592
11955,2020-08-31 19:01:42.012528,4.6811823962592
11956,2020-08-31 19:01:42.326722,4.6811823962592
11957,2020-08-31 19:01:42.627258,4.6811823962592
11958,2020-08-31 19:01:42.967679,4.6811823962592
11959,2020-08-31 19:01:43.242414,4.6811823962592
11960,2020-08-31 19:01:43.593291,4.74492011820072
11961,2020-08-31 19:01:43.857530,4.74492011820072
11962,2020-08-31 19:01:44.216522,4.74492011820072
11963,2020-08-31 19:01:44.536949,4.74492011820072
11964,2020-08-31 19:01:44.855220,4.74492011820072
11965,2020-08-31 19:01:45.147004,4.74492011820072
11966,2020-08-31 19:01:45.455565,4.74492011820072
11967,2020-08-31 19:01:45.784240,4.74492011820072
11968,2020-08-31 19:01:46.096377,4.74492011820072
11969,2020-08-31 19:01:46.443021,4.80858083713349
11970,2020-08-31 19:01:46.715532,4.80858083713349
11971,2020-08-31 19:01:47.015174,4.80858083713349
11972,2020-08-31 19:01:47.316108,4.80858083713349
11973,2020-08-31 19:01:47.639924,4.80858083713349
11974,2020-08-31 19:01:47.967560,4.80858083713349
11975,2020-08-31 19:01:48.312264,4.80858083713349
11976,2020-08-31 19:01:48.642732,4.80858083713349
11977,2020-08-31 19:01:48.929786,4.80858083713349
11978,2020-08-31 19:01:49.288272,4.89763609507521
11979,2020-08-31 19:01:49.622650,4.89763609507521
11980,2020-08-31 19:01:50.052260,4.89763609507521
11981,2020-08-31 19:01:50.370737,4.89763609507521
11982,2020-08-31 19:01:50.738056,4.89763609507521
11983,2020-08-31 19:01:51.006300,4.89763609507521
11984,2020-08-31 19:01:51.339559,4.89763609507521
11985,2020-08-31 19:01:51.681918,4.89763609507521
11986,2020-08-31 19:01:51.936429,4.98657545821922
11987,2020-08-31 19:01:52.197703,4.98657545821922
11988,2020-08-31 19:01:52.510940,4.98657545821922
11989,2020-08-31 19:01:52.752576,4.98657545821922
11990,2020-08-31 19:01:53.094102,4.98657545821922
11991,2020-08-31 19:01:53.360481,4.98657545821922
11992,2020-08-31 19:01:53.619876,4.98657545821922
11993,2020-08-31 19:01:53.952646,4.98657545821922
11994,2020-08-31 19:01:54.268989,4.98657545821922
11995,2020-08-31 19:01:54.599839,4.98657545821922
11996,2020-08-31 19:01:54.909882,4.88318269132748
11997,2020-08-31 19:01:55.216820,4.88318269132748
11998,2020-08-31 19:01:55.503262,4.88318269132748
11999,2020-08-31 19:01:55.816370,4.88318269132748
12000,2020-08-31 19:01:56.148732,4.88318269132748
12001,2020-08-31 19:01:56.492933,4.88318269132748
12002,2020-08-31 19:01:56.741180,4.88318269132748
12003,2020-08-31 19:01:57.077430,4.88318269132748
12004,2020-08-31 19:01:57.374676,4.88318269132748
12005,2020-08-31 19:01:57.617639,4.88318269132748
12006,2020-08-31 19:01:57.861812,4.78012831553299
12007,2020-08-31 19:01:58.195806,4.78012831553299
12008,2020-08-31 19:01:58.457452,4.78012831553299
12009,2020-08-31 19:01:58.718658,4.78012831553299
12010,2020-08-31 19:01:59.055068,4.78012831553299
12011,2020-08-31 19:01:59.381007,4.78012831553299
12012,2020-08-31 19:01:59.724967,4.78012831553299
12013,2020-08-31 19:02:00.067549,4.78012831553299
12014,2020-08-31 19:02:00.365373,4.67740812257567
12015,2020-08-31 19:02:00.683805,4.67740812257567
12016,2020-08-31 19:02:01.066565,4.67740812257567
12017,2020-08-31 19:02:01.392034,4.67740812257567
12018,2020-08-31 19:02:01.733097,4.67740812257567
12019,2020-08-31 19:02:02.016932,4.67740812257567
12020,2020-08-31 19:02:02.297693,4.67740812257567
12021,2020-08-31 19:02:02.647496,4.67740812257567
12022,2020-08-31 19:02:02.943650,4.67740812257567
12023,2020-08-31 19:02:03.264044,4.57501804207395
12024,2020-08-31 19:02:03.648833,4.57501804207395
12025,2020-08-31 19:02:03.957866,4.57501804207395
12026,2020-08-31 19:02:04.266624,4.57501804207395
12027,2020-08-31 19:02:04.591162,4.57501804207395
12028,2020-08-31 19:02:04.891007,4.57501804207395
12029,2020-08-31 19:02:05.219117,4.57501804207395
12030,2020-08-31 19:02:05.512051,4.57501804207395
12031,2020-08-31 19:02:05.805928,4.57501804207395
12032,2020-08-31 19:02:06.131345,4.47295413216359
12033,2020-08-31 19:02:06.518555,4.47295413216359
12034,2020-08-31 19:02:06.852049,4.47295413216359
12035,2020-08-31 19:02:07.156070,4.47295413216359
12036,2020-08-31 19:02:07.499771,4.47295413216359
12037,2020-08-31 19:02:07.799919,4.47295413216359
12038,2020-08-31 19:02:08.133581,4.47295413216359
12039,2020-08-31 19:02:08.427003,4.47295413216359
12040,2020-08-31 19:02:08.774851,4.37121257126309
12041,2020-08-31 19:02:09.095749,4.37121257126309
12042,2020-08-31 19:02:09.379115,4.37121257126309
12043,2020-08-31 19:02:09.729493,4.37121257126309
12044,2020-08-31 19:02:10.006547,4.37121257126309
12045,2020-08-31 19:02:10.337154,4.37121257126309
12046,2020-08-31 19:02:10.618418,4.37121257126309
12047,2020-08-31 19:02:10.962497,4.37121257126309
12048,2020-08-31 19:02:11.300921,4.37121257126309
12049,2020-08-31 19:02:11.694688,4.34551876473812
12050,2020-08-31 19:02:12.056671,4.34551876473812
12051,2020-08-31 19:02:12.400174,4.34551876473812
12052,2020-08-31 19:02:12.732497,4.34551876473812
12053,2020-08-31 19:02:13.006567,4.34551876473812
12054,2020-08-31 19:02:13.338552,4.34551876473812
12055,2020-08-31 19:02:13.610434,4.34551876473812
12056,2020-08-31 19:02:13.911909,4.34551876473812
12057,2020-08-31 19:02:14.211683,4.34551876473812
12058,2020-08-31 19:02:14.468651,4.34551876473812
12059,2020-08-31 19:02:14.806534,4.26984934713076
12060,2020-08-31 19:02:15.179795,4.26984934713076
12061,2020-08-31 19:02:15.544830,4.26984934713076
12062,2020-08-31 19:02:15.813417,4.26984934713076
12063,2020-08-31 19:02:16.137856,4.26984934713076
12064,2020-08-31 19:02:16.472029,4.26984934713076
12065,2020-08-31 19:02:16.765821,4.26984934713076
12066,2020-08-31 19:02:17.014264,4.26984934713076
12067,2020-08-31 19:02:17.383205,4.26984934713076
12068,2020-08-31 19:02:17.728862,4.26984934713076
12069,2020-08-31 19:02:18.001375,4.26984934713076
12070,2020-08-31 19:02:18.274617,4.26984934713076
12071,2020-08-31 19:02:18.657810,4.26984934713076
12072,2020-08-31 19:02:18.938520,4.26984934713076
12073,2020-08-31 19:02:19.155941,4.26984934713076
12074,2020-08-31 19:02:19.505802,4.26984934713076
12075,2020-08-31 19:02:19.866361,4.26984934713076
12076,2020-08-31 19:02:20.228549,4.26984934713076
12077,2020-08-31 19:02:20.536701,4.26984934713076
12078,2020-08-31 19:02:20.797765,4.16874107665662
12079,2020-08-31 19:02:21.081775,4.16874107665662
12080,2020-08-31 19:02:21.431672,4.16874107665662
12081,2020-08-31 19:02:21.760161,4.16874107665662
12082,2020-08-31 19:02:22.075383,4.16874107665662
12083,2020-08-31 19:02:22.383062,4.16874107665662
12084,2020-08-31 19:02:22.657262,4.16874107665662
12085,2020-08-31 19:02:22.999952,4.16874107665662
12086,2020-08-31 19:02:23.366151,4.06794434735062
12087,2020-08-31 19:02:23.616441,4.06794434735062
12088,2020-08-31 19:02:23.889546,4.06794434735062
12089,2020-08-31 19:02:24.204023,4.06794434735062
12090,2020-08-31 19:02:24.455946,4.06794434735062
12091,2020-08-31 19:02:24.787173,4.06794434735062
12092,2020-08-31 19:02:25.102855,4.06794434735062
12093,2020-08-31 19:02:25.373891,4.06794434735062
12094,2020-08-31 19:02:25.684346,4.06794434735062
12095,2020-08-31 19:02:26.015297,4.06794434735062
12096,2020-08-31 19:02:26.310872,4.06794434735062
12097,2020-08-31 19:02:26.710976,3.96745575282783
12098,2020-08-31 19:02:27.084142,3.96745575282783
12099,2020-08-31 19:02:27.386112,3.96745575282783
12100,2020-08-31 19:02:27.718626,3.96745575282783
12101,2020-08-31 19:02:28.004080,3.96745575282783
12102,2020-08-31 19:02:28.277798,3.96745575282783
12103,2020-08-31 19:02:28.615047,3.96745575282783
12104,2020-08-31 19:02:28.953723,3.96745575282783
12105,2020-08-31 19:02:29.255923,3.96745575282783
12106,2020-08-31 19:02:29.567481,3.96745575282783
12107,2020-08-31 19:02:29.837446,3.88756316586633
12108,2020-08-31 19:02:30.180785,3.88756316586633
12109,2020-08-31 19:02:30.500624,3.88756316586633
12110,2020-08-31 19:02:30.858973,3.88756316586633
12111,2020-08-31 19:02:31.159105,3.88756316586633
12112,2020-08-31 19:02:31.435891,3.88756316586633
12113,2020-08-31 19:02:31.715836,3.88756316586633
12114,2020-08-31 19:02:31.973291,3.88756316586633
12115,2020-08-31 19:02:32.311452,3.88756316586633
12116,2020-08-31 19:02:32.608437,3.8079415791417
12117,2020-08-31 19:02:32.973346,3.8079415791417
12118,2020-08-31 19:02:33.249945,3.8079415791417
12119,2020-08-31 19:02:33.510667,3.8079415791417
12120,2020-08-31 19:02:33.931490,3.8079415791417
12121,2020-08-31 19:02:34.257325,3.8079415791417
12122,2020-08-31 19:02:34.532951,3.8079415791417
12123,2020-08-31 19:02:34.850332,3.8079415791417
12124,2020-08-31 19:02:35.173330,3.8079415791417
12125,2020-08-31 19:02:35.424641,3.72858771198776
12126,2020-08-31 19:02:35.760252,3.72858771198776
12127,2020-08-31 19:02:36.079342,3.72858771198776
12128,2020-08-31 19:02:36.359907,3.72858771198776
12129,2020-08-31 19:02:36.643091,3.72858771198776
12130,2020-08-31 19:02:36.912843,3.72858771198776
12131,2020-08-31 19:02:37.184248,3.72858771198776
12132,2020-08-31 19:02:37.485869,3.72858771198776
12133,2020-08-31 19:02:37.866594,3.72858771198776
12134,2020-08-31 19:02:38.183732,3.72858771198776
12135,2020-08-31 19:02:38.580956,3.64949836841656
12136,2020-08-31 19:02:38.928048,3.64949836841656
12137,2020-08-31 19:02:39.343051,3.64949836841656
12138,2020-08-31 19:02:39.676178,3.64949836841656
12139,2020-08-31 19:02:40.028236,3.64949836841656
12140,2020-08-31 19:02:40.262973,3.64949836841656
12141,2020-08-31 19:02:40.510892,3.64949836841656
12142,2020-08-31 19:02:40.839804,3.64949836841656
12143,2020-08-31 19:02:41.128734,3.64949836841656
12144,2020-08-31 19:02:41.537993,3.64949836841656
12145,2020-08-31 19:02:41.751332,3.64949836841656
12146,2020-08-31 19:02:41.977404,3.57067043322766
12147,2020-08-31 19:02:42.299086,3.57067043322766
12148,2020-08-31 19:02:42.659517,3.57067043322766
12149,2020-08-31 19:02:42.965545,3.57067043322766
12150,2020-08-31 19:02:43.326219,3.57067043322766
12151,2020-08-31 19:02:43.624554,3.57067043322766
12152,2020-08-31 19:02:43.960275,3.57067043322766
12153,2020-08-31 19:02:44.297294,3.57067043322766
12154,2020-08-31 19:02:44.563239,3.57067043322766
12155,2020-08-31 19:02:44.879374,3.4921008684061
12156,2020-08-31 19:02:45.223125,3.4921008684061
12157,2020-08-31 19:02:45.550001,3.4921008684061
12158,2020-08-31 19:02:45.838374,3.4921008684061
12159,2020-08-31 19:02:46.137159,3.4921008684061
12160,2020-08-31 19:02:46.427124,3.4921008684061
12161,2020-08-31 19:02:46.773560,3.4921008684061
12162,2020-08-31 19:02:47.098264,3.4921008684061
12163,2020-08-31 19:02:47.476148,3.41378670977905
12164,2020-08-31 19:02:47.807184,3.41378670977905
12165,2020-08-31 19:02:48.140758,3.41378670977905
12166,2020-08-31 19:02:48.435130,3.41378670977905
12167,2020-08-31 19:02:48.798403,3.41378670977905
12168,2020-08-31 19:02:49.166726,3.41378670977905
12169,2020-08-31 19:02:49.474462,3.41378670977905
12170,2020-08-31 19:02:49.786193,3.41378670977905
12171,2020-08-31 19:02:50.119158,3.41378670977905
12172,2020-08-31 19:02:50.435812,3.33572506390539
12173,2020-08-31 19:02:50.684244,3.33572506390539
12174,2020-08-31 19:02:50.924070,3.33572506390539
12175,2020-08-31 19:02:51.240718,3.33572506390539
12176,2020-08-31 19:02:51.524657,3.33572506390539
12177,2020-08-31 19:02:51.816569,3.33572506390539
12178,2020-08-31 19:02:52.161609,3.33572506390539
12179,2020-08-31 19:02:52.443760,3.33572506390539
12180,2020-08-31 19:02:52.803952,3.25791310517569
12181,2020-08-31 19:02:53.150267,3.25791310517569
12182,2020-08-31 19:02:53.464529,3.25791310517569
12183,2020-08-31 19:02:53.782208,3.25791310517569
12184,2020-08-31 19:02:54.113191,3.25791310517569
12185,2020-08-31 19:02:54.396817,3.25791310517569
12186,2020-08-31 19:02:54.695538,3.25791310517569
12187,2020-08-31 19:02:55.018308,3.25791310517569
12188,2020-08-31 19:02:55.366655,3.25791310517569
12189,2020-08-31 19:02:55.661122,3.18034807310296
12190,2020-08-31 19:02:55.977310,3.18034807310296
12191,2020-08-31 19:02:56.296569,3.18034807310296
12192,2020-08-31 19:02:56.680924,3.18034807310296
12193,2020-08-31 19:02:57.028467,3.18034807310296
12194,2020-08-31 19:02:57.445552,3.18034807310296
12195,2020-08-31 19:02:57.747132,3.18034807310296
12196,2020-08-31 19:02:58.008321,3.18034807310296
12197,2020-08-31 19:02:58.365932,3.10302726978692
12198,2020-08-31 19:02:58.650394,3.10302726978692
12199,2020-08-31 19:02:59.025295,3.10302726978692
12200,2020-08-31 19:02:59.297644,3.10302726978692
12201,2020-08-31 19:02:59.624251,3.10302726978692
12202,2020-08-31 19:03:00.007165,3.10302726978692
12203,2020-08-31 19:03:00.295770,3.10302726978692
12204,2020-08-31 19:03:00.612476,3.10302726978692
12205,2020-08-31 19:03:00.919228,3.0259480575367
12206,2020-08-31 19:03:01.252865,3.0259480575367
12207,2020-08-31 19:03:01.574767,3.0259480575367
12208,2020-08-31 19:03:01.864995,3.0259480575367
12209,2020-08-31 19:03:02.111175,3.0259480575367
12210,2020-08-31 19:03:02.379273,3.0259480575367
12211,2020-08-31 19:03:02.660214,3.0259480575367
12212,2020-08-31 19:03:02.961483,3.0259480575367
12213,2020-08-31 19:03:03.221493,3.0259480575367
12214,2020-08-31 19:03:03.567277,2.96491437347464
12215,2020-08-31 19:03:03.917624,2.96491437347464
12216,2020-08-31 19:03:04.319341,2.96491437347464
12217,2020-08-31 19:03:04.677105,2.96491437347464
12218,2020-08-31 19:03:04.964846,2.96491437347464
12219,2020-08-31 19:03:05.241380,2.96491437347464
12220,2020-08-31 19:03:05.504997,2.96491437347464
12221,2020-08-31 19:03:05.826413,2.96491437347464
12222,2020-08-31 19:03:06.100513,2.96491437347464
12223,2020-08-31 19:03:06.368616,2.9040797635937
12224,2020-08-31 19:03:06.682424,2.9040797635937
12225,2020-08-31 19:03:07.074387,2.9040797635937
12226,2020-08-31 19:03:07.449122,2.9040797635937
12227,2020-08-31 19:03:07.708049,2.9040797635937
12228,2020-08-31 19:03:08.021287,2.9040797635937
12229,2020-08-31 19:03:08.379126,2.9040797635937
12230,2020-08-31 19:03:08.713970,2.9040797635937
12231,2020-08-31 19:03:08.965969,2.84344197785815
12232,2020-08-31 19:03:09.246523,2.84344197785815
12233,2020-08-31 19:03:09.574625,2.84344197785815
12234,2020-08-31 19:03:09.856062,2.84344197785815
12235,2020-08-31 19:03:10.217428,2.84344197785815
12236,2020-08-31 19:03:10.512216,2.84344197785815
12237,2020-08-31 19:03:10.859463,2.84344197785815
12238,2020-08-31 19:03:11.235681,2.84344197785815
12239,2020-08-31 19:03:11.554565,2.78299881282851
12240,2020-08-31 19:03:11.869703,2.78299881282851
12241,2020-08-31 19:03:12.149003,2.78299881282851
12242,2020-08-31 19:03:12.436755,2.78299881282851
12243,2020-08-31 19:03:12.768152,2.78299881282851
12244,2020-08-31 19:03:13.111740,2.78299881282851
12245,2020-08-31 19:03:13.357826,2.78299881282851
12246,2020-08-31 19:03:13.711491,2.78299881282851
12247,2020-08-31 19:03:13.996170,2.78299881282851
12248,2020-08-31 19:03:14.309142,2.72274811014553
12249,2020-08-31 19:03:14.611632,2.72274811014553
12250,2020-08-31 19:03:14.869432,2.72274811014553
12251,2020-08-31 19:03:15.206759,2.72274811014553
12252,2020-08-31 19:03:15.522090,2.72274811014553
12253,2020-08-31 19:03:15.845976,2.72274811014553
12254,2020-08-31 19:03:16.114555,2.72274811014553
12255,2020-08-31 19:03:16.443395,2.72274811014553
12256,2020-08-31 19:03:16.786490,2.72274811014553
12257,2020-08-31 19:03:17.109060,2.66268775509432
12258,2020-08-31 19:03:17.459148,2.66268775509432
12259,2020-08-31 19:03:17.748299,2.66268775509432
12260,2020-08-31 19:03:18.059589,2.66268775509432
12261,2020-08-31 19:03:18.400986,2.66268775509432
12262,2020-08-31 19:03:18.770995,2.66268775509432
12263,2020-08-31 19:03:19.029248,2.66268775509432
12264,2020-08-31 19:03:19.470387,2.60281567524429
12265,2020-08-31 19:03:19.812333,2.60281567524429
12266,2020-08-31 19:03:20.154149,2.60281567524429
12267,2020-08-31 19:03:20.502548,2.60281567524429
12268,2020-08-31 19:03:20.828129,2.60281567524429
12269,2020-08-31 19:03:21.125842,2.60281567524429
12270,2020-08-31 19:03:21.455476,2.60281567524429
12271,2020-08-31 19:03:21.703121,2.60281567524429
12272,2020-08-31 19:03:22.036085,2.60281567524429
12273,2020-08-31 19:03:22.328923,2.5431298391613
12274,2020-08-31 19:03:22.601741,2.5431298391613
12275,2020-08-31 19:03:22.874510,2.5431298391613
12276,2020-08-31 19:03:23.233999,2.5431298391613
12277,2020-08-31 19:03:23.506671,2.5431298391613
12278,2020-08-31 19:03:23.818242,2.5431298391613
12279,2020-08-31 19:03:24.112669,2.5431298391613
12280,2020-08-31 19:03:24.386180,2.5431298391613
12281,2020-08-31 19:03:24.672267,2.5431298391613
12282,2020-08-31 19:03:24.968915,2.48362825518926
12283,2020-08-31 19:03:25.313747,2.48362825518926
12284,2020-08-31 19:03:25.670747,2.48362825518926
12285,2020-08-31 19:03:25.942372,2.48362825518926
12286,2020-08-31 19:03:26.224051,2.48362825518926
12287,2020-08-31 19:03:26.594301,2.48362825518926
12288,2020-08-31 19:03:26.854462,2.48362825518926
12289,2020-08-31 19:03:27.251444,2.42430897029888
12290,2020-08-31 19:03:27.500041,2.42430897029888
12291,2020-08-31 19:03:27.776992,2.42430897029888
12292,2020-08-31 19:03:28.146989,2.42430897029888
12293,2020-08-31 19:03:28.397994,2.42430897029888
12294,2020-08-31 19:03:28.780540,2.42430897029888
12295,2020-08-31 19:03:29.099085,2.42430897029888
12296,2020-08-31 19:03:29.357767,2.42430897029888
12297,2020-08-31 19:03:29.691512,2.42430897029888
12298,2020-08-31 19:03:30.019159,2.36517006900287
12299,2020-08-31 19:03:30.425879,2.36517006900287
12300,2020-08-31 19:03:30.747397,2.36517006900287
12301,2020-08-31 19:03:31.053812,2.36517006900287
12302,2020-08-31 19:03:31.356618,2.36517006900287
12303,2020-08-31 19:03:31.713563,2.36517006900287
12304,2020-08-31 19:03:32.111262,2.36517006900287
12305,2020-08-31 19:03:32.435886,2.46948422607075
12306,2020-08-31 19:03:32.803111,2.46948422607075
12307,2020-08-31 19:03:33.191920,2.46948422607075
12308,2020-08-31 19:03:33.557085,2.46948422607075
12309,2020-08-31 19:03:33.869767,2.46948422607075
12310,2020-08-31 19:03:34.145453,2.46948422607075
12311,2020-08-31 19:03:34.447016,2.46948422607075
12312,2020-08-31 19:03:34.721105,2.46948422607075
12313,2020-08-31 19:03:35.058544,2.46948422607075
12314,2020-08-31 19:03:35.424155,2.56456926242842
12315,2020-08-31 19:03:35.764904,2.56456926242842
12316,2020-08-31 19:03:36.064163,2.56456926242842
12317,2020-08-31 19:03:36.393244,2.56456926242842
12318,2020-08-31 19:03:36.753923,2.56456926242842
12319,2020-08-31 19:03:37.025007,2.56456926242842
12320,2020-08-31 19:03:37.336566,2.56456926242842
12321,2020-08-31 19:03:37.644602,2.56456926242842
12322,2020-08-31 19:03:38.019233,2.65945234525306
12323,2020-08-31 19:03:38.290482,2.65945234525306
12324,2020-08-31 19:03:38.609290,2.65945234525306
12325,2020-08-31 19:03:38.924488,2.65945234525306
12326,2020-08-31 19:03:39.240750,2.65945234525306
12327,2020-08-31 19:03:39.516952,2.65945234525306
12328,2020-08-31 19:03:39.774453,2.65945234525306
12329,2020-08-31 19:03:40.113628,2.65945234525306
12330,2020-08-31 19:03:40.416834,2.65945234525306
12331,2020-08-31 19:03:40.741511,2.75413420195648
12332,2020-08-31 19:03:41.052094,2.75413420195648
12333,2020-08-31 19:03:41.334653,2.75413420195648
12334,2020-08-31 19:03:41.664277,2.75413420195648
12335,2020-08-31 19:03:41.962090,2.75413420195648
12336,2020-08-31 19:03:42.258205,2.75413420195648
12337,2020-08-31 19:03:42.520964,2.75413420195648
12338,2020-08-31 19:03:42.900489,2.75413420195648
12339,2020-08-31 19:03:43.156999,2.75413420195648
12340,2020-08-31 19:03:43.456544,2.75413420195648
12341,2020-08-31 19:03:43.789422,2.84861555416087
12342,2020-08-31 19:03:44.102754,2.84861555416087
12343,2020-08-31 19:03:44.348978,2.84861555416087
12344,2020-08-31 19:03:44.618371,2.84861555416087
12345,2020-08-31 19:03:44.972105,2.84861555416087
12346,2020-08-31 19:03:45.252129,2.84861555416087
12347,2020-08-31 19:03:45.541521,2.84861555416087
12348,2020-08-31 19:03:45.871496,2.84861555416087
12349,2020-08-31 19:03:46.130147,2.84861555416087
12350,2020-08-31 19:03:46.492001,2.9428971178379
12351,2020-08-31 19:03:46.831870,2.9428971178379
12352,2020-08-31 19:03:47.195403,2.9428971178379
12353,2020-08-31 19:03:47.547716,2.9428971178379
12354,2020-08-31 19:03:47.814571,2.9428971178379
12355,2020-08-31 19:03:48.163819,2.9428971178379
12356,2020-08-31 19:03:48.503377,2.9428971178379
12357,2020-08-31 19:03:48.837577,2.9428971178379
12358,2020-08-31 19:03:49.231093,3.0369796034413
12359,2020-08-31 19:03:49.490251,3.0369796034413
12360,2020-08-31 19:03:49.802742,3.0369796034413
12361,2020-08-31 19:03:50.181642,3.0369796034413
12362,2020-08-31 19:03:50.493488,3.0369796034413
12363,2020-08-31 19:03:50.825965,3.0369796034413
12364,2020-08-31 19:03:51.141137,3.0369796034413
12365,2020-08-31 19:03:51.384012,3.0369796034413
12366,2020-08-31 19:03:51.720776,3.0369796034413
12367,2020-08-31 19:03:52.065991,3.13086371603343
12368,2020-08-31 19:03:52.338553,3.13086371603343
12369,2020-08-31 19:03:52.675998,3.13086371603343
12370,2020-08-31 19:03:52.991021,3.13086371603343
12371,2020-08-31 19:03:53.305492,3.13086371603343
12372,2020-08-31 19:03:53.568271,3.13086371603343
12373,2020-08-31 19:03:53.824561,3.13086371603343
12374,2020-08-31 19:03:54.165821,3.13086371603343
12375,2020-08-31 19:03:54.485479,3.13086371603343
12376,2020-08-31 19:03:54.822005,3.22455015540629
12377,2020-08-31 19:03:55.147705,3.22455015540629
12378,2020-08-31 19:03:55.453650,3.22455015540629
12379,2020-08-31 19:03:55.714248,3.22455015540629
12380,2020-08-31 19:03:56.068085,3.22455015540629
12381,2020-08-31 19:03:56.349059,3.22455015540629
12382,2020-08-31 19:03:56.694301,3.22455015540629
12383,2020-08-31 19:03:57.079891,3.22455015540629
12384,2020-08-31 19:03:57.452557,3.31803961619703
12385,2020-08-31 19:03:57.714507,3.31803961619703
12386,2020-08-31 19:03:58.099502,3.31803961619703
12387,2020-08-31 19:03:58.350702,3.31803961619703
12388,2020-08-31 19:03:58.594687,3.31803961619703
12389,2020-08-31 19:03:58.941413,3.31803961619703
12390,2020-08-31 19:03:59.277382,3.31803961619703
12391,2020-08-31 19:03:59.537125,3.31803961619703
12392,2020-08-31 19:03:59.883170,3.31803961619703
12393,2020-08-31 19:04:00.322333,3.41133278799867
12394,2020-08-31 19:04:00.590727,3.41133278799867
12395,2020-08-31 19:04:00.887133,3.41133278799867
12396,2020-08-31 19:04:01.353795,3.41133278799867
12397,2020-08-31 19:04:01.704526,3.41133278799867
12398,2020-08-31 19:04:02.019219,3.41133278799867
12399,2020-08-31 19:04:02.411429,3.41133278799867
12400,2020-08-31 19:04:02.736535,3.41133278799867
12401,2020-08-31 19:04:03.116000,3.50443035546611
12402,2020-08-31 19:04:03.388627,3.50443035546611
12403,2020-08-31 19:04:03.651468,3.50443035546611
12404,2020-08-31 19:04:03.944167,3.50443035546611
12405,2020-08-31 19:04:04.220300,3.50443035546611
12406,2020-08-31 19:04:04.561131,3.50443035546611
12407,2020-08-31 19:04:04.893671,3.50443035546611
12408,2020-08-31 19:04:05.218968,3.50443035546611
12409,2020-08-31 19:04:05.571973,3.59733299841767
12410,2020-08-31 19:04:05.833128,3.59733299841767
12411,2020-08-31 19:04:06.124299,3.59733299841767
12412,2020-08-31 19:04:06.425553,3.59733299841767
12413,2020-08-31 19:04:06.808727,3.59733299841767
12414,2020-08-31 19:04:07.162067,3.59733299841767
12415,2020-08-31 19:04:07.433118,3.59733299841767
12416,2020-08-31 19:04:07.789054,3.59733299841767
12417,2020-08-31 19:04:08.051058,3.67064810279324
12418,2020-08-31 19:04:08.371257,3.67064810279324
12419,2020-08-31 19:04:08.647594,3.67064810279324
12420,2020-08-31 19:04:08.916114,3.67064810279324
12421,2020-08-31 19:04:09.212968,3.67064810279324
12422,2020-08-31 19:04:09.500224,3.67064810279324
12423,2020-08-31 19:04:09.762244,3.67064810279324
12424,2020-08-31 19:04:10.070314,3.67064810279324
12425,2020-08-31 19:04:10.443427,3.74380626752168
12426,2020-08-31 19:04:10.783219,3.74380626752168
12427,2020-08-31 19:04:11.038808,3.74380626752168
12428,2020-08-31 19:04:11.342830,3.74380626752168
12429,2020-08-31 19:04:11.695163,3.74380626752168
12430,2020-08-31 19:04:11.936275,3.74380626752168
12431,2020-08-31 19:04:12.264056,3.74380626752168
12432,2020-08-31 19:04:12.559885,3.74380626752168
12433,2020-08-31 19:04:12.854690,3.74380626752168
12434,2020-08-31 19:04:13.192684,3.81680806959044
12435,2020-08-31 19:04:13.496960,3.81680806959044
12436,2020-08-31 19:04:13.817934,3.81680806959044
12437,2020-08-31 19:04:14.120522,3.81680806959044
12438,2020-08-31 19:04:14.378714,3.81680806959044
12439,2020-08-31 19:04:14.737177,3.81680806959044
12440,2020-08-31 19:04:15.107821,3.81680806959044
12441,2020-08-31 19:04:15.439328,3.81680806959044
12442,2020-08-31 19:04:15.781583,3.81680806959044
12443,2020-08-31 19:04:16.064559,3.88965408233111
12444,2020-08-31 19:04:16.357906,3.88965408233111
12445,2020-08-31 19:04:16.688672,3.88965408233111
12446,2020-08-31 19:04:16.969935,3.88965408233111
12447,2020-08-31 19:04:17.333613,3.88965408233111
12448,2020-08-31 19:04:17.692689,3.88965408233111
12449,2020-08-31 19:04:17.933968,3.88965408233111
12450,2020-08-31 19:04:18.358211,3.88965408233111
12451,2020-08-31 19:04:18.703509,3.88965408233111
12452,2020-08-31 19:04:19.059533,3.96234487547451
12453,2020-08-31 19:04:19.398319,3.96234487547451
12454,2020-08-31 19:04:19.727692,3.96234487547451
12455,2020-08-31 19:04:20.057498,3.96234487547451
12456,2020-08-31 19:04:20.387141,3.96234487547451
12457,2020-08-31 19:04:20.717445,3.96234487547451
12458,2020-08-31 19:04:21.098997,3.96234487547451
12459,2020-08-31 19:04:21.406092,4.03488101520419
12460,2020-08-31 19:04:21.758240,4.03488101520419
12461,2020-08-31 19:04:22.135600,4.03488101520419
12462,2020-08-31 19:04:22.408487,4.03488101520419
12463,2020-08-31 19:04:22.691879,4.03488101520419
12464,2020-08-31 19:04:23.087060,4.03488101520419
12465,2020-08-31 19:04:23.381546,4.03488101520419
12466,2020-08-31 19:04:23.642717,4.03488101520419
12467,2020-08-31 19:04:24.028745,4.10726306420825
12468,2020-08-31 19:04:24.306873,4.10726306420825
12469,2020-08-31 19:04:24.649897,4.10726306420825
12470,2020-08-31 19:04:25.043141,4.10726306420825
12471,2020-08-31 19:04:25.358114,4.10726306420825
12472,2020-08-31 19:04:25.704762,4.10726306420825
12473,2020-08-31 19:04:26.047457,4.10726306420825
12474,2020-08-31 19:04:26.468399,4.11713429493619
12475,2020-08-31 19:04:26.742573,4.11713429493619
12476,2020-08-31 19:04:27.026800,4.11713429493619
12477,2020-08-31 19:04:27.400128,4.11713429493619
12478,2020-08-31 19:04:27.704713,4.11713429493619
12479,2020-08-31 19:04:28.040404,4.11713429493619
12480,2020-08-31 19:04:28.320857,4.11713429493619
12481,2020-08-31 19:04:28.660289,4.11713429493619
12482,2020-08-31 19:04:29.038569,4.20779260068025
12483,2020-08-31 19:04:29.332379,4.20779260068025
12484,2020-08-31 19:04:29.647457,4.20779260068025
12485,2020-08-31 19:04:29.988704,4.20779260068025
12486,2020-08-31 19:04:30.293105,4.20779260068025
12487,2020-08-31 19:04:30.659473,4.20779260068025
12488,2020-08-31 19:04:30.933556,4.20779260068025
12489,2020-08-31 19:04:31.194257,4.20779260068025
12490,2020-08-31 19:04:31.536998,4.20779260068025
12491,2020-08-31 19:04:31.886927,4.31266275773014
12492,2020-08-31 19:04:32.233255,4.31266275773014
12493,2020-08-31 19:04:32.499822,4.31266275773014
12494,2020-08-31 19:04:32.778443,4.31266275773014
12495,2020-08-31 19:04:33.147440,4.31266275773014
12496,2020-08-31 19:04:33.507505,4.31266275773014
12497,2020-08-31 19:04:33.850375,4.31266275773014
12498,2020-08-31 19:04:34.215863,4.31266275773014
12499,2020-08-31 19:04:34.539229,4.31266275773014
12500,2020-08-31 19:04:34.784853,4.4173716027572
12501,2020-08-31 19:04:35.139072,4.4173716027572
12502,2020-08-31 19:04:35.501613,4.4173716027572
12503,2020-08-31 19:04:35.846589,4.4173716027572
12504,2020-08-31 19:04:36.187513,4.4173716027572
12505,2020-08-31 19:04:36.518583,4.4173716027572
12506,2020-08-31 19:04:36.911665,4.4173716027572
12507,2020-08-31 19:04:37.152528,4.4173716027572
12508,2020-08-31 19:04:37.475115,4.52191939901148
12509,2020-08-31 19:04:37.777743,4.52191939901148
12510,2020-08-31 19:04:38.069289,4.52191939901148
12511,2020-08-31 19:04:38.363492,4.52191939901148
12512,2020-08-31 19:04:38.664973,4.52191939901148
12513,2020-08-31 19:04:39.007861,4.52191939901148
12514,2020-08-31 19:04:39.376791,4.52191939901148
12515,2020-08-31 19:04:39.630942,4.52191939901148
12516,2020-08-31 19:04:39.985192,4.52191939901148
12517,2020-08-31 19:04:40.353517,4.62630640714478
12518,2020-08-31 19:04:40.672816,4.62630640714478
12519,2020-08-31 19:04:40.956458,4.62630640714478
12520,2020-08-31 19:04:41.273107,4.62630640714478
12521,2020-08-31 19:04:41.533945,4.62630640714478
12522,2020-08-31 19:04:41.883623,4.62630640714478
12523,2020-08-31 19:04:42.236657,4.62630640714478
12524,2020-08-31 19:04:42.630281,4.62630640714478
12525,2020-08-31 19:04:42.994464,4.62630640714478
12526,2020-08-31 19:04:43.356979,4.70242120141361
12527,2020-08-31 19:04:43.663930,4.70242120141361
12528,2020-08-31 19:04:43.945759,4.70242120141361
12529,2020-08-31 19:04:44.305041,4.70242120141361
12530,2020-08-31 19:04:44.654320,4.70242120141361
12531,2020-08-31 19:04:45.000114,4.70242120141361
12532,2020-08-31 19:04:45.285693,4.70242120141361
12533,2020-08-31 19:04:45.607570,4.70242120141361
12534,2020-08-31 19:04:46.006785,4.77841190016788
12535,2020-08-31 19:04:46.255670,4.77841190016788
12536,2020-08-31 19:04:46.624052,4.77841190016788
12537,2020-08-31 19:04:47.105775,4.77841190016788
12538,2020-08-31 19:04:47.453782,4.77841190016788
12539,2020-08-31 19:04:47.750872,4.77841190016788
12540,2020-08-31 19:04:48.003692,4.77841190016788
12541,2020-08-31 19:04:48.307736,4.77841190016788
12542,2020-08-31 19:04:48.677581,4.85427872541052
12543,2020-08-31 19:04:49.048448,4.85427872541052
12544,2020-08-31 19:04:49.345145,4.85427872541052
12545,2020-08-31 19:04:49.670597,4.85427872541052
12546,2020-08-31 19:04:50.037954,4.85427872541052
12547,2020-08-31 19:04:50.298146,4.85427872541052
12548,2020-08-31 19:04:50.573513,4.85427872541052
12549,2020-08-31 19:04:50.853156,4.85427872541052
12550,2020-08-31 19:04:51.145947,4.85427872541052
12551,2020-08-31 19:04:51.462869,4.85427872541052
12552,2020-08-31 19:04:51.773823,4.93002189772159
12553,2020-08-31 19:04:52.056334,4.93002189772159
12554,2020-08-31 19:04:52.398550,4.93002189772159
12555,2020-08-31 19:04:52.742705,4.93002189772159
12556,2020-08-31 19:04:53.060615,4.93002189772159
12557,2020-08-31 19:04:53.317665,4.93002189772159
12558,2020-08-31 19:04:53.700096,4.93002189772159
12559,2020-08-31 19:04:54.023326,4.93002189772159
12560,2020-08-31 19:04:54.357366,4.93002189772159
12561,2020-08-31 19:04:54.605636,4.93002189772159
12562,2020-08-31 19:04:54.928084,4.93002189772159
12563,2020-08-31 19:04:55.181711,4.93002189772159
12564,2020-08-31 19:04:55.540910,4.93002189772159
12565,2020-08-31 19:04:55.934180,5.00009618879584
12566,2020-08-31 19:04:56.255638,5.00009618879584
12567,2020-08-31 19:04:56.547389,5.00009618879584
12568,2020-08-31 19:04:56.816546,5.00009618879584
12569,2020-08-31 19:04:57.110623,5.00009618879584
12570,2020-08-31 19:04:57.345436,5.00009618879584
12571,2020-08-31 19:04:57.637085,5.00009618879584
12572,2020-08-31 19:04:57.988255,5.00009618879584
12573,2020-08-31 19:04:58.304006,4.99094048826531
12574,2020-08-31 19:04:58.630383,4.99094048826531
12575,2020-08-31 19:04:58.992160,4.99094048826531
12576,2020-08-31 19:04:59.333369,4.99094048826531
12577,2020-08-31 19:04:59.643334,4.99094048826531
12578,2020-08-31 19:04:59.930542,4.99094048826531
12579,2020-08-31 19:05:00.248008,4.99094048826531
12580,2020-08-31 19:05:00.567991,4.99094048826531
12581,2020-08-31 19:05:00.895258,4.99094048826531
12582,2020-08-31 19:05:01.265678,4.86611624269581
12583,2020-08-31 19:05:01.597981,4.86611624269581
12584,2020-08-31 19:05:01.894215,4.86611624269581
12585,2020-08-31 19:05:02.280177,4.86611624269581
12586,2020-08-31 19:05:02.608568,4.86611624269581
12587,2020-08-31 19:05:02.897127,4.86611624269581
12588,2020-08-31 19:05:03.225696,4.86611624269581
12589,2020-08-31 19:05:03.539635,4.86611624269581
12590,2020-08-31 19:05:03.816293,4.86611624269581
12591,2020-08-31 19:05:04.060488,4.74164845934213
12592,2020-08-31 19:05:04.352186,4.74164845934213
12593,2020-08-31 19:05:04.684879,4.74164845934213
12594,2020-08-31 19:05:05.024840,4.74164845934213
12595,2020-08-31 19:05:05.379215,4.74164845934213
12596,2020-08-31 19:05:05.826240,4.74164845934213
12597,2020-08-31 19:05:06.160376,4.74164845934213
12598,2020-08-31 19:05:06.519252,4.74164845934213
12599,2020-08-31 19:05:06.781335,4.61753349869504
12600,2020-08-31 19:05:07.113276,4.61753349869504
12601,2020-08-31 19:05:07.388573,4.61753349869504
12602,2020-08-31 19:05:07.646734,4.61753349869504
12603,2020-08-31 19:05:07.990244,4.61753349869504
12604,2020-08-31 19:05:08.396153,4.61753349869504
12605,2020-08-31 19:05:08.747292,4.61753349869504
12606,2020-08-31 19:05:09.045455,4.4937678290768
12607,2020-08-31 19:05:09.383154,4.4937678290768
12608,2020-08-31 19:05:09.667986,4.4937678290768
12609,2020-08-31 19:05:09.972316,4.4937678290768
12610,2020-08-31 19:05:10.277432,4.4937678290768
12611,2020-08-31 19:05:10.642096,4.4937678290768
12612,2020-08-31 19:05:10.988765,4.4937678290768
12613,2020-08-31 19:05:11.329248,4.4937678290768
12614,2020-08-31 19:05:11.686779,4.37034802051021
12615,2020-08-31 19:05:12.017615,4.37034802051021
12616,2020-08-31 19:05:12.388812,4.37034802051021
12617,2020-08-31 19:05:12.681740,4.37034802051021
12618,2020-08-31 19:05:13.030571,4.37034802051021
12619,2020-08-31 19:05:13.332895,4.37034802051021
12620,2020-08-31 19:05:13.708026,4.37034802051021
12621,2020-08-31 19:05:14.081257,4.37034802051021
12622,2020-08-31 19:05:14.419829,4.24727073926046
12623,2020-08-31 19:05:14.709675,4.24727073926046
12624,2020-08-31 19:05:15.016855,4.24727073926046
12625,2020-08-31 19:05:15.272943,4.24727073926046
12626,2020-08-31 19:05:15.535200,4.24727073926046
12627,2020-08-31 19:05:15.875045,4.24727073926046
12628,2020-08-31 19:05:16.193563,4.24727073926046
12629,2020-08-31 19:05:16.450437,4.24727073926046
12630,2020-08-31 19:05:16.762901,4.12453274294694
12631,2020-08-31 19:05:17.135617,4.12453274294694
12632,2020-08-31 19:05:17.552865,4.12453274294694
12633,2020-08-31 19:05:17.882601,4.12453274294694
12634,2020-08-31 19:05:18.216715,4.12453274294694
12635,2020-08-31 19:05:18.547885,4.12453274294694
12636,2020-08-31 19:05:18.827871,4.12453274294694
12637,2020-08-31 19:05:19.169590,4.12453274294694
12638,2020-08-31 19:05:19.471695,4.12453274294694
12639,2020-08-31 19:05:19.846457,3.96205815009459
12640,2020-08-31 19:05:20.125642,3.96205815009459
12641,2020-08-31 19:05:20.451205,3.96205815009459
12642,2020-08-31 19:05:20.743167,3.96205815009459
12643,2020-08-31 19:05:21.073797,3.96205815009459
12644,2020-08-31 19:05:21.404586,3.96205815009459
12645,2020-08-31 19:05:21.738703,3.96205815009459
12646,2020-08-31 19:05:22.044275,3.96205815009459
12647,2020-08-31 19:05:22.385024,3.96205815009459
12648,2020-08-31 19:05:22.729139,3.79996160653616
12649,2020-08-31 19:05:23.103523,3.79996160653616
12650,2020-08-31 19:05:23.464741,3.79996160653616
12651,2020-08-31 19:05:23.755833,3.79996160653616
12652,2020-08-31 19:05:24.077624,3.79996160653616
12653,2020-08-31 19:05:24.353293,3.79996160653616
12654,2020-08-31 19:05:24.589182,3.79996160653616
12655,2020-08-31 19:05:24.908177,3.79996160653616
12656,2020-08-31 19:05:25.290421,3.63824081499217
12657,2020-08-31 19:05:25.679914,3.63824081499217
12658,2020-08-31 19:05:26.007722,3.63824081499217
12659,2020-08-31 19:05:26.269355,3.63824081499217
12660,2020-08-31 19:05:26.511404,3.63824081499217
12661,2020-08-31 19:05:26.833897,3.63824081499217
12662,2020-08-31 19:05:27.127853,3.63824081499217
12663,2020-08-31 19:05:27.455071,3.63824081499217
12664,2020-08-31 19:05:27.729905,3.63824081499217
12665,2020-08-31 19:05:28.040564,3.63824081499217
12666,2020-08-31 19:05:28.363071,3.47689355368861
12667,2020-08-31 19:05:28.657603,3.47689355368861
12668,2020-08-31 19:05:28.897181,3.47689355368861
12669,2020-08-31 19:05:29.239999,3.47689355368861
12670,2020-08-31 19:05:29.584004,3.47689355368861
12671,2020-08-31 19:05:29.895703,3.47689355368861
12672,2020-08-31 19:05:30.245852,3.47689355368861
12673,2020-08-31 19:05:30.530099,3.47689355368861
12674,2020-08-31 19:05:30.873939,3.31591767559235
12675,2020-08-31 19:05:31.231297,3.31591767559235
12676,2020-08-31 19:05:31.532616,3.31591767559235
12677,2020-08-31 19:05:31.838406,3.31591767559235
12678,2020-08-31 19:05:32.150085,3.31591767559235
12679,2020-08-31 19:05:32.530083,3.31591767559235
12680,2020-08-31 19:05:32.851893,3.31591767559235
12681,2020-08-31 19:05:33.182441,3.31591767559235
12682,2020-08-31 19:05:33.479695,3.15531110793552
12683,2020-08-31 19:05:33.766502,3.15531110793552
12684,2020-08-31 19:05:34.128769,3.15531110793552
12685,2020-08-31 19:05:34.427640,3.15531110793552
12686,2020-08-31 19:05:34.720328,3.15531110793552
12687,2020-08-31 19:05:34.974852,3.15531110793552
12688,2020-08-31 19:05:35.301217,3.15531110793552
12689,2020-08-31 19:05:35.592271,3.15531110793552
12690,2020-08-31 19:05:35.956355,2.99507185203036
12691,2020-08-31 19:05:36.262526,2.99507185203036
12692,2020-08-31 19:05:36.644310,2.99507185203036
12693,2020-08-31 19:05:37.045380,2.99507185203036
12694,2020-08-31 19:05:37.441136,2.99507185203036
12695,2020-08-31 19:05:37.721707,2.99507185203036
12696,2020-08-31 19:05:38.005149,2.99507185203036
12697,2020-08-31 19:05:38.280171,2.99507185203036
12698,2020-08-31 19:05:38.532587,2.99507185203036
12699,2020-08-31 19:05:38.779491,2.99507185203036
12700,2020-08-31 19:05:39.161855,2.83519798338136
12701,2020-08-31 19:05:39.501670,2.83519798338136
12702,2020-08-31 19:05:39.786971,2.83519798338136
12703,2020-08-31 19:05:40.143689,2.83519798338136
12704,2020-08-31 19:05:40.468769,2.83519798338136
12705,2020-08-31 19:05:40.784737,2.83519798338136
12706,2020-08-31 19:05:41.156639,2.83519798338136
12707,2020-08-31 19:05:41.479104,2.67568765210642
12708,2020-08-31 19:05:41.812770,2.67568765210642
12709,2020-08-31 19:05:42.069936,2.67568765210642
12710,2020-08-31 19:05:42.389806,2.67568765210642
12711,2020-08-31 19:05:42.706389,2.67568765210642
12712,2020-08-31 19:05:42.969923,2.67568765210642
12713,2020-08-31 19:05:43.283111,2.67568765210642
12714,2020-08-31 19:05:43.657046,2.51653908368425
12715,2020-08-31 19:05:43.909246,2.51653908368425
12716,2020-08-31 19:05:44.301351,2.51653908368425
12717,2020-08-31 19:05:44.703341,2.51653908368425
12718,2020-08-31 19:05:45.018558,2.51653908368425
12719,2020-08-31 19:05:45.365805,2.51653908368425
12720,2020-08-31 19:05:45.710885,2.51653908368425
12721,2020-08-31 19:05:46.063411,2.51653908368425
12722,2020-08-31 19:05:46.350722,2.51653908368425
12723,2020-08-31 19:05:46.616317,2.35775058005156
12724,2020-08-31 19:05:46.923341,2.35775058005156
12725,2020-08-31 19:05:47.173197,2.35775058005156
12726,2020-08-31 19:05:47.482444,2.35775058005156
12727,2020-08-31 19:05:47.775757,2.35775058005156
12728,2020-08-31 19:05:48.110643,2.35775058005156
12729,2020-08-31 19:05:48.489476,2.35775058005156
12730,2020-08-31 19:05:48.793376,2.35775058005156
12731,2020-08-31 19:05:49.161664,2.35775058005156
