iteration,timestamp,T7
12732,2020-08-31 19:05:49.492545,2.19932052108007
12733,2020-08-31 19:05:49.725539,2.19932052108007
12734,2020-08-31 19:05:50.089491,2.19932052108007
12735,2020-08-31 19:05:50.430438,2.19932052108007
12736,2020-08-31 19:05:50.701281,2.19932052108007
12737,2020-08-31 19:05:51.076311,2.19932052108007
12738,2020-08-31 19:05:51.440797,2.19932052108007
12739,2020-08-31 19:05:51.791908,2.03530109792023
12740,2020-08-31 19:05:52.149667,2.03530109792023
12741,2020-08-31 19:05:52.502572,2.03530109792023
12742,2020-08-31 19:05:52.865136,2.03530109792023
12743,2020-08-31 19:05:53.209318,2.03530109792023
12744,2020-08-31 19:05:53.556700,2.03530109792023
12745,2020-08-31 19:05:53.858756,2.03530109792023
12746,2020-08-31 19:05:54.212579,2.03530109792023
12747,2020-08-31 19:05:54.600149,2.04468112333248
12748,2020-08-31 19:05:54.984683,2.04468112333248
12749,2020-08-31 19:05:55.260549,2.04468112333248
12750,2020-08-31 19:05:55.516830,2.04468112333248
12751,2020-08-31 19:05:55.832809,2.04468112333248
12752,2020-08-31 19:05:56.187865,2.04468112333248
12753,2020-08-31 19:05:56.538149,2.04468112333248
12754,2020-08-31 19:05:56.797421,2.04468112333248
12755,2020-08-31 19:05:57.130235,2.04468112333248
12756,2020-08-31 19:05:57.425458,2.05404114398043
12757,2020-08-31 19:05:57.809883,2.05404114398043
12758,2020-08-31 19:05:58.168769,2.05404114398043
12759,2020-08-31 19:05:58.525247,2.05404114398043
12760,2020-08-31 19:05:58.827869,2.05404114398043
12761,2020-08-31 19:05:59.098139,2.05404114398043
12762,2020-08-31 19:05:59.368777,2.05404114398043
12763,2020-08-31 19:05:59.653164,2.05404114398043
12764,2020-08-31 19:05:59.915087,2.05404114398043
12765,2020-08-31 19:06:00.197454,2.0633812429992
12766,2020-08-31 19:06:00.542999,2.0633812429992
12767,2020-08-31 19:06:00.866699,2.0633812429992
12768,2020-08-31 19:06:01.175382,2.0633812429992
12769,2020-08-31 19:06:01.494122,2.0633812429992
12770,2020-08-31 19:06:01.754682,2.0633812429992
12771,2020-08-31 19:06:02.074164,2.0633812429992
12772,2020-08-31 19:06:02.365632,2.0633812429992
12773,2020-08-31 19:06:02.733427,2.0633812429992
12774,2020-08-31 19:06:03.036192,2.0633812429992
12775,2020-08-31 19:06:03.326033,2.06354325038768
12776,2020-08-31 19:06:03.641096,2.06354325038768
12777,2020-08-31 19:06:03.973356,2.06354325038768
12778,2020-08-31 19:06:04.308857,2.06354325038768
12779,2020-08-31 19:06:04.612496,2.06354325038768
12780,2020-08-31 19:06:04.952553,2.06354325038768
12781,2020-08-31 19:06:05.232721,2.06354325038768
12782,2020-08-31 19:06:05.532619,2.06354325038768
12783,2020-08-31 19:06:05.802622,2.06354325038768
12784,2020-08-31 19:06:06.068666,2.06354325038768
12785,2020-08-31 19:06:06.378301,2.06371742863138
12786,2020-08-31 19:06:06.686200,2.06371742863138
12787,2020-08-31 19:06:07.074691,2.06371742863138
12788,2020-08-31 19:06:07.390422,2.06371742863138
12789,2020-08-31 19:06:07.707166,2.06371742863138
12790,2020-08-31 19:06:07.971454,2.06371742863138
12791,2020-08-31 19:06:08.274230,2.06371742863138
12792,2020-08-31 19:06:08.653201,2.06371742863138
12793,2020-08-31 19:06:08.895425,2.06371742863138
12794,2020-08-31 19:06:09.195050,2.06390370263034
12795,2020-08-31 19:06:09.476063,2.06390370263034
12796,2020-08-31 19:06:09.793251,2.06390370263034
12797,2020-08-31 19:06:10.074234,2.06390370263034
12798,2020-08-31 19:06:10.406524,2.06390370263034
12799,2020-08-31 19:06:10.712858,2.06390370263034
12800,2020-08-31 19:06:11.054912,2.06390370263034
12801,2020-08-31 19:06:11.358777,2.06390370263034
12802,2020-08-31 19:06:11.607808,2.06390370263034
12803,2020-08-31 19:06:11.965125,2.06410199746603
12804,2020-08-31 19:06:12.204965,2.06410199746603
12805,2020-08-31 19:06:12.508305,2.06410199746603
12806,2020-08-31 19:06:12.837393,2.06410199746603
12807,2020-08-31 19:06:13.191158,2.06410199746603
12808,2020-08-31 19:06:13.461806,2.06410199746603
12809,2020-08-31 19:06:13.728210,2.06410199746603
12810,2020-08-31 19:06:14.085185,2.06410199746603
12811,2020-08-31 19:06:14.354342,2.06410199746603
12812,2020-08-31 19:06:14.719749,2.06410199746603
12813,2020-08-31 19:06:15.108390,2.06431223840133
12814,2020-08-31 19:06:15.370584,2.06431223840133
12815,2020-08-31 19:06:15.713819,2.06431223840133
12816,2020-08-31 19:06:16.010452,2.06431223840133
12817,2020-08-31 19:06:16.356440,2.06431223840133
12818,2020-08-31 19:06:16.588707,2.06431223840133
12819,2020-08-31 19:06:16.979041,2.06431223840133
12820,2020-08-31 19:06:17.291936,2.06453435088054
12821,2020-08-31 19:06:17.642860,2.06453435088054
12822,2020-08-31 19:06:17.997817,2.06453435088054
12823,2020-08-31 19:06:18.335321,2.06453435088054
12824,2020-08-31 19:06:18.629011,2.06453435088054
12825,2020-08-31 19:06:18.954239,2.06453435088054
12826,2020-08-31 19:06:19.223291,2.06453435088054
12827,2020-08-31 19:06:19.551755,2.06453435088054
12828,2020-08-31 19:06:19.902215,2.06453435088054
12829,2020-08-31 19:06:20.295681,2.06476826052942
12830,2020-08-31 19:06:20.594203,2.06476826052942
12831,2020-08-31 19:06:20.887869,2.06476826052942
12832,2020-08-31 19:06:21.122229,2.06476826052942
12833,2020-08-31 19:06:21.449279,2.06476826052942
12834,2020-08-31 19:06:21.756544,2.06476826052942
12835,2020-08-31 19:06:22.103822,2.06476826052942
12836,2020-08-31 19:06:22.445134,2.06476826052942
12837,2020-08-31 19:06:22.760633,2.06476826052942
12838,2020-08-31 19:06:23.071797,2.06501389315525
12839,2020-08-31 19:06:23.461886,2.06501389315525
12840,2020-08-31 19:06:23.851039,2.06501389315525
12841,2020-08-31 19:06:24.240283,2.06501389315525
12842,2020-08-31 19:06:24.567990,2.06501389315525
12843,2020-08-31 19:06:24.889637,2.06501389315525
12844,2020-08-31 19:06:25.186497,2.06501389315525
12845,2020-08-31 19:06:25.567465,2.06501389315525
12846,2020-08-31 19:06:25.920264,2.06501389315525
12847,2020-08-31 19:06:26.268132,2.06300950954119
12848,2020-08-31 19:06:26.540532,2.06300950954119
12849,2020-08-31 19:06:26.871248,2.06300950954119
12850,2020-08-31 19:06:27.124201,2.06300950954119
12851,2020-08-31 19:06:27.464767,2.06300950954119
12852,2020-08-31 19:06:27.775104,2.06300950954119
12853,2020-08-31 19:06:28.047747,2.06300950954119
12854,2020-08-31 19:06:28.413573,2.06300950954119
12855,2020-08-31 19:06:28.763106,2.06102839806069
12856,2020-08-31 19:06:29.091690,2.06102839806069
12857,2020-08-31 19:06:29.420532,2.06102839806069
12858,2020-08-31 19:06:29.766600,2.06102839806069
12859,2020-08-31 19:06:30.116022,2.06102839806069
12860,2020-08-31 19:06:30.368206,2.06102839806069
12861,2020-08-31 19:06:30.666203,2.06102839806069
12862,2020-08-31 19:06:30.981395,2.06102839806069
12863,2020-08-31 19:06:31.310606,2.05907042982952
12864,2020-08-31 19:06:31.699725,2.05907042982952
12865,2020-08-31 19:06:32.008974,2.05907042982952
12866,2020-08-31 19:06:32.364875,2.05907042982952
12867,2020-08-31 19:06:32.724484,2.05907042982952
12868,2020-08-31 19:06:33.098250,2.05907042982952
12869,2020-08-31 19:06:33.529559,2.05907042982952
12870,2020-08-31 19:06:33.798326,2.05907042982952
12871,2020-08-31 19:06:34.165266,2.05713547631782
12872,2020-08-31 19:06:34.442387,2.05713547631782
12873,2020-08-31 19:06:34.733919,2.05713547631782
12874,2020-08-31 19:06:35.096783,2.05713547631782
12875,2020-08-31 19:06:35.412812,2.05713547631782
12876,2020-08-31 19:06:35.767813,2.05713547631782
12877,2020-08-31 19:06:36.052554,2.05713547631782
12878,2020-08-31 19:06:36.397842,2.05713547631782
12879,2020-08-31 19:06:36.695568,2.05522340935075
12880,2020-08-31 19:06:36.964372,2.05522340935075
12881,2020-08-31 19:06:37.248077,2.05522340935075
12882,2020-08-31 19:06:37.602898,2.05522340935075
12883,2020-08-31 19:06:37.880322,2.05522340935075
12884,2020-08-31 19:06:38.228526,2.05522340935075
12885,2020-08-31 19:06:38.581126,2.05522340935075
12886,2020-08-31 19:06:38.833628,2.05522340935075
12887,2020-08-31 19:06:39.099151,2.05333410110914
12888,2020-08-31 19:06:39.454173,2.05333410110914
12889,2020-08-31 19:06:39.779228,2.05333410110914
12890,2020-08-31 19:06:40.135894,2.05333410110914
12891,2020-08-31 19:06:40.430937,2.05333410110914
12892,2020-08-31 19:06:40.767057,2.05333410110914
12893,2020-08-31 19:06:41.056964,2.05333410110914
12894,2020-08-31 19:06:41.367475,2.05333410110914
12895,2020-08-31 19:06:41.623841,2.05333410110914
12896,2020-08-31 19:06:41.956900,2.05333410110914
12897,2020-08-31 19:06:42.292439,2.05146742413038
12898,2020-08-31 19:06:42.654674,2.05146742413038
12899,2020-08-31 19:06:43.008627,2.05146742413038
12900,2020-08-31 19:06:43.352144,2.05146742413038
12901,2020-08-31 19:06:43.658963,2.05146742413038
12902,2020-08-31 19:06:43.920599,2.05146742413038
12903,2020-08-31 19:06:44.287054,2.05146742413038
12904,2020-08-31 19:06:44.609204,2.04962325130911
12905,2020-08-31 19:06:44.982675,2.04962325130911
12906,2020-08-31 19:06:45.289981,2.04962325130911
12907,2020-08-31 19:06:45.641064,2.04962325130911
12908,2020-08-31 19:06:45.919418,2.04962325130911
12909,2020-08-31 19:06:46.211440,2.04962325130911
12910,2020-08-31 19:06:46.484179,2.04962325130911
12911,2020-08-31 19:06:46.711997,2.04962325130911
12912,2020-08-31 19:06:47.100430,2.04962325130911
12913,2020-08-31 19:06:47.398804,2.04962325130911
12914,2020-08-31 19:06:47.767977,2.04962325130911
12915,2020-08-31 19:06:48.075058,2.04780145589828
12916,2020-08-31 19:06:48.380386,2.04780145589828
12917,2020-08-31 19:06:48.687598,2.04780145589828
12918,2020-08-31 19:06:49.020603,2.04780145589828
12919,2020-08-31 19:06:49.319287,2.04780145589828
12920,2020-08-31 19:06:49.628177,2.04780145589828
12921,2020-08-31 19:06:49.929919,2.04780145589828
12922,2020-08-31 19:06:50.209308,2.04780145589828
12923,2020-08-31 19:06:50.572844,2.04780145589828
12924,2020-08-31 19:06:50.875082,2.04600191151007
12925,2020-08-31 19:06:51.177973,2.04600191151007
12926,2020-08-31 19:06:51.511055,2.04600191151007
12927,2020-08-31 19:06:51.801701,2.04600191151007
12928,2020-08-31 19:06:52.084849,2.04600191151007
12929,2020-08-31 19:06:52.340128,2.04600191151007
12930,2020-08-31 19:06:52.605550,2.04600191151007
12931,2020-08-31 19:06:52.942182,2.04600191151007
12932,2020-08-31 19:06:53.324515,2.04600191151007
12933,2020-08-31 19:06:53.645577,2.04422449211707
12934,2020-08-31 19:06:53.990954,2.04422449211707
12935,2020-08-31 19:06:54.292970,2.04422449211707
12936,2020-08-31 19:06:54.689839,2.04422449211707
12937,2020-08-31 19:06:55.002166,2.04422449211707
12938,2020-08-31 19:06:55.259990,2.04422449211707
12939,2020-08-31 19:06:55.583118,2.04422449211707
12940,2020-08-31 19:06:55.850652,2.04422449211707
12941,2020-08-31 19:06:56.143646,2.04422449211707
12942,2020-08-31 19:06:56.558421,2.04246907205345
12943,2020-08-31 19:06:56.940435,2.04246907205345
12944,2020-08-31 19:06:57.209118,2.04246907205345
12945,2020-08-31 19:06:57.460183,2.04246907205345
12946,2020-08-31 19:06:57.758043,2.04246907205345
12947,2020-08-31 19:06:58.043363,2.04246907205345
12948,2020-08-31 19:06:58.399828,2.04246907205345
12949,2020-08-31 19:06:58.710057,2.04246907205345
12950,2020-08-31 19:06:58.974297,2.04246907205345
12951,2020-08-31 19:06:59.330003,2.04679388161863
12952,2020-08-31 19:06:59.628791,2.04679388161863
12953,2020-08-31 19:07:00.011703,2.04679388161863
12954,2020-08-31 19:07:00.326269,2.04679388161863
12955,2020-08-31 19:07:00.586654,2.04679388161863
12956,2020-08-31 19:07:00.914981,2.04679388161863
12957,2020-08-31 19:07:01.237766,2.04679388161863
12958,2020-08-31 19:07:01.583497,2.04679388161863
12959,2020-08-31 19:07:01.855333,2.05111430449377
12960,2020-08-31 19:07:02.114144,2.05111430449377
12961,2020-08-31 19:07:02.435900,2.05111430449377
12962,2020-08-31 19:07:02.767424,2.05111430449377
12963,2020-08-31 19:07:03.130335,2.05111430449377
12964,2020-08-31 19:07:03.431757,2.05111430449377
12965,2020-08-31 19:07:03.692812,2.05111430449377
12966,2020-08-31 19:07:03.956835,2.05111430449377
12967,2020-08-31 19:07:04.278271,2.05111430449377
12968,2020-08-31 19:07:04.571177,2.05111430449377
12969,2020-08-31 19:07:04.862305,2.05543034686451
12970,2020-08-31 19:07:05.217339,2.05543034686451
12971,2020-08-31 19:07:05.600386,2.05543034686451
12972,2020-08-31 19:07:05.936068,2.05543034686451
12973,2020-08-31 19:07:06.250582,2.05543034686451
12974,2020-08-31 19:07:06.584322,2.05543034686451
12975,2020-08-31 19:07:06.947058,2.05543034686451
12976,2020-08-31 19:07:07.200079,2.05543034686451
12977,2020-08-31 19:07:07.491753,2.05974201485593
12978,2020-08-31 19:07:07.895589,2.05974201485593
12979,2020-08-31 19:07:08.207483,2.05974201485593
12980,2020-08-31 19:07:08.513699,2.05974201485593
12981,2020-08-31 19:07:08.843280,2.05974201485593
12982,2020-08-31 19:07:09.198465,2.05974201485593
12983,2020-08-31 19:07:09.482901,2.05974201485593
12984,2020-08-31 19:07:09.707228,2.05974201485593
12985,2020-08-31 19:07:09.996151,2.05974201485593
12986,2020-08-31 19:07:10.331665,2.0640493145346
12987,2020-08-31 19:07:10.665348,2.0640493145346
12988,2020-08-31 19:07:10.932222,2.0640493145346
12989,2020-08-31 19:07:11.209268,2.0640493145346
12990,2020-08-31 19:07:11.534088,2.0640493145346
12991,2020-08-31 19:07:11.868708,2.0640493145346
12992,2020-08-31 19:07:12.169984,2.0640493145346
12993,2020-08-31 19:07:12.519332,2.0640493145346
12994,2020-08-31 19:07:12.776484,2.0640493145346
12995,2020-08-31 19:07:13.167364,2.06835225191101
12996,2020-08-31 19:07:13.495832,2.06835225191101
12997,2020-08-31 19:07:13.831923,2.06835225191101
12998,2020-08-31 19:07:14.179735,2.06835225191101
12999,2020-08-31 19:07:14.513167,2.06835225191101
13000,2020-08-31 19:07:14.801553,2.06835225191101
13001,2020-08-31 19:07:15.160767,2.06835225191101
13002,2020-08-31 19:07:15.499426,2.06835225191101
13003,2020-08-31 19:07:15.843687,2.07265083294229
13004,2020-08-31 19:07:16.333663,2.07265083294229
13005,2020-08-31 19:07:16.708633,2.07265083294229
13006,2020-08-31 19:07:16.948185,2.07265083294229
13007,2020-08-31 19:07:17.328498,2.07265083294229
13008,2020-08-31 19:07:17.655440,2.07265083294229
13009,2020-08-31 19:07:17.983655,2.07265083294229
13010,2020-08-31 19:07:18.301614,2.07265083294229
13011,2020-08-31 19:07:18.695141,2.07694506353528
13012,2020-08-31 19:07:18.928177,2.07694506353528
13013,2020-08-31 19:07:19.264363,2.07694506353528
13014,2020-08-31 19:07:19.571232,2.07694506353528
13015,2020-08-31 19:07:19.886639,2.07694506353528
13016,2020-08-31 19:07:20.136721,2.07694506353528
13017,2020-08-31 19:07:20.493132,2.07694506353528
13018,2020-08-31 19:07:20.899651,2.07694506353528
13019,2020-08-31 19:07:21.271076,2.08123494955016
13020,2020-08-31 19:07:21.549592,2.08123494955016
13021,2020-08-31 19:07:21.834041,2.08123494955016
13022,2020-08-31 19:07:22.148481,2.08123494955016
13023,2020-08-31 19:07:22.443254,2.08123494955016
13024,2020-08-31 19:07:22.735514,2.08123494955016
13025,2020-08-31 19:07:23.023136,2.08123494955016
13026,2020-08-31 19:07:23.315752,2.08123494955016
13027,2020-08-31 19:07:23.603250,2.08123494955016
13028,2020-08-31 19:07:23.932044,2.08123494955016
13029,2020-08-31 19:07:24.321011,2.0855204969555
13030,2020-08-31 19:07:24.671409,2.0855204969555
13031,2020-08-31 19:07:24.986186,2.0855204969555
13032,2020-08-31 19:07:25.301063,2.0855204969555
13033,2020-08-31 19:07:25.576129,2.0855204969555
13034,2020-08-31 19:07:25.876724,2.0855204969555
13035,2020-08-31 19:07:26.216963,2.0855204969555
13036,2020-08-31 19:07:26.573842,2.0855204969555
13037,2020-08-31 19:07:26.918684,2.0855204969555
13038,2020-08-31 19:07:27.241394,2.0855204969555
13039,2020-08-31 19:07:27.585814,2.08980171817855
13040,2020-08-31 19:07:27.904440,2.08980171817855
13041,2020-08-31 19:07:28.270693,2.08980171817855
13042,2020-08-31 19:07:28.576218,2.08980171817855
13043,2020-08-31 19:07:28.858157,2.08980171817855
13044,2020-08-31 19:07:29.141061,2.08980171817855
13045,2020-08-31 19:07:29.468016,2.08980171817855
13046,2020-08-31 19:07:29.832085,2.08980171817855
13047,2020-08-31 19:07:30.123130,2.09407862800448
13048,2020-08-31 19:07:30.471465,2.09407862800448
13049,2020-08-31 19:07:30.808258,2.09407862800448
13050,2020-08-31 19:07:31.154725,2.09407862800448
13051,2020-08-31 19:07:31.444332,2.09407862800448
13052,2020-08-31 19:07:31.703585,2.09407862800448
13053,2020-08-31 19:07:31.984260,2.09407862800448
13054,2020-08-31 19:07:32.354875,2.09407862800448
13055,2020-08-31 19:07:32.621140,2.12048202947251
13056,2020-08-31 19:07:32.972621,2.12048202947251
13057,2020-08-31 19:07:33.276139,2.12048202947251
13058,2020-08-31 19:07:33.600832,2.12048202947251
13059,2020-08-31 19:07:33.860661,2.12048202947251
13060,2020-08-31 19:07:34.200923,2.12048202947251
13061,2020-08-31 19:07:34.463064,2.12048202947251
13062,2020-08-31 19:07:34.790671,2.12048202947251
13063,2020-08-31 19:07:35.073125,2.14680359997857
13064,2020-08-31 19:07:35.414772,2.14680359997857
13065,2020-08-31 19:07:35.772128,2.14680359997857
13066,2020-08-31 19:07:36.023512,2.14680359997857
13067,2020-08-31 19:07:36.269722,2.14680359997857
13068,2020-08-31 19:07:36.594585,2.14680359997857
13069,2020-08-31 19:07:36.915904,2.14680359997857
13070,2020-08-31 19:07:37.198543,2.14680359997857
13071,2020-08-31 19:07:37.570324,2.17304371311397
13072,2020-08-31 19:07:37.830351,2.17304371311397
13073,2020-08-31 19:07:38.095801,2.17304371311397
13074,2020-08-31 19:07:38.360482,2.17304371311397
13075,2020-08-31 19:07:38.679315,2.17304371311397
13076,2020-08-31 19:07:38.975708,2.17304371311397
13077,2020-08-31 19:07:39.291718,2.17304371311397
13078,2020-08-31 19:07:39.680653,2.17304371311397
13079,2020-08-31 19:07:40.034649,2.17304371311397
13080,2020-08-31 19:07:40.331970,2.17304371311397
13081,2020-08-31 19:07:40.601899,2.19920274093943
13082,2020-08-31 19:07:40.958254,2.19920274093943
13083,2020-08-31 19:07:41.283568,2.19920274093943
13084,2020-08-31 19:07:41.600713,2.19920274093943
13085,2020-08-31 19:07:41.934192,2.19920274093943
13086,2020-08-31 19:07:42.259493,2.19920274093943
13087,2020-08-31 19:07:42.613329,2.19920274093943
13088,2020-08-31 19:07:42.898563,2.19920274093943
13089,2020-08-31 19:07:43.175705,2.19920274093943
13090,2020-08-31 19:07:43.458836,2.22528105433928
13091,2020-08-31 19:07:43.780759,2.22528105433928
13092,2020-08-31 19:07:44.081863,2.22528105433928
13093,2020-08-31 19:07:44.356168,2.22528105433928
13094,2020-08-31 19:07:44.661887,2.22528105433928
13095,2020-08-31 19:07:44.901717,2.22528105433928
13096,2020-08-31 19:07:45.246997,2.22528105433928
13097,2020-08-31 19:07:45.494948,2.22528105433928
13098,2020-08-31 19:07:45.828999,2.22528105433928
13099,2020-08-31 19:07:46.196374,2.251279014536
13100,2020-08-31 19:07:46.533099,2.251279014536
13101,2020-08-31 19:07:46.807767,2.251279014536
13102,2020-08-31 19:07:47.129152,2.251279014536
13103,2020-08-31 19:07:47.458327,2.251279014536
13104,2020-08-31 19:07:47.684544,2.251279014536
13105,2020-08-31 19:07:47.990361,2.251279014536
13106,2020-08-31 19:07:48.246489,2.251279014536
13107,2020-08-31 19:07:48.607060,2.27719697631629
13108,2020-08-31 19:07:48.958466,2.27719697631629
13109,2020-08-31 19:07:49.252913,2.27719697631629
13110,2020-08-31 19:07:49.600216,2.27719697631629
13111,2020-08-31 19:07:49.911508,2.27719697631629
13112,2020-08-31 19:07:50.254290,2.27719697631629
13113,2020-08-31 19:07:50.596211,2.27719697631629
13114,2020-08-31 19:07:50.939518,2.27719697631629
13115,2020-08-31 19:07:51.203100,2.30303529327392
13116,2020-08-31 19:07:51.613552,2.30303529327392
13117,2020-08-31 19:07:51.951765,2.30303529327392
13118,2020-08-31 19:07:52.292696,2.30303529327392
13119,2020-08-31 19:07:52.583014,2.30303529327392
13120,2020-08-31 19:07:52.920638,2.30303529327392
13121,2020-08-31 19:07:53.283281,2.30303529327392
13122,2020-08-31 19:07:53.617621,2.32861625882207
13123,2020-08-31 19:07:53.960095,2.32861625882207
13124,2020-08-31 19:07:54.279550,2.32861625882207
13125,2020-08-31 19:07:54.633806,2.32861625882207
13126,2020-08-31 19:07:55.055805,2.32861625882207
13127,2020-08-31 19:07:55.423362,2.32861625882207
13128,2020-08-31 19:07:55.769925,2.32861625882207
13129,2020-08-31 19:07:56.142547,2.35411305636997
13130,2020-08-31 19:07:56.479513,2.35411305636997
13131,2020-08-31 19:07:56.765979,2.35411305636997
13132,2020-08-31 19:07:57.102927,2.35411305636997
13133,2020-08-31 19:07:57.367951,2.35411305636997
13134,2020-08-31 19:07:57.679795,2.35411305636997
13135,2020-08-31 19:07:57.975078,2.35411305636997
13136,2020-08-31 19:07:58.259120,2.35411305636997
13137,2020-08-31 19:07:58.631876,2.35411305636997
13138,2020-08-31 19:07:58.982450,2.35411305636997
13139,2020-08-31 19:07:59.228540,2.37952602291712
13140,2020-08-31 19:07:59.509077,2.37952602291712
13141,2020-08-31 19:07:59.782818,2.37952602291712
13142,2020-08-31 19:08:00.113694,2.37952602291712
13143,2020-08-31 19:08:00.441215,2.37952602291712
13144,2020-08-31 19:08:00.791186,2.37952602291712
13145,2020-08-31 19:08:01.073086,2.37952602291712
13146,2020-08-31 19:08:01.439630,2.37952602291712
13147,2020-08-31 19:08:01.827601,2.37952602291712
13148,2020-08-31 19:08:02.105979,2.40485549308032
13149,2020-08-31 19:08:02.467989,2.40485549308032
13150,2020-08-31 19:08:02.738049,2.40485549308032
13151,2020-08-31 19:08:03.082417,2.40485549308032
13152,2020-08-31 19:08:03.438308,2.40485549308032
13153,2020-08-31 19:08:03.795487,2.40485549308032
13154,2020-08-31 19:08:04.109422,2.40485549308032
13155,2020-08-31 19:08:04.426848,2.43450322748595
13156,2020-08-31 19:08:04.806180,2.43450322748595
13157,2020-08-31 19:08:05.143176,2.43450322748595
13158,2020-08-31 19:08:05.486865,2.43450322748595
13159,2020-08-31 19:08:05.796923,2.43450322748595
13160,2020-08-31 19:08:06.142982,2.43450322748595
13161,2020-08-31 19:08:06.405170,2.43450322748595
13162,2020-08-31 19:08:06.736062,2.43450322748595
13163,2020-08-31 19:08:07.069889,2.43450322748595
13164,2020-08-31 19:08:07.384178,2.43450322748595
13165,2020-08-31 19:08:07.723855,2.46405520707243
13166,2020-08-31 19:08:08.006328,2.46405520707243
13167,2020-08-31 19:08:08.362839,2.46405520707243
13168,2020-08-31 19:08:08.637281,2.46405520707243
13169,2020-08-31 19:08:08.984420,2.46405520707243
13170,2020-08-31 19:08:09.254234,2.46405520707243
13171,2020-08-31 19:08:09.600453,2.46405520707243
13172,2020-08-31 19:08:09.937802,2.46405520707243
13173,2020-08-31 19:08:10.281984,2.46405520707243
13174,2020-08-31 19:08:10.616959,2.46405520707243
13175,2020-08-31 19:08:10.892818,2.49351180651767
13176,2020-08-31 19:08:11.232427,2.49351180651767
13177,2020-08-31 19:08:11.479984,2.49351180651767
13178,2020-08-31 19:08:11.852846,2.49351180651767
13179,2020-08-31 19:08:12.173306,2.49351180651767
13180,2020-08-31 19:08:12.428725,2.49351180651767
13181,2020-08-31 19:08:12.796001,2.49351180651767
13182,2020-08-31 19:08:13.108372,2.49351180651767
13183,2020-08-31 19:08:13.465179,2.51827341621609
13184,2020-08-31 19:08:13.798653,2.51827341621609
13185,2020-08-31 19:08:14.117836,2.51827341621609
13186,2020-08-31 19:08:14.445667,2.51827341621609
13187,2020-08-31 19:08:14.811030,2.51827341621609
13188,2020-08-31 19:08:15.154087,2.51827341621609
13189,2020-08-31 19:08:15.471176,2.51827341621609
13190,2020-08-31 19:08:15.745538,2.51827341621609
13191,2020-08-31 19:08:15.993170,2.51827341621609
13192,2020-08-31 19:08:16.324751,2.52579908488478
13193,2020-08-31 19:08:16.546805,2.52579908488478
13194,2020-08-31 19:08:16.836128,2.52579908488478
13195,2020-08-31 19:08:17.107073,2.52579908488478
13196,2020-08-31 19:08:17.383403,2.52579908488478
13197,2020-08-31 19:08:17.654489,2.52579908488478
13198,2020-08-31 19:08:17.901405,2.52579908488478
13199,2020-08-31 19:08:18.233078,2.52579908488478
13200,2020-08-31 19:08:18.512955,2.52579908488478
13201,2020-08-31 19:08:18.813165,2.52579908488478
13202,2020-08-31 19:08:19.228328,2.57381565278662
13203,2020-08-31 19:08:19.483888,2.57381565278662
13204,2020-08-31 19:08:19.750118,2.57381565278662
13205,2020-08-31 19:08:20.105805,2.57381565278662
13206,2020-08-31 19:08:20.475282,2.57381565278662
13207,2020-08-31 19:08:20.842019,2.57381565278662
13208,2020-08-31 19:08:21.162468,2.57381565278662
13209,2020-08-31 19:08:21.446712,2.57381565278662
13210,2020-08-31 19:08:21.695272,2.62170703433148
13211,2020-08-31 19:08:22.051954,2.62170703433148
13212,2020-08-31 19:08:22.342900,2.62170703433148
13213,2020-08-31 19:08:22.662266,2.62170703433148
13214,2020-08-31 19:08:22.956461,2.62170703433148
13215,2020-08-31 19:08:23.295747,2.62170703433148
13216,2020-08-31 19:08:23.667140,2.62170703433148
13217,2020-08-31 19:08:24.007341,2.62170703433148
13218,2020-08-31 19:08:24.284344,2.62170703433148
13219,2020-08-31 19:08:24.558747,2.66947346319918
13220,2020-08-31 19:08:24.884729,2.66947346319918
13221,2020-08-31 19:08:25.184515,2.66947346319918
13222,2020-08-31 19:08:25.541575,2.66947346319918
13223,2020-08-31 19:08:25.861117,2.66947346319918
13224,2020-08-31 19:08:26.179481,2.66947346319918
13225,2020-08-31 19:08:26.476219,2.66947346319918
13226,2020-08-31 19:08:26.768291,2.66947346319918
13227,2020-08-31 19:08:27.079952,2.66947346319918
13228,2020-08-31 19:08:27.334393,2.71711516582833
13229,2020-08-31 19:08:27.619770,2.71711516582833
13230,2020-08-31 19:08:27.921787,2.71711516582833
13231,2020-08-31 19:08:28.261609,2.71711516582833
13232,2020-08-31 19:08:28.546497,2.71711516582833
13233,2020-08-31 19:08:28.893058,2.71711516582833
13234,2020-08-31 19:08:29.250085,2.71711516582833
13235,2020-08-31 19:08:29.609411,2.76463236845385
13236,2020-08-31 19:08:29.915576,2.76463236845385
13237,2020-08-31 19:08:30.259638,2.76463236845385
13238,2020-08-31 19:08:30.542967,2.76463236845385
13239,2020-08-31 19:08:30.826862,2.76463236845385
13240,2020-08-31 19:08:31.130294,2.76463236845385
13241,2020-08-31 19:08:31.447694,2.76463236845385
13242,2020-08-31 19:08:31.731558,2.76463236845385
13243,2020-08-31 19:08:32.051297,2.76463236845385
13244,2020-08-31 19:08:32.399385,2.81202529703594
13245,2020-08-31 19:08:32.704921,2.81202529703594
13246,2020-08-31 19:08:33.043493,2.81202529703594
13247,2020-08-31 19:08:33.292004,2.81202529703594
13248,2020-08-31 19:08:33.619160,2.81202529703594
13249,2020-08-31 19:08:33.997119,2.81202529703594
13250,2020-08-31 19:08:34.313751,2.81202529703594
13251,2020-08-31 19:08:34.616458,2.85929417715933
13252,2020-08-31 19:08:34.921581,2.85929417715933
13253,2020-08-31 19:08:35.254921,2.85929417715933
13254,2020-08-31 19:08:35.546741,2.85929417715933
13255,2020-08-31 19:08:35.860146,2.85929417715933
13256,2020-08-31 19:08:36.176397,2.85929417715933
13257,2020-08-31 19:08:36.516706,2.85929417715933
13258,2020-08-31 19:08:36.787565,2.85929417715933
13259,2020-08-31 19:08:37.050852,2.85929417715933
13260,2020-08-31 19:08:37.380944,2.90643923398839
13261,2020-08-31 19:08:37.731730,2.90643923398839
13262,2020-08-31 19:08:38.070568,2.90643923398839
13263,2020-08-31 19:08:38.450195,2.90643923398839
13264,2020-08-31 19:08:38.775527,2.90643923398839
13265,2020-08-31 19:08:39.084963,2.90643923398839
13266,2020-08-31 19:08:39.395628,2.90643923398839
13267,2020-08-31 19:08:39.723838,2.96379632219629
13268,2020-08-31 19:08:40.060669,2.96379632219629
13269,2020-08-31 19:08:40.402738,2.96379632219629
13270,2020-08-31 19:08:40.744994,2.96379632219629
13271,2020-08-31 19:08:41.033928,2.96379632219629
13272,2020-08-31 19:08:41.339771,2.96379632219629
13273,2020-08-31 19:08:41.635873,2.96379632219629
13274,2020-08-31 19:08:41.944212,2.96379632219629
13275,2020-08-31 19:08:42.322845,2.96379632219629
13276,2020-08-31 19:08:42.660623,2.96379632219629
13277,2020-08-31 19:08:42.929310,3.02101280990254
13278,2020-08-31 19:08:43.303915,3.02101280990254
13279,2020-08-31 19:08:43.575741,3.02101280990254
13280,2020-08-31 19:08:43.883227,3.02101280990254
13281,2020-08-31 19:08:44.174672,3.02101280990254
13282,2020-08-31 19:08:44.456547,3.02101280990254
13283,2020-08-31 19:08:44.756855,3.02101280990254
13284,2020-08-31 19:08:45.079026,3.02101280990254
13285,2020-08-31 19:08:45.408658,3.02101280990254
13286,2020-08-31 19:08:45.789183,3.07808894241241
13287,2020-08-31 19:08:46.148616,3.07808894241241
13288,2020-08-31 19:08:46.468532,3.07808894241241
13289,2020-08-31 19:08:46.888971,3.07808894241241
13290,2020-08-31 19:08:47.291580,3.07808894241241
13291,2020-08-31 19:08:47.712423,3.07808894241241
13292,2020-08-31 19:08:48.078921,3.13502496428187
13293,2020-08-31 19:08:48.420262,3.13502496428187
13294,2020-08-31 19:08:48.788383,3.13502496428187
13295,2020-08-31 19:08:49.084026,3.13502496428187
13296,2020-08-31 19:08:49.405549,3.13502496428187
13297,2020-08-31 19:08:49.771849,3.13502496428187
13298,2020-08-31 19:08:50.104819,3.13502496428187
13299,2020-08-31 19:08:50.430302,3.19182111932481
13300,2020-08-31 19:08:50.781621,3.19182111932481
13301,2020-08-31 19:08:51.068978,3.19182111932481
13302,2020-08-31 19:08:51.429979,3.19182111932481
13303,2020-08-31 19:08:51.800259,3.19182111932481
13304,2020-08-31 19:08:52.180568,3.19182111932481
13305,2020-08-31 19:08:52.480148,3.19182111932481
13306,2020-08-31 19:08:52.845132,3.19182111932481
13307,2020-08-31 19:08:53.098028,3.19182111932481
13308,2020-08-31 19:08:53.459017,3.2484776506215
13309,2020-08-31 19:08:53.790810,3.2484776506215
13310,2020-08-31 19:08:54.034297,3.2484776506215
13311,2020-08-31 19:08:54.382480,3.2484776506215
13312,2020-08-31 19:08:54.682129,3.2484776506215
13313,2020-08-31 19:08:55.062925,3.2484776506215
13314,2020-08-31 19:08:55.406087,3.2484776506215
13315,2020-08-31 19:08:55.763772,3.2484776506215
13316,2020-08-31 19:08:56.077303,3.2484776506215
13317,2020-08-31 19:08:56.512748,3.30499480052796
13318,2020-08-31 19:08:56.883053,3.30499480052796
13319,2020-08-31 19:08:57.218562,3.30499480052796
13320,2020-08-31 19:08:57.475951,3.30499480052796
13321,2020-08-31 19:08:57.814800,3.30499480052796
13322,2020-08-31 19:08:58.123840,3.30499480052796
13323,2020-08-31 19:08:58.474074,3.30499480052796
13324,2020-08-31 19:08:58.810419,3.36137281068616
13325,2020-08-31 19:08:59.104288,3.36137281068616
13326,2020-08-31 19:08:59.472502,3.36137281068616
13327,2020-08-31 19:08:59.787985,3.36137281068616
13328,2020-08-31 19:09:00.028067,3.36137281068616
13329,2020-08-31 19:09:00.395113,3.36137281068616
13330,2020-08-31 19:09:00.649483,3.36137281068616
13331,2020-08-31 19:09:00.913828,3.36137281068616
13332,2020-08-31 19:09:01.221295,3.36137281068616
13333,2020-08-31 19:09:01.517844,3.36137281068616
13334,2020-08-31 19:09:01.858786,3.41761192203462
13335,2020-08-31 19:09:02.209051,3.41761192203462
13336,2020-08-31 19:09:02.464900,3.41761192203462
13337,2020-08-31 19:09:02.839108,3.41761192203462
13338,2020-08-31 19:09:03.119176,3.41761192203462
13339,2020-08-31 19:09:03.388647,3.41761192203462
13340,2020-08-31 19:09:03.724374,3.41761192203462
13341,2020-08-31 19:09:04.087105,3.41761192203462
13342,2020-08-31 19:09:04.484454,3.47371237481948
13343,2020-08-31 19:09:04.814329,3.47371237481948
13344,2020-08-31 19:09:05.188418,3.47371237481948
13345,2020-08-31 19:09:05.496967,3.47371237481948
13346,2020-08-31 19:09:05.812383,3.47371237481948
13347,2020-08-31 19:09:06.141507,3.47371237481948
13348,2020-08-31 19:09:06.475727,3.47371237481948
13349,2020-08-31 19:09:06.840380,3.47371237481948
13350,2020-08-31 19:09:07.219313,3.52967440860567
13351,2020-08-31 19:09:07.526929,3.52967440860567
13352,2020-08-31 19:09:07.853491,3.52967440860567
13353,2020-08-31 19:09:08.187923,3.52967440860567
13354,2020-08-31 19:09:08.517162,3.52967440860567
13355,2020-08-31 19:09:08.856537,3.52967440860567
13356,2020-08-31 19:09:09.200329,3.52967440860567
13357,2020-08-31 19:09:09.542869,3.52967440860567
13358,2020-08-31 19:09:09.978966,3.58549826228831
13359,2020-08-31 19:09:10.318969,3.58549826228831
13360,2020-08-31 19:09:10.688819,3.58549826228831
13361,2020-08-31 19:09:11.042657,3.58549826228831
13362,2020-08-31 19:09:11.392318,3.58549826228831
13363,2020-08-31 19:09:11.743973,3.58549826228831
13364,2020-08-31 19:09:12.014314,3.58549826228831
13365,2020-08-31 19:09:12.425689,3.58549826228831
13366,2020-08-31 19:09:12.818524,3.6455956532668
13367,2020-08-31 19:09:13.164412,3.6455956532668
13368,2020-08-31 19:09:13.417351,3.6455956532668
13369,2020-08-31 19:09:13.738826,3.6455956532668
13370,2020-08-31 19:09:14.086019,3.6455956532668
13371,2020-08-31 19:09:14.444054,3.6455956532668
13372,2020-08-31 19:09:14.748256,3.6455956532668
13373,2020-08-31 19:09:15.033136,3.6455956532668
13374,2020-08-31 19:09:15.392661,3.6455956532668
13375,2020-08-31 19:09:15.733227,3.70554956778462
13376,2020-08-31 19:09:15.967555,3.70554956778462
13377,2020-08-31 19:09:16.238935,3.70554956778462
13378,2020-08-31 19:09:16.497932,3.70554956778462
13379,2020-08-31 19:09:16.829163,3.70554956778462
13380,2020-08-31 19:09:17.205472,3.70554956778462
13381,2020-08-31 19:09:17.554463,3.70554956778462
13382,2020-08-31 19:09:17.890845,3.70554956778462
13383,2020-08-31 19:09:18.230935,3.70554956778462
13384,2020-08-31 19:09:18.530928,3.76536024935176
13385,2020-08-31 19:09:18.878405,3.76536024935176
13386,2020-08-31 19:09:19.203050,3.76536024935176
13387,2020-08-31 19:09:19.528343,3.76536024935176
13388,2020-08-31 19:09:19.865668,3.76536024935176
13389,2020-08-31 19:09:20.109410,3.76536024935176
13390,2020-08-31 19:09:20.392404,3.76536024935176
13391,2020-08-31 19:09:20.676133,3.76536024935176
13392,2020-08-31 19:09:20.959236,3.82502794082347
13393,2020-08-31 19:09:21.336846,3.82502794082347
13394,2020-08-31 19:09:21.628329,3.82502794082347
13395,2020-08-31 19:09:21.936744,3.82502794082347
13396,2020-08-31 19:09:22.257975,3.82502794082347
13397,2020-08-31 19:09:22.556536,3.82502794082347
13398,2020-08-31 19:09:22.888473,3.82502794082347
13399,2020-08-31 19:09:23.177992,3.82502794082347
13400,2020-08-31 19:09:23.582783,3.88455288440731
13401,2020-08-31 19:09:23.909846,3.88455288440731
13402,2020-08-31 19:09:24.251150,3.88455288440731
13403,2020-08-31 19:09:24.626288,3.88455288440731
13404,2020-08-31 19:09:24.963620,3.88455288440731
13405,2020-08-31 19:09:25.247660,3.88455288440731
13406,2020-08-31 19:09:25.574813,3.88455288440731
13407,2020-08-31 19:09:25.914078,3.88455288440731
13408,2020-08-31 19:09:26.146884,3.94393532167093
13409,2020-08-31 19:09:26.479131,3.94393532167093
13410,2020-08-31 19:09:26.879108,3.94393532167093
13411,2020-08-31 19:09:27.192516,3.94393532167093
13412,2020-08-31 19:09:27.524664,3.94393532167093
13413,2020-08-31 19:09:27.835460,3.94393532167093
13414,2020-08-31 19:09:28.158649,3.94393532167093
13415,2020-08-31 19:09:28.506054,3.94393532167093
13416,2020-08-31 19:09:28.790694,3.94393532167093
13417,2020-08-31 19:09:29.126730,4.00317549355066
13418,2020-08-31 19:09:29.413224,4.00317549355066
13419,2020-08-31 19:09:29.773544,4.00317549355066
13420,2020-08-31 19:09:30.117473,4.00317549355066
13421,2020-08-31 19:09:30.486755,4.00317549355066
13422,2020-08-31 19:09:30.766968,4.00317549355066
13423,2020-08-31 19:09:31.101409,4.00317549355066
13424,2020-08-31 19:09:31.471001,4.06227364036039
13425,2020-08-31 19:09:31.738659,4.06227364036039
13426,2020-08-31 19:09:31.988611,4.06227364036039
13427,2020-08-31 19:09:32.347578,4.06227364036039
13428,2020-08-31 19:09:32.712524,4.06227364036039
13429,2020-08-31 19:09:32.994706,4.06227364036039
13430,2020-08-31 19:09:33.273375,4.06227364036039
13431,2020-08-31 19:09:33.571327,4.06227364036039
13432,2020-08-31 19:09:33.948189,4.12123000180098
13433,2020-08-31 19:09:34.219257,4.12123000180098
13434,2020-08-31 19:09:34.535698,4.12123000180098
13435,2020-08-31 19:09:34.884240,4.12123000180098
13436,2020-08-31 19:09:35.242880,4.12123000180098
13437,2020-08-31 19:09:35.568433,4.12123000180098
13438,2020-08-31 19:09:35.859887,4.12123000180098
13439,2020-08-31 19:09:36.219107,4.12123000180098
13440,2020-08-31 19:09:36.603180,4.18044741219303
13441,2020-08-31 19:09:36.922426,4.18044741219303
13442,2020-08-31 19:09:37.246744,4.18044741219303
13443,2020-08-31 19:09:37.572515,4.18044741219303
13444,2020-08-31 19:09:37.916592,4.18044741219303
13445,2020-08-31 19:09:38.270184,4.18044741219303
13446,2020-08-31 19:09:38.623197,4.18044741219303
13447,2020-08-31 19:09:38.937243,4.18044741219303
13448,2020-08-31 19:09:39.290439,4.18044741219303
13449,2020-08-31 19:09:39.603968,4.23953376938633
13450,2020-08-31 19:09:39.941082,4.23953376938633
13451,2020-08-31 19:09:40.259156,4.23953376938633
13452,2020-08-31 19:09:40.539531,4.23953376938633
13453,2020-08-31 19:09:40.840124,4.23953376938633
13454,2020-08-31 19:09:41.197867,4.23953376938633
13455,2020-08-31 19:09:41.535154,4.23953376938633
13456,2020-08-31 19:09:41.906469,4.23953376938633
13457,2020-08-31 19:09:42.252081,4.2984893530563
13458,2020-08-31 19:09:42.527042,4.2984893530563
13459,2020-08-31 19:09:42.798554,4.2984893530563
13460,2020-08-31 19:09:43.077872,4.2984893530563
13461,2020-08-31 19:09:43.428043,4.2984893530563
13462,2020-08-31 19:09:43.765977,4.2984893530563
13463,2020-08-31 19:09:44.134028,4.2984893530563
13464,2020-08-31 19:09:44.412904,4.2984893530563
13465,2020-08-31 19:09:44.720374,4.2984893530563
13466,2020-08-31 19:09:45.066941,4.35181019109886
13467,2020-08-31 19:09:45.421560,4.35181019109886
13468,2020-08-31 19:09:45.718888,4.35181019109886
13469,2020-08-31 19:09:46.012986,4.35181019109886
13470,2020-08-31 19:09:46.297790,4.35181019109886
13471,2020-08-31 19:09:46.601553,4.35181019109886
13472,2020-08-31 19:09:46.887723,4.35181019109886
13473,2020-08-31 19:09:47.242739,4.35181019109886
13474,2020-08-31 19:09:47.509043,4.35181019109886
13475,2020-08-31 19:09:47.877097,4.35181019109886
13476,2020-08-31 19:09:48.167052,4.40500971231089
13477,2020-08-31 19:09:48.482618,4.40500971231089
13478,2020-08-31 19:09:48.841115,4.40500971231089
13479,2020-08-31 19:09:49.199771,4.40500971231089
13480,2020-08-31 19:09:49.537594,4.40500971231089
13481,2020-08-31 19:09:49.853864,4.40500971231089
13482,2020-08-31 19:09:50.132321,4.40500971231089
13483,2020-08-31 19:09:50.408269,4.40500971231089
13484,2020-08-31 19:09:50.732690,4.40500971231089
13485,2020-08-31 19:09:51.047241,4.45808818265007
13486,2020-08-31 19:09:51.287296,4.45808818265007
13487,2020-08-31 19:09:51.568468,4.45808818265007
13488,2020-08-31 19:09:51.883994,4.45808818265007
13489,2020-08-31 19:09:52.154767,4.45808818265007
13490,2020-08-31 19:09:52.476303,4.45808818265007
13491,2020-08-31 19:09:52.871213,4.45808818265007
13492,2020-08-31 19:09:53.164654,4.45808818265007
13493,2020-08-31 19:09:53.501575,4.45808818265007
13494,2020-08-31 19:09:53.826574,4.51104586731346
13495,2020-08-31 19:09:54.212183,4.51104586731346
13496,2020-08-31 19:09:54.550677,4.51104586731346
13497,2020-08-31 19:09:54.821164,4.51104586731346
13498,2020-08-31 19:09:55.116896,4.51104586731346
13499,2020-08-31 19:09:55.436800,4.51104586731346
13500,2020-08-31 19:09:55.777108,4.51104586731346
13501,2020-08-31 19:09:56.166432,4.51104586731346
13502,2020-08-31 19:09:56.477587,4.56388303073913
13503,2020-08-31 19:09:56.739077,4.56388303073913
13504,2020-08-31 19:09:57.143244,4.56388303073913
13505,2020-08-31 19:09:57.490304,4.56388303073913
13506,2020-08-31 19:09:57.751613,4.56388303073913
13507,2020-08-31 19:09:58.080371,4.56388303073913
13508,2020-08-31 19:09:58.466361,4.56388303073913
13509,2020-08-31 19:09:58.709840,4.56388303073913
13510,2020-08-31 19:09:59.068796,4.56388303073913
13511,2020-08-31 19:09:59.332483,4.61150396904281
13512,2020-08-31 19:09:59.679643,4.61150396904281
13513,2020-08-31 19:10:00.040043,4.61150396904281
13514,2020-08-31 19:10:00.402512,4.61150396904281
13515,2020-08-31 19:10:00.675560,4.61150396904281
13516,2020-08-31 19:10:00.965164,4.61150396904281
13517,2020-08-31 19:10:01.325216,4.61150396904281
13518,2020-08-31 19:10:01.696308,4.61150396904281
13519,2020-08-31 19:10:01.928650,4.61150396904281
13520,2020-08-31 19:10:02.285707,4.61717492137124
13521,2020-08-31 19:10:02.696011,4.61717492137124
13522,2020-08-31 19:10:03.033053,4.61717492137124
13523,2020-08-31 19:10:03.409109,4.61717492137124
13524,2020-08-31 19:10:03.672788,4.61717492137124
13525,2020-08-31 19:10:04.013088,4.61717492137124
13526,2020-08-31 19:10:04.299975,4.61717492137124
13527,2020-08-31 19:10:04.625290,4.61717492137124
13528,2020-08-31 19:10:04.867851,4.61717492137124
13529,2020-08-31 19:10:05.198222,4.61717492137124
13530,2020-08-31 19:10:05.503480,4.61717492137124
13531,2020-08-31 19:10:05.881542,4.61717492137124
13532,2020-08-31 19:10:06.291803,4.61717492137124
13533,2020-08-31 19:10:06.654153,4.61717492137124
13534,2020-08-31 19:10:06.955256,4.61717492137124
13535,2020-08-31 19:10:07.237577,4.61717492137124
13536,2020-08-31 19:10:07.522786,4.61717492137124
13537,2020-08-31 19:10:07.819970,4.61717492137124
13538,2020-08-31 19:10:08.092723,4.61717492137124
13539,2020-08-31 19:10:08.448835,4.61717492137124
13540,2020-08-31 19:10:08.821723,4.61717492137124
13541,2020-08-31 19:10:09.171115,4.61717492137124
13542,2020-08-31 19:10:09.515199,4.61717492137124
13543,2020-08-31 19:10:09.807398,4.61717492137124
13544,2020-08-31 19:10:10.147336,4.61717492137124
13545,2020-08-31 19:10:10.457701,4.61717492137124
13546,2020-08-31 19:10:10.786442,4.61717492137124
13547,2020-08-31 19:10:11.085305,4.61717492137124
13548,2020-08-31 19:10:11.411645,4.6758272027548
13549,2020-08-31 19:10:11.759243,4.6758272027548
13550,2020-08-31 19:10:12.105600,4.6758272027548
13551,2020-08-31 19:10:12.432647,4.6758272027548
13552,2020-08-31 19:10:12.696982,4.6758272027548
13553,2020-08-31 19:10:12.991813,4.6758272027548
13554,2020-08-31 19:10:13.277807,4.6758272027548
13555,2020-08-31 19:10:13.706770,4.73998196632738
13556,2020-08-31 19:10:13.999847,4.73998196632738
13557,2020-08-31 19:10:14.283913,4.73998196632738
13558,2020-08-31 19:10:14.629527,4.73998196632738
13559,2020-08-31 19:10:14.945839,4.73998196632738
13560,2020-08-31 19:10:15.208622,4.73998196632738
13561,2020-08-31 19:10:15.498117,4.73998196632738
13562,2020-08-31 19:10:15.896306,4.73998196632738
13563,2020-08-31 19:10:16.249614,4.80400246113435
13564,2020-08-31 19:10:16.507811,4.80400246113435
13565,2020-08-31 19:10:16.841940,4.80400246113435
13566,2020-08-31 19:10:17.198824,4.80400246113435
13567,2020-08-31 19:10:17.492781,4.80400246113435
13568,2020-08-31 19:10:17.714353,4.80400246113435
13569,2020-08-31 19:10:17.949859,4.80400246113435
13570,2020-08-31 19:10:18.293825,4.80400246113435
13571,2020-08-31 19:10:18.608604,4.80400246113435
13572,2020-08-31 19:10:18.908756,4.80400246113435
13573,2020-08-31 19:10:19.291186,4.86788897929854
13574,2020-08-31 19:10:19.632920,4.86788897929854
13575,2020-08-31 19:10:19.977101,4.86788897929854
13576,2020-08-31 19:10:20.392022,4.86788897929854
13577,2020-08-31 19:10:20.738432,4.86788897929854
13578,2020-08-31 19:10:21.056772,4.86788897929854
13579,2020-08-31 19:10:21.392631,4.86788897929854
13580,2020-08-31 19:10:21.758315,4.86788897929854
13581,2020-08-31 19:10:22.109970,4.86788897929854
13582,2020-08-31 19:10:22.361780,4.93164181189491
13583,2020-08-31 19:10:22.688475,4.93164181189491
13584,2020-08-31 19:10:22.991567,4.93164181189491
13585,2020-08-31 19:10:23.308846,4.93164181189491
13586,2020-08-31 19:10:23.705316,4.93164181189491
13587,2020-08-31 19:10:24.014390,4.93164181189491
13588,2020-08-31 19:10:24.354662,4.93164181189491
13589,2020-08-31 19:10:24.670236,4.93164181189491
13590,2020-08-31 19:10:24.915094,4.80220598946255
13591,2020-08-31 19:10:25.189891,4.80220598946255
13592,2020-08-31 19:10:25.524327,4.80220598946255
13593,2020-08-31 19:10:25.869310,4.80220598946255
13594,2020-08-31 19:10:26.212965,4.80220598946255
13595,2020-08-31 19:10:26.508147,4.80220598946255
13596,2020-08-31 19:10:26.836062,4.80220598946255
13597,2020-08-31 19:10:27.186081,4.80220598946255
13598,2020-08-31 19:10:27.640465,4.80220598946255
13599,2020-08-31 19:10:27.977211,4.68338660093517
13600,2020-08-31 19:10:28.394660,4.68338660093517
13601,2020-08-31 19:10:28.693279,4.68338660093517
13602,2020-08-31 19:10:29.016566,4.68338660093517
13603,2020-08-31 19:10:29.294347,4.68338660093517
13604,2020-08-31 19:10:29.565966,4.68338660093517
13605,2020-08-31 19:10:29.821575,4.68338660093517
13606,2020-08-31 19:10:30.082298,4.68338660093517
13607,2020-08-31 19:10:30.432672,4.68338660093517
13608,2020-08-31 19:10:30.796673,4.68338660093517
13609,2020-08-31 19:10:31.136006,4.5649126946667
13610,2020-08-31 19:10:31.455516,4.5649126946667
13611,2020-08-31 19:10:31.807032,4.5649126946667
13612,2020-08-31 19:10:32.205777,4.5649126946667
13613,2020-08-31 19:10:32.548303,4.5649126946667
13614,2020-08-31 19:10:32.888998,4.5649126946667
13615,2020-08-31 19:10:33.222223,4.5649126946667
13616,2020-08-31 19:10:33.554974,4.44678068724212
13617,2020-08-31 19:10:33.922932,4.44678068724212
13618,2020-08-31 19:10:34.245271,4.44678068724212
13619,2020-08-31 19:10:34.557774,4.44678068724212
13620,2020-08-31 19:10:34.854269,4.44678068724212
13621,2020-08-31 19:10:35.237060,4.44678068724212
13622,2020-08-31 19:10:35.605594,4.44678068724212
13623,2020-08-31 19:10:35.849220,4.44678068724212
13624,2020-08-31 19:10:36.218535,4.44678068724212
13625,2020-08-31 19:10:36.592796,4.32898709804013
13626,2020-08-31 19:10:36.910499,4.32898709804013
13627,2020-08-31 19:10:37.175616,4.32898709804013
13628,2020-08-31 19:10:37.422826,4.32898709804013
13629,2020-08-31 19:10:37.789341,4.32898709804013
13630,2020-08-31 19:10:38.042566,4.32898709804013
13631,2020-08-31 19:10:38.333614,4.32898709804013
13632,2020-08-31 19:10:38.573000,4.32898709804013
13633,2020-08-31 19:10:38.870738,4.32898709804013
13634,2020-08-31 19:10:39.193947,4.32898709804013
13635,2020-08-31 19:10:39.598373,4.21152854365606
13636,2020-08-31 19:10:39.904082,4.21152854365606
13637,2020-08-31 19:10:40.150489,4.21152854365606
13638,2020-08-31 19:10:40.460987,4.21152854365606
13639,2020-08-31 19:10:40.819479,4.21152854365606
13640,2020-08-31 19:10:41.144670,4.21152854365606
13641,2020-08-31 19:10:41.462071,4.21152854365606
13642,2020-08-31 19:10:41.832662,4.09440173289389
13643,2020-08-31 19:10:42.197380,4.09440173289389
13644,2020-08-31 19:10:42.476242,4.09440173289389
13645,2020-08-31 19:10:42.782097,4.09440173289389
13646,2020-08-31 19:10:43.118009,4.09440173289389
13647,2020-08-31 19:10:43.428191,4.09440173289389
13648,2020-08-31 19:10:43.721780,4.09440173289389
13649,2020-08-31 19:10:44.024059,4.09440173289389
13650,2020-08-31 19:10:44.332355,4.09440173289389
13651,2020-08-31 19:10:44.614956,4.09440173289389
13652,2020-08-31 19:10:44.944324,3.97760346224672
13653,2020-08-31 19:10:45.216782,3.97760346224672
13654,2020-08-31 19:10:45.486321,3.97760346224672
13655,2020-08-31 19:10:45.818432,3.97760346224672
13656,2020-08-31 19:10:46.115090,3.97760346224672
13657,2020-08-31 19:10:46.353794,3.97760346224672
13658,2020-08-31 19:10:46.662339,3.97760346224672
13659,2020-08-31 19:10:46.992239,3.97760346224672
13660,2020-08-31 19:10:47.287622,3.97760346224672
13661,2020-08-31 19:10:47.639638,3.86113061180009
13662,2020-08-31 19:10:47.901315,3.86113061180009
13663,2020-08-31 19:10:48.146686,3.86113061180009
13664,2020-08-31 19:10:48.536673,3.86113061180009
13665,2020-08-31 19:10:48.931743,3.86113061180009
13666,2020-08-31 19:10:49.258230,3.86113061180009
13667,2020-08-31 19:10:49.591699,3.86113061180009
13668,2020-08-31 19:10:49.873410,3.86113061180009
13669,2020-08-31 19:10:50.260276,3.74498014150475
13670,2020-08-31 19:10:50.596385,3.74498014150475
13671,2020-08-31 19:10:50.885265,3.74498014150475
13672,2020-08-31 19:10:51.175302,3.74498014150475
13673,2020-08-31 19:10:51.498312,3.74498014150475
13674,2020-08-31 19:10:51.848280,3.74498014150475
13675,2020-08-31 19:10:52.210847,3.74498014150475
13676,2020-08-31 19:10:52.533693,3.74498014150475
13677,2020-08-31 19:10:52.958396,3.62914908777458
13678,2020-08-31 19:10:53.258623,3.62914908777458
13679,2020-08-31 19:10:53.547033,3.62914908777458
13680,2020-08-31 19:10:53.824569,3.62914908777458
13681,2020-08-31 19:10:54.178455,3.62914908777458
13682,2020-08-31 19:10:54.460459,3.62914908777458
13683,2020-08-31 19:10:54.764943,3.62914908777458
13684,2020-08-31 19:10:55.090506,3.62914908777458
13685,2020-08-31 19:10:55.499390,3.62914908777458
13686,2020-08-31 19:10:55.725007,3.62914908777458
13687,2020-08-31 19:10:56.040282,3.51363456037279
13688,2020-08-31 19:10:56.398769,3.51363456037279
13689,2020-08-31 19:10:56.733749,3.51363456037279
13690,2020-08-31 19:10:57.024197,3.51363456037279
13691,2020-08-31 19:10:57.380672,3.51363456037279
13692,2020-08-31 19:10:57.645218,3.51363456037279
