iteration,timestamp,T7
13693,2020-08-31 19:10:57.889919,3.51363456037279
13694,2020-08-31 19:10:58.252308,3.51363456037279
13695,2020-08-31 19:10:58.565180,3.39843373955547
13696,2020-08-31 19:10:58.882564,3.39843373955547
13697,2020-08-31 19:10:59.187668,3.39843373955547
13698,2020-08-31 19:10:59.479205,3.39843373955547
13699,2020-08-31 19:10:59.823609,3.39843373955547
13700,2020-08-31 19:11:00.194513,3.39843373955547
13701,2020-08-31 19:11:00.459351,3.39843373955547
13702,2020-08-31 19:11:00.806726,3.39843373955547
13703,2020-08-31 19:11:01.145374,3.27499865470999
13704,2020-08-31 19:11:01.438820,3.27499865470999
13705,2020-08-31 19:11:01.683193,3.27499865470999
13706,2020-08-31 19:11:01.991788,3.27499865470999
13707,2020-08-31 19:11:02.340272,3.27499865470999
13708,2020-08-31 19:11:02.696099,3.27499865470999
13709,2020-08-31 19:11:02.955676,3.27499865470999
13710,2020-08-31 19:11:03.334851,3.27499865470999
13711,2020-08-31 19:11:03.690957,3.27499865470999
13712,2020-08-31 19:11:04.086695,3.1518835696846
13713,2020-08-31 19:11:04.442397,3.1518835696846
13714,2020-08-31 19:11:04.738932,3.1518835696846
13715,2020-08-31 19:11:05.056890,3.1518835696846
13716,2020-08-31 19:11:05.445439,3.1518835696846
13717,2020-08-31 19:11:05.729734,3.1518835696846
13718,2020-08-31 19:11:06.092285,3.1518835696846
13719,2020-08-31 19:11:06.382943,3.1518835696846
13720,2020-08-31 19:11:06.681931,3.1518835696846
13721,2020-08-31 19:11:07.046203,3.1518835696846
13722,2020-08-31 19:11:07.360116,3.02908594383494
13723,2020-08-31 19:11:07.654909,3.02908594383494
13724,2020-08-31 19:11:07.982634,3.02908594383494
13725,2020-08-31 19:11:08.377256,3.02908594383494
13726,2020-08-31 19:11:08.650039,3.02908594383494
13727,2020-08-31 19:11:09.004073,3.02908594383494
13728,2020-08-31 19:11:09.295808,3.02908594383494
13729,2020-08-31 19:11:09.563272,3.02908594383494
13730,2020-08-31 19:11:09.829484,2.90660329798932
13731,2020-08-31 19:11:10.141909,2.90660329798932
13732,2020-08-31 19:11:10.448455,2.90660329798932
13733,2020-08-31 19:11:10.641472,2.90660329798932
13734,2020-08-31 19:11:10.909115,2.90660329798932
13735,2020-08-31 19:11:11.179773,2.90660329798932
13736,2020-08-31 19:11:11.518650,2.90660329798932
13737,2020-08-31 19:11:11.848461,2.90660329798932
13738,2020-08-31 19:11:12.235349,2.90660329798932
13739,2020-08-31 19:11:12.583869,2.78443321278509
13740,2020-08-31 19:11:12.902459,2.78443321278509
13741,2020-08-31 19:11:13.219088,2.78443321278509
13742,2020-08-31 19:11:13.530052,2.78443321278509
13743,2020-08-31 19:11:13.863811,2.78443321278509
13744,2020-08-31 19:11:14.209250,2.78443321278509
13745,2020-08-31 19:11:14.539589,2.78443321278509
13746,2020-08-31 19:11:14.848911,2.78443321278509
13747,2020-08-31 19:11:15.190220,2.78443321278509
13748,2020-08-31 19:11:15.566943,2.66257332715888
13749,2020-08-31 19:11:15.861556,2.66257332715888
13750,2020-08-31 19:11:16.195074,2.66257332715888
13751,2020-08-31 19:11:16.625053,2.66257332715888
13752,2020-08-31 19:11:16.909614,2.66257332715888
13753,2020-08-31 19:11:17.248681,2.66257332715888
13754,2020-08-31 19:11:17.637974,2.66257332715888
13755,2020-08-31 19:11:18.068369,2.5410213369822
13756,2020-08-31 19:11:18.434133,2.5410213369822
13757,2020-08-31 19:11:18.807047,2.5410213369822
13758,2020-08-31 19:11:19.100459,2.5410213369822
13759,2020-08-31 19:11:19.379565,2.5410213369822
13760,2020-08-31 19:11:19.740370,2.5410213369822
13761,2020-08-31 19:11:20.066335,2.5410213369822
13762,2020-08-31 19:11:20.402500,2.5410213369822
13763,2020-08-31 19:11:20.753803,2.5410213369822
13764,2020-08-31 19:11:21.078033,2.41977499383557
13765,2020-08-31 19:11:21.431525,2.41977499383557
13766,2020-08-31 19:11:21.770177,2.41977499383557
13767,2020-08-31 19:11:22.032512,2.41977499383557
13768,2020-08-31 19:11:22.341750,2.41977499383557
13769,2020-08-31 19:11:22.696189,2.41977499383557
13770,2020-08-31 19:11:23.036694,2.41977499383557
13771,2020-08-31 19:11:23.388745,2.41977499383557
13772,2020-08-31 19:11:23.706712,2.29883210391607
13773,2020-08-31 19:11:23.915583,2.29883210391607
13774,2020-08-31 19:11:24.166632,2.29883210391607
13775,2020-08-31 19:11:24.483815,2.29883210391607
13776,2020-08-31 19:11:24.750064,2.29883210391607
13777,2020-08-31 19:11:25.033172,2.29883210391607
13778,2020-08-31 19:11:25.379080,2.29883210391607
13779,2020-08-31 19:11:25.712901,2.29883210391607
13780,2020-08-31 19:11:26.060759,2.29883210391607
13781,2020-08-31 19:11:26.406902,2.17819052707412
13782,2020-08-31 19:11:26.675029,2.17819052707412
13783,2020-08-31 19:11:27.094940,2.17819052707412
13784,2020-08-31 19:11:27.416802,2.17819052707412
13785,2020-08-31 19:11:27.691420,2.17819052707412
13786,2020-08-31 19:11:27.992135,2.17819052707412
13787,2020-08-31 19:11:28.263153,2.17819052707412
13788,2020-08-31 19:11:28.553512,2.17819052707412
13789,2020-08-31 19:11:28.932047,2.22402204301373
13790,2020-08-31 19:11:29.204486,2.22402204301373
13791,2020-08-31 19:11:29.556520,2.22402204301373
13792,2020-08-31 19:11:29.856604,2.22402204301373
13793,2020-08-31 19:11:30.165770,2.22402204301373
13794,2020-08-31 19:11:30.483845,2.22402204301373
13795,2020-08-31 19:11:30.847196,2.22402204301373
13796,2020-08-31 19:11:31.147458,2.22402204301373
13797,2020-08-31 19:11:31.414840,2.22402204301373
13798,2020-08-31 19:11:31.764236,2.26972767058743
13799,2020-08-31 19:11:32.080422,2.26972767058743
13800,2020-08-31 19:11:32.507816,2.26972767058743
13801,2020-08-31 19:11:32.804569,2.26972767058743
13802,2020-08-31 19:11:33.093970,2.26972767058743
13803,2020-08-31 19:11:33.431482,2.26972767058743
13804,2020-08-31 19:11:33.780718,2.26972767058743
13805,2020-08-31 19:11:33.994030,2.26972767058743
13806,2020-08-31 19:11:34.252780,2.30453622389592
13807,2020-08-31 19:11:34.472486,2.30453622389592
13808,2020-08-31 19:11:34.788481,2.30453622389592
13809,2020-08-31 19:11:35.081619,2.30453622389592
13810,2020-08-31 19:11:35.426904,2.30453622389592
13811,2020-08-31 19:11:35.770444,2.30453622389592
13812,2020-08-31 19:11:36.053447,2.30453622389592
13813,2020-08-31 19:11:36.353171,2.30453622389592
13814,2020-08-31 19:11:36.620162,2.33925011266571
13815,2020-08-31 19:11:36.923017,2.33925011266571
13816,2020-08-31 19:11:37.292062,2.33925011266571
13817,2020-08-31 19:11:37.581918,2.33925011266571
13818,2020-08-31 19:11:37.875923,2.33925011266571
13819,2020-08-31 19:11:38.203348,2.33925011266571
13820,2020-08-31 19:11:38.547626,2.33925011266571
13821,2020-08-31 19:11:38.882540,2.33925011266571
13822,2020-08-31 19:11:39.140210,2.33925011266571
13823,2020-08-31 19:11:39.466216,2.33925011266571
13824,2020-08-31 19:11:39.725602,2.3738697401853
13825,2020-08-31 19:11:40.006798,2.3738697401853
13826,2020-08-31 19:11:40.288168,2.3738697401853
13827,2020-08-31 19:11:40.642143,2.3738697401853
13828,2020-08-31 19:11:40.994589,2.3738697401853
13829,2020-08-31 19:11:41.367415,2.3738697401853
13830,2020-08-31 19:11:41.693026,2.3738697401853
13831,2020-08-31 19:11:42.036453,2.3738697401853
13832,2020-08-31 19:11:42.340768,2.3738697401853
13833,2020-08-31 19:11:42.742316,2.40839550764041
13834,2020-08-31 19:11:43.108716,2.40839550764041
13835,2020-08-31 19:11:43.368984,2.40839550764041
13836,2020-08-31 19:11:43.647952,2.40839550764041
13837,2020-08-31 19:11:43.956581,2.40839550764041
13838,2020-08-31 19:11:44.346003,2.40839550764041
13839,2020-08-31 19:11:44.663154,2.40839550764041
13840,2020-08-31 19:11:44.919248,2.40839550764041
13841,2020-08-31 19:11:45.178068,2.44282781413081
13842,2020-08-31 19:11:45.482869,2.44282781413081
13843,2020-08-31 19:11:45.836538,2.44282781413081
13844,2020-08-31 19:11:46.153197,2.44282781413081
13845,2020-08-31 19:11:46.514186,2.44282781413081
13846,2020-08-31 19:11:46.887611,2.44282781413081
13847,2020-08-31 19:11:47.209386,2.44282781413081
13848,2020-08-31 19:11:47.505658,2.44282781413081
13849,2020-08-31 19:11:47.768371,2.44282781413081
13850,2020-08-31 19:11:48.016540,2.47716705668716
13851,2020-08-31 19:11:48.307410,2.47716705668716
13852,2020-08-31 19:11:48.668433,2.47716705668716
13853,2020-08-31 19:11:48.932070,2.47716705668716
13854,2020-08-31 19:11:49.295894,2.47716705668716
13855,2020-08-31 19:11:49.662637,2.47716705668716
13856,2020-08-31 19:11:49.999639,2.47716705668716
13857,2020-08-31 19:11:50.234332,2.47716705668716
13858,2020-08-31 19:11:50.523018,2.47716705668716
13859,2020-08-31 19:11:50.841422,2.47716705668716
13860,2020-08-31 19:11:51.139545,2.47716705668716
13861,2020-08-31 19:11:51.460025,2.51141363028768
13862,2020-08-31 19:11:51.805719,2.51141363028768
13863,2020-08-31 19:11:52.199235,2.51141363028768
13864,2020-08-31 19:11:52.465153,2.51141363028768
13865,2020-08-31 19:11:52.760903,2.51141363028768
13866,2020-08-31 19:11:53.023125,2.51141363028768
13867,2020-08-31 19:11:53.305607,2.51141363028768
13868,2020-08-31 19:11:53.639119,2.51141363028768
13869,2020-08-31 19:11:53.898497,2.54556792787453
13870,2020-08-31 19:11:54.207156,2.54556792787453
13871,2020-08-31 19:11:54.581854,2.54556792787453
13872,2020-08-31 19:11:54.841819,2.54556792787453
13873,2020-08-31 19:11:55.231091,2.54556792787453
13874,2020-08-31 19:11:55.580608,2.54556792787453
13875,2020-08-31 19:11:55.944309,2.54556792787453
13876,2020-08-31 19:11:56.216073,2.54556792787453
13877,2020-08-31 19:11:56.594689,2.54556792787453
13878,2020-08-31 19:11:56.852440,2.57963034037019
13879,2020-08-31 19:11:57.247815,2.57963034037019
13880,2020-08-31 19:11:57.604404,2.57963034037019
13881,2020-08-31 19:11:57.848512,2.57963034037019
13882,2020-08-31 19:11:58.195454,2.57963034037019
13883,2020-08-31 19:11:58.535445,2.57963034037019
13884,2020-08-31 19:11:58.902122,2.57963034037019
13885,2020-08-31 19:11:59.208028,2.57963034037019
13886,2020-08-31 19:11:59.600197,2.61360125669337
13887,2020-08-31 19:11:59.904844,2.61360125669337
13888,2020-08-31 19:12:00.283805,2.61360125669337
13889,2020-08-31 19:12:00.602861,2.61360125669337
13890,2020-08-31 19:12:00.846267,2.61360125669337
13891,2020-08-31 19:12:01.170161,2.61360125669337
13892,2020-08-31 19:12:01.499784,2.61360125669337
13893,2020-08-31 19:12:01.836801,2.61360125669337
13894,2020-08-31 19:12:02.104374,2.61360125669337
13895,2020-08-31 19:12:02.453300,2.64748106377492
13896,2020-08-31 19:12:02.728294,2.64748106377492
13897,2020-08-31 19:12:03.011762,2.64748106377492
13898,2020-08-31 19:12:03.344575,2.64748106377492
13899,2020-08-31 19:12:03.674075,2.64748106377492
13900,2020-08-31 19:12:04.007179,2.64748106377492
13901,2020-08-31 19:12:04.371763,2.64748106377492
13902,2020-08-31 19:12:04.705483,2.64748106377492
13903,2020-08-31 19:12:05.033555,2.64748106377492
13904,2020-08-31 19:12:05.385244,2.68127014657327
13905,2020-08-31 19:12:05.738863,2.68127014657327
13906,2020-08-31 19:12:06.070208,2.68127014657327
13907,2020-08-31 19:12:06.426196,2.68127014657327
13908,2020-08-31 19:12:06.724686,2.68127014657327
13909,2020-08-31 19:12:07.006301,2.68127014657327
13910,2020-08-31 19:12:07.401388,2.68127014657327
13911,2020-08-31 19:12:07.666717,2.68127014657327
13912,2020-08-31 19:12:08.030811,2.68127014657327
13913,2020-08-31 19:12:08.316721,2.71923463987636
13914,2020-08-31 19:12:08.650993,2.71923463987636
13915,2020-08-31 19:12:08.923803,2.71923463987636
13916,2020-08-31 19:12:09.270288,2.71923463987636
13917,2020-08-31 19:12:09.543647,2.71923463987636
13918,2020-08-31 19:12:09.810091,2.71923463987636
13919,2020-08-31 19:12:10.131696,2.71923463987636
13920,2020-08-31 19:12:10.382950,2.71923463987636
13921,2020-08-31 19:12:10.729843,2.71923463987636
13922,2020-08-31 19:12:11.024927,2.75709670038654
13923,2020-08-31 19:12:11.364311,2.75709670038654
13924,2020-08-31 19:12:11.599725,2.75709670038654
13925,2020-08-31 19:12:11.943090,2.75709670038654
13926,2020-08-31 19:12:12.282375,2.75709670038654
13927,2020-08-31 19:12:12.618861,2.75709670038654
13928,2020-08-31 19:12:13.037728,2.75709670038654
13929,2020-08-31 19:12:13.418467,2.75709670038654
13930,2020-08-31 19:12:13.734334,2.79485675405134
13931,2020-08-31 19:12:14.017890,2.79485675405134
13932,2020-08-31 19:12:14.319154,2.79485675405134
13933,2020-08-31 19:12:14.635103,2.79485675405134
13934,2020-08-31 19:12:14.974680,2.79485675405134
13935,2020-08-31 19:12:15.238148,2.79485675405134
13936,2020-08-31 19:12:15.585896,2.79485675405134
13937,2020-08-31 19:12:15.893761,2.79485675405134
13938,2020-08-31 19:12:16.137373,2.79485675405134
13939,2020-08-31 19:12:16.395815,2.79485675405134
13940,2020-08-31 19:12:16.682613,2.83251522461083
13941,2020-08-31 19:12:17.045533,2.83251522461083
13942,2020-08-31 19:12:17.342044,2.83251522461083
13943,2020-08-31 19:12:17.691517,2.83251522461083
13944,2020-08-31 19:12:18.062578,2.83251522461083
13945,2020-08-31 19:12:18.410456,2.83251522461083
13946,2020-08-31 19:12:18.733710,2.87007253361648
13947,2020-08-31 19:12:19.087812,2.87007253361648
13948,2020-08-31 19:12:19.407012,2.87007253361648
13949,2020-08-31 19:12:19.729461,2.87007253361648
13950,2020-08-31 19:12:20.018840,2.87007253361648
13951,2020-08-31 19:12:20.351446,2.87007253361648
13952,2020-08-31 19:12:20.724542,2.87007253361648
13953,2020-08-31 19:12:21.021676,2.87007253361648
13954,2020-08-31 19:12:21.379145,2.87007253361648
13955,2020-08-31 19:12:21.706092,2.90752910044964
13956,2020-08-31 19:12:22.055492,2.90752910044964
13957,2020-08-31 19:12:22.424678,2.90752910044964
13958,2020-08-31 19:12:22.742130,2.90752910044964
13959,2020-08-31 19:12:23.010672,2.90752910044964
13960,2020-08-31 19:12:23.403719,2.90752910044964
13961,2020-08-31 19:12:23.748322,2.90752910044964
13962,2020-08-31 19:12:24.063502,2.90752910044964
13963,2020-08-31 19:12:24.360902,2.90752910044964
13964,2020-08-31 19:12:24.722765,2.9448853423397
13965,2020-08-31 19:12:25.055589,2.9448853423397
13966,2020-08-31 19:12:25.387964,2.9448853423397
13967,2020-08-31 19:12:25.705347,2.9448853423397
13968,2020-08-31 19:12:26.002464,2.9448853423397
13969,2020-08-31 19:12:26.300251,2.9448853423397
13970,2020-08-31 19:12:26.607829,2.9448853423397
13971,2020-08-31 19:12:26.944126,2.9448853423397
13972,2020-08-31 19:12:27.299064,2.9448853423397
13973,2020-08-31 19:12:27.638339,2.98214167438194
13974,2020-08-31 19:12:27.887289,2.98214167438194
13975,2020-08-31 19:12:28.199387,2.98214167438194
13976,2020-08-31 19:12:28.520036,2.98214167438194
13977,2020-08-31 19:12:28.873900,2.98214167438194
13978,2020-08-31 19:12:29.306309,2.98214167438194
13979,2020-08-31 19:12:29.656374,2.98214167438194
13980,2020-08-31 19:12:29.934797,2.98214167438194
13981,2020-08-31 19:12:30.215744,3.01929850955494
13982,2020-08-31 19:12:30.558248,3.01929850955494
13983,2020-08-31 19:12:30.852889,3.01929850955494
13984,2020-08-31 19:12:31.155340,3.01929850955494
13985,2020-08-31 19:12:31.504918,3.01929850955494
13986,2020-08-31 19:12:31.894064,3.01929850955494
13987,2020-08-31 19:12:32.232073,3.01929850955494
13988,2020-08-31 19:12:32.558233,3.01929850955494
13989,2020-08-31 19:12:32.899537,3.01929850955494
13990,2020-08-31 19:12:33.307562,3.05635625873788
13991,2020-08-31 19:12:33.584124,3.05635625873788
13992,2020-08-31 19:12:33.936371,3.05635625873788
13993,2020-08-31 19:12:34.233174,3.05635625873788
13994,2020-08-31 19:12:34.587060,3.05635625873788
13995,2020-08-31 19:12:34.814128,3.05635625873788
13996,2020-08-31 19:12:35.087381,3.05635625873788
13997,2020-08-31 19:12:35.369890,3.05635625873788
13998,2020-08-31 19:12:35.696212,3.05635625873788
13999,2020-08-31 19:12:36.019252,3.05635625873788
14000,2020-08-31 19:12:36.360631,3.09331533072728
14001,2020-08-31 19:12:36.646685,3.09331533072728
14002,2020-08-31 19:12:36.958827,3.09331533072728
14003,2020-08-31 19:12:37.286919,3.09331533072728
14004,2020-08-31 19:12:37.542501,3.09331533072728
14005,2020-08-31 19:12:37.812036,3.09331533072728
14006,2020-08-31 19:12:38.131081,3.09331533072728
14007,2020-08-31 19:12:38.453117,3.09331533072728
14008,2020-08-31 19:12:38.762552,3.13017613225364
14009,2020-08-31 19:12:39.133068,3.13017613225364
14010,2020-08-31 19:12:39.485889,3.13017613225364
14011,2020-08-31 19:12:39.766359,3.13017613225364
14012,2020-08-31 19:12:40.115311,3.13017613225364
14013,2020-08-31 19:12:40.470171,3.13017613225364
14014,2020-08-31 19:12:40.837109,3.13017613225364
14015,2020-08-31 19:12:41.156812,3.13017613225364
14016,2020-08-31 19:12:41.434357,3.16578967456945
14017,2020-08-31 19:12:41.779175,3.16578967456945
14018,2020-08-31 19:12:42.046797,3.16578967456945
14019,2020-08-31 19:12:42.351153,3.16578967456945
14020,2020-08-31 19:12:42.640226,3.16578967456945
14021,2020-08-31 19:12:43.037617,3.16578967456945
14022,2020-08-31 19:12:43.368464,3.16578967456945
14023,2020-08-31 19:12:43.719025,3.16578967456945
14024,2020-08-31 19:12:44.111022,3.20130866696475
14025,2020-08-31 19:12:44.501407,3.20130866696475
14026,2020-08-31 19:12:44.868890,3.20130866696475
14027,2020-08-31 19:12:45.161178,3.20130866696475
14028,2020-08-31 19:12:45.507352,3.20130866696475
14029,2020-08-31 19:12:45.786424,3.20130866696475
14030,2020-08-31 19:12:46.144168,3.20130866696475
14031,2020-08-31 19:12:46.465030,3.23673349816815
14032,2020-08-31 19:12:46.835839,3.23673349816815
14033,2020-08-31 19:12:47.194697,3.23673349816815
14034,2020-08-31 19:12:47.481964,3.23673349816815
14035,2020-08-31 19:12:47.792041,3.23673349816815
14036,2020-08-31 19:12:48.242285,3.23673349816815
14037,2020-08-31 19:12:48.567413,3.23673349816815
14038,2020-08-31 19:12:48.856312,3.23673349816815
14039,2020-08-31 19:12:49.207631,3.23673349816815
14040,2020-08-31 19:12:49.515670,3.24014883365984
14041,2020-08-31 19:12:49.788436,3.24014883365984
14042,2020-08-31 19:12:50.136286,3.24014883365984
14043,2020-08-31 19:12:50.384561,3.24014883365984
14044,2020-08-31 19:12:50.676771,3.24014883365984
14045,2020-08-31 19:12:50.959530,3.24014883365984
14046,2020-08-31 19:12:51.248582,3.24014883365984
14047,2020-08-31 19:12:51.669084,3.24014883365984
14048,2020-08-31 19:12:51.923958,3.24014883365984
14049,2020-08-31 19:12:52.293191,3.29304699591196
14050,2020-08-31 19:12:52.595881,3.29304699591196
14051,2020-08-31 19:12:52.878293,3.29304699591196
14052,2020-08-31 19:12:53.214737,3.29304699591196
14053,2020-08-31 19:12:53.563980,3.29304699591196
14054,2020-08-31 19:12:53.893626,3.29304699591196
14055,2020-08-31 19:12:54.165774,3.29304699591196
14056,2020-08-31 19:12:54.483236,3.29304699591196
14057,2020-08-31 19:12:54.805232,3.35149083610942
14058,2020-08-31 19:12:55.145246,3.35149083610942
14059,2020-08-31 19:12:55.533351,3.35149083610942
14060,2020-08-31 19:12:55.806870,3.35149083610942
14061,2020-08-31 19:12:56.117232,3.35149083610942
14062,2020-08-31 19:12:56.441213,3.35149083610942
14063,2020-08-31 19:12:56.766459,3.35149083610942
14064,2020-08-31 19:12:57.098203,3.35149083610942
14065,2020-08-31 19:12:57.360033,3.35149083610942
14066,2020-08-31 19:12:57.674904,3.40980761233294
14067,2020-08-31 19:12:57.994164,3.40980761233294
14068,2020-08-31 19:12:58.242515,3.40980761233294
14069,2020-08-31 19:12:58.631679,3.40980761233294
14070,2020-08-31 19:12:59.016651,3.40980761233294
14071,2020-08-31 19:12:59.366301,3.40980761233294
14072,2020-08-31 19:12:59.660321,3.40980761233294
14073,2020-08-31 19:13:00.026237,3.40980761233294
14074,2020-08-31 19:13:00.354856,3.40980761233294
14075,2020-08-31 19:13:00.658496,3.40980761233294
14076,2020-08-31 19:13:00.918716,3.46799760651176
14077,2020-08-31 19:13:01.228777,3.46799760651176
14078,2020-08-31 19:13:01.568735,3.46799760651176
14079,2020-08-31 19:13:01.826293,3.46799760651176
14080,2020-08-31 19:13:02.090937,3.46799760651176
14081,2020-08-31 19:13:02.336709,3.46799760651176
14082,2020-08-31 19:13:02.621326,3.46799760651176
14083,2020-08-31 19:13:02.892443,3.46799760651176
14084,2020-08-31 19:13:03.203906,3.46799760651176
14085,2020-08-31 19:13:03.556585,3.46799760651176
14086,2020-08-31 19:13:03.916904,3.52649270012289
14087,2020-08-31 19:13:04.298224,3.52649270012289
14088,2020-08-31 19:13:04.541105,3.52649270012289
14089,2020-08-31 19:13:04.852230,3.52649270012289
14090,2020-08-31 19:13:05.189649,3.52649270012289
14091,2020-08-31 19:13:05.456053,3.52649270012289
14092,2020-08-31 19:13:05.796199,3.52649270012289
14093,2020-08-31 19:13:06.080430,3.52649270012289
14094,2020-08-31 19:13:06.386828,3.52649270012289
14095,2020-08-31 19:13:06.669710,3.58487036057062
14096,2020-08-31 19:13:06.906902,3.58487036057062
14097,2020-08-31 19:13:07.229398,3.58487036057062
14098,2020-08-31 19:13:07.560978,3.58487036057062
14099,2020-08-31 19:13:07.855940,3.58487036057062
14100,2020-08-31 19:13:08.164048,3.58487036057062
14101,2020-08-31 19:13:08.491152,3.58487036057062
14102,2020-08-31 19:13:08.786132,3.58487036057062
14103,2020-08-31 19:13:09.177075,3.58487036057062
14104,2020-08-31 19:13:09.549424,3.64313090153516
14105,2020-08-31 19:13:09.793369,3.64313090153516
14106,2020-08-31 19:13:10.081108,3.64313090153516
14107,2020-08-31 19:13:10.382327,3.64313090153516
14108,2020-08-31 19:13:10.747743,3.64313090153516
14109,2020-08-31 19:13:11.092475,3.64313090153516
14110,2020-08-31 19:13:11.410482,3.64313090153516
14111,2020-08-31 19:13:11.665046,3.64313090153516
14112,2020-08-31 19:13:11.989608,3.64313090153516
14113,2020-08-31 19:13:12.342912,3.70127463530241
14114,2020-08-31 19:13:12.634141,3.70127463530241
14115,2020-08-31 19:13:12.995069,3.70127463530241
14116,2020-08-31 19:13:13.272616,3.70127463530241
14117,2020-08-31 19:13:13.619162,3.70127463530241
14118,2020-08-31 19:13:13.906315,3.70127463530241
14119,2020-08-31 19:13:14.278810,3.70127463530241
14120,2020-08-31 19:13:14.737808,3.74753960572454
14121,2020-08-31 19:13:14.993824,3.74753960572454
14122,2020-08-31 19:13:15.328054,3.74753960572454
14123,2020-08-31 19:13:15.684336,3.74753960572454
14124,2020-08-31 19:13:15.945484,3.74753960572454
14125,2020-08-31 19:13:16.205779,3.74753960572454
14126,2020-08-31 19:13:16.440579,3.74753960572454
14127,2020-08-31 19:13:16.794887,3.74753960572454
14128,2020-08-31 19:13:17.149429,3.74753960572454
14129,2020-08-31 19:13:17.496270,3.74753960572454
14130,2020-08-31 19:13:17.830469,3.80795857610804
14131,2020-08-31 19:13:18.139612,3.80795857610804
14132,2020-08-31 19:13:18.436293,3.80795857610804
14133,2020-08-31 19:13:18.763312,3.80795857610804
14134,2020-08-31 19:13:19.117348,3.80795857610804
14135,2020-08-31 19:13:19.491910,3.80795857610804
14136,2020-08-31 19:13:19.794234,3.80795857610804
14137,2020-08-31 19:13:20.146729,3.80795857610804
14138,2020-08-31 19:13:20.476783,3.80795857610804
14139,2020-08-31 19:13:20.836897,3.86825348799233
14140,2020-08-31 19:13:21.206282,3.86825348799233
14141,2020-08-31 19:13:21.503800,3.86825348799233
14142,2020-08-31 19:13:21.778128,3.86825348799233
14143,2020-08-31 19:13:22.079889,3.86825348799233
14144,2020-08-31 19:13:22.361774,3.86825348799233
14145,2020-08-31 19:13:22.765372,3.86825348799233
14146,2020-08-31 19:13:23.116014,3.92842464621525
14147,2020-08-31 19:13:23.348828,3.92842464621525
14148,2020-08-31 19:13:23.669486,3.92842464621525
14149,2020-08-31 19:13:24.020380,3.92842464621525
14150,2020-08-31 19:13:24.384905,3.92842464621525
14151,2020-08-31 19:13:24.768852,3.92842464621525
14152,2020-08-31 19:13:25.158267,3.92842464621525
14153,2020-08-31 19:13:25.523938,3.92842464621525
14154,2020-08-31 19:13:25.794985,3.98847235434711
14155,2020-08-31 19:13:26.074100,3.98847235434711
14156,2020-08-31 19:13:26.392428,3.98847235434711
14157,2020-08-31 19:13:26.758335,3.98847235434711
14158,2020-08-31 19:13:27.156765,3.98847235434711
14159,2020-08-31 19:13:27.485366,3.98847235434711
14160,2020-08-31 19:13:27.836205,3.98847235434711
14161,2020-08-31 19:13:28.193247,3.98847235434711
14162,2020-08-31 19:13:28.558701,3.98847235434711
14163,2020-08-31 19:13:28.830083,4.04839691471702
14164,2020-08-31 19:13:29.182875,4.04839691471702
14165,2020-08-31 19:13:29.508931,4.04839691471702
14166,2020-08-31 19:13:29.790289,4.04839691471702
14167,2020-08-31 19:13:30.118281,4.04839691471702
14168,2020-08-31 19:13:30.392812,4.04839691471702
14169,2020-08-31 19:13:30.680935,4.04839691471702
14170,2020-08-31 19:13:30.939817,4.04839691471702
14171,2020-08-31 19:13:31.273985,4.10819862843802
14172,2020-08-31 19:13:31.632895,4.10819862843802
14173,2020-08-31 19:13:31.960001,4.10819862843802
14174,2020-08-31 19:13:32.232952,4.10819862843802
14175,2020-08-31 19:13:32.617829,4.10819862843802
14176,2020-08-31 19:13:32.855679,4.10819862843802
14177,2020-08-31 19:13:33.096296,4.10819862843802
14178,2020-08-31 19:13:33.430825,4.10819862843802
14179,2020-08-31 19:13:33.751987,4.10819862843802
14180,2020-08-31 19:13:34.046038,4.10819862843802
14181,2020-08-31 19:13:34.323443,4.16787779543122
14182,2020-08-31 19:13:34.621127,4.16787779543122
14183,2020-08-31 19:13:34.896092,4.16787779543122
14184,2020-08-31 19:13:35.253396,4.16787779543122
14185,2020-08-31 19:13:35.579674,4.16787779543122
14186,2020-08-31 19:13:35.867160,4.16787779543122
14187,2020-08-31 19:13:36.200449,4.16787779543122
14188,2020-08-31 19:13:36.537931,4.16787779543122
14189,2020-08-31 19:13:36.830354,4.16787779543122
14190,2020-08-31 19:13:37.179506,4.22743471444886
14191,2020-08-31 19:13:37.514566,4.22743471444886
14192,2020-08-31 19:13:37.851273,4.22743471444886
14193,2020-08-31 19:13:38.191115,4.22743471444886
14194,2020-08-31 19:13:38.536626,4.22743471444886
14195,2020-08-31 19:13:38.887197,4.22743471444886
14196,2020-08-31 19:13:39.230967,4.22743471444886
14197,2020-08-31 19:13:39.501769,4.28686968309653
14198,2020-08-31 19:13:39.825618,4.28686968309653
14199,2020-08-31 19:13:40.082159,4.28686968309653
14200,2020-08-31 19:13:40.380774,4.28686968309653
14201,2020-08-31 19:13:40.741958,4.28686968309653
14202,2020-08-31 19:13:41.059090,4.28686968309653
14203,2020-08-31 19:13:41.373285,4.28686968309653
14204,2020-08-31 19:13:41.712029,4.28686968309653
14205,2020-08-31 19:13:42.000216,4.28686968309653
14206,2020-08-31 19:13:42.293254,4.34618299785447
14207,2020-08-31 19:13:42.576264,4.34618299785447
14208,2020-08-31 19:13:42.916299,4.34618299785447
14209,2020-08-31 19:13:43.260417,4.34618299785447
14210,2020-08-31 19:13:43.573970,4.34618299785447
14211,2020-08-31 19:13:43.923051,4.34618299785447
14212,2020-08-31 19:13:44.262399,4.34618299785447
14213,2020-08-31 19:13:44.675136,4.34618299785447
14214,2020-08-31 19:13:45.039781,4.34618299785447
14215,2020-08-31 19:13:45.408797,4.40537495409808
14216,2020-08-31 19:13:45.686624,4.40537495409808
14217,2020-08-31 19:13:45.949809,4.40537495409808
14218,2020-08-31 19:13:46.292998,4.40537495409808
14219,2020-08-31 19:13:46.666219,4.40537495409808
14220,2020-08-31 19:13:46.998121,4.40537495409808
14221,2020-08-31 19:13:47.318705,4.40537495409808
14222,2020-08-31 19:13:47.692397,4.40537495409808
14223,2020-08-31 19:13:47.964250,4.46444584611764
14224,2020-08-31 19:13:48.225294,4.46444584611764
14225,2020-08-31 19:13:48.570877,4.46444584611764
14226,2020-08-31 19:13:48.848099,4.46444584611764
14227,2020-08-31 19:13:49.167445,4.46444584611764
14228,2020-08-31 19:13:49.529658,4.46444584611764
14229,2020-08-31 19:13:49.792280,4.46444584611764
14230,2020-08-31 19:13:50.137095,4.46444584611764
14231,2020-08-31 19:13:50.493580,4.46444584611764
14232,2020-08-31 19:13:50.742439,4.46444584611764
14233,2020-08-31 19:13:50.965371,4.53875870255781
14234,2020-08-31 19:13:51.192293,4.53875870255781
14235,2020-08-31 19:13:51.432606,4.53875870255781
14236,2020-08-31 19:13:51.731901,4.53875870255781
14237,2020-08-31 19:13:52.027923,4.53875870255781
14238,2020-08-31 19:13:52.341801,4.53875870255781
14239,2020-08-31 19:13:52.847784,4.53875870255781
14240,2020-08-31 19:13:53.127456,4.53875870255781
14241,2020-08-31 19:13:53.499592,4.53875870255781
14242,2020-08-31 19:13:53.878283,4.61291479074225
14243,2020-08-31 19:13:54.177173,4.61291479074225
14244,2020-08-31 19:13:54.477341,4.61291479074225
14245,2020-08-31 19:13:54.824466,4.61291479074225
14246,2020-08-31 19:13:55.104749,4.61291479074225
14247,2020-08-31 19:13:55.421895,4.61291479074225
14248,2020-08-31 19:13:55.771114,4.61291479074225
14249,2020-08-31 19:13:56.116442,4.61291479074225
14250,2020-08-31 19:13:56.368652,4.61291479074225
14251,2020-08-31 19:13:56.663080,4.61291479074225
14252,2020-08-31 19:13:56.989670,4.68691438086249
14253,2020-08-31 19:13:57.330228,4.68691438086249
14254,2020-08-31 19:13:57.658694,4.68691438086249
14255,2020-08-31 19:13:57.978472,4.68691438086249
14256,2020-08-31 19:13:58.316072,4.68691438086249
14257,2020-08-31 19:13:58.640215,4.68691438086249
14258,2020-08-31 19:13:58.952872,4.68691438086249
14259,2020-08-31 19:13:59.232259,4.68691438086249
14260,2020-08-31 19:13:59.518182,4.68691438086249
14261,2020-08-31 19:13:59.748615,4.76075774154981
14262,2020-08-31 19:14:00.129199,4.76075774154981
14263,2020-08-31 19:14:00.448110,4.76075774154981
14264,2020-08-31 19:14:00.824955,4.76075774154981
14265,2020-08-31 19:14:01.127131,4.76075774154981
14266,2020-08-31 19:14:01.451528,4.76075774154981
14267,2020-08-31 19:14:01.787901,4.76075774154981
14268,2020-08-31 19:14:02.088193,4.76075774154981
14269,2020-08-31 19:14:02.424806,4.76075774154981
14270,2020-08-31 19:14:02.783450,4.83444514028129
14271,2020-08-31 19:14:03.015816,4.83444514028129
14272,2020-08-31 19:14:03.336187,4.83444514028129
14273,2020-08-31 19:14:03.611014,4.83444514028129
14274,2020-08-31 19:14:03.874095,4.83444514028129
14275,2020-08-31 19:14:04.177632,4.83444514028129
14276,2020-08-31 19:14:04.521681,4.83444514028129
14277,2020-08-31 19:14:04.852436,4.83444514028129
14278,2020-08-31 19:14:05.190782,4.83444514028129
14279,2020-08-31 19:14:05.517045,4.83444514028129
14280,2020-08-31 19:14:05.871874,4.90797684570103
14281,2020-08-31 19:14:06.262879,4.90797684570103
14282,2020-08-31 19:14:06.537372,4.90797684570103
14283,2020-08-31 19:14:06.816791,4.90797684570103
14284,2020-08-31 19:14:07.182747,4.90797684570103
14285,2020-08-31 19:14:07.628391,4.90797684570103
14286,2020-08-31 19:14:07.873931,4.90797684570103
14287,2020-08-31 19:14:08.243589,4.90797684570103
14288,2020-08-31 19:14:08.532328,4.98135312522187
14289,2020-08-31 19:14:08.835652,4.98135312522187
14290,2020-08-31 19:14:09.153343,4.98135312522187
14291,2020-08-31 19:14:09.479347,4.98135312522187
14292,2020-08-31 19:14:09.799465,4.98135312522187
14293,2020-08-31 19:14:10.136998,4.98135312522187
14294,2020-08-31 19:14:10.451218,4.98135312522187
14295,2020-08-31 19:14:10.759360,4.98135312522187
14296,2020-08-31 19:14:11.071954,4.87215594830907
14297,2020-08-31 19:14:11.451261,4.87215594830907
14298,2020-08-31 19:14:11.745830,4.87215594830907
14299,2020-08-31 19:14:12.134364,4.87215594830907
14300,2020-08-31 19:14:12.489778,4.87215594830907
14301,2020-08-31 19:14:12.744485,4.87215594830907
14302,2020-08-31 19:14:13.023955,4.87215594830907
14303,2020-08-31 19:14:13.332597,4.87215594830907
14304,2020-08-31 19:14:13.701261,4.76330175079077
14305,2020-08-31 19:14:14.065784,4.76330175079077
14306,2020-08-31 19:14:14.330745,4.76330175079077
14307,2020-08-31 19:14:14.698450,4.76330175079077
14308,2020-08-31 19:14:14.989253,4.76330175079077
14309,2020-08-31 19:14:15.304797,4.76330175079077
14310,2020-08-31 19:14:15.604465,4.76330175079077
14311,2020-08-31 19:14:15.997311,4.76330175079077
14312,2020-08-31 19:14:16.332021,4.76330175079077
14313,2020-08-31 19:14:16.678944,4.76330175079077
14314,2020-08-31 19:14:17.047990,4.65478650068631
14315,2020-08-31 19:14:17.337090,4.65478650068631
14316,2020-08-31 19:14:17.684527,4.65478650068631
14317,2020-08-31 19:14:18.001548,4.65478650068631
14318,2020-08-31 19:14:18.423807,4.65478650068631
14319,2020-08-31 19:14:18.733650,4.65478650068631
14320,2020-08-31 19:14:19.035855,4.65478650068631
14321,2020-08-31 19:14:19.276973,4.65478650068631
14322,2020-08-31 19:14:19.610481,4.54660629339436
14323,2020-08-31 19:14:19.945294,4.54660629339436
14324,2020-08-31 19:14:20.254439,4.54660629339436
14325,2020-08-31 19:14:20.559104,4.54660629339436
14326,2020-08-31 19:14:20.853237,4.54660629339436
14327,2020-08-31 19:14:21.272330,4.54660629339436
14328,2020-08-31 19:14:21.596321,4.54660629339436
14329,2020-08-31 19:14:21.832074,4.54660629339436
14330,2020-08-31 19:14:22.124378,4.54660629339436
14331,2020-08-31 19:14:22.474122,4.54660629339436
14332,2020-08-31 19:14:22.810710,4.43875734346872
14333,2020-08-31 19:14:23.124521,4.43875734346872
14334,2020-08-31 19:14:23.499339,4.43875734346872
14335,2020-08-31 19:14:23.865016,4.43875734346872
14336,2020-08-31 19:14:24.208214,4.43875734346872
14337,2020-08-31 19:14:24.476895,4.43875734346872
14338,2020-08-31 19:14:24.801484,4.43875734346872
14339,2020-08-31 19:14:25.167294,4.34644212058691
14340,2020-08-31 19:14:25.485903,4.34644212058691
14341,2020-08-31 19:14:25.778502,4.34644212058691
14342,2020-08-31 19:14:26.100028,4.34644212058691
14343,2020-08-31 19:14:26.405375,4.34644212058691
14344,2020-08-31 19:14:26.725446,4.34644212058691
14345,2020-08-31 19:14:26.996156,4.34644212058691
14346,2020-08-31 19:14:27.314652,4.34644212058691
14347,2020-08-31 19:14:27.660720,4.34644212058691
14348,2020-08-31 19:14:27.982394,4.25443317563821
14349,2020-08-31 19:14:28.309727,4.25443317563821
14350,2020-08-31 19:14:28.593494,4.25443317563821
14351,2020-08-31 19:14:28.840834,4.25443317563821
14352,2020-08-31 19:14:29.147356,4.25443317563821
14353,2020-08-31 19:14:29.507561,4.25443317563821
14354,2020-08-31 19:14:29.891250,4.25443317563821
14355,2020-08-31 19:14:30.240543,4.25443317563821
14356,2020-08-31 19:14:30.507445,4.25443317563821
14357,2020-08-31 19:14:30.776829,4.16272679270024
14358,2020-08-31 19:14:31.069397,4.16272679270024
14359,2020-08-31 19:14:31.341946,4.16272679270024
14360,2020-08-31 19:14:31.763735,4.16272679270024
14361,2020-08-31 19:14:32.071091,4.16272679270024
14362,2020-08-31 19:14:32.394794,4.16272679270024
14363,2020-08-31 19:14:32.749064,4.16272679270024
14364,2020-08-31 19:14:33.071707,4.16272679270024
14365,2020-08-31 19:14:33.415789,4.0713193620208
14366,2020-08-31 19:14:33.826990,4.0713193620208
14367,2020-08-31 19:14:34.174390,4.0713193620208
14368,2020-08-31 19:14:34.523062,4.0713193620208
14369,2020-08-31 19:14:34.834231,4.0713193620208
14370,2020-08-31 19:14:35.126710,4.0713193620208
14371,2020-08-31 19:14:35.430395,4.0713193620208
14372,2020-08-31 19:14:35.770102,4.0713193620208
14373,2020-08-31 19:14:36.116907,3.98020737426121
14374,2020-08-31 19:14:36.375742,3.98020737426121
14375,2020-08-31 19:14:36.639110,3.98020737426121
14376,2020-08-31 19:14:36.956989,3.98020737426121
14377,2020-08-31 19:14:37.273980,3.98020737426121
14378,2020-08-31 19:14:37.619819,3.98020737426121
14379,2020-08-31 19:14:37.942705,3.98020737426121
14380,2020-08-31 19:14:38.339100,3.98020737426121
14381,2020-08-31 19:14:38.665315,3.98020737426121
14382,2020-08-31 19:14:38.954808,3.98020737426121
14383,2020-08-31 19:14:39.237553,3.88938741526783
14384,2020-08-31 19:14:39.639116,3.88938741526783
14385,2020-08-31 19:14:39.984539,3.88938741526783
14386,2020-08-31 19:14:40.310853,3.88938741526783
14387,2020-08-31 19:14:40.580793,3.88938741526783
14388,2020-08-31 19:14:40.898776,3.88938741526783
14389,2020-08-31 19:14:41.268361,3.88938741526783
14390,2020-08-31 19:14:41.610762,3.88938741526783
14391,2020-08-31 19:14:41.923501,3.88938741526783
14392,2020-08-31 19:14:42.264954,3.79885616130304
14393,2020-08-31 19:14:42.530195,3.79885616130304
14394,2020-08-31 19:14:42.925196,3.79885616130304
14395,2020-08-31 19:14:43.304383,3.79885616130304
14396,2020-08-31 19:14:43.617051,3.79885616130304
14397,2020-08-31 19:14:43.951979,3.79885616130304
14398,2020-08-31 19:14:44.203921,3.79885616130304
14399,2020-08-31 19:14:44.490740,3.79885616130304
14400,2020-08-31 19:14:44.741851,3.79885616130304
14401,2020-08-31 19:14:45.119419,3.70861037467859
14402,2020-08-31 19:14:45.424831,3.70861037467859
14403,2020-08-31 19:14:45.677942,3.70861037467859
14404,2020-08-31 19:14:46.015518,3.70861037467859
14405,2020-08-31 19:14:46.269741,3.70861037467859
14406,2020-08-31 19:14:46.565876,3.70861037467859
14407,2020-08-31 19:14:46.906402,3.70861037467859
14408,2020-08-31 19:14:47.205079,3.70861037467859
14409,2020-08-31 19:14:47.559784,3.61864689974348
14410,2020-08-31 19:14:47.837031,3.61864689974348
14411,2020-08-31 19:14:48.153190,3.61864689974348
14412,2020-08-31 19:14:48.487315,3.61864689974348
14413,2020-08-31 19:14:48.830880,3.61864689974348
14414,2020-08-31 19:14:49.113569,3.61864689974348
14415,2020-08-31 19:14:49.354917,3.61864689974348
14416,2020-08-31 19:14:49.707677,3.61864689974348
14417,2020-08-31 19:14:49.966839,3.52896265918601
14418,2020-08-31 19:14:50.330393,3.52896265918601
14419,2020-08-31 19:14:50.689433,3.52896265918601
14420,2020-08-31 19:14:51.044963,3.52896265918601
14421,2020-08-31 19:14:51.427323,3.52896265918601
14422,2020-08-31 19:14:51.794889,3.52896265918601
14423,2020-08-31 19:14:52.025447,3.52896265918601
14424,2020-08-31 19:14:52.384252,3.52896265918601
14425,2020-08-31 19:14:52.652552,3.43955465061559
14426,2020-08-31 19:14:53.012914,3.43955465061559
14427,2020-08-31 19:14:53.401664,3.43955465061559
14428,2020-08-31 19:14:53.730593,3.43955465061559
14429,2020-08-31 19:14:54.038562,3.43955465061559
14430,2020-08-31 19:14:54.360772,3.43955465061559
14431,2020-08-31 19:14:54.693020,3.43955465061559
14432,2020-08-31 19:14:54.938925,3.43955465061559
14433,2020-08-31 19:14:55.190714,3.43955465061559
14434,2020-08-31 19:14:55.537595,3.35041994339515
14435,2020-08-31 19:14:55.905493,3.35041994339515
14436,2020-08-31 19:14:56.267193,3.35041994339515
14437,2020-08-31 19:14:56.545618,3.35041994339515
14438,2020-08-31 19:14:56.880375,3.35041994339515
14439,2020-08-31 19:14:57.218814,3.35041994339515
14440,2020-08-31 19:14:57.651582,3.35041994339515
14441,2020-08-31 19:14:57.967109,3.35041994339515
14442,2020-08-31 19:14:58.283711,3.23028818999734
14443,2020-08-31 19:14:58.664262,3.23028818999734
14444,2020-08-31 19:14:58.900145,3.23028818999734
14445,2020-08-31 19:14:59.221358,3.23028818999734
14446,2020-08-31 19:14:59.531348,3.23028818999734
14447,2020-08-31 19:14:59.887789,3.23028818999734
14448,2020-08-31 19:15:00.169746,3.23028818999734
14449,2020-08-31 19:15:00.554134,3.23028818999734
14450,2020-08-31 19:15:00.875517,3.23028818999734
14451,2020-08-31 19:15:01.213355,3.1104717180323
14452,2020-08-31 19:15:01.527660,3.1104717180323
14453,2020-08-31 19:15:01.888955,3.1104717180323
14454,2020-08-31 19:15:02.186048,3.1104717180323
14455,2020-08-31 19:15:02.543575,3.1104717180323
14456,2020-08-31 19:15:02.868016,3.1104717180323
14457,2020-08-31 19:15:03.203452,3.1104717180323
14458,2020-08-31 19:15:03.548941,3.1104717180323
14459,2020-08-31 19:15:03.868634,2.99096796399705
14460,2020-08-31 19:15:04.167880,2.99096796399705
14461,2020-08-31 19:15:04.533951,2.99096796399705
14462,2020-08-31 19:15:04.900681,2.99096796399705
14463,2020-08-31 19:15:05.226575,2.99096796399705
14464,2020-08-31 19:15:05.500405,2.99096796399705
14465,2020-08-31 19:15:05.793875,2.99096796399705
14466,2020-08-31 19:15:06.077726,2.99096796399705
14467,2020-08-31 19:15:06.489049,2.99096796399705
14468,2020-08-31 19:15:06.803561,2.99096796399705
14469,2020-08-31 19:15:07.155223,2.87177442551844
14470,2020-08-31 19:15:07.435530,2.87177442551844
14471,2020-08-31 19:15:07.709731,2.87177442551844
14472,2020-08-31 19:15:08.021358,2.87177442551844
14473,2020-08-31 19:15:08.346081,2.87177442551844
14474,2020-08-31 19:15:08.700263,2.87177442551844
14475,2020-08-31 19:15:09.051552,2.75288865962325
14476,2020-08-31 19:15:09.319561,2.75288865962325
14477,2020-08-31 19:15:09.634898,2.75288865962325
14478,2020-08-31 19:15:09.979760,2.75288865962325
14479,2020-08-31 19:15:10.304948,2.75288865962325
14480,2020-08-31 19:15:10.564448,2.75288865962325
14481,2020-08-31 19:15:10.876352,2.75288865962325
14482,2020-08-31 19:15:11.287763,2.75288865962325
14483,2020-08-31 19:15:11.563436,2.75288865962325
14484,2020-08-31 19:15:11.875720,2.63430828115841
14485,2020-08-31 19:15:12.137129,2.63430828115841
14486,2020-08-31 19:15:12.396610,2.63430828115841
14487,2020-08-31 19:15:12.700849,2.63430828115841
14488,2020-08-31 19:15:13.015935,2.63430828115841
14489,2020-08-31 19:15:13.321194,2.63430828115841
14490,2020-08-31 19:15:13.599595,2.63430828115841
14491,2020-08-31 19:15:13.899754,2.63430828115841
14492,2020-08-31 19:15:14.206325,2.63430828115841
14493,2020-08-31 19:15:14.436770,2.63430828115841
14494,2020-08-31 19:15:14.660411,2.51603096135239
14495,2020-08-31 19:15:14.845689,2.51603096135239
14496,2020-08-31 19:15:15.132423,2.51603096135239
14497,2020-08-31 19:15:15.485845,2.51603096135239
14498,2020-08-31 19:15:15.780239,2.51603096135239
14499,2020-08-31 19:15:16.105136,2.51603096135239
14500,2020-08-31 19:15:16.439520,2.51603096135239
14501,2020-08-31 19:15:16.782980,2.51603096135239
14502,2020-08-31 19:15:17.189024,2.39805442651047
14503,2020-08-31 19:15:17.434367,2.39805442651047
14504,2020-08-31 19:15:17.742724,2.39805442651047
14505,2020-08-31 19:15:17.991825,2.39805442651047
14506,2020-08-31 19:15:18.241617,2.39805442651047
14507,2020-08-31 19:15:18.519719,2.39805442651047
14508,2020-08-31 19:15:18.828347,2.39805442651047
14509,2020-08-31 19:15:19.110344,2.39805442651047
14510,2020-08-31 19:15:19.492436,2.39805442651047
14511,2020-08-31 19:15:19.828712,2.39805442651047
14512,2020-08-31 19:15:20.174400,2.2803764568379
14513,2020-08-31 19:15:20.489083,2.2803764568379
14514,2020-08-31 19:15:20.756684,2.2803764568379
14515,2020-08-31 19:15:21.135995,2.2803764568379
14516,2020-08-31 19:15:21.491048,2.2803764568379
14517,2020-08-31 19:15:21.832539,2.2803764568379
14518,2020-08-31 19:15:22.096613,2.2803764568379
14519,2020-08-31 19:15:22.369064,2.2803764568379
14520,2020-08-31 19:15:22.640148,2.2803764568379
14521,2020-08-31 19:15:22.925024,2.2803764568379
14522,2020-08-31 19:15:23.305054,2.16299488538628
14523,2020-08-31 19:15:23.567369,2.16299488538628
14524,2020-08-31 19:15:23.877843,2.16299488538628
14525,2020-08-31 19:15:24.250788,2.16299488538628
14526,2020-08-31 19:15:24.558186,2.16299488538628
14527,2020-08-31 19:15:24.848667,2.16299488538628
14528,2020-08-31 19:15:25.116232,2.16299488538628
14529,2020-08-31 19:15:25.347391,2.16299488538628
14530,2020-08-31 19:15:25.676943,2.16299488538628
14531,2020-08-31 19:15:26.009516,2.16299488538628
14532,2020-08-31 19:15:26.334894,2.20464693749584
14533,2020-08-31 19:15:26.680365,2.20464693749584
14534,2020-08-31 19:15:26.967564,2.20464693749584
14535,2020-08-31 19:15:27.323574,2.20464693749584
14536,2020-08-31 19:15:27.620741,2.20464693749584
14537,2020-08-31 19:15:27.891748,2.20464693749584
14538,2020-08-31 19:15:28.191993,2.20464693749584
14539,2020-08-31 19:15:28.572584,2.24620120517545
14540,2020-08-31 19:15:28.954724,2.24620120517545
14541,2020-08-31 19:15:29.256040,2.24620120517545
14542,2020-08-31 19:15:29.606374,2.24620120517545
14543,2020-08-31 19:15:29.932764,2.24620120517545
14544,2020-08-31 19:15:30.221881,2.24620120517545
14545,2020-08-31 19:15:30.489645,2.24620120517545
14546,2020-08-31 19:15:30.756915,2.24620120517545
14547,2020-08-31 19:15:31.063373,2.30226429903858
14548,2020-08-31 19:15:31.369405,2.30226429903858
14549,2020-08-31 19:15:31.640129,2.30226429903858
14550,2020-08-31 19:15:31.953473,2.30226429903858
14551,2020-08-31 19:15:32.326979,2.30226429903858
14552,2020-08-31 19:15:32.654276,2.30226429903858
14553,2020-08-31 19:15:32.949018,2.30226429903858
14554,2020-08-31 19:15:33.256097,2.30226429903858
14555,2020-08-31 19:15:33.641845,2.30226429903858
14556,2020-08-31 19:15:33.902939,2.30226429903858
14557,2020-08-31 19:15:34.279438,2.35819192275933
14558,2020-08-31 19:15:34.611088,2.35819192275933
14559,2020-08-31 19:15:34.897350,2.35819192275933
14560,2020-08-31 19:15:35.222086,2.35819192275933
14561,2020-08-31 19:15:35.575069,2.35819192275933
14562,2020-08-31 19:15:35.838000,2.35819192275933
14563,2020-08-31 19:15:36.199018,2.35819192275933
14564,2020-08-31 19:15:36.516713,2.4139846430574
14565,2020-08-31 19:15:36.853153,2.4139846430574
14566,2020-08-31 19:15:37.145926,2.4139846430574
14567,2020-08-31 19:15:37.397082,2.4139846430574
14568,2020-08-31 19:15:37.686590,2.4139846430574
14569,2020-08-31 19:15:37.958010,2.4139846430574
14570,2020-08-31 19:15:38.300182,2.4139846430574
14571,2020-08-31 19:15:38.579488,2.4139846430574
14572,2020-08-31 19:15:38.869535,2.4139846430574
14573,2020-08-31 19:15:39.112299,2.4139846430574
14574,2020-08-31 19:15:39.458013,2.4139846430574
14575,2020-08-31 19:15:39.760977,2.46964302277068
14576,2020-08-31 19:15:40.036682,2.46964302277068
14577,2020-08-31 19:15:40.365207,2.46964302277068
14578,2020-08-31 19:15:40.679197,2.46964302277068
14579,2020-08-31 19:15:40.970636,2.46964302277068
14580,2020-08-31 19:15:41.297099,2.46964302277068
14581,2020-08-31 19:15:41.578997,2.46964302277068
14582,2020-08-31 19:15:41.973698,2.46964302277068
14583,2020-08-31 19:15:42.224177,2.46964302277068
14584,2020-08-31 19:15:42.573653,2.46964302277068
14585,2020-08-31 19:15:42.896276,2.52525982809691
14586,2020-08-31 19:15:43.186718,2.52525982809691
14587,2020-08-31 19:15:43.424949,2.52525982809691
14588,2020-08-31 19:15:43.741662,2.52525982809691
14589,2020-08-31 19:15:44.030018,2.52525982809691
14590,2020-08-31 19:15:44.392298,2.52525982809691
14591,2020-08-31 19:15:44.715748,2.52525982809691
14592,2020-08-31 19:15:45.051865,2.52525982809691
14593,2020-08-31 19:15:45.287891,2.52525982809691
14594,2020-08-31 19:15:45.519402,2.58074866441953
14595,2020-08-31 19:15:45.802773,2.58074866441953
14596,2020-08-31 19:15:46.125888,2.58074866441953
14597,2020-08-31 19:15:46.384546,2.58074866441953
14598,2020-08-31 19:15:46.707005,2.58074866441953
14599,2020-08-31 19:15:47.031785,2.58074866441953
14600,2020-08-31 19:15:47.409937,2.58074866441953
14601,2020-08-31 19:15:47.677870,2.58074866441953
14602,2020-08-31 19:15:48.005815,2.58074866441953
14603,2020-08-31 19:15:48.293094,2.58074866441953
14604,2020-08-31 19:15:48.699779,2.63611014037973
14605,2020-08-31 19:15:49.016191,2.63611014037973
14606,2020-08-31 19:15:49.364391,2.63611014037973
14607,2020-08-31 19:15:49.720944,2.63611014037973
14608,2020-08-31 19:15:50.067334,2.63611014037973
14609,2020-08-31 19:15:50.359829,2.63611014037973
14610,2020-08-31 19:15:50.623721,2.63611014037973
14611,2020-08-31 19:15:50.950100,2.63611014037973
14612,2020-08-31 19:15:51.215444,2.63611014037973
14613,2020-08-31 19:15:51.513709,2.63611014037973
14614,2020-08-31 19:15:51.907084,2.69134486035441
14615,2020-08-31 19:15:52.196829,2.69134486035441
14616,2020-08-31 19:15:52.539835,2.69134486035441
14617,2020-08-31 19:15:52.885891,2.69134486035441
14618,2020-08-31 19:15:53.240666,2.69134486035441
14619,2020-08-31 19:15:53.580134,2.69134486035441
14620,2020-08-31 19:15:53.918950,2.69134486035441
14621,2020-08-31 19:15:54.190846,2.69134486035441
14622,2020-08-31 19:15:54.501006,2.74645342451112
14623,2020-08-31 19:15:54.740016,2.74645342451112
14624,2020-08-31 19:15:55.052438,2.74645342451112
14625,2020-08-31 19:15:55.399554,2.74645342451112
14626,2020-08-31 19:15:55.744821,2.74645342451112
14627,2020-08-31 19:15:56.002165,2.74645342451112
14628,2020-08-31 19:15:56.268033,2.74645342451112
14629,2020-08-31 19:15:56.568722,2.74645342451112
14630,2020-08-31 19:15:56.861610,2.74645342451112
14631,2020-08-31 19:15:57.109067,2.80143642886156
14632,2020-08-31 19:15:57.491144,2.80143642886156
14633,2020-08-31 19:15:57.814033,2.80143642886156
14634,2020-08-31 19:15:58.116647,2.80143642886156
14635,2020-08-31 19:15:58.383089,2.80143642886156
14636,2020-08-31 19:15:58.748253,2.80143642886156
14637,2020-08-31 19:15:59.122676,2.80143642886156
14638,2020-08-31 19:15:59.459171,2.80143642886156
14639,2020-08-31 19:15:59.799300,2.80143642886156
14640,2020-08-31 19:16:00.132481,2.80673937238528
14641,2020-08-31 19:16:00.508925,2.80673937238528
14642,2020-08-31 19:16:00.806306,2.80673937238528
14643,2020-08-31 19:16:01.051500,2.80673937238528
14644,2020-08-31 19:16:01.398538,2.80673937238528
14645,2020-08-31 19:16:01.719036,2.80673937238528
14646,2020-08-31 19:16:01.984672,2.80673937238528
14647,2020-08-31 19:16:02.316975,2.80673937238528
14648,2020-08-31 19:16:02.686669,2.86078931313273
14649,2020-08-31 19:16:02.978106,2.86078931313273
14650,2020-08-31 19:16:03.246557,2.86078931313273
14651,2020-08-31 19:16:03.524922,2.86078931313273
14652,2020-08-31 19:16:03.850614,2.86078931313273
14653,2020-08-31 19:16:04.145599,2.86078931313273
