iteration,timestamp,T7
14654,2020-08-31 19:16:04.433624,2.86078931313273
14655,2020-08-31 19:16:04.683308,2.86078931313273
14656,2020-08-31 19:16:05.008082,2.86078931313273
14657,2020-08-31 19:16:05.337847,2.86078931313273
14658,2020-08-31 19:16:05.647732,2.86078931313273
14659,2020-08-31 19:16:05.971499,2.86078931313273
14660,2020-08-31 19:16:06.344294,2.86078931313273
14661,2020-08-31 19:16:06.645121,2.86078931313273
14662,2020-08-31 19:16:06.966880,2.86078931313273
14663,2020-08-31 19:16:07.235941,2.86078931313273
14664,2020-08-31 19:16:07.567290,2.92050559481183
14665,2020-08-31 19:16:07.880084,2.92050559481183
14666,2020-08-31 19:16:08.269797,2.92050559481183
14667,2020-08-31 19:16:08.628935,2.92050559481183
14668,2020-08-31 19:16:09.011716,2.92050559481183
14669,2020-08-31 19:16:09.309252,2.92050559481183
14670,2020-08-31 19:16:09.627700,2.92050559481183
14671,2020-08-31 19:16:10.027494,3.00974886538012
14672,2020-08-31 19:16:10.390704,3.00974886538012
14673,2020-08-31 19:16:10.726753,3.00974886538012
14674,2020-08-31 19:16:11.100377,3.00974886538012
14675,2020-08-31 19:16:11.412425,3.00974886538012
14676,2020-08-31 19:16:11.718972,3.00974886538012
14677,2020-08-31 19:16:11.979129,3.00974886538012
14678,2020-08-31 19:16:12.282632,3.00974886538012
14679,2020-08-31 19:16:12.616583,3.09880417515301
14680,2020-08-31 19:16:12.989841,3.09880417515301
14681,2020-08-31 19:16:13.318846,3.09880417515301
14682,2020-08-31 19:16:13.617471,3.09880417515301
14683,2020-08-31 19:16:13.958583,3.09880417515301
14684,2020-08-31 19:16:14.310082,3.09880417515301
14685,2020-08-31 19:16:14.698878,3.09880417515301
14686,2020-08-31 19:16:15.003582,3.09880417515301
14687,2020-08-31 19:16:15.279956,3.18767224338977
14688,2020-08-31 19:16:15.579979,3.18767224338977
14689,2020-08-31 19:16:15.821553,3.18767224338977
14690,2020-08-31 19:16:16.228045,3.18767224338977
14691,2020-08-31 19:16:16.553788,3.18767224338977
14692,2020-08-31 19:16:16.914588,3.18767224338977
14693,2020-08-31 19:16:17.208839,3.18767224338977
14694,2020-08-31 19:16:17.494475,3.18767224338977
14695,2020-08-31 19:16:17.877137,3.27635378408986
14696,2020-08-31 19:16:18.236066,3.27635378408986
14697,2020-08-31 19:16:18.526967,3.27635378408986
14698,2020-08-31 19:16:18.849652,3.27635378408986
14699,2020-08-31 19:16:19.115184,3.27635378408986
14700,2020-08-31 19:16:19.417291,3.27635378408986
14701,2020-08-31 19:16:19.705520,3.27635378408986
14702,2020-08-31 19:16:20.008360,3.27635378408986
14703,2020-08-31 19:16:20.332794,3.36484950609533
14704,2020-08-31 19:16:20.638994,3.36484950609533
14705,2020-08-31 19:16:20.946571,3.36484950609533
14706,2020-08-31 19:16:21.237718,3.36484950609533
14707,2020-08-31 19:16:21.469965,3.36484950609533
14708,2020-08-31 19:16:21.718896,3.36484950609533
14709,2020-08-31 19:16:22.040717,3.36484950609533
14710,2020-08-31 19:16:22.298441,3.36484950609533
14711,2020-08-31 19:16:22.558785,3.36484950609533
14712,2020-08-31 19:16:22.880154,3.36484950609533
14713,2020-08-31 19:16:23.159350,3.45316011318917
14714,2020-08-31 19:16:23.456051,3.45316011318917
14715,2020-08-31 19:16:23.767088,3.45316011318917
14716,2020-08-31 19:16:24.090003,3.45316011318917
14717,2020-08-31 19:16:24.404696,3.45316011318917
14718,2020-08-31 19:16:24.753031,3.45316011318917
14719,2020-08-31 19:16:25.058490,3.45316011318917
14720,2020-08-31 19:16:25.499364,3.45316011318917
14721,2020-08-31 19:16:25.813340,3.45316011318917
14722,2020-08-31 19:16:26.163401,3.54128630419001
14723,2020-08-31 19:16:26.476481,3.54128630419001
14724,2020-08-31 19:16:26.764091,3.54128630419001
14725,2020-08-31 19:16:27.057202,3.54128630419001
14726,2020-08-31 19:16:27.396572,3.54128630419001
14727,2020-08-31 19:16:27.756195,3.54128630419001
14728,2020-08-31 19:16:28.121869,3.54128630419001
14729,2020-08-31 19:16:28.388292,3.54128630419001
14730,2020-08-31 19:16:28.654805,3.6292287730431
14731,2020-08-31 19:16:28.930393,3.6292287730431
14732,2020-08-31 19:16:29.225777,3.6292287730431
14733,2020-08-31 19:16:29.492744,3.6292287730431
14734,2020-08-31 19:16:29.863229,3.6292287730431
14735,2020-08-31 19:16:30.207608,3.6292287730431
14736,2020-08-31 19:16:30.502023,3.6292287730431
14737,2020-08-31 19:16:30.837950,3.6292287730431
14738,2020-08-31 19:16:31.132731,3.6292287730431
14739,2020-08-31 19:16:31.532179,3.71698820890802
14740,2020-08-31 19:16:31.848511,3.71698820890802
14741,2020-08-31 19:16:32.261458,3.71698820890802
14742,2020-08-31 19:16:32.605406,3.71698820890802
14743,2020-08-31 19:16:32.905191,3.71698820890802
14744,2020-08-31 19:16:33.224920,3.71698820890802
14745,2020-08-31 19:16:33.544307,3.71698820890802
14746,2020-08-31 19:16:33.844196,3.71698820890802
14747,2020-08-31 19:16:34.130374,3.71698820890802
14748,2020-08-31 19:16:34.419397,3.75844136358
14749,2020-08-31 19:16:34.698523,3.75844136358
14750,2020-08-31 19:16:34.994903,3.75844136358
14751,2020-08-31 19:16:35.308411,3.75844136358
14752,2020-08-31 19:16:35.631733,3.75844136358
14753,2020-08-31 19:16:36.041435,3.75844136358
14754,2020-08-31 19:16:36.385458,3.75844136358
14755,2020-08-31 19:16:36.636719,3.82236003977164
14756,2020-08-31 19:16:36.916046,3.82236003977164
14757,2020-08-31 19:16:37.190749,3.82236003977164
14758,2020-08-31 19:16:37.527676,3.82236003977164
14759,2020-08-31 19:16:37.859904,3.82236003977164
14760,2020-08-31 19:16:38.119038,3.82236003977164
14761,2020-08-31 19:16:38.416902,3.82236003977164
14762,2020-08-31 19:16:38.752425,3.82236003977164
14763,2020-08-31 19:16:39.088801,3.82236003977164
14764,2020-08-31 19:16:39.438490,3.94363199890277
14765,2020-08-31 19:16:39.706687,3.94363199890277
14766,2020-08-31 19:16:40.029922,3.94363199890277
14767,2020-08-31 19:16:40.393890,3.94363199890277
14768,2020-08-31 19:16:40.669620,3.94363199890277
14769,2020-08-31 19:16:40.935788,3.94363199890277
14770,2020-08-31 19:16:41.207401,3.94363199890277
14771,2020-08-31 19:16:41.525389,3.94363199890277
14772,2020-08-31 19:16:41.879198,3.94363199890277
14773,2020-08-31 19:16:42.213777,3.94363199890277
14774,2020-08-31 19:16:42.523081,4.06472824900486
14775,2020-08-31 19:16:42.888529,4.06472824900486
14776,2020-08-31 19:16:43.211580,4.06472824900486
14777,2020-08-31 19:16:43.498296,4.06472824900486
14778,2020-08-31 19:16:43.808388,4.06472824900486
14779,2020-08-31 19:16:44.158694,4.06472824900486
14780,2020-08-31 19:16:44.502926,4.06472824900486
14781,2020-08-31 19:16:44.788430,4.19195820364921
14782,2020-08-31 19:16:45.151683,4.19195820364921
14783,2020-08-31 19:16:45.496276,4.19195820364921
14784,2020-08-31 19:16:45.838054,4.19195820364921
14785,2020-08-31 19:16:46.112804,4.19195820364921
14786,2020-08-31 19:16:46.424622,4.19195820364921
14787,2020-08-31 19:16:46.686863,4.19195820364921
14788,2020-08-31 19:16:46.967693,4.19195820364921
14789,2020-08-31 19:16:47.406896,4.31900659668318
14790,2020-08-31 19:16:47.741693,4.31900659668318
14791,2020-08-31 19:16:48.136073,4.31900659668318
14792,2020-08-31 19:16:48.434298,4.31900659668318
14793,2020-08-31 19:16:48.785629,4.31900659668318
14794,2020-08-31 19:16:49.154018,4.31900659668318
14795,2020-08-31 19:16:49.526235,4.31900659668318
14796,2020-08-31 19:16:49.849092,4.31900659668318
14797,2020-08-31 19:16:50.202724,4.44587369798897
14798,2020-08-31 19:16:50.469190,4.44587369798897
14799,2020-08-31 19:16:50.773840,4.44587369798897
14800,2020-08-31 19:16:51.104783,4.44587369798897
14801,2020-08-31 19:16:51.414296,4.44587369798897
14802,2020-08-31 19:16:51.728859,4.44587369798897
14803,2020-08-31 19:16:52.029775,4.44587369798897
14804,2020-08-31 19:16:52.308775,4.44587369798897
14805,2020-08-31 19:16:52.670284,4.57255977427035
14806,2020-08-31 19:16:53.005920,4.57255977427035
14807,2020-08-31 19:16:53.293197,4.57255977427035
14808,2020-08-31 19:16:53.566811,4.57255977427035
14809,2020-08-31 19:16:53.879162,4.57255977427035
14810,2020-08-31 19:16:54.210776,4.57255977427035
14811,2020-08-31 19:16:54.553171,4.57255977427035
14812,2020-08-31 19:16:54.886722,4.57255977427035
14813,2020-08-31 19:16:55.271076,4.57255977427035
14814,2020-08-31 19:16:55.550148,4.69906508917325
14815,2020-08-31 19:16:55.854627,4.69906508917325
14816,2020-08-31 19:16:56.179333,4.69906508917325
14817,2020-08-31 19:16:56.488325,4.69906508917325
14818,2020-08-31 19:16:56.746707,4.69906508917325
14819,2020-08-31 19:16:57.076545,4.69906508917325
14820,2020-08-31 19:16:57.367592,4.69906508917325
14821,2020-08-31 19:16:57.738719,4.69906508917325
14822,2020-08-31 19:16:58.056270,4.69906508917325
14823,2020-08-31 19:16:58.345886,4.69906508917325
14824,2020-08-31 19:16:58.579217,4.69906508917325
14825,2020-08-31 19:16:58.870385,4.82538990340019
14826,2020-08-31 19:16:59.199095,4.82538990340019
14827,2020-08-31 19:16:59.489959,4.82538990340019
14828,2020-08-31 19:16:59.767004,4.82538990340019
14829,2020-08-31 19:17:00.088666,4.82538990340019
14830,2020-08-31 19:17:00.337602,4.82538990340019
14831,2020-08-31 19:17:00.624015,4.82538990340019
14832,2020-08-31 19:17:00.919617,4.82538990340019
14833,2020-08-31 19:17:01.300763,4.95122811260602
14834,2020-08-31 19:17:01.564076,4.95122811260602
14835,2020-08-31 19:17:01.823385,4.95122811260602
14836,2020-08-31 19:17:02.195431,4.95122811260602
14837,2020-08-31 19:17:02.499282,4.95122811260602
14838,2020-08-31 19:17:02.822989,4.95122811260602
14839,2020-08-31 19:17:03.067707,4.95122811260602
14840,2020-08-31 19:17:03.417173,4.95122811260602
14841,2020-08-31 19:17:03.747469,4.95122811260602
14842,2020-08-31 19:17:04.017867,4.95122811260602
14843,2020-08-31 19:17:04.224842,4.95122811260602
14844,2020-08-31 19:17:04.496353,4.95122811260602
14845,2020-08-31 19:17:04.833387,5.00029774649823
14846,2020-08-31 19:17:05.161189,5.00029774649823
14847,2020-08-31 19:17:05.523656,5.00029774649823
14848,2020-08-31 19:17:05.892049,5.00029774649823
14849,2020-08-31 19:17:06.224370,5.00029774649823
14850,2020-08-31 19:17:06.504199,5.00029774649823
14851,2020-08-31 19:17:06.789596,5.00029774649823
14852,2020-08-31 19:17:07.122320,5.00029774649823
14853,2020-08-31 19:17:07.450082,4.95414450828531
14854,2020-08-31 19:17:07.757997,4.95414450828531
14855,2020-08-31 19:17:08.056798,4.95414450828531
14856,2020-08-31 19:17:08.366117,4.95414450828531
14857,2020-08-31 19:17:08.676018,4.95414450828531
14858,2020-08-31 19:17:09.001619,4.95414450828531
14859,2020-08-31 19:17:09.363337,4.95414450828531
14860,2020-08-31 19:17:09.655316,4.95414450828531
14861,2020-08-31 19:17:09.930194,4.95414450828531
14862,2020-08-31 19:17:10.247815,4.88029827225937
14863,2020-08-31 19:17:10.609837,4.88029827225937
14864,2020-08-31 19:17:10.976740,4.88029827225937
14865,2020-08-31 19:17:11.284627,4.88029827225937
14866,2020-08-31 19:17:11.613164,4.88029827225937
14867,2020-08-31 19:17:11.853692,4.88029827225937
14868,2020-08-31 19:17:12.151986,4.88029827225937
14869,2020-08-31 19:17:12.389176,4.88029827225937
14870,2020-08-31 19:17:12.819343,4.88029827225937
14871,2020-08-31 19:17:13.176893,4.88029827225937
14872,2020-08-31 19:17:13.457545,4.80676324665652
14873,2020-08-31 19:17:13.736751,4.80676324665652
14874,2020-08-31 19:17:14.084609,4.80676324665652
14875,2020-08-31 19:17:14.428427,4.80676324665652
14876,2020-08-31 19:17:14.774713,4.80676324665652
14877,2020-08-31 19:17:15.077200,4.80676324665652
14878,2020-08-31 19:17:15.445550,4.80676324665652
14879,2020-08-31 19:17:15.705414,4.73353421388487
14880,2020-08-31 19:17:15.997435,4.73353421388487
14881,2020-08-31 19:17:16.361340,4.73353421388487
14882,2020-08-31 19:17:16.613915,4.73353421388487
14883,2020-08-31 19:17:17.009892,4.73353421388487
14884,2020-08-31 19:17:17.339421,4.73353421388487
14885,2020-08-31 19:17:17.703132,4.73353421388487
14886,2020-08-31 19:17:18.076139,4.73353421388487
14887,2020-08-31 19:17:18.427098,4.73353421388487
14888,2020-08-31 19:17:18.694643,4.66060616897065
14889,2020-08-31 19:17:18.975107,4.66060616897065
14890,2020-08-31 19:17:19.368298,4.66060616897065
14891,2020-08-31 19:17:19.687789,4.66060616897065
14892,2020-08-31 19:17:19.969145,4.66060616897065
14893,2020-08-31 19:17:20.234370,4.66060616897065
14894,2020-08-31 19:17:20.527825,4.66060616897065
14895,2020-08-31 19:17:20.790916,4.66060616897065
14896,2020-08-31 19:17:21.099026,4.66060616897065
14897,2020-08-31 19:17:21.434778,4.66060616897065
14898,2020-08-31 19:17:21.815950,4.57643936102231
14899,2020-08-31 19:17:22.093556,4.57643936102231
14900,2020-08-31 19:17:22.358241,4.57643936102231
14901,2020-08-31 19:17:22.683485,4.57643936102231
14902,2020-08-31 19:17:22.905614,4.57643936102231
14903,2020-08-31 19:17:23.216231,4.57643936102231
14904,2020-08-31 19:17:23.570340,4.57643936102231
14905,2020-08-31 19:17:23.878876,4.57643936102231
14906,2020-08-31 19:17:24.171814,4.4925784750352
14907,2020-08-31 19:17:24.410077,4.4925784750352
14908,2020-08-31 19:17:24.670653,4.4925784750352
14909,2020-08-31 19:17:24.969976,4.4925784750352
14910,2020-08-31 19:17:25.361084,4.4925784750352
14911,2020-08-31 19:17:25.730654,4.4925784750352
14912,2020-08-31 19:17:26.062063,4.4925784750352
14913,2020-08-31 19:17:26.353658,4.4925784750352
14914,2020-08-31 19:17:26.726043,4.40901930679878
14915,2020-08-31 19:17:27.116933,4.40901930679878
14916,2020-08-31 19:17:27.425925,4.40901930679878
14917,2020-08-31 19:17:27.769150,4.40901930679878
14918,2020-08-31 19:17:28.101894,4.40901930679878
14919,2020-08-31 19:17:28.464255,4.40901930679878
14920,2020-08-31 19:17:28.828182,4.40901930679878
14921,2020-08-31 19:17:29.087470,4.40901930679878
14922,2020-08-31 19:17:29.445082,4.32575778770081
14923,2020-08-31 19:17:29.704691,4.32575778770081
14924,2020-08-31 19:17:29.963911,4.32575778770081
14925,2020-08-31 19:17:30.259013,4.32575778770081
14926,2020-08-31 19:17:30.607575,4.32575778770081
14927,2020-08-31 19:17:30.926791,4.32575778770081
14928,2020-08-31 19:17:31.221580,4.32575778770081
14929,2020-08-31 19:17:31.636742,4.32575778770081
14930,2020-08-31 19:17:32.071252,4.24278997612485
14931,2020-08-31 19:17:32.336580,4.24278997612485
14932,2020-08-31 19:17:32.625444,4.24278997612485
14933,2020-08-31 19:17:32.934847,4.24278997612485
14934,2020-08-31 19:17:33.257104,4.24278997612485
14935,2020-08-31 19:17:33.544366,4.24278997612485
14936,2020-08-31 19:17:33.934464,4.24278997612485
14937,2020-08-31 19:17:34.287130,4.24278997612485
14938,2020-08-31 19:17:34.653996,4.16011204976346
14939,2020-08-31 19:17:34.955957,4.16011204976346
14940,2020-08-31 19:17:35.259178,4.16011204976346
14941,2020-08-31 19:17:35.575775,4.16011204976346
14942,2020-08-31 19:17:35.841566,4.16011204976346
14943,2020-08-31 19:17:36.164264,4.16011204976346
14944,2020-08-31 19:17:36.461481,4.16011204976346
14945,2020-08-31 19:17:36.747836,4.16011204976346
14946,2020-08-31 19:17:37.024595,4.16011204976346
14947,2020-08-31 19:17:37.265425,4.0777202987075
14948,2020-08-31 19:17:37.534012,4.0777202987075
14949,2020-08-31 19:17:37.894819,4.0777202987075
14950,2020-08-31 19:17:38.248943,4.0777202987075
14951,2020-08-31 19:17:38.577135,4.0777202987075
14952,2020-08-31 19:17:38.886815,4.0777202987075
14953,2020-08-31 19:17:39.236066,4.0777202987075
14954,2020-08-31 19:17:39.530597,4.0777202987075
14955,2020-08-31 19:17:39.878532,4.0777202987075
14956,2020-08-31 19:17:40.225968,3.99561111920036
14957,2020-08-31 19:17:40.605853,3.99561111920036
14958,2020-08-31 19:17:40.963788,3.99561111920036
14959,2020-08-31 19:17:41.330486,3.99561111920036
14960,2020-08-31 19:17:41.687109,3.99561111920036
14961,2020-08-31 19:17:42.055542,3.99561111920036
14962,2020-08-31 19:17:42.395223,3.99561111920036
14963,2020-08-31 19:17:42.709920,3.9137810079656
14964,2020-08-31 19:17:43.088689,3.9137810079656
14965,2020-08-31 19:17:43.435631,3.9137810079656
14966,2020-08-31 19:17:43.700523,3.9137810079656
14967,2020-08-31 19:17:43.997259,3.9137810079656
14968,2020-08-31 19:17:44.334510,3.9137810079656
14969,2020-08-31 19:17:44.658318,3.9137810079656
14970,2020-08-31 19:17:44.914800,3.9137810079656
14971,2020-08-31 19:17:45.270957,3.9137810079656
14972,2020-08-31 19:17:45.546572,3.83222655703371
14973,2020-08-31 19:17:45.944435,3.83222655703371
14974,2020-08-31 19:17:46.184781,3.83222655703371
14975,2020-08-31 19:17:46.456921,3.83222655703371
14976,2020-08-31 19:17:46.773053,3.83222655703371
14977,2020-08-31 19:17:47.132522,3.83222655703371
14978,2020-08-31 19:17:47.430868,3.83222655703371
14979,2020-08-31 19:17:47.766998,3.83222655703371
14980,2020-08-31 19:17:48.036492,3.83222655703371
14981,2020-08-31 19:17:48.352571,3.83222655703371
14982,2020-08-31 19:17:48.660937,3.75094444900569
14983,2020-08-31 19:17:48.938789,3.75094444900569
14984,2020-08-31 19:17:49.212172,3.75094444900569
14985,2020-08-31 19:17:49.579292,3.75094444900569
14986,2020-08-31 19:17:49.897843,3.75094444900569
14987,2020-08-31 19:17:50.234100,3.75094444900569
14988,2020-08-31 19:17:50.562301,3.75094444900569
14989,2020-08-31 19:17:50.885974,3.75094444900569
14990,2020-08-31 19:17:51.140121,3.66993145270129
14991,2020-08-31 19:17:51.439514,3.66993145270129
14992,2020-08-31 19:17:51.737232,3.66993145270129
14993,2020-08-31 19:17:52.113276,3.66993145270129
14994,2020-08-31 19:17:52.322589,3.66993145270129
14995,2020-08-31 19:17:52.596551,3.66993145270129
14996,2020-08-31 19:17:52.989709,3.66993145270129
14997,2020-08-31 19:17:53.240620,3.66993145270129
14998,2020-08-31 19:17:53.579498,3.66993145270129
14999,2020-08-31 19:17:53.879263,3.56844783355584
15000,2020-08-31 19:17:54.186768,3.56844783355584
15001,2020-08-31 19:17:54.421968,3.56844783355584
15002,2020-08-31 19:17:54.724378,3.56844783355584
15003,2020-08-31 19:17:55.014461,3.56844783355584
15004,2020-08-31 19:17:55.300860,3.56844783355584
15005,2020-08-31 19:17:55.568478,3.56844783355584
15006,2020-08-31 19:17:55.815904,3.56844783355584
15007,2020-08-31 19:17:56.179311,3.56844783355584
15008,2020-08-31 19:17:56.492943,3.56844783355584
15009,2020-08-31 19:17:56.769704,3.56844783355584
15010,2020-08-31 19:17:57.065215,3.56844783355584
15011,2020-08-31 19:17:57.458560,3.46726030575049
15012,2020-08-31 19:17:57.798440,3.46726030575049
15013,2020-08-31 19:17:58.179579,3.46726030575049
15014,2020-08-31 19:17:58.537963,3.46726030575049
15015,2020-08-31 19:17:58.865972,3.46726030575049
15016,2020-08-31 19:17:59.128319,3.46726030575049
15017,2020-08-31 19:17:59.444422,3.46726030575049
15018,2020-08-31 19:17:59.790191,3.36636594801786
15019,2020-08-31 19:18:00.105870,3.36636594801786
15020,2020-08-31 19:18:00.416987,3.36636594801786
15021,2020-08-31 19:18:00.749404,3.36636594801786
15022,2020-08-31 19:18:01.118403,3.36636594801786
15023,2020-08-31 19:18:01.490606,3.36636594801786
15024,2020-08-31 19:18:01.731966,3.36636594801786
15025,2020-08-31 19:18:02.090086,3.36636594801786
15026,2020-08-31 19:18:02.455476,3.26576190826441
15027,2020-08-31 19:18:02.744169,3.26576190826441
15028,2020-08-31 19:18:03.009579,3.26576190826441
15029,2020-08-31 19:18:03.368246,3.26576190826441
15030,2020-08-31 19:18:03.609540,3.26576190826441
15031,2020-08-31 19:18:03.960686,3.26576190826441
15032,2020-08-31 19:18:04.266850,3.26576190826441
15033,2020-08-31 19:18:04.518865,3.26576190826441
15034,2020-08-31 19:18:04.731670,3.16544540087961
15035,2020-08-31 19:18:05.055679,3.16544540087961
15036,2020-08-31 19:18:05.397417,3.16544540087961
15037,2020-08-31 19:18:05.730520,3.16544540087961
15038,2020-08-31 19:18:06.073325,3.16544540087961
15039,2020-08-31 19:18:06.443188,3.16544540087961
15040,2020-08-31 19:18:06.771401,3.16544540087961
15041,2020-08-31 19:18:07.140726,3.06541370423723
15042,2020-08-31 19:18:07.485202,3.06541370423723
15043,2020-08-31 19:18:07.851391,3.06541370423723
15044,2020-08-31 19:18:08.199960,3.06541370423723
15045,2020-08-31 19:18:08.497526,3.06541370423723
15046,2020-08-31 19:18:08.840893,3.06541370423723
15047,2020-08-31 19:18:09.236601,3.06541370423723
15048,2020-08-31 19:18:09.508565,3.06541370423723
15049,2020-08-31 19:18:09.819342,3.06541370423723
15050,2020-08-31 19:18:10.063734,2.96566415837115
15051,2020-08-31 19:18:10.435567,2.96566415837115
15052,2020-08-31 19:18:10.757035,2.96566415837115
15053,2020-08-31 19:18:11.086801,2.96566415837115
15054,2020-08-31 19:18:11.421882,2.96566415837115
15055,2020-08-31 19:18:11.803223,2.96566415837115
15056,2020-08-31 19:18:12.150555,2.96566415837115
15057,2020-08-31 19:18:12.419469,2.96566415837115
15058,2020-08-31 19:18:12.683571,2.96566415837115
15059,2020-08-31 19:18:13.078118,2.86619416281025
15060,2020-08-31 19:18:13.407678,2.86619416281025
15061,2020-08-31 19:18:13.672166,2.86619416281025
15062,2020-08-31 19:18:14.027430,2.86619416281025
15063,2020-08-31 19:18:14.362141,2.86619416281025
15064,2020-08-31 19:18:14.680568,2.86619416281025
15065,2020-08-31 19:18:14.955600,2.86619416281025
15066,2020-08-31 19:18:15.296200,2.86619416281025
15067,2020-08-31 19:18:15.586484,2.76700117455901
15068,2020-08-31 19:18:15.943941,2.76700117455901
15069,2020-08-31 19:18:16.293338,2.76700117455901
15070,2020-08-31 19:18:16.589242,2.76700117455901
15071,2020-08-31 19:18:16.934446,2.76700117455901
15072,2020-08-31 19:18:17.298960,2.76700117455901
15073,2020-08-31 19:18:17.603126,2.76700117455901
15074,2020-08-31 19:18:17.984951,2.76700117455901
15075,2020-08-31 19:18:18.323501,2.66808270621226
15076,2020-08-31 19:18:18.568128,2.66808270621226
15077,2020-08-31 19:18:18.850091,2.66808270621226
15078,2020-08-31 19:18:19.117973,2.66808270621226
15079,2020-08-31 19:18:19.435869,2.66808270621226
15080,2020-08-31 19:18:19.763353,2.66808270621226
15081,2020-08-31 19:18:20.066702,2.66808270621226
15082,2020-08-31 19:18:20.406803,2.66808270621226
15083,2020-08-31 19:18:20.747555,2.66808270621226
15084,2020-08-31 19:18:21.167681,2.56943632419343
15085,2020-08-31 19:18:21.469774,2.56943632419343
15086,2020-08-31 19:18:21.833621,2.56943632419343
15087,2020-08-31 19:18:22.152052,2.56943632419343
15088,2020-08-31 19:18:22.372770,2.56943632419343
15089,2020-08-31 19:18:22.687369,2.56943632419343
15090,2020-08-31 19:18:22.916009,2.56943632419343
15091,2020-08-31 19:18:23.139872,2.56943632419343
15092,2020-08-31 19:18:23.467815,2.56943632419343
15093,2020-08-31 19:18:23.803711,2.56943632419343
15094,2020-08-31 19:18:24.135159,2.47105964710762
15095,2020-08-31 19:18:25.714916,2.47105964710762
15096,2020-08-31 19:18:26.039610,2.47105964710762
15097,2020-08-31 19:18:26.343202,2.47105964710762
15098,2020-08-31 19:18:26.685948,2.47105964710762
15099,2020-08-31 19:18:27.029694,2.47105964710762
15100,2020-08-31 19:18:27.403433,2.47105964710762
15101,2020-08-31 19:18:27.649398,2.35613366898421
15102,2020-08-31 19:18:27.969981,2.35613366898421
15103,2020-08-31 19:18:28.284116,2.35613366898421
15104,2020-08-31 19:18:28.589886,2.35613366898421
15105,2020-08-31 19:18:28.900698,2.35613366898421
15106,2020-08-31 19:18:29.196213,2.35613366898421
15107,2020-08-31 19:18:29.462448,2.35613366898421
15108,2020-08-31 19:18:29.818860,2.35613366898421
15109,2020-08-31 19:18:30.124971,2.35613366898421
15110,2020-08-31 19:18:30.478812,2.35613366898421
15111,2020-08-31 19:18:30.741164,2.24150121974239
15112,2020-08-31 19:18:31.063397,2.24150121974239
15113,2020-08-31 19:18:31.363570,2.24150121974239
15114,2020-08-31 19:18:31.724845,2.24150121974239
15115,2020-08-31 19:18:32.022522,2.24150121974239
15116,2020-08-31 19:18:32.371963,2.24150121974239
15117,2020-08-31 19:18:32.664682,2.24150121974239
15118,2020-08-31 19:18:32.985157,2.24150121974239
15119,2020-08-31 19:18:33.359842,2.24150121974239
15120,2020-08-31 19:18:33.733684,2.29785233179783
15121,2020-08-31 19:18:34.020155,2.29785233179783
15122,2020-08-31 19:18:34.295339,2.29785233179783
15123,2020-08-31 19:18:34.550898,2.29785233179783
15124,2020-08-31 19:18:34.907150,2.29785233179783
15125,2020-08-31 19:18:35.250075,2.29785233179783
15126,2020-08-31 19:18:35.684651,2.29785233179783
15127,2020-08-31 19:18:36.019677,2.29785233179783
15128,2020-08-31 19:18:36.381284,2.35410396947952
15129,2020-08-31 19:18:36.833967,2.35410396947952
15130,2020-08-31 19:18:37.163990,2.35410396947952
15131,2020-08-31 19:18:37.485670,2.35410396947952
15132,2020-08-31 19:18:37.830368,2.35410396947952
15133,2020-08-31 19:18:38.189728,2.35410396947952
15134,2020-08-31 19:18:38.470365,2.35410396947952
15135,2020-08-31 19:18:38.845501,2.35410396947952
15136,2020-08-31 19:18:39.157257,2.41025660598375
15137,2020-08-31 19:18:39.454361,2.41025660598375
15138,2020-08-31 19:18:39.713498,2.41025660598375
15139,2020-08-31 19:18:39.967073,2.41025660598375
15140,2020-08-31 19:18:40.302192,2.41025660598375
15141,2020-08-31 19:18:40.561270,2.41025660598375
15142,2020-08-31 19:18:40.876097,2.41025660598375
15143,2020-08-31 19:18:41.227967,2.41025660598375
15144,2020-08-31 19:18:41.529697,2.41025660598375
15145,2020-08-31 19:18:41.838222,2.41025660598375
15146,2020-08-31 19:18:42.098518,2.46631071074967
15147,2020-08-31 19:18:42.392821,2.46631071074967
15148,2020-08-31 19:18:42.750876,2.46631071074967
15149,2020-08-31 19:18:43.017324,2.46631071074967
15150,2020-08-31 19:18:43.260484,2.46631071074967
15151,2020-08-31 19:18:43.557637,2.46631071074967
15152,2020-08-31 19:18:43.940296,2.46631071074967
15153,2020-08-31 19:18:44.224675,2.46631071074967
15154,2020-08-31 19:18:44.587247,2.46631071074967
15155,2020-08-31 19:18:44.855777,2.52226674951632
15156,2020-08-31 19:18:45.195980,2.52226674951632
15157,2020-08-31 19:18:45.556916,2.52226674951632
15158,2020-08-31 19:18:45.886870,2.52226674951632
15159,2020-08-31 19:18:46.274564,2.52226674951632
15160,2020-08-31 19:18:46.578141,2.52226674951632
15161,2020-08-31 19:18:46.862494,2.52226674951632
15162,2020-08-31 19:18:47.184699,2.52226674951632
15163,2020-08-31 19:18:47.515523,2.52226674951632
15164,2020-08-31 19:18:47.824114,2.57812518437801
15165,2020-08-31 19:18:48.140276,2.57812518437801
15166,2020-08-31 19:18:48.456603,2.57812518437801
15167,2020-08-31 19:18:48.700024,2.57812518437801
15168,2020-08-31 19:18:48.993827,2.57812518437801
15169,2020-08-31 19:18:49.284313,2.57812518437801
15170,2020-08-31 19:18:49.623511,2.57812518437801
15171,2020-08-31 19:18:49.944961,2.57812518437801
15172,2020-08-31 19:18:50.270179,2.57812518437801
15173,2020-08-31 19:18:50.570720,2.57812518437801
15174,2020-08-31 19:18:50.970277,2.63388647383813
15175,2020-08-31 19:18:51.283737,2.63388647383813
15176,2020-08-31 19:18:51.567362,2.63388647383813
15177,2020-08-31 19:18:51.909109,2.63388647383813
15178,2020-08-31 19:18:52.224968,2.63388647383813
15179,2020-08-31 19:18:52.458905,2.63388647383813
15180,2020-08-31 19:18:52.755286,2.63388647383813
15181,2020-08-31 19:18:53.040387,2.63388647383813
15182,2020-08-31 19:18:53.386448,2.6895510728616
15183,2020-08-31 19:18:53.738905,2.6895510728616
15184,2020-08-31 19:18:54.023939,2.6895510728616
15185,2020-08-31 19:18:54.333660,2.6895510728616
15186,2020-08-31 19:18:54.572292,2.6895510728616
15187,2020-08-31 19:18:54.816305,2.6895510728616
15188,2020-08-31 19:18:55.142689,2.6895510728616
15189,2020-08-31 19:18:55.411163,2.6895510728616
15190,2020-08-31 19:18:55.658152,2.6895510728616
15191,2020-08-31 19:18:55.967728,2.6895510728616
15192,2020-08-31 19:18:56.324684,2.74511943292583
15193,2020-08-31 19:18:56.705122,2.74511943292583
15194,2020-08-31 19:18:57.026858,2.74511943292583
15195,2020-08-31 19:18:57.368485,2.74511943292583
15196,2020-08-31 19:18:57.673703,2.74511943292583
15197,2020-08-31 19:18:57.930155,2.74511943292583
15198,2020-08-31 19:18:58.261319,2.74511943292583
15199,2020-08-31 19:18:58.573719,2.74511943292583
15200,2020-08-31 19:18:58.885854,2.74511943292583
15201,2020-08-31 19:18:59.218224,2.80059200207036
15202,2020-08-31 19:18:59.551821,2.80059200207036
15203,2020-08-31 19:18:59.884757,2.80059200207036
15204,2020-08-31 19:19:00.211995,2.80059200207036
15205,2020-08-31 19:19:00.571709,2.80059200207036
15206,2020-08-31 19:19:00.881189,2.80059200207036
15207,2020-08-31 19:19:01.135284,2.80059200207036
15208,2020-08-31 19:19:01.380188,2.80059200207036
15209,2020-08-31 19:19:01.724422,2.82230400271514
15210,2020-08-31 19:19:02.044846,2.82230400271514
15211,2020-08-31 19:19:02.377572,2.82230400271514
15212,2020-08-31 19:19:02.735765,2.82230400271514
15213,2020-08-31 19:19:03.006467,2.82230400271514
15214,2020-08-31 19:19:03.269125,2.82230400271514
15215,2020-08-31 19:19:03.603624,2.82230400271514
15216,2020-08-31 19:19:03.925884,2.82230400271514
15217,2020-08-31 19:19:04.255739,2.82230400271514
15218,2020-08-31 19:19:04.563922,2.82230400271514
15219,2020-08-31 19:19:04.835892,2.84401119991777
15220,2020-08-31 19:19:05.185796,2.84401119991777
15221,2020-08-31 19:19:05.534759,2.84401119991777
15222,2020-08-31 19:19:05.814468,2.84401119991777
15223,2020-08-31 19:19:06.088915,2.84401119991777
15224,2020-08-31 19:19:06.499450,2.84401119991777
15225,2020-08-31 19:19:06.830950,2.84401119991777
15226,2020-08-31 19:19:07.137081,2.84401119991777
15227,2020-08-31 19:19:07.486859,2.84401119991777
15228,2020-08-31 19:19:07.865047,2.86571361645309
15229,2020-08-31 19:19:08.174645,2.86571361645309
15230,2020-08-31 19:19:08.508241,2.86571361645309
15231,2020-08-31 19:19:08.883774,2.86571361645309
15232,2020-08-31 19:19:09.264587,2.86571361645309
15233,2020-08-31 19:19:09.524492,2.86571361645309
15234,2020-08-31 19:19:09.838999,2.86571361645309
15235,2020-08-31 19:19:10.176905,2.86571361645309
15236,2020-08-31 19:19:10.465016,2.88741127486517
15237,2020-08-31 19:19:10.773809,2.88741127486517
15238,2020-08-31 19:19:11.044338,2.88741127486517
15239,2020-08-31 19:19:11.390271,2.88741127486517
15240,2020-08-31 19:19:11.708147,2.88741127486517
15241,2020-08-31 19:19:12.024920,2.88741127486517
15242,2020-08-31 19:19:12.327997,2.88741127486517
15243,2020-08-31 19:19:12.640018,2.88741127486517
15244,2020-08-31 19:19:12.958893,2.88741127486517
15245,2020-08-31 19:19:13.307563,2.90910419746928
15246,2020-08-31 19:19:13.587355,2.90910419746928
15247,2020-08-31 19:19:13.940065,2.90910419746928
15248,2020-08-31 19:19:14.270819,2.90910419746928
15249,2020-08-31 19:19:14.540011,2.90910419746928
15250,2020-08-31 19:19:14.873005,2.90910419746928
15251,2020-08-31 19:19:15.283906,2.90910419746928
15252,2020-08-31 19:19:15.516357,2.90910419746928
15253,2020-08-31 19:19:15.786282,2.90910419746928
15254,2020-08-31 19:19:16.102870,2.93079240635387
15255,2020-08-31 19:19:16.417709,2.93079240635387
15256,2020-08-31 19:19:16.702172,2.93079240635387
15257,2020-08-31 19:19:17.024176,2.93079240635387
15258,2020-08-31 19:19:17.293530,2.93079240635387
15259,2020-08-31 19:19:17.615114,2.93079240635387
15260,2020-08-31 19:19:18.004725,2.93079240635387
15261,2020-08-31 19:19:18.244674,2.93079240635387
15262,2020-08-31 19:19:18.644040,2.93079240635387
15263,2020-08-31 19:19:18.958773,2.93079240635387
15264,2020-08-31 19:19:19.337371,2.95247592338259
15265,2020-08-31 19:19:19.620397,2.95247592338259
15266,2020-08-31 19:19:19.965699,2.95247592338259
15267,2020-08-31 19:19:20.350513,2.95247592338259
15268,2020-08-31 19:19:20.668004,2.95247592338259
15269,2020-08-31 19:19:20.994942,2.95247592338259
15270,2020-08-31 19:19:21.261871,2.95247592338259
15271,2020-08-31 19:19:21.540586,2.95247592338259
15272,2020-08-31 19:19:21.916678,2.97415477019617
15273,2020-08-31 19:19:22.237137,2.97415477019617
15274,2020-08-31 19:19:22.606051,2.97415477019617
15275,2020-08-31 19:19:22.904470,2.97415477019617
15276,2020-08-31 19:19:23.259844,2.97415477019617
15277,2020-08-31 19:19:23.504582,2.97415477019617
15278,2020-08-31 19:19:23.897109,2.97415477019617
15279,2020-08-31 19:19:24.170708,2.97415477019617
15280,2020-08-31 19:19:24.418604,2.97415477019617
15281,2020-08-31 19:19:24.699105,2.97415477019617
15282,2020-08-31 19:19:25.051575,2.99582896821433
15283,2020-08-31 19:19:25.385005,2.99582896821433
15284,2020-08-31 19:19:25.728795,2.99582896821433
15285,2020-08-31 19:19:26.066917,2.99582896821433
15286,2020-08-31 19:19:26.404727,2.99582896821433
15287,2020-08-31 19:19:26.646548,2.99582896821433
15288,2020-08-31 19:19:26.926411,2.99582896821433
15289,2020-08-31 19:19:27.261969,2.99582896821433
15290,2020-08-31 19:19:27.541058,2.99582896821433
15291,2020-08-31 19:19:27.856253,2.99582896821433
15292,2020-08-31 19:19:28.200368,2.99582896821433
15293,2020-08-31 19:19:28.541290,3.01749853863774
15294,2020-08-31 19:19:28.820682,3.01749853863774
15295,2020-08-31 19:19:29.102065,3.01749853863774
15296,2020-08-31 19:19:29.443372,3.01749853863774
15297,2020-08-31 19:19:29.797709,3.01749853863774
15298,2020-08-31 19:19:30.087075,3.01749853863774
15299,2020-08-31 19:19:30.443938,3.01749853863774
15300,2020-08-31 19:19:30.792075,3.01749853863774
15301,2020-08-31 19:19:31.136341,3.03916350244988
15302,2020-08-31 19:19:31.485199,3.03916350244988
15303,2020-08-31 19:19:31.819839,3.03916350244988
15304,2020-08-31 19:19:32.210180,3.03916350244988
15305,2020-08-31 19:19:32.559310,3.03916350244988
15306,2020-08-31 19:19:32.937148,3.03916350244988
15307,2020-08-31 19:19:33.248140,3.03916350244988
15308,2020-08-31 19:19:33.613910,3.03916350244988
15309,2020-08-31 19:19:33.992045,3.06082388041889
15310,2020-08-31 19:19:34.362591,3.06082388041889
15311,2020-08-31 19:19:34.723359,3.06082388041889
15312,2020-08-31 19:19:35.036325,3.06082388041889
15313,2020-08-31 19:19:35.373577,3.06082388041889
15314,2020-08-31 19:19:35.734763,3.06082388041889
15315,2020-08-31 19:19:36.043603,3.06082388041889
15316,2020-08-31 19:19:36.315916,3.06082388041889
15317,2020-08-31 19:19:36.619420,3.06082388041889
15318,2020-08-31 19:19:36.926668,3.06946279615008
15319,2020-08-31 19:19:37.253514,3.06946279615008
15320,2020-08-31 19:19:37.600897,3.06946279615008
15321,2020-08-31 19:19:37.991345,3.06946279615008
15322,2020-08-31 19:19:38.235830,3.06946279615008
15323,2020-08-31 19:19:38.560908,3.06946279615008
15324,2020-08-31 19:19:38.787169,3.06946279615008
15325,2020-08-31 19:19:39.099256,3.06946279615008
15326,2020-08-31 19:19:39.366232,3.0781385652467
15327,2020-08-31 19:19:39.735481,3.0781385652467
15328,2020-08-31 19:19:40.086273,3.0781385652467
15329,2020-08-31 19:19:40.379450,3.0781385652467
15330,2020-08-31 19:19:40.688057,3.0781385652467
15331,2020-08-31 19:19:40.963282,3.0781385652467
15332,2020-08-31 19:19:41.268970,3.0781385652467
15333,2020-08-31 19:19:41.599958,3.0781385652467
15334,2020-08-31 19:19:41.876608,3.0781385652467
15335,2020-08-31 19:19:42.226625,3.08685098420476
15336,2020-08-31 19:19:42.502743,3.08685098420476
15337,2020-08-31 19:19:42.867575,3.08685098420476
15338,2020-08-31 19:19:43.191854,3.08685098420476
15339,2020-08-31 19:19:43.483773,3.08685098420476
15340,2020-08-31 19:19:43.815750,3.08685098420476
15341,2020-08-31 19:19:44.144793,3.08685098420476
15342,2020-08-31 19:19:44.494325,3.08685098420476
15343,2020-08-31 19:19:44.777491,3.08685098420476
15344,2020-08-31 19:19:45.099449,3.09559985062155
15345,2020-08-31 19:19:45.436199,3.09559985062155
15346,2020-08-31 19:19:45.735066,3.09559985062155
15347,2020-08-31 19:19:46.002510,3.09559985062155
15348,2020-08-31 19:19:46.300286,3.09559985062155
15349,2020-08-31 19:19:46.636038,3.09559985062155
15350,2020-08-31 19:19:46.965794,3.09559985062155
15351,2020-08-31 19:19:47.322426,3.1043849631898
15352,2020-08-31 19:19:47.723195,3.1043849631898
15353,2020-08-31 19:19:48.043777,3.1043849631898
15354,2020-08-31 19:19:48.296971,3.1043849631898
15355,2020-08-31 19:19:48.583634,3.1043849631898
15356,2020-08-31 19:19:48.848972,3.1043849631898
15357,2020-08-31 19:19:49.107080,3.1043849631898
15358,2020-08-31 19:19:49.424703,3.1043849631898
15359,2020-08-31 19:19:49.726966,3.1043849631898
15360,2020-08-31 19:19:50.058534,3.1043849631898
15361,2020-08-31 19:19:50.422958,3.11320612169177
15362,2020-08-31 19:19:50.817280,3.11320612169177
15363,2020-08-31 19:19:51.125857,3.11320612169177
15364,2020-08-31 19:19:51.451521,3.11320612169177
15365,2020-08-31 19:19:51.821893,3.11320612169177
15366,2020-08-31 19:19:52.158389,3.11320612169177
15367,2020-08-31 19:19:52.519089,3.11320612169177
15368,2020-08-31 19:19:52.889165,3.11277610947911
15369,2020-08-31 19:19:53.278210,3.11277610947911
15370,2020-08-31 19:19:53.532781,3.11277610947911
15371,2020-08-31 19:19:53.992024,3.11277610947911
15372,2020-08-31 19:19:54.294298,3.11277610947911
15373,2020-08-31 19:19:54.658137,3.11277610947911
15374,2020-08-31 19:19:54.969176,3.11277610947911
15375,2020-08-31 19:19:55.279397,3.11277610947911
15376,2020-08-31 19:19:55.623243,3.11277610947911
15377,2020-08-31 19:19:55.945988,3.11240522508069
15378,2020-08-31 19:19:56.308928,3.11240522508069
15379,2020-08-31 19:19:56.665872,3.11240522508069
15380,2020-08-31 19:19:56.963041,3.11240522508069
15381,2020-08-31 19:19:57.329887,3.11240522508069
15382,2020-08-31 19:19:57.592468,3.11240522508069
15383,2020-08-31 19:19:57.911661,3.11240522508069
15384,2020-08-31 19:19:58.253678,3.11240522508069
15385,2020-08-31 19:19:58.607191,3.11209312570597
15386,2020-08-31 19:19:58.927504,3.11209312570597
15387,2020-08-31 19:19:59.279505,3.11209312570597
15388,2020-08-31 19:19:59.542234,3.11209312570597
15389,2020-08-31 19:19:59.803347,3.11209312570597
15390,2020-08-31 19:20:00.145188,3.11209312570597
15391,2020-08-31 19:20:00.441133,3.11209312570597
15392,2020-08-31 19:20:00.689458,3.11209312570597
15393,2020-08-31 19:20:00.965479,3.11209312570597
15394,2020-08-31 19:20:01.309278,3.11209312570597
15395,2020-08-31 19:20:01.681907,3.11183947034135
15396,2020-08-31 19:20:01.946560,3.11183947034135
15397,2020-08-31 19:20:02.217802,3.11183947034135
15398,2020-08-31 19:20:02.527879,3.11183947034135
15399,2020-08-31 19:20:02.809826,3.11183947034135
15400,2020-08-31 19:20:03.086796,3.11183947034135
15401,2020-08-31 19:20:03.377720,3.11183947034135
15402,2020-08-31 19:20:03.698961,3.11183947034135
15403,2020-08-31 19:20:04.040196,3.11183947034135
15404,2020-08-31 19:20:04.425319,3.11177167947218
15405,2020-08-31 19:20:04.700626,3.11177167947218
15406,2020-08-31 19:20:04.973938,3.11177167947218
15407,2020-08-31 19:20:05.282048,3.11177167947218
15408,2020-08-31 19:20:05.615781,3.11177167947218
15409,2020-08-31 19:20:05.939999,3.11177167947218
15410,2020-08-31 19:20:06.196221,3.11177167947218
15411,2020-08-31 19:20:06.455146,3.11177167947218
15412,2020-08-31 19:20:06.769963,3.11177167947218
15413,2020-08-31 19:20:07.029989,3.12107693516953
15414,2020-08-31 19:20:07.336977,3.12107693516953
15415,2020-08-31 19:20:07.702461,3.12107693516953
15416,2020-08-31 19:20:08.054893,3.12107693516953
15417,2020-08-31 19:20:08.384823,3.12107693516953
15418,2020-08-31 19:20:08.658832,3.12107693516953
15419,2020-08-31 19:20:09.007167,3.12107693516953
15420,2020-08-31 19:20:09.344959,3.12107693516953
15421,2020-08-31 19:20:09.688429,3.12107693516953
15422,2020-08-31 19:20:10.007805,3.135318238932
15423,2020-08-31 19:20:10.368047,3.135318238932
15424,2020-08-31 19:20:10.628604,3.135318238932
15425,2020-08-31 19:20:10.913468,3.135318238932
15426,2020-08-31 19:20:11.184203,3.135318238932
15427,2020-08-31 19:20:11.495046,3.135318238932
15428,2020-08-31 19:20:11.887995,3.135318238932
15429,2020-08-31 19:20:12.213666,3.135318238932
15430,2020-08-31 19:20:12.556276,3.135318238932
15431,2020-08-31 19:20:12.905059,3.15899811926423
15432,2020-08-31 19:20:13.217860,3.15899811926423
15433,2020-08-31 19:20:13.453211,3.15899811926423
15434,2020-08-31 19:20:13.702549,3.15899811926423
15435,2020-08-31 19:20:14.055132,3.15899811926423
15436,2020-08-31 19:20:14.398825,3.15899811926423
15437,2020-08-31 19:20:14.728901,3.15899811926423
15438,2020-08-31 19:20:15.063149,3.15899811926423
15439,2020-08-31 19:20:15.405912,3.18265862900712
15440,2020-08-31 19:20:15.763154,3.18265862900712
15441,2020-08-31 19:20:16.068090,3.18265862900712
15442,2020-08-31 19:20:16.440761,3.18265862900712
15443,2020-08-31 19:20:16.794966,3.18265862900712
15444,2020-08-31 19:20:17.113580,3.18265862900712
15445,2020-08-31 19:20:17.456619,3.18265862900712
15446,2020-08-31 19:20:17.818753,3.18265862900712
15447,2020-08-31 19:20:18.142763,3.18265862900712
15448,2020-08-31 19:20:18.478600,3.20629980251594
15449,2020-08-31 19:20:18.786200,3.20629980251594
15450,2020-08-31 19:20:19.048736,3.20629980251594
15451,2020-08-31 19:20:19.396764,3.20629980251594
15452,2020-08-31 19:20:19.700493,3.20629980251594
15453,2020-08-31 19:20:19.974941,3.20629980251594
15454,2020-08-31 19:20:20.222338,3.20629980251594
15455,2020-08-31 19:20:20.545143,3.20629980251594
15456,2020-08-31 19:20:20.848785,3.22992167398623
15457,2020-08-31 19:20:21.192836,3.22992167398623
15458,2020-08-31 19:20:21.565281,3.22992167398623
15459,2020-08-31 19:20:21.905066,3.22992167398623
15460,2020-08-31 19:20:22.316587,3.22992167398623
15461,2020-08-31 19:20:22.591543,3.22992167398623
15462,2020-08-31 19:20:22.842754,3.22992167398623
15463,2020-08-31 19:20:23.176494,3.25352427745518
15464,2020-08-31 19:20:23.518513,3.25352427745518
15465,2020-08-31 19:20:23.880976,3.25352427745518
15466,2020-08-31 19:20:24.234221,3.25352427745518
15467,2020-08-31 19:20:24.582428,3.25352427745518
15468,2020-08-31 19:20:24.953194,3.25352427745518
15469,2020-08-31 19:20:25.268782,3.25352427745518
15470,2020-08-31 19:20:25.629342,3.25352427745518
15471,2020-08-31 19:20:25.940929,3.27710764680303
15472,2020-08-31 19:20:26.262052,3.27710764680303
15473,2020-08-31 19:20:26.600832,3.27710764680303
15474,2020-08-31 19:20:26.921649,3.27710764680303
15475,2020-08-31 19:20:27.270267,3.27710764680303
15476,2020-08-31 19:20:27.559923,3.27710764680303
15477,2020-08-31 19:20:27.946690,3.27710764680303
15478,2020-08-31 19:20:28.309854,3.27710764680303
15479,2020-08-31 19:20:28.705826,3.3006718157544
15480,2020-08-31 19:20:29.055005,3.3006718157544
15481,2020-08-31 19:20:29.288892,3.3006718157544
15482,2020-08-31 19:20:29.638063,3.3006718157544
15483,2020-08-31 19:20:29.904799,3.3006718157544
15484,2020-08-31 19:20:30.213743,3.3006718157544
15485,2020-08-31 19:20:30.549916,3.3006718157544
15486,2020-08-31 19:20:30.841512,3.3006718157544
15487,2020-08-31 19:20:31.140759,3.3006718157544
15488,2020-08-31 19:20:31.500603,3.32421681787962
15489,2020-08-31 19:20:31.877028,3.32421681787962
15490,2020-08-31 19:20:32.214373,3.32421681787962
15491,2020-08-31 19:20:32.535681,3.32421681787962
15492,2020-08-31 19:20:32.824447,3.32421681787962
15493,2020-08-31 19:20:33.235377,3.32421681787962
15494,2020-08-31 19:20:33.592067,3.32421681787962
15495,2020-08-31 19:20:33.832708,3.32421681787962
15496,2020-08-31 19:20:34.151953,3.32421681787962
15497,2020-08-31 19:20:34.446301,3.34774268659606
15498,2020-08-31 19:20:34.731218,3.34774268659606
15499,2020-08-31 19:20:35.078309,3.34774268659606
15500,2020-08-31 19:20:35.423735,3.34774268659606
15501,2020-08-31 19:20:35.753047,3.34774268659606
15502,2020-08-31 19:20:36.087628,3.34774268659606
15503,2020-08-31 19:20:36.393241,3.34774268659606
15504,2020-08-31 19:20:36.729035,3.34774268659606
15505,2020-08-31 19:20:37.093096,3.37124945516943
15506,2020-08-31 19:20:37.398802,3.37124945516943
15507,2020-08-31 19:20:37.680148,3.37124945516943
15508,2020-08-31 19:20:38.011217,3.37124945516943
15509,2020-08-31 19:20:38.252719,3.37124945516943
15510,2020-08-31 19:20:38.555049,3.37124945516943
15511,2020-08-31 19:20:38.864660,3.37124945516943
15512,2020-08-31 19:20:39.164976,3.37124945516943
15513,2020-08-31 19:20:39.442150,3.37124945516943
15514,2020-08-31 19:20:39.758696,3.37124945516943
15515,2020-08-31 19:20:40.115737,3.39473715671504
15516,2020-08-31 19:20:40.431508,3.39473715671504
15517,2020-08-31 19:20:40.780994,3.39473715671504
15518,2020-08-31 19:20:41.062181,3.39473715671504
15519,2020-08-31 19:20:41.392170,3.39473715671504
15520,2020-08-31 19:20:41.721370,3.39473715671504
15521,2020-08-31 19:20:42.035891,3.39473715671504
15522,2020-08-31 19:20:42.338108,3.39473715671504
15523,2020-08-31 19:20:42.680268,3.41820582419909
15524,2020-08-31 19:20:42.999118,3.41820582419909
15525,2020-08-31 19:20:43.340809,3.41820582419909
15526,2020-08-31 19:20:43.623137,3.41820582419909
15527,2020-08-31 19:20:43.976206,3.41820582419909
15528,2020-08-31 19:20:44.247545,3.41820582419909
15529,2020-08-31 19:20:44.590658,3.41820582419909
15530,2020-08-31 19:20:44.889846,3.41820582419909
15531,2020-08-31 19:20:45.279501,3.45072554132771
15532,2020-08-31 19:20:45.702361,3.45072554132771
15533,2020-08-31 19:20:45.960068,3.45072554132771
15534,2020-08-31 19:20:46.281888,3.45072554132771
15535,2020-08-31 19:20:46.617705,3.45072554132771
15536,2020-08-31 19:20:46.903521,3.45072554132771
15537,2020-08-31 19:20:47.267192,3.45072554132771
15538,2020-08-31 19:20:47.600680,3.45072554132771
15539,2020-08-31 19:20:47.928876,3.48317112220941
15540,2020-08-31 19:20:48.327523,3.48317112220941
15541,2020-08-31 19:20:48.652882,3.48317112220941
15542,2020-08-31 19:20:48.986311,3.48317112220941
15543,2020-08-31 19:20:49.342821,3.48317112220941
15544,2020-08-31 19:20:49.677139,3.48317112220941
15545,2020-08-31 19:20:50.007851,3.48317112220941
15546,2020-08-31 19:20:50.343448,3.51554272109642
15547,2020-08-31 19:20:50.681956,3.51554272109642
15548,2020-08-31 19:20:51.011945,3.51554272109642
15549,2020-08-31 19:20:51.409107,3.51554272109642
15550,2020-08-31 19:20:51.697465,3.51554272109642
15551,2020-08-31 19:20:52.063533,3.51554272109642
15552,2020-08-31 19:20:52.346162,3.51554272109642
15553,2020-08-31 19:20:52.728236,3.51554272109642
15554,2020-08-31 19:20:53.052004,3.51554272109642
15555,2020-08-31 19:20:53.323509,3.54784049176679
15556,2020-08-31 19:20:53.700674,3.54784049176679
15557,2020-08-31 19:20:53.940858,3.54784049176679
15558,2020-08-31 19:20:54.317016,3.54784049176679
15559,2020-08-31 19:20:54.685364,3.54784049176679
15560,2020-08-31 19:20:54.931419,3.54784049176679
15561,2020-08-31 19:20:55.262217,3.54784049176679
15562,2020-08-31 19:20:55.565348,3.54784049176679
15563,2020-08-31 19:20:55.880418,3.54784049176679
15564,2020-08-31 19:20:56.213342,3.54784049176679
15565,2020-08-31 19:20:56.503214,3.58006458752932
15566,2020-08-31 19:20:56.823778,3.58006458752932
15567,2020-08-31 19:20:57.178292,3.58006458752932
15568,2020-08-31 19:20:57.501756,3.58006458752932
15569,2020-08-31 19:20:57.786403,3.58006458752932
15570,2020-08-31 19:20:58.131138,3.58006458752932
15571,2020-08-31 19:20:58.472826,3.58006458752932
15572,2020-08-31 19:20:58.741602,3.58006458752932
15573,2020-08-31 19:20:59.053671,3.58006458752932
15574,2020-08-31 19:20:59.355855,3.61221516122842
15575,2020-08-31 19:20:59.664175,3.61221516122842
15576,2020-08-31 19:20:59.943747,3.61221516122842
15577,2020-08-31 19:21:00.252651,3.61221516122842
15578,2020-08-31 19:21:00.642682,3.61221516122842
15579,2020-08-31 19:21:00.933284,3.61221516122842
15580,2020-08-31 19:21:01.235031,3.61221516122842
15581,2020-08-31 19:21:01.541778,3.61221516122842
15582,2020-08-31 19:21:01.839222,3.61221516122842
15583,2020-08-31 19:21:02.164733,3.61221516122842
15584,2020-08-31 19:21:02.484443,3.64429236524893
15585,2020-08-31 19:21:02.787656,3.64429236524893
15586,2020-08-31 19:21:03.134890,3.64429236524893
15587,2020-08-31 19:21:03.479614,3.64429236524893
15588,2020-08-31 19:21:03.960244,3.64429236524893
15589,2020-08-31 19:21:04.308724,3.64429236524893
15590,2020-08-31 19:21:04.605110,3.64429236524893
15591,2020-08-31 19:21:04.945768,3.64429236524893
15592,2020-08-31 19:21:05.362445,3.67629635152079
15593,2020-08-31 19:21:05.586801,3.67629635152079
15594,2020-08-31 19:21:05.923410,3.67629635152079
15595,2020-08-31 19:21:06.326745,3.67629635152079
15596,2020-08-31 19:21:06.669725,3.67629635152079
15597,2020-08-31 19:21:07.005348,3.67629635152079
15598,2020-08-31 19:21:07.243177,3.67629635152079
15599,2020-08-31 19:21:07.552946,3.67629635152079
15600,2020-08-31 19:21:07.931966,3.70822727152363
15601,2020-08-31 19:21:08.279410,3.70822727152363
15602,2020-08-31 19:21:08.622339,3.70822727152363
15603,2020-08-31 19:21:08.861142,3.70822727152363
15604,2020-08-31 19:21:09.131036,3.70822727152363
15605,2020-08-31 19:21:09.490462,3.70822727152363
15606,2020-08-31 19:21:09.793508,3.70822727152363
15607,2020-08-31 19:21:10.147892,3.70822727152363
15608,2020-08-31 19:21:10.500460,3.70822727152363
15609,2020-08-31 19:21:10.845104,3.74008527629127
15610,2020-08-31 19:21:11.200785,3.74008527629127
15611,2020-08-31 19:21:11.536178,3.74008527629127
15612,2020-08-31 19:21:11.892991,3.74008527629127
15613,2020-08-31 19:21:12.154180,3.74008527629127
15614,2020-08-31 19:21:12.448573,3.74008527629127
15615,2020-08-31 19:21:12.811249,3.74008527629127
