iteration,timestamp,T7
15616,2020-08-31 19:21:13.162780,3.74008527629127
15617,2020-08-31 19:21:13.433046,3.74008527629127
15618,2020-08-31 19:21:13.746293,3.74008527629127
15619,2020-08-31 19:21:13.995977,3.77187051641616
15620,2020-08-31 19:21:14.310091,3.77187051641616
15621,2020-08-31 19:21:14.599673,3.77187051641616
15622,2020-08-31 19:21:14.850453,3.77187051641616
15623,2020-08-31 19:21:15.134953,3.77187051641616
15624,2020-08-31 19:21:15.471090,3.77187051641616
15625,2020-08-31 19:21:15.724871,3.77187051641616
15626,2020-08-31 19:21:16.038226,3.77187051641616
15627,2020-08-31 19:21:16.335063,3.80358314205368
15628,2020-08-31 19:21:16.611821,3.80358314205368
15629,2020-08-31 19:21:16.887986,3.80358314205368
15630,2020-08-31 19:21:17.134930,3.80358314205368
15631,2020-08-31 19:21:17.421299,3.80358314205368
15632,2020-08-31 19:21:17.704578,3.80358314205368
15633,2020-08-31 19:21:18.002861,3.80358314205368
15634,2020-08-31 19:21:18.351259,3.80358314205368
15635,2020-08-31 19:21:18.650367,3.80358314205368
15636,2020-08-31 19:21:18.995926,3.80358314205368
15637,2020-08-31 19:21:19.370266,3.83273512075378
15638,2020-08-31 19:21:19.633292,3.83273512075378
15639,2020-08-31 19:21:19.986506,3.83273512075378
15640,2020-08-31 19:21:20.320892,3.83273512075378
15641,2020-08-31 19:21:20.583442,3.83273512075378
15642,2020-08-31 19:21:20.895873,3.83273512075378
15643,2020-08-31 19:21:21.296296,3.83273512075378
15644,2020-08-31 19:21:21.529018,3.83273512075378
15645,2020-08-31 19:21:21.771739,3.83273512075378
15646,2020-08-31 19:21:22.135243,3.83273512075378
15647,2020-08-31 19:21:22.454132,3.86182217706377
15648,2020-08-31 19:21:22.798167,3.86182217706377
15649,2020-08-31 19:21:23.139040,3.86182217706377
15650,2020-08-31 19:21:23.441485,3.86182217706377
15651,2020-08-31 19:21:23.820314,3.86182217706377
15652,2020-08-31 19:21:24.091242,3.86182217706377
15653,2020-08-31 19:21:24.374393,3.86182217706377
15654,2020-08-31 19:21:24.692075,3.86182217706377
15655,2020-08-31 19:21:25.106135,3.86182217706377
15656,2020-08-31 19:21:25.510503,3.89084444745565
15657,2020-08-31 19:21:25.813980,3.89084444745565
15658,2020-08-31 19:21:26.104574,3.89084444745565
15659,2020-08-31 19:21:26.412289,3.89084444745565
15660,2020-08-31 19:21:26.762842,3.89084444745565
15661,2020-08-31 19:21:27.201279,3.89084444745565
15662,2020-08-31 19:21:27.530090,3.89084444745565
15663,2020-08-31 19:21:27.833825,3.89084444745565
15664,2020-08-31 19:21:28.140775,3.91980206802572
15665,2020-08-31 19:21:28.493466,3.91980206802572
15666,2020-08-31 19:21:28.864638,3.91980206802572
15667,2020-08-31 19:21:29.200605,3.91980206802572
15668,2020-08-31 19:21:29.460788,3.91980206802572
15669,2020-08-31 19:21:29.744712,3.91980206802572
15670,2020-08-31 19:21:30.063038,3.91980206802572
15671,2020-08-31 19:21:30.408398,3.91980206802572
15672,2020-08-31 19:21:30.707113,3.91980206802572
15673,2020-08-31 19:21:31.013109,3.9486951744977
15674,2020-08-31 19:21:31.310025,3.9486951744977
15675,2020-08-31 19:21:31.643654,3.9486951744977
15676,2020-08-31 19:21:31.934577,3.9486951744977
15677,2020-08-31 19:21:32.255632,3.9486951744977
15678,2020-08-31 19:21:32.567440,3.9486951744977
15679,2020-08-31 19:21:32.940247,3.9486951744977
15680,2020-08-31 19:21:33.280143,3.9486951744977
15681,2020-08-31 19:21:33.560686,3.9486951744977
15682,2020-08-31 19:21:33.919367,3.97752390222581
15683,2020-08-31 19:21:34.177064,3.97752390222581
15684,2020-08-31 19:21:34.516824,3.97752390222581
15685,2020-08-31 19:21:34.856073,3.97752390222581
15686,2020-08-31 19:21:35.103853,3.97752390222581
15687,2020-08-31 19:21:35.415039,3.97752390222581
15688,2020-08-31 19:21:35.779277,3.97752390222581
15689,2020-08-31 19:21:36.116751,3.97752390222581
15690,2020-08-31 19:21:36.458552,3.97752390222581
15691,2020-08-31 19:21:36.788123,4.00628838619778
15692,2020-08-31 19:21:37.161277,4.00628838619778
15693,2020-08-31 19:21:37.532508,4.00628838619778
15694,2020-08-31 19:21:37.800359,4.00628838619778
15695,2020-08-31 19:21:38.128048,4.00628838619778
15696,2020-08-31 19:21:38.473871,4.00628838619778
15697,2020-08-31 19:21:38.761460,4.00628838619778
15698,2020-08-31 19:21:39.044380,4.00628838619778
15699,2020-08-31 19:21:39.350618,4.03498876103778
15700,2020-08-31 19:21:39.628077,4.03498876103778
15701,2020-08-31 19:21:39.971963,4.03498876103778
15702,2020-08-31 19:21:40.308547,4.03498876103778
15703,2020-08-31 19:21:40.548242,4.03498876103778
15704,2020-08-31 19:21:40.867361,4.03498876103778
15705,2020-08-31 19:21:41.205964,4.03498876103778
15706,2020-08-31 19:21:41.539078,4.03498876103778
15707,2020-08-31 19:21:41.832056,4.03498876103778
15708,2020-08-31 19:21:42.095572,4.06362516100937
15709,2020-08-31 19:21:42.466661,4.06362516100937
15710,2020-08-31 19:21:42.902890,4.06362516100937
15711,2020-08-31 19:21:43.262543,4.06362516100937
15712,2020-08-31 19:21:43.587865,4.06362516100937
15713,2020-08-31 19:21:43.893610,4.06362516100937
15714,2020-08-31 19:21:44.203642,4.06362516100937
15715,2020-08-31 19:21:44.471401,4.06362516100937
15716,2020-08-31 19:21:44.860242,4.09219772001832
15717,2020-08-31 19:21:45.179279,4.09219772001832
15718,2020-08-31 19:21:45.498003,4.09219772001832
15719,2020-08-31 19:21:45.756217,4.09219772001832
15720,2020-08-31 19:21:46.101293,4.09219772001832
15721,2020-08-31 19:21:46.489202,4.09219772001832
15722,2020-08-31 19:21:46.768137,4.09219772001832
15723,2020-08-31 19:21:47.123478,4.09219772001832
15724,2020-08-31 19:21:47.376628,4.12070657161546
15725,2020-08-31 19:21:47.741934,4.12070657161546
15726,2020-08-31 19:21:48.096917,4.12070657161546
15727,2020-08-31 19:21:48.471668,4.12070657161546
15728,2020-08-31 19:21:48.858972,4.12070657161546
15729,2020-08-31 19:21:49.281798,4.12070657161546
15730,2020-08-31 19:21:49.554331,4.12070657161546
15731,2020-08-31 19:21:49.891455,4.12070657161546
15732,2020-08-31 19:21:50.206503,4.12070657161546
15733,2020-08-31 19:21:50.473436,4.14915184899942
15734,2020-08-31 19:21:50.790433,4.14915184899942
15735,2020-08-31 19:21:51.036098,4.14915184899942
15736,2020-08-31 19:21:51.453195,4.14915184899942
15737,2020-08-31 19:21:51.740087,4.14915184899942
15738,2020-08-31 19:21:52.106835,4.14915184899942
15739,2020-08-31 19:21:52.448683,4.20023777363379
15740,2020-08-31 19:21:52.805789,4.20023777363379
15741,2020-08-31 19:21:53.071755,4.20023777363379
15742,2020-08-31 19:21:53.311617,4.20023777363379
15743,2020-08-31 19:21:53.616454,4.20023777363379
15744,2020-08-31 19:21:53.887600,4.20023777363379
15745,2020-08-31 19:21:54.241853,4.20023777363379
15746,2020-08-31 19:21:54.557697,4.20023777363379
15747,2020-08-31 19:21:54.827100,4.20023777363379
15748,2020-08-31 19:21:55.163362,4.25122458983782
15749,2020-08-31 19:21:55.544084,4.25122458983782
15750,2020-08-31 19:21:55.889453,4.25122458983782
15751,2020-08-31 19:21:56.184990,4.25122458983782
15752,2020-08-31 19:21:56.535085,4.25122458983782
15753,2020-08-31 19:21:56.808860,4.25122458983782
15754,2020-08-31 19:21:57.182498,4.25122458983782
15755,2020-08-31 19:21:57.538271,4.25122458983782
15756,2020-08-31 19:21:57.805881,4.25122458983782
15757,2020-08-31 19:21:58.135790,4.25122458983782
15758,2020-08-31 19:21:58.469219,4.30211249104804
15759,2020-08-31 19:21:58.730702,4.30211249104804
15760,2020-08-31 19:21:59.083534,4.30211249104804
15761,2020-08-31 19:21:59.380024,4.30211249104804
15762,2020-08-31 19:21:59.687731,4.30211249104804
15763,2020-08-31 19:21:59.986238,4.30211249104804
15764,2020-08-31 19:22:00.333994,4.30211249104804
15765,2020-08-31 19:22:00.616614,4.30211249104804
15766,2020-08-31 19:22:00.892849,4.30211249104804
15767,2020-08-31 19:22:01.182253,4.35290166992469
15768,2020-08-31 19:22:01.472242,4.35290166992469
15769,2020-08-31 19:22:01.831844,4.35290166992469
15770,2020-08-31 19:22:02.116020,4.35290166992469
15771,2020-08-31 19:22:02.458609,4.35290166992469
15772,2020-08-31 19:22:02.814519,4.35290166992469
15773,2020-08-31 19:22:03.135347,4.35290166992469
15774,2020-08-31 19:22:03.391169,4.35290166992469
15775,2020-08-31 19:22:03.741816,4.35290166992469
15776,2020-08-31 19:22:03.998737,4.35290166992469
15777,2020-08-31 19:22:04.269678,4.40359231836418
15778,2020-08-31 19:22:04.575100,4.40359231836418
15779,2020-08-31 19:22:04.891979,4.40359231836418
15780,2020-08-31 19:22:05.144150,4.40359231836418
15781,2020-08-31 19:22:05.444494,4.40359231836418
15782,2020-08-31 19:22:05.745439,4.40359231836418
15783,2020-08-31 19:22:06.026675,4.40359231836418
15784,2020-08-31 19:22:06.381057,4.40359231836418
15785,2020-08-31 19:22:06.711682,4.40359231836418
15786,2020-08-31 19:22:06.968430,4.40359231836418
15787,2020-08-31 19:22:07.286500,4.4541846275112
15788,2020-08-31 19:22:07.565361,4.4541846275112
15789,2020-08-31 19:22:07.885781,4.4541846275112
15790,2020-08-31 19:22:08.228627,4.4541846275112
15791,2020-08-31 19:22:08.566778,4.4541846275112
15792,2020-08-31 19:22:08.888212,4.4541846275112
15793,2020-08-31 19:22:09.219101,4.4541846275112
15794,2020-08-31 19:22:09.523397,4.4541846275112
15795,2020-08-31 19:22:09.804030,4.4541846275112
15796,2020-08-31 19:22:10.127325,4.50467878777059
15797,2020-08-31 19:22:10.437313,4.50467878777059
15798,2020-08-31 19:22:10.790015,4.50467878777059
15799,2020-08-31 19:22:11.160597,4.50467878777059
15800,2020-08-31 19:22:11.519410,4.50467878777059
15801,2020-08-31 19:22:11.856603,4.50467878777059
15802,2020-08-31 19:22:12.149098,4.50467878777059
15803,2020-08-31 19:22:12.440990,4.50467878777059
15804,2020-08-31 19:22:12.696501,4.55507498881886
15805,2020-08-31 19:22:12.952015,4.55507498881886
15806,2020-08-31 19:22:13.253803,4.55507498881886
15807,2020-08-31 19:22:13.621865,4.55507498881886
15808,2020-08-31 19:22:13.923272,4.55507498881886
15809,2020-08-31 19:22:14.232439,4.55507498881886
15810,2020-08-31 19:22:14.498068,4.55507498881886
15811,2020-08-31 19:22:14.837643,4.55507498881886
15812,2020-08-31 19:22:15.116058,4.55507498881886
15813,2020-08-31 19:22:15.384022,4.60537341961542
15814,2020-08-31 19:22:15.670527,4.60537341961542
15815,2020-08-31 19:22:15.987318,4.60537341961542
15816,2020-08-31 19:22:16.341106,4.60537341961542
15817,2020-08-31 19:22:16.636232,4.60537341961542
15818,2020-08-31 19:22:16.951758,4.60537341961542
15819,2020-08-31 19:22:17.268471,4.60537341961542
15820,2020-08-31 19:22:17.585429,4.60537341961542
15821,2020-08-31 19:22:17.951387,4.60537341961542
15822,2020-08-31 19:22:18.277422,4.60537341961542
15823,2020-08-31 19:22:18.584370,4.65557426841355
15824,2020-08-31 19:22:18.890741,4.65557426841355
15825,2020-08-31 19:22:19.235732,4.65557426841355
15826,2020-08-31 19:22:19.534590,4.65557426841355
15827,2020-08-31 19:22:19.829094,4.65557426841355
15828,2020-08-31 19:22:20.123402,4.65557426841355
15829,2020-08-31 19:22:20.476692,4.65557426841355
15830,2020-08-31 19:22:20.879476,4.65557426841355
15831,2020-08-31 19:22:21.215567,4.70567772277107
15832,2020-08-31 19:22:21.582460,4.70567772277107
15833,2020-08-31 19:22:21.964996,4.70567772277107
15834,2020-08-31 19:22:22.289687,4.70567772277107
15835,2020-08-31 19:22:22.578207,4.70567772277107
15836,2020-08-31 19:22:22.884718,4.70567772277107
15837,2020-08-31 19:22:23.247152,4.70567772277107
15838,2020-08-31 19:22:23.505346,4.70567772277107
15839,2020-08-31 19:22:23.879572,4.70567772277107
15840,2020-08-31 19:22:24.276185,4.75568396956081
15841,2020-08-31 19:22:24.645871,4.75568396956081
15842,2020-08-31 19:22:25.007961,4.75568396956081
15843,2020-08-31 19:22:25.345655,4.75568396956081
15844,2020-08-31 19:22:25.701750,4.75568396956081
15845,2020-08-31 19:22:25.984060,4.75568396956081
15846,2020-08-31 19:22:26.353933,4.75568396956081
15847,2020-08-31 19:22:26.805167,4.81396522259358
15848,2020-08-31 19:22:27.117065,4.81396522259358
15849,2020-08-31 19:22:27.460486,4.81396522259358
15850,2020-08-31 19:22:27.807132,4.81396522259358
15851,2020-08-31 19:22:28.042990,4.81396522259358
15852,2020-08-31 19:22:28.402541,4.81396522259358
15853,2020-08-31 19:22:28.675703,4.81396522259358
15854,2020-08-31 19:22:29.031353,4.81396522259358
15855,2020-08-31 19:22:29.377990,4.87213147144517
15856,2020-08-31 19:22:29.635567,4.87213147144517
15857,2020-08-31 19:22:29.921157,4.87213147144517
15858,2020-08-31 19:22:30.300923,4.87213147144517
15859,2020-08-31 19:22:30.650861,4.87213147144517
15860,2020-08-31 19:22:31.002579,4.87213147144517
15861,2020-08-31 19:22:31.313025,4.87213147144517
15862,2020-08-31 19:22:31.646268,4.87213147144517
15863,2020-08-31 19:22:31.925042,4.87213147144517
15864,2020-08-31 19:22:32.229504,4.87213147144517
15865,2020-08-31 19:22:32.578374,4.87213147144517
15866,2020-08-31 19:22:32.851138,4.93018292469552
15867,2020-08-31 19:22:33.174122,4.93018292469552
15868,2020-08-31 19:22:33.453472,4.93018292469552
15869,2020-08-31 19:22:33.801976,4.93018292469552
15870,2020-08-31 19:22:34.072869,4.93018292469552
15871,2020-08-31 19:22:34.411035,4.93018292469552
15872,2020-08-31 19:22:34.667201,4.93018292469552
15873,2020-08-31 19:22:35.020164,4.93018292469552
15874,2020-08-31 19:22:35.383254,4.93018292469552
15875,2020-08-31 19:22:35.713330,4.93018292469552
15876,2020-08-31 19:22:35.974263,4.80185373547715
15877,2020-08-31 19:22:36.330805,4.80185373547715
15878,2020-08-31 19:22:36.584249,4.80185373547715
15879,2020-08-31 19:22:36.872974,4.80185373547715
15880,2020-08-31 19:22:37.180656,4.80185373547715
15881,2020-08-31 19:22:37.541169,4.80185373547715
15882,2020-08-31 19:22:37.884470,4.80185373547715
15883,2020-08-31 19:22:38.143542,4.80185373547715
15884,2020-08-31 19:22:38.452206,4.80185373547715
15885,2020-08-31 19:22:38.803649,4.67388194181726
15886,2020-08-31 19:22:39.101616,4.67388194181726
15887,2020-08-31 19:22:39.453460,4.67388194181726
15888,2020-08-31 19:22:39.739217,4.67388194181726
15889,2020-08-31 19:22:40.075003,4.67388194181726
15890,2020-08-31 19:22:40.352653,4.67388194181726
15891,2020-08-31 19:22:40.696683,4.67388194181726
15892,2020-08-31 19:22:41.014632,4.67388194181726
15893,2020-08-31 19:22:41.338887,4.67388194181726
15894,2020-08-31 19:22:41.614488,4.5462640583641
15895,2020-08-31 19:22:41.904035,4.5462640583641
15896,2020-08-31 19:22:42.153195,4.5462640583641
15897,2020-08-31 19:22:42.525409,4.5462640583641
15898,2020-08-31 19:22:42.767547,4.5462640583641
15899,2020-08-31 19:22:43.120756,4.5462640583641
15900,2020-08-31 19:22:43.482505,4.5462640583641
15901,2020-08-31 19:22:43.818105,4.5462640583641
15902,2020-08-31 19:22:44.201324,4.41899670019926
15903,2020-08-31 19:22:44.600020,4.41899670019926
15904,2020-08-31 19:22:44.913347,4.41899670019926
15905,2020-08-31 19:22:45.242820,4.41899670019926
15906,2020-08-31 19:22:45.662089,4.41899670019926
15907,2020-08-31 19:22:45.995957,4.41899670019926
15908,2020-08-31 19:22:46.306145,4.41899670019926
15909,2020-08-31 19:22:46.650706,4.41899670019926
15910,2020-08-31 19:22:47.006761,4.29207657752232
15911,2020-08-31 19:22:47.285077,4.29207657752232
15912,2020-08-31 19:22:47.646233,4.29207657752232
15913,2020-08-31 19:22:47.985608,4.29207657752232
15914,2020-08-31 19:22:48.364513,4.29207657752232
15915,2020-08-31 19:22:48.682946,4.29207657752232
15916,2020-08-31 19:22:49.030099,4.29207657752232
15917,2020-08-31 19:22:49.392697,4.29207657752232
15918,2020-08-31 19:22:49.764423,4.16550049089705
15919,2020-08-31 19:22:50.126294,4.16550049089705
15920,2020-08-31 19:22:50.405372,4.16550049089705
15921,2020-08-31 19:22:50.640267,4.16550049089705
15922,2020-08-31 19:22:50.944072,4.16550049089705
15923,2020-08-31 19:22:51.212434,4.16550049089705
15924,2020-08-31 19:22:51.481866,4.16550049089705
15925,2020-08-31 19:22:51.819715,4.16550049089705
15926,2020-08-31 19:22:52.245628,4.16550049089705
15927,2020-08-31 19:22:52.607667,4.03926532697854
15928,2020-08-31 19:22:52.926455,4.03926532697854
15929,2020-08-31 19:22:53.291828,4.03926532697854
15930,2020-08-31 19:22:53.603916,4.03926532697854
15931,2020-08-31 19:22:53.960943,4.03926532697854
15932,2020-08-31 19:22:54.334954,4.03926532697854
15933,2020-08-31 19:22:54.610090,4.03926532697854
15934,2020-08-31 19:22:54.983866,4.03926532697854
15935,2020-08-31 19:22:55.272590,4.03926532697854
15936,2020-08-31 19:22:55.614329,3.91336805465691
15937,2020-08-31 19:22:55.908877,3.91336805465691
15938,2020-08-31 19:22:56.248657,3.91336805465691
15939,2020-08-31 19:22:56.582988,3.91336805465691
15940,2020-08-31 19:22:56.896359,3.91336805465691
15941,2020-08-31 19:22:57.225561,3.91336805465691
15942,2020-08-31 19:22:57.520827,3.91336805465691
15943,2020-08-31 19:22:57.905247,3.91336805465691
15944,2020-08-31 19:22:58.320097,3.78780572156496
15945,2020-08-31 19:22:58.698946,3.78780572156496
15946,2020-08-31 19:22:59.054658,3.78780572156496
15947,2020-08-31 19:22:59.467182,3.78780572156496
15948,2020-08-31 19:22:59.767209,3.78780572156496
15949,2020-08-31 19:23:00.089042,3.78780572156496
15950,2020-08-31 19:23:00.444597,3.78780572156496
15951,2020-08-31 19:23:00.745079,3.66588958381979
15952,2020-08-31 19:23:01.028535,3.66588958381979
15953,2020-08-31 19:23:01.313170,3.66588958381979
15954,2020-08-31 19:23:01.659306,3.66588958381979
15955,2020-08-31 19:23:01.930027,3.66588958381979
15956,2020-08-31 19:23:02.237127,3.66588958381979
15957,2020-08-31 19:23:02.482761,3.66588958381979
15958,2020-08-31 19:23:02.827319,3.66588958381979
15959,2020-08-31 19:23:03.114600,3.66588958381979
15960,2020-08-31 19:23:03.383285,3.66588958381979
15961,2020-08-31 19:23:03.710568,3.54429856559136
15962,2020-08-31 19:23:03.986131,3.54429856559136
15963,2020-08-31 19:23:04.251193,3.54429856559136
15964,2020-08-31 19:23:04.497214,3.54429856559136
15965,2020-08-31 19:23:04.789661,3.54429856559136
15966,2020-08-31 19:23:05.143913,3.54429856559136
15967,2020-08-31 19:23:05.482216,3.54429856559136
15968,2020-08-31 19:23:05.842898,3.54429856559136
15969,2020-08-31 19:23:06.224112,3.42302989172394
15970,2020-08-31 19:23:06.569449,3.42302989172394
15971,2020-08-31 19:23:06.902411,3.42302989172394
15972,2020-08-31 19:23:07.163998,3.42302989172394
15973,2020-08-31 19:23:07.506770,3.42302989172394
15974,2020-08-31 19:23:07.743989,3.42302989172394
15975,2020-08-31 19:23:08.015137,3.42302989172394
15976,2020-08-31 19:23:08.336752,3.42302989172394
15977,2020-08-31 19:23:08.612802,3.42302989172394
15978,2020-08-31 19:23:08.925168,3.42302989172394
15979,2020-08-31 19:23:09.267995,3.30208085502817
15980,2020-08-31 19:23:09.628287,3.30208085502817
15981,2020-08-31 19:23:10.010851,3.30208085502817
15982,2020-08-31 19:23:10.294644,3.30208085502817
15983,2020-08-31 19:23:10.605389,3.30208085502817
15984,2020-08-31 19:23:10.900128,3.30208085502817
15985,2020-08-31 19:23:11.169845,3.30208085502817
15986,2020-08-31 19:23:11.427231,3.30208085502817
15987,2020-08-31 19:23:11.728191,3.30208085502817
15988,2020-08-31 19:23:12.061279,3.30208085502817
15989,2020-08-31 19:23:12.406335,3.18144881397983
15990,2020-08-31 19:23:12.635516,3.18144881397983
15991,2020-08-31 19:23:12.960605,3.18144881397983
15992,2020-08-31 19:23:13.316356,3.18144881397983
15993,2020-08-31 19:23:13.678941,3.18144881397983
15994,2020-08-31 19:23:13.976171,3.18144881397983
15995,2020-08-31 19:23:14.265503,3.18144881397983
15996,2020-08-31 19:23:14.615960,3.18144881397983
15997,2020-08-31 19:23:14.827196,3.06113119061183
15998,2020-08-31 19:23:15.224938,3.06113119061183
15999,2020-08-31 19:23:15.488724,3.06113119061183
16000,2020-08-31 19:23:15.888209,3.06113119061183
16001,2020-08-31 19:23:16.218474,3.06113119061183
16002,2020-08-31 19:23:16.611900,3.06113119061183
16003,2020-08-31 19:23:16.878424,3.06113119061183
16004,2020-08-31 19:23:17.173504,3.06113119061183
16005,2020-08-31 19:23:17.491134,3.06113119061183
16006,2020-08-31 19:23:17.816073,2.94112546858369
16007,2020-08-31 19:23:18.140574,2.94112546858369
16008,2020-08-31 19:23:18.392456,2.94112546858369
16009,2020-08-31 19:23:18.745375,2.94112546858369
16010,2020-08-31 19:23:19.073227,2.94112546858369
16011,2020-08-31 19:23:19.383770,2.94112546858369
16012,2020-08-31 19:23:19.710616,2.94112546858369
16013,2020-08-31 19:23:20.025746,2.94112546858369
16014,2020-08-31 19:23:20.453787,2.82142919141539
16015,2020-08-31 19:23:20.753260,2.82142919141539
16016,2020-08-31 19:23:21.096039,2.82142919141539
16017,2020-08-31 19:23:21.425585,2.82142919141539
16018,2020-08-31 19:23:21.683522,2.82142919141539
16019,2020-08-31 19:23:22.078676,2.82142919141539
16020,2020-08-31 19:23:22.377164,2.82142919141539
16021,2020-08-31 19:23:22.698450,2.70203996087422
16022,2020-08-31 19:23:23.124612,2.70203996087422
16023,2020-08-31 19:23:23.407549,2.70203996087422
16024,2020-08-31 19:23:23.738497,2.70203996087422
16025,2020-08-31 19:23:24.125665,2.70203996087422
16026,2020-08-31 19:23:24.346896,2.70203996087422
16027,2020-08-31 19:23:24.722130,2.70203996087422
16028,2020-08-31 19:23:25.084767,2.70203996087422
16029,2020-08-31 19:23:25.363766,2.70203996087422
16030,2020-08-31 19:23:25.719473,2.58295543550545
16031,2020-08-31 19:23:25.992022,2.58295543550545
16032,2020-08-31 19:23:26.256393,2.58295543550545
16033,2020-08-31 19:23:26.555054,2.58295543550545
16034,2020-08-31 19:23:26.931715,2.58295543550545
16035,2020-08-31 19:23:27.323405,2.58295543550545
16036,2020-08-31 19:23:27.666885,2.58295543550545
16037,2020-08-31 19:23:28.035343,2.58295543550545
16038,2020-08-31 19:23:28.420915,2.46417332929896
16039,2020-08-31 19:23:28.720262,2.46417332929896
16040,2020-08-31 19:23:28.970488,2.46417332929896
16041,2020-08-31 19:23:29.210528,2.46417332929896
16042,2020-08-31 19:23:29.547343,2.46417332929896
16043,2020-08-31 19:23:29.901700,2.46417332929896
16044,2020-08-31 19:23:30.197979,2.46417332929896
16045,2020-08-31 19:23:30.452839,2.46417332929896
16046,2020-08-31 19:23:30.800598,2.37412707100079
16047,2020-08-31 19:23:31.172922,2.37412707100079
16048,2020-08-31 19:23:31.470791,2.37412707100079
16049,2020-08-31 19:23:31.744243,2.37412707100079
16050,2020-08-31 19:23:32.011362,2.37412707100079
16051,2020-08-31 19:23:32.390912,2.37412707100079
16052,2020-08-31 19:23:32.684205,2.37412707100079
16053,2020-08-31 19:23:33.021121,2.37412707100079
16054,2020-08-31 19:23:33.335497,2.34574577997475
16055,2020-08-31 19:23:33.665181,2.34574577997475
16056,2020-08-31 19:23:34.016828,2.34574577997475
16057,2020-08-31 19:23:34.337927,2.34574577997475
16058,2020-08-31 19:23:34.663872,2.34574577997475
16059,2020-08-31 19:23:34.941979,2.34574577997475
16060,2020-08-31 19:23:35.332405,2.34574577997475
16061,2020-08-31 19:23:35.660453,2.34574577997475
16062,2020-08-31 19:23:36.020077,2.34574577997475
16063,2020-08-31 19:23:36.357197,2.34574577997475
16064,2020-08-31 19:23:36.634904,2.34574577997475
16065,2020-08-31 19:23:36.925294,2.34574577997475
16066,2020-08-31 19:23:37.231439,2.34574577997475
16067,2020-08-31 19:23:37.545586,2.34574577997475
16068,2020-08-31 19:23:37.866650,2.34574577997475
16069,2020-08-31 19:23:38.153659,2.34574577997475
16070,2020-08-31 19:23:38.528809,2.34574577997475
16071,2020-08-31 19:23:38.862235,2.34574577997475
16072,2020-08-31 19:23:39.181998,2.34574577997475
16073,2020-08-31 19:23:39.463833,2.34574577997475
16074,2020-08-31 19:23:39.822811,2.34574577997475
16075,2020-08-31 19:23:40.157216,2.34574577997475
16076,2020-08-31 19:23:40.433312,2.34574577997475
16077,2020-08-31 19:23:40.726604,2.34574577997475
16078,2020-08-31 19:23:41.094968,2.34574577997475
16079,2020-08-31 19:23:41.452045,2.34574577997475
16080,2020-08-31 19:23:41.755439,2.39671664970318
16081,2020-08-31 19:23:42.162277,2.39671664970318
16082,2020-08-31 19:23:42.413223,2.39671664970318
16083,2020-08-31 19:23:42.812780,2.39671664970318
16084,2020-08-31 19:23:43.137428,2.39671664970318
16085,2020-08-31 19:23:43.512541,2.39671664970318
16086,2020-08-31 19:23:43.848095,2.39671664970318
16087,2020-08-31 19:23:44.142240,2.39671664970318
16088,2020-08-31 19:23:44.610789,2.4516338486017
16089,2020-08-31 19:23:44.975488,2.4516338486017
16090,2020-08-31 19:23:45.291880,2.4516338486017
16091,2020-08-31 19:23:45.568767,2.4516338486017
16092,2020-08-31 19:23:45.866892,2.4516338486017
16093,2020-08-31 19:23:46.177564,2.4516338486017
16094,2020-08-31 19:23:46.527466,2.4516338486017
16095,2020-08-31 19:23:46.826121,2.4516338486017
16096,2020-08-31 19:23:47.126910,2.4516338486017
16097,2020-08-31 19:23:47.365339,2.4516338486017
16098,2020-08-31 19:23:47.636802,2.4516338486017
16099,2020-08-31 19:23:47.979891,2.50639544722523
16100,2020-08-31 19:23:48.314477,2.50639544722523
16101,2020-08-31 19:23:48.643603,2.50639544722523
16102,2020-08-31 19:23:49.034181,2.50639544722523
16103,2020-08-31 19:23:49.407157,2.50639544722523
16104,2020-08-31 19:23:49.706414,2.50639544722523
16105,2020-08-31 19:23:50.015974,2.50639544722523
16106,2020-08-31 19:23:50.371568,2.50639544722523
16107,2020-08-31 19:23:50.663921,2.56100203404728
16108,2020-08-31 19:23:50.999322,2.56100203404728
16109,2020-08-31 19:23:51.317386,2.56100203404728
16110,2020-08-31 19:23:51.716221,2.56100203404728
16111,2020-08-31 19:23:51.956849,2.56100203404728
16112,2020-08-31 19:23:52.295203,2.56100203404728
16113,2020-08-31 19:23:52.584364,2.56100203404728
16114,2020-08-31 19:23:52.932203,2.56100203404728
16115,2020-08-31 19:23:53.262660,2.56100203404728
16116,2020-08-31 19:23:53.636915,2.61545419416652
16117,2020-08-31 19:23:53.948349,2.61545419416652
16118,2020-08-31 19:23:54.320085,2.61545419416652
16119,2020-08-31 19:23:54.674015,2.61545419416652
16120,2020-08-31 19:23:55.067606,2.61545419416652
16121,2020-08-31 19:23:55.472701,2.61545419416652
16122,2020-08-31 19:23:55.867627,2.61545419416652
16123,2020-08-31 19:23:56.235878,2.61545419416652
16124,2020-08-31 19:23:56.684848,2.61545419416652
16125,2020-08-31 19:23:57.027021,2.66975250935515
16126,2020-08-31 19:23:57.445989,2.66975250935515
16127,2020-08-31 19:23:57.769140,2.66975250935515
16128,2020-08-31 19:23:58.171662,2.66975250935515
16129,2020-08-31 19:23:58.551608,2.66975250935515
16130,2020-08-31 19:23:58.934381,2.66975250935515
16131,2020-08-31 19:23:59.311225,2.66975250935515
16132,2020-08-31 19:23:59.651657,2.72389755810575
16133,2020-08-31 19:24:00.004573,2.72389755810575
16134,2020-08-31 19:24:00.402857,2.72389755810575
16135,2020-08-31 19:24:00.756149,2.72389755810575
16136,2020-08-31 19:24:01.024022,2.72389755810575
16137,2020-08-31 19:24:01.345867,2.72389755810575
16138,2020-08-31 19:24:01.590871,2.72389755810575
16139,2020-08-31 19:24:01.922995,2.72389755810575
16140,2020-08-31 19:24:02.208347,2.72389755810575
16141,2020-08-31 19:24:02.548815,2.77788991567677
16142,2020-08-31 19:24:02.835439,2.77788991567677
16143,2020-08-31 19:24:03.137390,2.77788991567677
16144,2020-08-31 19:24:03.428866,2.77788991567677
16145,2020-08-31 19:24:03.720971,2.77788991567677
16146,2020-08-31 19:24:03.987619,2.77788991567677
16147,2020-08-31 19:24:04.302563,2.77788991567677
16148,2020-08-31 19:24:04.547686,2.77788991567677
16149,2020-08-31 19:24:04.874990,2.77788991567677
16150,2020-08-31 19:24:05.241976,2.77788991567677
16151,2020-08-31 19:24:05.450894,2.77788991567677
16152,2020-08-31 19:24:05.733835,2.83173015413678
16153,2020-08-31 19:24:06.027754,2.83173015413678
16154,2020-08-31 19:24:06.285861,2.83173015413678
16155,2020-08-31 19:24:06.617966,2.83173015413678
16156,2020-08-31 19:24:06.944258,2.83173015413678
16157,2020-08-31 19:24:07.405488,2.83173015413678
16158,2020-08-31 19:24:07.730861,2.83173015413678
16159,2020-08-31 19:24:07.991801,2.83173015413678
16160,2020-08-31 19:24:08.305821,2.88541884240739
16161,2020-08-31 19:24:08.694963,2.88541884240739
16162,2020-08-31 19:24:08.993423,2.88541884240739
16163,2020-08-31 19:24:09.297799,2.88541884240739
16164,2020-08-31 19:24:09.636964,2.88541884240739
16165,2020-08-31 19:24:09.947220,2.88541884240739
16166,2020-08-31 19:24:10.248752,2.88541884240739
16167,2020-08-31 19:24:10.598834,2.88541884240739
16168,2020-08-31 19:24:10.868159,2.93895654630498
16169,2020-08-31 19:24:11.162978,2.93895654630498
16170,2020-08-31 19:24:11.436702,2.93895654630498
16171,2020-08-31 19:24:11.692263,2.93895654630498
16172,2020-08-31 19:24:12.033680,2.93895654630498
16173,2020-08-31 19:24:12.390997,2.93895654630498
16174,2020-08-31 19:24:12.710936,2.93895654630498
16175,2020-08-31 19:24:13.103677,2.93895654630498
16176,2020-08-31 19:24:13.562300,2.99234382858124
16177,2020-08-31 19:24:13.843497,2.99234382858124
16178,2020-08-31 19:24:14.103743,2.99234382858124
16179,2020-08-31 19:24:14.396582,2.99234382858124
16180,2020-08-31 19:24:14.663228,2.99234382858124
16181,2020-08-31 19:24:14.951900,2.99234382858124
16182,2020-08-31 19:24:15.302892,2.99234382858124
16183,2020-08-31 19:24:15.639332,2.99234382858124
16184,2020-08-31 19:24:15.979784,2.99234382858124
16185,2020-08-31 19:24:16.331593,3.05030407635093
16186,2020-08-31 19:24:16.657295,3.05030407635093
16187,2020-08-31 19:24:16.990430,3.05030407635093
16188,2020-08-31 19:24:17.318601,3.05030407635093
16189,2020-08-31 19:24:17.615626,3.05030407635093
16190,2020-08-31 19:24:17.959456,3.05030407635093
16191,2020-08-31 19:24:18.250398,3.05030407635093
16192,2020-08-31 19:24:18.573744,3.05030407635093
16193,2020-08-31 19:24:18.905445,3.05030407635093
16194,2020-08-31 19:24:19.212842,3.10810928333717
16195,2020-08-31 19:24:19.560352,3.10810928333717
16196,2020-08-31 19:24:19.839986,3.10810928333717
16197,2020-08-31 19:24:20.090693,3.10810928333717
16198,2020-08-31 19:24:20.395297,3.10810928333717
16199,2020-08-31 19:24:20.743286,3.10810928333717
16200,2020-08-31 19:24:21.063194,3.10810928333717
16201,2020-08-31 19:24:21.423701,3.10810928333717
16202,2020-08-31 19:24:21.742686,3.10810928333717
16203,2020-08-31 19:24:22.094339,3.10810928333717
16204,2020-08-31 19:24:22.409722,3.16576005525262
16205,2020-08-31 19:24:22.792696,3.16576005525262
16206,2020-08-31 19:24:23.117422,3.16576005525262
16207,2020-08-31 19:24:23.453586,3.16576005525262
16208,2020-08-31 19:24:23.704731,3.16576005525262
16209,2020-08-31 19:24:24.035210,3.16576005525262
16210,2020-08-31 19:24:24.362284,3.16576005525262
16211,2020-08-31 19:24:24.696996,3.16576005525262
16212,2020-08-31 19:24:24.992322,3.16576005525262
16213,2020-08-31 19:24:25.349418,3.22325699465742
16214,2020-08-31 19:24:25.685857,3.22325699465742
16215,2020-08-31 19:24:25.980089,3.22325699465742
16216,2020-08-31 19:24:26.303608,3.22325699465742
16217,2020-08-31 19:24:26.638934,3.22325699465742
16218,2020-08-31 19:24:26.976322,3.22325699465742
16219,2020-08-31 19:24:27.303168,3.22325699465742
16220,2020-08-31 19:24:27.641462,3.22325699465742
16221,2020-08-31 19:24:28.005140,3.28060070100462
16222,2020-08-31 19:24:28.305891,3.28060070100462
16223,2020-08-31 19:24:28.659682,3.28060070100462
16224,2020-08-31 19:24:28.991359,3.28060070100462
16225,2020-08-31 19:24:29.333959,3.28060070100462
16226,2020-08-31 19:24:29.622393,3.28060070100462
16227,2020-08-31 19:24:29.951678,3.28060070100462
16228,2020-08-31 19:24:30.291009,3.28060070100462
16229,2020-08-31 19:24:30.621284,3.28060070100462
16230,2020-08-31 19:24:30.872022,3.33779177068506
16231,2020-08-31 19:24:31.213234,3.33779177068506
16232,2020-08-31 19:24:31.504309,3.33779177068506
16233,2020-08-31 19:24:31.770107,3.33779177068506
16234,2020-08-31 19:24:32.073099,3.33779177068506
16235,2020-08-31 19:24:32.416345,3.33779177068506
16236,2020-08-31 19:24:32.712853,3.33779177068506
16237,2020-08-31 19:24:33.073296,3.33779177068506
16238,2020-08-31 19:24:33.317476,3.33779177068506
16239,2020-08-31 19:24:33.648763,3.33779177068506
16240,2020-08-31 19:24:34.029690,3.39483079707206
16241,2020-08-31 19:24:34.347212,3.39483079707206
16242,2020-08-31 19:24:34.638722,3.39483079707206
16243,2020-08-31 19:24:35.026085,3.39483079707206
16244,2020-08-31 19:24:35.300166,3.39483079707206
16245,2020-08-31 19:24:35.612504,3.39483079707206
16246,2020-08-31 19:24:36.014149,3.39483079707206
16247,2020-08-31 19:24:36.303694,3.39483079707206
16248,2020-08-31 19:24:36.602832,3.39483079707206
16249,2020-08-31 19:24:36.907977,3.4517183705661
16250,2020-08-31 19:24:37.317467,3.4517183705661
16251,2020-08-31 19:24:37.617298,3.4517183705661
16252,2020-08-31 19:24:37.884645,3.4517183705661
16253,2020-08-31 19:24:38.163236,3.4517183705661
16254,2020-08-31 19:24:38.450788,3.4517183705661
16255,2020-08-31 19:24:38.733337,3.4517183705661
16256,2020-08-31 19:24:39.100273,3.4517183705661
16257,2020-08-31 19:24:39.561918,3.50884058668005
16258,2020-08-31 19:24:39.846839,3.50884058668005
16259,2020-08-31 19:24:40.116337,3.50884058668005
16260,2020-08-31 19:24:40.411009,3.50884058668005
16261,2020-08-31 19:24:40.717151,3.50884058668005
16262,2020-08-31 19:24:41.028119,3.50884058668005
16263,2020-08-31 19:24:41.280775,3.50884058668005
16264,2020-08-31 19:24:41.579852,3.50884058668005
16265,2020-08-31 19:24:41.847557,3.50884058668005
16266,2020-08-31 19:24:42.106832,3.50884058668005
16267,2020-08-31 19:24:42.441649,3.50884058668005
16268,2020-08-31 19:24:42.775859,3.5658165535888
16269,2020-08-31 19:24:43.154311,3.5658165535888
16270,2020-08-31 19:24:43.498148,3.5658165535888
16271,2020-08-31 19:24:43.739651,3.5658165535888
16272,2020-08-31 19:24:44.064839,3.5658165535888
16273,2020-08-31 19:24:44.458011,3.5658165535888
16274,2020-08-31 19:24:44.869410,3.5658165535888
16275,2020-08-31 19:24:45.149574,3.5658165535888
16276,2020-08-31 19:24:45.532716,3.58324451214791
16277,2020-08-31 19:24:45.818554,3.58324451214791
16278,2020-08-31 19:24:46.099473,3.58324451214791
16279,2020-08-31 19:24:46.403442,3.58324451214791
16280,2020-08-31 19:24:46.758625,3.58324451214791
16281,2020-08-31 19:24:47.072346,3.58324451214791
16282,2020-08-31 19:24:47.448551,3.58324451214791
16283,2020-08-31 19:24:47.826390,3.58324451214791
16284,2020-08-31 19:24:48.076237,3.58324451214791
16285,2020-08-31 19:24:48.323898,3.642305098086
16286,2020-08-31 19:24:48.630012,3.642305098086
16287,2020-08-31 19:24:48.945670,3.642305098086
16288,2020-08-31 19:24:49.317141,3.642305098086
16289,2020-08-31 19:24:49.572765,3.642305098086
16290,2020-08-31 19:24:49.912707,3.642305098086
16291,2020-08-31 19:24:50.256889,3.642305098086
16292,2020-08-31 19:24:50.538811,3.642305098086
16293,2020-08-31 19:24:50.855291,3.642305098086
16294,2020-08-31 19:24:51.162359,3.72737404454995
16295,2020-08-31 19:24:51.514986,3.72737404454995
16296,2020-08-31 19:24:51.833577,3.72737404454995
16297,2020-08-31 19:24:52.157108,3.72737404454995
16298,2020-08-31 19:24:52.455360,3.72737404454995
16299,2020-08-31 19:24:52.742136,3.72737404454995
16300,2020-08-31 19:24:53.047329,3.72737404454995
16301,2020-08-31 19:24:53.322413,3.72737404454995
16302,2020-08-31 19:24:53.571741,3.72737404454995
16303,2020-08-31 19:24:53.829181,3.72737404454995
16304,2020-08-31 19:24:54.107153,3.72737404454995
16305,2020-08-31 19:24:54.367892,3.78892661884539
16306,2020-08-31 19:24:54.648813,3.78892661884539
16307,2020-08-31 19:24:54.931468,3.78892661884539
16308,2020-08-31 19:24:55.240723,3.78892661884539
16309,2020-08-31 19:24:55.523717,3.78892661884539
16310,2020-08-31 19:24:55.816065,3.78892661884539
16311,2020-08-31 19:24:56.161435,3.78892661884539
16312,2020-08-31 19:24:56.408557,3.78892661884539
16313,2020-08-31 19:24:56.649832,3.78892661884539
16314,2020-08-31 19:24:56.986093,3.78892661884539
16315,2020-08-31 19:24:57.265149,3.85035362794912
16316,2020-08-31 19:24:57.571319,3.85035362794912
16317,2020-08-31 19:24:57.926654,3.85035362794912
16318,2020-08-31 19:24:58.228179,3.85035362794912
16319,2020-08-31 19:24:58.570950,3.85035362794912
16320,2020-08-31 19:24:58.887571,3.85035362794912
16321,2020-08-31 19:24:59.223235,3.85035362794912
16322,2020-08-31 19:24:59.508370,3.85035362794912
16323,2020-08-31 19:24:59.947133,3.91165538216238
16324,2020-08-31 19:25:00.351154,3.91165538216238
16325,2020-08-31 19:25:00.733754,3.91165538216238
16326,2020-08-31 19:25:01.094623,3.91165538216238
16327,2020-08-31 19:25:01.427741,3.91165538216238
16328,2020-08-31 19:25:01.729767,3.91165538216238
16329,2020-08-31 19:25:02.087544,3.91165538216238
16330,2020-08-31 19:25:02.429996,3.91165538216238
16331,2020-08-31 19:25:02.794906,3.97283219051825
16332,2020-08-31 19:25:03.072194,3.97283219051825
16333,2020-08-31 19:25:03.412635,3.97283219051825
16334,2020-08-31 19:25:03.766263,3.97283219051825
16335,2020-08-31 19:25:04.103567,3.97283219051825
16336,2020-08-31 19:25:04.371817,3.97283219051825
16337,2020-08-31 19:25:04.721559,3.97283219051825
16338,2020-08-31 19:25:05.085223,3.97283219051825
16339,2020-08-31 19:25:05.416866,4.03388436080539
16340,2020-08-31 19:25:05.767306,4.03388436080539
16341,2020-08-31 19:25:06.067707,4.03388436080539
16342,2020-08-31 19:25:06.403849,4.03388436080539
16343,2020-08-31 19:25:06.723244,4.03388436080539
16344,2020-08-31 19:25:06.945977,4.03388436080539
16345,2020-08-31 19:25:07.288665,4.03388436080539
16346,2020-08-31 19:25:07.637133,4.03388436080539
16347,2020-08-31 19:25:07.889884,4.03388436080539
16348,2020-08-31 19:25:08.230163,4.03388436080539
16349,2020-08-31 19:25:08.573061,4.09481219959082
16350,2020-08-31 19:25:08.787934,4.09481219959082
16351,2020-08-31 19:25:09.125899,4.09481219959082
16352,2020-08-31 19:25:09.397346,4.09481219959082
16353,2020-08-31 19:25:09.645525,4.09481219959082
16354,2020-08-31 19:25:09.974546,4.09481219959082
16355,2020-08-31 19:25:10.275652,4.09481219959082
16356,2020-08-31 19:25:10.541960,4.09481219959082
16357,2020-08-31 19:25:10.911415,4.09481219959082
16358,2020-08-31 19:25:11.222823,4.09481219959082
16359,2020-08-31 19:25:11.480595,4.15561601224188
16360,2020-08-31 19:25:11.839816,4.15561601224188
16361,2020-08-31 19:25:12.221074,4.15561601224188
16362,2020-08-31 19:25:12.553093,4.15561601224188
16363,2020-08-31 19:25:12.842168,4.15561601224188
16364,2020-08-31 19:25:13.168012,4.15561601224188
16365,2020-08-31 19:25:13.445066,4.15561601224188
16366,2020-08-31 19:25:13.759931,4.15561601224188
16367,2020-08-31 19:25:14.057345,4.15561601224188
16368,2020-08-31 19:25:14.364534,4.2156412843716
16369,2020-08-31 19:25:14.671698,4.2156412843716
16370,2020-08-31 19:25:14.983173,4.2156412843716
16371,2020-08-31 19:25:15.298164,4.2156412843716
16372,2020-08-31 19:25:15.652587,4.2156412843716
16373,2020-08-31 19:25:15.927042,4.2156412843716
16374,2020-08-31 19:25:16.275599,4.2156412843716
16375,2020-08-31 19:25:16.578031,4.2156412843716
16376,2020-08-31 19:25:16.876316,4.27553480482256
16377,2020-08-31 19:25:17.227972,4.27553480482256
16378,2020-08-31 19:25:17.535159,4.27553480482256
16379,2020-08-31 19:25:17.799250,4.27553480482256
16380,2020-08-31 19:25:18.148946,4.27553480482256
16381,2020-08-31 19:25:18.468677,4.27553480482256
16382,2020-08-31 19:25:18.800698,4.27553480482256
16383,2020-08-31 19:25:19.080089,4.27553480482256
16384,2020-08-31 19:25:19.366592,4.27553480482256
16385,2020-08-31 19:25:19.687587,4.27553480482256
16386,2020-08-31 19:25:19.958868,4.33529686756046
16387,2020-08-31 19:25:20.288461,4.33529686756046
16388,2020-08-31 19:25:20.548294,4.33529686756046
16389,2020-08-31 19:25:20.884399,4.33529686756046
16390,2020-08-31 19:25:21.182413,4.33529686756046
16391,2020-08-31 19:25:21.446508,4.33529686756046
16392,2020-08-31 19:25:21.799114,4.33529686756046
16393,2020-08-31 19:25:22.179823,4.33529686756046
16394,2020-08-31 19:25:22.518438,4.39492776566641
16395,2020-08-31 19:25:22.787394,4.39492776566641
16396,2020-08-31 19:25:23.105010,4.39492776566641
16397,2020-08-31 19:25:23.423314,4.39492776566641
16398,2020-08-31 19:25:23.747025,4.39492776566641
16399,2020-08-31 19:25:24.084976,4.39492776566641
16400,2020-08-31 19:25:24.452016,4.39492776566641
16401,2020-08-31 19:25:24.763643,4.39492776566641
16402,2020-08-31 19:25:25.107860,4.45442779159134
16403,2020-08-31 19:25:25.424023,4.45442779159134
16404,2020-08-31 19:25:25.835015,4.45442779159134
16405,2020-08-31 19:25:26.096040,4.45442779159134
16406,2020-08-31 19:25:26.356433,4.45442779159134
16407,2020-08-31 19:25:26.704893,4.45442779159134
16408,2020-08-31 19:25:27.064002,4.45442779159134
16409,2020-08-31 19:25:27.497470,4.45442779159134
16410,2020-08-31 19:25:27.812917,4.45442779159134
16411,2020-08-31 19:25:28.138597,4.52254280540095
16412,2020-08-31 19:25:28.386049,4.52254280540095
16413,2020-08-31 19:25:28.768191,4.52254280540095
16414,2020-08-31 19:25:29.036336,4.52254280540095
16415,2020-08-31 19:25:29.345179,4.52254280540095
16416,2020-08-31 19:25:29.595606,4.52254280540095
16417,2020-08-31 19:25:29.950783,4.52254280540095
16418,2020-08-31 19:25:30.337687,4.52254280540095
16419,2020-08-31 19:25:30.805058,4.59051140883405
16420,2020-08-31 19:25:31.128378,4.59051140883405
16421,2020-08-31 19:25:31.496866,4.59051140883405
16422,2020-08-31 19:25:31.865311,4.59051140883405
16423,2020-08-31 19:25:32.163435,4.59051140883405
16424,2020-08-31 19:25:32.440003,4.59051140883405
16425,2020-08-31 19:25:32.716295,4.59051140883405
16426,2020-08-31 19:25:32.966669,4.59051140883405
16427,2020-08-31 19:25:33.269681,4.59051140883405
16428,2020-08-31 19:25:33.498107,4.65833390527793
16429,2020-08-31 19:25:33.794312,4.65833390527793
16430,2020-08-31 19:25:34.160074,4.65833390527793
16431,2020-08-31 19:25:34.496437,4.65833390527793
16432,2020-08-31 19:25:34.812434,4.65833390527793
16433,2020-08-31 19:25:35.200750,4.65833390527793
16434,2020-08-31 19:25:35.461338,4.65833390527793
16435,2020-08-31 19:25:35.756988,4.65833390527793
16436,2020-08-31 19:25:36.047383,4.65833390527793
16437,2020-08-31 19:25:36.378485,4.72601059705089
16438,2020-08-31 19:25:36.646337,4.72601059705089
16439,2020-08-31 19:25:36.906068,4.72601059705089
16440,2020-08-31 19:25:37.285477,4.72601059705089
16441,2020-08-31 19:25:37.590567,4.72601059705089
16442,2020-08-31 19:25:37.871076,4.72601059705089
16443,2020-08-31 19:25:38.105694,4.72601059705089
16444,2020-08-31 19:25:38.369956,4.72601059705089
16445,2020-08-31 19:25:38.713225,4.72601059705089
16446,2020-08-31 19:25:39.054772,4.72601059705089
16447,2020-08-31 19:25:39.325061,4.79354178553965
16448,2020-08-31 19:25:39.661692,4.79354178553965
16449,2020-08-31 19:25:39.953229,4.79354178553965
16450,2020-08-31 19:25:40.198708,4.79354178553965
16451,2020-08-31 19:25:40.460840,4.79354178553965
16452,2020-08-31 19:25:40.784997,4.79354178553965
16453,2020-08-31 19:25:41.113932,4.79354178553965
16454,2020-08-31 19:25:41.481605,4.79354178553965
16455,2020-08-31 19:25:41.756656,4.79354178553965
16456,2020-08-31 19:25:42.081511,4.86092777135849
16457,2020-08-31 19:25:42.384875,4.86092777135849
16458,2020-08-31 19:25:42.760622,4.86092777135849
16459,2020-08-31 19:25:43.044320,4.86092777135849
16460,2020-08-31 19:25:43.379879,4.86092777135849
16461,2020-08-31 19:25:43.660132,4.86092777135849
16462,2020-08-31 19:25:43.970545,4.86092777135849
16463,2020-08-31 19:25:44.249055,4.86092777135849
16464,2020-08-31 19:25:44.596185,4.92816884677516
16465,2020-08-31 19:25:44.959319,4.92816884677516
16466,2020-08-31 19:25:45.302204,4.92816884677516
16467,2020-08-31 19:25:45.537992,4.92816884677516
16468,2020-08-31 19:25:45.780227,4.92816884677516
16469,2020-08-31 19:25:46.066521,4.92816884677516
16470,2020-08-31 19:25:46.426986,4.92816884677516
16471,2020-08-31 19:25:46.729648,4.9952653000835
16472,2020-08-31 19:25:47.098818,4.9952653000835
16473,2020-08-31 19:25:47.499824,4.9952653000835
16474,2020-08-31 19:25:47.828013,4.9952653000835
16475,2020-08-31 19:25:48.163185,4.9952653000835
16476,2020-08-31 19:25:48.492301,4.9952653000835
16477,2020-08-31 19:25:48.842707,4.9952653000835
16478,2020-08-31 19:25:49.200780,4.9952653000835
16479,2020-08-31 19:25:49.526387,4.9952653000835
16480,2020-08-31 19:25:49.903711,4.86860365704396
16481,2020-08-31 19:25:50.235069,4.86860365704396
16482,2020-08-31 19:25:50.502827,4.86860365704396
16483,2020-08-31 19:25:50.736043,4.86860365704396
16484,2020-08-31 19:25:51.051895,4.86860365704396
16485,2020-08-31 19:25:51.374222,4.86860365704396
16486,2020-08-31 19:25:51.699376,4.86860365704396
16487,2020-08-31 19:25:52.016021,4.86860365704396
16488,2020-08-31 19:25:52.398346,4.86860365704396
16489,2020-08-31 19:25:52.648001,4.74230010195166
16490,2020-08-31 19:25:52.881819,4.74230010195166
16491,2020-08-31 19:25:53.251678,4.74230010195166
16492,2020-08-31 19:25:53.580592,4.74230010195166
16493,2020-08-31 19:25:53.909103,4.74230010195166
16494,2020-08-31 19:25:54.260963,4.74230010195166
16495,2020-08-31 19:25:54.662409,4.74230010195166
16496,2020-08-31 19:25:55.026138,4.74230010195166
16497,2020-08-31 19:25:55.377739,4.61635103740973
16498,2020-08-31 19:25:55.719514,4.61635103740973
16499,2020-08-31 19:25:56.108248,4.61635103740973
16500,2020-08-31 19:25:56.401740,4.61635103740973
16501,2020-08-31 19:25:56.731126,4.61635103740973
16502,2020-08-31 19:25:57.056208,4.61635103740973
16503,2020-08-31 19:25:57.434093,4.61635103740973
16504,2020-08-31 19:25:57.692207,4.61635103740973
16505,2020-08-31 19:25:57.936885,4.61635103740973
16506,2020-08-31 19:25:58.203440,4.49075297208485
16507,2020-08-31 19:25:58.440095,4.49075297208485
16508,2020-08-31 19:25:58.791208,4.49075297208485
16509,2020-08-31 19:25:59.096853,4.49075297208485
16510,2020-08-31 19:25:59.438694,4.49075297208485
16511,2020-08-31 19:25:59.700002,4.49075297208485
16512,2020-08-31 19:26:00.012418,4.49075297208485
16513,2020-08-31 19:26:00.311425,4.49075297208485
16514,2020-08-31 19:26:00.572200,4.49075297208485
16515,2020-08-31 19:26:00.887216,4.49075297208485
16516,2020-08-31 19:26:01.283638,4.36594903391286
16517,2020-08-31 19:26:01.633198,4.36594903391286
16518,2020-08-31 19:26:01.909059,4.36594903391286
16519,2020-08-31 19:26:02.178810,4.36594903391286
16520,2020-08-31 19:26:02.535674,4.36594903391286
16521,2020-08-31 19:26:02.825439,4.36594903391286
16522,2020-08-31 19:26:03.079792,4.36594903391286
16523,2020-08-31 19:26:03.376674,4.36594903391286
16524,2020-08-31 19:26:03.683714,4.36594903391286
16525,2020-08-31 19:26:03.919588,4.24148894777149
16526,2020-08-31 19:26:04.177625,4.24148894777149
16527,2020-08-31 19:26:04.514221,4.24148894777149
16528,2020-08-31 19:26:04.894358,4.24148894777149
16529,2020-08-31 19:26:05.171370,4.24148894777149
16530,2020-08-31 19:26:05.478518,4.24148894777149
16531,2020-08-31 19:26:05.777159,4.24148894777149
16532,2020-08-31 19:26:06.001280,4.11736949936562
16533,2020-08-31 19:26:06.318111,4.11736949936562
16534,2020-08-31 19:26:06.623556,4.11736949936562
16535,2020-08-31 19:26:06.901235,4.11736949936562
16536,2020-08-31 19:26:07.203340,4.11736949936562
16537,2020-08-31 19:26:07.467654,4.11736949936562
16538,2020-08-31 19:26:07.819673,4.11736949936562
16539,2020-08-31 19:26:08.179221,4.11736949936562
16540,2020-08-31 19:26:08.525283,4.11736949936562
16541,2020-08-31 19:26:08.861914,3.99358756047472
16542,2020-08-31 19:26:09.213124,3.99358756047472
16543,2020-08-31 19:26:09.512326,3.99358756047472
16544,2020-08-31 19:26:09.752271,3.99358756047472
16545,2020-08-31 19:26:10.075536,3.99358756047472
16546,2020-08-31 19:26:10.332902,3.99358756047472
16547,2020-08-31 19:26:10.632498,3.99358756047472
16548,2020-08-31 19:26:10.923745,3.99358756047472
16549,2020-08-31 19:26:11.261598,3.99358756047472
16550,2020-08-31 19:26:11.575275,3.99358756047472
16551,2020-08-31 19:26:11.894369,3.87014008507326
16552,2020-08-31 19:26:12.168083,3.87014008507326
16553,2020-08-31 19:26:12.559897,3.87014008507326
16554,2020-08-31 19:26:12.873580,3.87014008507326
16555,2020-08-31 19:26:13.168614,3.87014008507326
16556,2020-08-31 19:26:13.509498,3.87014008507326
16557,2020-08-31 19:26:13.805489,3.87014008507326
16558,2020-08-31 19:26:14.106357,3.87014008507326
16559,2020-08-31 19:26:14.423229,3.74702410581187
16560,2020-08-31 19:26:14.762384,3.74702410581187
16561,2020-08-31 19:26:15.087076,3.74702410581187
16562,2020-08-31 19:26:15.377381,3.74702410581187
16563,2020-08-31 19:26:15.616882,3.74702410581187
16564,2020-08-31 19:26:15.965853,3.74702410581187
16565,2020-08-31 19:26:16.371220,3.74702410581187
16566,2020-08-31 19:26:16.675999,3.74702410581187
16567,2020-08-31 19:26:17.073131,3.74702410581187
16568,2020-08-31 19:26:17.381406,3.62423673081658
16569,2020-08-31 19:26:17.648922,3.62423673081658
16570,2020-08-31 19:26:17.923773,3.62423673081658
16571,2020-08-31 19:26:18.223194,3.62423673081658
16572,2020-08-31 19:26:18.552547,3.62423673081658
16573,2020-08-31 19:26:18.880170,3.62423673081658
16574,2020-08-31 19:26:19.271825,3.62423673081658
16575,2020-08-31 19:26:19.576053,3.62423673081658
16576,2020-08-31 19:26:19.984441,3.50177514077076
