iteration,timestamp,T7
16577,2020-08-31 19:26:20.350107,3.50177514077076
16578,2020-08-31 19:26:20.768745,3.50177514077076
16579,2020-08-31 19:26:21.090872,3.50177514077076
16580,2020-08-31 19:26:21.441127,3.50177514077076
16581,2020-08-31 19:26:21.794102,3.50177514077076
16582,2020-08-31 19:26:22.125926,3.50177514077076
16583,2020-08-31 19:26:22.497372,3.50177514077076
16584,2020-08-31 19:26:22.882581,3.37963658625053
16585,2020-08-31 19:26:23.238608,3.37963658625053
16586,2020-08-31 19:26:23.485314,3.37963658625053
16587,2020-08-31 19:26:23.809837,3.37963658625053
16588,2020-08-31 19:26:24.150163,3.37963658625053
16589,2020-08-31 19:26:24.400229,3.37963658625053
16590,2020-08-31 19:26:24.653797,3.37963658625053
16591,2020-08-31 19:26:24.935945,3.37963658625053
16592,2020-08-31 19:26:25.219111,3.37963658625053
16593,2020-08-31 19:26:25.569604,3.25781838528852
16594,2020-08-31 19:26:25.819494,3.25781838528852
16595,2020-08-31 19:26:26.161013,3.25781838528852
16596,2020-08-31 19:26:26.444986,3.25781838528852
16597,2020-08-31 19:26:26.762723,3.25781838528852
16598,2020-08-31 19:26:27.082315,3.25781838528852
16599,2020-08-31 19:26:27.451628,3.25781838528852
16600,2020-08-31 19:26:27.828362,3.25781838528852
16601,2020-08-31 19:26:28.117519,3.25781838528852
16602,2020-08-31 19:26:28.400244,3.25781838528852
16603,2020-08-31 19:26:28.736253,3.13631792114543
16604,2020-08-31 19:26:29.178830,3.13631792114543
16605,2020-08-31 19:26:29.448166,3.13631792114543
16606,2020-08-31 19:26:29.762035,3.13631792114543
16607,2020-08-31 19:26:30.120013,3.13631792114543
16608,2020-08-31 19:26:30.419208,3.13631792114543
16609,2020-08-31 19:26:30.758600,3.13631792114543
16610,2020-08-31 19:26:31.066853,3.13631792114543
16611,2020-08-31 19:26:31.357095,3.01513264027159
16612,2020-08-31 19:26:31.648903,3.01513264027159
16613,2020-08-31 19:26:31.932038,3.01513264027159
16614,2020-08-31 19:26:32.266958,3.01513264027159
16615,2020-08-31 19:26:32.545605,3.01513264027159
16616,2020-08-31 19:26:32.856830,3.01513264027159
16617,2020-08-31 19:26:33.244558,3.01513264027159
16618,2020-08-31 19:26:33.573716,3.01513264027159
16619,2020-08-31 19:26:33.879447,3.01513264027159
16620,2020-08-31 19:26:34.238819,2.90034723422843
16621,2020-08-31 19:26:34.531942,2.90034723422843
16622,2020-08-31 19:26:34.914371,2.90034723422843
16623,2020-08-31 19:26:35.266575,2.90034723422843
16624,2020-08-31 19:26:35.594630,2.90034723422843
16625,2020-08-31 19:26:35.939977,2.90034723422843
16626,2020-08-31 19:26:36.191463,2.90034723422843
16627,2020-08-31 19:26:36.427633,2.90034723422843
16628,2020-08-31 19:26:36.755073,2.90034723422843
16629,2020-08-31 19:26:37.106372,2.90034723422843
16630,2020-08-31 19:26:37.435617,2.78586314286737
16631,2020-08-31 19:26:37.699072,2.78586314286737
16632,2020-08-31 19:26:38.045262,2.78586314286737
16633,2020-08-31 19:26:38.320050,2.78586314286737
16634,2020-08-31 19:26:38.649369,2.78586314286737
16635,2020-08-31 19:26:39.022642,2.78586314286737
16636,2020-08-31 19:26:39.356850,2.78586314286737
16637,2020-08-31 19:26:39.687112,2.78586314286737
16638,2020-08-31 19:26:40.008880,2.6716779421109
16639,2020-08-31 19:26:40.305544,2.6716779421109
16640,2020-08-31 19:26:40.585574,2.6716779421109
16641,2020-08-31 19:26:40.955654,2.6716779421109
16642,2020-08-31 19:26:41.238881,2.6716779421109
16643,2020-08-31 19:26:41.571086,2.6716779421109
16644,2020-08-31 19:26:41.826336,2.6716779421109
16645,2020-08-31 19:26:42.123108,2.6716779421109
16646,2020-08-31 19:26:42.504392,2.6716779421109
16647,2020-08-31 19:26:42.828069,2.55778926357571
16648,2020-08-31 19:26:43.198562,2.55778926357571
16649,2020-08-31 19:26:43.544138,2.55778926357571
16650,2020-08-31 19:26:43.842181,2.55778926357571
16651,2020-08-31 19:26:44.142706,2.55778926357571
16652,2020-08-31 19:26:44.536667,2.55778926357571
16653,2020-08-31 19:26:44.879524,2.55778926357571
16654,2020-08-31 19:26:45.251047,2.55778926357571
16655,2020-08-31 19:26:45.520102,2.55778926357571
16656,2020-08-31 19:26:45.797106,2.44419479314635
16657,2020-08-31 19:26:46.160628,2.44419479314635
16658,2020-08-31 19:26:46.483580,2.44419479314635
16659,2020-08-31 19:26:46.828560,2.44419479314635
16660,2020-08-31 19:26:47.097916,2.44419479314635
16661,2020-08-31 19:26:47.376890,2.44419479314635
16662,2020-08-31 19:26:47.772204,2.44419479314635
16663,2020-08-31 19:26:48.123931,2.44419479314635
16664,2020-08-31 19:26:48.448209,2.44419479314635
16665,2020-08-31 19:26:48.741769,2.3308922696701
16666,2020-08-31 19:26:49.038454,2.3308922696701
16667,2020-08-31 19:26:49.335794,2.3308922696701
16668,2020-08-31 19:26:49.685076,2.3308922696701
16669,2020-08-31 19:26:49.900381,2.3308922696701
16670,2020-08-31 19:26:50.155933,2.3308922696701
16671,2020-08-31 19:26:50.478988,2.3308922696701
16672,2020-08-31 19:26:50.781373,2.3308922696701
16673,2020-08-31 19:26:51.065075,2.3308922696701
16674,2020-08-31 19:26:51.352822,2.21787948376718
16675,2020-08-31 19:26:51.724398,2.21787948376718
16676,2020-08-31 19:26:52.135427,2.21787948376718
16677,2020-08-31 19:26:52.398389,2.21787948376718
16678,2020-08-31 19:26:52.703174,2.21787948376718
16679,2020-08-31 19:26:52.980089,2.21787948376718
16680,2020-08-31 19:26:53.380326,2.21787948376718
16681,2020-08-31 19:26:53.684750,2.21787948376718
16682,2020-08-31 19:26:54.071111,2.21787948376718
16683,2020-08-31 19:26:54.479297,2.26198746291443
16684,2020-08-31 19:26:54.778726,2.26198746291443
16685,2020-08-31 19:26:55.098759,2.26198746291443
16686,2020-08-31 19:26:55.367177,2.26198746291443
16687,2020-08-31 19:26:55.699695,2.26198746291443
16688,2020-08-31 19:26:56.075065,2.26198746291443
16689,2020-08-31 19:26:56.354772,2.26198746291443
16690,2020-08-31 19:26:56.628910,2.26198746291443
16691,2020-08-31 19:26:56.875609,2.26198746291443
16692,2020-08-31 19:26:57.148831,2.30596640174008
16693,2020-08-31 19:26:57.466199,2.30596640174008
16694,2020-08-31 19:26:57.767126,2.30596640174008
16695,2020-08-31 19:26:58.112646,2.30596640174008
16696,2020-08-31 19:26:58.432672,2.30596640174008
16697,2020-08-31 19:26:58.728798,2.30596640174008
16698,2020-08-31 19:26:59.082687,2.30596640174008
16699,2020-08-31 19:26:59.388517,2.30596640174008
16700,2020-08-31 19:26:59.739264,2.30596640174008
16701,2020-08-31 19:27:00.044952,2.30596640174008
16702,2020-08-31 19:27:00.328835,2.34981683664807
16703,2020-08-31 19:27:00.676202,2.34981683664807
16704,2020-08-31 19:27:01.048450,2.34981683664807
16705,2020-08-31 19:27:01.399000,2.34981683664807
16706,2020-08-31 19:27:01.752412,2.34981683664807
16707,2020-08-31 19:27:02.098799,2.34981683664807
16708,2020-08-31 19:27:02.459882,2.39353930103876
16709,2020-08-31 19:27:02.786256,2.39353930103876
16710,2020-08-31 19:27:03.102489,2.39353930103876
16711,2020-08-31 19:27:03.359758,2.39353930103876
16712,2020-08-31 19:27:03.614636,2.39353930103876
16713,2020-08-31 19:27:03.921299,2.39353930103876
16714,2020-08-31 19:27:04.268325,2.39353930103876
16715,2020-08-31 19:27:04.554493,2.39353930103876
16716,2020-08-31 19:27:04.980495,2.39353930103876
16717,2020-08-31 19:27:05.294390,2.43713432533468
16718,2020-08-31 19:27:05.617946,2.43713432533468
16719,2020-08-31 19:27:05.936759,2.43713432533468
16720,2020-08-31 19:27:06.296976,2.43713432533468
16721,2020-08-31 19:27:06.644979,2.43713432533468
16722,2020-08-31 19:27:07.053421,2.43713432533468
16723,2020-08-31 19:27:07.325227,2.43713432533468
16724,2020-08-31 19:27:07.611725,2.43713432533468
16725,2020-08-31 19:27:07.925795,2.43713432533468
16726,2020-08-31 19:27:08.258459,2.47744200051629
16727,2020-08-31 19:27:08.585302,2.47744200051629
16728,2020-08-31 19:27:08.941331,2.47744200051629
16729,2020-08-31 19:27:09.338578,2.47744200051629
16730,2020-08-31 19:27:09.689636,2.47744200051629
16731,2020-08-31 19:27:09.947415,2.47744200051629
16732,2020-08-31 19:27:10.204538,2.47744200051629
16733,2020-08-31 19:27:10.493202,2.47744200051629
16734,2020-08-31 19:27:10.832335,2.47744200051629
16735,2020-08-31 19:27:11.165455,2.51763404732178
16736,2020-08-31 19:27:11.487869,2.51763404732178
16737,2020-08-31 19:27:11.788374,2.51763404732178
16738,2020-08-31 19:27:12.049948,2.51763404732178
16739,2020-08-31 19:27:12.320373,2.51763404732178
16740,2020-08-31 19:27:12.666137,2.51763404732178
16741,2020-08-31 19:27:13.028438,2.51763404732178
16742,2020-08-31 19:27:13.359665,2.51763404732178
16743,2020-08-31 19:27:13.658054,2.55771095209695
16744,2020-08-31 19:27:13.942530,2.55771095209695
16745,2020-08-31 19:27:14.313814,2.55771095209695
16746,2020-08-31 19:27:14.625246,2.55771095209695
16747,2020-08-31 19:27:14.938242,2.55771095209695
16748,2020-08-31 19:27:15.254507,2.55771095209695
16749,2020-08-31 19:27:15.579186,2.55771095209695
16750,2020-08-31 19:27:15.791662,2.55771095209695
16751,2020-08-31 19:27:16.165207,2.59767319795965
16752,2020-08-31 19:27:16.455063,2.59767319795965
16753,2020-08-31 19:27:16.747788,2.59767319795965
16754,2020-08-31 19:27:17.054837,2.59767319795965
16755,2020-08-31 19:27:17.338313,2.59767319795965
16756,2020-08-31 19:27:17.627611,2.59767319795965
16757,2020-08-31 19:27:17.966076,2.59767319795965
16758,2020-08-31 19:27:18.280309,2.59767319795965
16759,2020-08-31 19:27:18.555283,2.59767319795965
16760,2020-08-31 19:27:18.838064,2.63752126483524
16761,2020-08-31 19:27:19.158771,2.63752126483524
16762,2020-08-31 19:27:19.490837,2.63752126483524
16763,2020-08-31 19:27:19.788553,2.63752126483524
16764,2020-08-31 19:27:20.151835,2.63752126483524
16765,2020-08-31 19:27:20.432967,2.63752126483524
16766,2020-08-31 19:27:20.637413,2.63752126483524
16767,2020-08-31 19:27:20.916921,2.63752126483524
16768,2020-08-31 19:27:21.252933,2.63752126483524
16769,2020-08-31 19:27:21.615817,2.6772556294913
16770,2020-08-31 19:27:21.976533,2.6772556294913
16771,2020-08-31 19:27:22.249579,2.6772556294913
16772,2020-08-31 19:27:22.576180,2.6772556294913
16773,2020-08-31 19:27:22.900938,2.6772556294913
16774,2020-08-31 19:27:23.230850,2.6772556294913
16775,2020-08-31 19:27:23.585318,2.71687676602502
16776,2020-08-31 19:27:23.911788,2.71687676602502
16777,2020-08-31 19:27:24.286262,2.71687676602502
16778,2020-08-31 19:27:24.565460,2.71687676602502
16779,2020-08-31 19:27:24.892091,2.71687676602502
16780,2020-08-31 19:27:25.153268,2.71687676602502
16781,2020-08-31 19:27:25.496622,2.71687676602502
16782,2020-08-31 19:27:25.845814,2.71687676602502
16783,2020-08-31 19:27:26.163693,2.71687676602502
16784,2020-08-31 19:27:26.585050,2.75638514883207
16785,2020-08-31 19:27:26.926607,2.75638514883207
16786,2020-08-31 19:27:27.234130,2.75638514883207
16787,2020-08-31 19:27:27.568849,2.75638514883207
16788,2020-08-31 19:27:27.878406,2.75638514883207
16789,2020-08-31 19:27:28.266733,2.75638514883207
16790,2020-08-31 19:27:28.558247,2.75638514883207
16791,2020-08-31 19:27:28.931375,2.75638514883207
16792,2020-08-31 19:27:29.302709,2.79578125038003
16793,2020-08-31 19:27:29.664587,2.79578125038003
16794,2020-08-31 19:27:30.014794,2.79578125038003
16795,2020-08-31 19:27:30.280379,2.79578125038003
16796,2020-08-31 19:27:30.563038,2.79578125038003
16797,2020-08-31 19:27:30.918033,2.79578125038003
16798,2020-08-31 19:27:31.226332,2.79578125038003
16799,2020-08-31 19:27:31.585793,2.79578125038003
16800,2020-08-31 19:27:31.897267,2.79578125038003
16801,2020-08-31 19:27:32.167096,2.83506554063628
16802,2020-08-31 19:27:32.481553,2.83506554063628
16803,2020-08-31 19:27:32.805638,2.83506554063628
16804,2020-08-31 19:27:33.136966,2.83506554063628
16805,2020-08-31 19:27:33.531057,2.83506554063628
16806,2020-08-31 19:27:33.806626,2.83506554063628
16807,2020-08-31 19:27:34.144327,2.83506554063628
16808,2020-08-31 19:27:34.383834,2.83506554063628
16809,2020-08-31 19:27:34.748098,2.83506554063628
16810,2020-08-31 19:27:35.074683,2.87469865260647
16811,2020-08-31 19:27:35.427656,2.87469865260647
16812,2020-08-31 19:27:35.831641,2.87469865260647
16813,2020-08-31 19:27:36.236841,2.87469865260647
16814,2020-08-31 19:27:36.572933,2.87469865260647
16815,2020-08-31 19:27:36.901241,2.87469865260647
16816,2020-08-31 19:27:37.255447,2.87469865260647
16817,2020-08-31 19:27:37.575826,2.87469865260647
16818,2020-08-31 19:27:37.931979,2.91422673315502
16819,2020-08-31 19:27:38.258463,2.91422673315502
16820,2020-08-31 19:27:38.597760,2.91422673315502
16821,2020-08-31 19:27:38.884604,2.91422673315502
16822,2020-08-31 19:27:39.197378,2.91422673315502
16823,2020-08-31 19:27:39.524801,2.91422673315502
16824,2020-08-31 19:27:39.812637,2.91422673315502
16825,2020-08-31 19:27:40.157381,2.91422673315502
16826,2020-08-31 19:27:40.446914,2.91422673315502
16827,2020-08-31 19:27:40.683590,2.96898897152009
16828,2020-08-31 19:27:41.003905,2.96898897152009
16829,2020-08-31 19:27:41.281163,2.96898897152009
16830,2020-08-31 19:27:41.524602,2.96898897152009
16831,2020-08-31 19:27:41.778309,2.96898897152009
16832,2020-08-31 19:27:42.079831,2.96898897152009
16833,2020-08-31 19:27:42.402248,2.96898897152009
16834,2020-08-31 19:27:42.702002,2.96898897152009
16835,2020-08-31 19:27:42.970600,2.96898897152009
16836,2020-08-31 19:27:43.240967,2.96898897152009
16837,2020-08-31 19:27:43.540737,2.96898897152009
16838,2020-08-31 19:27:43.849387,3.02360597136577
16839,2020-08-31 19:27:44.145227,3.02360597136577
16840,2020-08-31 19:27:44.467016,3.02360597136577
16841,2020-08-31 19:27:44.779154,3.02360597136577
16842,2020-08-31 19:27:45.056502,3.02360597136577
16843,2020-08-31 19:27:45.358866,3.02360597136577
16844,2020-08-31 19:27:45.699781,3.02360597136577
16845,2020-08-31 19:27:46.005896,3.02360597136577
16846,2020-08-31 19:27:46.398811,3.07807835716739
16847,2020-08-31 19:27:46.709170,3.07807835716739
16848,2020-08-31 19:27:47.051099,3.07807835716739
16849,2020-08-31 19:27:47.349509,3.07807835716739
16850,2020-08-31 19:27:47.604952,3.07807835716739
16851,2020-08-31 19:27:47.930017,3.07807835716739
16852,2020-08-31 19:27:48.234650,3.07807835716739
16853,2020-08-31 19:27:48.560583,3.07807835716739
16854,2020-08-31 19:27:48.898096,3.07807835716739
16855,2020-08-31 19:27:49.208094,3.07807835716739
16856,2020-08-31 19:27:49.500723,3.13240674991562
16857,2020-08-31 19:27:49.826023,3.13240674991562
16858,2020-08-31 19:27:50.207678,3.13240674991562
16859,2020-08-31 19:27:50.541610,3.13240674991562
16860,2020-08-31 19:27:50.878367,3.13240674991562
16861,2020-08-31 19:27:51.127679,3.13240674991562
16862,2020-08-31 19:27:51.371567,3.13240674991562
16863,2020-08-31 19:27:51.673058,3.13240674991562
16864,2020-08-31 19:27:51.956088,3.13240674991562
16865,2020-08-31 19:27:52.196922,3.13240674991562
16866,2020-08-31 19:27:52.545127,3.18659176716972
16867,2020-08-31 19:27:52.864317,3.18659176716972
16868,2020-08-31 19:27:53.090543,3.18659176716972
16869,2020-08-31 19:27:53.402744,3.18659176716972
16870,2020-08-31 19:27:53.653675,3.18659176716972
16871,2020-08-31 19:27:53.982206,3.18659176716972
16872,2020-08-31 19:27:54.410868,3.18659176716972
16873,2020-08-31 19:27:54.808309,3.18659176716972
16874,2020-08-31 19:27:55.191061,3.18659176716972
16875,2020-08-31 19:27:55.504359,3.18659176716972
16876,2020-08-31 19:27:55.842585,3.24063402310657
16877,2020-08-31 19:27:56.264566,3.24063402310657
16878,2020-08-31 19:27:56.637188,3.24063402310657
16879,2020-08-31 19:27:56.903588,3.24063402310657
16880,2020-08-31 19:27:57.240275,3.24063402310657
16881,2020-08-31 19:27:57.596045,3.24063402310657
16882,2020-08-31 19:27:57.962402,3.24063402310657
16883,2020-08-31 19:27:58.318274,3.29453412856671
16884,2020-08-31 19:27:58.556859,3.29453412856671
16885,2020-08-31 19:27:58.879856,3.29453412856671
16886,2020-08-31 19:27:59.213065,3.29453412856671
16887,2020-08-31 19:27:59.509382,3.29453412856671
16888,2020-08-31 19:27:59.854290,3.29453412856671
16889,2020-08-31 19:28:00.104300,3.29453412856671
16890,2020-08-31 19:28:00.419539,3.29453412856671
16891,2020-08-31 19:28:00.761126,3.29453412856671
16892,2020-08-31 19:28:01.099477,3.34829269109785
16893,2020-08-31 19:28:01.546924,3.34829269109785
16894,2020-08-31 19:28:01.880359,3.34829269109785
16895,2020-08-31 19:28:02.207377,3.34829269109785
16896,2020-08-31 19:28:02.431367,3.34829269109785
16897,2020-08-31 19:28:02.724983,3.34829269109785
16898,2020-08-31 19:28:03.001403,3.34829269109785
16899,2020-08-31 19:28:03.304792,3.34829269109785
16900,2020-08-31 19:28:03.641599,3.34829269109785
16901,2020-08-31 19:28:03.900355,3.34829269109785
16902,2020-08-31 19:28:04.213139,3.4019103149964
16903,2020-08-31 19:28:04.505845,3.4019103149964
16904,2020-08-31 19:28:04.810567,3.4019103149964
16905,2020-08-31 19:28:05.152326,3.4019103149964
16906,2020-08-31 19:28:05.484179,3.4019103149964
16907,2020-08-31 19:28:05.736739,3.4019103149964
16908,2020-08-31 19:28:06.063567,3.4019103149964
16909,2020-08-31 19:28:06.335637,3.4019103149964
16910,2020-08-31 19:28:06.603603,3.4019103149964
16911,2020-08-31 19:28:06.901606,3.45538760134716
16912,2020-08-31 19:28:07.169620,3.45538760134716
16913,2020-08-31 19:28:07.489704,3.45538760134716
16914,2020-08-31 19:28:07.782512,3.45538760134716
16915,2020-08-31 19:28:08.108436,3.45538760134716
16916,2020-08-31 19:28:08.442349,3.45538760134716
16917,2020-08-31 19:28:08.759377,3.45538760134716
16918,2020-08-31 19:28:09.102647,3.45538760134716
16919,2020-08-31 19:28:09.354405,3.45538760134716
16920,2020-08-31 19:28:09.694925,3.49965776512009
16921,2020-08-31 19:28:10.051847,3.49965776512009
16922,2020-08-31 19:28:10.382965,3.49965776512009
16923,2020-08-31 19:28:10.677132,3.49965776512009
16924,2020-08-31 19:28:11.053371,3.49965776512009
16925,2020-08-31 19:28:11.413330,3.49965776512009
16926,2020-08-31 19:28:11.772243,3.49965776512009
16927,2020-08-31 19:28:12.067784,3.49965776512009
16928,2020-08-31 19:28:12.461606,3.49965776512009
16929,2020-08-31 19:28:12.768230,3.51314117382671
16930,2020-08-31 19:28:13.102236,3.51314117382671
16931,2020-08-31 19:28:13.444695,3.51314117382671
16932,2020-08-31 19:28:13.728834,3.51314117382671
16933,2020-08-31 19:28:14.075205,3.51314117382671
16934,2020-08-31 19:28:14.365724,3.51314117382671
16935,2020-08-31 19:28:14.630070,3.51314117382671
16936,2020-08-31 19:28:14.877253,3.51314117382671
16937,2020-08-31 19:28:15.224726,3.51314117382671
16938,2020-08-31 19:28:15.574887,3.59242907061035
16939,2020-08-31 19:28:15.861934,3.59242907061035
16940,2020-08-31 19:28:16.168516,3.59242907061035
16941,2020-08-31 19:28:16.461896,3.59242907061035
16942,2020-08-31 19:28:16.717957,3.59242907061035
16943,2020-08-31 19:28:17.071692,3.59242907061035
16944,2020-08-31 19:28:17.410335,3.59242907061035
16945,2020-08-31 19:28:17.765397,3.59242907061035
16946,2020-08-31 19:28:18.075424,3.59242907061035
16947,2020-08-31 19:28:18.423785,3.68415883364194
16948,2020-08-31 19:28:18.728776,3.68415883364194
16949,2020-08-31 19:28:19.038004,3.68415883364194
16950,2020-08-31 19:28:19.359373,3.68415883364194
16951,2020-08-31 19:28:19.659994,3.68415883364194
16952,2020-08-31 19:28:19.948197,3.68415883364194
16953,2020-08-31 19:28:20.299026,3.68415883364194
16954,2020-08-31 19:28:20.672234,3.68415883364194
16955,2020-08-31 19:28:20.979904,3.77571299306322
16956,2020-08-31 19:28:21.357931,3.77571299306322
16957,2020-08-31 19:28:21.736964,3.77571299306322
16958,2020-08-31 19:28:22.042862,3.77571299306322
16959,2020-08-31 19:28:22.421268,3.77571299306322
16960,2020-08-31 19:28:22.849485,3.77571299306322
16961,2020-08-31 19:28:23.170333,3.77571299306322
16962,2020-08-31 19:28:23.443662,3.86709189494469
16963,2020-08-31 19:28:23.771707,3.86709189494469
16964,2020-08-31 19:28:24.077922,3.86709189494469
16965,2020-08-31 19:28:24.404451,3.86709189494469
16966,2020-08-31 19:28:24.703647,3.86709189494469
16967,2020-08-31 19:28:25.016103,3.86709189494469
16968,2020-08-31 19:28:25.419288,3.86709189494469
16969,2020-08-31 19:28:25.723760,3.86709189494469
16970,2020-08-31 19:28:25.963424,3.86709189494469
16971,2020-08-31 19:28:26.236398,3.95829588310883
16972,2020-08-31 19:28:26.648661,3.95829588310883
16973,2020-08-31 19:28:26.975439,3.95829588310883
16974,2020-08-31 19:28:27.308417,3.95829588310883
16975,2020-08-31 19:28:27.664514,3.95829588310883
16976,2020-08-31 19:28:27.968940,3.95829588310883
16977,2020-08-31 19:28:28.285127,3.95829588310883
16978,2020-08-31 19:28:28.612812,3.95829588310883
16979,2020-08-31 19:28:28.925523,3.95829588310883
16980,2020-08-31 19:28:29.183465,4.04932529920511
16981,2020-08-31 19:28:29.451984,4.04932529920511
16982,2020-08-31 19:28:29.793824,4.04932529920511
16983,2020-08-31 19:28:30.173328,4.04932529920511
16984,2020-08-31 19:28:30.514248,4.04932529920511
16985,2020-08-31 19:28:30.817371,4.04932529920511
16986,2020-08-31 19:28:31.111766,4.04932529920511
16987,2020-08-31 19:28:31.480179,4.04932529920511
16988,2020-08-31 19:28:31.884785,4.14018048278122
16989,2020-08-31 19:28:32.137874,4.14018048278122
16990,2020-08-31 19:28:32.498739,4.14018048278122
16991,2020-08-31 19:28:32.838849,4.14018048278122
16992,2020-08-31 19:28:33.182458,4.14018048278122
16993,2020-08-31 19:28:33.559420,4.14018048278122
16994,2020-08-31 19:28:33.966273,4.14018048278122
16995,2020-08-31 19:28:34.279179,4.14018048278122
16996,2020-08-31 19:28:34.565215,4.14018048278122
16997,2020-08-31 19:28:34.867039,4.23034486296399
16998,2020-08-31 19:28:35.187567,4.23034486296399
16999,2020-08-31 19:28:35.530545,4.23034486296399
17000,2020-08-31 19:28:35.901963,4.23034486296399
17001,2020-08-31 19:28:36.231927,4.23034486296399
17002,2020-08-31 19:28:36.510635,4.23034486296399
17003,2020-08-31 19:28:36.730912,4.23034486296399
17004,2020-08-31 19:28:37.054372,4.23034486296399
17005,2020-08-31 19:28:37.457183,4.23034486296399
17006,2020-08-31 19:28:37.802247,4.32032651749569
17007,2020-08-31 19:28:38.111167,4.32032651749569
17008,2020-08-31 19:28:38.484173,4.32032651749569
17009,2020-08-31 19:28:38.832616,4.32032651749569
17010,2020-08-31 19:28:39.197399,4.32032651749569
17011,2020-08-31 19:28:39.437971,4.32032651749569
17012,2020-08-31 19:28:39.761481,4.32032651749569
17013,2020-08-31 19:28:40.064330,4.32032651749569
17014,2020-08-31 19:28:40.378107,4.32032651749569
17015,2020-08-31 19:28:40.665367,4.41012573991603
17016,2020-08-31 19:28:40.913920,4.41012573991603
17017,2020-08-31 19:28:41.228515,4.41012573991603
17018,2020-08-31 19:28:41.492345,4.41012573991603
17019,2020-08-31 19:28:41.790200,4.41012573991603
17020,2020-08-31 19:28:42.107589,4.41012573991603
17021,2020-08-31 19:28:42.503341,4.41012573991603
17022,2020-08-31 19:28:42.862299,4.41012573991603
17023,2020-08-31 19:28:43.192198,4.41012573991603
17024,2020-08-31 19:28:43.528623,4.49974282192393
17025,2020-08-31 19:28:43.881697,4.49974282192393
17026,2020-08-31 19:28:44.218613,4.49974282192393
17027,2020-08-31 19:28:44.549832,4.49974282192393
17028,2020-08-31 19:28:44.887137,4.49974282192393
17029,2020-08-31 19:28:45.188738,4.49974282192393
17030,2020-08-31 19:28:45.526415,4.49974282192393
17031,2020-08-31 19:28:45.861470,4.49974282192393
17032,2020-08-31 19:28:46.129833,4.49974282192393
17033,2020-08-31 19:28:46.463773,4.58917805343172
17034,2020-08-31 19:28:46.815751,4.58917805343172
17035,2020-08-31 19:28:47.160250,4.58917805343172
17036,2020-08-31 19:28:47.494394,4.58917805343172
17037,2020-08-31 19:28:47.862424,4.58917805343172
17038,2020-08-31 19:28:48.165040,4.58917805343172
17039,2020-08-31 19:28:48.462857,4.58917805343172
17040,2020-08-31 19:28:48.729834,4.58917805343172
17041,2020-08-31 19:28:49.025162,4.58917805343172
17042,2020-08-31 19:28:49.340830,4.67843172265592
17043,2020-08-31 19:28:49.615147,4.67843172265592
17044,2020-08-31 19:28:49.950321,4.67843172265592
17045,2020-08-31 19:28:50.252698,4.67843172265592
17046,2020-08-31 19:28:50.606368,4.67843172265592
17047,2020-08-31 19:28:51.004328,4.67843172265592
17048,2020-08-31 19:28:51.243945,4.67843172265592
17049,2020-08-31 19:28:51.601897,4.67843172265592
17050,2020-08-31 19:28:51.910694,4.67843172265592
17051,2020-08-31 19:28:52.244143,4.71723430845572
17052,2020-08-31 19:28:52.556802,4.71723430845572
17053,2020-08-31 19:28:52.820988,4.71723430845572
17054,2020-08-31 19:28:53.075618,4.71723430845572
17055,2020-08-31 19:28:53.361452,4.71723430845572
17056,2020-08-31 19:28:53.670866,4.71723430845572
17057,2020-08-31 19:28:53.957281,4.71723430845572
17058,2020-08-31 19:28:54.300923,4.71723430845572
17059,2020-08-31 19:28:54.641280,4.71723430845572
17060,2020-08-31 19:28:54.938384,4.75593999217779
17061,2020-08-31 19:28:55.250981,4.75593999217779
17062,2020-08-31 19:28:55.526542,4.75593999217779
17063,2020-08-31 19:28:55.761620,4.75593999217779
17064,2020-08-31 19:28:56.113331,4.75593999217779
17065,2020-08-31 19:28:56.373446,4.75593999217779
17066,2020-08-31 19:28:56.775984,4.75593999217779
17067,2020-08-31 19:28:57.094077,4.75593999217779
17068,2020-08-31 19:28:57.353410,4.75593999217779
17069,2020-08-31 19:28:57.664449,4.79454898326001
17070,2020-08-31 19:28:57.966297,4.79454898326001
17071,2020-08-31 19:28:58.356094,4.79454898326001
17072,2020-08-31 19:28:58.648984,4.79454898326001
17073,2020-08-31 19:28:58.975665,4.79454898326001
17074,2020-08-31 19:28:59.336823,4.79454898326001
17075,2020-08-31 19:28:59.595294,4.79454898326001
17076,2020-08-31 19:28:59.960800,4.79454898326001
17077,2020-08-31 19:29:00.238035,4.79454898326001
17078,2020-08-31 19:29:00.564533,4.83306149055475
17079,2020-08-31 19:29:00.934533,4.83306149055475
17080,2020-08-31 19:29:01.329616,4.83306149055475
17081,2020-08-31 19:29:01.683168,4.83306149055475
17082,2020-08-31 19:29:02.018037,4.83306149055475
17083,2020-08-31 19:29:02.395489,4.83306149055475
17084,2020-08-31 19:29:02.731864,4.83306149055475
17085,2020-08-31 19:29:03.028632,4.83306149055475
17086,2020-08-31 19:29:03.330634,4.87147772233595
17087,2020-08-31 19:29:03.694632,4.87147772233595
17088,2020-08-31 19:29:03.985140,4.87147772233595
17089,2020-08-31 19:29:04.283302,4.87147772233595
17090,2020-08-31 19:29:04.633690,4.87147772233595
17091,2020-08-31 19:29:04.899659,4.87147772233595
17092,2020-08-31 19:29:05.227487,4.87147772233595
17093,2020-08-31 19:29:05.580687,4.87147772233595
17094,2020-08-31 19:29:06.002713,4.90979788630646
17095,2020-08-31 19:29:06.304032,4.90979788630646
17096,2020-08-31 19:29:06.656958,4.90979788630646
17097,2020-08-31 19:29:06.925904,4.90979788630646
17098,2020-08-31 19:29:07.167428,4.90979788630646
17099,2020-08-31 19:29:07.417571,4.90979788630646
17100,2020-08-31 19:29:07.765350,4.90979788630646
17101,2020-08-31 19:29:08.067169,4.90979788630646
17102,2020-08-31 19:29:08.339623,4.90979788630646
17103,2020-08-31 19:29:08.664126,4.90979788630646
17104,2020-08-31 19:29:09.054289,4.76929937051473
17105,2020-08-31 19:29:09.459424,4.76929937051473
17106,2020-08-31 19:29:09.759664,4.76929937051473
17107,2020-08-31 19:29:10.071877,4.76929937051473
17108,2020-08-31 19:29:10.393851,4.76929937051473
17109,2020-08-31 19:29:10.701138,4.76929937051473
17110,2020-08-31 19:29:11.039577,4.76929937051473
17111,2020-08-31 19:29:11.348732,4.76929937051473
17112,2020-08-31 19:29:11.668853,4.76929937051473
17113,2020-08-31 19:29:12.100342,4.62916845091667
17114,2020-08-31 19:29:12.465302,4.62916845091667
17115,2020-08-31 19:29:12.713867,4.62916845091667
17116,2020-08-31 19:29:13.074330,4.62916845091667
17117,2020-08-31 19:29:13.406857,4.62916845091667
17118,2020-08-31 19:29:13.660138,4.62916845091667
17119,2020-08-31 19:29:13.907869,4.62916845091667
17120,2020-08-31 19:29:14.155507,4.62916845091667
17121,2020-08-31 19:29:14.453835,4.62916845091667
17122,2020-08-31 19:29:14.761832,4.62916845091667
17123,2020-08-31 19:29:15.103914,4.48940193424043
17124,2020-08-31 19:29:15.511621,4.48940193424043
17125,2020-08-31 19:29:15.855712,4.48940193424043
17126,2020-08-31 19:29:16.232779,4.48940193424043
17127,2020-08-31 19:29:16.559301,4.48940193424043
17128,2020-08-31 19:29:16.897712,4.48940193424043
17129,2020-08-31 19:29:17.237189,4.48940193424043
17130,2020-08-31 19:29:17.550447,4.48940193424043
17131,2020-08-31 19:29:17.886323,4.34999671782732
17132,2020-08-31 19:29:18.183677,4.34999671782732
17133,2020-08-31 19:29:18.516893,4.34999671782732
17134,2020-08-31 19:29:18.817372,4.34999671782732
17135,2020-08-31 19:29:19.196388,4.34999671782732
17136,2020-08-31 19:29:19.486606,4.34999671782732
17137,2020-08-31 19:29:19.824952,4.34999671782732
17138,2020-08-31 19:29:20.145721,4.34999671782732
17139,2020-08-31 19:29:20.503290,4.34999671782732
17140,2020-08-31 19:29:20.909651,4.21094978551331
17141,2020-08-31 19:29:21.254343,4.21094978551331
17142,2020-08-31 19:29:21.563773,4.21094978551331
17143,2020-08-31 19:29:21.841865,4.21094978551331
17144,2020-08-31 19:29:22.171834,4.21094978551331
17145,2020-08-31 19:29:22.463925,4.21094978551331
17146,2020-08-31 19:29:22.751425,4.21094978551331
17147,2020-08-31 19:29:23.006374,4.21094978551331
17148,2020-08-31 19:29:23.358773,4.21094978551331
17149,2020-08-31 19:29:23.631383,4.07225820394937
17150,2020-08-31 19:29:23.978251,4.07225820394937
17151,2020-08-31 19:29:24.391880,4.07225820394937
17152,2020-08-31 19:29:24.692885,4.07225820394937
17153,2020-08-31 19:29:25.033235,4.07225820394937
17154,2020-08-31 19:29:25.467200,4.07225820394937
17155,2020-08-31 19:29:25.811586,4.07225820394937
17156,2020-08-31 19:29:26.128293,4.07225820394937
17157,2020-08-31 19:29:26.546123,3.9660381326009
17158,2020-08-31 19:29:26.867364,3.9660381326009
17159,2020-08-31 19:29:27.132016,3.9660381326009
17160,2020-08-31 19:29:27.473245,3.9660381326009
17161,2020-08-31 19:29:27.751728,3.9660381326009
17162,2020-08-31 19:29:28.041417,3.9660381326009
17163,2020-08-31 19:29:28.416815,3.9660381326009
17164,2020-08-31 19:29:28.722484,3.9660381326009
17165,2020-08-31 19:29:29.041369,3.9660381326009
17166,2020-08-31 19:29:29.380890,3.86012969362504
17167,2020-08-31 19:29:29.705830,3.86012969362504
17168,2020-08-31 19:29:30.059852,3.86012969362504
17169,2020-08-31 19:29:30.424526,3.86012969362504
17170,2020-08-31 19:29:30.655489,3.86012969362504
17171,2020-08-31 19:29:30.958287,3.86012969362504
17172,2020-08-31 19:29:31.265955,3.86012969362504
17173,2020-08-31 19:29:31.504241,3.86012969362504
17174,2020-08-31 19:29:31.852430,3.86012969362504
17175,2020-08-31 19:29:32.200482,3.86012969362504
17176,2020-08-31 19:29:32.439625,3.86012969362504
17177,2020-08-31 19:29:32.718753,3.75452973782026
17178,2020-08-31 19:29:33.024668,3.75452973782026
17179,2020-08-31 19:29:33.364903,3.75452973782026
17180,2020-08-31 19:29:33.652614,3.75452973782026
17181,2020-08-31 19:29:33.916393,3.75452973782026
17182,2020-08-31 19:29:34.211738,3.75452973782026
17183,2020-08-31 19:29:34.558239,3.75452973782026
17184,2020-08-31 19:29:34.832041,3.75452973782026
17185,2020-08-31 19:29:35.195414,3.75452973782026
17186,2020-08-31 19:29:35.532942,3.75452973782026
17187,2020-08-31 19:29:35.900013,3.64923519506711
17188,2020-08-31 19:29:36.257603,3.64923519506711
17189,2020-08-31 19:29:36.537958,3.64923519506711
17190,2020-08-31 19:29:36.850935,3.64923519506711
17191,2020-08-31 19:29:37.211350,3.64923519506711
17192,2020-08-31 19:29:37.521210,3.64923519506711
17193,2020-08-31 19:29:37.864905,3.64923519506711
17194,2020-08-31 19:29:38.220367,3.64923519506711
17195,2020-08-31 19:29:38.501341,3.64923519506711
17196,2020-08-31 19:29:38.868527,3.54424307090312
17197,2020-08-31 19:29:39.174970,3.54424307090312
17198,2020-08-31 19:29:39.493248,3.54424307090312
17199,2020-08-31 19:29:39.828128,3.54424307090312
17200,2020-08-31 19:29:40.160729,3.54424307090312
17201,2020-08-31 19:29:40.555382,3.54424307090312
17202,2020-08-31 19:29:40.845436,3.54424307090312
17203,2020-08-31 19:29:41.257292,3.43955044336887
17204,2020-08-31 19:29:41.581387,3.43955044336887
17205,2020-08-31 19:29:41.904424,3.43955044336887
17206,2020-08-31 19:29:42.179647,3.43955044336887
17207,2020-08-31 19:29:42.535833,3.43955044336887
17208,2020-08-31 19:29:42.883670,3.43955044336887
17209,2020-08-31 19:29:43.173502,3.43955044336887
17210,2020-08-31 19:29:43.452857,3.43955044336887
17211,2020-08-31 19:29:43.780711,3.43955044336887
17212,2020-08-31 19:29:44.036643,3.43955044336887
17213,2020-08-31 19:29:44.462720,3.42215111282347
17214,2020-08-31 19:29:44.789213,3.42215111282347
17215,2020-08-31 19:29:45.127714,3.42215111282347
17216,2020-08-31 19:29:45.489693,3.42215111282347
17217,2020-08-31 19:29:45.809849,3.42215111282347
17218,2020-08-31 19:29:46.115778,3.42215111282347
17219,2020-08-31 19:29:46.440438,3.42215111282347
17220,2020-08-31 19:29:46.719119,3.42215111282347
17221,2020-08-31 19:29:46.996316,3.42215111282347
17222,2020-08-31 19:29:47.322589,3.33519533098193
17223,2020-08-31 19:29:47.607812,3.33519533098193
17224,2020-08-31 19:29:47.905571,3.33519533098193
17225,2020-08-31 19:29:48.180935,3.33519533098193
17226,2020-08-31 19:29:48.532365,3.33519533098193
17227,2020-08-31 19:29:48.849664,3.33519533098193
17228,2020-08-31 19:29:49.175339,3.33519533098193
17229,2020-08-31 19:29:49.444976,3.33519533098193
17230,2020-08-31 19:29:49.778400,3.33519533098193
17231,2020-08-31 19:29:50.153294,3.33519533098193
17232,2020-08-31 19:29:50.428126,3.33519533098193
17233,2020-08-31 19:29:50.745239,3.33519533098193
17234,2020-08-31 19:29:51.030850,3.33519533098193
17235,2020-08-31 19:29:51.303674,3.33519533098193
17236,2020-08-31 19:29:51.578614,3.33519533098193
17237,2020-08-31 19:29:51.901002,3.33519533098193
17238,2020-08-31 19:29:52.232866,3.33519533098193
17239,2020-08-31 19:29:52.541210,3.33519533098193
17240,2020-08-31 19:29:52.842560,3.33519533098193
17241,2020-08-31 19:29:53.116499,3.33519533098193
17242,2020-08-31 19:29:53.376555,3.33519533098193
17243,2020-08-31 19:29:53.640821,3.33519533098193
17244,2020-08-31 19:29:53.963854,3.23109296224548
17245,2020-08-31 19:29:54.278381,3.23109296224548
17246,2020-08-31 19:29:54.563407,3.23109296224548
17247,2020-08-31 19:29:54.901352,3.23109296224548
17248,2020-08-31 19:29:55.264208,3.23109296224548
17249,2020-08-31 19:29:55.457979,3.23109296224548
17250,2020-08-31 19:29:55.811147,3.23109296224548
17251,2020-08-31 19:29:56.095440,3.23109296224548
17252,2020-08-31 19:29:56.481347,3.23109296224548
17253,2020-08-31 19:29:56.724992,3.23109296224548
17254,2020-08-31 19:29:57.029139,3.12728173362835
17255,2020-08-31 19:29:57.309513,3.12728173362835
17256,2020-08-31 19:29:57.700241,3.12728173362835
17257,2020-08-31 19:29:58.089027,3.12728173362835
17258,2020-08-31 19:29:58.322799,3.12728173362835
17259,2020-08-31 19:29:58.598433,3.12728173362835
17260,2020-08-31 19:29:58.960402,3.12728173362835
17261,2020-08-31 19:29:59.241933,3.12728173362835
17262,2020-08-31 19:29:59.544189,3.12728173362835
17263,2020-08-31 19:29:59.906949,3.02375898609475
17264,2020-08-31 19:30:00.160064,3.02375898609475
17265,2020-08-31 19:30:00.493575,3.02375898609475
17266,2020-08-31 19:30:00.777719,3.02375898609475
17267,2020-08-31 19:30:01.120836,3.02375898609475
17268,2020-08-31 19:30:01.404226,3.02375898609475
17269,2020-08-31 19:30:01.763149,3.02375898609475
17270,2020-08-31 19:30:02.091679,3.02375898609475
17271,2020-08-31 19:30:02.422508,3.02375898609475
17272,2020-08-31 19:30:02.671551,3.02375898609475
17273,2020-08-31 19:30:03.078633,2.92052212053972
17274,2020-08-31 19:30:03.314605,2.92052212053972
17275,2020-08-31 19:30:03.614636,2.92052212053972
17276,2020-08-31 19:30:03.933040,2.92052212053972
17277,2020-08-31 19:30:04.262121,2.92052212053972
17278,2020-08-31 19:30:04.587890,2.92052212053972
17279,2020-08-31 19:30:04.953258,2.92052212053972
17280,2020-08-31 19:30:05.293061,2.92052212053972
17281,2020-08-31 19:30:05.591322,2.92052212053972
17282,2020-08-31 19:30:05.960079,2.92052212053972
17283,2020-08-31 19:30:06.280353,2.8175685957835
17284,2020-08-31 19:30:06.610017,2.8175685957835
17285,2020-08-31 19:30:06.897794,2.8175685957835
17286,2020-08-31 19:30:07.199533,2.8175685957835
17287,2020-08-31 19:30:07.562093,2.8175685957835
17288,2020-08-31 19:30:07.826604,2.8175685957835
17289,2020-08-31 19:30:08.139762,2.8175685957835
17290,2020-08-31 19:30:08.468312,2.8175685957835
17291,2020-08-31 19:30:08.739924,2.8175685957835
17292,2020-08-31 19:30:09.110546,2.8175685957835
17293,2020-08-31 19:30:09.398552,2.74433969856668
17294,2020-08-31 19:30:09.652652,2.74433969856668
17295,2020-08-31 19:30:09.997038,2.74433969856668
17296,2020-08-31 19:30:10.298293,2.74433969856668
17297,2020-08-31 19:30:10.613321,2.74433969856668
17298,2020-08-31 19:30:10.916258,2.74433969856668
17299,2020-08-31 19:30:11.238067,2.74433969856668
17300,2020-08-31 19:30:11.493068,2.74433969856668
17301,2020-08-31 19:30:11.821109,2.74433969856668
17302,2020-08-31 19:30:12.100932,2.74433969856668
17303,2020-08-31 19:30:12.375525,2.67133235961873
17304,2020-08-31 19:30:12.690392,2.67133235961873
17305,2020-08-31 19:30:13.020702,2.67133235961873
17306,2020-08-31 19:30:13.314151,2.67133235961873
17307,2020-08-31 19:30:13.651906,2.67133235961873
17308,2020-08-31 19:30:14.008844,2.67133235961873
17309,2020-08-31 19:30:14.396926,2.67133235961873
17310,2020-08-31 19:30:14.803342,2.67133235961873
17311,2020-08-31 19:30:15.164626,2.59854431794973
17312,2020-08-31 19:30:15.548588,2.59854431794973
17313,2020-08-31 19:30:15.943414,2.59854431794973
17314,2020-08-31 19:30:16.291118,2.59854431794973
17315,2020-08-31 19:30:16.571727,2.59854431794973
17316,2020-08-31 19:30:16.850484,2.59854431794973
17317,2020-08-31 19:30:17.122916,2.59854431794973
17318,2020-08-31 19:30:17.415453,2.52597335784205
17319,2020-08-31 19:30:17.748440,2.52597335784205
17320,2020-08-31 19:30:18.024044,2.52597335784205
17321,2020-08-31 19:30:18.329326,2.52597335784205
17322,2020-08-31 19:30:18.670758,2.52597335784205
17323,2020-08-31 19:30:18.965111,2.52597335784205
17324,2020-08-31 19:30:19.337133,2.52597335784205
17325,2020-08-31 19:30:19.771715,2.52597335784205
17326,2020-08-31 19:30:20.059697,2.52597335784205
17327,2020-08-31 19:30:20.425528,2.45361730743514
17328,2020-08-31 19:30:20.724436,2.45361730743514
17329,2020-08-31 19:30:20.962378,2.45361730743514
17330,2020-08-31 19:30:21.275360,2.45361730743514
17331,2020-08-31 19:30:21.638566,2.45361730743514
17332,2020-08-31 19:30:21.945594,2.45361730743514
17333,2020-08-31 19:30:22.285932,2.45361730743514
17334,2020-08-31 19:30:22.599682,2.45361730743514
17335,2020-08-31 19:30:22.945210,2.45361730743514
17336,2020-08-31 19:30:23.315798,2.3814740373825
17337,2020-08-31 19:30:23.636245,2.3814740373825
17338,2020-08-31 19:30:24.027329,2.3814740373825
17339,2020-08-31 19:30:24.284670,2.3814740373825
17340,2020-08-31 19:30:24.627873,2.3814740373825
17341,2020-08-31 19:30:24.952996,2.3814740373825
17342,2020-08-31 19:30:25.242105,2.3814740373825
17343,2020-08-31 19:30:25.651542,2.30954145957642
17344,2020-08-31 19:30:25.953143,2.30954145957642
17345,2020-08-31 19:30:26.242944,2.30954145957642
17346,2020-08-31 19:30:26.516563,2.30954145957642
17347,2020-08-31 19:30:26.880739,2.30954145957642
17348,2020-08-31 19:30:27.185279,2.30954145957642
17349,2020-08-31 19:30:27.537681,2.30954145957642
17350,2020-08-31 19:30:27.836042,2.30954145957642
17351,2020-08-31 19:30:28.152786,2.30954145957642
17352,2020-08-31 19:30:28.488542,2.39731986606461
17353,2020-08-31 19:30:28.803514,2.39731986606461
17354,2020-08-31 19:30:29.119635,2.39731986606461
17355,2020-08-31 19:30:29.448610,2.39731986606461
17356,2020-08-31 19:30:29.750298,2.39731986606461
17357,2020-08-31 19:30:30.164208,2.39731986606461
17358,2020-08-31 19:30:30.416988,2.39731986606461
17359,2020-08-31 19:30:30.688187,2.39731986606461
17360,2020-08-31 19:30:30.954091,2.39731986606461
17361,2020-08-31 19:30:31.264489,2.39731986606461
17362,2020-08-31 19:30:31.518135,2.48488220232714
17363,2020-08-31 19:30:31.888152,2.48488220232714
17364,2020-08-31 19:30:32.180853,2.48488220232714
17365,2020-08-31 19:30:32.486519,2.48488220232714
17366,2020-08-31 19:30:32.841270,2.48488220232714
17367,2020-08-31 19:30:33.126210,2.48488220232714
17368,2020-08-31 19:30:33.373128,2.48488220232714
17369,2020-08-31 19:30:33.697261,2.48488220232714
17370,2020-08-31 19:30:34.112485,2.57222925456269
17371,2020-08-31 19:30:34.451113,2.57222925456269
17372,2020-08-31 19:30:34.785541,2.57222925456269
17373,2020-08-31 19:30:35.119501,2.57222925456269
17374,2020-08-31 19:30:35.545945,2.57222925456269
17375,2020-08-31 19:30:35.892283,2.57222925456269
17376,2020-08-31 19:30:36.189332,2.57222925456269
17377,2020-08-31 19:30:36.487837,2.57222925456269
17378,2020-08-31 19:30:36.785589,2.57222925456269
17379,2020-08-31 19:30:37.131119,2.57222925456269
17380,2020-08-31 19:30:37.402577,2.57222925456269
17381,2020-08-31 19:30:37.717119,2.65936180348731
17382,2020-08-31 19:30:38.018746,2.65936180348731
17383,2020-08-31 19:30:38.360287,2.65936180348731
17384,2020-08-31 19:30:38.688961,2.65936180348731
17385,2020-08-31 19:30:38.993318,2.65936180348731
17386,2020-08-31 19:30:39.302286,2.65936180348731
17387,2020-08-31 19:30:39.653913,2.65936180348731
17388,2020-08-31 19:30:39.999719,2.74628062445893
17389,2020-08-31 19:30:40.342973,2.74628062445893
17390,2020-08-31 19:30:40.711805,2.74628062445893
17391,2020-08-31 19:30:41.000153,2.74628062445893
17392,2020-08-31 19:30:41.261169,2.74628062445893
17393,2020-08-31 19:30:41.594866,2.74628062445893
17394,2020-08-31 19:30:41.895649,2.74628062445893
17395,2020-08-31 19:30:42.238112,2.74628062445893
17396,2020-08-31 19:30:42.539448,2.74628062445893
17397,2020-08-31 19:30:42.878573,2.74628062445893
17398,2020-08-31 19:30:43.223325,2.83166836621768
17399,2020-08-31 19:30:43.576389,2.83166836621768
17400,2020-08-31 19:30:43.906816,2.83166836621768
17401,2020-08-31 19:30:44.176975,2.83166836621768
17402,2020-08-31 19:30:44.414344,2.83166836621768
17403,2020-08-31 19:30:44.739553,2.83166836621768
17404,2020-08-31 19:30:45.110488,2.83166836621768
17405,2020-08-31 19:30:45.485876,2.9168486833649
17406,2020-08-31 19:30:45.876819,2.9168486833649
17407,2020-08-31 19:30:46.226073,2.9168486833649
17408,2020-08-31 19:30:46.530648,2.9168486833649
17409,2020-08-31 19:30:46.836188,2.9168486833649
17410,2020-08-31 19:30:47.145042,2.9168486833649
17411,2020-08-31 19:30:47.470776,2.9168486833649
17412,2020-08-31 19:30:47.817405,2.9168486833649
17413,2020-08-31 19:30:48.061476,2.9168486833649
17414,2020-08-31 19:30:48.464355,2.9168486833649
17415,2020-08-31 19:30:48.803679,3.00182233081065
17416,2020-08-31 19:30:49.118892,3.00182233081065
17417,2020-08-31 19:30:49.435211,3.00182233081065
17418,2020-08-31 19:30:49.771375,3.00182233081065
17419,2020-08-31 19:30:50.089541,3.00182233081065
17420,2020-08-31 19:30:50.355536,3.00182233081065
17421,2020-08-31 19:30:50.672149,3.00182233081065
17422,2020-08-31 19:30:50.995268,3.00182233081065
17423,2020-08-31 19:30:51.311034,3.00182233081065
17424,2020-08-31 19:30:51.555350,3.00182233081065
17425,2020-08-31 19:30:51.882803,3.00182233081065
17426,2020-08-31 19:30:52.170747,3.08659005853079
17427,2020-08-31 19:30:52.443228,3.08659005853079
17428,2020-08-31 19:30:52.781374,3.08659005853079
17429,2020-08-31 19:30:53.093926,3.08659005853079
17430,2020-08-31 19:30:53.444792,3.08659005853079
17431,2020-08-31 19:30:53.738916,3.08659005853079
17432,2020-08-31 19:30:53.993004,3.08659005853079
17433,2020-08-31 19:30:54.322293,3.08659005853079
17434,2020-08-31 19:30:54.656177,3.08659005853079
17435,2020-08-31 19:30:54.903984,3.17115261165831
17436,2020-08-31 19:30:55.196228,3.17115261165831
17437,2020-08-31 19:30:55.544368,3.17115261165831
17438,2020-08-31 19:30:55.858079,3.17115261165831
17439,2020-08-31 19:30:56.121793,3.17115261165831
17440,2020-08-31 19:30:56.384404,3.17115261165831
17441,2020-08-31 19:30:56.648574,3.17115261165831
17442,2020-08-31 19:30:56.964567,3.17115261165831
17443,2020-08-31 19:30:57.292350,3.17115261165831
17444,2020-08-31 19:30:57.649211,3.17115261165831
17445,2020-08-31 19:30:57.986791,3.25551073056869
17446,2020-08-31 19:30:58.325841,3.25551073056869
17447,2020-08-31 19:30:58.701251,3.25551073056869
17448,2020-08-31 19:30:58.995439,3.25551073056869
17449,2020-08-31 19:30:59.327089,3.25551073056869
17450,2020-08-31 19:30:59.690498,3.25551073056869
17451,2020-08-31 19:30:59.982284,3.25551073056869
17452,2020-08-31 19:31:00.318955,3.25551073056869
17453,2020-08-31 19:31:00.582754,3.25551073056869
17454,2020-08-31 19:31:00.960619,3.33966515095672
17455,2020-08-31 19:31:01.258719,3.33966515095672
17456,2020-08-31 19:31:01.532627,3.33966515095672
17457,2020-08-31 19:31:01.923233,3.33966515095672
17458,2020-08-31 19:31:02.233947,3.33966515095672
17459,2020-08-31 19:31:02.549750,3.33966515095672
17460,2020-08-31 19:31:02.865354,3.33966515095672
17461,2020-08-31 19:31:03.251836,3.33966515095672
17462,2020-08-31 19:31:03.604012,3.33966515095672
17463,2020-08-31 19:31:03.891473,3.42361660389646
17464,2020-08-31 19:31:04.248560,3.42361660389646
17465,2020-08-31 19:31:04.616677,3.42361660389646
17466,2020-08-31 19:31:04.880409,3.42361660389646
17467,2020-08-31 19:31:05.130989,3.42361660389646
17468,2020-08-31 19:31:05.420992,3.42361660389646
17469,2020-08-31 19:31:05.661563,3.42361660389646
17470,2020-08-31 19:31:05.971994,3.42361660389646
17471,2020-08-31 19:31:06.295651,3.42361660389646
17472,2020-08-31 19:31:06.620323,3.50736581612048
17473,2020-08-31 19:31:06.923597,3.50736581612048
17474,2020-08-31 19:31:07.240930,3.50736581612048
17475,2020-08-31 19:31:07.531895,3.50736581612048
17476,2020-08-31 19:31:07.776240,3.50736581612048
17477,2020-08-31 19:31:08.032310,3.50736581612048
17478,2020-08-31 19:31:08.330266,3.50736581612048
17479,2020-08-31 19:31:08.641549,3.50736581612048
17480,2020-08-31 19:31:08.934312,3.50736581612048
17481,2020-08-31 19:31:09.226061,3.50736581612048
17482,2020-08-31 19:31:09.642245,3.59091351113517
17483,2020-08-31 19:31:09.885768,3.59091351113517
17484,2020-08-31 19:31:10.137533,3.59091351113517
17485,2020-08-31 19:31:10.357065,3.59091351113517
17486,2020-08-31 19:31:10.665465,3.59091351113517
17487,2020-08-31 19:31:11.039944,3.59091351113517
17488,2020-08-31 19:31:11.300025,3.59091351113517
17489,2020-08-31 19:31:11.635652,3.59091351113517
17490,2020-08-31 19:31:11.962551,3.59091351113517
17491,2020-08-31 19:31:12.270549,3.59091351113517
17492,2020-08-31 19:31:12.594591,3.6742604081461
17493,2020-08-31 19:31:12.895748,3.6742604081461
17494,2020-08-31 19:31:13.248816,3.6742604081461
17495,2020-08-31 19:31:13.595357,3.6742604081461
17496,2020-08-31 19:31:13.936083,3.6742604081461
17497,2020-08-31 19:31:14.258237,3.6742604081461
17498,2020-08-31 19:31:14.619127,3.6742604081461
17499,2020-08-31 19:31:14.976049,3.6742604081461
17500,2020-08-31 19:31:15.237571,3.75740722201998
17501,2020-08-31 19:31:15.583585,3.75740722201998
17502,2020-08-31 19:31:15.991384,3.75740722201998
17503,2020-08-31 19:31:16.365889,3.75740722201998
17504,2020-08-31 19:31:16.743342,3.75740722201998
17505,2020-08-31 19:31:17.114852,3.75740722201998
17506,2020-08-31 19:31:17.461710,3.75740722201998
17507,2020-08-31 19:31:17.829237,3.75740722201998
17508,2020-08-31 19:31:18.199969,3.75740722201998
17509,2020-08-31 19:31:18.562426,3.82924309121873
17510,2020-08-31 19:31:18.858282,3.82924309121873
17511,2020-08-31 19:31:19.241618,3.82924309121873
17512,2020-08-31 19:31:19.499468,3.82924309121873
17513,2020-08-31 19:31:19.839574,3.82924309121873
17514,2020-08-31 19:31:20.195909,3.82924309121873
17515,2020-08-31 19:31:20.495656,3.82924309121873
17516,2020-08-31 19:31:20.731795,3.82924309121873
17517,2020-08-31 19:31:21.100837,3.82924309121873
17518,2020-08-31 19:31:21.451262,3.82924309121873
17519,2020-08-31 19:31:21.836848,3.90090255493783
17520,2020-08-31 19:31:22.115661,3.90090255493783
17521,2020-08-31 19:31:22.368812,3.90090255493783
17522,2020-08-31 19:31:22.634270,3.90090255493783
17523,2020-08-31 19:31:22.977791,3.90090255493783
17524,2020-08-31 19:31:23.352840,3.90090255493783
17525,2020-08-31 19:31:23.687847,3.90090255493783
17526,2020-08-31 19:31:23.970265,3.90090255493783
17527,2020-08-31 19:31:24.343546,3.94546073359173
17528,2020-08-31 19:31:24.695601,3.94546073359173
17529,2020-08-31 19:31:25.045796,3.94546073359173
17530,2020-08-31 19:31:25.336738,3.94546073359173
17531,2020-08-31 19:31:25.638562,3.94546073359173
17532,2020-08-31 19:31:26.005398,3.94546073359173
17533,2020-08-31 19:31:26.319567,3.94546073359173
17534,2020-08-31 19:31:26.724708,3.94546073359173
17535,2020-08-31 19:31:27.065285,3.98412303087211
17536,2020-08-31 19:31:27.297535,3.98412303087211
17537,2020-08-31 19:31:27.544380,3.98412303087211
