iteration,timestamp,T7
17538,2020-08-31 19:31:27.835300,3.98412303087211
17539,2020-08-31 19:31:28.161055,3.98412303087211
17540,2020-08-31 19:31:28.487345,3.98412303087211
17541,2020-08-31 19:31:28.813279,3.98412303087211
17542,2020-08-31 19:31:29.104198,3.98412303087211
17543,2020-08-31 19:31:29.438317,3.98412303087211
17544,2020-08-31 19:31:29.698181,3.98412303087211
17545,2020-08-31 19:31:30.058455,4.08814208512867
17546,2020-08-31 19:31:30.374092,4.08814208512867
17547,2020-08-31 19:31:30.695987,4.08814208512867
17548,2020-08-31 19:31:31.064366,4.08814208512867
17549,2020-08-31 19:31:31.416100,4.08814208512867
17550,2020-08-31 19:31:31.730831,4.08814208512867
17551,2020-08-31 19:31:31.945905,4.08814208512867
17552,2020-08-31 19:31:32.175602,4.08814208512867
17553,2020-08-31 19:31:32.485490,4.08814208512867
17554,2020-08-31 19:31:32.713381,4.19200971863468
17555,2020-08-31 19:31:33.039021,4.19200971863468
17556,2020-08-31 19:31:33.312194,4.19200971863468
17557,2020-08-31 19:31:33.680609,4.19200971863468
17558,2020-08-31 19:31:34.016666,4.19200971863468
17559,2020-08-31 19:31:34.365877,4.19200971863468
17560,2020-08-31 19:31:34.665223,4.19200971863468
17561,2020-08-31 19:31:34.992737,4.19200971863468
17562,2020-08-31 19:31:35.342908,4.29572621073424
17563,2020-08-31 19:31:35.731375,4.29572621073424
17564,2020-08-31 19:31:36.043997,4.29572621073424
17565,2020-08-31 19:31:36.381097,4.29572621073424
17566,2020-08-31 19:31:36.641976,4.29572621073424
17567,2020-08-31 19:31:36.973334,4.29572621073424
17568,2020-08-31 19:31:37.286335,4.29572621073424
17569,2020-08-31 19:31:37.529214,4.29572621073424
17570,2020-08-31 19:31:37.821862,4.29572621073424
17571,2020-08-31 19:31:38.100336,4.29572621073424
17572,2020-08-31 19:31:38.404570,4.39929183802271
17573,2020-08-31 19:31:38.719807,4.39929183802271
17574,2020-08-31 19:31:39.075398,4.39929183802271
17575,2020-08-31 19:31:39.364812,4.39929183802271
17576,2020-08-31 19:31:39.700220,4.39929183802271
17577,2020-08-31 19:31:39.955629,4.39929183802271
17578,2020-08-31 19:31:40.259681,4.39929183802271
17579,2020-08-31 19:31:40.594224,4.39929183802271
17580,2020-08-31 19:31:40.923823,4.39929183802271
17581,2020-08-31 19:31:41.228925,4.50270687443275
17582,2020-08-31 19:31:41.568984,4.50270687443275
17583,2020-08-31 19:31:41.854422,4.50270687443275
17584,2020-08-31 19:31:42.112251,4.50270687443275
17585,2020-08-31 19:31:42.422583,4.50270687443275
17586,2020-08-31 19:31:42.748524,4.50270687443275
17587,2020-08-31 19:31:43.095702,4.50270687443275
17588,2020-08-31 19:31:43.394689,4.50270687443275
17589,2020-08-31 19:31:43.771507,4.50270687443275
17590,2020-08-31 19:31:44.124760,4.6059715913166
17591,2020-08-31 19:31:44.488290,4.6059715913166
17592,2020-08-31 19:31:44.871821,4.6059715913166
17593,2020-08-31 19:31:45.126177,4.6059715913166
17594,2020-08-31 19:31:45.445470,4.6059715913166
17595,2020-08-31 19:31:45.820142,4.6059715913166
17596,2020-08-31 19:31:46.187251,4.6059715913166
17597,2020-08-31 19:31:46.531918,4.6059715913166
17598,2020-08-31 19:31:46.867390,4.6059715913166
17599,2020-08-31 19:31:47.213613,4.70880861528822
17600,2020-08-31 19:31:47.488343,4.70880861528822
17601,2020-08-31 19:31:47.834883,4.70880861528822
17602,2020-08-31 19:31:48.119794,4.70880861528822
17603,2020-08-31 19:31:48.448819,4.70880861528822
17604,2020-08-31 19:31:48.781273,4.70880861528822
17605,2020-08-31 19:31:49.125783,4.70880861528822
17606,2020-08-31 19:31:49.485134,4.70880861528822
17607,2020-08-31 19:31:49.818954,4.70880861528822
17608,2020-08-31 19:31:50.130207,4.81148496952463
17609,2020-08-31 19:31:50.471195,4.81148496952463
17610,2020-08-31 19:31:50.849299,4.81148496952463
17611,2020-08-31 19:31:51.203258,4.81148496952463
17612,2020-08-31 19:31:51.444082,4.81148496952463
17613,2020-08-31 19:31:51.697741,4.81148496952463
17614,2020-08-31 19:31:52.067874,4.81148496952463
17615,2020-08-31 19:31:52.378311,4.81148496952463
17616,2020-08-31 19:31:52.658880,4.91413657783571
17617,2020-08-31 19:31:52.974291,4.91413657783571
17618,2020-08-31 19:31:53.287367,4.91413657783571
17619,2020-08-31 19:31:53.648598,4.91413657783571
17620,2020-08-31 19:31:54.001811,4.91413657783571
17621,2020-08-31 19:31:54.348781,4.91413657783571
17622,2020-08-31 19:31:54.649141,4.91413657783571
17623,2020-08-31 19:31:54.935473,4.91413657783571
17624,2020-08-31 19:31:55.196652,4.91413657783571
17625,2020-08-31 19:31:55.471783,4.91413657783571
17626,2020-08-31 19:31:55.725205,4.91413657783571
17627,2020-08-31 19:31:56.138422,5.00010263884788
17628,2020-08-31 19:31:56.468321,5.00010263884788
17629,2020-08-31 19:31:56.788020,5.00010263884788
17630,2020-08-31 19:31:57.124586,5.00010263884788
17631,2020-08-31 19:31:57.444158,5.00010263884788
17632,2020-08-31 19:31:57.792123,5.00010263884788
17633,2020-08-31 19:31:58.036140,5.00010263884788
17634,2020-08-31 19:31:58.435353,5.00010263884788
17635,2020-08-31 19:31:58.835218,5.00010263884788
17636,2020-08-31 19:31:59.145394,4.98880926612563
17637,2020-08-31 19:31:59.418417,4.98880926612563
17638,2020-08-31 19:31:59.710243,4.98880926612563
17639,2020-08-31 19:32:00.014319,4.98880926612563
17640,2020-08-31 19:32:00.364202,4.98880926612563
17641,2020-08-31 19:32:00.607466,4.98880926612563
17642,2020-08-31 19:32:00.870725,4.98880926612563
17643,2020-08-31 19:32:01.155480,4.98880926612563
17644,2020-08-31 19:32:01.401052,4.98880926612563
17645,2020-08-31 19:32:01.756555,4.98880926612563
17646,2020-08-31 19:32:01.974825,4.88920004198968
17647,2020-08-31 19:32:02.313753,4.88920004198968
17648,2020-08-31 19:32:02.670324,4.88920004198968
17649,2020-08-31 19:32:02.939645,4.88920004198968
17650,2020-08-31 19:32:03.301079,4.88920004198968
17651,2020-08-31 19:32:03.643329,4.88920004198968
17652,2020-08-31 19:32:04.048507,4.88920004198968
17653,2020-08-31 19:32:04.389046,4.78992630060135
17654,2020-08-31 19:32:04.781274,4.78992630060135
17655,2020-08-31 19:32:05.113107,4.78992630060135
17656,2020-08-31 19:32:05.407944,4.78992630060135
17657,2020-08-31 19:32:05.759186,4.78992630060135
17658,2020-08-31 19:32:06.042294,4.78992630060135
17659,2020-08-31 19:32:06.373972,4.78992630060135
17660,2020-08-31 19:32:06.666030,4.78992630060135
17661,2020-08-31 19:32:06.979732,4.78992630060135
17662,2020-08-31 19:32:07.316964,4.69098370886634
17663,2020-08-31 19:32:07.688353,4.69098370886634
17664,2020-08-31 19:32:07.999613,4.69098370886634
17665,2020-08-31 19:32:08.335803,4.69098370886634
17666,2020-08-31 19:32:08.623336,4.69098370886634
17667,2020-08-31 19:32:08.867605,4.69098370886634
17668,2020-08-31 19:32:09.204021,4.69098370886634
17669,2020-08-31 19:32:09.565369,4.69098370886634
17670,2020-08-31 19:32:09.840102,4.69098370886634
17671,2020-08-31 19:32:10.231045,4.59236807954193
17672,2020-08-31 19:32:10.545267,4.59236807954193
17673,2020-08-31 19:32:10.896349,4.59236807954193
17674,2020-08-31 19:32:11.236159,4.59236807954193
17675,2020-08-31 19:32:11.457080,4.59236807954193
17676,2020-08-31 19:32:11.773787,4.59236807954193
17677,2020-08-31 19:32:12.092337,4.59236807954193
17678,2020-08-31 19:32:12.395564,4.59236807954193
17679,2020-08-31 19:32:12.732185,4.59236807954193
17680,2020-08-31 19:32:13.036003,4.49407536099368
17681,2020-08-31 19:32:13.392852,4.49407536099368
17682,2020-08-31 19:32:13.784862,4.49407536099368
17683,2020-08-31 19:32:14.116205,4.49407536099368
17684,2020-08-31 19:32:14.420153,4.49407536099368
17685,2020-08-31 19:32:14.685583,4.49407536099368
17686,2020-08-31 19:32:15.004457,4.49407536099368
17687,2020-08-31 19:32:15.368857,4.49407536099368
17688,2020-08-31 19:32:15.649020,4.49407536099368
17689,2020-08-31 19:32:16.000048,4.39610162821791
17690,2020-08-31 19:32:16.311165,4.39610162821791
17691,2020-08-31 19:32:16.630133,4.39610162821791
17692,2020-08-31 19:32:16.940176,4.39610162821791
17693,2020-08-31 19:32:17.284354,4.39610162821791
17694,2020-08-31 19:32:17.584786,4.39610162821791
17695,2020-08-31 19:32:17.902781,4.39610162821791
17696,2020-08-31 19:32:18.172078,4.39610162821791
17697,2020-08-31 19:32:18.605316,4.39610162821791
17698,2020-08-31 19:32:18.948164,4.39610162821791
17699,2020-08-31 19:32:19.239236,4.29844307490376
17700,2020-08-31 19:32:19.532330,4.29844307490376
17701,2020-08-31 19:32:19.860557,4.29844307490376
17702,2020-08-31 19:32:20.200803,4.29844307490376
17703,2020-08-31 19:32:20.452035,4.29844307490376
17704,2020-08-31 19:32:20.779550,4.29844307490376
17705,2020-08-31 19:32:21.060264,4.29844307490376
17706,2020-08-31 19:32:21.384479,4.29844307490376
17707,2020-08-31 19:32:21.742565,4.20109600636128
17708,2020-08-31 19:32:22.080993,4.20109600636128
17709,2020-08-31 19:32:22.480658,4.20109600636128
17710,2020-08-31 19:32:22.793002,4.20109600636128
17711,2020-08-31 19:32:23.074386,4.20109600636128
17712,2020-08-31 19:32:23.499457,4.20109600636128
17713,2020-08-31 19:32:23.842693,4.20109600636128
17714,2020-08-31 19:32:24.070185,4.20109600636128
17715,2020-08-31 19:32:24.486203,4.10405683318004
17716,2020-08-31 19:32:24.776808,4.10405683318004
17717,2020-08-31 19:32:25.005616,4.10405683318004
17718,2020-08-31 19:32:25.287324,4.10405683318004
17719,2020-08-31 19:32:25.586659,4.10405683318004
17720,2020-08-31 19:32:25.939385,4.10405683318004
17721,2020-08-31 19:32:26.295671,4.10405683318004
17722,2020-08-31 19:32:26.643913,4.10405683318004
17723,2020-08-31 19:32:26.994045,4.10405683318004
17724,2020-08-31 19:32:27.286920,4.10405683318004
17725,2020-08-31 19:32:27.638033,4.00732206551021
17726,2020-08-31 19:32:27.990734,4.00732206551021
17727,2020-08-31 19:32:28.370811,4.00732206551021
17728,2020-08-31 19:32:28.680098,4.00732206551021
17729,2020-08-31 19:32:29.037237,4.00732206551021
17730,2020-08-31 19:32:29.379712,4.00732206551021
17731,2020-08-31 19:32:29.651997,4.00732206551021
17732,2020-08-31 19:32:30.031087,4.00732206551021
17733,2020-08-31 19:32:30.354563,4.00732206551021
17734,2020-08-31 19:32:30.720132,3.91088830787916
17735,2020-08-31 19:32:31.038741,3.91088830787916
17736,2020-08-31 19:32:31.416654,3.91088830787916
17737,2020-08-31 19:32:31.780595,3.91088830787916
17738,2020-08-31 19:32:32.098805,3.91088830787916
17739,2020-08-31 19:32:32.423864,3.91088830787916
17740,2020-08-31 19:32:32.747298,3.91088830787916
17741,2020-08-31 19:32:33.034628,3.91088830787916
17742,2020-08-31 19:32:33.400453,3.91088830787916
17743,2020-08-31 19:32:33.700107,3.8036498498152
17744,2020-08-31 19:32:34.034496,3.8036498498152
17745,2020-08-31 19:32:34.345520,3.8036498498152
17746,2020-08-31 19:32:34.640339,3.8036498498152
17747,2020-08-31 19:32:34.992995,3.8036498498152
17748,2020-08-31 19:32:35.286107,3.8036498498152
17749,2020-08-31 19:32:35.540216,3.8036498498152
17750,2020-08-31 19:32:35.838980,3.8036498498152
17751,2020-08-31 19:32:36.131874,3.8036498498152
17752,2020-08-31 19:32:36.391242,3.8036498498152
17753,2020-08-31 19:32:36.803067,3.69672105900311
17754,2020-08-31 19:32:37.142852,3.69672105900311
17755,2020-08-31 19:32:37.390777,3.69672105900311
17756,2020-08-31 19:32:37.649017,3.69672105900311
17757,2020-08-31 19:32:37.991760,3.69672105900311
17758,2020-08-31 19:32:38.403893,3.69672105900311
17759,2020-08-31 19:32:38.696662,3.69672105900311
17760,2020-08-31 19:32:38.954425,3.69672105900311
17761,2020-08-31 19:32:39.197636,3.69672105900311
17762,2020-08-31 19:32:39.479873,3.59009889813288
17763,2020-08-31 19:32:39.725945,3.59009889813288
17764,2020-08-31 19:32:40.084057,3.59009889813288
17765,2020-08-31 19:32:40.400497,3.59009889813288
17766,2020-08-31 19:32:40.714468,3.59009889813288
17767,2020-08-31 19:32:40.980821,3.59009889813288
17768,2020-08-31 19:32:41.256742,3.59009889813288
17769,2020-08-31 19:32:41.654931,3.59009889813288
17770,2020-08-31 19:32:42.000919,3.59009889813288
17771,2020-08-31 19:32:42.362128,3.59009889813288
17772,2020-08-31 19:32:42.639479,3.48378040446059
17773,2020-08-31 19:32:42.951706,3.48378040446059
17774,2020-08-31 19:32:43.273221,3.48378040446059
17775,2020-08-31 19:32:43.526529,3.48378040446059
17776,2020-08-31 19:32:43.888888,3.48378040446059
17777,2020-08-31 19:32:44.221414,3.48378040446059
17778,2020-08-31 19:32:44.496248,3.48378040446059
17779,2020-08-31 19:32:44.809189,3.48378040446059
17780,2020-08-31 19:32:45.182263,3.48378040446059
17781,2020-08-31 19:32:45.528736,3.48378040446059
17782,2020-08-31 19:32:45.916249,3.37776268675523
17783,2020-08-31 19:32:46.178958,3.37776268675523
17784,2020-08-31 19:32:46.518184,3.37776268675523
17785,2020-08-31 19:32:46.891918,3.37776268675523
17786,2020-08-31 19:32:47.292292,3.37776268675523
17787,2020-08-31 19:32:47.601794,3.37776268675523
17788,2020-08-31 19:32:47.987440,3.37776268675523
17789,2020-08-31 19:32:48.255520,3.37776268675523
17790,2020-08-31 19:32:48.524837,3.37776268675523
17791,2020-08-31 19:32:48.879021,3.27204292248024
17792,2020-08-31 19:32:49.197042,3.27204292248024
17793,2020-08-31 19:32:49.557286,3.27204292248024
17794,2020-08-31 19:32:49.884423,3.27204292248024
17795,2020-08-31 19:32:50.184415,3.27204292248024
17796,2020-08-31 19:32:50.449147,3.27204292248024
17797,2020-08-31 19:32:50.786920,3.27204292248024
17798,2020-08-31 19:32:51.090588,3.27204292248024
17799,2020-08-31 19:32:51.336563,3.27204292248024
17800,2020-08-31 19:32:51.689941,3.16661835518636
17801,2020-08-31 19:32:52.001094,3.16661835518636
17802,2020-08-31 19:32:52.267212,3.16661835518636
17803,2020-08-31 19:32:52.584919,3.16661835518636
17804,2020-08-31 19:32:52.894327,3.16661835518636
17805,2020-08-31 19:32:53.248990,3.16661835518636
17806,2020-08-31 19:32:53.571171,3.16661835518636
17807,2020-08-31 19:32:53.896368,3.16661835518636
17808,2020-08-31 19:32:54.241879,3.16661835518636
17809,2020-08-31 19:32:54.577159,3.06148629209592
17810,2020-08-31 19:32:54.798793,3.06148629209592
17811,2020-08-31 19:32:55.086255,3.06148629209592
17812,2020-08-31 19:32:55.441901,3.06148629209592
17813,2020-08-31 19:32:55.732751,3.06148629209592
17814,2020-08-31 19:32:56.076865,3.06148629209592
17815,2020-08-31 19:32:56.355594,3.06148629209592
17816,2020-08-31 19:32:56.651091,3.06148629209592
17817,2020-08-31 19:32:56.974047,2.95664410186112
17818,2020-08-31 19:32:57.223791,2.95664410186112
17819,2020-08-31 19:32:57.567992,2.95664410186112
17820,2020-08-31 19:32:57.910352,2.95664410186112
17821,2020-08-31 19:32:58.204383,2.95664410186112
17822,2020-08-31 19:32:58.570998,2.95664410186112
17823,2020-08-31 19:32:58.906651,2.95664410186112
17824,2020-08-31 19:32:59.221719,2.95664410186112
17825,2020-08-31 19:32:59.438688,2.85208921248127
17826,2020-08-31 19:32:59.749488,2.85208921248127
17827,2020-08-31 19:33:00.124660,2.85208921248127
17828,2020-08-31 19:33:00.509895,2.85208921248127
17829,2020-08-31 19:33:00.753193,2.85208921248127
17830,2020-08-31 19:33:01.118590,2.85208921248127
17831,2020-08-31 19:33:01.476050,2.85208921248127
17832,2020-08-31 19:33:01.810851,2.85208921248127
17833,2020-08-31 19:33:02.063896,2.85208921248127
17834,2020-08-31 19:33:02.322883,2.7478191093662
17835,2020-08-31 19:33:02.595180,2.7478191093662
17836,2020-08-31 19:33:02.876896,2.7478191093662
17837,2020-08-31 19:33:03.186867,2.7478191093662
17838,2020-08-31 19:33:03.532160,2.7478191093662
17839,2020-08-31 19:33:03.791785,2.7478191093662
17840,2020-08-31 19:33:04.147882,2.7478191093662
17841,2020-08-31 19:33:04.414207,2.7478191093662
17842,2020-08-31 19:33:04.789724,2.7478191093662
17843,2020-08-31 19:33:05.148306,2.7478191093662
17844,2020-08-31 19:33:05.504693,2.64383133353405
17845,2020-08-31 19:33:05.754723,2.64383133353405
17846,2020-08-31 19:33:06.123581,2.64383133353405
17847,2020-08-31 19:33:06.477438,2.64383133353405
17848,2020-08-31 19:33:06.826087,2.64383133353405
17849,2020-08-31 19:33:07.184529,2.64383133353405
17850,2020-08-31 19:33:07.532543,2.64383133353405
17851,2020-08-31 19:33:07.899409,2.64383133353405
17852,2020-08-31 19:33:08.195597,2.47376021372631
17853,2020-08-31 19:33:08.453483,2.47376021372631
17854,2020-08-31 19:33:08.731706,2.47376021372631
17855,2020-08-31 19:33:09.056003,2.47376021372631
17856,2020-08-31 19:33:09.362614,2.47376021372631
17857,2020-08-31 19:33:09.650649,2.47376021372631
17858,2020-08-31 19:33:09.946416,2.47376021372631
17859,2020-08-31 19:33:10.288441,2.47376021372631
17860,2020-08-31 19:33:10.601301,2.47376021372631
17861,2020-08-31 19:33:11.060863,2.30406514616737
17862,2020-08-31 19:33:11.469628,2.30406514616737
17863,2020-08-31 19:33:11.725531,2.30406514616737
17864,2020-08-31 19:33:11.979971,2.30406514616737
17865,2020-08-31 19:33:12.277495,2.30406514616737
17866,2020-08-31 19:33:12.526998,2.30406514616737
17867,2020-08-31 19:33:12.798082,2.30406514616737
17868,2020-08-31 19:33:13.086742,2.30406514616737
17869,2020-08-31 19:33:13.386082,2.30406514616737
17870,2020-08-31 19:33:13.740963,2.30406514616737
17871,2020-08-31 19:33:14.012194,2.30406514616737
17872,2020-08-31 19:33:14.349976,2.13474479838585
17873,2020-08-31 19:33:14.703435,2.13474479838585
17874,2020-08-31 19:33:15.022578,2.13474479838585
17875,2020-08-31 19:33:15.349509,2.13474479838585
17876,2020-08-31 19:33:15.666481,2.13474479838585
17877,2020-08-31 19:33:15.999530,2.13474479838585
17878,2020-08-31 19:33:16.339499,2.13474479838585
17879,2020-08-31 19:33:16.718666,2.13474479838585
17880,2020-08-31 19:33:17.058884,2.13781722849357
17881,2020-08-31 19:33:17.306434,2.13781722849357
17882,2020-08-31 19:33:17.679991,2.13781722849357
17883,2020-08-31 19:33:18.003271,2.13781722849357
17884,2020-08-31 19:33:18.322701,2.13781722849357
17885,2020-08-31 19:33:18.631978,2.13781722849357
17886,2020-08-31 19:33:18.924048,2.13781722849357
17887,2020-08-31 19:33:19.277391,2.13781722849357
17888,2020-08-31 19:33:19.630626,2.13781722849357
17889,2020-08-31 19:33:19.962565,2.1409242938356
17890,2020-08-31 19:33:20.254721,2.1409242938356
17891,2020-08-31 19:33:20.526163,2.1409242938356
17892,2020-08-31 19:33:20.803950,2.1409242938356
17893,2020-08-31 19:33:21.123773,2.1409242938356
17894,2020-08-31 19:33:21.415847,2.1409242938356
17895,2020-08-31 19:33:21.751500,2.1409242938356
17896,2020-08-31 19:33:22.053631,2.1409242938356
17897,2020-08-31 19:33:22.368200,2.1409242938356
17898,2020-08-31 19:33:22.726961,2.1409242938356
17899,2020-08-31 19:33:23.119484,2.14406579608401
17900,2020-08-31 19:33:23.497490,2.14406579608401
17901,2020-08-31 19:33:23.745048,2.14406579608401
17902,2020-08-31 19:33:24.160564,2.14406579608401
17903,2020-08-31 19:33:24.462377,2.14406579608401
17904,2020-08-31 19:33:24.727586,2.14406579608401
17905,2020-08-31 19:33:25.000606,2.14406579608401
17906,2020-08-31 19:33:25.335304,2.14406579608401
17907,2020-08-31 19:33:25.635018,2.14724153792513
17908,2020-08-31 19:33:25.956945,2.14724153792513
17909,2020-08-31 19:33:26.219142,2.14724153792513
17910,2020-08-31 19:33:26.486102,2.14724153792513
17911,2020-08-31 19:33:26.826827,2.14724153792513
17912,2020-08-31 19:33:27.172032,2.14724153792513
17913,2020-08-31 19:33:27.433089,2.14724153792513
17914,2020-08-31 19:33:27.759791,2.14724153792513
17915,2020-08-31 19:33:28.057624,2.14724153792513
17916,2020-08-31 19:33:28.355789,2.15045132300013
17917,2020-08-31 19:33:28.705667,2.15045132300013
17918,2020-08-31 19:33:28.995876,2.15045132300013
17919,2020-08-31 19:33:29.218472,2.15045132300013
17920,2020-08-31 19:33:29.501122,2.15045132300013
17921,2020-08-31 19:33:29.801949,2.15045132300013
17922,2020-08-31 19:33:30.252660,2.15045132300013
17923,2020-08-31 19:33:30.492104,2.15045132300013
17924,2020-08-31 19:33:30.768654,2.15045132300013
17925,2020-08-31 19:33:31.187390,2.15369495588236
17926,2020-08-31 19:33:31.531077,2.15369495588236
17927,2020-08-31 19:33:31.820557,2.15369495588236
17928,2020-08-31 19:33:32.180369,2.15369495588236
17929,2020-08-31 19:33:32.469844,2.15369495588236
17930,2020-08-31 19:33:32.818547,2.15369495588236
17931,2020-08-31 19:33:33.143262,2.15369495588236
17932,2020-08-31 19:33:33.489946,2.15369495588236
17933,2020-08-31 19:33:33.816949,2.15697224206431
17934,2020-08-31 19:33:34.122236,2.15697224206431
17935,2020-08-31 19:33:34.381298,2.15697224206431
17936,2020-08-31 19:33:34.660520,2.15697224206431
17937,2020-08-31 19:33:34.994161,2.15697224206431
17938,2020-08-31 19:33:35.338260,2.15697224206431
17939,2020-08-31 19:33:35.688463,2.15697224206431
17940,2020-08-31 19:33:36.003418,2.15697224206431
17941,2020-08-31 19:33:36.307363,2.16028298794869
17942,2020-08-31 19:33:36.635897,2.16028298794869
17943,2020-08-31 19:33:37.020954,2.16028298794869
17944,2020-08-31 19:33:37.360985,2.16028298794869
17945,2020-08-31 19:33:37.679493,2.16028298794869
17946,2020-08-31 19:33:38.052532,2.16028298794869
17947,2020-08-31 19:33:38.392281,2.16028298794869
17948,2020-08-31 19:33:38.745416,2.16028298794869
17949,2020-08-31 19:33:39.001303,2.16028298794869
17950,2020-08-31 19:33:39.339973,2.1636270008415
17951,2020-08-31 19:33:39.661562,2.1636270008415
17952,2020-08-31 19:33:39.945026,2.1636270008415
17953,2020-08-31 19:33:40.319888,2.1636270008415
17954,2020-08-31 19:33:40.695854,2.1636270008415
17955,2020-08-31 19:33:41.034918,2.1636270008415
17956,2020-08-31 19:33:41.377769,2.1636270008415
17957,2020-08-31 19:33:41.656895,2.1636270008415
17958,2020-08-31 19:33:41.988234,2.17443891187276
17959,2020-08-31 19:33:42.271470,2.17443891187276
17960,2020-08-31 19:33:42.627794,2.17443891187276
17961,2020-08-31 19:33:42.916941,2.17443891187276
17962,2020-08-31 19:33:43.282443,2.17443891187276
17963,2020-08-31 19:33:43.544422,2.17443891187276
17964,2020-08-31 19:33:43.855576,2.17443891187276
17965,2020-08-31 19:33:44.205079,2.17443891187276
17966,2020-08-31 19:33:44.591298,2.18525533606608
17967,2020-08-31 19:33:44.981033,2.18525533606608
17968,2020-08-31 19:33:45.278716,2.18525533606608
17969,2020-08-31 19:33:45.649897,2.18525533606608
17970,2020-08-31 19:33:45.951320,2.18525533606608
17971,2020-08-31 19:33:46.276253,2.18525533606608
17972,2020-08-31 19:33:46.506546,2.18525533606608
17973,2020-08-31 19:33:46.795504,2.18525533606608
17974,2020-08-31 19:33:47.189441,2.18803499070981
17975,2020-08-31 19:33:47.422242,2.18803499070981
17976,2020-08-31 19:33:47.813118,2.18803499070981
17977,2020-08-31 19:33:48.064405,2.18803499070981
17978,2020-08-31 19:33:48.399413,2.18803499070981
17979,2020-08-31 19:33:48.730788,2.18803499070981
17980,2020-08-31 19:33:48.987248,2.18803499070981
17981,2020-08-31 19:33:49.278259,2.18803499070981
17982,2020-08-31 19:33:49.586065,2.18803499070981
17983,2020-08-31 19:33:49.833925,2.18803499070981
17984,2020-08-31 19:33:50.143170,2.18803499070981
17985,2020-08-31 19:33:50.442989,2.18803499070981
17986,2020-08-31 19:33:50.686143,2.18803499070981
17987,2020-08-31 19:33:51.059730,2.19083734839009
17988,2020-08-31 19:33:51.385953,2.19083734839009
17989,2020-08-31 19:33:51.751137,2.19083734839009
17990,2020-08-31 19:33:52.050545,2.19083734839009
17991,2020-08-31 19:33:52.383256,2.19083734839009
17992,2020-08-31 19:33:52.649304,2.19083734839009
17993,2020-08-31 19:33:52.898986,2.19083734839009
17994,2020-08-31 19:33:53.254993,2.19083734839009
17995,2020-08-31 19:33:53.533097,2.19366227932434
17996,2020-08-31 19:33:53.832399,2.19366227932434
17997,2020-08-31 19:33:54.173350,2.19366227932434
17998,2020-08-31 19:33:54.554867,2.19366227932434
17999,2020-08-31 19:33:54.955905,2.19366227932434
18000,2020-08-31 19:33:55.339254,2.19366227932434
18001,2020-08-31 19:33:55.705720,2.19366227932434
18002,2020-08-31 19:33:56.073848,2.19366227932434
18003,2020-08-31 19:33:56.367487,2.19366227932434
18004,2020-08-31 19:33:56.688269,2.19650965424943
18005,2020-08-31 19:33:56.965219,2.19650965424943
18006,2020-08-31 19:33:57.320808,2.19650965424943
18007,2020-08-31 19:33:57.579938,2.19650965424943
18008,2020-08-31 19:33:57.898069,2.19650965424943
18009,2020-08-31 19:33:58.236744,2.19650965424943
18010,2020-08-31 19:33:58.553078,2.19650965424943
18011,2020-08-31 19:33:58.828262,2.19650965424943
18012,2020-08-31 19:33:59.141264,2.19650965424943
18013,2020-08-31 19:33:59.446169,2.19650965424943
18014,2020-08-31 19:33:59.840340,2.19937934442621
18015,2020-08-31 19:34:00.140745,2.19937934442621
18016,2020-08-31 19:34:00.393854,2.19937934442621
18017,2020-08-31 19:34:00.676730,2.19937934442621
18018,2020-08-31 19:34:00.998108,2.19937934442621
18019,2020-08-31 19:34:01.290369,2.19937934442621
18020,2020-08-31 19:34:01.621518,2.19937934442621
18021,2020-08-31 19:34:01.968686,2.19937934442621
18022,2020-08-31 19:34:02.406241,2.20227122165052
18023,2020-08-31 19:34:02.729095,2.20227122165052
18024,2020-08-31 19:34:03.033555,2.20227122165052
18025,2020-08-31 19:34:03.321908,2.20227122165052
18026,2020-08-31 19:34:03.650364,2.20227122165052
18027,2020-08-31 19:34:03.970525,2.20227122165052
18028,2020-08-31 19:34:04.401471,2.20227122165052
18029,2020-08-31 19:34:04.703043,2.20227122165052
18030,2020-08-31 19:34:04.976562,2.20227122165052
18031,2020-08-31 19:34:05.242201,2.20518515825714
18032,2020-08-31 19:34:05.598756,2.20518515825714
18033,2020-08-31 19:34:05.927943,2.20518515825714
18034,2020-08-31 19:34:06.256187,2.20518515825714
18035,2020-08-31 19:34:06.564787,2.20518515825714
18036,2020-08-31 19:34:06.852508,2.20518515825714
18037,2020-08-31 19:34:07.163869,2.20518515825714
18038,2020-08-31 19:34:07.454807,2.20518515825714
18039,2020-08-31 19:34:07.781037,2.20518515825714
18040,2020-08-31 19:34:08.104701,2.20812102628616
18041,2020-08-31 19:34:08.431663,2.20812102628616
18042,2020-08-31 19:34:08.717238,2.20812102628616
18043,2020-08-31 19:34:09.000235,2.20812102628616
18044,2020-08-31 19:34:09.347242,2.20812102628616
18045,2020-08-31 19:34:09.730640,2.20812102628616
18046,2020-08-31 19:34:10.025269,2.20812102628616
18047,2020-08-31 19:34:10.308721,2.20812102628616
18048,2020-08-31 19:34:10.652502,2.20812102628616
18049,2020-08-31 19:34:10.968124,2.21107869802037
18050,2020-08-31 19:34:11.207559,2.21107869802037
18051,2020-08-31 19:34:11.483072,2.21107869802037
18052,2020-08-31 19:34:11.811469,2.21107869802037
18053,2020-08-31 19:34:12.168917,2.21107869802037
18054,2020-08-31 19:34:12.500911,2.21107869802037
18055,2020-08-31 19:34:12.783125,2.21107869802037
18056,2020-08-31 19:34:13.096616,2.21107869802037
18057,2020-08-31 19:34:13.500131,2.21107869802037
18058,2020-08-31 19:34:13.784529,2.21107869802037
18059,2020-08-31 19:34:14.088206,2.21405804630683
18060,2020-08-31 19:34:14.459161,2.21405804630683
18061,2020-08-31 19:34:14.784605,2.21405804630683
18062,2020-08-31 19:34:15.115333,2.21405804630683
18063,2020-08-31 19:34:15.422671,2.21405804630683
18064,2020-08-31 19:34:15.784915,2.21405804630683
18065,2020-08-31 19:34:16.169972,2.21405804630683
18066,2020-08-31 19:34:16.473638,2.21405804630683
18067,2020-08-31 19:34:16.814249,2.20434377435959
18068,2020-08-31 19:34:17.097040,2.20434377435959
18069,2020-08-31 19:34:17.418705,2.20434377435959
18070,2020-08-31 19:34:17.724325,2.20434377435959
18071,2020-08-31 19:34:18.071356,2.20434377435959
18072,2020-08-31 19:34:18.343723,2.20434377435959
18073,2020-08-31 19:34:18.706343,2.20434377435959
18074,2020-08-31 19:34:19.059419,2.20434377435959
18075,2020-08-31 19:34:19.400260,2.19470849458534
18076,2020-08-31 19:34:19.731367,2.19470849458534
18077,2020-08-31 19:34:19.997660,2.19470849458534
18078,2020-08-31 19:34:20.311798,2.19470849458534
18079,2020-08-31 19:34:20.616251,2.19470849458534
18080,2020-08-31 19:34:20.909872,2.19470849458534
18081,2020-08-31 19:34:21.250132,2.19470849458534
18082,2020-08-31 19:34:21.561218,2.19470849458534
18083,2020-08-31 19:34:21.836164,2.18515179161248
18084,2020-08-31 19:34:22.128913,2.18515179161248
18085,2020-08-31 19:34:22.399478,2.18515179161248
18086,2020-08-31 19:34:22.751815,2.18515179161248
18087,2020-08-31 19:34:23.018954,2.18515179161248
18088,2020-08-31 19:34:23.303488,2.18515179161248
18089,2020-08-31 19:34:23.534162,2.18515179161248
18090,2020-08-31 19:34:23.776312,2.18515179161248
18091,2020-08-31 19:34:24.100336,2.18515179161248
18092,2020-08-31 19:34:24.439062,2.18515179161248
18093,2020-08-31 19:34:24.721460,2.18515179161248
18094,2020-08-31 19:34:25.052306,2.17567325108868
18095,2020-08-31 19:34:25.372814,2.17567325108868
18096,2020-08-31 19:34:25.687535,2.17567325108868
18097,2020-08-31 19:34:26.049292,2.17567325108868
18098,2020-08-31 19:34:26.353651,2.17567325108868
18099,2020-08-31 19:34:26.612117,2.17567325108868
18100,2020-08-31 19:34:26.965280,2.17567325108868
18101,2020-08-31 19:34:27.362598,2.17567325108868
18102,2020-08-31 19:34:27.649419,2.17567325108868
18103,2020-08-31 19:34:27.941661,2.1669518512537
18104,2020-08-31 19:34:28.295017,2.1669518512537
18105,2020-08-31 19:34:28.581554,2.1669518512537
18106,2020-08-31 19:34:28.921312,2.1669518512537
18107,2020-08-31 19:34:29.274584,2.1669518512537
18108,2020-08-31 19:34:29.664302,2.1669518512537
18109,2020-08-31 19:34:30.006853,2.1669518512537
18110,2020-08-31 19:34:30.320878,2.1669518512537
18111,2020-08-31 19:34:30.608628,2.1669518512537
18112,2020-08-31 19:34:30.901852,2.15831873223398
18113,2020-08-31 19:34:31.191914,2.15831873223398
18114,2020-08-31 19:34:31.453528,2.15831873223398
18115,2020-08-31 19:34:31.810860,2.15831873223398
18116,2020-08-31 19:34:32.151181,2.15831873223398
18117,2020-08-31 19:34:32.426031,2.15831873223398
18118,2020-08-31 19:34:32.679809,2.15831873223398
18119,2020-08-31 19:34:33.076187,2.15831873223398
18120,2020-08-31 19:34:33.379282,2.15831873223398
18121,2020-08-31 19:34:33.718682,2.15831873223398
18122,2020-08-31 19:34:34.028410,2.14977333939159
18123,2020-08-31 19:34:34.351916,2.14977333939159
18124,2020-08-31 19:34:34.685103,2.14977333939159
18125,2020-08-31 19:34:35.016741,2.14977333939159
18126,2020-08-31 19:34:35.342843,2.14977333939159
18127,2020-08-31 19:34:35.664362,2.14977333939159
18128,2020-08-31 19:34:36.012252,2.14977333939159
18129,2020-08-31 19:34:36.311880,2.14977333939159
18130,2020-08-31 19:34:36.703317,2.14131512101682
18131,2020-08-31 19:34:37.002883,2.14131512101682
18132,2020-08-31 19:34:37.304687,2.14131512101682
18133,2020-08-31 19:34:37.632449,2.14131512101682
18134,2020-08-31 19:34:37.900379,2.14131512101682
18135,2020-08-31 19:34:38.190066,2.14131512101682
18136,2020-08-31 19:34:38.436659,2.14131512101682
18137,2020-08-31 19:34:38.816287,2.14131512101682
18138,2020-08-31 19:34:39.130400,2.14131512101682
18139,2020-08-31 19:34:39.445991,2.14131512101682
18140,2020-08-31 19:34:39.723469,2.13294352829953
18141,2020-08-31 19:34:40.052798,2.13294352829953
18142,2020-08-31 19:34:40.361295,2.13294352829953
18143,2020-08-31 19:34:40.698010,2.13294352829953
18144,2020-08-31 19:34:40.994672,2.13294352829953
18145,2020-08-31 19:34:41.308676,2.13294352829953
18146,2020-08-31 19:34:41.565126,2.13294352829953
18147,2020-08-31 19:34:41.889694,2.13294352829953
18148,2020-08-31 19:34:42.219961,2.13294352829953
18149,2020-08-31 19:34:42.481439,2.13294352829953
18150,2020-08-31 19:34:42.806140,2.13294352829953
18151,2020-08-31 19:34:43.049145,2.12465801530695
18152,2020-08-31 19:34:43.334563,2.12465801530695
18153,2020-08-31 19:34:43.682246,2.12465801530695
18154,2020-08-31 19:34:43.982262,2.12465801530695
18155,2020-08-31 19:34:44.363922,2.12465801530695
18156,2020-08-31 19:34:44.671049,2.12465801530695
18157,2020-08-31 19:34:45.029724,2.12465801530695
18158,2020-08-31 19:34:45.402997,2.11645803896522
18159,2020-08-31 19:34:45.800109,2.11645803896522
18160,2020-08-31 19:34:46.068467,2.11645803896522
18161,2020-08-31 19:34:46.375044,2.11645803896522
18162,2020-08-31 19:34:46.626837,2.11645803896522
18163,2020-08-31 19:34:46.922648,2.11645803896522
18164,2020-08-31 19:34:47.218960,2.11645803896522
18165,2020-08-31 19:34:47.505169,2.11645803896522
18166,2020-08-31 19:34:47.807628,2.11645803896522
18167,2020-08-31 19:34:48.074194,2.11645803896522
18168,2020-08-31 19:34:48.442306,2.10834305904372
18169,2020-08-31 19:34:48.749454,2.10834305904372
18170,2020-08-31 19:34:49.116787,2.10834305904372
18171,2020-08-31 19:34:49.369686,2.10834305904372
18172,2020-08-31 19:34:49.678492,2.10834305904372
18173,2020-08-31 19:34:49.977924,2.10834305904372
18174,2020-08-31 19:34:50.232552,2.10834305904372
18175,2020-08-31 19:34:50.578282,2.10834305904372
18176,2020-08-31 19:34:50.916697,2.10834305904372
18177,2020-08-31 19:34:51.247083,2.10834305904372
18178,2020-08-31 19:34:51.471884,2.12467894288382
18179,2020-08-31 19:34:51.818601,2.12467894288382
18180,2020-08-31 19:34:52.258606,2.12467894288382
18181,2020-08-31 19:34:52.572186,2.12467894288382
18182,2020-08-31 19:34:52.917792,2.12467894288382
18183,2020-08-31 19:34:53.210532,2.12467894288382
18184,2020-08-31 19:34:53.532407,2.12467894288382
18185,2020-08-31 19:34:53.900350,2.14100756301175
18186,2020-08-31 19:34:54.259038,2.14100756301175
18187,2020-08-31 19:34:54.575160,2.14100756301175
18188,2020-08-31 19:34:54.924073,2.14100756301175
18189,2020-08-31 19:34:55.298274,2.14100756301175
18190,2020-08-31 19:34:55.630684,2.14100756301175
18191,2020-08-31 19:34:55.952497,2.14100756301175
18192,2020-08-31 19:34:56.351235,2.14100756301175
18193,2020-08-31 19:34:56.616838,2.14100756301175
18194,2020-08-31 19:34:56.875175,2.15732896166389
18195,2020-08-31 19:34:57.184228,2.15732896166389
18196,2020-08-31 19:34:57.480448,2.15732896166389
18197,2020-08-31 19:34:57.802627,2.15732896166389
18198,2020-08-31 19:34:58.136969,2.15732896166389
18199,2020-08-31 19:34:58.453489,2.15732896166389
18200,2020-08-31 19:34:58.682383,2.15732896166389
18201,2020-08-31 19:34:59.056963,2.15732896166389
18202,2020-08-31 19:34:59.433306,2.15732896166389
18203,2020-08-31 19:34:59.685588,2.1736431807376
18204,2020-08-31 19:35:00.041268,2.1736431807376
18205,2020-08-31 19:35:00.391671,2.1736431807376
18206,2020-08-31 19:35:00.728632,2.1736431807376
18207,2020-08-31 19:35:01.095929,2.1736431807376
18208,2020-08-31 19:35:01.385815,2.1736431807376
18209,2020-08-31 19:35:01.670862,2.1736431807376
18210,2020-08-31 19:35:02.065847,2.1736431807376
18211,2020-08-31 19:35:02.399760,2.1736431807376
18212,2020-08-31 19:35:02.740443,2.18995026179397
18213,2020-08-31 19:35:02.977150,2.18995026179397
18214,2020-08-31 19:35:03.296568,2.18995026179397
18215,2020-08-31 19:35:03.648533,2.18995026179397
18216,2020-08-31 19:35:03.948279,2.18995026179397
18217,2020-08-31 19:35:04.252773,2.18995026179397
18218,2020-08-31 19:35:04.567212,2.18995026179397
18219,2020-08-31 19:35:04.824117,2.18995026179397
18220,2020-08-31 19:35:05.179090,2.20625024606048
18221,2020-08-31 19:35:05.519313,2.20625024606048
18222,2020-08-31 19:35:05.784585,2.20625024606048
18223,2020-08-31 19:35:06.122278,2.20625024606048
18224,2020-08-31 19:35:06.438479,2.20625024606048
18225,2020-08-31 19:35:06.711002,2.20625024606048
18226,2020-08-31 19:35:06.981574,2.20625024606048
18227,2020-08-31 19:35:07.331182,2.20625024606048
18228,2020-08-31 19:35:07.620012,2.20625024606048
18229,2020-08-31 19:35:07.983345,2.22254317443365
18230,2020-08-31 19:35:08.329504,2.22254317443365
18231,2020-08-31 19:35:08.625351,2.22254317443365
18232,2020-08-31 19:35:09.022037,2.22254317443365
18233,2020-08-31 19:35:09.331270,2.22254317443365
18234,2020-08-31 19:35:09.628692,2.22254317443365
18235,2020-08-31 19:35:09.854637,2.22254317443365
18236,2020-08-31 19:35:10.182123,2.22254317443365
18237,2020-08-31 19:35:10.532812,2.22254317443365
18238,2020-08-31 19:35:10.769565,2.22254317443365
18239,2020-08-31 19:35:11.097610,2.23882908748173
18240,2020-08-31 19:35:11.450271,2.23882908748173
18241,2020-08-31 19:35:11.783683,2.23882908748173
18242,2020-08-31 19:35:12.095937,2.23882908748173
18243,2020-08-31 19:35:12.493774,2.23882908748173
18244,2020-08-31 19:35:12.773971,2.23882908748173
18245,2020-08-31 19:35:13.108486,2.23882908748173
18246,2020-08-31 19:35:13.442046,2.23882908748173
18247,2020-08-31 19:35:13.765990,2.25510802544723
18248,2020-08-31 19:35:14.094026,2.25510802544723
18249,2020-08-31 19:35:14.393681,2.25510802544723
18250,2020-08-31 19:35:14.728743,2.25510802544723
18251,2020-08-31 19:35:15.035596,2.25510802544723
18252,2020-08-31 19:35:15.269575,2.25510802544723
18253,2020-08-31 19:35:15.514801,2.25510802544723
18254,2020-08-31 19:35:15.819509,2.25510802544723
18255,2020-08-31 19:35:16.142800,2.25510802544723
18256,2020-08-31 19:35:16.458557,2.25510802544723
18257,2020-08-31 19:35:16.739770,2.27138002824955
18258,2020-08-31 19:35:17.094701,2.27138002824955
18259,2020-08-31 19:35:17.395636,2.27138002824955
18260,2020-08-31 19:35:17.738627,2.27138002824955
18261,2020-08-31 19:35:18.028890,2.27138002824955
18262,2020-08-31 19:35:18.386320,2.27138002824955
18263,2020-08-31 19:35:18.653606,2.27138002824955
18264,2020-08-31 19:35:18.907392,2.27138002824955
18265,2020-08-31 19:35:19.212895,2.27138002824955
18266,2020-08-31 19:35:19.509123,2.28764513548755
18267,2020-08-31 19:35:19.832669,2.28764513548755
18268,2020-08-31 19:35:20.101127,2.28764513548755
18269,2020-08-31 19:35:20.376520,2.28764513548755
18270,2020-08-31 19:35:20.675539,2.28764513548755
18271,2020-08-31 19:35:21.018570,2.28764513548755
18272,2020-08-31 19:35:21.333482,2.28764513548755
18273,2020-08-31 19:35:21.647090,2.30390338644204
18274,2020-08-31 19:35:22.051106,2.30390338644204
18275,2020-08-31 19:35:22.424222,2.30390338644204
18276,2020-08-31 19:35:22.724937,2.30390338644204
18277,2020-08-31 19:35:23.026703,2.30390338644204
18278,2020-08-31 19:35:23.313392,2.30390338644204
18279,2020-08-31 19:35:23.603825,2.30390338644204
18280,2020-08-31 19:35:23.924477,2.30390338644204
18281,2020-08-31 19:35:24.277336,2.30390338644204
18282,2020-08-31 19:35:24.579811,2.32454014401989
18283,2020-08-31 19:35:24.916097,2.32454014401989
18284,2020-08-31 19:35:25.199668,2.32454014401989
18285,2020-08-31 19:35:25.558730,2.32454014401989
18286,2020-08-31 19:35:25.951594,2.32454014401989
18287,2020-08-31 19:35:26.297543,2.32454014401989
18288,2020-08-31 19:35:26.633292,2.32454014401989
18289,2020-08-31 19:35:27.029004,2.32454014401989
18290,2020-08-31 19:35:27.466481,2.34515929457099
18291,2020-08-31 19:35:27.705653,2.34515929457099
18292,2020-08-31 19:35:27.990853,2.34515929457099
18293,2020-08-31 19:35:28.318154,2.34515929457099
18294,2020-08-31 19:35:28.557943,2.34515929457099
18295,2020-08-31 19:35:28.873340,2.34515929457099
18296,2020-08-31 19:35:29.133268,2.34515929457099
18297,2020-08-31 19:35:29.443614,2.34515929457099
18298,2020-08-31 19:35:29.704954,2.34515929457099
18299,2020-08-31 19:35:29.988998,2.36576094459689
18300,2020-08-31 19:35:30.234731,2.36576094459689
18301,2020-08-31 19:35:30.603914,2.36576094459689
18302,2020-08-31 19:35:30.904980,2.36576094459689
18303,2020-08-31 19:35:31.288918,2.36576094459689
18304,2020-08-31 19:35:31.561104,2.36576094459689
18305,2020-08-31 19:35:31.912769,2.36576094459689
18306,2020-08-31 19:35:32.216681,2.36576094459689
18307,2020-08-31 19:35:32.527452,2.38634519979834
18308,2020-08-31 19:35:32.886324,2.38634519979834
18309,2020-08-31 19:35:33.112501,2.38634519979834
18310,2020-08-31 19:35:33.403999,2.38634519979834
18311,2020-08-31 19:35:33.736208,2.38634519979834
18312,2020-08-31 19:35:33.962415,2.38634519979834
18313,2020-08-31 19:35:34.376320,2.38634519979834
18314,2020-08-31 19:35:34.707519,2.38634519979834
18315,2020-08-31 19:35:35.084592,2.38634519979834
18316,2020-08-31 19:35:35.337906,2.40691216508203
18317,2020-08-31 19:35:35.610859,2.40691216508203
18318,2020-08-31 19:35:35.967169,2.40691216508203
18319,2020-08-31 19:35:36.289630,2.40691216508203
18320,2020-08-31 19:35:36.541964,2.40691216508203
18321,2020-08-31 19:35:36.853897,2.40691216508203
18322,2020-08-31 19:35:37.207624,2.40691216508203
18323,2020-08-31 19:35:37.482442,2.40691216508203
18324,2020-08-31 19:35:37.774960,2.4274619445673
18325,2020-08-31 19:35:38.124579,2.4274619445673
18326,2020-08-31 19:35:38.521324,2.4274619445673
18327,2020-08-31 19:35:38.836889,2.4274619445673
18328,2020-08-31 19:35:39.216061,2.4274619445673
18329,2020-08-31 19:35:39.534826,2.4274619445673
18330,2020-08-31 19:35:39.862089,2.4274619445673
18331,2020-08-31 19:35:40.173882,2.4274619445673
18332,2020-08-31 19:35:40.540946,2.44799464159271
18333,2020-08-31 19:35:40.837877,2.44799464159271
18334,2020-08-31 19:35:41.148342,2.44799464159271
18335,2020-08-31 19:35:41.400343,2.44799464159271
18336,2020-08-31 19:35:41.721297,2.44799464159271
18337,2020-08-31 19:35:42.022222,2.44799464159271
18338,2020-08-31 19:35:42.283595,2.44799464159271
18339,2020-08-31 19:35:42.569171,2.44799464159271
18340,2020-08-31 19:35:42.895141,2.44799464159271
18341,2020-08-31 19:35:43.233184,2.46344981516394
18342,2020-08-31 19:35:43.546711,2.46344981516394
18343,2020-08-31 19:35:43.868903,2.46344981516394
18344,2020-08-31 19:35:44.205268,2.46344981516394
18345,2020-08-31 19:35:44.550497,2.46344981516394
18346,2020-08-31 19:35:44.881923,2.46344981516394
18347,2020-08-31 19:35:45.216263,2.46344981516394
18348,2020-08-31 19:35:45.534452,2.46344981516394
18349,2020-08-31 19:35:45.874156,2.47271142379877
18350,2020-08-31 19:35:46.132855,2.47271142379877
18351,2020-08-31 19:35:46.474206,2.47271142379877
18352,2020-08-31 19:35:46.730298,2.47271142379877
18353,2020-08-31 19:35:47.043883,2.47271142379877
18354,2020-08-31 19:35:47.413731,2.47271142379877
18355,2020-08-31 19:35:47.757790,2.47271142379877
18356,2020-08-31 19:35:48.159140,2.47271142379877
18357,2020-08-31 19:35:48.411972,2.51024956236451
18358,2020-08-31 19:35:48.763172,2.51024956236451
18359,2020-08-31 19:35:49.136148,2.51024956236451
18360,2020-08-31 19:35:49.493188,2.51024956236451
18361,2020-08-31 19:35:49.797689,2.51024956236451
18362,2020-08-31 19:35:50.109456,2.51024956236451
18363,2020-08-31 19:35:50.455808,2.51024956236451
18364,2020-08-31 19:35:50.786542,2.51024956236451
18365,2020-08-31 19:35:51.126587,2.51024956236451
18366,2020-08-31 19:35:51.490628,2.5477515568258
18367,2020-08-31 19:35:51.821403,2.5477515568258
18368,2020-08-31 19:35:52.127591,2.5477515568258
18369,2020-08-31 19:35:52.417949,2.5477515568258
18370,2020-08-31 19:35:52.678318,2.5477515568258
18371,2020-08-31 19:35:52.980797,2.5477515568258
18372,2020-08-31 19:35:53.227596,2.5477515568258
18373,2020-08-31 19:35:53.479264,2.5477515568258
18374,2020-08-31 19:35:53.771224,2.5477515568258
18375,2020-08-31 19:35:54.081333,2.5477515568258
18376,2020-08-31 19:35:54.412417,2.5852174874701
18377,2020-08-31 19:35:54.743857,2.5852174874701
18378,2020-08-31 19:35:55.082783,2.5852174874701
18379,2020-08-31 19:35:55.421423,2.5852174874701
18380,2020-08-31 19:35:55.692089,2.5852174874701
18381,2020-08-31 19:35:55.967643,2.5852174874701
18382,2020-08-31 19:35:56.258173,2.5852174874701
18383,2020-08-31 19:35:56.611640,2.5852174874701
18384,2020-08-31 19:35:56.926952,2.5852174874701
18385,2020-08-31 19:35:57.251971,2.62264743402189
18386,2020-08-31 19:35:57.591437,2.62264743402189
18387,2020-08-31 19:35:57.952711,2.62264743402189
18388,2020-08-31 19:35:58.280425,2.62264743402189
18389,2020-08-31 19:35:58.566331,2.62264743402189
18390,2020-08-31 19:35:58.813442,2.62264743402189
18391,2020-08-31 19:35:59.227450,2.62264743402189
18392,2020-08-31 19:35:59.523974,2.62264743402189
18393,2020-08-31 19:35:59.885400,2.62264743402189
18394,2020-08-31 19:36:00.231781,2.68567751115721
18395,2020-08-31 19:36:00.563178,2.68567751115721
18396,2020-08-31 19:36:00.925915,2.68567751115721
18397,2020-08-31 19:36:01.289501,2.68567751115721
18398,2020-08-31 19:36:01.649356,2.68567751115721
18399,2020-08-31 19:36:01.954682,2.68567751115721
18400,2020-08-31 19:36:02.267782,2.68567751115721
18401,2020-08-31 19:36:02.562258,2.68567751115721
18402,2020-08-31 19:36:02.902200,2.68567751115721
18403,2020-08-31 19:36:03.129033,2.74862796017675
18404,2020-08-31 19:36:03.449490,2.74862796017675
18405,2020-08-31 19:36:03.731607,2.74862796017675
18406,2020-08-31 19:36:04.060165,2.74862796017675
18407,2020-08-31 19:36:04.379162,2.74862796017675
18408,2020-08-31 19:36:04.694253,2.74862796017675
18409,2020-08-31 19:36:05.011109,2.81149896244233
18410,2020-08-31 19:36:05.321250,2.81149896244233
18411,2020-08-31 19:36:05.672115,2.81149896244233
18412,2020-08-31 19:36:05.958470,2.81149896244233
18413,2020-08-31 19:36:06.284444,2.81149896244233
18414,2020-08-31 19:36:06.621242,2.81149896244233
18415,2020-08-31 19:36:06.865358,2.81149896244233
18416,2020-08-31 19:36:07.263273,2.87429069765008
18417,2020-08-31 19:36:07.540340,2.87429069765008
18418,2020-08-31 19:36:07.793438,2.87429069765008
18419,2020-08-31 19:36:08.122173,2.87429069765008
18420,2020-08-31 19:36:08.485230,2.87429069765008
18421,2020-08-31 19:36:08.721259,2.87429069765008
18422,2020-08-31 19:36:09.033586,2.87429069765008
18423,2020-08-31 19:36:09.299857,2.87429069765008
18424,2020-08-31 19:36:09.648825,2.87429069765008
18425,2020-08-31 19:36:09.891944,2.87429069765008
18426,2020-08-31 19:36:10.247410,2.93700334387125
18427,2020-08-31 19:36:10.562472,2.93700334387125
18428,2020-08-31 19:36:10.832461,2.93700334387125
18429,2020-08-31 19:36:11.104691,2.93700334387125
18430,2020-08-31 19:36:11.439626,2.93700334387125
18431,2020-08-31 19:36:11.699815,2.93700334387125
18432,2020-08-31 19:36:12.026601,2.93700334387125
18433,2020-08-31 19:36:12.356394,2.93700334387125
18434,2020-08-31 19:36:12.727889,2.99963707759153
18435,2020-08-31 19:36:13.069983,2.99963707759153
18436,2020-08-31 19:36:13.458281,2.99963707759153
18437,2020-08-31 19:36:13.716717,2.99963707759153
18438,2020-08-31 19:36:14.080869,2.99963707759153
18439,2020-08-31 19:36:14.416672,2.99963707759153
18440,2020-08-31 19:36:14.754294,2.99963707759153
18441,2020-08-31 19:36:15.038564,2.99963707759153
18442,2020-08-31 19:36:15.334525,2.99963707759153
18443,2020-08-31 19:36:15.656016,3.06219207374895
18444,2020-08-31 19:36:16.000509,3.06219207374895
18445,2020-08-31 19:36:16.264626,3.06219207374895
18446,2020-08-31 19:36:16.614813,3.06219207374895
18447,2020-08-31 19:36:16.910023,3.06219207374895
18448,2020-08-31 19:36:17.276004,3.06219207374895
18449,2020-08-31 19:36:17.571624,3.06219207374895
18450,2020-08-31 19:36:17.929505,3.06219207374895
18451,2020-08-31 19:36:18.331085,3.12466850577047
18452,2020-08-31 19:36:18.648950,3.12466850577047
18453,2020-08-31 19:36:18.971166,3.12466850577047
18454,2020-08-31 19:36:19.229345,3.12466850577047
18455,2020-08-31 19:36:19.578432,3.12466850577047
18456,2020-08-31 19:36:19.848437,3.12466850577047
18457,2020-08-31 19:36:20.095811,3.12466850577047
18458,2020-08-31 19:36:20.479894,3.12466850577047
18459,2020-08-31 19:36:20.799886,3.12466850577047
18460,2020-08-31 19:36:21.112049,3.18706654560729
18461,2020-08-31 19:36:21.390396,3.18706654560729
18462,2020-08-31 19:36:21.753574,3.18706654560729
18463,2020-08-31 19:36:22.118727,3.18706654560729
18464,2020-08-31 19:36:22.477431,3.18706654560729
18465,2020-08-31 19:36:22.861222,3.18706654560729
18466,2020-08-31 19:36:23.160445,3.18706654560729
18467,2020-08-31 19:36:23.383281,3.18706654560729
18468,2020-08-31 19:36:23.703860,3.18706654560729
18469,2020-08-31 19:36:23.988662,3.18706654560729
18470,2020-08-31 19:36:24.372551,3.24938636376888
18471,2020-08-31 19:36:24.673926,3.24938636376888
18472,2020-08-31 19:36:25.007992,3.24938636376888
18473,2020-08-31 19:36:25.348294,3.24938636376888
18474,2020-08-31 19:36:25.651610,3.24938636376888
18475,2020-08-31 19:36:26.015189,3.24938636376888
18476,2020-08-31 19:36:26.338564,3.24938636376888
18477,2020-08-31 19:36:26.584598,3.24938636376888
18478,2020-08-31 19:36:26.863543,3.24938636376888
18479,2020-08-31 19:36:27.229880,3.31162812935587
18480,2020-08-31 19:36:27.495050,3.31162812935587
18481,2020-08-31 19:36:27.805128,3.31162812935587
18482,2020-08-31 19:36:28.179882,3.31162812935587
18483,2020-08-31 19:36:28.566263,3.31162812935587
18484,2020-08-31 19:36:28.816335,3.31162812935587
18485,2020-08-31 19:36:29.068310,3.31162812935587
18486,2020-08-31 19:36:29.367428,3.31162812935587
18487,2020-08-31 19:36:29.703509,3.31162812935587
18488,2020-08-31 19:36:29.943109,3.31162812935587
18489,2020-08-31 19:36:30.286663,3.31162812935587
18490,2020-08-31 19:36:30.622959,3.37379201009186
18491,2020-08-31 19:36:30.980505,3.37379201009186
18492,2020-08-31 19:36:31.262763,3.37379201009186
18493,2020-08-31 19:36:31.549019,3.37379201009186
18494,2020-08-31 19:36:31.840237,3.37379201009186
18495,2020-08-31 19:36:32.170092,3.37379201009186
18496,2020-08-31 19:36:32.453304,3.37379201009186
18497,2020-08-31 19:36:32.789654,3.37379201009186
18498,2020-08-31 19:36:33.130548,3.43046037079726
