iteration,timestamp,T7
18499,2020-08-31 19:36:33.553929,3.43046037079726
18500,2020-08-31 19:36:33.918111,3.43046037079726
18501,2020-08-31 19:36:34.283140,3.43046037079726
18502,2020-08-31 19:36:34.588084,3.43046037079726
18503,2020-08-31 19:36:34.891888,3.43046037079726
18504,2020-08-31 19:36:35.185469,3.43046037079726
18505,2020-08-31 19:36:35.519844,3.43046037079726
18506,2020-08-31 19:36:35.762065,3.43046037079726
18507,2020-08-31 19:36:36.068141,3.48706179442301
18508,2020-08-31 19:36:36.421359,3.48706179442301
18509,2020-08-31 19:36:36.759474,3.48706179442301
18510,2020-08-31 19:36:37.055601,3.48706179442301
18511,2020-08-31 19:36:37.425330,3.48706179442301
18512,2020-08-31 19:36:37.818045,3.48706179442301
18513,2020-08-31 19:36:38.082408,3.48706179442301
18514,2020-08-31 19:36:38.380733,3.48706179442301
18515,2020-08-31 19:36:38.716818,3.54359642337627
18516,2020-08-31 19:36:39.041877,3.54359642337627
18517,2020-08-31 19:36:39.390968,3.54359642337627
18518,2020-08-31 19:36:39.725604,3.54359642337627
18519,2020-08-31 19:36:40.076087,3.54359642337627
18520,2020-08-31 19:36:40.402363,3.54359642337627
18521,2020-08-31 19:36:40.755961,3.60006439901696
18522,2020-08-31 19:36:41.133012,3.60006439901696
18523,2020-08-31 19:36:41.453332,3.60006439901696
18524,2020-08-31 19:36:41.725370,3.60006439901696
18525,2020-08-31 19:36:42.051806,3.60006439901696
18526,2020-08-31 19:36:42.439808,3.60006439901696
18527,2020-08-31 19:36:42.711593,3.60006439901696
18528,2020-08-31 19:36:43.059166,3.60006439901696
18529,2020-08-31 19:36:43.339692,3.60006439901696
18530,2020-08-31 19:36:43.783174,3.65646586167807
18531,2020-08-31 19:36:44.132234,3.65646586167807
18532,2020-08-31 19:36:44.475748,3.65646586167807
18533,2020-08-31 19:36:44.853004,3.65646586167807
18534,2020-08-31 19:36:45.161180,3.65646586167807
18535,2020-08-31 19:36:45.493190,3.65646586167807
18536,2020-08-31 19:36:45.828665,3.65646586167807
18537,2020-08-31 19:36:46.171184,3.65646586167807
18538,2020-08-31 19:36:46.412695,3.71280095068548
18539,2020-08-31 19:36:46.654167,3.71280095068548
18540,2020-08-31 19:36:47.004875,3.71280095068548
18541,2020-08-31 19:36:47.269049,3.71280095068548
18542,2020-08-31 19:36:47.533262,3.71280095068548
18543,2020-08-31 19:36:47.801426,3.71280095068548
18544,2020-08-31 19:36:48.107035,3.71280095068548
18545,2020-08-31 19:36:48.392069,3.71280095068548
18546,2020-08-31 19:36:48.639172,3.71280095068548
18547,2020-08-31 19:36:48.848953,3.71280095068548
18548,2020-08-31 19:36:49.164933,3.71280095068548
18549,2020-08-31 19:36:49.461051,3.769069804377
18550,2020-08-31 19:36:49.824350,3.769069804377
18551,2020-08-31 19:36:50.216787,3.769069804377
18552,2020-08-31 19:36:50.594765,3.769069804377
18553,2020-08-31 19:36:50.878360,3.769069804377
18554,2020-08-31 19:36:51.260524,3.769069804377
18555,2020-08-31 19:36:51.603315,3.769069804377
18556,2020-08-31 19:36:51.815293,3.769069804377
18557,2020-08-31 19:36:52.083365,3.82527256012109
18558,2020-08-31 19:36:52.407551,3.82527256012109
18559,2020-08-31 19:36:52.648292,3.82527256012109
18560,2020-08-31 19:36:52.946476,3.82527256012109
18561,2020-08-31 19:36:53.226983,3.82527256012109
18562,2020-08-31 19:36:53.532978,3.82527256012109
18563,2020-08-31 19:36:53.860066,3.82527256012109
18564,2020-08-31 19:36:54.208280,3.82527256012109
18565,2020-08-31 19:36:54.611321,3.82527256012109
18566,2020-08-31 19:36:54.953075,3.82527256012109
18567,2020-08-31 19:36:55.265711,3.88140935433488
18568,2020-08-31 19:36:55.594868,3.88140935433488
18569,2020-08-31 19:36:55.928324,3.88140935433488
18570,2020-08-31 19:36:56.323189,3.88140935433488
18571,2020-08-31 19:36:56.662793,3.88140935433488
18572,2020-08-31 19:36:57.008337,3.88140935433488
18573,2020-08-31 19:36:57.257429,3.88140935433488
18574,2020-08-31 19:36:57.595806,3.88140935433488
18575,2020-08-31 19:36:57.930533,3.93748032250171
18576,2020-08-31 19:36:58.194814,3.93748032250171
18577,2020-08-31 19:36:58.509704,3.93748032250171
18578,2020-08-31 19:36:58.875660,3.93748032250171
18579,2020-08-31 19:36:59.164332,3.93748032250171
18580,2020-08-31 19:36:59.499481,3.93748032250171
18581,2020-08-31 19:36:59.859802,3.93748032250171
18582,2020-08-31 19:37:00.220992,3.93748032250171
18583,2020-08-31 19:37:00.565530,3.93748032250171
18584,2020-08-31 19:37:00.901326,3.99348559918829
18585,2020-08-31 19:37:01.223465,3.99348559918829
18586,2020-08-31 19:37:01.575350,3.99348559918829
18587,2020-08-31 19:37:01.992562,3.99348559918829
18588,2020-08-31 19:37:02.315424,3.99348559918829
18589,2020-08-31 19:37:02.562700,3.99348559918829
18590,2020-08-31 19:37:02.808132,3.99348559918829
18591,2020-08-31 19:37:03.153180,4.0494253180612
18592,2020-08-31 19:37:03.486448,4.0494253180612
18593,2020-08-31 19:37:03.765209,4.0494253180612
18594,2020-08-31 19:37:04.104468,4.0494253180612
18595,2020-08-31 19:37:04.404209,4.0494253180612
18596,2020-08-31 19:37:04.775864,4.0494253180612
18597,2020-08-31 19:37:05.187138,4.0494253180612
18598,2020-08-31 19:37:05.443673,4.0494253180612
18599,2020-08-31 19:37:05.704214,4.0494253180612
18600,2020-08-31 19:37:06.063873,4.13924507856025
18601,2020-08-31 19:37:06.401176,4.13924507856025
18602,2020-08-31 19:37:06.753099,4.13924507856025
18603,2020-08-31 19:37:07.113974,4.13924507856025
18604,2020-08-31 19:37:07.440090,4.13924507856025
18605,2020-08-31 19:37:07.759135,4.13924507856025
18606,2020-08-31 19:37:08.102668,4.13924507856025
18607,2020-08-31 19:37:08.443813,4.13924507856025
18608,2020-08-31 19:37:08.750574,4.13924507856025
18609,2020-08-31 19:37:09.074289,4.22894527165056
18610,2020-08-31 19:37:09.373329,4.22894527165056
18611,2020-08-31 19:37:09.701997,4.22894527165056
18612,2020-08-31 19:37:09.966206,4.22894527165056
18613,2020-08-31 19:37:10.236651,4.22894527165056
18614,2020-08-31 19:37:10.567952,4.22894527165056
18615,2020-08-31 19:37:10.855263,4.22894527165056
18616,2020-08-31 19:37:11.194971,4.22894527165056
18617,2020-08-31 19:37:11.569767,4.22894527165056
18618,2020-08-31 19:37:11.860963,4.22894527165056
18619,2020-08-31 19:37:12.192561,4.31852611331395
18620,2020-08-31 19:37:12.484607,4.31852611331395
18621,2020-08-31 19:37:12.730364,4.31852611331395
18622,2020-08-31 19:37:13.010251,4.31852611331395
18623,2020-08-31 19:37:13.305347,4.31852611331395
18624,2020-08-31 19:37:13.583779,4.31852611331395
18625,2020-08-31 19:37:13.867879,4.31852611331395
18626,2020-08-31 19:37:14.226099,4.31852611331395
18627,2020-08-31 19:37:14.493632,4.31852611331395
18628,2020-08-31 19:37:14.786803,4.31852611331395
18629,2020-08-31 19:37:15.140285,4.31852611331395
18630,2020-08-31 19:37:15.426128,4.4079878175808
18631,2020-08-31 19:37:15.778033,4.4079878175808
18632,2020-08-31 19:37:16.158577,4.4079878175808
18633,2020-08-31 19:37:16.474941,4.4079878175808
18634,2020-08-31 19:37:16.759931,4.4079878175808
18635,2020-08-31 19:37:17.036430,4.4079878175808
18636,2020-08-31 19:37:17.373196,4.4079878175808
18637,2020-08-31 19:37:17.711029,4.4079878175808
18638,2020-08-31 19:37:18.007050,4.4079878175808
18639,2020-08-31 19:37:18.355255,4.49733059658509
18640,2020-08-31 19:37:18.706040,4.49733059658509
18641,2020-08-31 19:37:18.933897,4.49733059658509
18642,2020-08-31 19:37:19.318201,4.49733059658509
18643,2020-08-31 19:37:19.613263,4.49733059658509
18644,2020-08-31 19:37:19.878548,4.49733059658509
18645,2020-08-31 19:37:20.132814,4.49733059658509
18646,2020-08-31 19:37:20.481675,4.49733059658509
18647,2020-08-31 19:37:20.800553,4.49733059658509
18648,2020-08-31 19:37:21.129032,4.49733059658509
18649,2020-08-31 19:37:21.460336,4.49733059658509
18650,2020-08-31 19:37:21.750667,4.58655466061711
18651,2020-08-31 19:37:22.104031,4.58655466061711
18652,2020-08-31 19:37:22.455982,4.58655466061711
18653,2020-08-31 19:37:22.738142,4.58655466061711
18654,2020-08-31 19:37:23.066882,4.58655466061711
18655,2020-08-31 19:37:23.388836,4.58655466061711
18656,2020-08-31 19:37:23.795915,4.58655466061711
18657,2020-08-31 19:37:24.051988,4.58655466061711
18658,2020-08-31 19:37:24.373983,4.58655466061711
18659,2020-08-31 19:37:24.718298,4.67566021817419
18660,2020-08-31 19:37:25.086624,4.67566021817419
18661,2020-08-31 19:37:25.464177,4.67566021817419
18662,2020-08-31 19:37:25.784203,4.67566021817419
18663,2020-08-31 19:37:26.118650,4.67566021817419
18664,2020-08-31 19:37:26.399328,4.67566021817419
18665,2020-08-31 19:37:26.722800,4.67566021817419
18666,2020-08-31 19:37:27.031073,4.67566021817419
18667,2020-08-31 19:37:27.349838,4.76464747600932
18668,2020-08-31 19:37:27.675256,4.76464747600932
18669,2020-08-31 19:37:27.973955,4.76464747600932
18670,2020-08-31 19:37:28.318316,4.76464747600932
18671,2020-08-31 19:37:28.665055,4.76464747600932
18672,2020-08-31 19:37:29.002458,4.76464747600932
18673,2020-08-31 19:37:29.359970,4.76464747600932
18674,2020-08-31 19:37:29.619714,4.76464747600932
18675,2020-08-31 19:37:29.925522,4.76464747600932
18676,2020-08-31 19:37:30.228092,4.85351663917804
18677,2020-08-31 19:37:30.599883,4.85351663917804
18678,2020-08-31 19:37:30.846476,4.85351663917804
18679,2020-08-31 19:37:31.142513,4.85351663917804
18680,2020-08-31 19:37:31.465727,4.85351663917804
18681,2020-08-31 19:37:31.731881,4.85351663917804
18682,2020-08-31 19:37:32.072209,4.85351663917804
18683,2020-08-31 19:37:32.338802,4.85351663917804
18684,2020-08-31 19:37:32.635988,4.85351663917804
18685,2020-08-31 19:37:33.023732,4.85351663917804
18686,2020-08-31 19:37:33.316580,4.94226791108339
18687,2020-08-31 19:37:33.609328,4.94226791108339
18688,2020-08-31 19:37:33.962274,4.94226791108339
18689,2020-08-31 19:37:34.252698,4.94226791108339
18690,2020-08-31 19:37:34.618549,4.94226791108339
18691,2020-08-31 19:37:34.934414,4.94226791108339
18692,2020-08-31 19:37:35.292748,4.94226791108339
18693,2020-08-31 19:37:35.619431,4.94226791108339
18694,2020-08-31 19:37:35.892995,4.94226791108339
18695,2020-08-31 19:37:36.183212,4.94226791108339
18696,2020-08-31 19:37:36.517177,4.94226791108339
18697,2020-08-31 19:37:36.801593,4.94226791108339
18698,2020-08-31 19:37:37.115883,5.00017518494148
18699,2020-08-31 19:37:37.399395,5.00017518494148
18700,2020-08-31 19:37:37.684464,5.00017518494148
18701,2020-08-31 19:37:37.983121,5.00017518494148
18702,2020-08-31 19:37:38.371073,5.00017518494148
18703,2020-08-31 19:37:38.724583,5.00017518494148
18704,2020-08-31 19:37:38.997703,5.00017518494148
18705,2020-08-31 19:37:39.272724,5.00017518494148
18706,2020-08-31 19:37:39.592289,5.00017518494148
18707,2020-08-31 19:37:39.907411,5.00017518494148
18708,2020-08-31 19:37:40.204778,4.96479484197182
18709,2020-08-31 19:37:40.554506,4.96479484197182
18710,2020-08-31 19:37:40.805823,4.96479484197182
18711,2020-08-31 19:37:41.126836,4.96479484197182
18712,2020-08-31 19:37:41.423124,4.96479484197182
18713,2020-08-31 19:37:41.717560,4.96479484197182
18714,2020-08-31 19:37:42.047592,4.96479484197182
18715,2020-08-31 19:37:42.405871,4.96479484197182
18716,2020-08-31 19:37:42.758546,4.96479484197182
18717,2020-08-31 19:37:43.065310,4.86285355109669
18718,2020-08-31 19:37:43.392255,4.86285355109669
18719,2020-08-31 19:37:43.719673,4.86285355109669
18720,2020-08-31 19:37:44.071836,4.86285355109669
18721,2020-08-31 19:37:44.374040,4.86285355109669
18722,2020-08-31 19:37:44.683911,4.86285355109669
18723,2020-08-31 19:37:44.998607,4.86285355109669
18724,2020-08-31 19:37:45.352551,4.86285355109669
18725,2020-08-31 19:37:45.671365,4.86285355109669
18726,2020-08-31 19:37:46.006629,4.82724339208832
18727,2020-08-31 19:37:46.368621,4.82724339208832
18728,2020-08-31 19:37:46.693531,4.82724339208832
18729,2020-08-31 19:37:46.997103,4.82724339208832
18730,2020-08-31 19:37:47.362389,4.82724339208832
18731,2020-08-31 19:37:47.700579,4.82724339208832
18732,2020-08-31 19:37:48.091945,4.82724339208832
18733,2020-08-31 19:37:48.378336,4.82724339208832
18734,2020-08-31 19:37:48.761829,4.82724339208832
18735,2020-08-31 19:37:49.051769,4.82724339208832
18736,2020-08-31 19:37:49.280076,4.74805581733699
18737,2020-08-31 19:37:49.612207,4.74805581733699
18738,2020-08-31 19:37:49.946457,4.74805581733699
18739,2020-08-31 19:37:50.202544,4.74805581733699
18740,2020-08-31 19:37:50.486816,4.74805581733699
18741,2020-08-31 19:37:50.843750,4.74805581733699
18742,2020-08-31 19:37:51.179210,4.74805581733699
18743,2020-08-31 19:37:51.476711,4.74805581733699
18744,2020-08-31 19:37:51.772576,4.74805581733699
18745,2020-08-31 19:37:52.112039,4.74805581733699
18746,2020-08-31 19:37:52.468839,4.74805581733699
18747,2020-08-31 19:37:52.832491,4.74805581733699
18748,2020-08-31 19:37:53.088538,4.74805581733699
18749,2020-08-31 19:37:53.340192,4.74805581733699
18750,2020-08-31 19:37:53.695442,4.74805581733699
18751,2020-08-31 19:37:53.987360,4.74805581733699
18752,2020-08-31 19:37:54.334520,4.74805581733699
18753,2020-08-31 19:37:54.724563,4.74805581733699
18754,2020-08-31 19:37:55.125690,4.74805581733699
18755,2020-08-31 19:37:55.445026,4.74805581733699
18756,2020-08-31 19:37:55.799469,4.74805581733699
18757,2020-08-31 19:37:56.080961,4.74805581733699
18758,2020-08-31 19:37:56.356984,4.63352807497125
18759,2020-08-31 19:37:56.622315,4.63352807497125
18760,2020-08-31 19:37:56.964691,4.63352807497125
18761,2020-08-31 19:37:57.357021,4.63352807497125
18762,2020-08-31 19:37:57.633311,4.63352807497125
18763,2020-08-31 19:37:57.962294,4.63352807497125
18764,2020-08-31 19:37:58.318397,4.63352807497125
18765,2020-08-31 19:37:58.661786,4.63352807497125
18766,2020-08-31 19:37:59.017510,4.63352807497125
18767,2020-08-31 19:37:59.380602,4.51934077487356
18768,2020-08-31 19:37:59.696977,4.51934077487356
18769,2020-08-31 19:38:00.012678,4.51934077487356
18770,2020-08-31 19:38:00.332690,4.51934077487356
18771,2020-08-31 19:38:00.714372,4.51934077487356
18772,2020-08-31 19:38:01.065850,4.51934077487356
18773,2020-08-31 19:38:01.454140,4.51934077487356
18774,2020-08-31 19:38:01.725101,4.51934077487356
18775,2020-08-31 19:38:02.057724,4.51934077487356
18776,2020-08-31 19:38:02.431982,4.40549027616474
18777,2020-08-31 19:38:02.745342,4.40549027616474
18778,2020-08-31 19:38:03.011294,4.40549027616474
18779,2020-08-31 19:38:03.332140,4.40549027616474
18780,2020-08-31 19:38:03.678017,4.40549027616474
18781,2020-08-31 19:38:03.972438,4.40549027616474
18782,2020-08-31 19:38:04.240024,4.40549027616474
18783,2020-08-31 19:38:04.617609,4.40549027616474
18784,2020-08-31 19:38:04.916098,4.2919730428936
18785,2020-08-31 19:38:05.198555,4.2919730428936
18786,2020-08-31 19:38:05.531017,4.2919730428936
18787,2020-08-31 19:38:05.783899,4.2919730428936
18788,2020-08-31 19:38:06.112601,4.2919730428936
18789,2020-08-31 19:38:06.380323,4.2919730428936
18790,2020-08-31 19:38:06.709911,4.2919730428936
18791,2020-08-31 19:38:07.029195,4.2919730428936
18792,2020-08-31 19:38:07.378658,4.17878563825217
18793,2020-08-31 19:38:07.664936,4.17878563825217
18794,2020-08-31 19:38:08.002496,4.17878563825217
18795,2020-08-31 19:38:08.314921,4.17878563825217
18796,2020-08-31 19:38:08.640338,4.17878563825217
18797,2020-08-31 19:38:08.886434,4.17878563825217
18798,2020-08-31 19:38:09.209893,4.17878563825217
18799,2020-08-31 19:38:09.496420,4.17878563825217
18800,2020-08-31 19:38:09.785313,4.17878563825217
18801,2020-08-31 19:38:10.083376,4.17878563825217
18802,2020-08-31 19:38:10.330947,4.06592471937797
18803,2020-08-31 19:38:10.693291,4.06592471937797
18804,2020-08-31 19:38:11.039296,4.06592471937797
18805,2020-08-31 19:38:11.414391,4.06592471937797
18806,2020-08-31 19:38:11.695995,4.06592471937797
18807,2020-08-31 19:38:11.980375,4.06592471937797
18808,2020-08-31 19:38:12.239216,4.06592471937797
18809,2020-08-31 19:38:12.476576,3.95338703265953
18810,2020-08-31 19:38:12.840383,3.95338703265953
18811,2020-08-31 19:38:13.166827,3.95338703265953
18812,2020-08-31 19:38:13.445916,3.95338703265953
18813,2020-08-31 19:38:13.800900,3.95338703265953
18814,2020-08-31 19:38:14.128833,3.95338703265953
18815,2020-08-31 19:38:14.563358,3.95338703265953
18816,2020-08-31 19:38:14.896160,3.95338703265953
18817,2020-08-31 19:38:15.167627,3.95338703265953
18818,2020-08-31 19:38:15.461231,3.8411694094773
18819,2020-08-31 19:38:15.877867,3.8411694094773
18820,2020-08-31 19:38:16.224878,3.8411694094773
18821,2020-08-31 19:38:16.474288,3.8411694094773
18822,2020-08-31 19:38:16.818204,3.8411694094773
18823,2020-08-31 19:38:17.157084,3.8411694094773
18824,2020-08-31 19:38:17.480607,3.8411694094773
18825,2020-08-31 19:38:17.792882,3.8411694094773
18826,2020-08-31 19:38:18.099814,3.8411694094773
18827,2020-08-31 19:38:18.408563,3.8411694094773
18828,2020-08-31 19:38:18.700574,3.72926876232469
18829,2020-08-31 19:38:18.953287,3.72926876232469
18830,2020-08-31 19:38:19.220957,3.72926876232469
18831,2020-08-31 19:38:19.525370,3.72926876232469
18832,2020-08-31 19:38:19.859943,3.72926876232469
18833,2020-08-31 19:38:20.212180,3.72926876232469
18834,2020-08-31 19:38:20.502569,3.72926876232469
18835,2020-08-31 19:38:20.824231,3.72926876232469
18836,2020-08-31 19:38:21.109142,3.72926876232469
18837,2020-08-31 19:38:21.452367,3.6176820812632
18838,2020-08-31 19:38:21.706215,3.6176820812632
18839,2020-08-31 19:38:22.017277,3.6176820812632
18840,2020-08-31 19:38:22.332667,3.6176820812632
18841,2020-08-31 19:38:22.668795,3.6176820812632
18842,2020-08-31 19:38:22.992916,3.6176820812632
18843,2020-08-31 19:38:23.332709,3.6176820812632
18844,2020-08-31 19:38:23.608920,3.6176820812632
18845,2020-08-31 19:38:23.889962,3.6176820812632
18846,2020-08-31 19:38:24.147927,3.6176820812632
18847,2020-08-31 19:38:24.561576,3.50640643067327
18848,2020-08-31 19:38:24.870443,3.50640643067327
18849,2020-08-31 19:38:25.223259,3.50640643067327
18850,2020-08-31 19:38:25.600382,3.50640643067327
18851,2020-08-31 19:38:25.903758,3.50640643067327
18852,2020-08-31 19:38:26.228927,3.50640643067327
18853,2020-08-31 19:38:26.513237,3.50640643067327
18854,2020-08-31 19:38:26.863348,3.50640643067327
18855,2020-08-31 19:38:27.148894,3.50640643067327
18856,2020-08-31 19:38:27.463513,3.39571026452002
18857,2020-08-31 19:38:27.783001,3.39571026452002
18858,2020-08-31 19:38:28.128977,3.39571026452002
18859,2020-08-31 19:38:28.429455,3.39571026452002
18860,2020-08-31 19:38:28.682936,3.39571026452002
18861,2020-08-31 19:38:29.015220,3.39571026452002
18862,2020-08-31 19:38:29.360481,3.39571026452002
18863,2020-08-31 19:38:29.613888,3.39571026452002
18864,2020-08-31 19:38:29.924105,3.39571026452002
18865,2020-08-31 19:38:30.196462,3.28531908794761
18866,2020-08-31 19:38:30.553574,3.28531908794761
18867,2020-08-31 19:38:30.895911,3.28531908794761
18868,2020-08-31 19:38:31.150665,3.28531908794761
18869,2020-08-31 19:38:31.474353,3.28531908794761
18870,2020-08-31 19:38:31.760867,3.28531908794761
18871,2020-08-31 19:38:32.124596,3.28531908794761
18872,2020-08-31 19:38:32.391298,3.28531908794761
18873,2020-08-31 19:38:32.650028,3.28531908794761
18874,2020-08-31 19:38:32.938627,3.28531908794761
18875,2020-08-31 19:38:33.240399,3.17523016907647
18876,2020-08-31 19:38:33.545346,3.17523016907647
18877,2020-08-31 19:38:33.886214,3.17523016907647
18878,2020-08-31 19:38:34.110411,3.17523016907647
18879,2020-08-31 19:38:34.367600,3.17523016907647
18880,2020-08-31 19:38:34.682798,3.17523016907647
18881,2020-08-31 19:38:35.031245,3.17523016907647
18882,2020-08-31 19:38:35.386961,3.17523016907647
18883,2020-08-31 19:38:35.648217,3.17523016907647
18884,2020-08-31 19:38:35.976964,3.17523016907647
18885,2020-08-31 19:38:36.327675,3.06544083974629
18886,2020-08-31 19:38:36.628533,3.06544083974629
18887,2020-08-31 19:38:36.952789,3.06544083974629
18888,2020-08-31 19:38:37.234567,3.06544083974629
18889,2020-08-31 19:38:37.580922,3.06544083974629
18890,2020-08-31 19:38:37.896864,3.06544083974629
18891,2020-08-31 19:38:38.183628,3.06544083974629
18892,2020-08-31 19:38:38.530109,3.06544083974629
18893,2020-08-31 19:38:38.811552,3.06544083974629
18894,2020-08-31 19:38:39.056718,3.06544083974629
18895,2020-08-31 19:38:39.340713,2.95594849334202
18896,2020-08-31 19:38:39.565882,2.95594849334202
18897,2020-08-31 19:38:39.858781,2.95594849334202
18898,2020-08-31 19:38:40.188568,2.95594849334202
18899,2020-08-31 19:38:40.547493,2.95594849334202
18900,2020-08-31 19:38:40.961558,2.95594849334202
18901,2020-08-31 19:38:41.240563,2.95594849334202
18902,2020-08-31 19:38:41.531576,2.95594849334202
18903,2020-08-31 19:38:41.896216,2.84675058278076
18904,2020-08-31 19:38:42.206823,2.84675058278076
18905,2020-08-31 19:38:42.511208,2.84675058278076
18906,2020-08-31 19:38:42.768948,2.84675058278076
18907,2020-08-31 19:38:43.118185,2.84675058278076
18908,2020-08-31 19:38:43.393369,2.84675058278076
18909,2020-08-31 19:38:43.662526,2.84675058278076
18910,2020-08-31 19:38:43.963215,2.84675058278076
18911,2020-08-31 19:38:44.336938,2.84675058278076
18912,2020-08-31 19:38:44.658718,2.84675058278076
18913,2020-08-31 19:38:44.913726,2.84675058278076
18914,2020-08-31 19:38:45.269593,2.73784461864683
18915,2020-08-31 19:38:45.552424,2.73784461864683
18916,2020-08-31 19:38:45.826600,2.73784461864683
18917,2020-08-31 19:38:46.168532,2.73784461864683
18918,2020-08-31 19:38:46.463130,2.73784461864683
18919,2020-08-31 19:38:46.779893,2.73784461864683
18920,2020-08-31 19:38:47.021228,2.73784461864683
18921,2020-08-31 19:38:47.349022,2.73784461864683
18922,2020-08-31 19:38:47.649088,2.73784461864683
18923,2020-08-31 19:38:47.929948,2.73784461864683
18924,2020-08-31 19:38:48.272365,2.62922816746399
18925,2020-08-31 19:38:48.664165,2.62922816746399
18926,2020-08-31 19:38:49.105404,2.62922816746399
18927,2020-08-31 19:38:49.459780,2.62922816746399
18928,2020-08-31 19:38:49.739893,2.62922816746399
18929,2020-08-31 19:38:50.056118,2.62922816746399
18930,2020-08-31 19:38:50.436668,2.62922816746399
18931,2020-08-31 19:38:50.723519,2.62922816746399
18932,2020-08-31 19:38:51.126067,2.62922816746399
18933,2020-08-31 19:38:51.566875,2.52089885009508
18934,2020-08-31 19:38:51.881781,2.52089885009508
18935,2020-08-31 19:38:52.175674,2.52089885009508
18936,2020-08-31 19:38:52.498810,2.52089885009508
18937,2020-08-31 19:38:52.823418,2.52089885009508
18938,2020-08-31 19:38:53.155462,2.52089885009508
18939,2020-08-31 19:38:53.510307,2.52089885009508
18940,2020-08-31 19:38:53.846408,2.52089885009508
18941,2020-08-31 19:38:54.121127,2.52089885009508
18942,2020-08-31 19:38:54.482141,2.52089885009508
18943,2020-08-31 19:38:54.778951,2.52089885009508
18944,2020-08-31 19:38:55.139450,2.41285434026096
18945,2020-08-31 19:38:55.442910,2.41285434026096
18946,2020-08-31 19:38:55.783755,2.41285434026096
18947,2020-08-31 19:38:56.070466,2.41285434026096
18948,2020-08-31 19:38:56.425770,2.41285434026096
18949,2020-08-31 19:38:56.784394,2.41285434026096
18950,2020-08-31 19:38:57.165723,2.41285434026096
18951,2020-08-31 19:38:57.481893,2.41285434026096
18952,2020-08-31 19:38:57.809300,2.41285434026096
18953,2020-08-31 19:38:58.121655,2.41285434026096
18954,2020-08-31 19:38:58.395189,2.30509236317174
18955,2020-08-31 19:38:58.678119,2.30509236317174
18956,2020-08-31 19:38:59.001525,2.30509236317174
18957,2020-08-31 19:38:59.363865,2.30509236317174
18958,2020-08-31 19:38:59.640836,2.30509236317174
18959,2020-08-31 19:39:00.021797,2.30509236317174
18960,2020-08-31 19:39:00.301967,2.30509236317174
18961,2020-08-31 19:39:00.647551,2.30509236317174
18962,2020-08-31 19:39:00.954990,2.19761069426401
18963,2020-08-31 19:39:01.240548,2.19761069426401
18964,2020-08-31 19:39:01.549666,2.19761069426401
18965,2020-08-31 19:39:01.820031,2.19761069426401
18966,2020-08-31 19:39:02.156218,2.19761069426401
18967,2020-08-31 19:39:02.459714,2.19761069426401
18968,2020-08-31 19:39:02.808588,2.19761069426401
18969,2020-08-31 19:39:03.112844,2.19761069426401
18970,2020-08-31 19:39:03.421046,2.19761069426401
18971,2020-08-31 19:39:03.730851,2.19761069426401
18972,2020-08-31 19:39:04.030180,2.24981026646687
18973,2020-08-31 19:39:04.330007,2.24981026646687
18974,2020-08-31 19:39:04.608164,2.24981026646687
18975,2020-08-31 19:39:04.945714,2.24981026646687
18976,2020-08-31 19:39:05.284946,2.24981026646687
18977,2020-08-31 19:39:05.556197,2.24981026646687
18978,2020-08-31 19:39:05.817868,2.24981026646687
18979,2020-08-31 19:39:06.142631,2.24981026646687
18980,2020-08-31 19:39:06.425478,2.24981026646687
18981,2020-08-31 19:39:06.712858,2.30191971370373
18982,2020-08-31 19:39:07.038430,2.30191971370373
18983,2020-08-31 19:39:07.298256,2.30191971370373
18984,2020-08-31 19:39:07.668810,2.30191971370373
18985,2020-08-31 19:39:07.995218,2.30191971370373
18986,2020-08-31 19:39:08.238552,2.30191971370373
18987,2020-08-31 19:39:08.568529,2.30191971370373
18988,2020-08-31 19:39:08.963711,2.35393946916498
18989,2020-08-31 19:39:09.224152,2.35393946916498
18990,2020-08-31 19:39:09.534005,2.35393946916498
18991,2020-08-31 19:39:09.866441,2.35393946916498
18992,2020-08-31 19:39:10.202912,2.35393946916498
18993,2020-08-31 19:39:10.560296,2.35393946916498
18994,2020-08-31 19:39:10.846871,2.35393946916498
18995,2020-08-31 19:39:11.202870,2.35393946916498
18996,2020-08-31 19:39:11.529140,2.35393946916498
18997,2020-08-31 19:39:11.803447,2.35393946916498
18998,2020-08-31 19:39:12.075647,2.40586996265057
18999,2020-08-31 19:39:12.431045,2.40586996265057
19000,2020-08-31 19:39:12.797510,2.40586996265057
19001,2020-08-31 19:39:13.161125,2.40586996265057
19002,2020-08-31 19:39:13.424696,2.40586996265057
19003,2020-08-31 19:39:13.700722,2.40586996265057
19004,2020-08-31 19:39:13.991786,2.40586996265057
19005,2020-08-31 19:39:14.268559,2.40586996265057
19006,2020-08-31 19:39:14.557641,2.40586996265057
19007,2020-08-31 19:39:14.950405,2.45771162061871
19008,2020-08-31 19:39:15.225464,2.45771162061871
19009,2020-08-31 19:39:15.520054,2.45771162061871
19010,2020-08-31 19:39:15.780307,2.45771162061871
19011,2020-08-31 19:39:16.052363,2.45771162061871
19012,2020-08-31 19:39:16.369245,2.45771162061871
19013,2020-08-31 19:39:16.628255,2.45771162061871
19014,2020-08-31 19:39:17.002596,2.45771162061871
19015,2020-08-31 19:39:17.358405,2.50707251735021
19016,2020-08-31 19:39:17.593404,2.50707251735021
19017,2020-08-31 19:39:17.882725,2.50707251735021
19018,2020-08-31 19:39:18.281381,2.50707251735021
19019,2020-08-31 19:39:18.540361,2.50707251735021
19020,2020-08-31 19:39:18.831298,2.50707251735021
19021,2020-08-31 19:39:19.104836,2.50707251735021
19022,2020-08-31 19:39:19.357550,2.50707251735021
19023,2020-08-31 19:39:19.685314,2.50707251735021
19024,2020-08-31 19:39:20.054013,2.55632516054577
19025,2020-08-31 19:39:20.297452,2.55632516054577
19026,2020-08-31 19:39:20.579089,2.55632516054577
19027,2020-08-31 19:39:20.880097,2.55632516054577
19028,2020-08-31 19:39:21.244967,2.55632516054577
19029,2020-08-31 19:39:21.569441,2.55632516054577
19030,2020-08-31 19:39:21.921310,2.55632516054577
19031,2020-08-31 19:39:22.291505,2.55632516054577
19032,2020-08-31 19:39:22.652287,2.60547000504465
19033,2020-08-31 19:39:23.050961,2.60547000504465
19034,2020-08-31 19:39:23.380046,2.60547000504465
19035,2020-08-31 19:39:23.662597,2.60547000504465
19036,2020-08-31 19:39:23.985870,2.60547000504465
19037,2020-08-31 19:39:24.270308,2.60547000504465
19038,2020-08-31 19:39:24.583639,2.60547000504465
19039,2020-08-31 19:39:24.868642,2.60547000504465
19040,2020-08-31 19:39:25.234723,2.60547000504465
19041,2020-08-31 19:39:25.486436,2.65450750271162
19042,2020-08-31 19:39:25.786321,2.65450750271162
19043,2020-08-31 19:39:26.084960,2.65450750271162
19044,2020-08-31 19:39:26.415606,2.65450750271162
19045,2020-08-31 19:39:26.757737,2.65450750271162
19046,2020-08-31 19:39:27.109542,2.65450750271162
19047,2020-08-31 19:39:27.458256,2.65450750271162
19048,2020-08-31 19:39:27.779574,2.65450750271162
19049,2020-08-31 19:39:28.107344,2.70343810247519
19050,2020-08-31 19:39:28.329466,2.70343810247519
19051,2020-08-31 19:39:28.627592,2.70343810247519
19052,2020-08-31 19:39:28.916312,2.70343810247519
19053,2020-08-31 19:39:29.199356,2.70343810247519
19054,2020-08-31 19:39:29.539334,2.70343810247519
19055,2020-08-31 19:39:29.780208,2.70343810247519
19056,2020-08-31 19:39:30.110429,2.70343810247519
19057,2020-08-31 19:39:30.457613,2.70343810247519
19058,2020-08-31 19:39:30.796570,2.70343810247519
19059,2020-08-31 19:39:31.128663,2.70343810247519
19060,2020-08-31 19:39:31.423342,2.75226225036485
19061,2020-08-31 19:39:31.708507,2.75226225036485
19062,2020-08-31 19:39:31.980636,2.75226225036485
19063,2020-08-31 19:39:32.293252,2.75226225036485
19064,2020-08-31 19:39:32.638559,2.75226225036485
19065,2020-08-31 19:39:32.966876,2.75226225036485
19066,2020-08-31 19:39:33.318196,2.75226225036485
19067,2020-08-31 19:39:33.636548,2.75226225036485
19068,2020-08-31 19:39:34.074642,2.75226225036485
19069,2020-08-31 19:39:34.403900,2.8009803895475
19070,2020-08-31 19:39:34.708881,2.8009803895475
19071,2020-08-31 19:39:35.006593,2.8009803895475
19072,2020-08-31 19:39:35.367181,2.8009803895475
19073,2020-08-31 19:39:35.692010,2.8009803895475
19074,2020-08-31 19:39:35.970716,2.8009803895475
19075,2020-08-31 19:39:36.291321,2.8009803895475
19076,2020-08-31 19:39:36.633168,2.8009803895475
19077,2020-08-31 19:39:36.901452,2.8009803895475
19078,2020-08-31 19:39:37.200534,2.84652641546435
19079,2020-08-31 19:39:37.523501,2.84652641546435
19080,2020-08-31 19:39:37.853755,2.84652641546435
19081,2020-08-31 19:39:38.243289,2.84652641546435
19082,2020-08-31 19:39:38.560322,2.84652641546435
19083,2020-08-31 19:39:38.878349,2.84652641546435
19084,2020-08-31 19:39:39.238128,2.84652641546435
19085,2020-08-31 19:39:39.613486,2.84652641546435
19086,2020-08-31 19:39:40.007285,2.89197203614819
19087,2020-08-31 19:39:40.312695,2.89197203614819
19088,2020-08-31 19:39:40.633013,2.89197203614819
19089,2020-08-31 19:39:40.965968,2.89197203614819
19090,2020-08-31 19:39:41.307615,2.89197203614819
19091,2020-08-31 19:39:41.556354,2.89197203614819
19092,2020-08-31 19:39:41.909376,2.89197203614819
19093,2020-08-31 19:39:42.189420,2.89197203614819
19094,2020-08-31 19:39:42.379064,2.89197203614819
19095,2020-08-31 19:39:42.713093,2.93731766245834
19096,2020-08-31 19:39:43.023133,2.93731766245834
19097,2020-08-31 19:39:43.312138,2.93731766245834
19098,2020-08-31 19:39:43.662114,2.93731766245834
19099,2020-08-31 19:39:43.966410,2.93731766245834
19100,2020-08-31 19:39:44.187810,2.93731766245834
19101,2020-08-31 19:39:44.478268,2.93731766245834
19102,2020-08-31 19:39:44.902397,2.93731766245834
19103,2020-08-31 19:39:45.197568,2.93731766245834
19104,2020-08-31 19:39:45.517315,2.98256370275969
19105,2020-08-31 19:39:45.817744,2.98256370275969
19106,2020-08-31 19:39:46.112050,2.98256370275969
19107,2020-08-31 19:39:46.363852,2.98256370275969
19108,2020-08-31 19:39:46.706638,2.98256370275969
19109,2020-08-31 19:39:46.937673,2.98256370275969
19110,2020-08-31 19:39:47.204463,2.98256370275969
19111,2020-08-31 19:39:47.537135,2.98256370275969
19112,2020-08-31 19:39:47.882748,2.98256370275969
19113,2020-08-31 19:39:48.295936,2.98256370275969
19114,2020-08-31 19:39:48.548484,3.02771056295062
19115,2020-08-31 19:39:48.899278,3.02771056295062
19116,2020-08-31 19:39:49.267433,3.02771056295062
19117,2020-08-31 19:39:49.583418,3.02771056295062
19118,2020-08-31 19:39:49.846007,3.02771056295062
19119,2020-08-31 19:39:50.115460,3.02771056295062
19120,2020-08-31 19:39:50.411963,3.02771056295062
19121,2020-08-31 19:39:50.680431,3.02771056295062
19122,2020-08-31 19:39:51.039721,3.02771056295062
19123,2020-08-31 19:39:51.391173,3.02771056295062
19124,2020-08-31 19:39:51.615122,3.02771056295062
19125,2020-08-31 19:39:51.863553,3.02771056295062
19126,2020-08-31 19:39:52.187424,3.07064041980283
19127,2020-08-31 19:39:52.464449,3.07064041980283
19128,2020-08-31 19:39:52.705831,3.07064041980283
19129,2020-08-31 19:39:53.014919,3.07064041980283
19130,2020-08-31 19:39:53.290583,3.07064041980283
19131,2020-08-31 19:39:53.615901,3.07064041980283
19132,2020-08-31 19:39:53.969229,3.07064041980283
19133,2020-08-31 19:39:54.235091,3.11345048344091
19134,2020-08-31 19:39:54.542880,3.11345048344091
19135,2020-08-31 19:39:54.885424,3.11345048344091
19136,2020-08-31 19:39:55.169261,3.11345048344091
19137,2020-08-31 19:39:55.451790,3.11345048344091
19138,2020-08-31 19:39:55.805315,3.11345048344091
19139,2020-08-31 19:39:56.134404,3.11345048344091
19140,2020-08-31 19:39:56.466145,3.11345048344091
19141,2020-08-31 19:39:56.801581,3.11345048344091
19142,2020-08-31 19:39:57.130179,3.11345048344091
19143,2020-08-31 19:39:57.449676,3.15614122987562
19144,2020-08-31 19:39:57.770763,3.15614122987562
19145,2020-08-31 19:39:58.110963,3.15614122987562
19146,2020-08-31 19:39:58.370677,3.15614122987562
19147,2020-08-31 19:39:58.711274,3.15614122987562
19148,2020-08-31 19:39:59.042300,3.15614122987562
19149,2020-08-31 19:39:59.362065,3.15614122987562
19150,2020-08-31 19:39:59.658544,3.15614122987562
19151,2020-08-31 19:40:00.004383,3.15614122987562
19152,2020-08-31 19:40:00.295560,3.15614122987562
19153,2020-08-31 19:40:00.636729,3.1987131328613
19154,2020-08-31 19:40:00.922155,3.1987131328613
19155,2020-08-31 19:40:01.274071,3.1987131328613
19156,2020-08-31 19:40:01.590558,3.1987131328613
19157,2020-08-31 19:40:01.926993,3.1987131328613
19158,2020-08-31 19:40:02.269330,3.1987131328613
19159,2020-08-31 19:40:02.591570,3.1987131328613
19160,2020-08-31 19:40:02.868158,3.24116666391755
19161,2020-08-31 19:40:03.221263,3.24116666391755
19162,2020-08-31 19:40:03.512071,3.24116666391755
19163,2020-08-31 19:40:03.802957,3.24116666391755
19164,2020-08-31 19:40:04.163584,3.24116666391755
19165,2020-08-31 19:40:04.478567,3.24116666391755
19166,2020-08-31 19:40:04.796349,3.24116666391755
19167,2020-08-31 19:40:05.129465,3.24116666391755
19168,2020-08-31 19:40:05.399735,3.24116666391755
19169,2020-08-31 19:40:05.777998,3.28350229235022
19170,2020-08-31 19:40:06.098184,3.28350229235022
19171,2020-08-31 19:40:06.487768,3.28350229235022
19172,2020-08-31 19:40:06.828671,3.28350229235022
19173,2020-08-31 19:40:07.186766,3.28350229235022
19174,2020-08-31 19:40:07.511634,3.28350229235022
19175,2020-08-31 19:40:07.855259,3.28350229235022
19176,2020-08-31 19:40:08.123645,3.28350229235022
19177,2020-08-31 19:40:08.520387,3.32572048527206
19178,2020-08-31 19:40:08.895025,3.32572048527206
19179,2020-08-31 19:40:09.145641,3.32572048527206
19180,2020-08-31 19:40:09.506945,3.32572048527206
19181,2020-08-31 19:40:09.802044,3.32572048527206
19182,2020-08-31 19:40:10.159842,3.32572048527206
19183,2020-08-31 19:40:10.527618,3.32572048527206
19184,2020-08-31 19:40:10.877812,3.32572048527206
19185,2020-08-31 19:40:11.137445,3.32572048527206
19186,2020-08-31 19:40:11.500560,3.32572048527206
19187,2020-08-31 19:40:11.788478,3.3577003761539
19188,2020-08-31 19:40:12.172137,3.3577003761539
19189,2020-08-31 19:40:12.551732,3.3577003761539
19190,2020-08-31 19:40:12.908079,3.3577003761539
19191,2020-08-31 19:40:13.258293,3.3577003761539
19192,2020-08-31 19:40:13.556699,3.3577003761539
19193,2020-08-31 19:40:13.876654,3.3577003761539
19194,2020-08-31 19:40:14.219397,3.3577003761539
19195,2020-08-31 19:40:14.579487,3.38959149371813
19196,2020-08-31 19:40:14.973547,3.38959149371813
19197,2020-08-31 19:40:15.231296,3.38959149371813
19198,2020-08-31 19:40:15.554633,3.38959149371813
19199,2020-08-31 19:40:15.902847,3.38959149371813
19200,2020-08-31 19:40:16.209982,3.38959149371813
19201,2020-08-31 19:40:16.500676,3.38959149371813
19202,2020-08-31 19:40:16.838384,3.38959149371813
19203,2020-08-31 19:40:17.086321,3.38959149371813
19204,2020-08-31 19:40:17.411985,3.40846109844111
19205,2020-08-31 19:40:17.763716,3.40846109844111
19206,2020-08-31 19:40:18.084687,3.40846109844111
19207,2020-08-31 19:40:18.464434,3.40846109844111
19208,2020-08-31 19:40:18.811966,3.40846109844111
19209,2020-08-31 19:40:19.139374,3.40846109844111
19210,2020-08-31 19:40:19.477520,3.40846109844111
19211,2020-08-31 19:40:19.736970,3.40846109844111
19212,2020-08-31 19:40:20.088178,3.40846109844111
19213,2020-08-31 19:40:20.413549,3.43084432665798
19214,2020-08-31 19:40:20.714208,3.43084432665798
19215,2020-08-31 19:40:21.043143,3.43084432665798
19216,2020-08-31 19:40:21.425354,3.43084432665798
19217,2020-08-31 19:40:21.798771,3.43084432665798
19218,2020-08-31 19:40:22.178227,3.43084432665798
19219,2020-08-31 19:40:22.463160,3.43084432665798
19220,2020-08-31 19:40:22.758669,3.43084432665798
19221,2020-08-31 19:40:23.001765,3.485832131672
19222,2020-08-31 19:40:23.325303,3.485832131672
19223,2020-08-31 19:40:23.667087,3.485832131672
19224,2020-08-31 19:40:23.901386,3.485832131672
19225,2020-08-31 19:40:24.239179,3.485832131672
19226,2020-08-31 19:40:24.642409,3.485832131672
19227,2020-08-31 19:40:24.945976,3.485832131672
19228,2020-08-31 19:40:25.354378,3.485832131672
19229,2020-08-31 19:40:25.677005,3.54068991690697
19230,2020-08-31 19:40:25.958811,3.54068991690697
19231,2020-08-31 19:40:26.287202,3.54068991690697
19232,2020-08-31 19:40:26.602752,3.54068991690697
19233,2020-08-31 19:40:26.913957,3.54068991690697
19234,2020-08-31 19:40:27.194225,3.54068991690697
19235,2020-08-31 19:40:27.532659,3.54068991690697
19236,2020-08-31 19:40:27.898232,3.54068991690697
19237,2020-08-31 19:40:28.315531,3.54068991690697
19238,2020-08-31 19:40:28.631942,3.54068991690697
19239,2020-08-31 19:40:29.077515,3.59541798010848
19240,2020-08-31 19:40:29.427191,3.59541798010848
19241,2020-08-31 19:40:29.727173,3.59541798010848
19242,2020-08-31 19:40:30.096934,3.59541798010848
19243,2020-08-31 19:40:30.421549,3.59541798010848
19244,2020-08-31 19:40:30.758350,3.59541798010848
19245,2020-08-31 19:40:31.014032,3.59541798010848
19246,2020-08-31 19:40:31.338092,3.59541798010848
19247,2020-08-31 19:40:31.673528,3.65001661782748
19248,2020-08-31 19:40:31.935609,3.65001661782748
19249,2020-08-31 19:40:32.305067,3.65001661782748
19250,2020-08-31 19:40:32.564058,3.65001661782748
19251,2020-08-31 19:40:32.904858,3.65001661782748
19252,2020-08-31 19:40:33.159881,3.65001661782748
19253,2020-08-31 19:40:33.445520,3.65001661782748
19254,2020-08-31 19:40:33.779339,3.65001661782748
19255,2020-08-31 19:40:34.144320,3.70448612544321
19256,2020-08-31 19:40:34.456230,3.70448612544321
19257,2020-08-31 19:40:34.764513,3.70448612544321
19258,2020-08-31 19:40:35.105314,3.70448612544321
19259,2020-08-31 19:40:35.385903,3.70448612544321
19260,2020-08-31 19:40:35.736054,3.70448612544321
19261,2020-08-31 19:40:36.055466,3.70448612544321
19262,2020-08-31 19:40:36.382910,3.70448612544321
19263,2020-08-31 19:40:36.722581,3.70448612544321
19264,2020-08-31 19:40:37.140784,3.75882679718552
19265,2020-08-31 19:40:37.490960,3.75882679718552
19266,2020-08-31 19:40:37.740373,3.75882679718552
19267,2020-08-31 19:40:38.027629,3.75882679718552
19268,2020-08-31 19:40:38.369847,3.75882679718552
19269,2020-08-31 19:40:38.701646,3.75882679718552
19270,2020-08-31 19:40:39.063538,3.75882679718552
19271,2020-08-31 19:40:39.372817,3.75882679718552
19272,2020-08-31 19:40:39.727966,3.81303892615634
19273,2020-08-31 19:40:40.047861,3.81303892615634
19274,2020-08-31 19:40:40.326150,3.81303892615634
19275,2020-08-31 19:40:40.656557,3.81303892615634
19276,2020-08-31 19:40:40.920530,3.81303892615634
19277,2020-08-31 19:40:41.198573,3.81303892615634
19278,2020-08-31 19:40:41.516157,3.81303892615634
19279,2020-08-31 19:40:41.846895,3.81303892615634
19280,2020-08-31 19:40:42.140019,3.81303892615634
19281,2020-08-31 19:40:42.430543,3.81303892615634
19282,2020-08-31 19:40:42.796998,3.86712280435059
19283,2020-08-31 19:40:43.104071,3.86712280435059
19284,2020-08-31 19:40:43.432870,3.86712280435059
19285,2020-08-31 19:40:43.805668,3.86712280435059
19286,2020-08-31 19:40:44.153945,3.86712280435059
19287,2020-08-31 19:40:44.398040,3.86712280435059
19288,2020-08-31 19:40:44.742882,3.86712280435059
19289,2020-08-31 19:40:45.073360,3.86712280435059
19290,2020-08-31 19:40:45.436960,3.92107872267637
19291,2020-08-31 19:40:45.705281,3.92107872267637
19292,2020-08-31 19:40:46.026098,3.92107872267637
19293,2020-08-31 19:40:46.302480,3.92107872267637
19294,2020-08-31 19:40:46.651612,3.92107872267637
19295,2020-08-31 19:40:46.999072,3.92107872267637
19296,2020-08-31 19:40:47.262044,3.92107872267637
19297,2020-08-31 19:40:47.543533,3.92107872267637
19298,2020-08-31 19:40:47.849899,3.99496615817159
19299,2020-08-31 19:40:48.248245,3.99496615817159
19300,2020-08-31 19:40:48.587722,3.99496615817159
19301,2020-08-31 19:40:48.914435,3.99496615817159
19302,2020-08-31 19:40:49.184454,3.99496615817159
19303,2020-08-31 19:40:49.584413,3.99496615817159
19304,2020-08-31 19:40:49.870259,3.99496615817159
19305,2020-08-31 19:40:50.204157,3.99496615817159
19306,2020-08-31 19:40:50.448253,3.99496615817159
19307,2020-08-31 19:40:50.693927,3.99496615817159
19308,2020-08-31 19:40:50.992199,4.06869569071884
19309,2020-08-31 19:40:51.360445,4.06869569071884
19310,2020-08-31 19:40:51.633404,4.06869569071884
19311,2020-08-31 19:40:51.945745,4.06869569071884
19312,2020-08-31 19:40:52.192706,4.06869569071884
19313,2020-08-31 19:40:52.495666,4.06869569071884
19314,2020-08-31 19:40:52.819514,4.06869569071884
19315,2020-08-31 19:40:53.085470,4.06869569071884
19316,2020-08-31 19:40:53.374555,4.06869569071884
19317,2020-08-31 19:40:53.772382,4.14226764265314
19318,2020-08-31 19:40:54.130693,4.14226764265314
19319,2020-08-31 19:40:54.458695,4.14226764265314
19320,2020-08-31 19:40:54.789197,4.14226764265314
19321,2020-08-31 19:40:55.054523,4.14226764265314
19322,2020-08-31 19:40:55.425688,4.14226764265314
19323,2020-08-31 19:40:55.765241,4.14226764265314
19324,2020-08-31 19:40:56.096837,4.14226764265314
19325,2020-08-31 19:40:56.360482,4.14226764265314
19326,2020-08-31 19:40:56.615249,4.14226764265314
19327,2020-08-31 19:40:56.890331,4.21568233468486
19328,2020-08-31 19:40:57.220869,4.21568233468486
19329,2020-08-31 19:40:57.486226,4.21568233468486
19330,2020-08-31 19:40:57.745645,4.21568233468486
19331,2020-08-31 19:40:58.016269,4.21568233468486
19332,2020-08-31 19:40:58.342770,4.21568233468486
19333,2020-08-31 19:40:58.681823,4.21568233468486
19334,2020-08-31 19:40:59.013138,4.21568233468486
19335,2020-08-31 19:40:59.318249,4.28894008594108
19336,2020-08-31 19:40:59.604235,4.28894008594108
19337,2020-08-31 19:40:59.894073,4.28894008594108
19338,2020-08-31 19:41:00.166459,4.28894008594108
19339,2020-08-31 19:41:00.485280,4.28894008594108
19340,2020-08-31 19:41:00.814133,4.28894008594108
19341,2020-08-31 19:41:01.165885,4.28894008594108
19342,2020-08-31 19:41:01.509905,4.28894008594108
19343,2020-08-31 19:41:01.849935,4.28894008594108
19344,2020-08-31 19:41:02.223189,4.28894008594108
19345,2020-08-31 19:41:02.598704,4.3620412140054
19346,2020-08-31 19:41:02.910499,4.3620412140054
19347,2020-08-31 19:41:03.208353,4.3620412140054
19348,2020-08-31 19:41:03.516375,4.3620412140054
19349,2020-08-31 19:41:03.802603,4.3620412140054
19350,2020-08-31 19:41:04.064248,4.3620412140054
19351,2020-08-31 19:41:04.350728,4.3620412140054
19352,2020-08-31 19:41:04.607069,4.3620412140054
19353,2020-08-31 19:41:04.889433,4.3620412140054
19354,2020-08-31 19:41:05.229701,4.3620412140054
19355,2020-08-31 19:41:05.589058,4.43498603495638
19356,2020-08-31 19:41:05.856308,4.43498603495638
19357,2020-08-31 19:41:06.206800,4.43498603495638
19358,2020-08-31 19:41:06.462703,4.43498603495638
19359,2020-08-31 19:41:06.775583,4.43498603495638
19360,2020-08-31 19:41:07.207777,4.43498603495638
19361,2020-08-31 19:41:07.536581,4.43498603495638
19362,2020-08-31 19:41:07.887517,4.43498603495638
19363,2020-08-31 19:41:08.234184,4.50777486340455
19364,2020-08-31 19:41:08.552084,4.50777486340455
19365,2020-08-31 19:41:08.901318,4.50777486340455
19366,2020-08-31 19:41:09.205118,4.50777486340455
19367,2020-08-31 19:41:09.635137,4.50777486340455
19368,2020-08-31 19:41:09.959661,4.50777486340455
19369,2020-08-31 19:41:10.209642,4.50777486340455
19370,2020-08-31 19:41:10.573389,4.50777486340455
19371,2020-08-31 19:41:10.815476,4.50777486340455
19372,2020-08-31 19:41:11.097908,4.58040801252822
19373,2020-08-31 19:41:11.463502,4.58040801252822
19374,2020-08-31 19:41:11.811587,4.58040801252822
19375,2020-08-31 19:41:12.170297,4.58040801252822
19376,2020-08-31 19:41:12.522549,4.58040801252822
19377,2020-08-31 19:41:12.824869,4.58040801252822
19378,2020-08-31 19:41:13.088009,4.58040801252822
19379,2020-08-31 19:41:13.450648,4.58040801252822
19380,2020-08-31 19:41:13.707076,4.58040801252822
19381,2020-08-31 19:41:13.943760,4.58040801252822
19382,2020-08-31 19:41:14.232151,4.65288579410797
19383,2020-08-31 19:41:14.567335,4.65288579410797
19384,2020-08-31 19:41:14.897469,4.65288579410797
19385,2020-08-31 19:41:15.260874,4.65288579410797
19386,2020-08-31 19:41:15.548893,4.65288579410797
19387,2020-08-31 19:41:15.866832,4.65288579410797
19388,2020-08-31 19:41:16.211011,4.65288579410797
19389,2020-08-31 19:41:16.470020,4.65288579410797
19390,2020-08-31 19:41:16.831900,4.65288579410797
19391,2020-08-31 19:41:17.136274,4.72520851856001
19392,2020-08-31 19:41:17.435518,4.72520851856001
19393,2020-08-31 19:41:17.775294,4.72520851856001
19394,2020-08-31 19:41:18.096219,4.72520851856001
19395,2020-08-31 19:41:18.482131,4.72520851856001
19396,2020-08-31 19:41:18.827991,4.72520851856001
19397,2020-08-31 19:41:19.135217,4.72520851856001
19398,2020-08-31 19:41:19.473068,4.72520851856001
19399,2020-08-31 19:41:19.824879,4.72520851856001
19400,2020-08-31 19:41:20.229435,4.79737649496835
19401,2020-08-31 19:41:20.526404,4.79737649496835
19402,2020-08-31 19:41:20.920488,4.79737649496835
19403,2020-08-31 19:41:21.312203,4.79737649496835
19404,2020-08-31 19:41:21.662347,4.79737649496835
19405,2020-08-31 19:41:22.064987,4.79737649496835
19406,2020-08-31 19:41:22.371938,4.79737649496835
19407,2020-08-31 19:41:22.718170,4.79737649496835
19408,2020-08-31 19:41:23.028841,4.79737649496835
19409,2020-08-31 19:41:23.359616,4.86886385061688
19410,2020-08-31 19:41:23.664412,4.86886385061688
19411,2020-08-31 19:41:23.996873,4.86886385061688
19412,2020-08-31 19:41:24.288446,4.86886385061688
19413,2020-08-31 19:41:24.611969,4.86886385061688
19414,2020-08-31 19:41:24.977682,4.86886385061688
19415,2020-08-31 19:41:25.317733,4.86886385061688
19416,2020-08-31 19:41:25.676226,4.94019485009325
19417,2020-08-31 19:41:26.030604,4.94019485009325
19418,2020-08-31 19:41:26.402701,4.94019485009325
19419,2020-08-31 19:41:26.675192,4.94019485009325
19420,2020-08-31 19:41:27.039028,4.94019485009325
19421,2020-08-31 19:41:27.359353,4.94019485009325
19422,2020-08-31 19:41:27.640840,4.94019485009325
19423,2020-08-31 19:41:27.917325,4.94019485009325
19424,2020-08-31 19:41:28.271668,4.94019485009325
19425,2020-08-31 19:41:28.549343,4.94019485009325
19426,2020-08-31 19:41:28.845101,4.94019485009325
19427,2020-08-31 19:41:29.138982,5.00021904028318
19428,2020-08-31 19:41:29.420910,5.00021904028318
19429,2020-08-31 19:41:29.727382,5.00021904028318
19430,2020-08-31 19:41:30.071428,5.00021904028318
19431,2020-08-31 19:41:30.404275,5.00021904028318
19432,2020-08-31 19:41:30.768114,5.00021904028318
19433,2020-08-31 19:41:31.128983,5.00021904028318
19434,2020-08-31 19:41:31.428964,5.00021904028318
19435,2020-08-31 19:41:31.726713,5.00021904028318
19436,2020-08-31 19:41:31.979668,4.98245427798702
19437,2020-08-31 19:41:32.246873,4.98245427798702
19438,2020-08-31 19:41:32.622737,4.98245427798702
19439,2020-08-31 19:41:32.898245,4.98245427798702
19440,2020-08-31 19:41:33.179848,4.98245427798702
19441,2020-08-31 19:41:33.439322,4.98245427798702
19442,2020-08-31 19:41:33.717043,4.98245427798702
19443,2020-08-31 19:41:34.053688,4.98245427798702
19444,2020-08-31 19:41:34.405730,4.98245427798702
19445,2020-08-31 19:41:34.737705,4.86911670225786
19446,2020-08-31 19:41:35.069175,4.86911670225786
19447,2020-08-31 19:41:35.334564,4.86911670225786
19448,2020-08-31 19:41:35.671354,4.86911670225786
19449,2020-08-31 19:41:35.987968,4.86911670225786
19450,2020-08-31 19:41:36.285234,4.86911670225786
19451,2020-08-31 19:41:36.574190,4.86911670225786
19452,2020-08-31 19:41:36.896580,4.86911670225786
19453,2020-08-31 19:41:37.242353,4.75612575556276
19454,2020-08-31 19:41:37.537624,4.75612575556276
19455,2020-08-31 19:41:37.834069,4.75612575556276
19456,2020-08-31 19:41:38.171746,4.75612575556276
19457,2020-08-31 19:41:38.515969,4.75612575556276
19458,2020-08-31 19:41:38.837036,4.75612575556276
19459,2020-08-31 19:41:39.083958,4.75612575556276
19460,2020-08-31 19:41:39.352496,4.75612575556276
