iteration,timestamp,T7
19461,2020-08-31 19:41:39.687854,4.75612575556276
19462,2020-08-31 19:41:39.919738,4.75612575556276
19463,2020-08-31 19:41:40.197967,4.75612575556276
19464,2020-08-31 19:41:40.461031,4.64347751201235
19465,2020-08-31 19:41:40.785835,4.64347751201235
19466,2020-08-31 19:41:41.138296,4.64347751201235
19467,2020-08-31 19:41:41.454880,4.64347751201235
19468,2020-08-31 19:41:41.746105,4.64347751201235
19469,2020-08-31 19:41:42.126060,4.64347751201235
19470,2020-08-31 19:41:42.510700,4.64347751201235
19471,2020-08-31 19:41:42.866116,4.64347751201235
19472,2020-08-31 19:41:43.166542,4.64347751201235
19473,2020-08-31 19:41:43.538185,4.53116816735118
19474,2020-08-31 19:41:43.877018,4.53116816735118
19475,2020-08-31 19:41:44.147236,4.53116816735118
19476,2020-08-31 19:41:44.524428,4.53116816735118
19477,2020-08-31 19:41:44.861119,4.53116816735118
19478,2020-08-31 19:41:45.109808,4.53116816735118
19479,2020-08-31 19:41:45.393883,4.53116816735118
19480,2020-08-31 19:41:45.738454,4.53116816735118
19481,2020-08-31 19:41:46.067568,4.41919403134122
19482,2020-08-31 19:41:46.349781,4.41919403134122
19483,2020-08-31 19:41:46.650879,4.41919403134122
19484,2020-08-31 19:41:46.927424,4.41919403134122
19485,2020-08-31 19:41:47.212934,4.41919403134122
19486,2020-08-31 19:41:47.493147,4.41919403134122
19487,2020-08-31 19:41:47.842567,4.41919403134122
19488,2020-08-31 19:41:48.198876,4.41919403134122
19489,2020-08-31 19:41:48.582241,4.41919403134122
19490,2020-08-31 19:41:48.897869,4.41919403134122
19491,2020-08-31 19:41:49.155693,4.41919403134122
19492,2020-08-31 19:41:49.520208,4.30755152101514
19493,2020-08-31 19:41:49.840555,4.30755152101514
19494,2020-08-31 19:41:50.158090,4.30755152101514
19495,2020-08-31 19:41:50.425888,4.30755152101514
19496,2020-08-31 19:41:50.719076,4.30755152101514
19497,2020-08-31 19:41:51.018932,4.30755152101514
19498,2020-08-31 19:41:51.378103,4.30755152101514
19499,2020-08-31 19:41:51.738712,4.30755152101514
19500,2020-08-31 19:41:52.159498,4.19623715465697
19501,2020-08-31 19:41:52.508893,4.19623715465697
19502,2020-08-31 19:41:52.748506,4.19623715465697
19503,2020-08-31 19:41:53.080585,4.19623715465697
19504,2020-08-31 19:41:53.470413,4.19623715465697
19505,2020-08-31 19:41:53.828808,4.19623715465697
19506,2020-08-31 19:41:54.178691,4.19623715465697
19507,2020-08-31 19:41:54.441607,4.19623715465697
19508,2020-08-31 19:41:54.714623,4.19623715465697
19509,2020-08-31 19:41:55.092524,4.08524754639836
19510,2020-08-31 19:41:55.334815,4.08524754639836
19511,2020-08-31 19:41:55.707954,4.08524754639836
19512,2020-08-31 19:41:56.104454,4.08524754639836
19513,2020-08-31 19:41:56.422877,4.08524754639836
19514,2020-08-31 19:41:56.736235,4.08524754639836
19515,2020-08-31 19:41:57.022235,4.08524754639836
19516,2020-08-31 19:41:57.372151,3.97457940134159
19517,2020-08-31 19:41:57.663716,3.97457940134159
19518,2020-08-31 19:41:57.988088,3.97457940134159
19519,2020-08-31 19:41:58.225101,3.97457940134159
19520,2020-08-31 19:41:58.504263,3.97457940134159
19521,2020-08-31 19:41:58.782507,3.97457940134159
19522,2020-08-31 19:41:59.080647,3.97457940134159
19523,2020-08-31 19:41:59.396215,3.97457940134159
19524,2020-08-31 19:41:59.641669,3.97457940134159
19525,2020-08-31 19:41:59.947949,3.97457940134159
19526,2020-08-31 19:42:00.250273,3.86862017254545
19527,2020-08-31 19:42:00.574025,3.86862017254545
19528,2020-08-31 19:42:00.924617,3.86862017254545
19529,2020-08-31 19:42:01.277088,3.86862017254545
19530,2020-08-31 19:42:01.539284,3.86862017254545
19531,2020-08-31 19:42:01.803193,3.86862017254545
19532,2020-08-31 19:42:02.097409,3.86862017254545
19533,2020-08-31 19:42:02.416632,3.86862017254545
19534,2020-08-31 19:42:02.766782,3.86862017254545
19535,2020-08-31 19:42:03.112847,3.76297043271244
19536,2020-08-31 19:42:03.467765,3.76297043271244
19537,2020-08-31 19:42:03.749976,3.76297043271244
19538,2020-08-31 19:42:04.141048,3.76297043271244
19539,2020-08-31 19:42:04.447782,3.76297043271244
19540,2020-08-31 19:42:04.786948,3.76297043271244
19541,2020-08-31 19:42:05.101200,3.76297043271244
19542,2020-08-31 19:42:05.502869,3.76297043271244
19543,2020-08-31 19:42:05.831362,3.76297043271244
19544,2020-08-31 19:42:06.175978,3.65762708609834
19545,2020-08-31 19:42:06.505980,3.65762708609834
19546,2020-08-31 19:42:06.832987,3.65762708609834
19547,2020-08-31 19:42:07.139024,3.65762708609834
19548,2020-08-31 19:42:07.426964,3.65762708609834
19549,2020-08-31 19:42:07.718888,3.65762708609834
19550,2020-08-31 19:42:07.999891,3.65762708609834
19551,2020-08-31 19:42:08.270764,3.65762708609834
19552,2020-08-31 19:42:08.592649,3.55258711376732
19553,2020-08-31 19:42:08.863611,3.55258711376732
19554,2020-08-31 19:42:09.113307,3.55258711376732
19555,2020-08-31 19:42:09.445029,3.55258711376732
19556,2020-08-31 19:42:09.788709,3.55258711376732
19557,2020-08-31 19:42:10.060674,3.55258711376732
19558,2020-08-31 19:42:10.403191,3.55258711376732
19559,2020-08-31 19:42:10.640281,3.55258711376732
19560,2020-08-31 19:42:11.034806,3.55258711376732
19561,2020-08-31 19:42:11.392778,3.44784757035099
19562,2020-08-31 19:42:11.713003,3.44784757035099
19563,2020-08-31 19:42:12.074660,3.44784757035099
19564,2020-08-31 19:42:12.409998,3.44784757035099
19565,2020-08-31 19:42:12.673957,3.44784757035099
19566,2020-08-31 19:42:13.004424,3.44784757035099
19567,2020-08-31 19:42:13.295452,3.44784757035099
19568,2020-08-31 19:42:13.672459,3.44784757035099
19569,2020-08-31 19:42:13.949639,3.44784757035099
19570,2020-08-31 19:42:14.189367,3.44784757035099
19571,2020-08-31 19:42:14.452753,3.34340558105939
19572,2020-08-31 19:42:14.763235,3.34340558105939
19573,2020-08-31 19:42:15.063895,3.34340558105939
19574,2020-08-31 19:42:15.339216,3.34340558105939
19575,2020-08-31 19:42:15.702026,3.34340558105939
19576,2020-08-31 19:42:16.033735,3.34340558105939
19577,2020-08-31 19:42:16.410411,3.34340558105939
19578,2020-08-31 19:42:16.724069,3.34340558105939
19579,2020-08-31 19:42:17.009319,3.34340558105939
19580,2020-08-31 19:42:17.430817,3.23925833891771
19581,2020-08-31 19:42:17.724821,3.23925833891771
19582,2020-08-31 19:42:17.980122,3.23925833891771
19583,2020-08-31 19:42:18.283266,3.23925833891771
19584,2020-08-31 19:42:18.648296,3.23925833891771
19585,2020-08-31 19:42:18.916945,3.23925833891771
19586,2020-08-31 19:42:19.251045,3.23925833891771
19587,2020-08-31 19:42:19.656311,3.23925833891771
19588,2020-08-31 19:42:19.958800,3.23925833891771
19589,2020-08-31 19:42:20.246470,3.23925833891771
19590,2020-08-31 19:42:20.568599,3.13540310220692
19591,2020-08-31 19:42:20.824480,3.13540310220692
19592,2020-08-31 19:42:21.124242,3.13540310220692
19593,2020-08-31 19:42:21.518639,3.13540310220692
19594,2020-08-31 19:42:21.728619,3.13540310220692
19595,2020-08-31 19:42:21.988949,3.13540310220692
19596,2020-08-31 19:42:22.268762,3.13540310220692
19597,2020-08-31 19:42:22.611081,3.13540310220692
19598,2020-08-31 19:42:22.867944,3.13540310220692
19599,2020-08-31 19:42:23.224899,3.03183719208911
19600,2020-08-31 19:42:23.507258,3.03183719208911
19601,2020-08-31 19:42:23.823090,3.03183719208911
19602,2020-08-31 19:42:24.184269,3.03183719208911
19603,2020-08-31 19:42:24.522127,3.03183719208911
19604,2020-08-31 19:42:24.788579,3.03183719208911
19605,2020-08-31 19:42:25.055880,3.03183719208911
19606,2020-08-31 19:42:25.330632,3.03183719208911
19607,2020-08-31 19:42:25.607106,3.03183719208911
19608,2020-08-31 19:42:25.891733,3.03183719208911
19609,2020-08-31 19:42:26.223612,2.92855799040103
19610,2020-08-31 19:42:26.596542,2.92855799040103
19611,2020-08-31 19:42:26.965080,2.92855799040103
19612,2020-08-31 19:42:27.253439,2.92855799040103
19613,2020-08-31 19:42:27.605324,2.92855799040103
19614,2020-08-31 19:42:27.946349,2.92855799040103
19615,2020-08-31 19:42:28.244034,2.92855799040103
19616,2020-08-31 19:42:28.590437,2.82556293760153
19617,2020-08-31 19:42:28.945136,2.82556293760153
19618,2020-08-31 19:42:29.343628,2.82556293760153
19619,2020-08-31 19:42:29.650851,2.82556293760153
19620,2020-08-31 19:42:29.945107,2.82556293760153
19621,2020-08-31 19:42:30.160369,2.82556293760153
19622,2020-08-31 19:42:30.378706,2.82556293760153
19623,2020-08-31 19:42:30.633138,2.82556293760153
19624,2020-08-31 19:42:30.976788,2.72284953086032
19625,2020-08-31 19:42:31.308038,2.72284953086032
19626,2020-08-31 19:42:31.731076,2.72284953086032
19627,2020-08-31 19:42:31.991643,2.72284953086032
19628,2020-08-31 19:42:32.306409,2.72284953086032
19629,2020-08-31 19:42:32.623241,2.72284953086032
19630,2020-08-31 19:42:32.952649,2.72284953086032
19631,2020-08-31 19:42:33.321157,2.72284953086032
19632,2020-08-31 19:42:33.714883,2.62078617792652
19633,2020-08-31 19:42:34.013947,2.62078617792652
19634,2020-08-31 19:42:34.311323,2.62078617792652
19635,2020-08-31 19:42:34.666708,2.62078617792652
19636,2020-08-31 19:42:34.945676,2.62078617792652
19637,2020-08-31 19:42:35.297082,2.62078617792652
19638,2020-08-31 19:42:35.585639,2.62078617792652
19639,2020-08-31 19:42:35.898533,2.62078617792652
19640,2020-08-31 19:42:36.200442,2.62078617792652
19641,2020-08-31 19:42:36.477440,2.62078617792652
19642,2020-08-31 19:42:36.739427,2.62078617792652
19643,2020-08-31 19:42:37.020542,2.51899900171946
19644,2020-08-31 19:42:37.343486,2.51899900171946
19645,2020-08-31 19:42:37.691347,2.51899900171946
19646,2020-08-31 19:42:37.995803,2.51899900171946
19647,2020-08-31 19:42:38.327730,2.51899900171946
19648,2020-08-31 19:42:38.662774,2.51899900171946
19649,2020-08-31 19:42:38.955788,2.51899900171946
19650,2020-08-31 19:42:39.225120,2.51899900171946
19651,2020-08-31 19:42:39.526392,2.51899900171946
19652,2020-08-31 19:42:39.775529,2.41748565851083
19653,2020-08-31 19:42:40.020744,2.41748565851083
19654,2020-08-31 19:42:40.277192,2.41748565851083
19655,2020-08-31 19:42:40.668625,2.41748565851083
19656,2020-08-31 19:42:41.041119,2.41748565851083
19657,2020-08-31 19:42:41.424901,2.41748565851083
19658,2020-08-31 19:42:41.741456,2.41748565851083
19659,2020-08-31 19:42:42.036097,2.41748565851083
19660,2020-08-31 19:42:42.352302,2.41748565851083
19661,2020-08-31 19:42:42.683977,2.31624385478811
19662,2020-08-31 19:42:43.020855,2.31624385478811
19663,2020-08-31 19:42:43.323691,2.31624385478811
19664,2020-08-31 19:42:43.651895,2.31624385478811
19665,2020-08-31 19:42:43.980803,2.31624385478811
19666,2020-08-31 19:42:44.401056,2.31624385478811
19667,2020-08-31 19:42:44.648481,2.31624385478811
19668,2020-08-31 19:42:44.993008,2.31624385478811
19669,2020-08-31 19:42:45.263421,2.31624385478811
19670,2020-08-31 19:42:45.548117,2.21527134590701
19671,2020-08-31 19:42:45.787076,2.21527134590701
19672,2020-08-31 19:42:46.140653,2.21527134590701
19673,2020-08-31 19:42:46.415557,2.21527134590701
19674,2020-08-31 19:42:46.754319,2.21527134590701
19675,2020-08-31 19:42:47.029512,2.21527134590701
19676,2020-08-31 19:42:47.302300,2.21527134590701
19677,2020-08-31 19:42:47.599476,2.21527134590701
19678,2020-08-31 19:42:47.871651,2.21527134590701
19679,2020-08-31 19:42:48.208885,2.21527134590701
19680,2020-08-31 19:42:48.516865,2.27139294557608
19681,2020-08-31 19:42:48.829616,2.27139294557608
19682,2020-08-31 19:42:49.201931,2.27139294557608
19683,2020-08-31 19:42:49.572859,2.27139294557608
19684,2020-08-31 19:42:49.908820,2.27139294557608
19685,2020-08-31 19:42:50.155119,2.27139294557608
19686,2020-08-31 19:42:50.481078,2.27139294557608
19687,2020-08-31 19:42:50.801995,2.27139294557608
19688,2020-08-31 19:42:51.148734,2.27139294557608
19689,2020-08-31 19:42:51.472587,2.27139294557608
19690,2020-08-31 19:42:51.792330,2.32735679811816
19691,2020-08-31 19:42:52.129983,2.32735679811816
19692,2020-08-31 19:42:52.400777,2.32735679811816
19693,2020-08-31 19:42:52.701159,2.32735679811816
19694,2020-08-31 19:42:52.972905,2.32735679811816
19695,2020-08-31 19:42:53.321581,2.32735679811816
19696,2020-08-31 19:42:53.613577,2.32735679811816
19697,2020-08-31 19:42:53.927328,2.32735679811816
19698,2020-08-31 19:42:54.219710,2.32735679811816
19699,2020-08-31 19:42:54.555588,2.38316354203312
19700,2020-08-31 19:42:54.933244,2.38316354203312
19701,2020-08-31 19:42:55.383427,2.38316354203312
19702,2020-08-31 19:42:55.665555,2.38316354203312
19703,2020-08-31 19:42:55.972135,2.38316354203312
19704,2020-08-31 19:42:56.331699,2.38316354203312
19705,2020-08-31 19:42:56.683457,2.38316354203312
19706,2020-08-31 19:42:57.010047,2.38316354203312
19707,2020-08-31 19:42:57.269539,2.38316354203312
19708,2020-08-31 19:42:57.517726,2.43881380913857
19709,2020-08-31 19:42:57.778870,2.43881380913857
19710,2020-08-31 19:42:58.019278,2.43881380913857
19711,2020-08-31 19:42:58.257997,2.43881380913857
19712,2020-08-31 19:42:58.658686,2.43881380913857
19713,2020-08-31 19:42:58.936594,2.43881380913857
19714,2020-08-31 19:42:59.289815,2.43881380913857
19715,2020-08-31 19:42:59.614712,2.43881380913857
19716,2020-08-31 19:42:59.940479,2.43881380913857
19717,2020-08-31 19:43:00.351851,2.49430822669137
19718,2020-08-31 19:43:00.687679,2.49430822669137
19719,2020-08-31 19:43:01.056602,2.49430822669137
19720,2020-08-31 19:43:01.411655,2.49430822669137
19721,2020-08-31 19:43:01.818358,2.49430822669137
19722,2020-08-31 19:43:02.167316,2.49430822669137
19723,2020-08-31 19:43:02.535718,2.49430822669137
19724,2020-08-31 19:43:02.792858,2.49430822669137
19725,2020-08-31 19:43:03.092663,2.49430822669137
19726,2020-08-31 19:43:03.389598,2.54964741836511
19727,2020-08-31 19:43:03.766804,2.54964741836511
19728,2020-08-31 19:43:04.105208,2.54964741836511
19729,2020-08-31 19:43:04.429530,2.54964741836511
19730,2020-08-31 19:43:04.774259,2.54964741836511
19731,2020-08-31 19:43:05.077920,2.54964741836511
19732,2020-08-31 19:43:05.439580,2.54964741836511
19733,2020-08-31 19:43:05.772462,2.54964741836511
19734,2020-08-31 19:43:06.113902,2.60483200423207
19735,2020-08-31 19:43:06.456261,2.60483200423207
19736,2020-08-31 19:43:06.759407,2.60483200423207
19737,2020-08-31 19:43:07.036377,2.60483200423207
19738,2020-08-31 19:43:07.340445,2.60483200423207
19739,2020-08-31 19:43:07.676814,2.60483200423207
19740,2020-08-31 19:43:08.019225,2.60483200423207
19741,2020-08-31 19:43:08.378950,2.60483200423207
19742,2020-08-31 19:43:08.707174,2.60483200423207
19743,2020-08-31 19:43:09.008202,2.65006404498332
19744,2020-08-31 19:43:09.372049,2.65006404498332
19745,2020-08-31 19:43:09.676109,2.65006404498332
19746,2020-08-31 19:43:09.988273,2.65006404498332
19747,2020-08-31 19:43:10.339855,2.65006404498332
19748,2020-08-31 19:43:10.675663,2.65006404498332
19749,2020-08-31 19:43:11.016028,2.65006404498332
19750,2020-08-31 19:43:11.369434,2.65006404498332
19751,2020-08-31 19:43:11.767090,2.65006404498332
19752,2020-08-31 19:43:12.136599,2.6951675116357
19753,2020-08-31 19:43:12.440186,2.6951675116357
19754,2020-08-31 19:43:12.737450,2.6951675116357
19755,2020-08-31 19:43:13.058508,2.6951675116357
19756,2020-08-31 19:43:13.321001,2.6951675116357
19757,2020-08-31 19:43:13.580270,2.6951675116357
19758,2020-08-31 19:43:13.893720,2.6951675116357
19759,2020-08-31 19:43:14.242843,2.6951675116357
19760,2020-08-31 19:43:14.565657,2.6951675116357
19761,2020-08-31 19:43:14.849710,2.6951675116357
19762,2020-08-31 19:43:15.132300,2.74014292904398
19763,2020-08-31 19:43:15.510072,2.74014292904398
19764,2020-08-31 19:43:15.800570,2.74014292904398
19765,2020-08-31 19:43:16.075841,2.74014292904398
19766,2020-08-31 19:43:16.392907,2.74014292904398
19767,2020-08-31 19:43:16.729288,2.74014292904398
19768,2020-08-31 19:43:17.023493,2.74014292904398
19769,2020-08-31 19:43:17.307342,2.74014292904398
19770,2020-08-31 19:43:17.602195,2.74014292904398
19771,2020-08-31 19:43:17.951561,2.78499081939816
19772,2020-08-31 19:43:18.223418,2.78499081939816
19773,2020-08-31 19:43:18.539192,2.78499081939816
19774,2020-08-31 19:43:18.792054,2.78499081939816
19775,2020-08-31 19:43:19.080803,2.78499081939816
19776,2020-08-31 19:43:19.408747,2.78499081939816
19777,2020-08-31 19:43:19.672490,2.78499081939816
19778,2020-08-31 19:43:19.949069,2.78499081939816
19779,2020-08-31 19:43:20.323739,2.78499081939816
19780,2020-08-31 19:43:20.653448,2.82971170218633
19781,2020-08-31 19:43:21.016714,2.82971170218633
19782,2020-08-31 19:43:21.289934,2.82971170218633
19783,2020-08-31 19:43:21.627182,2.82971170218633
19784,2020-08-31 19:43:21.976458,2.82971170218633
19785,2020-08-31 19:43:22.285496,2.82971170218633
19786,2020-08-31 19:43:22.583469,2.82971170218633
19787,2020-08-31 19:43:22.898788,2.82971170218633
19788,2020-08-31 19:43:23.290724,2.87417906182021
19789,2020-08-31 19:43:23.624712,2.87417906182021
19790,2020-08-31 19:43:23.946079,2.87417906182021
19791,2020-08-31 19:43:24.216650,2.87417906182021
19792,2020-08-31 19:43:24.568127,2.87417906182021
19793,2020-08-31 19:43:24.870284,2.87417906182021
19794,2020-08-31 19:43:25.149835,2.87417906182021
19795,2020-08-31 19:43:25.463034,2.87417906182021
19796,2020-08-31 19:43:25.811200,2.918514114404
19797,2020-08-31 19:43:26.156891,2.918514114404
19798,2020-08-31 19:43:26.423569,2.918514114404
19799,2020-08-31 19:43:26.690539,2.918514114404
19800,2020-08-31 19:43:27.052145,2.918514114404
19801,2020-08-31 19:43:27.346827,2.918514114404
19802,2020-08-31 19:43:27.701063,2.918514114404
19803,2020-08-31 19:43:28.007423,2.918514114404
19804,2020-08-31 19:43:28.370363,2.9627173592089
19805,2020-08-31 19:43:28.671318,2.9627173592089
19806,2020-08-31 19:43:29.054580,2.9627173592089
19807,2020-08-31 19:43:29.362872,2.9627173592089
19808,2020-08-31 19:43:29.719258,2.9627173592089
19809,2020-08-31 19:43:30.029624,2.9627173592089
19810,2020-08-31 19:43:30.294725,2.9627173592089
19811,2020-08-31 19:43:30.643872,2.9627173592089
19812,2020-08-31 19:43:30.887230,2.9627173592089
19813,2020-08-31 19:43:31.253732,3.00678929298354
19814,2020-08-31 19:43:31.554639,3.00678929298354
19815,2020-08-31 19:43:31.898177,3.00678929298354
19816,2020-08-31 19:43:32.261764,3.00678929298354
19817,2020-08-31 19:43:32.665547,3.00678929298354
19818,2020-08-31 19:43:32.963838,3.00678929298354
19819,2020-08-31 19:43:33.303205,3.00678929298354
19820,2020-08-31 19:43:33.577567,3.00678929298354
19821,2020-08-31 19:43:33.902288,3.00678929298354
19822,2020-08-31 19:43:34.243766,3.00678929298354
19823,2020-08-31 19:43:34.572335,3.00678929298354
19824,2020-08-31 19:43:34.844711,3.05073040998136
19825,2020-08-31 19:43:35.205810,3.05073040998136
19826,2020-08-31 19:43:35.559882,3.05073040998136
19827,2020-08-31 19:43:35.875051,3.05073040998136
19828,2020-08-31 19:43:36.211469,3.05073040998136
19829,2020-08-31 19:43:36.485741,3.05073040998136
19830,2020-08-31 19:43:36.828278,3.05073040998136
19831,2020-08-31 19:43:37.081604,3.05073040998136
19832,2020-08-31 19:43:37.380802,3.05073040998136
19833,2020-08-31 19:43:37.735538,3.09454120198747
19834,2020-08-31 19:43:38.028235,3.09454120198747
19835,2020-08-31 19:43:38.304096,3.09454120198747
19836,2020-08-31 19:43:38.680175,3.09454120198747
19837,2020-08-31 19:43:38.962123,3.09454120198747
19838,2020-08-31 19:43:39.264019,3.09454120198747
19839,2020-08-31 19:43:39.520529,3.09454120198747
19840,2020-08-31 19:43:39.768397,3.09454120198747
19841,2020-08-31 19:43:40.093084,3.09454120198747
19842,2020-08-31 19:43:40.429306,3.09454120198747
19843,2020-08-31 19:43:40.746127,3.13822215834549
19844,2020-08-31 19:43:40.973189,3.13822215834549
19845,2020-08-31 19:43:41.290825,3.13822215834549
19846,2020-08-31 19:43:41.553462,3.13822215834549
19847,2020-08-31 19:43:41.791734,3.13822215834549
19848,2020-08-31 19:43:42.115324,3.13822215834549
19849,2020-08-31 19:43:42.397807,3.13822215834549
19850,2020-08-31 19:43:42.767205,3.13822215834549
19851,2020-08-31 19:43:43.062544,3.13822215834549
19852,2020-08-31 19:43:43.386575,3.19860125587914
19853,2020-08-31 19:43:43.745027,3.19860125587914
19854,2020-08-31 19:43:44.017337,3.19860125587914
19855,2020-08-31 19:43:44.302478,3.19860125587914
19856,2020-08-31 19:43:44.571010,3.19860125587914
19857,2020-08-31 19:43:44.936205,3.19860125587914
19858,2020-08-31 19:43:45.207703,3.19860125587914
19859,2020-08-31 19:43:45.514205,3.19860125587914
19860,2020-08-31 19:43:45.913976,3.19860125587914
19861,2020-08-31 19:43:46.255930,3.25880651580073
19862,2020-08-31 19:43:46.522950,3.25880651580073
19863,2020-08-31 19:43:46.863663,3.25880651580073
19864,2020-08-31 19:43:47.153607,3.25880651580073
19865,2020-08-31 19:43:47.432609,3.25880651580073
19866,2020-08-31 19:43:47.811331,3.25880651580073
19867,2020-08-31 19:43:48.164648,3.25880651580073
19868,2020-08-31 19:43:48.459840,3.25880651580073
19869,2020-08-31 19:43:48.758533,3.25880651580073
19870,2020-08-31 19:43:49.144010,3.31883855097186
19871,2020-08-31 19:43:49.475078,3.31883855097186
19872,2020-08-31 19:43:49.857931,3.31883855097186
19873,2020-08-31 19:43:50.185034,3.31883855097186
19874,2020-08-31 19:43:50.489449,3.31883855097186
19875,2020-08-31 19:43:50.774932,3.31883855097186
19876,2020-08-31 19:43:51.017195,3.31883855097186
19877,2020-08-31 19:43:51.326399,3.31883855097186
19878,2020-08-31 19:43:51.666883,3.31883855097186
19879,2020-08-31 19:43:51.977746,3.37869797101143
19880,2020-08-31 19:43:52.326246,3.37869797101143
19881,2020-08-31 19:43:52.633323,3.37869797101143
19882,2020-08-31 19:43:52.910625,3.37869797101143
19883,2020-08-31 19:43:53.169187,3.37869797101143
19884,2020-08-31 19:43:53.407697,3.37869797101143
19885,2020-08-31 19:43:53.699616,3.37869797101143
19886,2020-08-31 19:43:54.038255,3.37869797101143
19887,2020-08-31 19:43:54.284372,3.37869797101143
19888,2020-08-31 19:43:54.549157,3.37869797101143
19889,2020-08-31 19:43:54.842001,3.43838538236184
19890,2020-08-31 19:43:55.180578,3.43838538236184
19891,2020-08-31 19:43:55.499715,3.43838538236184
19892,2020-08-31 19:43:55.851012,3.43838538236184
19893,2020-08-31 19:43:56.213436,3.43838538236184
19894,2020-08-31 19:43:56.539557,3.43838538236184
19895,2020-08-31 19:43:56.828697,3.43838538236184
19896,2020-08-31 19:43:57.158191,3.43838538236184
19897,2020-08-31 19:43:57.523562,3.49790138806492
19898,2020-08-31 19:43:57.817207,3.49790138806492
19899,2020-08-31 19:43:58.076799,3.49790138806492
19900,2020-08-31 19:43:58.430371,3.49790138806492
19901,2020-08-31 19:43:58.784354,3.49790138806492
19902,2020-08-31 19:43:59.118625,3.49790138806492
19903,2020-08-31 19:43:59.397014,3.49790138806492
19904,2020-08-31 19:43:59.672800,3.49790138806492
19905,2020-08-31 19:44:00.003767,3.55724658699805
19906,2020-08-31 19:44:00.337024,3.55724658699805
19907,2020-08-31 19:44:00.599180,3.55724658699805
19908,2020-08-31 19:44:00.952381,3.55724658699805
19909,2020-08-31 19:44:01.308747,3.55724658699805
19910,2020-08-31 19:44:01.569885,3.55724658699805
19911,2020-08-31 19:44:01.907204,3.55724658699805
19912,2020-08-31 19:44:02.213043,3.55724658699805
19913,2020-08-31 19:44:02.510592,3.61030682619733
19914,2020-08-31 19:44:02.895825,3.61030682619733
19915,2020-08-31 19:44:03.187919,3.61030682619733
19916,2020-08-31 19:44:03.458011,3.61030682619733
19917,2020-08-31 19:44:03.732247,3.61030682619733
19918,2020-08-31 19:44:04.070354,3.61030682619733
19919,2020-08-31 19:44:04.316015,3.61030682619733
19920,2020-08-31 19:44:04.590909,3.61030682619733
19921,2020-08-31 19:44:04.915796,3.61030682619733
19922,2020-08-31 19:44:05.253272,3.6192336661644
19923,2020-08-31 19:44:05.589866,3.6192336661644
19924,2020-08-31 19:44:05.950776,3.6192336661644
19925,2020-08-31 19:44:06.237717,3.6192336661644
19926,2020-08-31 19:44:06.579835,3.6192336661644
19927,2020-08-31 19:44:06.916361,3.6192336661644
19928,2020-08-31 19:44:07.240046,3.6192336661644
19929,2020-08-31 19:44:07.474153,3.6192336661644
19930,2020-08-31 19:44:07.732191,3.6192336661644
19931,2020-08-31 19:44:08.101222,3.70560303859997
19932,2020-08-31 19:44:08.476836,3.70560303859997
19933,2020-08-31 19:44:08.731904,3.70560303859997
19934,2020-08-31 19:44:09.019043,3.70560303859997
19935,2020-08-31 19:44:09.373336,3.70560303859997
19936,2020-08-31 19:44:09.710910,3.70560303859997
19937,2020-08-31 19:44:10.047614,3.70560303859997
19938,2020-08-31 19:44:10.321832,3.70560303859997
19939,2020-08-31 19:44:10.658024,3.70560303859997
19940,2020-08-31 19:44:10.988142,3.70560303859997
19941,2020-08-31 19:44:11.301866,3.79178463349194
19942,2020-08-31 19:44:11.694368,3.79178463349194
19943,2020-08-31 19:44:12.044813,3.79178463349194
19944,2020-08-31 19:44:12.392214,3.79178463349194
19945,2020-08-31 19:44:12.740814,3.79178463349194
19946,2020-08-31 19:44:13.073594,3.79178463349194
19947,2020-08-31 19:44:13.374792,3.79178463349194
19948,2020-08-31 19:44:13.792329,3.87777873511602
19949,2020-08-31 19:44:14.101634,3.87777873511602
19950,2020-08-31 19:44:14.393777,3.87777873511602
19951,2020-08-31 19:44:14.676527,3.87777873511602
19952,2020-08-31 19:44:14.982961,3.87777873511602
19953,2020-08-31 19:44:15.291292,3.87777873511602
19954,2020-08-31 19:44:15.605476,3.87777873511602
19955,2020-08-31 19:44:15.984134,3.87777873511602
19956,2020-08-31 19:44:16.330798,3.87777873511602
19957,2020-08-31 19:44:16.635024,3.88521533231703
19958,2020-08-31 19:44:16.965788,3.88521533231703
19959,2020-08-31 19:44:17.215216,3.88521533231703
19960,2020-08-31 19:44:17.624649,3.88521533231703
19961,2020-08-31 19:44:17.873560,3.88521533231703
19962,2020-08-31 19:44:18.127584,3.88521533231703
19963,2020-08-31 19:44:18.438185,3.88521533231703
19964,2020-08-31 19:44:18.720107,3.88521533231703
19965,2020-08-31 19:44:19.071578,3.88521533231703
19966,2020-08-31 19:44:19.352239,3.88521533231703
19967,2020-08-31 19:44:19.695232,3.88521533231703
19968,2020-08-31 19:44:20.033400,3.96982616178558
19969,2020-08-31 19:44:20.365714,3.96982616178558
19970,2020-08-31 19:44:20.738770,3.96982616178558
19971,2020-08-31 19:44:21.089736,3.96982616178558
19972,2020-08-31 19:44:21.367931,3.96982616178558
19973,2020-08-31 19:44:21.648218,3.96982616178558
19974,2020-08-31 19:44:21.937508,3.96982616178558
19975,2020-08-31 19:44:22.303715,3.96982616178558
19976,2020-08-31 19:44:22.581619,3.96982616178558
19977,2020-08-31 19:44:22.887187,3.96982616178558
19978,2020-08-31 19:44:23.188536,3.96982616178558
19979,2020-08-31 19:44:23.453665,3.96982616178558
19980,2020-08-31 19:44:23.813659,3.96982616178558
19981,2020-08-31 19:44:24.112113,3.96982616178558
19982,2020-08-31 19:44:24.435017,3.96982616178558
19983,2020-08-31 19:44:24.759962,3.96982616178558
19984,2020-08-31 19:44:25.056312,3.96982616178558
19985,2020-08-31 19:44:25.373073,4.08149494830147
19986,2020-08-31 19:44:25.731903,4.08149494830147
19987,2020-08-31 19:44:26.077911,4.08149494830147
19988,2020-08-31 19:44:26.368516,4.08149494830147
19989,2020-08-31 19:44:26.694066,4.08149494830147
19990,2020-08-31 19:44:27.041641,4.08149494830147
19991,2020-08-31 19:44:27.410189,4.08149494830147
19992,2020-08-31 19:44:27.674518,4.08149494830147
19993,2020-08-31 19:44:28.083976,4.08149494830147
19994,2020-08-31 19:44:28.440532,4.19607934078968
19995,2020-08-31 19:44:28.780806,4.19607934078968
19996,2020-08-31 19:44:29.132959,4.19607934078968
19997,2020-08-31 19:44:29.511132,4.19607934078968
19998,2020-08-31 19:44:29.785729,4.19607934078968
19999,2020-08-31 19:44:30.114944,4.19607934078968
20000,2020-08-31 19:44:30.425001,4.19607934078968
20001,2020-08-31 19:44:30.719925,4.19607934078968
20002,2020-08-31 19:44:31.014577,4.19607934078968
20003,2020-08-31 19:44:31.370096,4.31044710978082
20004,2020-08-31 19:44:31.706217,4.31044710978082
20005,2020-08-31 19:44:31.986980,4.31044710978082
20006,2020-08-31 19:44:32.219558,4.31044710978082
20007,2020-08-31 19:44:32.479871,4.31044710978082
20008,2020-08-31 19:44:32.782387,4.31044710978082
20009,2020-08-31 19:44:33.055212,4.31044710978082
20010,2020-08-31 19:44:33.389826,4.31044710978082
20011,2020-08-31 19:44:33.739742,4.31044710978082
20012,2020-08-31 19:44:34.065794,4.42459855190475
20013,2020-08-31 19:44:34.368343,4.42459855190475
20014,2020-08-31 19:44:34.730721,4.42459855190475
20015,2020-08-31 19:44:35.019636,4.42459855190475
20016,2020-08-31 19:44:35.313944,4.42459855190475
20017,2020-08-31 19:44:35.654372,4.42459855190475
20018,2020-08-31 19:44:35.945471,4.42459855190475
20019,2020-08-31 19:44:36.212435,4.42459855190475
20020,2020-08-31 19:44:36.491331,4.42459855190475
20021,2020-08-31 19:44:36.835302,4.53853396100504
20022,2020-08-31 19:44:37.146838,4.53853396100504
20023,2020-08-31 19:44:37.418144,4.53853396100504
20024,2020-08-31 19:44:37.780474,4.53853396100504
20025,2020-08-31 19:44:38.018790,4.53853396100504
20026,2020-08-31 19:44:38.283503,4.53853396100504
20027,2020-08-31 19:44:38.530260,4.53853396100504
20028,2020-08-31 19:44:38.825089,4.53853396100504
20029,2020-08-31 19:44:39.069009,4.53853396100504
20030,2020-08-31 19:44:39.444444,4.65225362824278
20031,2020-08-31 19:44:39.788739,4.65225362824278
20032,2020-08-31 19:44:40.124231,4.65225362824278
20033,2020-08-31 19:44:40.460061,4.65225362824278
20034,2020-08-31 19:44:40.795267,4.65225362824278
20035,2020-08-31 19:44:41.055401,4.65225362824278
20036,2020-08-31 19:44:41.401376,4.65225362824278
20037,2020-08-31 19:44:41.723278,4.65225362824278
20038,2020-08-31 19:44:42.035392,4.65225362824278
20039,2020-08-31 19:44:42.393535,4.65225362824278
20040,2020-08-31 19:44:42.738482,4.65225362824278
20041,2020-08-31 19:44:43.053645,4.65225362824278
20042,2020-08-31 19:44:43.386500,4.65225362824278
20043,2020-08-31 19:44:43.661807,4.65225362824278
20044,2020-08-31 19:44:43.986794,4.65225362824278
20045,2020-08-31 19:44:44.329353,4.65225362824278
20046,2020-08-31 19:44:44.693677,4.65225362824278
20047,2020-08-31 19:44:45.015988,4.65225362824278
20048,2020-08-31 19:44:45.402565,4.65225362824278
20049,2020-08-31 19:44:45.701964,4.65225362824278
20050,2020-08-31 19:44:45.998849,4.65225362824278
20051,2020-08-31 19:44:46.361431,4.65225362824278
20052,2020-08-31 19:44:46.705248,4.65225362824278
20053,2020-08-31 19:44:46.991325,4.65225362824278
20054,2020-08-31 19:44:47.333901,4.65225362824278
20055,2020-08-31 19:44:47.710725,4.65225362824278
20056,2020-08-31 19:44:48.068315,4.65225362824278
20057,2020-08-31 19:44:48.440024,4.65225362824278
20058,2020-08-31 19:44:48.711839,4.65225362824278
20059,2020-08-31 19:44:48.977672,4.65225362824278
20060,2020-08-31 19:44:49.265172,4.65225362824278
20061,2020-08-31 19:44:49.665213,4.65225362824278
20062,2020-08-31 19:44:50.020033,4.65225362824278
20063,2020-08-31 19:44:50.399454,4.65225362824278
20064,2020-08-31 19:44:50.767681,4.65225362824278
20065,2020-08-31 19:44:51.082117,4.65225362824278
20066,2020-08-31 19:44:51.414300,4.65225362824278
20067,2020-08-31 19:44:51.741938,4.65225362824278
20068,2020-08-31 19:44:52.053043,4.65225362824278
20069,2020-08-31 19:44:52.464216,4.65225362824278
20070,2020-08-31 19:44:52.729649,4.65225362824278
20071,2020-08-31 19:44:53.115444,4.65225362824278
20072,2020-08-31 19:44:53.441730,4.65225362824278
20073,2020-08-31 19:44:53.749133,4.65225362824278
20074,2020-08-31 19:44:54.087592,4.76310941053633
20075,2020-08-31 19:44:54.467759,4.76310941053633
20076,2020-08-31 19:44:54.787697,4.76310941053633
20077,2020-08-31 19:44:55.065741,4.76310941053633
20078,2020-08-31 19:44:55.398007,4.76310941053633
20079,2020-08-31 19:44:55.697111,4.76310941053633
20080,2020-08-31 19:44:56.033630,4.76310941053633
20081,2020-08-31 19:44:56.371113,4.76310941053633
20082,2020-08-31 19:44:56.716297,4.76310941053633
20083,2020-08-31 19:44:57.058804,4.76575824388841
20084,2020-08-31 19:44:57.350935,4.76575824388841
20085,2020-08-31 19:44:57.653184,4.76575824388841
20086,2020-08-31 19:44:57.973255,4.76575824388841
20087,2020-08-31 19:44:58.320640,4.76575824388841
20088,2020-08-31 19:44:58.636426,4.76575824388841
20089,2020-08-31 19:44:59.005781,4.76575824388841
20090,2020-08-31 19:44:59.336168,4.76575824388841
20091,2020-08-31 19:44:59.747586,4.87927483896181
20092,2020-08-31 19:44:59.981689,4.87927483896181
20093,2020-08-31 19:45:00.347474,4.87927483896181
20094,2020-08-31 19:45:00.684489,4.87927483896181
20095,2020-08-31 19:45:00.969063,4.87927483896181
20096,2020-08-31 19:45:01.265677,4.87927483896181
20097,2020-08-31 19:45:01.516291,4.87927483896181
20098,2020-08-31 19:45:01.815834,4.87927483896181
20099,2020-08-31 19:45:02.161301,4.87927483896181
20100,2020-08-31 19:45:02.432505,4.87927483896181
20101,2020-08-31 19:45:02.747303,4.99258417851712
20102,2020-08-31 19:45:03.022175,4.99258417851712
20103,2020-08-31 19:45:03.383925,4.99258417851712
20104,2020-08-31 19:45:03.673177,4.99258417851712
20105,2020-08-31 19:45:03.917305,4.99258417851712
20106,2020-08-31 19:45:04.197803,4.99258417851712
20107,2020-08-31 19:45:04.503153,4.99258417851712
20108,2020-08-31 19:45:04.812554,4.99258417851712
20109,2020-08-31 19:45:05.058450,4.99258417851712
20110,2020-08-31 19:45:05.384595,4.99258417851712
20111,2020-08-31 19:45:05.682924,4.99258417851712
20112,2020-08-31 19:45:06.014606,5.0001243392815
20113,2020-08-31 19:45:06.268588,5.0001243392815
20114,2020-08-31 19:45:06.583472,5.0001243392815
20115,2020-08-31 19:45:06.921753,5.0001243392815
20116,2020-08-31 19:45:07.190384,5.0001243392815
20117,2020-08-31 19:45:07.436069,5.0001243392815
20118,2020-08-31 19:45:07.713353,5.0001243392815
20119,2020-08-31 19:45:08.031522,5.0001243392815
20120,2020-08-31 19:45:08.381240,5.0001243392815
20121,2020-08-31 19:45:08.655193,5.0001243392815
20122,2020-08-31 19:45:09.046527,4.92108248393889
20123,2020-08-31 19:45:09.346488,4.92108248393889
20124,2020-08-31 19:45:09.660920,4.92108248393889
20125,2020-08-31 19:45:09.921438,4.92108248393889
20126,2020-08-31 19:45:10.229273,4.92108248393889
20127,2020-08-31 19:45:10.536820,4.92108248393889
20128,2020-08-31 19:45:10.800732,4.92108248393889
20129,2020-08-31 19:45:11.121688,4.92108248393889
20130,2020-08-31 19:45:11.378645,4.83669690544838
20131,2020-08-31 19:45:11.727703,4.83669690544838
20132,2020-08-31 19:45:12.021963,4.83669690544838
20133,2020-08-31 19:45:12.309967,4.83669690544838
20134,2020-08-31 19:45:12.611860,4.83669690544838
20135,2020-08-31 19:45:12.950659,4.83669690544838
20136,2020-08-31 19:45:13.256093,4.83669690544838
20137,2020-08-31 19:45:13.618857,4.83669690544838
20138,2020-08-31 19:45:14.013327,4.75263038811714
20139,2020-08-31 19:45:14.286069,4.75263038811714
20140,2020-08-31 19:45:14.681799,4.75263038811714
20141,2020-08-31 19:45:14.989822,4.75263038811714
20142,2020-08-31 19:45:15.319212,4.75263038811714
20143,2020-08-31 19:45:15.610167,4.75263038811714
20144,2020-08-31 19:45:15.964006,4.75263038811714
20145,2020-08-31 19:45:16.247895,4.75263038811714
20146,2020-08-31 19:45:16.601341,4.75263038811714
20147,2020-08-31 19:45:16.947832,4.66919710088911
20148,2020-08-31 19:45:17.274841,4.66919710088911
20149,2020-08-31 19:45:17.620076,4.66919710088911
20150,2020-08-31 19:45:17.952014,4.66919710088911
20151,2020-08-31 19:45:18.276362,4.66919710088911
20152,2020-08-31 19:45:18.610053,4.66919710088911
20153,2020-08-31 19:45:18.880247,4.66919710088911
20154,2020-08-31 19:45:19.276010,4.66919710088911
20155,2020-08-31 19:45:19.563192,4.58607327312873
20156,2020-08-31 19:45:20.017278,4.58607327312873
20157,2020-08-31 19:45:20.281453,4.58607327312873
20158,2020-08-31 19:45:20.657440,4.58607327312873
20159,2020-08-31 19:45:21.028791,4.58607327312873
20160,2020-08-31 19:45:21.345805,4.58607327312873
20161,2020-08-31 19:45:21.683790,4.58607327312873
20162,2020-08-31 19:45:22.004332,4.58607327312873
20163,2020-08-31 19:45:22.291402,4.58607327312873
20164,2020-08-31 19:45:22.662049,4.50325451498044
20165,2020-08-31 19:45:22.932237,4.50325451498044
20166,2020-08-31 19:45:23.209410,4.50325451498044
20167,2020-08-31 19:45:23.459857,4.50325451498044
20168,2020-08-31 19:45:23.779215,4.50325451498044
20169,2020-08-31 19:45:24.049785,4.50325451498044
20170,2020-08-31 19:45:24.442893,4.50325451498044
20171,2020-08-31 19:45:24.791764,4.50325451498044
20172,2020-08-31 19:45:25.060345,4.50325451498044
20173,2020-08-31 19:45:25.434472,4.42073658465699
20174,2020-08-31 19:45:25.739885,4.42073658465699
20175,2020-08-31 19:45:26.069894,4.42073658465699
20176,2020-08-31 19:45:26.348937,4.42073658465699
20177,2020-08-31 19:45:26.623470,4.42073658465699
20178,2020-08-31 19:45:26.939816,4.42073658465699
20179,2020-08-31 19:45:27.206115,4.42073658465699
20180,2020-08-31 19:45:27.490647,4.42073658465699
20181,2020-08-31 19:45:27.824089,4.42073658465699
20182,2020-08-31 19:45:28.165005,4.42073658465699
20183,2020-08-31 19:45:28.505328,4.33851537845715
20184,2020-08-31 19:45:28.843910,4.33851537845715
20185,2020-08-31 19:45:29.242910,4.33851537845715
20186,2020-08-31 19:45:29.547572,4.33851537845715
20187,2020-08-31 19:45:29.809264,4.33851537845715
20188,2020-08-31 19:45:30.181419,4.33851537845715
20189,2020-08-31 19:45:30.548120,4.33851537845715
20190,2020-08-31 19:45:30.857014,4.33851537845715
20191,2020-08-31 19:45:31.226841,4.25658692191742
20192,2020-08-31 19:45:31.517219,4.25658692191742
20193,2020-08-31 19:45:31.799004,4.25658692191742
20194,2020-08-31 19:45:32.121715,4.25658692191742
20195,2020-08-31 19:45:32.474172,4.25658692191742
20196,2020-08-31 19:45:32.800471,4.25658692191742
20197,2020-08-31 19:45:33.092601,4.25658692191742
20198,2020-08-31 19:45:33.322435,4.25658692191742
20199,2020-08-31 19:45:33.559322,4.25658692191742
20200,2020-08-31 19:45:33.930210,4.17494736191371
20201,2020-08-31 19:45:34.285568,4.17494736191371
20202,2020-08-31 19:45:34.547210,4.17494736191371
20203,2020-08-31 19:45:34.874077,4.17494736191371
20204,2020-08-31 19:45:35.205603,4.17494736191371
20205,2020-08-31 19:45:35.530559,4.17494736191371
20206,2020-08-31 19:45:35.824906,4.17494736191371
20207,2020-08-31 19:45:36.104608,4.17494736191371
20208,2020-08-31 19:45:36.540892,4.17494736191371
20209,2020-08-31 19:45:36.874725,4.09359295956703
20210,2020-08-31 19:45:37.223933,4.09359295956703
20211,2020-08-31 19:45:37.537113,4.09359295956703
20212,2020-08-31 19:45:37.865414,4.09359295956703
20213,2020-08-31 19:45:38.217919,4.09359295956703
20214,2020-08-31 19:45:38.480315,4.09359295956703
20215,2020-08-31 19:45:38.816493,4.09359295956703
20216,2020-08-31 19:45:39.177171,4.09359295956703
20217,2020-08-31 19:45:39.492096,4.01252008383682
20218,2020-08-31 19:45:39.773199,4.01252008383682
20219,2020-08-31 19:45:40.144972,4.01252008383682
20220,2020-08-31 19:45:40.466472,4.01252008383682
20221,2020-08-31 19:45:40.736859,4.01252008383682
20222,2020-08-31 19:45:41.088340,4.01252008383682
20223,2020-08-31 19:45:41.396385,4.01252008383682
20224,2020-08-31 19:45:41.744505,4.01252008383682
20225,2020-08-31 19:45:42.000650,4.01252008383682
20226,2020-08-31 19:45:42.287589,4.01252008383682
20227,2020-08-31 19:45:42.627770,3.93172520570697
20228,2020-08-31 19:45:42.923411,3.93172520570697
20229,2020-08-31 19:45:43.294215,3.93172520570697
20230,2020-08-31 19:45:43.580259,3.93172520570697
20231,2020-08-31 19:45:43.882825,3.93172520570697
20232,2020-08-31 19:45:44.211962,3.93172520570697
20233,2020-08-31 19:45:44.463091,3.93172520570697
20234,2020-08-31 19:45:44.695947,3.93172520570697
20235,2020-08-31 19:45:45.090544,3.93172520570697
20236,2020-08-31 19:45:45.413701,3.85120489288686
20237,2020-08-31 19:45:45.716969,3.85120489288686
20238,2020-08-31 19:45:46.059452,3.85120489288686
20239,2020-08-31 19:45:46.457417,3.85120489288686
20240,2020-08-31 19:45:46.783932,3.85120489288686
20241,2020-08-31 19:45:47.037141,3.85120489288686
20242,2020-08-31 19:45:47.355852,3.85120489288686
20243,2020-08-31 19:45:47.620295,3.85120489288686
20244,2020-08-31 19:45:47.866565,3.77095580496274
20245,2020-08-31 19:45:48.140916,3.77095580496274
20246,2020-08-31 19:45:48.420239,3.77095580496274
20247,2020-08-31 19:45:48.766700,3.77095580496274
20248,2020-08-31 19:45:49.048635,3.77095580496274
20249,2020-08-31 19:45:49.387699,3.77095580496274
20250,2020-08-31 19:45:49.681787,3.77095580496274
20251,2020-08-31 19:45:50.035446,3.77095580496274
20252,2020-08-31 19:45:50.336630,3.77095580496274
20253,2020-08-31 19:45:50.686065,3.69280245697243
20254,2020-08-31 19:45:51.028335,3.69280245697243
20255,2020-08-31 19:45:51.408176,3.69280245697243
20256,2020-08-31 19:45:51.751544,3.69280245697243
20257,2020-08-31 19:45:51.987613,3.69280245697243
20258,2020-08-31 19:45:52.311563,3.69280245697243
20259,2020-08-31 19:45:52.602396,3.69280245697243
20260,2020-08-31 19:45:52.880909,3.69280245697243
20261,2020-08-31 19:45:53.237199,3.69280245697243
20262,2020-08-31 19:45:53.530986,3.69280245697243
20263,2020-08-31 19:45:53.864471,3.61491062925428
20264,2020-08-31 19:45:54.114894,3.61491062925428
20265,2020-08-31 19:45:54.431659,3.61491062925428
20266,2020-08-31 19:45:54.758989,3.61491062925428
20267,2020-08-31 19:45:55.050885,3.61491062925428
20268,2020-08-31 19:45:55.392103,3.61491062925428
20269,2020-08-31 19:45:55.735728,3.61491062925428
20270,2020-08-31 19:45:55.964843,3.61491062925428
20271,2020-08-31 19:45:56.309742,3.53727723214254
20272,2020-08-31 19:45:56.653630,3.53727723214254
20273,2020-08-31 19:45:56.926209,3.53727723214254
20274,2020-08-31 19:45:57.294662,3.53727723214254
20275,2020-08-31 19:45:57.615785,3.53727723214254
20276,2020-08-31 19:45:57.979000,3.53727723214254
20277,2020-08-31 19:45:58.327304,3.53727723214254
20278,2020-08-31 19:45:58.705838,3.53727723214254
20279,2020-08-31 19:45:59.024157,3.45989925217944
20280,2020-08-31 19:45:59.314684,3.45989925217944
20281,2020-08-31 19:45:59.642973,3.45989925217944
20282,2020-08-31 19:46:00.006847,3.45989925217944
20283,2020-08-31 19:46:00.288969,3.45989925217944
20284,2020-08-31 19:46:00.592244,3.45989925217944
20285,2020-08-31 19:46:00.989297,3.45989925217944
20286,2020-08-31 19:46:01.308946,3.45989925217944
20287,2020-08-31 19:46:01.586102,3.45989925217944
20288,2020-08-31 19:46:01.853995,3.38277374884046
20289,2020-08-31 19:46:02.175046,3.38277374884046
20290,2020-08-31 19:46:02.502665,3.38277374884046
20291,2020-08-31 19:46:02.838205,3.38277374884046
20292,2020-08-31 19:46:03.159074,3.38277374884046
20293,2020-08-31 19:46:03.501922,3.38277374884046
20294,2020-08-31 19:46:03.751873,3.38277374884046
20295,2020-08-31 19:46:04.008637,3.38277374884046
20296,2020-08-31 19:46:04.261757,3.38277374884046
20297,2020-08-31 19:46:04.605084,3.30589785148504
20298,2020-08-31 19:46:04.918199,3.30589785148504
20299,2020-08-31 19:46:05.153177,3.30589785148504
20300,2020-08-31 19:46:05.481504,3.30589785148504
20301,2020-08-31 19:46:05.827988,3.30589785148504
20302,2020-08-31 19:46:06.178183,3.30589785148504
20303,2020-08-31 19:46:06.563515,3.30589785148504
20304,2020-08-31 19:46:06.889952,3.30589785148504
20305,2020-08-31 19:46:07.175956,3.30589785148504
20306,2020-08-31 19:46:07.426536,3.22926875651113
20307,2020-08-31 19:46:07.711966,3.22926875651113
20308,2020-08-31 19:46:08.025913,3.22926875651113
20309,2020-08-31 19:46:08.294435,3.22926875651113
20310,2020-08-31 19:46:08.588977,3.22926875651113
20311,2020-08-31 19:46:08.882688,3.22926875651113
20312,2020-08-31 19:46:09.255110,3.22926875651113
20313,2020-08-31 19:46:09.562934,3.22926875651113
20314,2020-08-31 19:46:09.838811,3.22926875651113
20315,2020-08-31 19:46:10.146443,3.22926875651113
20316,2020-08-31 19:46:10.487566,3.1528837246949
20317,2020-08-31 19:46:10.836990,3.1528837246949
20318,2020-08-31 19:46:11.126052,3.1528837246949
20319,2020-08-31 19:46:11.498392,3.1528837246949
20320,2020-08-31 19:46:11.735542,3.1528837246949
20321,2020-08-31 19:46:11.977949,3.1528837246949
20322,2020-08-31 19:46:12.296258,3.1528837246949
20323,2020-08-31 19:46:12.577284,3.1528837246949
20324,2020-08-31 19:46:12.932019,3.07674007869909
20325,2020-08-31 19:46:13.210179,3.07674007869909
20326,2020-08-31 19:46:13.571207,3.07674007869909
20327,2020-08-31 19:46:13.880115,3.07674007869909
20328,2020-08-31 19:46:14.200968,3.07674007869909
20329,2020-08-31 19:46:14.535401,3.07674007869909
20330,2020-08-31 19:46:14.932612,3.07674007869909
20331,2020-08-31 19:46:15.326091,3.07674007869909
20332,2020-08-31 19:46:15.669537,3.00083520073539
20333,2020-08-31 19:46:16.011178,3.00083520073539
20334,2020-08-31 19:46:16.336327,3.00083520073539
20335,2020-08-31 19:46:16.714885,3.00083520073539
20336,2020-08-31 19:46:17.013590,3.00083520073539
20337,2020-08-31 19:46:17.333831,3.00083520073539
20338,2020-08-31 19:46:17.686746,3.00083520073539
20339,2020-08-31 19:46:18.042074,3.00083520073539
20340,2020-08-31 19:46:18.452241,2.92516653036792
20341,2020-08-31 19:46:18.806718,2.92516653036792
20342,2020-08-31 19:46:19.174385,2.92516653036792
20343,2020-08-31 19:46:19.520695,2.92516653036792
20344,2020-08-31 19:46:19.784831,2.92516653036792
20345,2020-08-31 19:46:20.102493,2.92516653036792
20346,2020-08-31 19:46:20.351969,2.92516653036792
20347,2020-08-31 19:46:20.640861,2.92516653036792
20348,2020-08-31 19:46:20.967922,2.92516653036792
20349,2020-08-31 19:46:21.244815,2.92516653036792
20350,2020-08-31 19:46:21.533253,2.84973156244631
20351,2020-08-31 19:46:21.826043,2.84973156244631
20352,2020-08-31 19:46:22.151128,2.84973156244631
20353,2020-08-31 19:46:22.492269,2.84973156244631
20354,2020-08-31 19:46:22.824135,2.84973156244631
20355,2020-08-31 19:46:23.158001,2.84973156244631
20356,2020-08-31 19:46:23.488312,2.84973156244631
20357,2020-08-31 19:46:23.833002,2.84973156244631
20358,2020-08-31 19:46:24.133013,2.75839443745284
20359,2020-08-31 19:46:24.440663,2.75839443745284
20360,2020-08-31 19:46:24.726715,2.75839443745284
20361,2020-08-31 19:46:24.987257,2.75839443745284
20362,2020-08-31 19:46:25.312243,2.75839443745284
20363,2020-08-31 19:46:25.695039,2.75839443745284
20364,2020-08-31 19:46:25.975312,2.75839443745284
20365,2020-08-31 19:46:26.231252,2.75839443745284
20366,2020-08-31 19:46:26.596907,2.75839443745284
20367,2020-08-31 19:46:26.955778,2.75839443745284
20368,2020-08-31 19:46:27.289292,2.66731834083662
20369,2020-08-31 19:46:27.652751,2.66731834083662
20370,2020-08-31 19:46:28.053942,2.66731834083662
20371,2020-08-31 19:46:28.320111,2.66731834083662
20372,2020-08-31 19:46:28.576699,2.66731834083662
20373,2020-08-31 19:46:28.808365,2.66731834083662
20374,2020-08-31 19:46:29.117727,2.66731834083662
20375,2020-08-31 19:46:29.379389,2.66731834083662
20376,2020-08-31 19:46:29.747402,2.57650083252388
20377,2020-08-31 19:46:30.124657,2.57650083252388
20378,2020-08-31 19:46:30.392114,2.57650083252388
20379,2020-08-31 19:46:30.736463,2.57650083252388
20380,2020-08-31 19:46:31.036245,2.57650083252388
20381,2020-08-31 19:46:31.382435,2.57650083252388
20382,2020-08-31 19:46:31.661133,2.57650083252388
20383,2020-08-31 19:46:31.931856,2.57650083252388
20384,2020-08-31 19:46:32.357308,2.48593952379683
20385,2020-08-31 19:46:32.723107,2.48593952379683
20386,2020-08-31 19:46:32.987330,2.48593952379683
20387,2020-08-31 19:46:33.388136,2.48593952379683
20388,2020-08-31 19:46:33.709318,2.48593952379683
20389,2020-08-31 19:46:34.065113,2.48593952379683
20390,2020-08-31 19:46:34.430130,2.48593952379683
20391,2020-08-31 19:46:34.787924,2.48593952379683
20392,2020-08-31 19:46:35.083946,2.48593952379683
20393,2020-08-31 19:46:35.436938,2.39563207569371
20394,2020-08-31 19:46:35.756129,2.39563207569371
20395,2020-08-31 19:46:36.025583,2.39563207569371
20396,2020-08-31 19:46:36.308706,2.39563207569371
20397,2020-08-31 19:46:36.611961,2.39563207569371
20398,2020-08-31 19:46:36.953691,2.39563207569371
20399,2020-08-31 19:46:37.189361,2.39563207569371
20400,2020-08-31 19:46:37.561205,2.39563207569371
20401,2020-08-31 19:46:37.903330,2.39563207569371
20402,2020-08-31 19:46:38.175385,2.39563207569371
20403,2020-08-31 19:46:38.554506,2.39563207569371
20404,2020-08-31 19:46:38.880694,2.30557619750363
20405,2020-08-31 19:46:39.222419,2.30557619750363
20406,2020-08-31 19:46:39.570552,2.30557619750363
20407,2020-08-31 19:46:39.877016,2.30557619750363
20408,2020-08-31 19:46:40.222981,2.30557619750363
20409,2020-08-31 19:46:40.489681,2.30557619750363
20410,2020-08-31 19:46:40.840072,2.30557619750363
20411,2020-08-31 19:46:41.147983,2.37899889571766
20412,2020-08-31 19:46:41.457643,2.37899889571766
20413,2020-08-31 19:46:41.754306,2.37899889571766
20414,2020-08-31 19:46:42.063778,2.37899889571766
20415,2020-08-31 19:46:42.403968,2.37899889571766
20416,2020-08-31 19:46:42.741488,2.37899889571766
20417,2020-08-31 19:46:43.027676,2.37899889571766
20418,2020-08-31 19:46:43.382814,2.37899889571766
20419,2020-08-31 19:46:43.729245,2.37899889571766
20420,2020-08-31 19:46:44.010681,2.4522329691552
20421,2020-08-31 19:46:44.338531,2.4522329691552
