iteration,timestamp,T7
20422,2020-08-31 19:46:44.662577,2.4522329691552
20423,2020-08-31 19:46:44.997246,2.4522329691552
20424,2020-08-31 19:46:45.257773,2.4522329691552
20425,2020-08-31 19:46:45.577458,2.4522329691552
20426,2020-08-31 19:46:45.953021,2.4522329691552
20427,2020-08-31 19:46:46.195912,2.4522329691552
20428,2020-08-31 19:46:46.525986,2.4522329691552
20429,2020-08-31 19:46:46.900499,2.52527912428575
20430,2020-08-31 19:46:47.252443,2.52527912428575
20431,2020-08-31 19:46:47.537262,2.52527912428575
20432,2020-08-31 19:46:47.810439,2.52527912428575
20433,2020-08-31 19:46:48.138918,2.52527912428575
20434,2020-08-31 19:46:48.405755,2.52527912428575
20435,2020-08-31 19:46:48.647471,2.52527912428575
20436,2020-08-31 19:46:48.935059,2.52527912428575
20437,2020-08-31 19:46:49.316260,2.59813806364222
20438,2020-08-31 19:46:49.606180,2.59813806364222
20439,2020-08-31 19:46:49.884473,2.59813806364222
20440,2020-08-31 19:46:50.194268,2.59813806364222
20441,2020-08-31 19:46:50.491731,2.59813806364222
20442,2020-08-31 19:46:50.850051,2.59813806364222
20443,2020-08-31 19:46:51.159975,2.59813806364222
20444,2020-08-31 19:46:51.482190,2.59813806364222
20445,2020-08-31 19:46:51.785563,2.59813806364222
20446,2020-08-31 19:46:52.098499,2.67081048893628
20447,2020-08-31 19:46:52.395986,2.67081048893628
20448,2020-08-31 19:46:52.706021,2.67081048893628
20449,2020-08-31 19:46:52.954404,2.67081048893628
20450,2020-08-31 19:46:53.273716,2.67081048893628
20451,2020-08-31 19:46:53.504186,2.67081048893628
20452,2020-08-31 19:46:53.854911,2.67081048893628
20453,2020-08-31 19:46:54.224081,2.67081048893628
20454,2020-08-31 19:46:54.581584,2.67081048893628
20455,2020-08-31 19:46:54.910846,2.67081048893628
20456,2020-08-31 19:46:55.235587,2.74329709732969
20457,2020-08-31 19:46:55.517840,2.74329709732969
20458,2020-08-31 19:46:55.868183,2.74329709732969
20459,2020-08-31 19:46:56.182282,2.74329709732969
20460,2020-08-31 19:46:56.529544,2.74329709732969
20461,2020-08-31 19:46:56.884066,2.74329709732969
20462,2020-08-31 19:46:57.134439,2.74329709732969
20463,2020-08-31 19:46:57.523018,2.74329709732969
20464,2020-08-31 19:46:57.828569,2.79058784575349
20465,2020-08-31 19:46:58.179857,2.79058784575349
20466,2020-08-31 19:46:58.516893,2.79058784575349
20467,2020-08-31 19:46:58.852819,2.79058784575349
20468,2020-08-31 19:46:59.186488,2.79058784575349
20469,2020-08-31 19:46:59.498433,2.79058784575349
20470,2020-08-31 19:46:59.703941,2.79058784575349
20471,2020-08-31 19:47:00.009264,2.79058784575349
20472,2020-08-31 19:47:00.320774,2.83775322288865
20473,2020-08-31 19:47:00.700804,2.83775322288865
20474,2020-08-31 19:47:00.966618,2.83775322288865
20475,2020-08-31 19:47:01.242011,2.83775322288865
20476,2020-08-31 19:47:01.519707,2.83775322288865
20477,2020-08-31 19:47:01.785745,2.83775322288865
20478,2020-08-31 19:47:02.060793,2.83775322288865
20479,2020-08-31 19:47:02.405246,2.83775322288865
20480,2020-08-31 19:47:02.669722,2.83775322288865
20481,2020-08-31 19:47:02.997129,2.83775322288865
20482,2020-08-31 19:47:03.334066,2.88479372985383
20483,2020-08-31 19:47:03.674471,2.88479372985383
20484,2020-08-31 19:47:04.045563,2.88479372985383
20485,2020-08-31 19:47:04.303512,2.88479372985383
20486,2020-08-31 19:47:04.654985,2.88479372985383
20487,2020-08-31 19:47:04.887165,2.88479372985383
20488,2020-08-31 19:47:05.230858,2.88479372985383
20489,2020-08-31 19:47:05.561814,2.88479372985383
20490,2020-08-31 19:47:05.863072,2.88479372985383
20491,2020-08-31 19:47:06.223888,2.93170986503186
20492,2020-08-31 19:47:06.556862,2.93170986503186
20493,2020-08-31 19:47:06.886367,2.93170986503186
20494,2020-08-31 19:47:07.181353,2.93170986503186
20495,2020-08-31 19:47:07.498579,2.93170986503186
20496,2020-08-31 19:47:07.810004,2.93170986503186
20497,2020-08-31 19:47:08.050930,2.93170986503186
20498,2020-08-31 19:47:08.310660,2.93170986503186
20499,2020-08-31 19:47:08.545820,2.93170986503186
20500,2020-08-31 19:47:08.956637,2.97850212409907
20501,2020-08-31 19:47:09.308028,2.97850212409907
20502,2020-08-31 19:47:09.632999,2.97850212409907
20503,2020-08-31 19:47:09.978621,2.97850212409907
20504,2020-08-31 19:47:10.298382,2.97850212409907
20505,2020-08-31 19:47:10.577909,2.97850212409907
20506,2020-08-31 19:47:10.904757,2.97850212409907
20507,2020-08-31 19:47:11.211541,2.97850212409907
20508,2020-08-31 19:47:11.553343,3.02517100005385
20509,2020-08-31 19:47:11.826315,3.02517100005385
20510,2020-08-31 19:47:12.162751,3.02517100005385
20511,2020-08-31 19:47:12.540544,3.02517100005385
20512,2020-08-31 19:47:12.892279,3.02517100005385
20513,2020-08-31 19:47:13.218093,3.02517100005385
20514,2020-08-31 19:47:13.527030,3.02517100005385
20515,2020-08-31 19:47:13.845478,3.02517100005385
20516,2020-08-31 19:47:14.166258,3.02517100005385
20517,2020-08-31 19:47:14.515148,3.0717169832446
20518,2020-08-31 19:47:14.888386,3.0717169832446
20519,2020-08-31 19:47:15.292981,3.0717169832446
20520,2020-08-31 19:47:15.595753,3.0717169832446
20521,2020-08-31 19:47:15.932207,3.0717169832446
20522,2020-08-31 19:47:16.226061,3.0717169832446
20523,2020-08-31 19:47:16.506797,3.0717169832446
20524,2020-08-31 19:47:16.784129,3.0717169832446
20525,2020-08-31 19:47:17.068247,3.11814056139696
20526,2020-08-31 19:47:17.388337,3.11814056139696
20527,2020-08-31 19:47:17.723967,3.11814056139696
20528,2020-08-31 19:47:18.084252,3.11814056139696
20529,2020-08-31 19:47:18.381594,3.11814056139696
20530,2020-08-31 19:47:18.663314,3.11814056139696
20531,2020-08-31 19:47:18.967971,3.11814056139696
20532,2020-08-31 19:47:19.325945,3.11814056139696
20533,2020-08-31 19:47:19.666145,3.11814056139696
20534,2020-08-31 19:47:19.992490,3.16444221964039
20535,2020-08-31 19:47:20.295714,3.16444221964039
20536,2020-08-31 19:47:20.650918,3.16444221964039
20537,2020-08-31 19:47:20.991634,3.16444221964039
20538,2020-08-31 19:47:21.375371,3.16444221964039
20539,2020-08-31 19:47:21.672748,3.16444221964039
20540,2020-08-31 19:47:22.026831,3.16444221964039
20541,2020-08-31 19:47:22.391081,3.16444221964039
20542,2020-08-31 19:47:22.740003,3.16444221964039
20543,2020-08-31 19:47:23.102327,3.21062244053415
20544,2020-08-31 19:47:23.420635,3.21062244053415
20545,2020-08-31 19:47:23.825088,3.21062244053415
20546,2020-08-31 19:47:24.127891,3.21062244053415
20547,2020-08-31 19:47:24.468246,3.21062244053415
20548,2020-08-31 19:47:24.803024,3.21062244053415
20549,2020-08-31 19:47:25.025997,3.21062244053415
20550,2020-08-31 19:47:25.331768,3.21062244053415
20551,2020-08-31 19:47:25.699225,3.21062244053415
20552,2020-08-31 19:47:26.103742,3.25668170409264
20553,2020-08-31 19:47:26.388404,3.25668170409264
20554,2020-08-31 19:47:26.675039,3.25668170409264
20555,2020-08-31 19:47:26.987785,3.25668170409264
20556,2020-08-31 19:47:27.303082,3.25668170409264
20557,2020-08-31 19:47:27.619372,3.25668170409264
20558,2020-08-31 19:47:27.908125,3.25668170409264
20559,2020-08-31 19:47:28.269314,3.25668170409264
20560,2020-08-31 19:47:28.585709,3.25668170409264
20561,2020-08-31 19:47:28.835908,3.25668170409264
20562,2020-08-31 19:47:29.120860,3.30262048781017
20563,2020-08-31 19:47:29.480295,3.30262048781017
20564,2020-08-31 19:47:29.802553,3.30262048781017
20565,2020-08-31 19:47:30.091922,3.30262048781017
20566,2020-08-31 19:47:30.372812,3.30262048781017
20567,2020-08-31 19:47:30.679638,3.30262048781017
20568,2020-08-31 19:47:30.997063,3.30262048781017
20569,2020-08-31 19:47:31.241810,3.30262048781017
20570,2020-08-31 19:47:31.614461,3.30262048781017
20571,2020-08-31 19:47:32.033732,3.30263259258862
20572,2020-08-31 19:47:32.415318,3.30263259258862
20573,2020-08-31 19:47:32.748932,3.30263259258862
20574,2020-08-31 19:47:33.102255,3.30263259258862
20575,2020-08-31 19:47:33.347337,3.30263259258862
20576,2020-08-31 19:47:33.704803,3.30263259258862
20577,2020-08-31 19:47:34.006861,3.30263259258862
20578,2020-08-31 19:47:34.259569,3.30263259258862
20579,2020-08-31 19:47:34.596257,3.30263259258862
20580,2020-08-31 19:47:34.878453,3.30263259258862
20581,2020-08-31 19:47:35.248660,3.30267041462245
20582,2020-08-31 19:47:35.615907,3.30267041462245
20583,2020-08-31 19:47:35.964251,3.30267041462245
20584,2020-08-31 19:47:36.344230,3.30267041462245
20585,2020-08-31 19:47:36.694474,3.30267041462245
20586,2020-08-31 19:47:36.943934,3.30267041462245
20587,2020-08-31 19:47:37.261158,3.30267041462245
20588,2020-08-31 19:47:37.599944,3.30267041462245
20589,2020-08-31 19:47:37.925386,3.30267041462245
20590,2020-08-31 19:47:38.314936,3.30273381637437
20591,2020-08-31 19:47:38.650187,3.30273381637437
20592,2020-08-31 19:47:38.957362,3.30273381637437
20593,2020-08-31 19:47:39.261515,3.30273381637437
20594,2020-08-31 19:47:39.604871,3.30273381637437
20595,2020-08-31 19:47:39.857294,3.30273381637437
20596,2020-08-31 19:47:40.169170,3.30273381637437
20597,2020-08-31 19:47:40.418456,3.30273381637437
20598,2020-08-31 19:47:40.762947,3.30273381637437
20599,2020-08-31 19:47:41.107624,3.30282266070523
20600,2020-08-31 19:47:41.469061,3.30282266070523
20601,2020-08-31 19:47:41.850977,3.30282266070523
20602,2020-08-31 19:47:42.131355,3.30282266070523
20603,2020-08-31 19:47:42.456760,3.30282266070523
20604,2020-08-31 19:47:42.724315,3.30282266070523
20605,2020-08-31 19:47:43.013503,3.30282266070523
20606,2020-08-31 19:47:43.383663,3.30282266070523
20607,2020-08-31 19:47:43.746270,3.30282266070523
20608,2020-08-31 19:47:44.106646,3.30282266070523
20609,2020-08-31 19:47:44.473947,3.30293681085188
20610,2020-08-31 19:47:44.831886,3.30293681085188
20611,2020-08-31 19:47:45.198078,3.30293681085188
20612,2020-08-31 19:47:45.554354,3.30293681085188
20613,2020-08-31 19:47:45.856789,3.30293681085188
20614,2020-08-31 19:47:46.110875,3.30293681085188
20615,2020-08-31 19:47:46.417091,3.30293681085188
20616,2020-08-31 19:47:46.661662,3.30293681085188
20617,2020-08-31 19:47:46.937531,3.30307613041705
20618,2020-08-31 19:47:47.264856,3.30307613041705
20619,2020-08-31 19:47:47.576509,3.30307613041705
20620,2020-08-31 19:47:47.845101,3.30307613041705
20621,2020-08-31 19:47:48.157371,3.30307613041705
20622,2020-08-31 19:47:48.441073,3.30307613041705
20623,2020-08-31 19:47:48.675410,3.30307613041705
20624,2020-08-31 19:47:49.013907,3.30307613041705
20625,2020-08-31 19:47:49.275671,3.30307613041705
20626,2020-08-31 19:47:49.540256,3.30307613041705
20627,2020-08-31 19:47:49.797121,3.30324048336341
20628,2020-08-31 19:47:50.093976,3.30324048336341
20629,2020-08-31 19:47:50.382217,3.30324048336341
20630,2020-08-31 19:47:50.634243,3.30324048336341
20631,2020-08-31 19:47:50.992435,3.30324048336341
20632,2020-08-31 19:47:51.262529,3.30324048336341
20633,2020-08-31 19:47:51.511416,3.30324048336341
20634,2020-08-31 19:47:51.840916,3.30324048336341
20635,2020-08-31 19:47:52.157917,3.30324048336341
20636,2020-08-31 19:47:52.439347,3.30324048336341
20637,2020-08-31 19:47:52.683695,3.30324048336341
20638,2020-08-31 19:47:52.973851,3.30342973400938
20639,2020-08-31 19:47:53.230886,3.30342973400938
20640,2020-08-31 19:47:53.585732,3.30342973400938
20641,2020-08-31 19:47:53.862610,3.30342973400938
20642,2020-08-31 19:47:54.239128,3.30342973400938
20643,2020-08-31 19:47:54.591553,3.30342973400938
20644,2020-08-31 19:47:54.917112,3.30342973400938
20645,2020-08-31 19:47:55.197565,3.30342973400938
20646,2020-08-31 19:47:55.581846,3.30364374702616
20647,2020-08-31 19:47:55.913950,3.30364374702616
20648,2020-08-31 19:47:56.218030,3.30364374702616
20649,2020-08-31 19:47:56.569428,3.30364374702616
20650,2020-08-31 19:47:56.751984,3.30364374702616
20651,2020-08-31 19:47:57.144201,3.30364374702616
20652,2020-08-31 19:47:57.421301,3.30364374702616
20653,2020-08-31 19:47:57.767366,3.30364374702616
20654,2020-08-31 19:47:58.087737,3.30364374702616
20655,2020-08-31 19:47:58.357738,3.30364374702616
20656,2020-08-31 19:47:58.741004,3.30388238743532
20657,2020-08-31 19:47:59.119813,3.30388238743532
20658,2020-08-31 19:47:59.458427,3.30388238743532
20659,2020-08-31 19:47:59.720215,3.30388238743532
20660,2020-08-31 19:48:00.064674,3.30388238743532
20661,2020-08-31 19:48:00.332550,3.30388238743532
20662,2020-08-31 19:48:00.615504,3.30388238743532
20663,2020-08-31 19:48:00.975717,3.30388238743532
20664,2020-08-31 19:48:01.227542,3.30388238743532
20665,2020-08-31 19:48:01.529388,3.30388238743532
20666,2020-08-31 19:48:01.849549,3.30414552060687
20667,2020-08-31 19:48:02.113141,3.30414552060687
20668,2020-08-31 19:48:02.493548,3.30414552060687
20669,2020-08-31 19:48:02.849840,3.30414552060687
20670,2020-08-31 19:48:03.209373,3.30414552060687
20671,2020-08-31 19:48:03.515378,3.30414552060687
20672,2020-08-31 19:48:03.872511,3.30414552060687
20673,2020-08-31 19:48:04.128157,3.30414552060687
20674,2020-08-31 19:48:04.448647,3.30443301225763
20675,2020-08-31 19:48:04.743687,3.30443301225763
20676,2020-08-31 19:48:05.082456,3.30443301225763
20677,2020-08-31 19:48:05.385766,3.30443301225763
20678,2020-08-31 19:48:05.685770,3.30443301225763
20679,2020-08-31 19:48:06.051755,3.30443301225763
20680,2020-08-31 19:48:06.360612,3.30443301225763
20681,2020-08-31 19:48:06.688986,3.30443301225763
20682,2020-08-31 19:48:07.055979,3.31430411588254
20683,2020-08-31 19:48:07.403087,3.31430411588254
20684,2020-08-31 19:48:07.768759,3.31430411588254
20685,2020-08-31 19:48:08.108648,3.31430411588254
20686,2020-08-31 19:48:08.451037,3.31430411588254
20687,2020-08-31 19:48:08.801008,3.31430411588254
20688,2020-08-31 19:48:09.121780,3.31430411588254
20689,2020-08-31 19:48:09.373782,3.31430411588254
20690,2020-08-31 19:48:09.738038,3.31811555697719
20691,2020-08-31 19:48:10.021038,3.31811555697719
20692,2020-08-31 19:48:10.314899,3.31811555697719
20693,2020-08-31 19:48:10.625990,3.31811555697719
20694,2020-08-31 19:48:10.982676,3.31811555697719
20695,2020-08-31 19:48:11.245533,3.31811555697719
20696,2020-08-31 19:48:11.579291,3.31811555697719
20697,2020-08-31 19:48:11.874967,3.31811555697719
20698,2020-08-31 19:48:12.166832,3.31811555697719
20699,2020-08-31 19:48:12.499950,3.33521075539542
20700,2020-08-31 19:48:12.765581,3.33521075539542
20701,2020-08-31 19:48:13.031667,3.33521075539542
20702,2020-08-31 19:48:13.289280,3.33521075539542
20703,2020-08-31 19:48:13.603394,3.33521075539542
20704,2020-08-31 19:48:13.893386,3.33521075539542
20705,2020-08-31 19:48:14.208151,3.33521075539542
20706,2020-08-31 19:48:14.450168,3.33521075539542
20707,2020-08-31 19:48:14.832803,3.36303563897788
20708,2020-08-31 19:48:15.161598,3.36303563897788
20709,2020-08-31 19:48:15.509039,3.36303563897788
20710,2020-08-31 19:48:15.792040,3.36303563897788
20711,2020-08-31 19:48:16.081599,3.36303563897788
20712,2020-08-31 19:48:16.328068,3.36303563897788
20713,2020-08-31 19:48:16.603853,3.36303563897788
20714,2020-08-31 19:48:16.920311,3.36303563897788
20715,2020-08-31 19:48:17.275112,3.39078282667951
20716,2020-08-31 19:48:17.629916,3.39078282667951
20717,2020-08-31 19:48:17.974398,3.39078282667951
20718,2020-08-31 19:48:18.262356,3.39078282667951
20719,2020-08-31 19:48:18.586080,3.39078282667951
20720,2020-08-31 19:48:18.890031,3.39078282667951
20721,2020-08-31 19:48:19.241803,3.39078282667951
20722,2020-08-31 19:48:19.571700,3.39078282667951
20723,2020-08-31 19:48:19.933789,3.40585670698383
20724,2020-08-31 19:48:20.273253,3.40585670698383
20725,2020-08-31 19:48:20.576390,3.40585670698383
20726,2020-08-31 19:48:20.854046,3.40585670698383
20727,2020-08-31 19:48:21.117072,3.40585670698383
20728,2020-08-31 19:48:21.471895,3.40585670698383
20729,2020-08-31 19:48:21.778790,3.40585670698383
20730,2020-08-31 19:48:22.182831,3.40585670698383
20731,2020-08-31 19:48:22.461003,3.40585670698383
20732,2020-08-31 19:48:22.777204,3.42087121016451
20733,2020-08-31 19:48:23.098422,3.42087121016451
20734,2020-08-31 19:48:23.373584,3.42087121016451
20735,2020-08-31 19:48:23.642767,3.42087121016451
20736,2020-08-31 19:48:23.927226,3.42087121016451
20737,2020-08-31 19:48:24.289888,3.42087121016451
20738,2020-08-31 19:48:24.566311,3.42087121016451
20739,2020-08-31 19:48:24.836431,3.42087121016451
20740,2020-08-31 19:48:25.194543,3.42087121016451
20741,2020-08-31 19:48:25.605535,3.4358264278986
20742,2020-08-31 19:48:25.907070,3.4358264278986
20743,2020-08-31 19:48:26.230129,3.4358264278986
20744,2020-08-31 19:48:26.528221,3.4358264278986
20745,2020-08-31 19:48:26.858285,3.4358264278986
20746,2020-08-31 19:48:27.136481,3.4358264278986
20747,2020-08-31 19:48:27.505084,3.4358264278986
20748,2020-08-31 19:48:27.816682,3.4358264278986
20749,2020-08-31 19:48:28.077872,3.4358264278986
20750,2020-08-31 19:48:28.313086,3.4358264278986
20751,2020-08-31 19:48:28.698751,3.45072245267578
20752,2020-08-31 19:48:29.050692,3.45072245267578
20753,2020-08-31 19:48:29.304651,3.45072245267578
20754,2020-08-31 19:48:29.639103,3.45072245267578
20755,2020-08-31 19:48:29.971662,3.45072245267578
20756,2020-08-31 19:48:30.282861,3.45072245267578
20757,2020-08-31 19:48:30.619301,3.45072245267578
20758,2020-08-31 19:48:31.302416,3.45072245267578
20759,2020-08-31 19:48:32.492560,3.45072245267578
20760,2020-08-31 19:48:32.824783,3.46555937776384
20761,2020-08-31 19:48:33.182656,3.46555937776384
20762,2020-08-31 19:48:33.552180,3.46555937776384
20763,2020-08-31 19:48:33.835429,3.46555937776384
20764,2020-08-31 19:48:34.107599,3.46555937776384
20765,2020-08-31 19:48:34.432253,3.46555937776384
20766,2020-08-31 19:48:34.830308,3.46555937776384
20767,2020-08-31 19:48:35.155998,3.48033729717625
20768,2020-08-31 19:48:35.500507,3.48033729717625
20769,2020-08-31 19:48:35.838119,3.48033729717625
20770,2020-08-31 19:48:36.181114,3.48033729717625
20771,2020-08-31 19:48:36.529657,3.48033729717625
20772,2020-08-31 19:48:36.821029,3.48033729717625
20773,2020-08-31 19:48:37.112850,3.48033729717625
20774,2020-08-31 19:48:37.476016,3.48033729717625
20775,2020-08-31 19:48:37.792367,3.48033729717625
20776,2020-08-31 19:48:38.058826,3.48033729717625
20777,2020-08-31 19:48:38.435990,3.49505630564138
20778,2020-08-31 19:48:38.688127,3.49505630564138
20779,2020-08-31 19:48:38.986386,3.49505630564138
20780,2020-08-31 19:48:39.262295,3.49505630564138
20781,2020-08-31 19:48:39.530482,3.49505630564138
20782,2020-08-31 19:48:39.925932,3.49505630564138
20783,2020-08-31 19:48:40.183581,3.49505630564138
20784,2020-08-31 19:48:40.524471,3.49505630564138
20785,2020-08-31 19:48:40.869936,3.49505630564138
20786,2020-08-31 19:48:41.244237,3.50971649857348
20787,2020-08-31 19:48:41.540306,3.50971649857348
20788,2020-08-31 19:48:41.844330,3.50971649857348
20789,2020-08-31 19:48:42.111925,3.50971649857348
20790,2020-08-31 19:48:42.405802,3.50971649857348
20791,2020-08-31 19:48:42.659665,3.50971649857348
20792,2020-08-31 19:48:43.033903,3.50971649857348
20793,2020-08-31 19:48:43.375007,3.50971649857348
20794,2020-08-31 19:48:43.658096,3.50971649857348
20795,2020-08-31 19:48:43.938998,3.51067930774305
20796,2020-08-31 19:48:44.239618,3.51067930774305
20797,2020-08-31 19:48:44.525175,3.51067930774305
20798,2020-08-31 19:48:44.906663,3.51067930774305
20799,2020-08-31 19:48:45.277877,3.51067930774305
20800,2020-08-31 19:48:45.635836,3.51067930774305
20801,2020-08-31 19:48:45.961541,3.51067930774305
20802,2020-08-31 19:48:46.224825,3.51067930774305
20803,2020-08-31 19:48:46.493083,3.51067930774305
20804,2020-08-31 19:48:46.734672,3.51067930774305
20805,2020-08-31 19:48:47.028234,3.51161309099285
20806,2020-08-31 19:48:47.294811,3.51161309099285
20807,2020-08-31 19:48:47.656721,3.51161309099285
20808,2020-08-31 19:48:48.023792,3.51161309099285
20809,2020-08-31 19:48:48.368943,3.51161309099285
20810,2020-08-31 19:48:48.657349,3.51161309099285
20811,2020-08-31 19:48:48.966020,3.51161309099285
20812,2020-08-31 19:48:49.329905,3.51161309099285
20813,2020-08-31 19:48:49.583865,3.51161309099285
20814,2020-08-31 19:48:49.861896,3.51161309099285
20815,2020-08-31 19:48:50.188965,3.51161309099285
20816,2020-08-31 19:48:50.391889,3.51251789324198
20817,2020-08-31 19:48:50.696266,3.51251789324198
20818,2020-08-31 19:48:51.068134,3.51251789324198
20819,2020-08-31 19:48:51.398774,3.51251789324198
20820,2020-08-31 19:48:51.704856,3.51251789324198
20821,2020-08-31 19:48:52.028642,3.51251789324198
20822,2020-08-31 19:48:52.386563,3.51251789324198
20823,2020-08-31 19:48:52.735171,3.51339376020871
20824,2020-08-31 19:48:53.066152,3.51339376020871
20825,2020-08-31 19:48:53.395108,3.51339376020871
20826,2020-08-31 19:48:53.690597,3.51339376020871
20827,2020-08-31 19:48:53.947858,3.51339376020871
20828,2020-08-31 19:48:54.271808,3.51339376020871
20829,2020-08-31 19:48:54.548445,3.51339376020871
20830,2020-08-31 19:48:54.892462,3.51339376020871
20831,2020-08-31 19:48:55.154681,3.51339376020871
20832,2020-08-31 19:48:55.498685,3.51424073837971
20833,2020-08-31 19:48:55.878215,3.51424073837971
20834,2020-08-31 19:48:56.173963,3.51424073837971
20835,2020-08-31 19:48:56.544481,3.51424073837971
20836,2020-08-31 19:48:56.777918,3.51424073837971
20837,2020-08-31 19:48:57.046335,3.51424073837971
20838,2020-08-31 19:48:57.340855,3.51424073837971
20839,2020-08-31 19:48:57.587927,3.51424073837971
20840,2020-08-31 19:48:57.962996,3.51424073837971
20841,2020-08-31 19:48:58.301650,3.51424073837971
20842,2020-08-31 19:48:58.571711,3.51505887498078
20843,2020-08-31 19:48:58.909707,3.51505887498078
20844,2020-08-31 19:48:59.191038,3.51505887498078
20845,2020-08-31 19:48:59.493555,3.51505887498078
20846,2020-08-31 19:48:59.805609,3.51505887498078
20847,2020-08-31 19:49:00.165307,3.51505887498078
20848,2020-08-31 19:49:00.443264,3.51505887498078
20849,2020-08-31 19:49:00.766033,3.51505887498078
20850,2020-08-31 19:49:01.088515,3.51584821794904
20851,2020-08-31 19:49:01.491426,3.51584821794904
20852,2020-08-31 19:49:01.930148,3.51584821794904
20853,2020-08-31 19:49:02.207265,3.51584821794904
20854,2020-08-31 19:49:02.583273,3.51584821794904
20855,2020-08-31 19:49:02.952892,3.51584821794904
20856,2020-08-31 19:49:03.272454,3.51584821794904
20857,2020-08-31 19:49:03.542057,3.51584821794904
20858,2020-08-31 19:49:03.816215,3.51584821794904
20859,2020-08-31 19:49:04.094764,3.51660881590641
20860,2020-08-31 19:49:04.437120,3.51660881590641
20861,2020-08-31 19:49:04.701095,3.51660881590641
20862,2020-08-31 19:49:04.995087,3.51660881590641
20863,2020-08-31 19:49:05.297700,3.51660881590641
20864,2020-08-31 19:49:05.596426,3.51660881590641
20865,2020-08-31 19:49:05.905740,3.51660881590641
20866,2020-08-31 19:49:06.157208,3.51660881590641
20867,2020-08-31 19:49:06.503418,3.51660881590641
20868,2020-08-31 19:49:06.869980,3.51660881590641
20869,2020-08-31 19:49:07.092405,3.51660881590641
20870,2020-08-31 19:49:07.479578,3.51734071813431
20871,2020-08-31 19:49:07.837864,3.51734071813431
20872,2020-08-31 19:49:08.173679,3.51734071813431
20873,2020-08-31 19:49:08.498954,3.51734071813431
20874,2020-08-31 19:49:08.834058,3.51734071813431
20875,2020-08-31 19:49:09.081126,3.51734071813431
20876,2020-08-31 19:49:09.378993,3.51734071813431
20877,2020-08-31 19:49:09.655643,3.5180439745495
20878,2020-08-31 19:49:09.958163,3.5180439745495
20879,2020-08-31 19:49:10.325184,3.5180439745495
20880,2020-08-31 19:49:10.631886,3.5180439745495
20881,2020-08-31 19:49:10.907367,3.5180439745495
20882,2020-08-31 19:49:11.266198,3.5180439745495
20883,2020-08-31 19:49:11.520510,3.5180439745495
20884,2020-08-31 19:49:11.814568,3.5180439745495
20885,2020-08-31 19:49:12.139185,3.5180439745495
20886,2020-08-31 19:49:12.485491,3.51871863568091
20887,2020-08-31 19:49:12.724324,3.51871863568091
20888,2020-08-31 19:49:13.047134,3.51871863568091
20889,2020-08-31 19:49:13.326143,3.51871863568091
20890,2020-08-31 19:49:13.548993,3.51871863568091
20891,2020-08-31 19:49:13.836995,3.51871863568091
20892,2020-08-31 19:49:14.172430,3.51871863568091
20893,2020-08-31 19:49:14.477453,3.51871863568091
20894,2020-08-31 19:49:14.780343,3.51936475264745
20895,2020-08-31 19:49:15.136139,3.51936475264745
20896,2020-08-31 19:49:15.474028,3.51936475264745
20897,2020-08-31 19:49:15.722473,3.51936475264745
20898,2020-08-31 19:49:16.075192,3.51936475264745
20899,2020-08-31 19:49:16.432071,3.51936475264745
20900,2020-08-31 19:49:16.758926,3.51936475264745
20901,2020-08-31 19:49:17.100482,3.51936475264745
20902,2020-08-31 19:49:17.368811,3.51936475264745
20903,2020-08-31 19:49:17.683346,3.51936475264745
20904,2020-08-31 19:49:17.943395,3.53698860445667
20905,2020-08-31 19:49:18.243073,3.53698860445667
20906,2020-08-31 19:49:18.497049,3.53698860445667
20907,2020-08-31 19:49:18.831898,3.53698860445667
20908,2020-08-31 19:49:19.180622,3.53698860445667
20909,2020-08-31 19:49:19.505301,3.53698860445667
20910,2020-08-31 19:49:19.844948,3.53698860445667
20911,2020-08-31 19:49:20.060987,3.53698860445667
20912,2020-08-31 19:49:20.381289,3.55455146648457
20913,2020-08-31 19:49:20.681035,3.55455146648457
20914,2020-08-31 19:49:20.930331,3.55455146648457
20915,2020-08-31 19:49:21.203212,3.55455146648457
20916,2020-08-31 19:49:21.510819,3.55455146648457
20917,2020-08-31 19:49:21.788277,3.55455146648457
20918,2020-08-31 19:49:22.086048,3.55455146648457
20919,2020-08-31 19:49:22.396164,3.55455146648457
20920,2020-08-31 19:49:22.723742,3.55455146648457
20921,2020-08-31 19:49:23.058206,3.55455146648457
20922,2020-08-31 19:49:23.369327,3.5720534487626
20923,2020-08-31 19:49:23.619003,3.5720534487626
20924,2020-08-31 19:49:23.879285,3.5720534487626
20925,2020-08-31 19:49:24.179499,3.5720534487626
20926,2020-08-31 19:49:24.460275,3.5720534487626
20927,2020-08-31 19:49:24.737094,3.5720534487626
20928,2020-08-31 19:49:25.057471,3.5720534487626
20929,2020-08-31 19:49:25.382891,3.5720534487626
20930,2020-08-31 19:49:25.745377,3.5720534487626
20931,2020-08-31 19:49:26.075479,3.5720534487626
20932,2020-08-31 19:49:26.452681,3.58949466176153
20933,2020-08-31 19:49:26.707870,3.58949466176153
20934,2020-08-31 19:49:27.056089,3.58949466176153
20935,2020-08-31 19:49:27.367008,3.58949466176153
20936,2020-08-31 19:49:27.629864,3.58949466176153
20937,2020-08-31 19:49:27.879511,3.58949466176153
20938,2020-08-31 19:49:28.234063,3.58949466176153
20939,2020-08-31 19:49:28.579119,3.58949466176153
20940,2020-08-31 19:49:28.927261,3.60687521637007
20941,2020-08-31 19:49:29.247320,3.60687521637007
20942,2020-08-31 19:49:29.564581,3.60687521637007
20943,2020-08-31 19:49:29.904946,3.60687521637007
20944,2020-08-31 19:49:30.249304,3.60687521637007
20945,2020-08-31 19:49:30.550359,3.60687521637007
20946,2020-08-31 19:49:30.847217,3.60687521637007
20947,2020-08-31 19:49:31.167802,3.60687521637007
20948,2020-08-31 19:49:31.497626,3.60687521637007
20949,2020-08-31 19:49:31.809168,3.62419522387442
20950,2020-08-31 19:49:32.162234,3.62419522387442
20951,2020-08-31 19:49:32.491670,3.62419522387442
20952,2020-08-31 19:49:32.779111,3.62419522387442
20953,2020-08-31 19:49:33.085285,3.62419522387442
20954,2020-08-31 19:49:33.326421,3.62419522387442
20955,2020-08-31 19:49:33.641202,3.62419522387442
20956,2020-08-31 19:49:33.976652,3.62419522387442
20957,2020-08-31 19:49:34.305893,3.62419522387442
20958,2020-08-31 19:49:34.659317,3.64145479593888
20959,2020-08-31 19:49:34.856262,3.64145479593888
20960,2020-08-31 19:49:35.195789,3.64145479593888
20961,2020-08-31 19:49:35.571283,3.64145479593888
20962,2020-08-31 19:49:35.890833,3.64145479593888
20963,2020-08-31 19:49:36.179930,3.64145479593888
20964,2020-08-31 19:49:36.475532,3.64145479593888
20965,2020-08-31 19:49:36.739930,3.64145479593888
20966,2020-08-31 19:49:37.099315,3.64145479593888
20967,2020-08-31 19:49:37.371233,3.65865404458728
20968,2020-08-31 19:49:37.746243,3.65865404458728
20969,2020-08-31 19:49:38.118382,3.65865404458728
20970,2020-08-31 19:49:38.368583,3.65865404458728
20971,2020-08-31 19:49:38.688007,3.65865404458728
20972,2020-08-31 19:49:38.992125,3.65865404458728
20973,2020-08-31 19:49:39.245006,3.65865404458728
20974,2020-08-31 19:49:39.626271,3.65865404458728
20975,2020-08-31 19:49:39.966231,3.67766143816547
20976,2020-08-31 19:49:40.287881,3.67766143816547
20977,2020-08-31 19:49:40.620679,3.67766143816547
20978,2020-08-31 19:49:40.897464,3.67766143816547
20979,2020-08-31 19:49:41.261530,3.67766143816547
20980,2020-08-31 19:49:41.553387,3.67766143816547
20981,2020-08-31 19:49:41.902889,3.67766143816547
20982,2020-08-31 19:49:42.208014,3.67766143816547
20983,2020-08-31 19:49:42.570673,3.67766143816547
20984,2020-08-31 19:49:42.858731,3.69663100765027
20985,2020-08-31 19:49:43.202425,3.69663100765027
20986,2020-08-31 19:49:43.495597,3.69663100765027
20987,2020-08-31 19:49:43.820899,3.69663100765027
20988,2020-08-31 19:49:44.171953,3.69663100765027
20989,2020-08-31 19:49:44.451227,3.69663100765027
20990,2020-08-31 19:49:44.774537,3.69663100765027
20991,2020-08-31 19:49:45.097505,3.69663100765027
20992,2020-08-31 19:49:45.384184,3.69663100765027
20993,2020-08-31 19:49:45.651326,3.69663100765027
20994,2020-08-31 19:49:45.919844,3.69663100765027
20995,2020-08-31 19:49:46.254668,3.71556287691779
20996,2020-08-31 19:49:46.535354,3.71556287691779
20997,2020-08-31 19:49:46.869865,3.71556287691779
20998,2020-08-31 19:49:47.197371,3.71556287691779
20999,2020-08-31 19:49:47.494514,3.71556287691779
21000,2020-08-31 19:49:47.770664,3.71556287691779
21001,2020-08-31 19:49:48.114973,3.71556287691779
21002,2020-08-31 19:49:48.384998,3.71556287691779
21003,2020-08-31 19:49:48.663453,3.71556287691779
21004,2020-08-31 19:49:49.022976,3.73445717009638
21005,2020-08-31 19:49:49.311696,3.73445717009638
21006,2020-08-31 19:49:49.649614,3.73445717009638
21007,2020-08-31 19:49:49.936088,3.73445717009638
21008,2020-08-31 19:49:50.206384,3.73445717009638
21009,2020-08-31 19:49:50.463623,3.73445717009638
21010,2020-08-31 19:49:50.830174,3.73445717009638
21011,2020-08-31 19:49:51.129723,3.73445717009638
21012,2020-08-31 19:49:51.479035,3.73649367846195
21013,2020-08-31 19:49:51.817186,3.73649367846195
21014,2020-08-31 19:49:52.172381,3.73649367846195
21015,2020-08-31 19:49:52.427060,3.73649367846195
21016,2020-08-31 19:49:52.768922,3.73649367846195
21017,2020-08-31 19:49:53.049056,3.73649367846195
21018,2020-08-31 19:49:53.343777,3.73649367846195
21019,2020-08-31 19:49:53.614737,3.73649367846195
21020,2020-08-31 19:49:53.876012,3.73649367846195
21021,2020-08-31 19:49:54.163006,3.73649367846195
21022,2020-08-31 19:49:54.556339,3.73649367846195
21023,2020-08-31 19:49:54.910181,3.73852885299893
21024,2020-08-31 19:49:55.191572,3.73852885299893
21025,2020-08-31 19:49:55.541623,3.73852885299893
21026,2020-08-31 19:49:55.904872,3.73852885299893
21027,2020-08-31 19:49:56.217304,3.73852885299893
21028,2020-08-31 19:49:56.543974,3.73852885299893
21029,2020-08-31 19:49:56.883728,3.73852885299893
21030,2020-08-31 19:49:57.199352,3.74056274783923
21031,2020-08-31 19:49:57.535981,3.74056274783923
21032,2020-08-31 19:49:57.849361,3.74056274783923
21033,2020-08-31 19:49:58.193895,3.74056274783923
21034,2020-08-31 19:49:58.555729,3.74056274783923
21035,2020-08-31 19:49:58.930890,3.74056274783923
21036,2020-08-31 19:49:59.309628,3.74056274783923
21037,2020-08-31 19:49:59.753168,3.74056274783923
21038,2020-08-31 19:50:00.069795,3.74056274783923
21039,2020-08-31 19:50:00.396006,3.74259541664304
21040,2020-08-31 19:50:00.716579,3.74259541664304
21041,2020-08-31 19:50:00.981027,3.74259541664304
21042,2020-08-31 19:50:01.323341,3.74259541664304
21043,2020-08-31 19:50:01.710280,3.74259541664304
21044,2020-08-31 19:50:01.969560,3.74259541664304
21045,2020-08-31 19:50:02.326884,3.74259541664304
21046,2020-08-31 19:50:02.639103,3.74259541664304
21047,2020-08-31 19:50:02.898634,3.74462691260261
21048,2020-08-31 19:50:03.190500,3.74462691260261
21049,2020-08-31 19:50:03.554968,3.74462691260261
21050,2020-08-31 19:50:03.907298,3.74462691260261
21051,2020-08-31 19:50:04.209183,3.74462691260261
21052,2020-08-31 19:50:04.512316,3.74462691260261
21053,2020-08-31 19:50:04.851097,3.74462691260261
21054,2020-08-31 19:50:05.110791,3.74462691260261
21055,2020-08-31 19:50:05.465196,3.74665728844607
21056,2020-08-31 19:50:05.760837,3.74665728844607
21057,2020-08-31 19:50:06.090801,3.74665728844607
21058,2020-08-31 19:50:06.365317,3.74665728844607
21059,2020-08-31 19:50:06.690161,3.74665728844607
21060,2020-08-31 19:50:07.071910,3.74665728844607
21061,2020-08-31 19:50:07.352317,3.74665728844607
21062,2020-08-31 19:50:07.607410,3.74665728844607
21063,2020-08-31 19:50:07.978312,3.74665728844607
21064,2020-08-31 19:50:08.352211,3.74868659644099
21065,2020-08-31 19:50:08.613842,3.74868659644099
21066,2020-08-31 19:50:08.863177,3.74868659644099
21067,2020-08-31 19:50:09.181146,3.74868659644099
21068,2020-08-31 19:50:09.499488,3.74868659644099
21069,2020-08-31 19:50:09.793856,3.74868659644099
21070,2020-08-31 19:50:10.137123,3.74868659644099
21071,2020-08-31 19:50:10.508735,3.74868659644099
21072,2020-08-31 19:50:10.864495,3.74868659644099
21073,2020-08-31 19:50:11.191751,3.74868659644099
21074,2020-08-31 19:50:11.561273,3.75071488839794
21075,2020-08-31 19:50:11.936422,3.75071488839794
21076,2020-08-31 19:50:12.262123,3.75071488839794
21077,2020-08-31 19:50:12.584060,3.75071488839794
21078,2020-08-31 19:50:12.830585,3.75071488839794
21079,2020-08-31 19:50:13.130197,3.75071488839794
21080,2020-08-31 19:50:13.347472,3.75071488839794
21081,2020-08-31 19:50:13.572900,3.75071488839794
21082,2020-08-31 19:50:13.849590,3.75071488839794
21083,2020-08-31 19:50:14.135029,3.75274221567385
21084,2020-08-31 19:50:14.464733,3.75274221567385
21085,2020-08-31 19:50:14.715179,3.75274221567385
21086,2020-08-31 19:50:15.058370,3.75274221567385
21087,2020-08-31 19:50:15.344440,3.75274221567385
21088,2020-08-31 19:50:15.647007,3.75274221567385
21089,2020-08-31 19:50:16.073202,3.75274221567385
21090,2020-08-31 19:50:16.396645,3.75274221567385
21091,2020-08-31 19:50:16.635003,3.75274221567385
21092,2020-08-31 19:50:16.965805,3.75473499837693
21093,2020-08-31 19:50:17.346192,3.75473499837693
21094,2020-08-31 19:50:17.632022,3.75473499837693
21095,2020-08-31 19:50:17.973082,3.75473499837693
21096,2020-08-31 19:50:18.245231,3.75473499837693
21097,2020-08-31 19:50:18.446164,3.75473499837693
21098,2020-08-31 19:50:18.708878,3.75473499837693
21099,2020-08-31 19:50:19.108578,3.75473499837693
21100,2020-08-31 19:50:19.367762,3.75473499837693
21101,2020-08-31 19:50:19.623296,3.75473499837693
21102,2020-08-31 19:50:19.925748,3.75672334926145
21103,2020-08-31 19:50:20.184111,3.75672334926145
21104,2020-08-31 19:50:20.459046,3.75672334926145
21105,2020-08-31 19:50:20.789820,3.75672334926145
21106,2020-08-31 19:50:21.050794,3.75672334926145
21107,2020-08-31 19:50:21.284066,3.75672334926145
21108,2020-08-31 19:50:21.577252,3.75672334926145
21109,2020-08-31 19:50:21.924790,3.75672334926145
21110,2020-08-31 19:50:22.308248,3.75672334926145
21111,2020-08-31 19:50:22.576610,3.75672334926145
21112,2020-08-31 19:50:22.916252,3.75672334926145
21113,2020-08-31 19:50:23.202639,3.7587072440426
21114,2020-08-31 19:50:23.450312,3.7587072440426
21115,2020-08-31 19:50:23.822518,3.7587072440426
21116,2020-08-31 19:50:24.143760,3.7587072440426
21117,2020-08-31 19:50:24.510233,3.7587072440426
21118,2020-08-31 19:50:24.768990,3.7587072440426
21119,2020-08-31 19:50:25.080358,3.7587072440426
21120,2020-08-31 19:50:25.390615,3.80486998785614
21121,2020-08-31 19:50:25.636611,3.80486998785614
21122,2020-08-31 19:50:25.924007,3.80486998785614
21123,2020-08-31 19:50:26.228344,3.80486998785614
21124,2020-08-31 19:50:26.589109,3.80486998785614
21125,2020-08-31 19:50:26.973008,3.80486998785614
21126,2020-08-31 19:50:27.220980,3.80486998785614
21127,2020-08-31 19:50:27.594873,3.80486998785614
21128,2020-08-31 19:50:27.899224,3.80486998785614
21129,2020-08-31 19:50:28.260997,3.85094692240075
21130,2020-08-31 19:50:28.581517,3.85094692240075
21131,2020-08-31 19:50:28.928758,3.85094692240075
21132,2020-08-31 19:50:29.175843,3.85094692240075
21133,2020-08-31 19:50:29.460336,3.85094692240075
21134,2020-08-31 19:50:29.755212,3.85094692240075
21135,2020-08-31 19:50:30.067122,3.85094692240075
21136,2020-08-31 19:50:30.405911,3.85094692240075
21137,2020-08-31 19:50:30.684567,3.85094692240075
21138,2020-08-31 19:50:30.978059,3.85094692240075
21139,2020-08-31 19:50:31.319174,3.85094692240075
21140,2020-08-31 19:50:31.594836,3.89693817887357
21141,2020-08-31 19:50:31.948324,3.89693817887357
21142,2020-08-31 19:50:32.295700,3.89693817887357
21143,2020-08-31 19:50:32.522340,3.89693817887357
21144,2020-08-31 19:50:32.825384,3.89693817887357
21145,2020-08-31 19:50:33.067695,3.89693817887357
21146,2020-08-31 19:50:33.431710,3.89693817887357
21147,2020-08-31 19:50:33.706760,3.89693817887357
21148,2020-08-31 19:50:34.003546,3.89693817887357
21149,2020-08-31 19:50:34.327950,3.89693817887357
21150,2020-08-31 19:50:34.588716,3.94284388835126
21151,2020-08-31 19:50:34.869929,3.94284388835126
21152,2020-08-31 19:50:35.145946,3.94284388835126
21153,2020-08-31 19:50:35.466050,3.94284388835126
21154,2020-08-31 19:50:35.798008,3.94284388835126
21155,2020-08-31 19:50:36.051907,3.94284388835126
21156,2020-08-31 19:50:36.386231,3.94284388835126
21157,2020-08-31 19:50:36.763649,3.94284388835126
21158,2020-08-31 19:50:37.150653,3.98866418178577
21159,2020-08-31 19:50:37.519834,3.98866418178577
21160,2020-08-31 19:50:37.899477,3.98866418178577
21161,2020-08-31 19:50:38.276158,3.98866418178577
21162,2020-08-31 19:50:38.509912,3.98866418178577
21163,2020-08-31 19:50:38.829121,3.98866418178577
21164,2020-08-31 19:50:39.083378,3.98866418178577
21165,2020-08-31 19:50:39.425989,3.98866418178577
21166,2020-08-31 19:50:39.829455,3.98866418178577
21167,2020-08-31 19:50:40.144266,4.03439919000255
21168,2020-08-31 19:50:40.445885,4.03439919000255
21169,2020-08-31 19:50:40.741047,4.03439919000255
21170,2020-08-31 19:50:41.060571,4.03439919000255
21171,2020-08-31 19:50:41.367130,4.03439919000255
21172,2020-08-31 19:50:41.693316,4.03439919000255
21173,2020-08-31 19:50:42.010702,4.03439919000255
21174,2020-08-31 19:50:42.263893,4.03439919000255
21175,2020-08-31 19:50:42.536753,4.08004904370064
21176,2020-08-31 19:50:42.868590,4.08004904370064
21177,2020-08-31 19:50:43.207582,4.08004904370064
21178,2020-08-31 19:50:43.520455,4.08004904370064
21179,2020-08-31 19:50:43.830226,4.08004904370064
21180,2020-08-31 19:50:44.096799,4.08004904370064
21181,2020-08-31 19:50:44.435074,4.08004904370064
21182,2020-08-31 19:50:44.744869,4.08004904370064
21183,2020-08-31 19:50:45.073036,4.08004904370064
21184,2020-08-31 19:50:45.336684,4.08004904370064
21185,2020-08-31 19:50:45.567344,4.08004904370064
21186,2020-08-31 19:50:45.835343,4.12561387345453
21187,2020-08-31 19:50:46.117018,4.12561387345453
21188,2020-08-31 19:50:46.390426,4.12561387345453
21189,2020-08-31 19:50:46.735086,4.12561387345453
21190,2020-08-31 19:50:46.998824,4.12561387345453
21191,2020-08-31 19:50:47.294113,4.12561387345453
21192,2020-08-31 19:50:47.669868,4.12561387345453
21193,2020-08-31 19:50:47.996855,4.12561387345453
21194,2020-08-31 19:50:48.244370,4.12561387345453
21195,2020-08-31 19:50:48.507206,4.17109380971817
21196,2020-08-31 19:50:48.831278,4.17109380971817
21197,2020-08-31 19:50:49.191854,4.17109380971817
21198,2020-08-31 19:50:49.483177,4.17109380971817
21199,2020-08-31 19:50:49.748530,4.17109380971817
21200,2020-08-31 19:50:50.144178,4.17109380971817
21201,2020-08-31 19:50:50.507992,4.17109380971817
21202,2020-08-31 19:50:50.760779,4.17109380971817
21203,2020-08-31 19:50:51.121305,4.21648898283388
21204,2020-08-31 19:50:51.397222,4.21648898283388
21205,2020-08-31 19:50:51.747656,4.21648898283388
21206,2020-08-31 19:50:52.080798,4.21648898283388
21207,2020-08-31 19:50:52.464585,4.21648898283388
21208,2020-08-31 19:50:52.740885,4.21648898283388
21209,2020-08-31 19:50:53.084554,4.21648898283388
21210,2020-08-31 19:50:53.393398,4.21648898283388
21211,2020-08-31 19:50:53.686978,4.21648898283388
21212,2020-08-31 19:50:53.992747,4.26179952305138
21213,2020-08-31 19:50:54.331009,4.26179952305138
21214,2020-08-31 19:50:54.570525,4.26179952305138
21215,2020-08-31 19:50:54.835042,4.26179952305138
21216,2020-08-31 19:50:55.181050,4.26179952305138
21217,2020-08-31 19:50:55.459413,4.26179952305138
21218,2020-08-31 19:50:55.715396,4.26179952305138
21219,2020-08-31 19:50:56.059155,4.26179952305138
21220,2020-08-31 19:50:56.333535,4.26179952305138
21221,2020-08-31 19:50:56.683040,4.30702555993985
21222,2020-08-31 19:50:57.011340,4.30702555993985
21223,2020-08-31 19:50:57.347507,4.30702555993985
21224,2020-08-31 19:50:57.655439,4.30702555993985
21225,2020-08-31 19:50:58.010139,4.30702555993985
21226,2020-08-31 19:50:58.300857,4.30702555993985
21227,2020-08-31 19:50:58.632540,4.30702555993985
21228,2020-08-31 19:50:58.986938,4.35546465501905
21229,2020-08-31 19:50:59.305070,4.35546465501905
21230,2020-08-31 19:50:59.678471,4.35546465501905
21231,2020-08-31 19:51:00.042591,4.35546465501905
21232,2020-08-31 19:51:00.425370,4.35546465501905
21233,2020-08-31 19:51:00.774551,4.35546465501905
21234,2020-08-31 19:51:01.110724,4.35546465501905
21235,2020-08-31 19:51:01.446694,4.35546465501905
21236,2020-08-31 19:51:01.804164,4.40381331487441
21237,2020-08-31 19:51:02.192805,4.40381331487441
21238,2020-08-31 19:51:02.548154,4.40381331487441
21239,2020-08-31 19:51:02.927748,4.40381331487441
21240,2020-08-31 19:51:03.256279,4.40381331487441
21241,2020-08-31 19:51:03.582172,4.40381331487441
21242,2020-08-31 19:51:03.890546,4.40381331487441
21243,2020-08-31 19:51:04.215374,4.40381331487441
21244,2020-08-31 19:51:04.455218,4.40381331487441
21245,2020-08-31 19:51:04.817403,4.4520716793112
21246,2020-08-31 19:51:05.169912,4.4520716793112
21247,2020-08-31 19:51:05.445166,4.4520716793112
21248,2020-08-31 19:51:05.707150,4.4520716793112
21249,2020-08-31 19:51:06.117650,4.4520716793112
21250,2020-08-31 19:51:06.409978,4.4520716793112
21251,2020-08-31 19:51:06.744236,4.4520716793112
21252,2020-08-31 19:51:07.026776,4.4520716793112
21253,2020-08-31 19:51:07.361853,4.50023988795101
21254,2020-08-31 19:51:07.618198,4.50023988795101
21255,2020-08-31 19:51:07.908856,4.50023988795101
21256,2020-08-31 19:51:08.124460,4.50023988795101
21257,2020-08-31 19:51:08.471701,4.50023988795101
21258,2020-08-31 19:51:08.757735,4.50023988795101
21259,2020-08-31 19:51:09.020611,4.50023988795101
21260,2020-08-31 19:51:09.355848,4.50023988795101
21261,2020-08-31 19:51:09.657487,4.50023988795101
21262,2020-08-31 19:51:09.965238,4.50023988795101
21263,2020-08-31 19:51:10.246799,4.50023988795101
21264,2020-08-31 19:51:10.506324,4.54837044759998
21265,2020-08-31 19:51:10.864183,4.54837044759998
21266,2020-08-31 19:51:11.131741,4.54837044759998
21267,2020-08-31 19:51:11.468565,4.54837044759998
21268,2020-08-31 19:51:11.734481,4.54837044759998
21269,2020-08-31 19:51:12.080101,4.54837044759998
21270,2020-08-31 19:51:12.306949,4.54837044759998
21271,2020-08-31 19:51:12.521198,4.54837044759998
21272,2020-08-31 19:51:12.874483,4.54837044759998
21273,2020-08-31 19:51:13.285268,4.59641678419671
21274,2020-08-31 19:51:13.593430,4.59641678419671
21275,2020-08-31 19:51:13.933546,4.59641678419671
21276,2020-08-31 19:51:14.272663,4.59641678419671
21277,2020-08-31 19:51:14.605163,4.59641678419671
21278,2020-08-31 19:51:14.979719,4.59641678419671
21279,2020-08-31 19:51:15.306512,4.59641678419671
21280,2020-08-31 19:51:15.552932,4.59641678419671
21281,2020-08-31 19:51:15.866689,4.64437915812445
21282,2020-08-31 19:51:16.154038,4.64437915812445
21283,2020-08-31 19:51:16.466158,4.64437915812445
21284,2020-08-31 19:51:16.821352,4.64437915812445
21285,2020-08-31 19:51:17.250297,4.64437915812445
21286,2020-08-31 19:51:17.551824,4.64437915812445
21287,2020-08-31 19:51:17.830718,4.64437915812445
21288,2020-08-31 19:51:18.184565,4.64437915812445
21289,2020-08-31 19:51:18.448091,4.64437915812445
21290,2020-08-31 19:51:18.820269,4.64437915812445
21291,2020-08-31 19:51:19.087651,4.69225782797525
21292,2020-08-31 19:51:19.406416,4.69225782797525
21293,2020-08-31 19:51:19.792089,4.69225782797525
21294,2020-08-31 19:51:20.099242,4.69225782797525
21295,2020-08-31 19:51:20.356316,4.69225782797525
21296,2020-08-31 19:51:20.689222,4.69225782797525
21297,2020-08-31 19:51:21.085114,4.69225782797525
21298,2020-08-31 19:51:21.412906,4.69225782797525
21299,2020-08-31 19:51:21.724561,4.69225782797525
21300,2020-08-31 19:51:22.142196,4.74005305057652
21301,2020-08-31 19:51:22.513678,4.74005305057652
21302,2020-08-31 19:51:22.821223,4.74005305057652
21303,2020-08-31 19:51:23.122999,4.74005305057652
21304,2020-08-31 19:51:23.504977,4.74005305057652
21305,2020-08-31 19:51:23.779310,4.74005305057652
21306,2020-08-31 19:51:24.187791,4.78776508101662
21307,2020-08-31 19:51:24.556315,4.78776508101662
21308,2020-08-31 19:51:24.843773,4.78776508101662
21309,2020-08-31 19:51:25.141187,4.78776508101662
21310,2020-08-31 19:51:25.508409,4.78776508101662
21311,2020-08-31 19:51:25.868040,4.78776508101662
21312,2020-08-31 19:51:26.192301,4.78776508101662
21313,2020-08-31 19:51:26.557161,4.78776508101662
21314,2020-08-31 19:51:26.859475,4.83539417266958
21315,2020-08-31 19:51:27.150490,4.83539417266958
21316,2020-08-31 19:51:27.490632,4.83539417266958
21317,2020-08-31 19:51:27.847815,4.83539417266958
21318,2020-08-31 19:51:28.253900,4.83539417266958
21319,2020-08-31 19:51:28.647526,4.83539417266958
21320,2020-08-31 19:51:28.965965,4.83539417266958
21321,2020-08-31 19:51:29.264070,4.83539417266958
21322,2020-08-31 19:51:29.526055,4.83539417266958
21323,2020-08-31 19:51:29.792383,4.83539417266958
21324,2020-08-31 19:51:30.084660,4.88294057721812
21325,2020-08-31 19:51:30.383758,4.88294057721812
21326,2020-08-31 19:51:30.655811,4.88294057721812
21327,2020-08-31 19:51:31.045180,4.88294057721812
21328,2020-08-31 19:51:31.411690,4.88294057721812
21329,2020-08-31 19:51:31.679371,4.88294057721812
21330,2020-08-31 19:51:31.962479,4.88294057721812
21331,2020-08-31 19:51:32.305739,4.88294057721812
21332,2020-08-31 19:51:32.662281,4.95298971556821
21333,2020-08-31 19:51:32.959653,4.95298971556821
21334,2020-08-31 19:51:33.159225,4.95298971556821
21335,2020-08-31 19:51:33.514365,4.95298971556821
21336,2020-08-31 19:51:33.827006,4.95298971556821
21337,2020-08-31 19:51:34.116702,4.95298971556821
21338,2020-08-31 19:51:34.327547,4.95298971556821
21339,2020-08-31 19:51:34.586949,4.95298971556821
21340,2020-08-31 19:51:34.899584,4.95298971556821
21341,2020-08-31 19:51:35.179598,4.95298971556821
21342,2020-08-31 19:51:35.535643,4.83936584697105
21343,2020-08-31 19:51:35.778124,4.83936584697105
21344,2020-08-31 19:51:36.116453,4.83936584697105
21345,2020-08-31 19:51:36.375269,4.83936584697105
21346,2020-08-31 19:51:36.648715,4.83936584697105
21347,2020-08-31 19:51:37.082588,4.83936584697105
21348,2020-08-31 19:51:37.385736,4.83936584697105
21349,2020-08-31 19:51:37.668565,4.83936584697105
21350,2020-08-31 19:51:37.987042,4.83936584697105
21351,2020-08-31 19:51:38.334980,4.83936584697105
21352,2020-08-31 19:51:38.680598,4.72608750189301
21353,2020-08-31 19:51:38.967378,4.72608750189301
21354,2020-08-31 19:51:39.219551,4.72608750189301
21355,2020-08-31 19:51:39.549894,4.72608750189301
21356,2020-08-31 19:51:39.818555,4.72608750189301
21357,2020-08-31 19:51:40.058985,4.72608750189301
21358,2020-08-31 19:51:40.368301,4.72608750189301
21359,2020-08-31 19:51:40.726464,4.72608750189301
21360,2020-08-31 19:51:41.142835,4.61315081002481
21361,2020-08-31 19:51:41.479083,4.61315081002481
21362,2020-08-31 19:51:41.846479,4.61315081002481
21363,2020-08-31 19:51:42.208265,4.61315081002481
21364,2020-08-31 19:51:42.516664,4.61315081002481
21365,2020-08-31 19:51:42.864837,4.61315081002481
21366,2020-08-31 19:51:43.279864,4.61315081002481
21367,2020-08-31 19:51:43.652922,4.61315081002481
21368,2020-08-31 19:51:43.974082,4.50055201924317
21369,2020-08-31 19:51:44.397671,4.50055201924317
21370,2020-08-31 19:51:44.721607,4.50055201924317
21371,2020-08-31 19:51:45.038576,4.50055201924317
21372,2020-08-31 19:51:45.376497,4.50055201924317
21373,2020-08-31 19:51:45.756407,4.50055201924317
21374,2020-08-31 19:51:46.110662,4.50055201924317
21375,2020-08-31 19:51:46.531592,4.38828748838765
21376,2020-08-31 19:51:46.865268,4.38828748838765
21377,2020-08-31 19:51:47.213436,4.38828748838765
21378,2020-08-31 19:51:47.575561,4.38828748838765
21379,2020-08-31 19:51:47.918630,4.38828748838765
21380,2020-08-31 19:51:48.183179,4.38828748838765
21381,2020-08-31 19:51:48.560084,4.38828748838765
21382,2020-08-31 19:51:48.821564,4.38828748838765
