iteration,timestamp,T7
21383,2020-08-31 19:51:49.142619,4.27635368084309
21384,2020-08-31 19:51:49.501831,4.27635368084309
21385,2020-08-31 19:51:49.799332,4.27635368084309
21386,2020-08-31 19:51:50.192819,4.27635368084309
21387,2020-08-31 19:51:50.511506,4.27635368084309
21388,2020-08-31 19:51:50.793748,4.27635368084309
21389,2020-08-31 19:51:51.061030,4.27635368084309
21390,2020-08-31 19:51:51.352095,4.16474715879934
21391,2020-08-31 19:51:51.716113,4.16474715879934
21392,2020-08-31 19:51:52.076049,4.16474715879934
21393,2020-08-31 19:51:52.421261,4.16474715879934
21394,2020-08-31 19:51:52.743600,4.16474715879934
21395,2020-08-31 19:51:53.088868,4.16474715879934
21396,2020-08-31 19:51:53.405999,4.16474715879934
21397,2020-08-31 19:51:53.716613,4.16474715879934
21398,2020-08-31 19:51:54.024076,4.0534645780868
21399,2020-08-31 19:51:54.377302,4.0534645780868
21400,2020-08-31 19:51:54.659973,4.0534645780868
21401,2020-08-31 19:51:55.006621,4.0534645780868
21402,2020-08-31 19:51:55.321643,4.0534645780868
21403,2020-08-31 19:51:55.631730,4.0534645780868
21404,2020-08-31 19:51:55.932755,4.0534645780868
21405,2020-08-31 19:51:56.241898,4.0534645780868
21406,2020-08-31 19:51:56.611617,4.0534645780868
21407,2020-08-31 19:51:56.943715,3.94250268350638
21408,2020-08-31 19:51:57.240067,3.94250268350638
21409,2020-08-31 19:51:57.579094,3.94250268350638
21410,2020-08-31 19:51:57.951525,3.94250268350638
21411,2020-08-31 19:51:58.279431,3.94250268350638
21412,2020-08-31 19:51:58.625877,3.94250268350638
21413,2020-08-31 19:51:58.989363,3.94250268350638
21414,2020-08-31 19:51:59.319303,3.94250268350638
21415,2020-08-31 19:51:59.688141,3.83185830458817
21416,2020-08-31 19:51:59.995336,3.83185830458817
21417,2020-08-31 19:52:00.305376,3.83185830458817
21418,2020-08-31 19:52:00.615285,3.83185830458817
21419,2020-08-31 19:52:00.949859,3.83185830458817
21420,2020-08-31 19:52:01.288433,3.83185830458817
21421,2020-08-31 19:52:01.561220,3.83185830458817
21422,2020-08-31 19:52:01.917530,3.83185830458817
21423,2020-08-31 19:52:02.201053,3.83185830458817
21424,2020-08-31 19:52:02.484668,3.83185830458817
21425,2020-08-31 19:52:02.816270,3.72152835172454
21426,2020-08-31 19:52:03.157732,3.72152835172454
21427,2020-08-31 19:52:03.544839,3.72152835172454
21428,2020-08-31 19:52:03.821672,3.72152835172454
21429,2020-08-31 19:52:04.156696,3.72152835172454
21430,2020-08-31 19:52:04.521728,3.72152835172454
21431,2020-08-31 19:52:04.805150,3.72152835172454
21432,2020-08-31 19:52:05.165641,3.72152835172454
21433,2020-08-31 19:52:05.524281,3.60782332603904
21434,2020-08-31 19:52:05.883292,3.60782332603904
21435,2020-08-31 19:52:06.147147,3.60782332603904
21436,2020-08-31 19:52:06.513400,3.60782332603904
21437,2020-08-31 19:52:06.811134,3.60782332603904
21438,2020-08-31 19:52:07.088181,3.60782332603904
21439,2020-08-31 19:52:07.332350,3.60782332603904
21440,2020-08-31 19:52:07.555408,3.60782332603904
21441,2020-08-31 19:52:07.799464,3.60782332603904
21442,2020-08-31 19:52:08.051162,3.60782332603904
21443,2020-08-31 19:52:08.418996,3.50539289700663
21444,2020-08-31 19:52:08.771870,3.50539289700663
21445,2020-08-31 19:52:09.047753,3.50539289700663
21446,2020-08-31 19:52:09.384631,3.50539289700663
21447,2020-08-31 19:52:09.636246,3.50539289700663
21448,2020-08-31 19:52:09.976628,3.50539289700663
21449,2020-08-31 19:52:10.279067,3.50539289700663
21450,2020-08-31 19:52:10.610937,3.50539289700663
21451,2020-08-31 19:52:10.981017,3.50539289700663
21452,2020-08-31 19:52:11.241646,3.49445883158083
21453,2020-08-31 19:52:11.498649,3.49445883158083
21454,2020-08-31 19:52:11.888147,3.49445883158083
21455,2020-08-31 19:52:12.242432,3.49445883158083
21456,2020-08-31 19:52:12.538183,3.49445883158083
21457,2020-08-31 19:52:12.852435,3.49445883158083
21458,2020-08-31 19:52:13.214078,3.49445883158083
21459,2020-08-31 19:52:13.517819,3.49445883158083
21460,2020-08-31 19:52:13.806220,3.49445883158083
21461,2020-08-31 19:52:14.135944,3.49445883158083
21462,2020-08-31 19:52:14.424349,3.49445883158083
21463,2020-08-31 19:52:14.752787,3.49445883158083
21464,2020-08-31 19:52:15.112353,3.49445883158083
21465,2020-08-31 19:52:15.484912,3.49445883158083
21466,2020-08-31 19:52:15.887662,3.49445883158083
21467,2020-08-31 19:52:16.207251,3.49445883158083
21468,2020-08-31 19:52:16.510739,3.49445883158083
21469,2020-08-31 19:52:16.872439,3.49445883158083
21470,2020-08-31 19:52:17.200062,3.49445883158083
21471,2020-08-31 19:52:17.538701,3.49445883158083
21472,2020-08-31 19:52:17.818126,3.49445883158083
21473,2020-08-31 19:52:18.197184,3.38137763339788
21474,2020-08-31 19:52:18.478912,3.38137763339788
21475,2020-08-31 19:52:18.808924,3.38137763339788
21476,2020-08-31 19:52:19.166805,3.38137763339788
21477,2020-08-31 19:52:19.486071,3.38137763339788
21478,2020-08-31 19:52:19.731890,3.38137763339788
21479,2020-08-31 19:52:20.037350,3.38137763339788
21480,2020-08-31 19:52:20.355879,3.38137763339788
21481,2020-08-31 19:52:20.706274,3.38137763339788
21482,2020-08-31 19:52:20.986906,3.38137763339788
21483,2020-08-31 19:52:21.349081,3.26860424857813
21484,2020-08-31 19:52:21.606531,3.26860424857813
21485,2020-08-31 19:52:21.912661,3.26860424857813
21486,2020-08-31 19:52:22.161192,3.26860424857813
21487,2020-08-31 19:52:22.489675,3.26860424857813
21488,2020-08-31 19:52:22.771757,3.26860424857813
21489,2020-08-31 19:52:23.000159,3.26860424857813
21490,2020-08-31 19:52:23.271651,3.26860424857813
21491,2020-08-31 19:52:23.571714,3.26860424857813
21492,2020-08-31 19:52:23.910570,3.26860424857813
21493,2020-08-31 19:52:24.285257,3.1561359788855
21494,2020-08-31 19:52:24.643652,3.1561359788855
21495,2020-08-31 19:52:24.919054,3.1561359788855
21496,2020-08-31 19:52:25.227352,3.1561359788855
21497,2020-08-31 19:52:25.556428,3.1561359788855
21498,2020-08-31 19:52:25.782959,3.1561359788855
21499,2020-08-31 19:52:26.048295,3.1561359788855
21500,2020-08-31 19:52:26.416849,3.1561359788855
21501,2020-08-31 19:52:26.758397,3.1561359788855
21502,2020-08-31 19:52:27.048375,3.1561359788855
21503,2020-08-31 19:52:27.394764,3.04397018918984
21504,2020-08-31 19:52:27.708528,3.04397018918984
21505,2020-08-31 19:52:28.013881,3.04397018918984
21506,2020-08-31 19:52:28.297249,3.04397018918984
21507,2020-08-31 19:52:28.637780,3.04397018918984
21508,2020-08-31 19:52:29.026312,3.04397018918984
21509,2020-08-31 19:52:29.309818,3.04397018918984
21510,2020-08-31 19:52:29.650361,3.04397018918984
21511,2020-08-31 19:52:30.031493,2.93210430538154
21512,2020-08-31 19:52:30.295802,2.93210430538154
21513,2020-08-31 19:52:30.571986,2.93210430538154
21514,2020-08-31 19:52:30.902400,2.93210430538154
21515,2020-08-31 19:52:31.195544,2.93210430538154
21516,2020-08-31 19:52:31.466048,2.93210430538154
21517,2020-08-31 19:52:31.851333,2.93210430538154
21518,2020-08-31 19:52:32.211506,2.93210430538154
21519,2020-08-31 19:52:32.553627,2.93210430538154
21520,2020-08-31 19:52:32.955306,2.82053581244452
21521,2020-08-31 19:52:33.317202,2.82053581244452
21522,2020-08-31 19:52:33.612887,2.82053581244452
21523,2020-08-31 19:52:33.950108,2.82053581244452
21524,2020-08-31 19:52:34.340712,2.82053581244452
21525,2020-08-31 19:52:34.680462,2.82053581244452
21526,2020-08-31 19:52:35.019953,2.82053581244452
21527,2020-08-31 19:52:35.385024,2.82053581244452
21528,2020-08-31 19:52:35.644702,2.82053581244452
21529,2020-08-31 19:52:35.938054,2.70926225267505
21530,2020-08-31 19:52:36.327897,2.70926225267505
21531,2020-08-31 19:52:36.692231,2.70926225267505
21532,2020-08-31 19:52:37.067109,2.70926225267505
21533,2020-08-31 19:52:37.315335,2.70926225267505
21534,2020-08-31 19:52:37.642321,2.70926225267505
21535,2020-08-31 19:52:38.017079,2.70926225267505
21536,2020-08-31 19:52:38.280203,2.70926225267505
21537,2020-08-31 19:52:38.578037,2.59828122403646
21538,2020-08-31 19:52:38.836221,2.59828122403646
21539,2020-08-31 19:52:39.188709,2.59828122403646
21540,2020-08-31 19:52:39.523252,2.59828122403646
21541,2020-08-31 19:52:39.774605,2.59828122403646
21542,2020-08-31 19:52:40.095173,2.59828122403646
21543,2020-08-31 19:52:40.341881,2.59828122403646
21544,2020-08-31 19:52:40.664810,2.59828122403646
21545,2020-08-31 19:52:41.045231,2.59828122403646
21546,2020-08-31 19:52:41.413127,2.48759037864049
21547,2020-08-31 19:52:41.739145,2.48759037864049
21548,2020-08-31 19:52:42.012777,2.48759037864049
21549,2020-08-31 19:52:42.330266,2.48759037864049
21550,2020-08-31 19:52:42.601602,2.48759037864049
21551,2020-08-31 19:52:42.886900,2.48759037864049
21552,2020-08-31 19:52:43.312498,2.48759037864049
21553,2020-08-31 19:52:43.616065,2.48759037864049
21554,2020-08-31 19:52:43.966929,2.48759037864049
21555,2020-08-31 19:52:44.260122,2.48759037864049
21556,2020-08-31 19:52:44.590510,2.37718742134793
21557,2020-08-31 19:52:44.962913,2.37718742134793
21558,2020-08-31 19:52:45.380422,2.37718742134793
21559,2020-08-31 19:52:45.642828,2.37718742134793
21560,2020-08-31 19:52:45.925045,2.37718742134793
21561,2020-08-31 19:52:46.241918,2.37718742134793
21562,2020-08-31 19:52:46.609303,2.26348744446473
21563,2020-08-31 19:52:46.928567,2.26348744446473
21564,2020-08-31 19:52:47.262804,2.26348744446473
21565,2020-08-31 19:52:47.499556,2.26348744446473
21566,2020-08-31 19:52:47.828272,2.26348744446473
21567,2020-08-31 19:52:48.113452,2.26348744446473
21568,2020-08-31 19:52:48.427154,2.26348744446473
21569,2020-08-31 19:52:48.776492,2.26348744446473
21570,2020-08-31 19:52:49.168950,2.26348744446473
21571,2020-08-31 19:52:49.511292,2.31578775651933
21572,2020-08-31 19:52:49.879882,2.31578775651933
21573,2020-08-31 19:52:50.225070,2.31578775651933
21574,2020-08-31 19:52:50.500114,2.31578775651933
21575,2020-08-31 19:52:50.742583,2.31578775651933
21576,2020-08-31 19:52:51.074113,2.31578775651933
21577,2020-08-31 19:52:51.407301,2.31578775651933
21578,2020-08-31 19:52:51.720217,2.31578775651933
21579,2020-08-31 19:52:52.015393,2.31578775651933
21580,2020-08-31 19:52:52.307615,2.31578775651933
21581,2020-08-31 19:52:52.585843,2.36796893059375
21582,2020-08-31 19:52:52.935495,2.36796893059375
21583,2020-08-31 19:52:53.261999,2.36796893059375
21584,2020-08-31 19:52:53.594350,2.36796893059375
21585,2020-08-31 19:52:53.890853,2.36796893059375
21586,2020-08-31 19:52:54.162629,2.36796893059375
21587,2020-08-31 19:52:54.459020,2.36796893059375
21588,2020-08-31 19:52:54.840405,2.36796893059375
21589,2020-08-31 19:52:55.130761,2.4200314514366
21590,2020-08-31 19:52:55.392542,2.4200314514366
21591,2020-08-31 19:52:55.703665,2.4200314514366
21592,2020-08-31 19:52:56.062587,2.4200314514366
21593,2020-08-31 19:52:56.360311,2.4200314514366
21594,2020-08-31 19:52:56.702135,2.4200314514366
21595,2020-08-31 19:52:56.982279,2.4200314514366
21596,2020-08-31 19:52:57.287935,2.4200314514366
21597,2020-08-31 19:52:57.600593,2.4200314514366
21598,2020-08-31 19:52:57.872822,2.47197580045403
21599,2020-08-31 19:52:58.224511,2.47197580045403
21600,2020-08-31 19:52:58.560561,2.47197580045403
21601,2020-08-31 19:52:58.936816,2.47197580045403
21602,2020-08-31 19:52:59.301007,2.47197580045403
21603,2020-08-31 19:52:59.658596,2.47197580045403
21604,2020-08-31 19:52:59.964464,2.47197580045403
21605,2020-08-31 19:53:00.236061,2.47197580045403
21606,2020-08-31 19:53:00.575458,2.47197580045403
21607,2020-08-31 19:53:00.941149,2.5238024557589
21608,2020-08-31 19:53:01.255479,2.5238024557589
21609,2020-08-31 19:53:01.592804,2.5238024557589
21610,2020-08-31 19:53:01.929514,2.5238024557589
21611,2020-08-31 19:53:02.196827,2.5238024557589
21612,2020-08-31 19:53:02.532158,2.5238024557589
21613,2020-08-31 19:53:02.863550,2.5238024557589
21614,2020-08-31 19:53:03.175522,2.5238024557589
21615,2020-08-31 19:53:03.531229,2.5238024557589
21616,2020-08-31 19:53:03.947970,2.57551189221864
21617,2020-08-31 19:53:04.316297,2.57551189221864
21618,2020-08-31 19:53:04.651113,2.57551189221864
21619,2020-08-31 19:53:04.902433,2.57551189221864
21620,2020-08-31 19:53:05.282147,2.57551189221864
21621,2020-08-31 19:53:05.640953,2.57551189221864
21622,2020-08-31 19:53:05.962758,2.57551189221864
21623,2020-08-31 19:53:06.321006,2.57551189221864
21624,2020-08-31 19:53:06.701385,2.57551189221864
21625,2020-08-31 19:53:07.059787,2.57551189221864
21626,2020-08-31 19:53:07.384420,2.62717105143683
21627,2020-08-31 19:53:07.713410,2.62717105143683
21628,2020-08-31 19:53:07.984674,2.62717105143683
21629,2020-08-31 19:53:08.411807,2.62717105143683
21630,2020-08-31 19:53:08.724035,2.62717105143683
21631,2020-08-31 19:53:09.009202,2.62717105143683
21632,2020-08-31 19:53:09.373233,2.62717105143683
21633,2020-08-31 19:53:09.712889,2.62717105143683
21634,2020-08-31 19:53:10.058666,2.67871830173392
21635,2020-08-31 19:53:10.415740,2.67871830173392
21636,2020-08-31 19:53:10.739962,2.67871830173392
21637,2020-08-31 19:53:11.082881,2.67871830173392
21638,2020-08-31 19:53:11.413226,2.67871830173392
21639,2020-08-31 19:53:11.751826,2.67871830173392
21640,2020-08-31 19:53:12.105366,2.67871830173392
21641,2020-08-31 19:53:12.381998,2.67871830173392
21642,2020-08-31 19:53:12.626694,2.67871830173392
21643,2020-08-31 19:53:13.028294,2.7301541341929
21644,2020-08-31 19:53:13.344578,2.7301541341929
21645,2020-08-31 19:53:13.718953,2.7301541341929
21646,2020-08-31 19:53:14.030809,2.7301541341929
21647,2020-08-31 19:53:14.380749,2.7301541341929
21648,2020-08-31 19:53:14.716053,2.7301541341929
21649,2020-08-31 19:53:14.988763,2.7301541341929
21650,2020-08-31 19:53:15.317918,2.78147903661896
21651,2020-08-31 19:53:15.612554,2.78147903661896
21652,2020-08-31 19:53:15.908772,2.78147903661896
21653,2020-08-31 19:53:16.156663,2.78147903661896
21654,2020-08-31 19:53:16.487419,2.78147903661896
21655,2020-08-31 19:53:16.855498,2.78147903661896
21656,2020-08-31 19:53:17.198388,2.78147903661896
21657,2020-08-31 19:53:17.525646,2.78147903661896
21658,2020-08-31 19:53:17.801778,2.78147903661896
21659,2020-08-31 19:53:18.044817,2.8326934935811
21660,2020-08-31 19:53:18.350720,2.8326934935811
21661,2020-08-31 19:53:18.616405,2.8326934935811
21662,2020-08-31 19:53:18.995907,2.8326934935811
21663,2020-08-31 19:53:19.307028,2.8326934935811
21664,2020-08-31 19:53:19.553253,2.8326934935811
21665,2020-08-31 19:53:19.934518,2.8326934935811
21666,2020-08-31 19:53:20.236777,2.8326934935811
21667,2020-08-31 19:53:20.551663,2.87512943210815
21668,2020-08-31 19:53:20.900564,2.87512943210815
21669,2020-08-31 19:53:21.262747,2.87512943210815
21670,2020-08-31 19:53:21.597289,2.87512943210815
21671,2020-08-31 19:53:21.975256,2.87512943210815
21672,2020-08-31 19:53:22.331696,2.87512943210815
21673,2020-08-31 19:53:22.649319,2.87512943210815
21674,2020-08-31 19:53:22.896146,2.87512943210815
21675,2020-08-31 19:53:23.186370,2.91747846634892
21676,2020-08-31 19:53:23.472776,2.91747846634892
21677,2020-08-31 19:53:23.729659,2.91747846634892
21678,2020-08-31 19:53:24.042965,2.91747846634892
21679,2020-08-31 19:53:24.388404,2.91747846634892
21680,2020-08-31 19:53:24.712056,2.91747846634892
21681,2020-08-31 19:53:25.034466,2.91747846634892
21682,2020-08-31 19:53:25.310576,2.91747846634892
21683,2020-08-31 19:53:25.646046,2.91747846634892
21684,2020-08-31 19:53:25.963997,2.95974098425721
21685,2020-08-31 19:53:26.230058,2.95974098425721
21686,2020-08-31 19:53:26.554030,2.95974098425721
21687,2020-08-31 19:53:26.833308,2.95974098425721
21688,2020-08-31 19:53:27.195947,2.95974098425721
21689,2020-08-31 19:53:27.442927,2.95974098425721
21690,2020-08-31 19:53:27.793733,2.95974098425721
21691,2020-08-31 19:53:28.095609,2.95974098425721
21692,2020-08-31 19:53:28.389744,2.95974098425721
21693,2020-08-31 19:53:28.763306,2.95974098425721
21694,2020-08-31 19:53:29.117545,3.00191737135634
21695,2020-08-31 19:53:29.429384,3.00191737135634
21696,2020-08-31 19:53:29.724996,3.00191737135634
21697,2020-08-31 19:53:30.028391,3.00191737135634
21698,2020-08-31 19:53:30.387076,3.00191737135634
21699,2020-08-31 19:53:30.752584,3.00191737135634
21700,2020-08-31 19:53:31.037749,3.00191737135634
21701,2020-08-31 19:53:31.352982,3.00191737135634
21702,2020-08-31 19:53:31.747777,3.04400801076422
21703,2020-08-31 19:53:32.084861,3.04400801076422
21704,2020-08-31 19:53:32.407255,3.04400801076422
21705,2020-08-31 19:53:32.724363,3.04400801076422
21706,2020-08-31 19:53:33.101680,3.04400801076422
21707,2020-08-31 19:53:33.438177,3.04400801076422
21708,2020-08-31 19:53:33.803847,3.04400801076422
21709,2020-08-31 19:53:34.124720,3.04400801076422
21710,2020-08-31 19:53:34.425278,3.04400801076422
21711,2020-08-31 19:53:34.853444,3.0860132832178
21712,2020-08-31 19:53:35.181389,3.0860132832178
21713,2020-08-31 19:53:35.521339,3.0860132832178
21714,2020-08-31 19:53:35.786204,3.0860132832178
21715,2020-08-31 19:53:36.097907,3.0860132832178
21716,2020-08-31 19:53:36.420762,3.0860132832178
21717,2020-08-31 19:53:36.717334,3.0860132832178
21718,2020-08-31 19:53:37.032345,3.0860132832178
21719,2020-08-31 19:53:37.386489,3.0860132832178
21720,2020-08-31 19:53:37.729852,3.0860132832178
21721,2020-08-31 19:53:37.998810,3.0860132832178
21722,2020-08-31 19:53:38.348360,3.12793356709716
21723,2020-08-31 19:53:38.665689,3.12793356709716
21724,2020-08-31 19:53:38.964049,3.12793356709716
21725,2020-08-31 19:53:39.308019,3.12793356709716
21726,2020-08-31 19:53:39.611216,3.12793356709716
21727,2020-08-31 19:53:39.956931,3.12793356709716
21728,2020-08-31 19:53:40.319571,3.12793356709716
21729,2020-08-31 19:53:40.670234,3.16976923844915
21730,2020-08-31 19:53:40.967433,3.16976923844915
21731,2020-08-31 19:53:41.303871,3.16976923844915
21732,2020-08-31 19:53:41.556983,3.16976923844915
21733,2020-08-31 19:53:41.929679,3.16976923844915
21734,2020-08-31 19:53:42.271999,3.16976923844915
21735,2020-08-31 19:53:42.621060,3.16976923844915
21736,2020-08-31 19:53:42.903658,3.16976923844915
21737,2020-08-31 19:53:43.237753,3.21152067101056
21738,2020-08-31 19:53:43.549762,3.21152067101056
21739,2020-08-31 19:53:43.803737,3.21152067101056
21740,2020-08-31 19:53:44.100410,3.21152067101056
21741,2020-08-31 19:53:44.438850,3.21152067101056
21742,2020-08-31 19:53:44.764201,3.21152067101056
21743,2020-08-31 19:53:45.017623,3.21152067101056
21744,2020-08-31 19:53:45.364097,3.21152067101056
21745,2020-08-31 19:53:45.625454,3.21152067101056
21746,2020-08-31 19:53:45.877778,3.21152067101056
21747,2020-08-31 19:53:46.192813,3.25318823623093
21748,2020-08-31 19:53:46.573334,3.25318823623093
21749,2020-08-31 19:53:46.876431,3.25318823623093
21750,2020-08-31 19:53:47.262204,3.25318823623093
21751,2020-08-31 19:53:47.597344,3.25318823623093
21752,2020-08-31 19:53:47.838725,3.25318823623093
21753,2020-08-31 19:53:48.188070,3.25318823623093
21754,2020-08-31 19:53:48.520859,3.25318823623093
21755,2020-08-31 19:53:48.918073,3.29477230329495
21756,2020-08-31 19:53:49.203220,3.29477230329495
21757,2020-08-31 19:53:49.491208,3.29477230329495
21758,2020-08-31 19:53:49.927510,3.29477230329495
21759,2020-08-31 19:53:50.380175,3.29477230329495
21760,2020-08-31 19:53:50.710165,3.29477230329495
21761,2020-08-31 19:53:51.078984,3.29477230329495
21762,2020-08-31 19:53:51.460425,3.29477230329495
21763,2020-08-31 19:53:51.791322,3.29477230329495
21764,2020-08-31 19:53:52.157359,3.33627323914446
21765,2020-08-31 19:53:52.496428,3.33627323914446
21766,2020-08-31 19:53:52.848069,3.33627323914446
21767,2020-08-31 19:53:53.250810,3.33627323914446
21768,2020-08-31 19:53:53.561723,3.33627323914446
21769,2020-08-31 19:53:53.873704,3.33627323914446
21770,2020-08-31 19:53:54.230316,3.33627323914446
21771,2020-08-31 19:53:54.540776,3.33627323914446
21772,2020-08-31 19:53:54.876057,3.33627323914446
21773,2020-08-31 19:53:55.184482,3.33627323914446
21774,2020-08-31 19:53:55.552180,3.37492592701305
21775,2020-08-31 19:53:55.803277,3.37492592701305
21776,2020-08-31 19:53:56.129966,3.37492592701305
21777,2020-08-31 19:53:56.550763,3.37492592701305
21778,2020-08-31 19:53:56.885139,3.37492592701305
21779,2020-08-31 19:53:57.239785,3.37492592701305
21780,2020-08-31 19:53:57.577901,3.37492592701305
21781,2020-08-31 19:53:57.892440,3.37492592701305
21782,2020-08-31 19:53:58.159652,3.37492592701305
21783,2020-08-31 19:53:58.448395,3.37492592701305
21784,2020-08-31 19:53:58.716282,3.41350157417997
21785,2020-08-31 19:53:58.986989,3.41350157417997
21786,2020-08-31 19:53:59.265620,3.41350157417997
21787,2020-08-31 19:53:59.495502,3.41350157417997
21788,2020-08-31 19:53:59.756049,3.41350157417997
21789,2020-08-31 19:54:00.086436,3.41350157417997
21790,2020-08-31 19:54:00.362286,3.41350157417997
21791,2020-08-31 19:54:00.698971,3.41350157417997
21792,2020-08-31 19:54:01.021551,3.41350157417997
21793,2020-08-31 19:54:01.318271,3.4426324410725
21794,2020-08-31 19:54:01.692503,3.4426324410725
21795,2020-08-31 19:54:02.046866,3.4426324410725
21796,2020-08-31 19:54:02.341962,3.4426324410725
21797,2020-08-31 19:54:02.632805,3.4426324410725
21798,2020-08-31 19:54:02.982595,3.4426324410725
21799,2020-08-31 19:54:03.246273,3.4426324410725
21800,2020-08-31 19:54:03.548470,3.4426324410725
21801,2020-08-31 19:54:03.845631,3.4426324410725
21802,2020-08-31 19:54:04.134045,3.45795662917929
21803,2020-08-31 19:54:04.513477,3.45795662917929
21804,2020-08-31 19:54:04.894855,3.45795662917929
21805,2020-08-31 19:54:05.263767,3.45795662917929
21806,2020-08-31 19:54:05.532540,3.45795662917929
21807,2020-08-31 19:54:05.913568,3.45795662917929
21808,2020-08-31 19:54:06.301480,3.45795662917929
21809,2020-08-31 19:54:06.635954,3.45795662917929
21810,2020-08-31 19:54:06.950079,3.45795662917929
21811,2020-08-31 19:54:07.322175,3.52090825307518
21812,2020-08-31 19:54:07.617536,3.52090825307518
21813,2020-08-31 19:54:07.952814,3.52090825307518
21814,2020-08-31 19:54:08.320536,3.52090825307518
21815,2020-08-31 19:54:08.706614,3.52090825307518
21816,2020-08-31 19:54:09.074622,3.52090825307518
21817,2020-08-31 19:54:09.435637,3.52090825307518
21818,2020-08-31 19:54:09.656690,3.52090825307518
21819,2020-08-31 19:54:10.002132,3.58375928933765
21820,2020-08-31 19:54:10.325710,3.58375928933765
21821,2020-08-31 19:54:10.663971,3.58375928933765
21822,2020-08-31 19:54:11.007196,3.58375928933765
21823,2020-08-31 19:54:11.244724,3.58375928933765
21824,2020-08-31 19:54:11.535077,3.58375928933765
21825,2020-08-31 19:54:11.797079,3.58375928933765
21826,2020-08-31 19:54:12.034854,3.58375928933765
21827,2020-08-31 19:54:12.331716,3.58375928933765
21828,2020-08-31 19:54:12.743649,3.64650995812278
21829,2020-08-31 19:54:13.027876,3.64650995812278
21830,2020-08-31 19:54:13.324783,3.64650995812278
21831,2020-08-31 19:54:13.632787,3.64650995812278
21832,2020-08-31 19:54:13.968626,3.64650995812278
21833,2020-08-31 19:54:14.331364,3.64650995812278
21834,2020-08-31 19:54:14.703555,3.64650995812278
21835,2020-08-31 19:54:15.055904,3.64650995812278
21836,2020-08-31 19:54:15.423637,3.64650995812278
21837,2020-08-31 19:54:15.703780,3.64650995812278
21838,2020-08-31 19:54:16.050936,3.70916047807525
21839,2020-08-31 19:54:16.373446,3.70916047807525
21840,2020-08-31 19:54:16.677485,3.70916047807525
21841,2020-08-31 19:54:17.011176,3.70916047807525
21842,2020-08-31 19:54:17.306671,3.70916047807525
21843,2020-08-31 19:54:17.612010,3.70916047807525
21844,2020-08-31 19:54:17.864613,3.70916047807525
21845,2020-08-31 19:54:18.222574,3.70916047807525
21846,2020-08-31 19:54:18.492289,3.70916047807525
21847,2020-08-31 19:54:18.789940,3.77171106635956
21848,2020-08-31 19:54:19.038364,3.77171106635956
21849,2020-08-31 19:54:19.323966,3.77171106635956
21850,2020-08-31 19:54:19.583537,3.77171106635956
21851,2020-08-31 19:54:19.956393,3.77171106635956
21852,2020-08-31 19:54:20.276527,3.77171106635956
21853,2020-08-31 19:54:20.672428,3.77171106635956
21854,2020-08-31 19:54:20.998983,3.77171106635956
21855,2020-08-31 19:54:21.291556,3.77171106635956
21856,2020-08-31 19:54:21.642651,3.77171106635956
21857,2020-08-31 19:54:21.931106,3.83416193869009
21858,2020-08-31 19:54:22.278905,3.83416193869009
21859,2020-08-31 19:54:22.647179,3.83416193869009
21860,2020-08-31 19:54:22.895513,3.83416193869009
21861,2020-08-31 19:54:23.229681,3.83416193869009
21862,2020-08-31 19:54:23.524500,3.83416193869009
21863,2020-08-31 19:54:23.925054,3.83416193869009
21864,2020-08-31 19:54:24.309570,3.83416193869009
21865,2020-08-31 19:54:24.648522,3.83416193869009
21866,2020-08-31 19:54:24.910059,3.89651330936032
21867,2020-08-31 19:54:25.265175,3.89651330936032
21868,2020-08-31 19:54:25.612241,3.89651330936032
21869,2020-08-31 19:54:26.014312,3.89651330936032
21870,2020-08-31 19:54:26.375157,3.89651330936032
21871,2020-08-31 19:54:26.732352,3.89651330936032
21872,2020-08-31 19:54:27.099356,3.89651330936032
21873,2020-08-31 19:54:27.435505,3.9591890572957
21874,2020-08-31 19:54:27.764191,3.9591890572957
21875,2020-08-31 19:54:28.011918,3.9591890572957
21876,2020-08-31 19:54:28.295105,3.9591890572957
21877,2020-08-31 19:54:28.565501,3.9591890572957
21878,2020-08-31 19:54:28.930754,3.9591890572957
21879,2020-08-31 19:54:29.222006,3.9591890572957
21880,2020-08-31 19:54:29.560125,3.9591890572957
21881,2020-08-31 19:54:29.839407,3.9591890572957
21882,2020-08-31 19:54:30.182644,3.9591890572957
21883,2020-08-31 19:54:30.478826,4.02177729069463
21884,2020-08-31 19:54:30.832990,4.02177729069463
21885,2020-08-31 19:54:31.166059,4.02177729069463
21886,2020-08-31 19:54:31.494266,4.02177729069463
21887,2020-08-31 19:54:31.745136,4.02177729069463
21888,2020-08-31 19:54:32.084481,4.02177729069463
21889,2020-08-31 19:54:32.339306,4.02177729069463
21890,2020-08-31 19:54:32.632356,4.02177729069463
21891,2020-08-31 19:54:32.973883,4.02177729069463
21892,2020-08-31 19:54:33.421162,4.08301029092546
21893,2020-08-31 19:54:33.675552,4.08301029092546
21894,2020-08-31 19:54:34.019139,4.08301029092546
21895,2020-08-31 19:54:34.390039,4.08301029092546
21896,2020-08-31 19:54:34.689882,4.08301029092546
21897,2020-08-31 19:54:35.096400,4.08301029092546
21898,2020-08-31 19:54:35.331724,4.08301029092546
21899,2020-08-31 19:54:35.633904,4.08301029092546
21900,2020-08-31 19:54:35.951863,4.14416199554272
21901,2020-08-31 19:54:36.255553,4.14416199554272
21902,2020-08-31 19:54:36.530163,4.14416199554272
21903,2020-08-31 19:54:36.859638,4.14416199554272
21904,2020-08-31 19:54:37.158782,4.14416199554272
21905,2020-08-31 19:54:37.471287,4.14416199554272
21906,2020-08-31 19:54:37.818748,4.14416199554272
21907,2020-08-31 19:54:38.115888,4.14416199554272
21908,2020-08-31 19:54:38.418421,4.20523263948554
21909,2020-08-31 19:54:38.764129,4.20523263948554
21910,2020-08-31 19:54:39.092506,4.20523263948554
21911,2020-08-31 19:54:39.465622,4.20523263948554
21912,2020-08-31 19:54:39.769488,4.20523263948554
21913,2020-08-31 19:54:40.037302,4.20523263948554
21914,2020-08-31 19:54:40.358214,4.20523263948554
21915,2020-08-31 19:54:40.679965,4.20523263948554
21916,2020-08-31 19:54:41.007141,4.20523263948554
21917,2020-08-31 19:54:41.325943,4.20523263948554
21918,2020-08-31 19:54:41.657693,4.26622245600609
21919,2020-08-31 19:54:41.908594,4.26622245600609
21920,2020-08-31 19:54:42.235904,4.26622245600609
21921,2020-08-31 19:54:42.521418,4.26622245600609
21922,2020-08-31 19:54:42.884747,4.26622245600609
21923,2020-08-31 19:54:43.232947,4.26622245600609
21924,2020-08-31 19:54:43.521374,4.26622245600609
21925,2020-08-31 19:54:43.822417,4.26622245600609
21926,2020-08-31 19:54:44.127902,4.26622245600609
21927,2020-08-31 19:54:44.417367,4.26622245600609
21928,2020-08-31 19:54:44.680725,4.32713167669377
21929,2020-08-31 19:54:45.003188,4.32713167669377
21930,2020-08-31 19:54:45.331316,4.32713167669377
21931,2020-08-31 19:54:45.704972,4.32713167669377
21932,2020-08-31 19:54:45.982824,4.32713167669377
21933,2020-08-31 19:54:46.276482,4.32713167669377
21934,2020-08-31 19:54:46.594746,4.32713167669377
21935,2020-08-31 19:54:46.836905,4.32713167669377
21936,2020-08-31 19:54:47.239969,4.38796053149889
21937,2020-08-31 19:54:47.572750,4.38796053149889
21938,2020-08-31 19:54:47.855730,4.38796053149889
21939,2020-08-31 19:54:48.095201,4.38796053149889
21940,2020-08-31 19:54:48.422657,4.38796053149889
21941,2020-08-31 19:54:48.690458,4.38796053149889
21942,2020-08-31 19:54:49.029005,4.38796053149889
21943,2020-08-31 19:54:49.332484,4.38796053149889
21944,2020-08-31 19:54:49.663365,4.38796053149889
21945,2020-08-31 19:54:49.910609,4.38796053149889
21946,2020-08-31 19:54:50.241023,4.44870924875568
21947,2020-08-31 19:54:50.753472,4.44870924875568
21948,2020-08-31 19:54:51.094214,4.44870924875568
21949,2020-08-31 19:54:51.344382,4.44870924875568
21950,2020-08-31 19:54:51.689001,4.44870924875568
21951,2020-08-31 19:54:52.068724,4.44870924875568
21952,2020-08-31 19:54:52.510532,4.44870924875568
21953,2020-08-31 19:54:52.734314,4.44870924875568
21954,2020-08-31 19:54:53.078060,4.51223461784747
21955,2020-08-31 19:54:53.374357,4.51223461784747
21956,2020-08-31 19:54:53.633089,4.51223461784747
21957,2020-08-31 19:54:53.900926,4.51223461784747
21958,2020-08-31 19:54:54.156919,4.51223461784747
21959,2020-08-31 19:54:54.487646,4.51223461784747
21960,2020-08-31 19:54:54.803852,4.51223461784747
21961,2020-08-31 19:54:55.130039,4.51223461784747
21962,2020-08-31 19:54:55.376924,4.51223461784747
21963,2020-08-31 19:54:55.769081,4.57569451984064
21964,2020-08-31 19:54:56.071400,4.57569451984064
21965,2020-08-31 19:54:56.422395,4.57569451984064
21966,2020-08-31 19:54:56.784540,4.57569451984064
21967,2020-08-31 19:54:57.035435,4.57569451984064
21968,2020-08-31 19:54:57.302753,4.57569451984064
21969,2020-08-31 19:54:57.702058,4.57569451984064
21970,2020-08-31 19:54:58.068804,4.57569451984064
21971,2020-08-31 19:54:58.323544,4.57569451984064
21972,2020-08-31 19:54:58.626295,4.57569451984064
21973,2020-08-31 19:54:58.940059,4.63908908043646
21974,2020-08-31 19:54:59.241606,4.63908908043646
21975,2020-08-31 19:54:59.532551,4.63908908043646
21976,2020-08-31 19:54:59.853740,4.63908908043646
21977,2020-08-31 19:55:00.174397,4.63908908043646
21978,2020-08-31 19:55:00.480039,4.63908908043646
21979,2020-08-31 19:55:00.725117,4.63908908043646
21980,2020-08-31 19:55:01.031962,4.63908908043646
21981,2020-08-31 19:55:01.466591,4.63908908043646
21982,2020-08-31 19:55:01.789053,4.70241842435101
21983,2020-08-31 19:55:02.023978,4.70241842435101
21984,2020-08-31 19:55:02.335478,4.70241842435101
21985,2020-08-31 19:55:02.588304,4.70241842435101
21986,2020-08-31 19:55:02.885891,4.70241842435101
21987,2020-08-31 19:55:03.166775,4.70241842435101
21988,2020-08-31 19:55:03.511319,4.70241842435101
21989,2020-08-31 19:55:03.838949,4.70241842435101
21990,2020-08-31 19:55:04.095194,4.70241842435101
21991,2020-08-31 19:55:04.347424,4.70241842435101
21992,2020-08-31 19:55:04.748589,4.76568267533372
21993,2020-08-31 19:55:05.060438,4.76568267533372
21994,2020-08-31 19:55:05.329945,4.76568267533372
21995,2020-08-31 19:55:05.597458,4.76568267533372
21996,2020-08-31 19:55:05.966603,4.76568267533372
21997,2020-08-31 19:55:06.265104,4.76568267533372
21998,2020-08-31 19:55:06.573848,4.76568267533372
21999,2020-08-31 19:55:06.911711,4.76568267533372
22000,2020-08-31 19:55:07.166513,4.76568267533372
22001,2020-08-31 19:55:07.503754,4.76568267533372
22002,2020-08-31 19:55:07.763424,4.76568267533372
22003,2020-08-31 19:55:07.925318,4.83281179382527
22004,2020-08-31 19:55:08.213249,4.83281179382527
22005,2020-08-31 19:55:08.555537,4.83281179382527
22006,2020-08-31 19:55:09.017838,4.83281179382527
22007,2020-08-31 19:55:09.384428,4.83281179382527
22008,2020-08-31 19:55:09.678465,4.83281179382527
22009,2020-08-31 19:55:09.913664,4.83281179382527
22010,2020-08-31 19:55:10.214286,4.83281179382527
22011,2020-08-31 19:55:10.497739,4.83281179382527
22012,2020-08-31 19:55:10.800335,4.83281179382527
22013,2020-08-31 19:55:11.056698,4.83281179382527
22014,2020-08-31 19:55:11.391983,4.89987356210686
22015,2020-08-31 19:55:11.675073,4.89987356210686
22016,2020-08-31 19:55:12.026111,4.89987356210686
22017,2020-08-31 19:55:12.406613,4.89987356210686
22018,2020-08-31 19:55:12.660143,4.89987356210686
22019,2020-08-31 19:55:12.968247,4.89987356210686
22020,2020-08-31 19:55:13.286304,4.89987356210686
22021,2020-08-31 19:55:13.544896,4.89987356210686
22022,2020-08-31 19:55:13.830887,4.96686810623136
22023,2020-08-31 19:55:14.139461,4.96686810623136
22024,2020-08-31 19:55:14.417304,4.96686810623136
22025,2020-08-31 19:55:14.684284,4.96686810623136
22026,2020-08-31 19:55:15.014908,4.96686810623136
22027,2020-08-31 19:55:15.312431,4.96686810623136
22028,2020-08-31 19:55:15.715169,4.96686810623136
22029,2020-08-31 19:55:16.055372,4.96686810623136
22030,2020-08-31 19:55:16.356667,4.96686810623136
22031,2020-08-31 19:55:16.700865,4.83546540546308
22032,2020-08-31 19:55:17.029343,4.83546540546308
22033,2020-08-31 19:55:17.378694,4.83546540546308
22034,2020-08-31 19:55:17.652552,4.83546540546308
22035,2020-08-31 19:55:17.999411,4.83546540546308
22036,2020-08-31 19:55:18.352020,4.83546540546308
22037,2020-08-31 19:55:18.710139,4.83546540546308
22038,2020-08-31 19:55:19.106745,4.83546540546308
22039,2020-08-31 19:55:19.469820,4.83546540546308
22040,2020-08-31 19:55:19.747158,4.83546540546308
22041,2020-08-31 19:55:20.026803,4.70442391510539
22042,2020-08-31 19:55:20.317651,4.70442391510539
22043,2020-08-31 19:55:20.691147,4.70442391510539
22044,2020-08-31 19:55:20.968632,4.70442391510539
22045,2020-08-31 19:55:21.247776,4.70442391510539
22046,2020-08-31 19:55:21.559486,4.70442391510539
22047,2020-08-31 19:55:21.914816,4.70442391510539
22048,2020-08-31 19:55:22.205979,4.70442391510539
22049,2020-08-31 19:55:22.618853,4.57374018210776
22050,2020-08-31 19:55:22.955502,4.57374018210776
22051,2020-08-31 19:55:23.305219,4.57374018210776
22052,2020-08-31 19:55:23.601521,4.57374018210776
22053,2020-08-31 19:55:23.906447,4.57374018210776
22054,2020-08-31 19:55:24.222878,4.57374018210776
22055,2020-08-31 19:55:24.504181,4.57374018210776
22056,2020-08-31 19:55:24.838356,4.57374018210776
22057,2020-08-31 19:55:25.155935,4.57374018210776
22058,2020-08-31 19:55:25.483913,4.57374018210776
22059,2020-08-31 19:55:25.867662,4.44341085328195
22060,2020-08-31 19:55:26.223192,4.44341085328195
22061,2020-08-31 19:55:26.597890,4.44341085328195
22062,2020-08-31 19:55:26.869999,4.44341085328195
22063,2020-08-31 19:55:27.198250,4.44341085328195
22064,2020-08-31 19:55:27.542504,4.44341085328195
22065,2020-08-31 19:55:27.816893,4.44341085328195
22066,2020-08-31 19:55:28.098772,4.44341085328195
22067,2020-08-31 19:55:28.437216,4.44341085328195
22068,2020-08-31 19:55:28.804689,4.31343267006702
22069,2020-08-31 19:55:29.164196,4.31343267006702
22070,2020-08-31 19:55:29.484975,4.31343267006702
22071,2020-08-31 19:55:29.897848,4.31343267006702
22072,2020-08-31 19:55:30.168846,4.31343267006702
22073,2020-08-31 19:55:30.473778,4.31343267006702
22074,2020-08-31 19:55:30.800561,4.31343267006702
22075,2020-08-31 19:55:31.120338,4.31343267006702
22076,2020-08-31 19:55:31.384639,4.31343267006702
22077,2020-08-31 19:55:31.743785,4.31343267006702
22078,2020-08-31 19:55:32.036846,4.18380246385492
22079,2020-08-31 19:55:32.297103,4.18380246385492
22080,2020-08-31 19:55:32.673193,4.18380246385492
22081,2020-08-31 19:55:33.019758,4.18380246385492
22082,2020-08-31 19:55:33.346128,4.18380246385492
22083,2020-08-31 19:55:33.568640,4.18380246385492
22084,2020-08-31 19:55:33.891320,4.18380246385492
22085,2020-08-31 19:55:34.201627,4.18380246385492
22086,2020-08-31 19:55:34.661231,4.0545171517963
22087,2020-08-31 19:55:34.974757,4.0545171517963
22088,2020-08-31 19:55:35.265968,4.0545171517963
22089,2020-08-31 19:55:35.524387,4.0545171517963
22090,2020-08-31 19:55:35.874707,4.0545171517963
22091,2020-08-31 19:55:36.200349,4.0545171517963
22092,2020-08-31 19:55:36.460431,4.0545171517963
22093,2020-08-31 19:55:36.769882,4.0545171517963
22094,2020-08-31 19:55:37.072103,4.0545171517963
22095,2020-08-31 19:55:37.408137,3.92557373302216
22096,2020-08-31 19:55:37.668445,3.92557373302216
22097,2020-08-31 19:55:38.006402,3.92557373302216
22098,2020-08-31 19:55:38.248586,3.92557373302216
22099,2020-08-31 19:55:38.519725,3.92557373302216
22100,2020-08-31 19:55:38.828298,3.92557373302216
22101,2020-08-31 19:55:39.083045,3.92557373302216
22102,2020-08-31 19:55:39.356997,3.92557373302216
22103,2020-08-31 19:55:39.697124,3.92557373302216
22104,2020-08-31 19:55:40.012946,3.92557373302216
22105,2020-08-31 19:55:40.318960,3.92557373302216
22106,2020-08-31 19:55:40.597899,3.79696928522908
22107,2020-08-31 19:55:40.826291,3.79696928522908
22108,2020-08-31 19:55:41.093651,3.79696928522908
22109,2020-08-31 19:55:41.450493,3.79696928522908
22110,2020-08-31 19:55:41.844876,3.79696928522908
22111,2020-08-31 19:55:42.201086,3.79696928522908
22112,2020-08-31 19:55:42.486290,3.79696928522908
22113,2020-08-31 19:55:42.815814,3.79696928522908
22114,2020-08-31 19:55:43.082753,3.79696928522908
22115,2020-08-31 19:55:43.384588,3.67370603079564
22116,2020-08-31 19:55:43.791579,3.67370603079564
22117,2020-08-31 19:55:44.053181,3.67370603079564
22118,2020-08-31 19:55:44.340941,3.67370603079564
22119,2020-08-31 19:55:44.649776,3.67370603079564
22120,2020-08-31 19:55:44.921803,3.67370603079564
22121,2020-08-31 19:55:45.219593,3.67370603079564
22122,2020-08-31 19:55:45.585295,3.67370603079564
22123,2020-08-31 19:55:45.881913,3.67370603079564
22124,2020-08-31 19:55:46.234217,3.67370603079564
22125,2020-08-31 19:55:46.626626,3.55076994521939
22126,2020-08-31 19:55:46.880399,3.55076994521939
22127,2020-08-31 19:55:47.135764,3.55076994521939
22128,2020-08-31 19:55:47.419173,3.55076994521939
22129,2020-08-31 19:55:47.773451,3.55076994521939
22130,2020-08-31 19:55:48.028310,3.55076994521939
22131,2020-08-31 19:55:48.306585,3.55076994521939
22132,2020-08-31 19:55:48.569154,3.55076994521939
22133,2020-08-31 19:55:48.841673,3.55076994521939
22134,2020-08-31 19:55:49.103905,3.55076994521939
22135,2020-08-31 19:55:49.426612,3.55076994521939
22136,2020-08-31 19:55:49.742911,3.42815825976859
22137,2020-08-31 19:55:50.076908,3.42815825976859
22138,2020-08-31 19:55:50.452237,3.42815825976859
22139,2020-08-31 19:55:50.737811,3.42815825976859
22140,2020-08-31 19:55:51.053975,3.42815825976859
22141,2020-08-31 19:55:51.348734,3.42815825976859
22142,2020-08-31 19:55:51.686495,3.42815825976859
22143,2020-08-31 19:55:52.055941,3.30586827390837
22144,2020-08-31 19:55:52.308737,3.30586827390837
22145,2020-08-31 19:55:52.615056,3.30586827390837
22146,2020-08-31 19:55:52.981843,3.30586827390837
22147,2020-08-31 19:55:53.255685,3.30586827390837
22148,2020-08-31 19:55:53.588086,3.30586827390837
22149,2020-08-31 19:55:53.852704,3.30586827390837
22150,2020-08-31 19:55:54.170818,3.30586827390837
22151,2020-08-31 19:55:54.464085,3.30586827390837
22152,2020-08-31 19:55:54.758490,3.30586827390837
22153,2020-08-31 19:55:55.007445,3.18389735301491
22154,2020-08-31 19:55:55.318952,3.18389735301491
22155,2020-08-31 19:55:55.679804,3.18389735301491
22156,2020-08-31 19:55:55.964476,3.18389735301491
22157,2020-08-31 19:55:56.321275,3.18389735301491
22158,2020-08-31 19:55:56.650056,3.18389735301491
22159,2020-08-31 19:55:56.960560,3.18389735301491
22160,2020-08-31 19:55:57.290754,3.18389735301491
22161,2020-08-31 19:55:57.644382,3.18389735301491
22162,2020-08-31 19:55:58.031142,3.06224292628525
22163,2020-08-31 19:55:58.378016,3.06224292628525
22164,2020-08-31 19:55:58.760281,3.06224292628525
22165,2020-08-31 19:55:59.132126,3.06224292628525
22166,2020-08-31 19:55:59.385281,3.06224292628525
22167,2020-08-31 19:55:59.770028,3.06224292628525
22168,2020-08-31 19:56:00.124204,3.06224292628525
22169,2020-08-31 19:56:00.505112,2.94090248482669
22170,2020-08-31 19:56:00.837229,2.94090248482669
22171,2020-08-31 19:56:01.099584,2.94090248482669
22172,2020-08-31 19:56:01.467338,2.94090248482669
22173,2020-08-31 19:56:01.811368,2.94090248482669
22174,2020-08-31 19:56:02.196003,2.94090248482669
22175,2020-08-31 19:56:02.547376,2.94090248482669
22176,2020-08-31 19:56:02.843192,2.94090248482669
22177,2020-08-31 19:56:03.192390,2.94090248482669
22178,2020-08-31 19:56:03.439276,2.81987357991288
22179,2020-08-31 19:56:03.764490,2.81987357991288
22180,2020-08-31 19:56:04.098119,2.81987357991288
22181,2020-08-31 19:56:04.338923,2.81987357991288
22182,2020-08-31 19:56:04.687645,2.81987357991288
22183,2020-08-31 19:56:05.027723,2.81987357991288
22184,2020-08-31 19:56:05.275424,2.81987357991288
22185,2020-08-31 19:56:05.620660,2.81987357991288
22186,2020-08-31 19:56:05.942736,2.81987357991288
22187,2020-08-31 19:56:06.202258,2.69915382139519
22188,2020-08-31 19:56:06.539062,2.69915382139519
22189,2020-08-31 19:56:06.888528,2.69915382139519
22190,2020-08-31 19:56:07.200293,2.69915382139519
22191,2020-08-31 19:56:07.461248,2.69915382139519
22192,2020-08-31 19:56:07.793722,2.69915382139519
22193,2020-08-31 19:56:08.152150,2.69915382139519
22194,2020-08-31 19:56:08.499909,2.69915382139519
22195,2020-08-31 19:56:08.823441,2.57874087626045
22196,2020-08-31 19:56:09.151687,2.57874087626045
22197,2020-08-31 19:56:09.518955,2.57874087626045
22198,2020-08-31 19:56:09.915158,2.57874087626045
22199,2020-08-31 19:56:10.180778,2.57874087626045
22200,2020-08-31 19:56:10.488069,2.57874087626045
22201,2020-08-31 19:56:10.913393,2.57874087626045
22202,2020-08-31 19:56:11.181568,2.57874087626045
22203,2020-08-31 19:56:11.445892,2.57874087626045
22204,2020-08-31 19:56:11.811231,2.57874087626045
22205,2020-08-31 19:56:12.143385,2.45863246732733
22206,2020-08-31 19:56:12.512073,2.45863246732733
22207,2020-08-31 19:56:12.823916,2.45863246732733
22208,2020-08-31 19:56:13.042399,2.45863246732733
22209,2020-08-31 19:56:13.318003,2.45863246732733
22210,2020-08-31 19:56:13.587020,2.45863246732733
22211,2020-08-31 19:56:13.912130,2.45863246732733
22212,2020-08-31 19:56:14.278987,2.45863246732733
22213,2020-08-31 19:56:14.608161,2.45863246732733
22214,2020-08-31 19:56:14.929013,2.45863246732733
22215,2020-08-31 19:56:15.162746,2.33882637207523
22216,2020-08-31 19:56:15.491528,2.33882637207523
22217,2020-08-31 19:56:15.868603,2.33882637207523
22218,2020-08-31 19:56:16.145793,2.33882637207523
22219,2020-08-31 19:56:16.482355,2.33882637207523
22220,2020-08-31 19:56:16.819005,2.33882637207523
22221,2020-08-31 19:56:17.153195,2.33882637207523
22222,2020-08-31 19:56:17.506347,2.33882637207523
22223,2020-08-31 19:56:17.767430,2.33882637207523
22224,2020-08-31 19:56:18.119961,2.23328566700033
22225,2020-08-31 19:56:18.366654,2.23328566700033
22226,2020-08-31 19:56:18.632828,2.23328566700033
22227,2020-08-31 19:56:18.862234,2.23328566700033
22228,2020-08-31 19:56:19.219359,2.23328566700033
22229,2020-08-31 19:56:19.556944,2.23328566700033
22230,2020-08-31 19:56:19.812654,2.23328566700033
22231,2020-08-31 19:56:20.119765,2.23328566700033
22232,2020-08-31 19:56:20.453888,2.23328566700033
22233,2020-08-31 19:56:20.765775,2.28844327566139
22234,2020-08-31 19:56:21.083089,2.28844327566139
22235,2020-08-31 19:56:21.391484,2.28844327566139
22236,2020-08-31 19:56:21.802011,2.28844327566139
22237,2020-08-31 19:56:22.138999,2.28844327566139
22238,2020-08-31 19:56:22.482669,2.28844327566139
22239,2020-08-31 19:56:22.734195,2.28844327566139
22240,2020-08-31 19:56:23.064477,2.28844327566139
22241,2020-08-31 19:56:23.459951,2.28844327566139
22242,2020-08-31 19:56:23.790505,2.28844327566139
22243,2020-08-31 19:56:24.187678,2.34349262757627
22244,2020-08-31 19:56:24.439869,2.34349262757627
22245,2020-08-31 19:56:24.787406,2.34349262757627
22246,2020-08-31 19:56:25.090126,2.34349262757627
22247,2020-08-31 19:56:25.419978,2.34349262757627
22248,2020-08-31 19:56:25.680163,2.34349262757627
22249,2020-08-31 19:56:25.977898,2.34349262757627
22250,2020-08-31 19:56:26.254310,2.34349262757627
22251,2020-08-31 19:56:26.559460,2.34349262757627
22252,2020-08-31 19:56:26.927867,2.34349262757627
22253,2020-08-31 19:56:27.200278,2.3984342464139
22254,2020-08-31 19:56:27.518262,2.3984342464139
22255,2020-08-31 19:56:27.848220,2.3984342464139
22256,2020-08-31 19:56:28.238561,2.3984342464139
22257,2020-08-31 19:56:28.490026,2.3984342464139
22258,2020-08-31 19:56:28.762889,2.3984342464139
22259,2020-08-31 19:56:29.046233,2.3984342464139
22260,2020-08-31 19:56:29.357798,2.3984342464139
22261,2020-08-31 19:56:29.674748,2.3984342464139
22262,2020-08-31 19:56:29.981000,2.45326865181727
22263,2020-08-31 19:56:30.242345,2.45326865181727
22264,2020-08-31 19:56:30.587688,2.45326865181727
22265,2020-08-31 19:56:30.928410,2.45326865181727
22266,2020-08-31 19:56:31.282541,2.45326865181727
22267,2020-08-31 19:56:31.594949,2.45326865181727
22268,2020-08-31 19:56:31.883651,2.45326865181727
22269,2020-08-31 19:56:32.186213,2.45326865181727
22270,2020-08-31 19:56:32.464212,2.45326865181727
22271,2020-08-31 19:56:32.792666,2.50799635946132
22272,2020-08-31 19:56:33.174248,2.50799635946132
22273,2020-08-31 19:56:33.534994,2.50799635946132
22274,2020-08-31 19:56:33.895882,2.50799635946132
22275,2020-08-31 19:56:34.157865,2.50799635946132
22276,2020-08-31 19:56:34.444927,2.50799635946132
22277,2020-08-31 19:56:34.778685,2.50799635946132
22278,2020-08-31 19:56:35.069216,2.50799635946132
22279,2020-08-31 19:56:35.367238,2.50799635946132
22280,2020-08-31 19:56:35.757710,2.56261788110933
22281,2020-08-31 19:56:36.140782,2.56261788110933
22282,2020-08-31 19:56:36.452937,2.56261788110933
22283,2020-08-31 19:56:36.833149,2.56261788110933
22284,2020-08-31 19:56:37.195310,2.56261788110933
22285,2020-08-31 19:56:37.554599,2.56261788110933
22286,2020-08-31 19:56:37.925230,2.56261788110933
22287,2020-08-31 19:56:38.313278,2.61713372466789
22288,2020-08-31 19:56:38.629474,2.61713372466789
22289,2020-08-31 19:56:38.985317,2.61713372466789
22290,2020-08-31 19:56:39.311453,2.61713372466789
22291,2020-08-31 19:56:39.672305,2.61713372466789
22292,2020-08-31 19:56:40.060041,2.61713372466789
22293,2020-08-31 19:56:40.325800,2.61713372466789
22294,2020-08-31 19:56:40.601317,2.61713372466789
22295,2020-08-31 19:56:40.942698,2.67154439424037
22296,2020-08-31 19:56:41.301735,2.67154439424037
22297,2020-08-31 19:56:41.540038,2.67154439424037
22298,2020-08-31 19:56:41.784030,2.67154439424037
22299,2020-08-31 19:56:42.205928,2.67154439424037
22300,2020-08-31 19:56:42.519654,2.67154439424037
22301,2020-08-31 19:56:42.759617,2.67154439424037
22302,2020-08-31 19:56:43.117251,2.67154439424037
22303,2020-08-31 19:56:43.388617,2.67154439424037
22304,2020-08-31 19:56:43.669753,2.67154439424037
22305,2020-08-31 19:56:43.938999,2.67154439424037
22306,2020-08-31 19:56:44.262647,2.72585039017909
22307,2020-08-31 19:56:44.533955,2.72585039017909
22308,2020-08-31 19:56:44.851802,2.72585039017909
22309,2020-08-31 19:56:45.158211,2.72585039017909
22310,2020-08-31 19:56:45.438360,2.72585039017909
22311,2020-08-31 19:56:45.757947,2.72585039017909
22312,2020-08-31 19:56:46.129216,2.72585039017909
22313,2020-08-31 19:56:46.513664,2.72585039017909
22314,2020-08-31 19:56:46.835281,2.78005220913617
22315,2020-08-31 19:56:47.210766,2.78005220913617
22316,2020-08-31 19:56:47.572835,2.78005220913617
22317,2020-08-31 19:56:47.898011,2.78005220913617
22318,2020-08-31 19:56:48.209127,2.78005220913617
22319,2020-08-31 19:56:48.450632,2.78005220913617
22320,2020-08-31 19:56:48.717383,2.78005220913617
22321,2020-08-31 19:56:49.117249,2.78005220913617
22322,2020-08-31 19:56:49.436439,2.78005220913617
22323,2020-08-31 19:56:49.803042,2.83415034411313
22324,2020-08-31 19:56:50.100070,2.83415034411313
22325,2020-08-31 19:56:50.413278,2.83415034411313
22326,2020-08-31 19:56:50.703641,2.83415034411313
22327,2020-08-31 19:56:51.038053,2.83415034411313
22328,2020-08-31 19:56:51.403414,2.83415034411313
22329,2020-08-31 19:56:51.675396,2.83415034411313
22330,2020-08-31 19:56:51.995083,2.83415034411313
22331,2020-08-31 19:56:52.336390,2.89892588451615
22332,2020-08-31 19:56:52.582347,2.89892588451615
22333,2020-08-31 19:56:52.912666,2.89892588451615
22334,2020-08-31 19:56:53.225009,2.89892588451615
22335,2020-08-31 19:56:53.501023,2.89892588451615
22336,2020-08-31 19:56:53.845883,2.89892588451615
22337,2020-08-31 19:56:54.278675,2.89892588451615
22338,2020-08-31 19:56:54.575950,2.96357342977113
22339,2020-08-31 19:56:54.893182,2.96357342977113
22340,2020-08-31 19:56:55.213542,2.96357342977113
22341,2020-08-31 19:56:55.545918,2.96357342977113
22342,2020-08-31 19:56:55.790692,2.96357342977113
22343,2020-08-31 19:56:56.140570,2.96357342977113
22344,2020-08-31 19:56:56.484815,2.96357342977113
