iteration,timestamp,T7
22345,2020-08-31 19:56:56.773414,2.96357342977113
22346,2020-08-31 19:56:57.048672,2.96357342977113
22347,2020-08-31 19:56:57.405070,2.96357342977113
22348,2020-08-31 19:56:57.755613,3.02809355388942
22349,2020-08-31 19:56:58.045004,3.02809355388942
22350,2020-08-31 19:56:58.285758,3.02809355388942
22351,2020-08-31 19:56:58.646455,3.02809355388942
22352,2020-08-31 19:56:58.965556,3.02809355388942
22353,2020-08-31 19:56:59.263795,3.02809355388942
22354,2020-08-31 19:56:59.618565,3.02809355388942
22355,2020-08-31 19:56:59.844829,3.02809355388942
22356,2020-08-31 19:57:00.138335,3.02809355388942
22357,2020-08-31 19:57:00.424642,3.02809355388942
22358,2020-08-31 19:57:00.757850,3.09248682665269
22359,2020-08-31 19:57:01.109896,3.09248682665269
22360,2020-08-31 19:57:01.474022,3.09248682665269
22361,2020-08-31 19:57:01.804508,3.09248682665269
22362,2020-08-31 19:57:02.154293,3.09248682665269
22363,2020-08-31 19:57:02.411415,3.09248682665269
22364,2020-08-31 19:57:02.661223,3.09248682665269
22365,2020-08-31 19:57:02.957315,3.09248682665269
22366,2020-08-31 19:57:03.268664,3.15675381367502
22367,2020-08-31 19:57:03.631655,3.15675381367502
22368,2020-08-31 19:57:03.911233,3.15675381367502
22369,2020-08-31 19:57:04.152962,3.15675381367502
22370,2020-08-31 19:57:04.508392,3.15675381367502
22371,2020-08-31 19:57:04.753119,3.15675381367502
22372,2020-08-31 19:57:05.012343,3.15675381367502
22373,2020-08-31 19:57:05.364741,3.15675381367502
22374,2020-08-31 19:57:05.700868,3.22089507646336
22375,2020-08-31 19:57:06.007495,3.22089507646336
22376,2020-08-31 19:57:06.305948,3.22089507646336
22377,2020-08-31 19:57:06.603221,3.22089507646336
22378,2020-08-31 19:57:06.963374,3.22089507646336
22379,2020-08-31 19:57:07.281953,3.22089507646336
22380,2020-08-31 19:57:07.633075,3.22089507646336
22381,2020-08-31 19:57:07.944036,3.22089507646336
22382,2020-08-31 19:57:08.198170,3.22089507646336
22383,2020-08-31 19:57:08.456543,3.28491117247619
22384,2020-08-31 19:57:08.752795,3.28491117247619
22385,2020-08-31 19:57:09.007334,3.28491117247619
22386,2020-08-31 19:57:09.351433,3.28491117247619
22387,2020-08-31 19:57:09.688145,3.28491117247619
22388,2020-08-31 19:57:09.934147,3.28491117247619
22389,2020-08-31 19:57:10.251469,3.28491117247619
22390,2020-08-31 19:57:10.541093,3.28491117247619
22391,2020-08-31 19:57:10.880651,3.28491117247619
22392,2020-08-31 19:57:11.161319,3.28491117247619
22393,2020-08-31 19:57:11.479181,3.34880265518072
22394,2020-08-31 19:57:11.823044,3.34880265518072
22395,2020-08-31 19:57:12.095720,3.34880265518072
22396,2020-08-31 19:57:12.479850,3.34880265518072
22397,2020-08-31 19:57:12.850530,3.34880265518072
22398,2020-08-31 19:57:13.152615,3.34880265518072
22399,2020-08-31 19:57:13.502501,3.34880265518072
22400,2020-08-31 19:57:13.818939,3.34880265518072
22401,2020-08-31 19:57:14.070052,3.41257007410854
22402,2020-08-31 19:57:14.487159,3.41257007410854
22403,2020-08-31 19:57:14.843451,3.41257007410854
22404,2020-08-31 19:57:15.156195,3.41257007410854
22405,2020-08-31 19:57:15.516603,3.41257007410854
22406,2020-08-31 19:57:15.879233,3.41257007410854
22407,2020-08-31 19:57:16.258389,3.41257007410854
22408,2020-08-31 19:57:16.621403,3.41257007410854
22409,2020-08-31 19:57:16.958800,3.4762139749098
22410,2020-08-31 19:57:17.266450,3.4762139749098
22411,2020-08-31 19:57:17.593503,3.4762139749098
22412,2020-08-31 19:57:17.858894,3.4762139749098
22413,2020-08-31 19:57:18.193207,3.4762139749098
22414,2020-08-31 19:57:18.527507,3.4762139749098
22415,2020-08-31 19:57:18.894029,3.4762139749098
22416,2020-08-31 19:57:19.160559,3.4762139749098
22417,2020-08-31 19:57:19.407098,3.4762139749098
22418,2020-08-31 19:57:19.701809,3.53973489940597
22419,2020-08-31 19:57:19.983623,3.53973489940597
22420,2020-08-31 19:57:20.289130,3.53973489940597
22421,2020-08-31 19:57:20.520644,3.53973489940597
22422,2020-08-31 19:57:20.893443,3.53973489940597
22423,2020-08-31 19:57:21.242615,3.53973489940597
22424,2020-08-31 19:57:21.535890,3.53973489940597
22425,2020-08-31 19:57:21.872368,3.53973489940597
22426,2020-08-31 19:57:22.225133,3.53973489940597
22427,2020-08-31 19:57:22.603288,3.60313338564136
22428,2020-08-31 19:57:22.949244,3.60313338564136
22429,2020-08-31 19:57:23.298884,3.60313338564136
22430,2020-08-31 19:57:23.646691,3.60313338564136
22431,2020-08-31 19:57:23.928119,3.60313338564136
22432,2020-08-31 19:57:24.252063,3.60313338564136
22433,2020-08-31 19:57:24.627712,3.60313338564136
22434,2020-08-31 19:57:24.965439,3.60313338564136
22435,2020-08-31 19:57:25.292911,3.60313338564136
22436,2020-08-31 19:57:25.521659,3.60313338564136
22437,2020-08-31 19:57:25.807648,3.62677320767951
22438,2020-08-31 19:57:26.090981,3.62677320767951
22439,2020-08-31 19:57:26.364665,3.62677320767951
22440,2020-08-31 19:57:26.648846,3.62677320767951
22441,2020-08-31 19:57:26.978416,3.62677320767951
22442,2020-08-31 19:57:27.295706,3.62677320767951
22443,2020-08-31 19:57:27.572062,3.62677320767951
22444,2020-08-31 19:57:27.931338,3.62677320767951
22445,2020-08-31 19:57:28.297303,3.62677320767951
22446,2020-08-31 19:57:28.623898,3.65500793538374
22447,2020-08-31 19:57:28.924788,3.65500793538374
22448,2020-08-31 19:57:29.220911,3.65500793538374
22449,2020-08-31 19:57:29.490128,3.65500793538374
22450,2020-08-31 19:57:29.834121,3.65500793538374
22451,2020-08-31 19:57:30.166677,3.65500793538374
22452,2020-08-31 19:57:30.426741,3.65500793538374
22453,2020-08-31 19:57:30.742010,3.65500793538374
22454,2020-08-31 19:57:31.012144,3.65500793538374
22455,2020-08-31 19:57:31.409874,3.72114860204687
22456,2020-08-31 19:57:31.791377,3.72114860204687
22457,2020-08-31 19:57:32.158456,3.72114860204687
22458,2020-08-31 19:57:32.434912,3.72114860204687
22459,2020-08-31 19:57:32.741986,3.72114860204687
22460,2020-08-31 19:57:33.049465,3.72114860204687
22461,2020-08-31 19:57:33.386325,3.72114860204687
22462,2020-08-31 19:57:33.702452,3.72114860204687
22463,2020-08-31 19:57:33.969251,3.72114860204687
22464,2020-08-31 19:57:34.225916,3.72114860204687
22465,2020-08-31 19:57:34.565810,3.72114860204687
22466,2020-08-31 19:57:34.915840,3.78720854761833
22467,2020-08-31 19:57:35.256553,3.78720854761833
22468,2020-08-31 19:57:35.512930,3.78720854761833
22469,2020-08-31 19:57:35.865189,3.78720854761833
22470,2020-08-31 19:57:36.144648,3.78720854761833
22471,2020-08-31 19:57:36.515195,3.78720854761833
22472,2020-08-31 19:57:36.848690,3.78720854761833
22473,2020-08-31 19:57:37.238554,3.78720854761833
22474,2020-08-31 19:57:37.556512,3.78720854761833
22475,2020-08-31 19:57:37.848397,3.78720854761833
22476,2020-08-31 19:57:38.099706,3.85318793829738
22477,2020-08-31 19:57:38.395713,3.85318793829738
22478,2020-08-31 19:57:38.692141,3.85318793829738
22479,2020-08-31 19:57:38.981861,3.85318793829738
22480,2020-08-31 19:57:39.274203,3.85318793829738
22481,2020-08-31 19:57:39.623444,3.85318793829738
22482,2020-08-31 19:57:39.984555,3.85318793829738
22483,2020-08-31 19:57:40.300941,3.85318793829738
22484,2020-08-31 19:57:40.735805,3.91908693897352
22485,2020-08-31 19:57:41.077668,3.91908693897352
22486,2020-08-31 19:57:41.435794,3.91908693897352
22487,2020-08-31 19:57:41.719247,3.91908693897352
22488,2020-08-31 19:57:42.036440,3.91908693897352
22489,2020-08-31 19:57:42.391285,3.91908693897352
22490,2020-08-31 19:57:42.743973,3.91908693897352
22491,2020-08-31 19:57:43.077683,3.91908693897352
22492,2020-08-31 19:57:43.373280,3.9849057132551
22493,2020-08-31 19:57:43.723167,3.9849057132551
22494,2020-08-31 19:57:44.075111,3.9849057132551
22495,2020-08-31 19:57:44.439692,3.9849057132551
22496,2020-08-31 19:57:44.698973,3.9849057132551
22497,2020-08-31 19:57:45.030630,3.9849057132551
22498,2020-08-31 19:57:45.319970,3.9849057132551
22499,2020-08-31 19:57:45.628243,3.9849057132551
22500,2020-08-31 19:57:45.900237,3.9849057132551
22501,2020-08-31 19:57:46.227865,3.9849057132551
22502,2020-08-31 19:57:46.543687,4.05064442349693
22503,2020-08-31 19:57:46.805172,4.05064442349693
22504,2020-08-31 19:57:47.051463,4.05064442349693
22505,2020-08-31 19:57:47.425813,4.05064442349693
22506,2020-08-31 19:57:47.777451,4.05064442349693
22507,2020-08-31 19:57:48.164497,4.05064442349693
22508,2020-08-31 19:57:48.488466,4.05064442349693
22509,2020-08-31 19:57:48.787037,4.05064442349693
22510,2020-08-31 19:57:49.103699,4.05064442349693
22511,2020-08-31 19:57:49.396712,4.11630323082701
22512,2020-08-31 19:57:49.684153,4.11630323082701
22513,2020-08-31 19:57:49.949790,4.11630323082701
22514,2020-08-31 19:57:50.221890,4.11630323082701
22515,2020-08-31 19:57:50.621217,4.11630323082701
22516,2020-08-31 19:57:50.977334,4.11630323082701
22517,2020-08-31 19:57:51.303883,4.11630323082701
22518,2020-08-31 19:57:51.568018,4.11630323082701
22519,2020-08-31 19:57:51.942798,4.18188229517247
22520,2020-08-31 19:57:52.255700,4.18188229517247
22521,2020-08-31 19:57:52.554699,4.18188229517247
22522,2020-08-31 19:57:52.821061,4.18188229517247
22523,2020-08-31 19:57:53.083762,4.18188229517247
22524,2020-08-31 19:57:53.372588,4.18188229517247
22525,2020-08-31 19:57:53.677021,4.18188229517247
22526,2020-08-31 19:57:53.957790,4.18188229517247
22527,2020-08-31 19:57:54.286576,4.18188229517247
22528,2020-08-31 19:57:54.615416,4.24738177528461
22529,2020-08-31 19:57:54.965910,4.24738177528461
22530,2020-08-31 19:57:55.288743,4.24738177528461
22531,2020-08-31 19:57:55.563615,4.24738177528461
22532,2020-08-31 19:57:55.869531,4.24738177528461
22533,2020-08-31 19:57:56.120869,4.24738177528461
22534,2020-08-31 19:57:56.362883,4.24738177528461
22535,2020-08-31 19:57:56.757909,4.24738177528461
22536,2020-08-31 19:57:57.147726,4.24738177528461
22537,2020-08-31 19:57:57.457380,4.31280182876317
22538,2020-08-31 19:57:57.739003,4.31280182876317
22539,2020-08-31 19:57:57.997037,4.31280182876317
22540,2020-08-31 19:57:58.325057,4.31280182876317
22541,2020-08-31 19:57:58.638664,4.31280182876317
22542,2020-08-31 19:57:58.875251,4.31280182876317
22543,2020-08-31 19:57:59.252664,4.31280182876317
22544,2020-08-31 19:57:59.544134,4.31280182876317
22545,2020-08-31 19:57:59.809312,4.37814261207996
22546,2020-08-31 19:58:00.221677,4.37814261207996
22547,2020-08-31 19:58:00.533732,4.37814261207996
22548,2020-08-31 19:58:00.822425,4.37814261207996
22549,2020-08-31 19:58:01.151741,4.37814261207996
22550,2020-08-31 19:58:01.399650,4.37814261207996
22551,2020-08-31 19:58:01.691274,4.37814261207996
22552,2020-08-31 19:58:01.960671,4.37814261207996
22553,2020-08-31 19:58:02.212534,4.37814261207996
22554,2020-08-31 19:58:02.542702,4.37814261207996
22555,2020-08-31 19:58:02.956980,4.45684919630226
22556,2020-08-31 19:58:03.279263,4.45684919630226
22557,2020-08-31 19:58:03.634565,4.45684919630226
22558,2020-08-31 19:58:04.045580,4.45684919630226
22559,2020-08-31 19:58:04.358395,4.45684919630226
22560,2020-08-31 19:58:04.706069,4.45684919630226
22561,2020-08-31 19:58:05.044991,4.45684919630226
22562,2020-08-31 19:58:05.375886,4.45684919630226
22563,2020-08-31 19:58:05.709556,4.45684919630226
22564,2020-08-31 19:58:06.044698,4.53545829852345
22565,2020-08-31 19:58:06.395229,4.53545829852345
22566,2020-08-31 19:58:06.732357,4.53545829852345
22567,2020-08-31 19:58:07.103947,4.53545829852345
22568,2020-08-31 19:58:07.425949,4.53545829852345
22569,2020-08-31 19:58:07.742306,4.53545829852345
22570,2020-08-31 19:58:08.025629,4.53545829852345
22571,2020-08-31 19:58:08.299063,4.53545829852345
22572,2020-08-31 19:58:08.629693,4.53545829852345
22573,2020-08-31 19:58:08.953252,4.61397010196228
22574,2020-08-31 19:58:09.323210,4.61397010196228
22575,2020-08-31 19:58:09.689096,4.61397010196228
22576,2020-08-31 19:58:10.043496,4.61397010196228
22577,2020-08-31 19:58:10.417973,4.61397010196228
22578,2020-08-31 19:58:10.692872,4.61397010196228
22579,2020-08-31 19:58:11.006667,4.61397010196228
22580,2020-08-31 19:58:11.326618,4.61397010196228
22581,2020-08-31 19:58:11.607039,4.61397010196228
22582,2020-08-31 19:58:11.926772,4.69238478838366
22583,2020-08-31 19:58:12.271176,4.69238478838366
22584,2020-08-31 19:58:12.617311,4.69238478838366
22585,2020-08-31 19:58:12.928585,4.69238478838366
22586,2020-08-31 19:58:13.211500,4.69238478838366
22587,2020-08-31 19:58:13.625930,4.69238478838366
22588,2020-08-31 19:58:13.969272,4.69238478838366
22589,2020-08-31 19:58:14.324277,4.69238478838366
22590,2020-08-31 19:58:14.624496,4.69238478838366
22591,2020-08-31 19:58:14.954323,4.77070253813291
22592,2020-08-31 19:58:15.255126,4.77070253813291
22593,2020-08-31 19:58:15.579869,4.77070253813291
22594,2020-08-31 19:58:15.853016,4.77070253813291
22595,2020-08-31 19:58:16.183737,4.77070253813291
22596,2020-08-31 19:58:16.472956,4.77070253813291
22597,2020-08-31 19:58:16.834150,4.77070253813291
22598,2020-08-31 19:58:17.159727,4.77070253813291
22599,2020-08-31 19:58:17.477549,4.8489235301688
22600,2020-08-31 19:58:17.833222,4.8489235301688
22601,2020-08-31 19:58:18.174977,4.8489235301688
22602,2020-08-31 19:58:18.549504,4.8489235301688
22603,2020-08-31 19:58:18.894173,4.8489235301688
22604,2020-08-31 19:58:19.164635,4.8489235301688
22605,2020-08-31 19:58:19.464276,4.8489235301688
22606,2020-08-31 19:58:19.802943,4.8489235301688
22607,2020-08-31 19:58:20.086100,4.8489235301688
22608,2020-08-31 19:58:20.452814,4.89006905378356
22609,2020-08-31 19:58:20.736522,4.89006905378356
22610,2020-08-31 19:58:21.075297,4.89006905378356
22611,2020-08-31 19:58:21.344262,4.89006905378356
22612,2020-08-31 19:58:21.611863,4.89006905378356
22613,2020-08-31 19:58:21.975427,4.89006905378356
22614,2020-08-31 19:58:22.300189,4.89006905378356
22615,2020-08-31 19:58:22.588260,4.89006905378356
22616,2020-08-31 19:58:22.853104,4.89006905378356
22617,2020-08-31 19:58:23.185277,4.89006905378356
22618,2020-08-31 19:58:23.500316,4.93065160363474
22619,2020-08-31 19:58:23.871040,4.93065160363474
22620,2020-08-31 19:58:24.187704,4.93065160363474
22621,2020-08-31 19:58:24.464905,4.93065160363474
22622,2020-08-31 19:58:24.751627,4.93065160363474
22623,2020-08-31 19:58:25.147573,4.93065160363474
22624,2020-08-31 19:58:25.417475,4.93065160363474
22625,2020-08-31 19:58:25.796450,4.93065160363474
22626,2020-08-31 19:58:26.140550,4.93065160363474
22627,2020-08-31 19:58:26.476957,4.93065160363474
22628,2020-08-31 19:58:26.730268,4.93065160363474
22629,2020-08-31 19:58:27.078806,4.93065160363474
22630,2020-08-31 19:58:27.439656,4.93065160363474
22631,2020-08-31 19:58:27.716231,4.93065160363474
22632,2020-08-31 19:58:28.044600,4.93065160363474
22633,2020-08-31 19:58:28.396125,4.93065160363474
22634,2020-08-31 19:58:28.766998,4.93065160363474
22635,2020-08-31 19:58:29.135158,4.93065160363474
22636,2020-08-31 19:58:29.384405,4.81754796196608
22637,2020-08-31 19:58:29.744192,4.81754796196608
22638,2020-08-31 19:58:30.158763,4.81754796196608
22639,2020-08-31 19:58:30.522605,4.81754796196608
22640,2020-08-31 19:58:30.848644,4.81754796196608
22641,2020-08-31 19:58:31.125459,4.81754796196608
22642,2020-08-31 19:58:31.413783,4.81754796196608
22643,2020-08-31 19:58:31.657731,4.70478849422133
22644,2020-08-31 19:58:31.989799,4.70478849422133
22645,2020-08-31 19:58:32.330992,4.70478849422133
22646,2020-08-31 19:58:32.694682,4.70478849422133
22647,2020-08-31 19:58:33.047260,4.70478849422133
22648,2020-08-31 19:58:33.335257,4.70478849422133
22649,2020-08-31 19:58:33.642721,4.70478849422133
22650,2020-08-31 19:58:33.889583,4.70478849422133
22651,2020-08-31 19:58:34.179182,4.70478849422133
22652,2020-08-31 19:58:34.570601,4.59236934881181
22653,2020-08-31 19:58:34.992100,4.59236934881181
22654,2020-08-31 19:58:35.263774,4.59236934881181
22655,2020-08-31 19:58:35.595424,4.59236934881181
22656,2020-08-31 19:58:35.887075,4.59236934881181
22657,2020-08-31 19:58:36.143142,4.59236934881181
22658,2020-08-31 19:58:36.510298,4.59236934881181
22659,2020-08-31 19:58:36.802041,4.59236934881181
22660,2020-08-31 19:58:37.064913,4.48028679102619
22661,2020-08-31 19:58:37.366762,4.48028679102619
22662,2020-08-31 19:58:37.659608,4.48028679102619
22663,2020-08-31 19:58:38.024315,4.48028679102619
22664,2020-08-31 19:58:38.356325,4.48028679102619
22665,2020-08-31 19:58:38.704602,4.48028679102619
22666,2020-08-31 19:58:39.047960,4.48028679102619
22667,2020-08-31 19:58:39.424843,4.48028679102619
22668,2020-08-31 19:58:39.693033,4.48028679102619
22669,2020-08-31 19:58:40.021536,4.36853719596131
22670,2020-08-31 19:58:40.425494,4.36853719596131
22671,2020-08-31 19:58:40.751295,4.36853719596131
22672,2020-08-31 19:58:41.085414,4.36853719596131
22673,2020-08-31 19:58:41.340508,4.36853719596131
22674,2020-08-31 19:58:41.606287,4.36853719596131
22675,2020-08-31 19:58:41.940766,4.36853719596131
22676,2020-08-31 19:58:42.312120,4.2890269327784
22677,2020-08-31 19:58:42.651199,4.2890269327784
22678,2020-08-31 19:58:42.904402,4.2890269327784
22679,2020-08-31 19:58:43.242777,4.2890269327784
22680,2020-08-31 19:58:43.513107,4.2890269327784
22681,2020-08-31 19:58:43.836863,4.2890269327784
22682,2020-08-31 19:58:44.131988,4.2890269327784
22683,2020-08-31 19:58:44.463229,4.2890269327784
22684,2020-08-31 19:58:44.738893,4.2890269327784
22685,2020-08-31 19:58:44.982894,4.2890269327784
22686,2020-08-31 19:58:45.319352,4.2890269327784
22687,2020-08-31 19:58:45.620863,4.20980237867708
22688,2020-08-31 19:58:45.954130,4.20980237867708
22689,2020-08-31 19:58:46.244539,4.20980237867708
22690,2020-08-31 19:58:46.568504,4.20980237867708
22691,2020-08-31 19:58:46.843668,4.20980237867708
22692,2020-08-31 19:58:47.154097,4.20980237867708
22693,2020-08-31 19:58:47.440447,4.20980237867708
22694,2020-08-31 19:58:47.748398,4.20980237867708
22695,2020-08-31 19:58:48.103009,4.20980237867708
22696,2020-08-31 19:58:48.405829,4.20980237867708
22697,2020-08-31 19:58:48.670315,4.13085975501332
22698,2020-08-31 19:58:49.003007,4.13085975501332
22699,2020-08-31 19:58:49.332985,4.13085975501332
22700,2020-08-31 19:58:49.672158,4.13085975501332
22701,2020-08-31 19:58:49.958393,4.13085975501332
22702,2020-08-31 19:58:50.228569,4.13085975501332
22703,2020-08-31 19:58:50.555787,4.13085975501332
22704,2020-08-31 19:58:50.845613,4.13085975501332
22705,2020-08-31 19:58:51.117758,4.13085975501332
22706,2020-08-31 19:58:51.333613,4.05219539344132
22707,2020-08-31 19:58:51.597604,4.05219539344132
22708,2020-08-31 19:58:51.922700,4.05219539344132
22709,2020-08-31 19:58:52.265384,4.05219539344132
22710,2020-08-31 19:58:52.546865,4.05219539344132
22711,2020-08-31 19:58:52.867169,4.05219539344132
22712,2020-08-31 19:58:53.125230,4.05219539344132
22713,2020-08-31 19:58:53.463348,4.05219539344132
22714,2020-08-31 19:58:53.804855,4.05219539344132
22715,2020-08-31 19:58:54.136777,4.05219539344132
22716,2020-08-31 19:58:54.498871,3.97380572990113
22717,2020-08-31 19:58:54.831652,3.97380572990113
22718,2020-08-31 19:58:55.176729,3.97380572990113
22719,2020-08-31 19:58:55.515757,3.97380572990113
22720,2020-08-31 19:58:55.811147,3.97380572990113
22721,2020-08-31 19:58:56.162124,3.97380572990113
22722,2020-08-31 19:58:56.518392,3.97380572990113
22723,2020-08-31 19:58:56.847095,3.97380572990113
22724,2020-08-31 19:58:57.122744,3.97380572990113
22725,2020-08-31 19:58:57.440530,3.97380572990113
22726,2020-08-31 19:58:57.742360,3.89568729914171
22727,2020-08-31 19:58:58.047088,3.89568729914171
22728,2020-08-31 19:58:58.326344,3.89568729914171
22729,2020-08-31 19:58:58.720217,3.89568729914171
22730,2020-08-31 19:58:58.993676,3.89568729914171
22731,2020-08-31 19:58:59.299023,3.89568729914171
22732,2020-08-31 19:58:59.652503,3.89568729914171
22733,2020-08-31 19:58:59.995410,3.89568729914171
22734,2020-08-31 19:59:00.372968,3.89568729914171
22735,2020-08-31 19:59:00.734253,3.81783672971216
22736,2020-08-31 19:59:01.033839,3.81783672971216
22737,2020-08-31 19:59:01.330055,3.81783672971216
22738,2020-08-31 19:59:01.644742,3.81783672971216
22739,2020-08-31 19:59:01.982051,3.81783672971216
22740,2020-08-31 19:59:02.261015,3.81783672971216
22741,2020-08-31 19:59:02.672001,3.81783672971216
22742,2020-08-31 19:59:03.039956,3.81783672971216
22743,2020-08-31 19:59:03.456091,3.74025073936438
22744,2020-08-31 19:59:03.685394,3.74025073936438
22745,2020-08-31 19:59:03.927636,3.74025073936438
22746,2020-08-31 19:59:04.273564,3.74025073936438
22747,2020-08-31 19:59:04.624155,3.74025073936438
22748,2020-08-31 19:59:04.957633,3.74025073936438
22749,2020-08-31 19:59:05.259305,3.74025073936438
22750,2020-08-31 19:59:05.593017,3.74025073936438
22751,2020-08-31 19:59:05.859451,3.74025073936438
22752,2020-08-31 19:59:06.143445,3.74025073936438
22753,2020-08-31 19:59:06.482850,3.74025073936438
22754,2020-08-31 19:59:06.820834,3.66292613081993
22755,2020-08-31 19:59:07.091552,3.66292613081993
22756,2020-08-31 19:59:07.398686,3.66292613081993
22757,2020-08-31 19:59:07.666100,3.66292613081993
22758,2020-08-31 19:59:08.050828,3.66292613081993
22759,2020-08-31 19:59:08.369110,3.66292613081993
22760,2020-08-31 19:59:08.616058,3.66292613081993
22761,2020-08-31 19:59:08.892881,3.66292613081993
22762,2020-08-31 19:59:09.248127,3.58585978786009
22763,2020-08-31 19:59:09.519870,3.58585978786009
22764,2020-08-31 19:59:09.876282,3.58585978786009
22765,2020-08-31 19:59:10.131121,3.58585978786009
22766,2020-08-31 19:59:10.397951,3.58585978786009
22767,2020-08-31 19:59:10.664292,3.58585978786009
22768,2020-08-31 19:59:11.001250,3.58585978786009
22769,2020-08-31 19:59:11.325045,3.58585978786009
22770,2020-08-31 19:59:11.671115,3.58585978786009
22771,2020-08-31 19:59:11.968741,3.58585978786009
22772,2020-08-31 19:59:12.316975,3.50904867170513
22773,2020-08-31 19:59:12.653853,3.50904867170513
22774,2020-08-31 19:59:12.986671,3.50904867170513
22775,2020-08-31 19:59:13.338285,3.50904867170513
22776,2020-08-31 19:59:13.628306,3.50904867170513
22777,2020-08-31 19:59:13.924529,3.50904867170513
22778,2020-08-31 19:59:14.224129,3.50904867170513
22779,2020-08-31 19:59:14.642415,3.50904867170513
22780,2020-08-31 19:59:14.951591,3.50904867170513
22781,2020-08-31 19:59:15.330899,3.4324898176525
22782,2020-08-31 19:59:15.706933,3.4324898176525
22783,2020-08-31 19:59:16.063250,3.4324898176525
22784,2020-08-31 19:59:16.414794,3.4324898176525
22785,2020-08-31 19:59:16.765954,3.4324898176525
22786,2020-08-31 19:59:17.118098,3.4324898176525
22787,2020-08-31 19:59:17.441241,3.4324898176525
22788,2020-08-31 19:59:17.773007,3.4324898176525
22789,2020-08-31 19:59:18.089155,3.35275819631764
22790,2020-08-31 19:59:18.364818,3.35275819631764
22791,2020-08-31 19:59:18.698582,3.35275819631764
22792,2020-08-31 19:59:19.051346,3.35275819631764
22793,2020-08-31 19:59:19.417813,3.35275819631764
22794,2020-08-31 19:59:19.758902,3.35275819631764
22795,2020-08-31 19:59:20.112949,3.35275819631764
22796,2020-08-31 19:59:20.471501,3.35275819631764
22797,2020-08-31 19:59:20.802484,3.27327981964505
22798,2020-08-31 19:59:21.119687,3.27327981964505
22799,2020-08-31 19:59:21.485867,3.27327981964505
22800,2020-08-31 19:59:21.744324,3.27327981964505
22801,2020-08-31 19:59:22.057296,3.27327981964505
22802,2020-08-31 19:59:22.349104,3.27327981964505
22803,2020-08-31 19:59:22.725622,3.27327981964505
22804,2020-08-31 19:59:23.094807,3.27327981964505
22805,2020-08-31 19:59:23.477031,3.27327981964505
22806,2020-08-31 19:59:23.824561,3.19405191089199
22807,2020-08-31 19:59:24.138999,3.19405191089199
22808,2020-08-31 19:59:24.441222,3.19405191089199
22809,2020-08-31 19:59:24.724753,3.19405191089199
22810,2020-08-31 19:59:24.975062,3.19405191089199
22811,2020-08-31 19:59:25.237149,3.19405191089199
22812,2020-08-31 19:59:25.497219,3.19405191089199
22813,2020-08-31 19:59:25.828080,3.19405191089199
22814,2020-08-31 19:59:26.195237,3.19405191089199
22815,2020-08-31 19:59:26.562427,3.19405191089199
22816,2020-08-31 19:59:27.010672,3.11507175638805
22817,2020-08-31 19:59:27.276159,3.11507175638805
22818,2020-08-31 19:59:27.652046,3.11507175638805
22819,2020-08-31 19:59:27.977588,3.11507175638805
22820,2020-08-31 19:59:28.262833,3.11507175638805
22821,2020-08-31 19:59:28.587599,3.11507175638805
22822,2020-08-31 19:59:28.917326,3.11507175638805
22823,2020-08-31 19:59:29.245939,3.03633670313306
22824,2020-08-31 19:59:29.537785,3.03633670313306
22825,2020-08-31 19:59:29.880329,3.03633670313306
22826,2020-08-31 19:59:30.244820,3.03633670313306
22827,2020-08-31 19:59:30.522364,3.03633670313306
22828,2020-08-31 19:59:30.806202,3.03633670313306
22829,2020-08-31 19:59:31.054646,3.03633670313306
22830,2020-08-31 19:59:31.401797,3.03633670313306
22831,2020-08-31 19:59:31.788793,3.03633670313306
22832,2020-08-31 19:59:32.064827,3.03633670313306
22833,2020-08-31 19:59:32.365184,2.95784415654265
22834,2020-08-31 19:59:32.723924,2.95784415654265
22835,2020-08-31 19:59:33.055402,2.95784415654265
22836,2020-08-31 19:59:33.418433,2.95784415654265
22837,2020-08-31 19:59:33.758034,2.95784415654265
22838,2020-08-31 19:59:34.067217,2.95784415654265
22839,2020-08-31 19:59:34.350524,2.95784415654265
22840,2020-08-31 19:59:34.619392,2.95784415654265
22841,2020-08-31 19:59:34.955432,2.95784415654265
22842,2020-08-31 19:59:35.321996,2.87959157832938
22843,2020-08-31 19:59:35.600599,2.87959157832938
22844,2020-08-31 19:59:35.935415,2.87959157832938
22845,2020-08-31 19:59:36.206656,2.87959157832938
22846,2020-08-31 19:59:36.517300,2.87959157832938
22847,2020-08-31 19:59:36.826021,2.87959157832938
22848,2020-08-31 19:59:37.111464,2.87959157832938
22849,2020-08-31 19:59:37.541912,2.80157648450856
22850,2020-08-31 19:59:37.841451,2.80157648450856
22851,2020-08-31 19:59:38.153146,2.80157648450856
22852,2020-08-31 19:59:38.545384,2.80157648450856
22853,2020-08-31 19:59:38.898011,2.80157648450856
22854,2020-08-31 19:59:39.143055,2.80157648450856
22855,2020-08-31 19:59:39.436116,2.80157648450856
22856,2020-08-31 19:59:39.750622,2.80157648450856
22857,2020-08-31 19:59:40.083722,2.80157648450856
22858,2020-08-31 19:59:40.338235,2.80157648450856
22859,2020-08-31 19:59:40.604593,2.72379644351881
22860,2020-08-31 19:59:40.852367,2.72379644351881
22861,2020-08-31 19:59:41.140302,2.72379644351881
22862,2020-08-31 19:59:41.514238,2.72379644351881
22863,2020-08-31 19:59:41.822928,2.72379644351881
22864,2020-08-31 19:59:42.152208,2.72379644351881
22865,2020-08-31 19:59:42.491353,2.72379644351881
22866,2020-08-31 19:59:42.827859,2.72379644351881
22867,2020-08-31 19:59:43.124750,2.72379644351881
22868,2020-08-31 19:59:43.467937,2.64624907444882
22869,2020-08-31 19:59:43.792137,2.64624907444882
22870,2020-08-31 19:59:44.066301,2.64624907444882
22871,2020-08-31 19:59:44.409425,2.64624907444882
22872,2020-08-31 19:59:44.707171,2.64624907444882
22873,2020-08-31 19:59:45.032843,2.64624907444882
22874,2020-08-31 19:59:45.391982,2.64624907444882
22875,2020-08-31 19:59:45.683911,2.64624907444882
22876,2020-08-31 19:59:45.944421,2.64624907444882
22877,2020-08-31 19:59:46.248263,2.5689320453624
22878,2020-08-31 19:59:46.565883,2.5689320453624
22879,2020-08-31 19:59:46.936790,2.5689320453624
22880,2020-08-31 19:59:47.225730,2.5689320453624
22881,2020-08-31 19:59:47.499101,2.5689320453624
22882,2020-08-31 19:59:47.814157,2.5689320453624
22883,2020-08-31 19:59:48.062594,2.5689320453624
22884,2020-08-31 19:59:48.337893,2.5689320453624
22885,2020-08-31 19:59:48.633156,2.5689320453624
22886,2020-08-31 19:59:48.970237,2.4918430717148
22887,2020-08-31 19:59:49.193464,2.4918430717148
22888,2020-08-31 19:59:49.518609,2.4918430717148
22889,2020-08-31 19:59:49.854455,2.4918430717148
22890,2020-08-31 19:59:50.187406,2.4918430717148
22891,2020-08-31 19:59:50.498934,2.4918430717148
22892,2020-08-31 19:59:50.827783,2.4918430717148
22893,2020-08-31 19:59:51.117118,2.4918430717148
22894,2020-08-31 19:59:51.456697,2.4918430717148
22895,2020-08-31 19:59:51.743564,2.4918430717148
22896,2020-08-31 19:59:52.093970,2.41256538927662
22897,2020-08-31 19:59:52.401242,2.41256538927662
22898,2020-08-31 19:59:52.724936,2.41256538927662
22899,2020-08-31 19:59:53.013770,2.41256538927662
22900,2020-08-31 19:59:53.315562,2.41256538927662
22901,2020-08-31 19:59:53.608416,2.41256538927662
22902,2020-08-31 19:59:53.971850,2.41256538927662
22903,2020-08-31 19:59:54.338087,2.41256538927662
22904,2020-08-31 19:59:54.670825,2.33351663949612
22905,2020-08-31 19:59:54.968935,2.33351663949612
22906,2020-08-31 19:59:55.307575,2.33351663949612
22907,2020-08-31 19:59:55.653475,2.33351663949612
22908,2020-08-31 19:59:55.988175,2.33351663949612
22909,2020-08-31 19:59:56.267074,2.33351663949612
22910,2020-08-31 19:59:56.580398,2.33351663949612
22911,2020-08-31 19:59:56.835303,2.33351663949612
22912,2020-08-31 19:59:57.193291,2.33351663949612
22913,2020-08-31 19:59:57.504647,2.420833286418
22914,2020-08-31 19:59:57.840115,2.420833286418
22915,2020-08-31 19:59:58.177940,2.420833286418
22916,2020-08-31 19:59:58.514830,2.420833286418
22917,2020-08-31 19:59:58.775141,2.420833286418
22918,2020-08-31 19:59:59.103248,2.420833286418
22919,2020-08-31 19:59:59.427249,2.420833286418
22920,2020-08-31 19:59:59.802896,2.420833286418
22921,2020-08-31 20:00:00.130664,2.420833286418
22922,2020-08-31 20:00:00.513720,2.50796307786629
22923,2020-08-31 20:00:00.823912,2.50796307786629
22924,2020-08-31 20:00:01.109163,2.50796307786629
22925,2020-08-31 20:00:01.416717,2.50796307786629
22926,2020-08-31 20:00:01.677701,2.50796307786629
22927,2020-08-31 20:00:01.966707,2.50796307786629
22928,2020-08-31 20:00:02.303428,2.50796307786629
22929,2020-08-31 20:00:02.630879,2.50796307786629
22930,2020-08-31 20:00:02.938064,2.59490672102616
22931,2020-08-31 20:00:03.221579,2.59490672102616
22932,2020-08-31 20:00:03.497102,2.59490672102616
22933,2020-08-31 20:00:03.835858,2.59490672102616
22934,2020-08-31 20:00:04.201089,2.59490672102616
22935,2020-08-31 20:00:04.528763,2.59490672102616
22936,2020-08-31 20:00:04.815659,2.59490672102616
22937,2020-08-31 20:00:05.152874,2.59490672102616
22938,2020-08-31 20:00:05.496101,2.59490672102616
22939,2020-08-31 20:00:05.865524,2.68166491741519
22940,2020-08-31 20:00:06.176293,2.68166491741519
22941,2020-08-31 20:00:06.473635,2.68166491741519
22942,2020-08-31 20:00:06.761982,2.68166491741519
22943,2020-08-31 20:00:07.076492,2.68166491741519
22944,2020-08-31 20:00:07.348812,2.68166491741519
22945,2020-08-31 20:00:07.645922,2.68166491741519
22946,2020-08-31 20:00:07.990683,2.68166491741519
22947,2020-08-31 20:00:08.310887,2.68166491741519
22948,2020-08-31 20:00:08.634124,2.76823836301305
22949,2020-08-31 20:00:08.973522,2.76823836301305
22950,2020-08-31 20:00:09.279360,2.76823836301305
22951,2020-08-31 20:00:09.548443,2.76823836301305
22952,2020-08-31 20:00:09.870842,2.76823836301305
22953,2020-08-31 20:00:10.163021,2.76823836301305
22954,2020-08-31 20:00:10.505423,2.76823836301305
22955,2020-08-31 20:00:10.839133,2.76823836301305
22956,2020-08-31 20:00:11.222920,2.76823836301305
22957,2020-08-31 20:00:11.512683,2.76823836301305
22958,2020-08-31 20:00:11.839338,2.76823836301305
22959,2020-08-31 20:00:12.248997,2.85462774838552
22960,2020-08-31 20:00:12.532744,2.85462774838552
22961,2020-08-31 20:00:12.842004,2.85462774838552
22962,2020-08-31 20:00:13.152028,2.85462774838552
22963,2020-08-31 20:00:13.489110,2.85462774838552
22964,2020-08-31 20:00:13.778869,2.85462774838552
22965,2020-08-31 20:00:14.022556,2.85462774838552
22966,2020-08-31 20:00:14.363074,2.85462774838552
22967,2020-08-31 20:00:14.646699,2.85462774838552
22968,2020-08-31 20:00:14.941267,2.94083375880302
22969,2020-08-31 20:00:15.324735,2.94083375880302
22970,2020-08-31 20:00:15.622501,2.94083375880302
22971,2020-08-31 20:00:15.974147,2.94083375880302
22972,2020-08-31 20:00:16.313217,2.94083375880302
22973,2020-08-31 20:00:16.670231,2.94083375880302
22974,2020-08-31 20:00:17.004510,2.94083375880302
22975,2020-08-31 20:00:17.304356,2.94083375880302
22976,2020-08-31 20:00:17.553893,3.0268570743542
22977,2020-08-31 20:00:17.914478,3.0268570743542
22978,2020-08-31 20:00:18.183555,3.0268570743542
22979,2020-08-31 20:00:18.520714,3.0268570743542
22980,2020-08-31 20:00:18.854102,3.0268570743542
22981,2020-08-31 20:00:19.181682,3.0268570743542
22982,2020-08-31 20:00:19.474841,3.0268570743542
22983,2020-08-31 20:00:19.792333,3.0268570743542
22984,2020-08-31 20:00:20.168771,3.0268570743542
22985,2020-08-31 20:00:20.545336,3.11269837005469
22986,2020-08-31 20:00:20.876328,3.11269837005469
22987,2020-08-31 20:00:21.177372,3.11269837005469
22988,2020-08-31 20:00:21.518694,3.11269837005469
22989,2020-08-31 20:00:21.872630,3.11269837005469
22990,2020-08-31 20:00:22.258489,3.11269837005469
22991,2020-08-31 20:00:22.570104,3.11269837005469
22992,2020-08-31 20:00:22.862064,3.11269837005469
22993,2020-08-31 20:00:23.187819,3.19835831595152
22994,2020-08-31 20:00:23.473450,3.19835831595152
22995,2020-08-31 20:00:23.787153,3.19835831595152
22996,2020-08-31 20:00:24.034040,3.19835831595152
22997,2020-08-31 20:00:24.371293,3.19835831595152
22998,2020-08-31 20:00:24.621070,3.19835831595152
22999,2020-08-31 20:00:24.894662,3.19835831595152
23000,2020-08-31 20:00:25.171162,3.19835831595152
23001,2020-08-31 20:00:25.401785,3.19835831595152
23002,2020-08-31 20:00:25.691149,3.19835831595152
23003,2020-08-31 20:00:26.068514,3.19835831595152
23004,2020-08-31 20:00:26.424079,3.27579154851567
23005,2020-08-31 20:00:26.738093,3.27579154851567
23006,2020-08-31 20:00:27.017409,3.27579154851567
23007,2020-08-31 20:00:27.384135,3.27579154851567
23008,2020-08-31 20:00:27.717164,3.27579154851567
23009,2020-08-31 20:00:28.040116,3.27579154851567
23010,2020-08-31 20:00:28.353795,3.27579154851567
23011,2020-08-31 20:00:28.683381,3.27579154851567
23012,2020-08-31 20:00:28.965022,3.27579154851567
23013,2020-08-31 20:00:29.300464,3.27579154851567
23014,2020-08-31 20:00:29.636649,3.27579154851567
23015,2020-08-31 20:00:29.954475,3.35305815100018
23016,2020-08-31 20:00:30.222320,3.35305815100018
23017,2020-08-31 20:00:30.499533,3.35305815100018
23018,2020-08-31 20:00:30.909897,3.35305815100018
23019,2020-08-31 20:00:31.260613,3.35305815100018
23020,2020-08-31 20:00:31.549675,3.35305815100018
23021,2020-08-31 20:00:31.864490,3.35305815100018
23022,2020-08-31 20:00:32.234386,3.43015874208545
23023,2020-08-31 20:00:32.491685,3.43015874208545
23024,2020-08-31 20:00:32.784640,3.43015874208545
23025,2020-08-31 20:00:33.050038,3.43015874208545
23026,2020-08-31 20:00:33.394404,3.43015874208545
23027,2020-08-31 20:00:33.729408,3.43015874208545
23028,2020-08-31 20:00:34.051865,3.43015874208545
23029,2020-08-31 20:00:34.398670,3.43015874208545
23030,2020-08-31 20:00:34.644385,3.43015874208545
23031,2020-08-31 20:00:34.917414,3.43015874208545
23032,2020-08-31 20:00:35.161252,3.50709393626164
23033,2020-08-31 20:00:35.511050,3.50709393626164
23034,2020-08-31 20:00:35.843606,3.50709393626164
23035,2020-08-31 20:00:36.134447,3.50709393626164
23036,2020-08-31 20:00:36.426221,3.50709393626164
23037,2020-08-31 20:00:36.716569,3.50709393626164
23038,2020-08-31 20:00:37.063858,3.50709393626164
23039,2020-08-31 20:00:37.346363,3.50709393626164
23040,2020-08-31 20:00:37.658669,3.50709393626164
23041,2020-08-31 20:00:37.907401,3.58386434390017
23042,2020-08-31 20:00:38.176221,3.58386434390017
23043,2020-08-31 20:00:38.585829,3.58386434390017
23044,2020-08-31 20:00:38.958074,3.58386434390017
23045,2020-08-31 20:00:39.275778,3.58386434390017
23046,2020-08-31 20:00:39.535923,3.58386434390017
23047,2020-08-31 20:00:39.905877,3.58386434390017
23048,2020-08-31 20:00:40.290046,3.66047057132279
23049,2020-08-31 20:00:40.624926,3.66047057132279
23050,2020-08-31 20:00:40.932118,3.66047057132279
23051,2020-08-31 20:00:41.219937,3.66047057132279
23052,2020-08-31 20:00:41.540953,3.66047057132279
23053,2020-08-31 20:00:41.843536,3.66047057132279
23054,2020-08-31 20:00:42.216361,3.66047057132279
23055,2020-08-31 20:00:42.523635,3.66047057132279
23056,2020-08-31 20:00:42.879604,3.73691322086836
23057,2020-08-31 20:00:43.202024,3.73691322086836
23058,2020-08-31 20:00:43.493335,3.73691322086836
23059,2020-08-31 20:00:43.838851,3.73691322086836
23060,2020-08-31 20:00:44.083623,3.73691322086836
23061,2020-08-31 20:00:44.355799,3.73691322086836
23062,2020-08-31 20:00:44.690405,3.73691322086836
23063,2020-08-31 20:00:45.064768,3.73691322086836
23064,2020-08-31 20:00:45.340936,3.73691322086836
23065,2020-08-31 20:00:45.607415,3.73691322086836
23066,2020-08-31 20:00:46.047678,3.81319289095745
23067,2020-08-31 20:00:46.379534,3.81319289095745
23068,2020-08-31 20:00:46.712469,3.81319289095745
23069,2020-08-31 20:00:47.039095,3.81319289095745
23070,2020-08-31 20:00:47.387501,3.81319289095745
23071,2020-08-31 20:00:47.730352,3.81319289095745
23072,2020-08-31 20:00:48.104511,3.81319289095745
23073,2020-08-31 20:00:48.486227,3.81319289095745
23074,2020-08-31 20:00:48.827684,3.88931017615494
23075,2020-08-31 20:00:49.208352,3.88931017615494
23076,2020-08-31 20:00:49.554304,3.88931017615494
23077,2020-08-31 20:00:49.847662,3.88931017615494
23078,2020-08-31 20:00:50.137846,3.88931017615494
23079,2020-08-31 20:00:50.426491,3.88931017615494
23080,2020-08-31 20:00:50.764580,3.88931017615494
23081,2020-08-31 20:00:51.077951,3.88931017615494
23082,2020-08-31 20:00:51.362678,3.88931017615494
23083,2020-08-31 20:00:51.759255,3.9652656672305
23084,2020-08-31 20:00:52.125907,3.9652656672305
23085,2020-08-31 20:00:52.487627,3.9652656672305
23086,2020-08-31 20:00:52.789057,3.9652656672305
23087,2020-08-31 20:00:53.116709,3.9652656672305
23088,2020-08-31 20:00:53.489801,3.9652656672305
23089,2020-08-31 20:00:53.852462,3.9652656672305
23090,2020-08-31 20:00:54.189053,3.9652656672305
23091,2020-08-31 20:00:54.487665,3.97638216221524
23092,2020-08-31 20:00:54.752335,3.97638216221524
23093,2020-08-31 20:00:55.006907,3.97638216221524
23094,2020-08-31 20:00:55.353305,3.97638216221524
23095,2020-08-31 20:00:55.603341,3.97638216221524
23096,2020-08-31 20:00:55.901078,3.97638216221524
23097,2020-08-31 20:00:56.228252,3.97638216221524
23098,2020-08-31 20:00:56.593557,3.97638216221524
23099,2020-08-31 20:00:56.885298,3.97638216221524
23100,2020-08-31 20:00:57.126262,4.06929246036132
23101,2020-08-31 20:00:57.386574,4.06929246036132
23102,2020-08-31 20:00:57.648148,4.06929246036132
23103,2020-08-31 20:00:57.898924,4.06929246036132
23104,2020-08-31 20:00:58.169519,4.06929246036132
23105,2020-08-31 20:00:58.505831,4.06929246036132
23106,2020-08-31 20:00:58.812511,4.06929246036132
23107,2020-08-31 20:00:59.137890,4.06929246036132
23108,2020-08-31 20:00:59.460463,4.06929246036132
23109,2020-08-31 20:00:59.824182,4.06929246036132
23110,2020-08-31 20:01:00.148338,4.17803017844717
23111,2020-08-31 20:01:00.489391,4.17803017844717
23112,2020-08-31 20:01:00.781514,4.17803017844717
23113,2020-08-31 20:01:01.097773,4.17803017844717
23114,2020-08-31 20:01:01.347321,4.17803017844717
23115,2020-08-31 20:01:01.662403,4.17803017844717
23116,2020-08-31 20:01:02.013228,4.17803017844717
23117,2020-08-31 20:01:02.331810,4.17803017844717
23118,2020-08-31 20:01:02.583606,4.17803017844717
23119,2020-08-31 20:01:02.992510,4.24062259442042
23120,2020-08-31 20:01:03.291250,4.24062259442042
23121,2020-08-31 20:01:03.597233,4.24062259442042
23122,2020-08-31 20:01:03.906492,4.24062259442042
23123,2020-08-31 20:01:04.190593,4.24062259442042
23124,2020-08-31 20:01:04.497558,4.24062259442042
23125,2020-08-31 20:01:04.722999,4.24062259442042
23126,2020-08-31 20:01:05.077313,4.24062259442042
23127,2020-08-31 20:01:05.418885,4.24062259442042
23128,2020-08-31 20:01:05.680823,4.24062259442042
23129,2020-08-31 20:01:05.952103,4.3031141558621
23130,2020-08-31 20:01:06.216014,4.3031141558621
23131,2020-08-31 20:01:06.524643,4.3031141558621
23132,2020-08-31 20:01:06.786393,4.3031141558621
23133,2020-08-31 20:01:07.033030,4.3031141558621
23134,2020-08-31 20:01:07.409121,4.3031141558621
23135,2020-08-31 20:01:07.694119,4.3031141558621
23136,2020-08-31 20:01:07.961891,4.3031141558621
23137,2020-08-31 20:01:08.300380,4.36550505834741
23138,2020-08-31 20:01:08.615857,4.36550505834741
23139,2020-08-31 20:01:08.866472,4.36550505834741
23140,2020-08-31 20:01:09.181451,4.36550505834741
23141,2020-08-31 20:01:09.536457,4.36550505834741
23142,2020-08-31 20:01:09.899351,4.36550505834741
23143,2020-08-31 20:01:10.256098,4.36550505834741
23144,2020-08-31 20:01:10.524981,4.36550505834741
23145,2020-08-31 20:01:10.888246,4.4277954963041
23146,2020-08-31 20:01:11.182339,4.4277954963041
23147,2020-08-31 20:01:11.538518,4.4277954963041
23148,2020-08-31 20:01:11.879430,4.4277954963041
23149,2020-08-31 20:01:12.196996,4.4277954963041
23150,2020-08-31 20:01:12.458365,4.4277954963041
23151,2020-08-31 20:01:12.766178,4.4277954963041
23152,2020-08-31 20:01:13.131678,4.4277954963041
23153,2020-08-31 20:01:13.445616,4.4277954963041
23154,2020-08-31 20:01:13.702075,4.48998566303513
23155,2020-08-31 20:01:13.946040,4.48998566303513
23156,2020-08-31 20:01:14.203224,4.48998566303513
23157,2020-08-31 20:01:14.505186,4.48998566303513
23158,2020-08-31 20:01:14.838387,4.48998566303513
23159,2020-08-31 20:01:15.117175,4.48998566303513
23160,2020-08-31 20:01:15.512620,4.48998566303513
23161,2020-08-31 20:01:15.801026,4.48998566303513
23162,2020-08-31 20:01:16.179695,4.48998566303513
23163,2020-08-31 20:01:16.466126,4.55207575074056
23164,2020-08-31 20:01:16.743075,4.55207575074056
23165,2020-08-31 20:01:17.124283,4.55207575074056
23166,2020-08-31 20:01:17.383468,4.55207575074056
23167,2020-08-31 20:01:17.663376,4.55207575074056
23168,2020-08-31 20:01:18.002465,4.55207575074056
23169,2020-08-31 20:01:18.343880,4.55207575074056
23170,2020-08-31 20:01:18.680639,4.55207575074056
23171,2020-08-31 20:01:18.921375,4.55207575074056
23172,2020-08-31 20:01:19.173105,4.55207575074056
23173,2020-08-31 20:01:19.488396,4.61406595053886
23174,2020-08-31 20:01:19.909891,4.61406595053886
23175,2020-08-31 20:01:20.224264,4.61406595053886
23176,2020-08-31 20:01:20.512869,4.61406595053886
23177,2020-08-31 20:01:20.814220,4.61406595053886
23178,2020-08-31 20:01:21.073521,4.61406595053886
23179,2020-08-31 20:01:21.361455,4.61406595053886
23180,2020-08-31 20:01:21.692127,4.61406595053886
23181,2020-08-31 20:01:22.024379,4.61406595053886
23182,2020-08-31 20:01:22.370421,4.61406595053886
23183,2020-08-31 20:01:22.742417,4.6759564524876
23184,2020-08-31 20:01:23.018727,4.6759564524876
23185,2020-08-31 20:01:23.434768,4.6759564524876
23186,2020-08-31 20:01:23.734272,4.6759564524876
23187,2020-08-31 20:01:24.097579,4.6759564524876
23188,2020-08-31 20:01:24.501403,4.6759564524876
23189,2020-08-31 20:01:24.769932,4.7377474456035
23190,2020-08-31 20:01:25.115429,4.7377474456035
23191,2020-08-31 20:01:25.406285,4.7377474456035
23192,2020-08-31 20:01:25.688298,4.7377474456035
23193,2020-08-31 20:01:26.062711,4.7377474456035
23194,2020-08-31 20:01:26.413337,4.7377474456035
23195,2020-08-31 20:01:26.742501,4.7377474456035
23196,2020-08-31 20:01:27.087972,4.7377474456035
23197,2020-08-31 20:01:27.466592,4.7377474456035
23198,2020-08-31 20:01:27.882954,4.79943911788196
23199,2020-08-31 20:01:28.158783,4.79943911788196
23200,2020-08-31 20:01:28.377489,4.79943911788196
23201,2020-08-31 20:01:28.612270,4.79943911788196
23202,2020-08-31 20:01:28.989339,4.79943911788196
23203,2020-08-31 20:01:29.280428,4.79943911788196
23204,2020-08-31 20:01:29.614803,4.79943911788196
23205,2020-08-31 20:01:29.917555,4.79943911788196
23206,2020-08-31 20:01:30.199132,4.79943911788196
23207,2020-08-31 20:01:30.481690,4.79943911788196
23208,2020-08-31 20:01:30.806175,4.86103165631599
23209,2020-08-31 20:01:31.069943,4.86103165631599
23210,2020-08-31 20:01:31.413327,4.86103165631599
23211,2020-08-31 20:01:31.671915,4.86103165631599
23212,2020-08-31 20:01:31.965054,4.86103165631599
23213,2020-08-31 20:01:32.223439,4.86103165631599
23214,2020-08-31 20:01:32.491326,4.86103165631599
23215,2020-08-31 20:01:32.822434,4.86103165631599
23216,2020-08-31 20:01:33.085019,4.86103165631599
23217,2020-08-31 20:01:33.443189,4.92252524691465
23218,2020-08-31 20:01:33.834087,4.92252524691465
23219,2020-08-31 20:01:34.156681,4.92252524691465
23220,2020-08-31 20:01:34.484990,4.92252524691465
23221,2020-08-31 20:01:34.758745,4.92252524691465
23222,2020-08-31 20:01:35.109751,4.92252524691465
23223,2020-08-31 20:01:35.462549,4.92252524691465
23224,2020-08-31 20:01:35.805342,4.92252524691465
23225,2020-08-31 20:01:36.094966,4.92252524691465
23226,2020-08-31 20:01:36.457550,4.97277395956553
23227,2020-08-31 20:01:36.901805,4.97277395956553
23228,2020-08-31 20:01:37.278572,4.97277395956553
23229,2020-08-31 20:01:37.596537,4.97277395956553
23230,2020-08-31 20:01:37.945946,4.97277395956553
23231,2020-08-31 20:01:38.291908,4.97277395956553
23232,2020-08-31 20:01:38.642839,4.97277395956553
23233,2020-08-31 20:01:38.964052,4.97277395956553
23234,2020-08-31 20:01:39.210521,4.97277395956553
23235,2020-08-31 20:01:39.495361,4.82547868642911
23236,2020-08-31 20:01:39.760673,4.82547868642911
23237,2020-08-31 20:01:40.017549,4.82547868642911
23238,2020-08-31 20:01:40.339271,4.82547868642911
23239,2020-08-31 20:01:40.699625,4.82547868642911
23240,2020-08-31 20:01:40.989002,4.82547868642911
23241,2020-08-31 20:01:41.335501,4.82547868642911
23242,2020-08-31 20:01:41.662725,4.82547868642911
23243,2020-08-31 20:01:42.050540,4.67855869820713
23244,2020-08-31 20:01:42.300926,4.67855869820713
23245,2020-08-31 20:01:42.599772,4.67855869820713
23246,2020-08-31 20:01:42.824419,4.67855869820713
23247,2020-08-31 20:01:43.075891,4.67855869820713
23248,2020-08-31 20:01:43.405080,4.67855869820713
23249,2020-08-31 20:01:43.650720,4.67855869820713
23250,2020-08-31 20:01:43.892812,4.67855869820713
23251,2020-08-31 20:01:44.171424,4.67855869820713
23252,2020-08-31 20:01:44.448174,4.67855869820713
23253,2020-08-31 20:01:44.741436,4.67855869820713
23254,2020-08-31 20:01:45.024340,4.53201089856084
23255,2020-08-31 20:01:45.403351,4.53201089856084
23256,2020-08-31 20:01:45.771350,4.53201089856084
23257,2020-08-31 20:01:46.109266,4.53201089856084
23258,2020-08-31 20:01:46.473528,4.53201089856084
23259,2020-08-31 20:01:46.712347,4.53201089856084
23260,2020-08-31 20:01:47.057780,4.53201089856084
23261,2020-08-31 20:01:47.427198,4.38583228057574
23262,2020-08-31 20:01:47.669806,4.38583228057574
23263,2020-08-31 20:01:47.979163,4.38583228057574
23264,2020-08-31 20:01:48.351871,4.38583228057574
23265,2020-08-31 20:01:48.624809,4.38583228057574
23266,2020-08-31 20:01:48.884199,4.38583228057574
23267,2020-08-31 20:01:49.156176,4.38583228057574
23268,2020-08-31 20:01:49.452110,4.38583228057574
23269,2020-08-31 20:01:49.761464,4.38583228057574
23270,2020-08-31 20:01:50.094852,4.24001992293738
23271,2020-08-31 20:01:50.460193,4.24001992293738
23272,2020-08-31 20:01:50.807987,4.24001992293738
23273,2020-08-31 20:01:51.097707,4.24001992293738
23274,2020-08-31 20:01:51.409779,4.24001992293738
23275,2020-08-31 20:01:51.722402,4.24001992293738
23276,2020-08-31 20:01:51.957569,4.24001992293738
23277,2020-08-31 20:01:52.282217,4.24001992293738
23278,2020-08-31 20:01:52.649302,4.24001992293738
23279,2020-08-31 20:01:52.955700,4.24001992293738
23280,2020-08-31 20:01:53.275995,4.09457098653643
23281,2020-08-31 20:01:53.573869,4.09457098653643
23282,2020-08-31 20:01:53.843669,4.09457098653643
23283,2020-08-31 20:01:54.089143,4.09457098653643
23284,2020-08-31 20:01:54.352855,4.09457098653643
23285,2020-08-31 20:01:54.695161,4.09457098653643
23286,2020-08-31 20:01:55.066589,4.09457098653643
23287,2020-08-31 20:01:55.367764,4.09457098653643
23288,2020-08-31 20:01:55.715435,4.09457098653643
23289,2020-08-31 20:01:55.993137,4.09457098653643
23290,2020-08-31 20:01:56.280087,4.09457098653643
23291,2020-08-31 20:01:56.649007,3.94948271145068
23292,2020-08-31 20:01:57.031586,3.94948271145068
23293,2020-08-31 20:01:57.343803,3.94948271145068
23294,2020-08-31 20:01:57.673648,3.94948271145068
23295,2020-08-31 20:01:57.991466,3.94948271145068
23296,2020-08-31 20:01:58.301785,3.94948271145068
23297,2020-08-31 20:01:58.644249,3.94948271145068
23298,2020-08-31 20:01:58.981585,3.94948271145068
23299,2020-08-31 20:01:59.340556,3.94948271145068
23300,2020-08-31 20:01:59.642335,3.94948271145068
23301,2020-08-31 20:01:59.909469,3.80475241426227
23302,2020-08-31 20:02:00.259599,3.80475241426227
23303,2020-08-31 20:02:00.579451,3.80475241426227
23304,2020-08-31 20:02:00.920451,3.80475241426227
23305,2020-08-31 20:02:01.235799,3.80475241426227
23306,2020-08-31 20:02:01.528102,3.80475241426227
