iteration,timestamp,T7
23307,2020-08-31 20:02:01.828849,3.80475241426227
23308,2020-08-31 20:02:02.171652,3.80475241426227
23309,2020-08-31 20:02:02.455709,3.80475241426227
23310,2020-08-31 20:02:02.680760,3.66037748567628
23311,2020-08-31 20:02:02.971486,3.66037748567628
23312,2020-08-31 20:02:03.260686,3.66037748567628
23313,2020-08-31 20:02:03.611917,3.66037748567628
23314,2020-08-31 20:02:03.906430,3.66037748567628
23315,2020-08-31 20:02:04.256385,3.66037748567628
23316,2020-08-31 20:02:04.676577,3.66037748567628
23317,2020-08-31 20:02:05.019038,3.66037748567628
23318,2020-08-31 20:02:05.361224,3.66037748567628
23319,2020-08-31 20:02:05.592143,3.5163553884142
23320,2020-08-31 20:02:05.997798,3.5163553884142
23321,2020-08-31 20:02:06.372776,3.5163553884142
23322,2020-08-31 20:02:06.721513,3.5163553884142
23323,2020-08-31 20:02:07.078493,3.5163553884142
23324,2020-08-31 20:02:07.404406,3.5163553884142
23325,2020-08-31 20:02:07.695486,3.5163553884142
23326,2020-08-31 20:02:07.997524,3.5163553884142
23327,2020-08-31 20:02:08.384443,3.5163553884142
23328,2020-08-31 20:02:08.756275,3.37268365536022
23329,2020-08-31 20:02:09.078988,3.37268365536022
23330,2020-08-31 20:02:09.360797,3.37268365536022
23331,2020-08-31 20:02:09.668728,3.37268365536022
23332,2020-08-31 20:02:09.969688,3.37268365536022
23333,2020-08-31 20:02:10.266174,3.37268365536022
23334,2020-08-31 20:02:10.637001,3.37268365536022
23335,2020-08-31 20:02:10.952640,3.37268365536022
23336,2020-08-31 20:02:11.232345,3.37268365536022
23337,2020-08-31 20:02:11.502933,3.22387914595481
23338,2020-08-31 20:02:11.848831,3.22387914595481
23339,2020-08-31 20:02:12.239900,3.22387914595481
23340,2020-08-31 20:02:12.585336,3.22387914595481
23341,2020-08-31 20:02:12.853250,3.22387914595481
23342,2020-08-31 20:02:13.170198,3.22387914595481
23343,2020-08-31 20:02:13.458697,3.22387914595481
23344,2020-08-31 20:02:13.747209,3.22387914595481
23345,2020-08-31 20:02:14.103286,3.22387914595481
23346,2020-08-31 20:02:14.439288,3.07542729490278
23347,2020-08-31 20:02:14.730200,3.07542729490278
23348,2020-08-31 20:02:15.083989,3.07542729490278
23349,2020-08-31 20:02:15.437577,3.07542729490278
23350,2020-08-31 20:02:15.737498,3.07542729490278
23351,2020-08-31 20:02:16.067410,3.07542729490278
23352,2020-08-31 20:02:16.385676,3.07542729490278
23353,2020-08-31 20:02:16.739421,3.07542729490278
23354,2020-08-31 20:02:17.092529,3.07542729490278
23355,2020-08-31 20:02:17.590650,2.92732592682609
23356,2020-08-31 20:02:17.914562,2.92732592682609
23357,2020-08-31 20:02:18.247911,2.92732592682609
23358,2020-08-31 20:02:18.570574,2.92732592682609
23359,2020-08-31 20:02:18.937358,2.92732592682609
23360,2020-08-31 20:02:19.221323,2.92732592682609
23361,2020-08-31 20:02:19.498278,2.92732592682609
23362,2020-08-31 20:02:19.804826,2.77957293352434
23363,2020-08-31 20:02:20.056359,2.77957293352434
23364,2020-08-31 20:02:20.365933,2.77957293352434
23365,2020-08-31 20:02:20.717857,2.77957293352434
23366,2020-08-31 20:02:21.047487,2.77957293352434
23367,2020-08-31 20:02:21.304669,2.77957293352434
23368,2020-08-31 20:02:21.608109,2.77957293352434
23369,2020-08-31 20:02:21.997267,2.77957293352434
23370,2020-08-31 20:02:22.275903,2.77957293352434
23371,2020-08-31 20:02:22.511488,2.77957293352434
23372,2020-08-31 20:02:22.863962,2.77957293352434
23373,2020-08-31 20:02:23.136056,2.63216627355749
23374,2020-08-31 20:02:23.425222,2.63216627355749
23375,2020-08-31 20:02:23.766778,2.63216627355749
23376,2020-08-31 20:02:24.096878,2.63216627355749
23377,2020-08-31 20:02:24.341460,2.63216627355749
23378,2020-08-31 20:02:24.651584,2.63216627355749
23379,2020-08-31 20:02:24.952587,2.63216627355749
23380,2020-08-31 20:02:25.302935,2.63216627355749
23381,2020-08-31 20:02:25.611753,2.63216627355749
23382,2020-08-31 20:02:25.885228,2.48510397206047
23383,2020-08-31 20:02:26.233907,2.48510397206047
23384,2020-08-31 20:02:26.459400,2.48510397206047
23385,2020-08-31 20:02:26.757686,2.48510397206047
23386,2020-08-31 20:02:27.096540,2.48510397206047
23387,2020-08-31 20:02:27.371634,2.48510397206047
23388,2020-08-31 20:02:27.644344,2.48510397206047
23389,2020-08-31 20:02:27.952379,2.48510397206047
23390,2020-08-31 20:02:28.280240,2.48510397206047
23391,2020-08-31 20:02:28.588554,2.33838412079716
23392,2020-08-31 20:02:28.879996,2.33838412079716
23393,2020-08-31 20:02:29.214676,2.33838412079716
23394,2020-08-31 20:02:29.554948,2.33838412079716
23395,2020-08-31 20:02:29.827741,2.33838412079716
23396,2020-08-31 20:02:30.233492,2.33838412079716
23397,2020-08-31 20:02:30.570794,2.33838412079716
23398,2020-08-31 20:02:30.836126,2.33838412079716
23399,2020-08-31 20:02:31.163904,2.33838412079716
23400,2020-08-31 20:02:31.507821,2.19200487846499
23401,2020-08-31 20:02:31.866307,2.19200487846499
23402,2020-08-31 20:02:32.161229,2.19200487846499
23403,2020-08-31 20:02:32.502173,2.19200487846499
23404,2020-08-31 20:02:32.876933,2.19200487846499
23405,2020-08-31 20:02:33.154078,2.19200487846499
23406,2020-08-31 20:02:33.501603,2.19200487846499
23407,2020-08-31 20:02:33.838715,2.19200487846499
23408,2020-08-31 20:02:34.212437,2.19200487846499
23409,2020-08-31 20:02:34.512882,2.20743893522716
23410,2020-08-31 20:02:34.855064,2.20743893522716
23411,2020-08-31 20:02:35.290474,2.20743893522716
23412,2020-08-31 20:02:35.547079,2.20743893522716
23413,2020-08-31 20:02:35.839670,2.20743893522716
23414,2020-08-31 20:02:36.030468,2.20743893522716
23415,2020-08-31 20:02:36.248766,2.20743893522716
23416,2020-08-31 20:02:36.606321,2.20743893522716
23417,2020-08-31 20:02:36.967695,2.20743893522716
23418,2020-08-31 20:02:37.331569,2.2228268616544
23419,2020-08-31 20:02:37.608154,2.2228268616544
23420,2020-08-31 20:02:37.916949,2.2228268616544
23421,2020-08-31 20:02:38.212375,2.2228268616544
23422,2020-08-31 20:02:38.555937,2.2228268616544
23423,2020-08-31 20:02:38.904605,2.2228268616544
23424,2020-08-31 20:02:39.241672,2.2228268616544
23425,2020-08-31 20:02:39.488941,2.2228268616544
23426,2020-08-31 20:02:39.890170,2.2228268616544
23427,2020-08-31 20:02:40.165542,2.23816885657959
23428,2020-08-31 20:02:40.512374,2.23816885657959
23429,2020-08-31 20:02:40.808628,2.23816885657959
23430,2020-08-31 20:02:41.091585,2.23816885657959
23431,2020-08-31 20:02:41.374774,2.23816885657959
23432,2020-08-31 20:02:41.617484,2.23816885657959
23433,2020-08-31 20:02:41.882485,2.23816885657959
23434,2020-08-31 20:02:42.216814,2.23816885657959
23435,2020-08-31 20:02:42.484206,2.23816885657959
23436,2020-08-31 20:02:42.818845,2.23816885657959
23437,2020-08-31 20:02:43.147642,2.25346511797053
23438,2020-08-31 20:02:43.391627,2.25346511797053
23439,2020-08-31 20:02:43.756872,2.25346511797053
23440,2020-08-31 20:02:44.108839,2.25346511797053
23441,2020-08-31 20:02:44.451147,2.25346511797053
23442,2020-08-31 20:02:44.818656,2.25346511797053
23443,2020-08-31 20:02:45.179102,2.25346511797053
23444,2020-08-31 20:02:45.561209,2.24760502695329
23445,2020-08-31 20:02:45.869458,2.24760502695329
23446,2020-08-31 20:02:46.210287,2.24760502695329
23447,2020-08-31 20:02:46.550868,2.24760502695329
23448,2020-08-31 20:02:46.906428,2.24760502695329
23449,2020-08-31 20:02:47.187737,2.24760502695329
23450,2020-08-31 20:02:47.514422,2.24760502695329
23451,2020-08-31 20:02:47.865232,2.24760502695329
23452,2020-08-31 20:02:48.204592,2.24178430115805
23453,2020-08-31 20:02:48.567839,2.24178430115805
23454,2020-08-31 20:02:48.857247,2.24178430115805
23455,2020-08-31 20:02:49.202046,2.24178430115805
23456,2020-08-31 20:02:49.552616,2.24178430115805
23457,2020-08-31 20:02:49.914175,2.24178430115805
23458,2020-08-31 20:02:50.193504,2.24178430115805
23459,2020-08-31 20:02:50.493767,2.24178430115805
23460,2020-08-31 20:02:50.736336,2.24178430115805
23461,2020-08-31 20:02:51.086797,2.2360027520934
23462,2020-08-31 20:02:51.439771,2.2360027520934
23463,2020-08-31 20:02:51.772517,2.2360027520934
23464,2020-08-31 20:02:52.085723,2.2360027520934
23465,2020-08-31 20:02:52.350212,2.2360027520934
23466,2020-08-31 20:02:52.684472,2.2360027520934
23467,2020-08-31 20:02:52.961917,2.2360027520934
23468,2020-08-31 20:02:53.303694,2.2360027520934
23469,2020-08-31 20:02:53.575783,2.2360027520934
23470,2020-08-31 20:02:53.870778,2.2360027520934
23471,2020-08-31 20:02:54.175256,2.2360027520934
23472,2020-08-31 20:02:54.479246,2.23026018941425
23473,2020-08-31 20:02:54.741612,2.23026018941425
23474,2020-08-31 20:02:54.955284,2.23026018941425
23475,2020-08-31 20:02:55.301846,2.23026018941425
23476,2020-08-31 20:02:55.575502,2.23026018941425
23477,2020-08-31 20:02:55.868271,2.23026018941425
23478,2020-08-31 20:02:56.227346,2.23026018941425
23479,2020-08-31 20:02:56.601568,2.23026018941425
23480,2020-08-31 20:02:56.888328,2.23026018941425
23481,2020-08-31 20:02:57.192007,2.2245564208811
23482,2020-08-31 20:02:57.570972,2.2245564208811
23483,2020-08-31 20:02:57.935253,2.2245564208811
23484,2020-08-31 20:02:58.176878,2.2245564208811
23485,2020-08-31 20:02:58.425824,2.2245564208811
23486,2020-08-31 20:02:58.696889,2.2245564208811
23487,2020-08-31 20:02:59.032869,2.2245564208811
23488,2020-08-31 20:02:59.320014,2.2245564208811
23489,2020-08-31 20:02:59.565809,2.2245564208811
23490,2020-08-31 20:02:59.965168,2.2245564208811
23491,2020-08-31 20:03:00.283221,2.2245564208811
23492,2020-08-31 20:03:00.560716,2.21889125242328
23493,2020-08-31 20:03:00.900551,2.21889125242328
23494,2020-08-31 20:03:01.152370,2.21889125242328
23495,2020-08-31 20:03:01.443951,2.21889125242328
23496,2020-08-31 20:03:01.762286,2.21889125242328
23497,2020-08-31 20:03:02.043529,2.21889125242328
23498,2020-08-31 20:03:02.393458,2.21889125242328
23499,2020-08-31 20:03:02.705927,2.21889125242328
23500,2020-08-31 20:03:02.900386,2.21889125242328
23501,2020-08-31 20:03:03.300382,2.21889125242328
23502,2020-08-31 20:03:03.691931,2.21326448819916
23503,2020-08-31 20:03:04.023836,2.21326448819916
23504,2020-08-31 20:03:04.258605,2.21326448819916
23505,2020-08-31 20:03:04.564430,2.21326448819916
23506,2020-08-31 20:03:04.899231,2.21326448819916
23507,2020-08-31 20:03:05.269432,2.21326448819916
23508,2020-08-31 20:03:05.599251,2.21326448819916
23509,2020-08-31 20:03:05.900888,2.20767593065334
23510,2020-08-31 20:03:06.187170,2.20767593065334
23511,2020-08-31 20:03:06.464681,2.20767593065334
23512,2020-08-31 20:03:06.712368,2.20767593065334
23513,2020-08-31 20:03:07.080970,2.20767593065334
23514,2020-08-31 20:03:07.445113,2.20767593065334
23515,2020-08-31 20:03:07.805299,2.20767593065334
23516,2020-08-31 20:03:08.209658,2.20767593065334
23517,2020-08-31 20:03:08.494749,2.20767593065334
23518,2020-08-31 20:03:08.809241,2.20212538057096
23519,2020-08-31 20:03:09.181870,2.20212538057096
23520,2020-08-31 20:03:09.567840,2.20212538057096
23521,2020-08-31 20:03:09.940554,2.20212538057096
23522,2020-08-31 20:03:10.275997,2.20212538057096
23523,2020-08-31 20:03:10.573143,2.20212538057096
23524,2020-08-31 20:03:10.854182,2.20212538057096
23525,2020-08-31 20:03:11.185646,2.20212538057096
23526,2020-08-31 20:03:11.523583,2.20212538057096
23527,2020-08-31 20:03:11.894910,2.20212538057096
23528,2020-08-31 20:03:12.265538,2.19661263712936
23529,2020-08-31 20:03:12.574309,2.19661263712936
23530,2020-08-31 20:03:12.863551,2.19661263712936
23531,2020-08-31 20:03:13.175915,2.19661263712936
23532,2020-08-31 20:03:13.440495,2.19661263712936
23533,2020-08-31 20:03:13.761053,2.19661263712936
23534,2020-08-31 20:03:14.090123,2.19661263712936
23535,2020-08-31 20:03:14.341433,2.19661263712936
23536,2020-08-31 20:03:14.638325,2.19113749794715
23537,2020-08-31 20:03:14.969958,2.19113749794715
23538,2020-08-31 20:03:15.287128,2.19113749794715
23539,2020-08-31 20:03:15.567744,2.19113749794715
23540,2020-08-31 20:03:15.842051,2.19113749794715
23541,2020-08-31 20:03:16.235325,2.19113749794715
23542,2020-08-31 20:03:16.478340,2.19113749794715
23543,2020-08-31 20:03:16.834392,2.19113749794715
23544,2020-08-31 20:03:17.180511,2.19113749794715
23545,2020-08-31 20:03:17.502697,2.18569975961582
23546,2020-08-31 20:03:17.763769,2.18569975961582
23547,2020-08-31 20:03:18.051242,2.18569975961582
23548,2020-08-31 20:03:18.433092,2.18569975961582
23549,2020-08-31 20:03:18.746118,2.18569975961582
23550,2020-08-31 20:03:19.124469,2.18569975961582
23551,2020-08-31 20:03:19.399098,2.18569975961582
23552,2020-08-31 20:03:19.761573,2.18569975961582
23553,2020-08-31 20:03:20.063244,2.18569975961582
23554,2020-08-31 20:03:20.407315,2.18569975961582
23555,2020-08-31 20:03:20.740477,2.20464412190836
23556,2020-08-31 20:03:21.021867,2.20464412190836
23557,2020-08-31 20:03:21.278735,2.20464412190836
23558,2020-08-31 20:03:21.522901,2.20464412190836
23559,2020-08-31 20:03:21.860832,2.20464412190836
23560,2020-08-31 20:03:22.164133,2.20464412190836
23561,2020-08-31 20:03:22.510257,2.20464412190836
23562,2020-08-31 20:03:22.860487,2.20464412190836
23563,2020-08-31 20:03:23.139369,2.20464412190836
23564,2020-08-31 20:03:23.504595,2.22353191393525
23565,2020-08-31 20:03:23.822997,2.22353191393525
23566,2020-08-31 20:03:24.017012,2.22353191393525
23567,2020-08-31 20:03:24.269105,2.22353191393525
23568,2020-08-31 20:03:24.577330,2.22353191393525
23569,2020-08-31 20:03:24.962670,2.22353191393525
23570,2020-08-31 20:03:25.290203,2.22353191393525
23571,2020-08-31 20:03:25.644703,2.22353191393525
23572,2020-08-31 20:03:25.937463,2.22353191393525
23573,2020-08-31 20:03:26.206468,2.24236338929936
23574,2020-08-31 20:03:26.537213,2.24236338929936
23575,2020-08-31 20:03:26.811381,2.24236338929936
23576,2020-08-31 20:03:27.062845,2.24236338929936
23577,2020-08-31 20:03:27.416267,2.24236338929936
23578,2020-08-31 20:03:27.746859,2.24236338929936
23579,2020-08-31 20:03:28.056150,2.24236338929936
23580,2020-08-31 20:03:28.419393,2.24236338929936
23581,2020-08-31 20:03:28.794053,2.24236338929936
23582,2020-08-31 20:03:29.127903,2.26113880046013
23583,2020-08-31 20:03:29.472176,2.26113880046013
23584,2020-08-31 20:03:29.770803,2.26113880046013
23585,2020-08-31 20:03:30.103906,2.26113880046013
23586,2020-08-31 20:03:30.446816,2.26113880046013
23587,2020-08-31 20:03:30.642955,2.26113880046013
23588,2020-08-31 20:03:30.937829,2.26113880046013
23589,2020-08-31 20:03:31.212780,2.26113880046013
23590,2020-08-31 20:03:31.675646,2.27985839874152
23591,2020-08-31 20:03:32.012423,2.27985839874152
23592,2020-08-31 20:03:32.375154,2.27985839874152
23593,2020-08-31 20:03:32.682125,2.27985839874152
23594,2020-08-31 20:03:33.024619,2.27985839874152
23595,2020-08-31 20:03:33.348529,2.27985839874152
23596,2020-08-31 20:03:33.652363,2.27985839874152
23597,2020-08-31 20:03:33.933584,2.27985839874152
23598,2020-08-31 20:03:34.168635,2.27985839874152
23599,2020-08-31 20:03:34.456654,2.27985839874152
23600,2020-08-31 20:03:34.792154,2.29852243434024
23601,2020-08-31 20:03:35.130837,2.29852243434024
23602,2020-08-31 20:03:35.454945,2.29852243434024
23603,2020-08-31 20:03:35.824214,2.29852243434024
23604,2020-08-31 20:03:36.160512,2.29852243434024
23605,2020-08-31 20:03:36.461344,2.29852243434024
23606,2020-08-31 20:03:36.737155,2.29852243434024
23607,2020-08-31 20:03:37.079344,2.29852243434024
23608,2020-08-31 20:03:37.299461,2.29852243434024
23609,2020-08-31 20:03:37.562737,2.29852243434024
23610,2020-08-31 20:03:37.792690,2.29852243434024
23611,2020-08-31 20:03:38.141379,2.31713115633423
23612,2020-08-31 20:03:38.460685,2.31713115633423
23613,2020-08-31 20:03:38.783998,2.31713115633423
23614,2020-08-31 20:03:39.084859,2.31713115633423
23615,2020-08-31 20:03:39.432472,2.31713115633423
23616,2020-08-31 20:03:39.784091,2.31713115633423
23617,2020-08-31 20:03:40.158255,2.31713115633423
23618,2020-08-31 20:03:40.498756,2.31713115633423
23619,2020-08-31 20:03:40.800940,2.31713115633423
23620,2020-08-31 20:03:41.150343,2.33568481269143
23621,2020-08-31 20:03:41.477238,2.33568481269143
23622,2020-08-31 20:03:41.801648,2.33568481269143
23623,2020-08-31 20:03:42.191495,2.33568481269143
23624,2020-08-31 20:03:42.480705,2.33568481269143
23625,2020-08-31 20:03:42.797600,2.33568481269143
23626,2020-08-31 20:03:43.116923,2.33568481269143
23627,2020-08-31 20:03:43.364736,2.33568481269143
23628,2020-08-31 20:03:43.692310,2.33568481269143
23629,2020-08-31 20:03:44.101705,2.35418365027908
23630,2020-08-31 20:03:44.422806,2.35418365027908
23631,2020-08-31 20:03:44.678375,2.35418365027908
23632,2020-08-31 20:03:44.935963,2.35418365027908
23633,2020-08-31 20:03:45.188389,2.35418365027908
23634,2020-08-31 20:03:45.431093,2.35418365027908
23635,2020-08-31 20:03:45.667132,2.35418365027908
23636,2020-08-31 20:03:45.939725,2.35418365027908
23637,2020-08-31 20:03:46.292045,2.35418365027908
23638,2020-08-31 20:03:46.574142,2.35418365027908
23639,2020-08-31 20:03:46.987646,2.37262791487358
23640,2020-08-31 20:03:47.298654,2.37262791487358
23641,2020-08-31 20:03:47.681043,2.37262791487358
23642,2020-08-31 20:03:48.041199,2.37262791487358
23643,2020-08-31 20:03:48.408669,2.37262791487358
23644,2020-08-31 20:03:48.683442,2.37262791487358
23645,2020-08-31 20:03:49.006625,2.37262791487358
23646,2020-08-31 20:03:49.302718,2.37262791487358
23647,2020-08-31 20:03:49.731097,2.37262791487358
23648,2020-08-31 20:03:50.095451,2.39101785117094
23649,2020-08-31 20:03:50.340072,2.39101785117094
23650,2020-08-31 20:03:50.671062,2.39101785117094
23651,2020-08-31 20:03:51.043598,2.39101785117094
23652,2020-08-31 20:03:51.400708,2.39101785117094
23653,2020-08-31 20:03:51.785220,2.39101785117094
23654,2020-08-31 20:03:52.125174,2.39101785117094
23655,2020-08-31 20:03:52.442274,2.39101785117094
23656,2020-08-31 20:03:52.891747,2.40935370279848
23657,2020-08-31 20:03:53.237022,2.40935370279848
23658,2020-08-31 20:03:53.597377,2.40935370279848
23659,2020-08-31 20:03:53.945177,2.40935370279848
23660,2020-08-31 20:03:54.217173,2.40935370279848
23661,2020-08-31 20:03:54.544930,2.40935370279848
23662,2020-08-31 20:03:54.799553,2.40935370279848
23663,2020-08-31 20:03:55.071138,2.40935370279848
23664,2020-08-31 20:03:55.418296,2.40935370279848
23665,2020-08-31 20:03:55.707256,2.40935370279848
23666,2020-08-31 20:03:56.033822,2.42867346116988
23667,2020-08-31 20:03:56.354332,2.42867346116988
23668,2020-08-31 20:03:56.646725,2.42867346116988
23669,2020-08-31 20:03:57.060433,2.42867346116988
23670,2020-08-31 20:03:57.404367,2.42867346116988
23671,2020-08-31 20:03:57.655187,2.42867346116988
23672,2020-08-31 20:03:57.988646,2.42867346116988
23673,2020-08-31 20:03:58.315635,2.42867346116988
23674,2020-08-31 20:03:58.654962,2.42867346116988
23675,2020-08-31 20:03:58.921250,2.42867346116988
23676,2020-08-31 20:03:59.241310,2.4479359806994
23677,2020-08-31 20:03:59.632153,2.4479359806994
23678,2020-08-31 20:03:59.883392,2.4479359806994
23679,2020-08-31 20:04:00.141346,2.4479359806994
23680,2020-08-31 20:04:00.516965,2.4479359806994
23681,2020-08-31 20:04:00.804556,2.4479359806994
23682,2020-08-31 20:04:01.071180,2.4479359806994
23683,2020-08-31 20:04:01.342495,2.4479359806994
23684,2020-08-31 20:04:01.711676,2.4479359806994
23685,2020-08-31 20:04:01.964495,2.46714152475897
23686,2020-08-31 20:04:02.312835,2.46714152475897
23687,2020-08-31 20:04:02.661578,2.46714152475897
23688,2020-08-31 20:04:03.000713,2.46714152475897
23689,2020-08-31 20:04:03.419317,2.46714152475897
23690,2020-08-31 20:04:03.807621,2.46714152475897
23691,2020-08-31 20:04:04.131848,2.46714152475897
23692,2020-08-31 20:04:04.493222,2.46714152475897
23693,2020-08-31 20:04:04.897661,2.48629035445991
23694,2020-08-31 20:04:05.251150,2.48629035445991
23695,2020-08-31 20:04:05.561174,2.48629035445991
23696,2020-08-31 20:04:05.952547,2.48629035445991
23697,2020-08-31 20:04:06.340761,2.48629035445991
23698,2020-08-31 20:04:06.692724,2.48629035445991
23699,2020-08-31 20:04:07.030136,2.48629035445991
23700,2020-08-31 20:04:07.369019,2.48629035445991
23701,2020-08-31 20:04:07.724272,2.48629035445991
23702,2020-08-31 20:04:08.085600,2.48629035445991
23703,2020-08-31 20:04:08.344106,2.50538272869568
23704,2020-08-31 20:04:08.727561,2.50538272869568
23705,2020-08-31 20:04:09.034024,2.50538272869568
23706,2020-08-31 20:04:09.279747,2.50538272869568
23707,2020-08-31 20:04:09.615641,2.50538272869568
23708,2020-08-31 20:04:09.967432,2.50538272869568
23709,2020-08-31 20:04:10.304758,2.50538272869568
23710,2020-08-31 20:04:10.686328,2.52441890418758
23711,2020-08-31 20:04:11.098267,2.52441890418758
23712,2020-08-31 20:04:11.326257,2.52441890418758
23713,2020-08-31 20:04:11.666591,2.52441890418758
23714,2020-08-31 20:04:11.969782,2.52441890418758
23715,2020-08-31 20:04:12.254234,2.52441890418758
23716,2020-08-31 20:04:12.584608,2.52441890418758
23717,2020-08-31 20:04:12.932965,2.52441890418758
23718,2020-08-31 20:04:13.264659,2.52441890418758
23719,2020-08-31 20:04:13.565480,2.52441890418758
23720,2020-08-31 20:04:13.859959,2.5432210776859
23721,2020-08-31 20:04:14.168919,2.5432210776859
23722,2020-08-31 20:04:14.429458,2.5432210776859
23723,2020-08-31 20:04:14.763966,2.5432210776859
23724,2020-08-31 20:04:15.027305,2.5432210776859
23725,2020-08-31 20:04:15.388064,2.5432210776859
23726,2020-08-31 20:04:15.736083,2.5432210776859
23727,2020-08-31 20:04:16.070388,2.5432210776859
23728,2020-08-31 20:04:16.391824,2.5432210776859
23729,2020-08-31 20:04:16.682902,2.56196218620173
23730,2020-08-31 20:04:16.984411,2.56196218620173
23731,2020-08-31 20:04:17.328675,2.56196218620173
23732,2020-08-31 20:04:17.693728,2.56196218620173
23733,2020-08-31 20:04:18.037632,2.56196218620173
23734,2020-08-31 20:04:18.374386,2.56196218620173
23735,2020-08-31 20:04:18.730046,2.56196218620173
23736,2020-08-31 20:04:19.073635,2.56196218620173
23737,2020-08-31 20:04:19.388361,2.58064247675185
23738,2020-08-31 20:04:19.734484,2.58064247675185
23739,2020-08-31 20:04:20.049648,2.58064247675185
23740,2020-08-31 20:04:20.407498,2.58064247675185
23741,2020-08-31 20:04:20.681707,2.58064247675185
23742,2020-08-31 20:04:21.009099,2.58064247675185
23743,2020-08-31 20:04:21.327344,2.58064247675185
23744,2020-08-31 20:04:21.744777,2.58064247675185
23745,2020-08-31 20:04:22.020180,2.58064247675185
23746,2020-08-31 20:04:22.431983,2.59926218885686
23747,2020-08-31 20:04:22.709741,2.59926218885686
23748,2020-08-31 20:04:22.978708,2.59926218885686
23749,2020-08-31 20:04:23.344147,2.59926218885686
23750,2020-08-31 20:04:23.698261,2.59926218885686
23751,2020-08-31 20:04:24.057014,2.59926218885686
23752,2020-08-31 20:04:24.354230,2.59926218885686
23753,2020-08-31 20:04:24.709016,2.59926218885686
23754,2020-08-31 20:04:25.033529,2.59926218885686
23755,2020-08-31 20:04:25.338844,2.6178215546273
23756,2020-08-31 20:04:25.664384,2.6178215546273
23757,2020-08-31 20:04:26.019138,2.6178215546273
23758,2020-08-31 20:04:26.363832,2.6178215546273
23759,2020-08-31 20:04:26.665319,2.6178215546273
23760,2020-08-31 20:04:26.969696,2.6178215546273
23761,2020-08-31 20:04:27.346219,2.6178215546273
23762,2020-08-31 20:04:27.689640,2.6178215546273
23763,2020-08-31 20:04:27.948133,2.6178215546273
23764,2020-08-31 20:04:28.305981,2.63632079883168
23765,2020-08-31 20:04:28.666340,2.63632079883168
23766,2020-08-31 20:04:28.979990,2.63632079883168
23767,2020-08-31 20:04:29.281571,2.63632079883168
23768,2020-08-31 20:04:29.539097,2.63632079883168
23769,2020-08-31 20:04:29.859823,2.63632079883168
23770,2020-08-31 20:04:30.203040,2.63632079883168
23771,2020-08-31 20:04:30.498541,2.63632079883168
23772,2020-08-31 20:04:30.786726,2.63632079883168
23773,2020-08-31 20:04:31.132145,2.66782485489719
23774,2020-08-31 20:04:31.484190,2.66782485489719
23775,2020-08-31 20:04:31.802120,2.66782485489719
23776,2020-08-31 20:04:32.123281,2.66782485489719
23777,2020-08-31 20:04:32.455220,2.66782485489719
23778,2020-08-31 20:04:32.767113,2.66782485489719
23779,2020-08-31 20:04:33.131539,2.66782485489719
23780,2020-08-31 20:04:33.538851,2.69922691099434
23781,2020-08-31 20:04:33.825817,2.69922691099434
23782,2020-08-31 20:04:34.125689,2.69922691099434
23783,2020-08-31 20:04:34.504226,2.69922691099434
23784,2020-08-31 20:04:34.810816,2.69922691099434
23785,2020-08-31 20:04:35.218810,2.69922691099434
23786,2020-08-31 20:04:35.480198,2.69922691099434
23787,2020-08-31 20:04:35.787133,2.69922691099434
23788,2020-08-31 20:04:36.074594,2.69922691099434
23789,2020-08-31 20:04:36.398034,2.73052735497164
23790,2020-08-31 20:04:36.721132,2.73052735497164
23791,2020-08-31 20:04:37.033136,2.73052735497164
23792,2020-08-31 20:04:37.310497,2.73052735497164
23793,2020-08-31 20:04:37.673727,2.73052735497164
23794,2020-08-31 20:04:38.048328,2.73052735497164
23795,2020-08-31 20:04:38.343674,2.73052735497164
23796,2020-08-31 20:04:38.606025,2.73052735497164
23797,2020-08-31 20:04:38.851091,2.73052735497164
23798,2020-08-31 20:04:39.115594,2.74716693479226
23799,2020-08-31 20:04:39.465305,2.74716693479226
23800,2020-08-31 20:04:39.853042,2.74716693479226
23801,2020-08-31 20:04:40.185818,2.74716693479226
23802,2020-08-31 20:04:40.546499,2.74716693479226
23803,2020-08-31 20:04:40.914867,2.74716693479226
23804,2020-08-31 20:04:41.218919,2.74716693479226
23805,2020-08-31 20:04:41.501993,2.74716693479226
23806,2020-08-31 20:04:41.873879,2.74716693479226
23807,2020-08-31 20:04:42.206006,2.77090537049763
23808,2020-08-31 20:04:42.514283,2.77090537049763
23809,2020-08-31 20:04:42.777618,2.77090537049763
23810,2020-08-31 20:04:43.100480,2.77090537049763
23811,2020-08-31 20:04:43.389959,2.77090537049763
23812,2020-08-31 20:04:43.719567,2.77090537049763
23813,2020-08-31 20:04:44.063358,2.77090537049763
23814,2020-08-31 20:04:44.333276,2.77090537049763
23815,2020-08-31 20:04:44.676158,2.77090537049763
23816,2020-08-31 20:04:45.042292,2.77090537049763
23817,2020-08-31 20:04:45.384920,2.82171131499102
23818,2020-08-31 20:04:45.724346,2.82171131499102
23819,2020-08-31 20:04:46.063872,2.82171131499102
23820,2020-08-31 20:04:46.428247,2.82171131499102
23821,2020-08-31 20:04:46.774195,2.82171131499102
23822,2020-08-31 20:04:47.046702,2.82171131499102
23823,2020-08-31 20:04:47.377588,2.82171131499102
23824,2020-08-31 20:04:47.715236,2.82171131499102
23825,2020-08-31 20:04:48.049971,2.82171131499102
23826,2020-08-31 20:04:48.330739,2.87238424956256
23827,2020-08-31 20:04:48.601956,2.87238424956256
23828,2020-08-31 20:04:48.883130,2.87238424956256
23829,2020-08-31 20:04:49.181477,2.87238424956256
23830,2020-08-31 20:04:49.534505,2.87238424956256
23831,2020-08-31 20:04:49.805151,2.87238424956256
23832,2020-08-31 20:04:50.070759,2.87238424956256
23833,2020-08-31 20:04:50.441465,2.87238424956256
23834,2020-08-31 20:04:50.788493,2.87238424956256
23835,2020-08-31 20:04:51.116552,2.92292445434852
23836,2020-08-31 20:04:51.403003,2.92292445434852
23837,2020-08-31 20:04:51.674693,2.92292445434852
23838,2020-08-31 20:04:51.952225,2.92292445434852
23839,2020-08-31 20:04:52.244100,2.92292445434852
23840,2020-08-31 20:04:52.645802,2.92292445434852
23841,2020-08-31 20:04:52.984152,2.92292445434852
23842,2020-08-31 20:04:53.254837,2.92292445434852
23843,2020-08-31 20:04:53.587013,2.92292445434852
23844,2020-08-31 20:04:53.910759,2.92292445434852
23845,2020-08-31 20:04:54.254664,2.97333220163986
23846,2020-08-31 20:04:54.630420,2.97333220163986
23847,2020-08-31 20:04:54.937087,2.97333220163986
23848,2020-08-31 20:04:55.266842,2.97333220163986
23849,2020-08-31 20:04:55.685163,2.97333220163986
23850,2020-08-31 20:04:55.960399,2.97333220163986
23851,2020-08-31 20:04:56.264667,2.97333220163986
23852,2020-08-31 20:04:56.639317,2.97333220163986
23853,2020-08-31 20:04:57.037948,3.02360775599671
23854,2020-08-31 20:04:57.418834,3.02360775599671
23855,2020-08-31 20:04:57.704917,3.02360775599671
23856,2020-08-31 20:04:57.971941,3.02360775599671
23857,2020-08-31 20:04:58.319189,3.02360775599671
23858,2020-08-31 20:04:58.600911,3.02360775599671
23859,2020-08-31 20:04:58.941729,3.02360775599671
23860,2020-08-31 20:04:59.273389,3.02360775599671
23861,2020-08-31 20:04:59.595258,3.02360775599671
23862,2020-08-31 20:04:59.869302,3.07375137434715
23863,2020-08-31 20:05:00.183984,3.07375137434715
23864,2020-08-31 20:05:00.531275,3.07375137434715
23865,2020-08-31 20:05:00.778771,3.07375137434715
23866,2020-08-31 20:05:01.107845,3.07375137434715
23867,2020-08-31 20:05:01.473868,3.07375137434715
23868,2020-08-31 20:05:01.715472,3.07375137434715
23869,2020-08-31 20:05:01.964768,3.07375137434715
23870,2020-08-31 20:05:02.283170,3.07375137434715
23871,2020-08-31 20:05:02.607116,3.12376330607091
23872,2020-08-31 20:05:02.928694,3.12376330607091
23873,2020-08-31 20:05:03.247727,3.12376330607091
23874,2020-08-31 20:05:03.532108,3.12376330607091
23875,2020-08-31 20:05:03.780847,3.12376330607091
23876,2020-08-31 20:05:04.137560,3.12376330607091
23877,2020-08-31 20:05:04.507649,3.12376330607091
23878,2020-08-31 20:05:04.892269,3.12376330607091
23879,2020-08-31 20:05:05.220807,3.17364379306835
23880,2020-08-31 20:05:05.639331,3.17364379306835
23881,2020-08-31 20:05:05.954379,3.17364379306835
23882,2020-08-31 20:05:06.322717,3.17364379306835
23883,2020-08-31 20:05:06.654549,3.17364379306835
23884,2020-08-31 20:05:07.001170,3.17364379306835
23885,2020-08-31 20:05:07.354383,3.17364379306835
23886,2020-08-31 20:05:07.630703,3.17364379306835
23887,2020-08-31 20:05:08.022409,3.17364379306835
23888,2020-08-31 20:05:08.369674,3.21968177536087
23889,2020-08-31 20:05:08.633482,3.21968177536087
23890,2020-08-31 20:05:08.875163,3.21968177536087
23891,2020-08-31 20:05:09.264321,3.21968177536087
23892,2020-08-31 20:05:09.615216,3.21968177536087
23893,2020-08-31 20:05:09.960767,3.21968177536087
23894,2020-08-31 20:05:10.209234,3.21968177536087
23895,2020-08-31 20:05:10.519743,3.21968177536087
23896,2020-08-31 20:05:10.766376,3.26559640572907
23897,2020-08-31 20:05:10.991296,3.26559640572907
23898,2020-08-31 20:05:11.232308,3.26559640572907
23899,2020-08-31 20:05:11.470117,3.26559640572907
23900,2020-08-31 20:05:11.830330,3.26559640572907
23901,2020-08-31 20:05:12.156328,3.26559640572907
23902,2020-08-31 20:05:12.508443,3.26559640572907
23903,2020-08-31 20:05:12.822005,3.26559640572907
23904,2020-08-31 20:05:13.074137,3.26559640572907
23905,2020-08-31 20:05:13.399309,3.26559640572907
23906,2020-08-31 20:05:13.787242,3.31138793580523
23907,2020-08-31 20:05:14.089147,3.31138793580523
23908,2020-08-31 20:05:14.412377,3.31138793580523
23909,2020-08-31 20:05:14.750360,3.31138793580523
23910,2020-08-31 20:05:15.010112,3.31138793580523
23911,2020-08-31 20:05:15.294884,3.31138793580523
23912,2020-08-31 20:05:15.667869,3.31138793580523
23913,2020-08-31 20:05:15.982814,3.31138793580523
23914,2020-08-31 20:05:16.337519,3.357056610973
23915,2020-08-31 20:05:16.678334,3.357056610973
23916,2020-08-31 20:05:17.062073,3.357056610973
23917,2020-08-31 20:05:17.371523,3.357056610973
23918,2020-08-31 20:05:17.554620,3.357056610973
23919,2020-08-31 20:05:17.905992,3.357056610973
23920,2020-08-31 20:05:18.234692,3.357056610973
23921,2020-08-31 20:05:18.539649,3.357056610973
23922,2020-08-31 20:05:18.821150,3.357056610973
23923,2020-08-31 20:05:19.144743,3.357056610973
23924,2020-08-31 20:05:19.430772,3.40260266391371
23925,2020-08-31 20:05:19.788923,3.40260266391371
23926,2020-08-31 20:05:20.125572,3.40260266391371
23927,2020-08-31 20:05:20.451827,3.40260266391371
23928,2020-08-31 20:05:20.800845,3.40260266391371
23929,2020-08-31 20:05:21.111945,3.40260266391371
23930,2020-08-31 20:05:21.478993,3.40260266391371
23931,2020-08-31 20:05:21.819936,3.40260266391371
23932,2020-08-31 20:05:22.141791,3.40260266391371
23933,2020-08-31 20:05:22.422914,3.44802631818176
23934,2020-08-31 20:05:22.772084,3.44802631818176
23935,2020-08-31 20:05:23.121999,3.44802631818176
23936,2020-08-31 20:05:23.472726,3.44802631818176
23937,2020-08-31 20:05:23.843388,3.44802631818176
23938,2020-08-31 20:05:24.241574,3.44802631818176
23939,2020-08-31 20:05:24.555835,3.44802631818176
23940,2020-08-31 20:05:24.873466,3.44802631818176
23941,2020-08-31 20:05:25.227758,3.44802631818176
23942,2020-08-31 20:05:25.588498,3.49332779136836
23943,2020-08-31 20:05:25.929175,3.49332779136836
23944,2020-08-31 20:05:26.252937,3.49332779136836
23945,2020-08-31 20:05:26.531241,3.49332779136836
23946,2020-08-31 20:05:26.889673,3.49332779136836
23947,2020-08-31 20:05:27.192538,3.49332779136836
23948,2020-08-31 20:05:27.456555,3.49332779136836
23949,2020-08-31 20:05:27.710129,3.49332779136836
23950,2020-08-31 20:05:28.002146,3.49332779136836
23951,2020-08-31 20:05:28.364612,3.49332779136836
23952,2020-08-31 20:05:28.716375,3.53850729492636
23953,2020-08-31 20:05:29.024886,3.53850729492636
23954,2020-08-31 20:05:29.340573,3.53850729492636
23955,2020-08-31 20:05:29.737329,3.53850729492636
23956,2020-08-31 20:05:30.057464,3.53850729492636
23957,2020-08-31 20:05:30.401848,3.53850729492636
23958,2020-08-31 20:05:30.627921,3.53850729492636
23959,2020-08-31 20:05:30.945142,3.53850729492636
23960,2020-08-31 20:05:31.376079,3.58356503410991
23961,2020-08-31 20:05:31.758634,3.58356503410991
23962,2020-08-31 20:05:32.116355,3.58356503410991
23963,2020-08-31 20:05:32.433109,3.58356503410991
23964,2020-08-31 20:05:32.832458,3.58356503410991
23965,2020-08-31 20:05:33.112562,3.58356503410991
23966,2020-08-31 20:05:33.414579,3.58356503410991
23967,2020-08-31 20:05:33.659797,3.58356503410991
23968,2020-08-31 20:05:33.888349,3.58356503410991
23969,2020-08-31 20:05:34.257293,3.62850120793762
23970,2020-08-31 20:05:34.575966,3.62850120793762
23971,2020-08-31 20:05:34.923685,3.62850120793762
23972,2020-08-31 20:05:35.304107,3.62850120793762
23973,2020-08-31 20:05:35.550255,3.62850120793762
23974,2020-08-31 20:05:35.836418,3.62850120793762
23975,2020-08-31 20:05:36.163338,3.62850120793762
23976,2020-08-31 20:05:36.444101,3.62850120793762
23977,2020-08-31 20:05:36.720713,3.62850120793762
23978,2020-08-31 20:05:36.991007,3.67331601898093
23979,2020-08-31 20:05:37.234508,3.67331601898093
23980,2020-08-31 20:05:37.505736,3.67331601898093
23981,2020-08-31 20:05:37.879544,3.67331601898093
23982,2020-08-31 20:05:38.150655,3.67331601898093
23983,2020-08-31 20:05:38.441841,3.67331601898093
23984,2020-08-31 20:05:38.796655,3.67331601898093
23985,2020-08-31 20:05:39.067400,3.67331601898093
23986,2020-08-31 20:05:39.335714,3.67331601898093
23987,2020-08-31 20:05:39.658562,3.67331601898093
23988,2020-08-31 20:05:40.041993,3.71800968235604
23989,2020-08-31 20:05:40.343995,3.71800968235604
23990,2020-08-31 20:05:40.629446,3.71800968235604
23991,2020-08-31 20:05:40.959140,3.71800968235604
23992,2020-08-31 20:05:41.326803,3.71800968235604
23993,2020-08-31 20:05:41.703941,3.71800968235604
23994,2020-08-31 20:05:42.057892,3.71800968235604
23995,2020-08-31 20:05:42.375310,3.71800968235604
23996,2020-08-31 20:05:42.651338,3.71800968235604
23997,2020-08-31 20:05:42.960999,3.78271622371136
23998,2020-08-31 20:05:43.328010,3.78271622371136
23999,2020-08-31 20:05:43.608781,3.78271622371136
24000,2020-08-31 20:05:43.894019,3.78271622371136
24001,2020-08-31 20:05:44.192761,3.78271622371136
24002,2020-08-31 20:05:44.537313,3.78271622371136
24003,2020-08-31 20:05:44.860368,3.78271622371136
24004,2020-08-31 20:05:45.236093,3.78271622371136
24005,2020-08-31 20:05:45.582878,3.84727183445116
24006,2020-08-31 20:05:45.928640,3.84727183445116
24007,2020-08-31 20:05:46.262031,3.84727183445116
24008,2020-08-31 20:05:46.609139,3.84727183445116
24009,2020-08-31 20:05:46.933624,3.84727183445116
24010,2020-08-31 20:05:47.211699,3.84727183445116
24011,2020-08-31 20:05:47.559076,3.84727183445116
24012,2020-08-31 20:05:47.811257,3.84727183445116
24013,2020-08-31 20:05:48.118120,3.84727183445116
24014,2020-08-31 20:05:48.504863,3.91167676400276
24015,2020-08-31 20:05:48.854527,3.91167676400276
24016,2020-08-31 20:05:49.190165,3.91167676400276
24017,2020-08-31 20:05:49.439251,3.91167676400276
24018,2020-08-31 20:05:49.783339,3.91167676400276
24019,2020-08-31 20:05:50.052384,3.91167676400276
24020,2020-08-31 20:05:50.389780,3.91167676400276
24021,2020-08-31 20:05:50.762591,3.91167676400276
24022,2020-08-31 20:05:51.131278,3.9759312611173
24023,2020-08-31 20:05:51.414344,3.9759312611173
24024,2020-08-31 20:05:51.724375,3.9759312611173
24025,2020-08-31 20:05:52.019563,3.9759312611173
24026,2020-08-31 20:05:52.355042,3.9759312611173
24027,2020-08-31 20:05:52.638642,3.9759312611173
24028,2020-08-31 20:05:52.895705,3.9759312611173
24029,2020-08-31 20:05:53.175565,3.9759312611173
24030,2020-08-31 20:05:53.449069,3.9759312611173
24031,2020-08-31 20:05:53.720863,3.9759312611173
24032,2020-08-31 20:05:53.974777,3.9759312611173
24033,2020-08-31 20:05:54.257070,4.04003557387169
24034,2020-08-31 20:05:54.534748,4.04003557387169
24035,2020-08-31 20:05:54.881830,4.04003557387169
24036,2020-08-31 20:05:55.156713,4.04003557387169
24037,2020-08-31 20:05:55.511974,4.04003557387169
24038,2020-08-31 20:05:55.775633,4.04003557387169
24039,2020-08-31 20:05:56.090313,4.04003557387169
24040,2020-08-31 20:05:56.454792,4.04003557387169
24041,2020-08-31 20:05:56.812514,4.10398994967304
24042,2020-08-31 20:05:57.199502,4.10398994967304
24043,2020-08-31 20:05:57.571508,4.10398994967304
24044,2020-08-31 20:05:57.916892,4.10398994967304
24045,2020-08-31 20:05:58.153039,4.10398994967304
24046,2020-08-31 20:05:58.419385,4.10398994967304
24047,2020-08-31 20:05:58.726440,4.10398994967304
24048,2020-08-31 20:05:59.056173,4.10398994967304
24049,2020-08-31 20:05:59.333040,4.10398994967304
24050,2020-08-31 20:05:59.567130,4.16779463526485
24051,2020-08-31 20:05:59.873164,4.16779463526485
24052,2020-08-31 20:06:00.162438,4.16779463526485
24053,2020-08-31 20:06:00.575557,4.16779463526485
24054,2020-08-31 20:06:00.821439,4.16779463526485
24055,2020-08-31 20:06:01.181310,4.16779463526485
24056,2020-08-31 20:06:01.528111,4.16779463526485
24057,2020-08-31 20:06:01.827670,4.16779463526485
24058,2020-08-31 20:06:02.229570,4.16779463526485
24059,2020-08-31 20:06:02.586445,4.23185708749561
24060,2020-08-31 20:06:02.935472,4.23185708749561
24061,2020-08-31 20:06:03.193622,4.23185708749561
24062,2020-08-31 20:06:03.475756,4.23185708749561
24063,2020-08-31 20:06:03.817298,4.23185708749561
24064,2020-08-31 20:06:04.153845,4.23185708749561
24065,2020-08-31 20:06:04.473724,4.23185708749561
24066,2020-08-31 20:06:04.908177,4.23185708749561
24067,2020-08-31 20:06:05.300805,4.29578034456465
24068,2020-08-31 20:06:05.620147,4.29578034456465
24069,2020-08-31 20:06:05.958133,4.29578034456465
24070,2020-08-31 20:06:06.371458,4.29578034456465
24071,2020-08-31 20:06:06.634068,4.29578034456465
24072,2020-08-31 20:06:06.948937,4.29578034456465
24073,2020-08-31 20:06:07.327004,4.29578034456465
24074,2020-08-31 20:06:07.659436,4.29578034456465
24075,2020-08-31 20:06:07.959222,4.3595646931344
24076,2020-08-31 20:06:08.315806,4.3595646931344
24077,2020-08-31 20:06:08.668954,4.3595646931344
24078,2020-08-31 20:06:08.941198,4.3595646931344
24079,2020-08-31 20:06:09.221442,4.3595646931344
24080,2020-08-31 20:06:09.512097,4.3595646931344
24081,2020-08-31 20:06:09.805003,4.3595646931344
24082,2020-08-31 20:06:10.157572,4.3595646931344
24083,2020-08-31 20:06:10.420537,4.3595646931344
24084,2020-08-31 20:06:10.782137,4.3595646931344
24085,2020-08-31 20:06:11.122135,4.42321041888785
24086,2020-08-31 20:06:11.391638,4.42321041888785
24087,2020-08-31 20:06:11.712037,4.42321041888785
24088,2020-08-31 20:06:12.090073,4.42321041888785
24089,2020-08-31 20:06:12.502315,4.42321041888785
24090,2020-08-31 20:06:12.780972,4.42321041888785
24091,2020-08-31 20:06:13.140491,4.42321041888785
24092,2020-08-31 20:06:13.526067,4.42321041888785
24093,2020-08-31 20:06:13.833896,4.42321041888785
24094,2020-08-31 20:06:14.059684,4.4867178065206
24095,2020-08-31 20:06:14.352593,4.4867178065206
24096,2020-08-31 20:06:14.668567,4.4867178065206
24097,2020-08-31 20:06:14.981316,4.4867178065206
24098,2020-08-31 20:06:15.245000,4.4867178065206
24099,2020-08-31 20:06:15.520970,4.4867178065206
24100,2020-08-31 20:06:15.861093,4.4867178065206
24101,2020-08-31 20:06:16.195346,4.4867178065206
24102,2020-08-31 20:06:16.544741,4.4937889387096
24103,2020-08-31 20:06:16.898037,4.4937889387096
24104,2020-08-31 20:06:17.228932,4.4937889387096
24105,2020-08-31 20:06:17.551430,4.4937889387096
24106,2020-08-31 20:06:17.928243,4.4937889387096
24107,2020-08-31 20:06:18.267463,4.4937889387096
24108,2020-08-31 20:06:18.637042,4.4937889387096
24109,2020-08-31 20:06:18.872450,4.4937889387096
24110,2020-08-31 20:06:19.213336,4.4937889387096
24111,2020-08-31 20:06:19.589116,4.56848956620318
24112,2020-08-31 20:06:19.996977,4.56848956620318
24113,2020-08-31 20:06:20.332579,4.56848956620318
24114,2020-08-31 20:06:20.682586,4.56848956620318
24115,2020-08-31 20:06:20.995788,4.56848956620318
24116,2020-08-31 20:06:21.333178,4.56848956620318
24117,2020-08-31 20:06:21.669164,4.56848956620318
24118,2020-08-31 20:06:21.945164,4.56848956620318
24119,2020-08-31 20:06:22.266049,4.56848956620318
24120,2020-08-31 20:06:22.550409,4.56848956620318
24121,2020-08-31 20:06:22.963745,4.56848956620318
24122,2020-08-31 20:06:23.275244,4.56848956620318
24123,2020-08-31 20:06:23.555230,4.56848956620318
24124,2020-08-31 20:06:23.827896,4.56848956620318
24125,2020-08-31 20:06:24.131651,4.56848956620318
24126,2020-08-31 20:06:24.411251,4.56848956620318
24127,2020-08-31 20:06:24.769076,4.56848956620318
24128,2020-08-31 20:06:25.043795,4.56848956620318
24129,2020-08-31 20:06:25.364816,4.56848956620318
24130,2020-08-31 20:06:25.708009,4.56848956620318
24131,2020-08-31 20:06:25.983797,4.56848956620318
24132,2020-08-31 20:06:26.242938,4.56848956620318
24133,2020-08-31 20:06:26.585819,4.65072513332711
24134,2020-08-31 20:06:26.929295,4.65072513332711
24135,2020-08-31 20:06:27.189137,4.65072513332711
24136,2020-08-31 20:06:27.531736,4.65072513332711
24137,2020-08-31 20:06:27.795159,4.65072513332711
24138,2020-08-31 20:06:28.181425,4.65072513332711
24139,2020-08-31 20:06:28.529646,4.65072513332711
24140,2020-08-31 20:06:28.897351,4.65072513332711
24141,2020-08-31 20:06:29.275313,4.65072513332711
24142,2020-08-31 20:06:29.548962,4.7375859259443
24143,2020-08-31 20:06:29.900051,4.7375859259443
24144,2020-08-31 20:06:30.248397,4.7375859259443
24145,2020-08-31 20:06:30.665587,4.7375859259443
24146,2020-08-31 20:06:30.983697,4.7375859259443
24147,2020-08-31 20:06:31.286415,4.7375859259443
24148,2020-08-31 20:06:31.587030,4.7375859259443
24149,2020-08-31 20:06:31.920750,4.7375859259443
24150,2020-08-31 20:06:32.246231,4.82427519328549
24151,2020-08-31 20:06:32.590802,4.82427519328549
24152,2020-08-31 20:06:32.914218,4.82427519328549
24153,2020-08-31 20:06:33.285310,4.82427519328549
24154,2020-08-31 20:06:33.529341,4.82427519328549
24155,2020-08-31 20:06:33.920428,4.82427519328549
24156,2020-08-31 20:06:34.221054,4.82427519328549
24157,2020-08-31 20:06:34.526164,4.82427519328549
24158,2020-08-31 20:06:34.795601,4.82427519328549
24159,2020-08-31 20:06:35.080063,4.82427519328549
24160,2020-08-31 20:06:35.399588,4.9107932552814
24161,2020-08-31 20:06:35.715589,4.9107932552814
24162,2020-08-31 20:06:35.955813,4.9107932552814
24163,2020-08-31 20:06:36.299659,4.9107932552814
24164,2020-08-31 20:06:36.650327,4.9107932552814
24165,2020-08-31 20:06:36.954068,4.9107932552814
24166,2020-08-31 20:06:37.241241,4.9107932552814
24167,2020-08-31 20:06:37.570100,4.9107932552814
24168,2020-08-31 20:06:37.922780,4.9107932552814
24169,2020-08-31 20:06:38.398310,4.99714043025075
24170,2020-08-31 20:06:38.629759,4.99714043025075
24171,2020-08-31 20:06:38.876654,4.99714043025075
24172,2020-08-31 20:06:39.222256,4.99714043025075
24173,2020-08-31 20:06:39.629113,4.99714043025075
24174,2020-08-31 20:06:39.992446,4.99714043025075
24175,2020-08-31 20:06:40.246730,4.99714043025075
24176,2020-08-31 20:06:40.604603,4.99714043025075
24177,2020-08-31 20:06:40.928360,4.8881164813382
24178,2020-08-31 20:06:41.187469,4.8881164813382
24179,2020-08-31 20:06:41.437630,4.8881164813382
24180,2020-08-31 20:06:41.707903,4.8881164813382
24181,2020-08-31 20:06:41.979032,4.8881164813382
24182,2020-08-31 20:06:42.281164,4.8881164813382
24183,2020-08-31 20:06:42.601683,4.8881164813382
24184,2020-08-31 20:06:42.882984,4.8881164813382
24185,2020-08-31 20:06:43.245076,4.8881164813382
24186,2020-08-31 20:06:43.715099,4.77943606684809
24187,2020-08-31 20:06:44.068836,4.77943606684809
24188,2020-08-31 20:06:44.442062,4.77943606684809
24189,2020-08-31 20:06:44.730854,4.77943606684809
24190,2020-08-31 20:06:45.067535,4.77943606684809
24191,2020-08-31 20:06:45.399903,4.77943606684809
24192,2020-08-31 20:06:45.642659,4.77943606684809
24193,2020-08-31 20:06:45.940171,4.77943606684809
24194,2020-08-31 20:06:46.293089,4.77943606684809
24195,2020-08-31 20:06:46.588791,4.67109512416246
24196,2020-08-31 20:06:46.911400,4.67109512416246
24197,2020-08-31 20:06:47.261129,4.67109512416246
24198,2020-08-31 20:06:47.590722,4.67109512416246
24199,2020-08-31 20:06:47.884279,4.67109512416246
24200,2020-08-31 20:06:48.206339,4.67109512416246
24201,2020-08-31 20:06:48.557006,4.67109512416246
24202,2020-08-31 20:06:48.869284,4.56308972003625
24203,2020-08-31 20:06:49.144105,4.56308972003625
24204,2020-08-31 20:06:49.429026,4.56308972003625
24205,2020-08-31 20:06:49.789445,4.56308972003625
24206,2020-08-31 20:06:50.079024,4.56308972003625
24207,2020-08-31 20:06:50.363867,4.56308972003625
24208,2020-08-31 20:06:50.664196,4.56308972003625
24209,2020-08-31 20:06:51.004964,4.56308972003625
24210,2020-08-31 20:06:51.342528,4.56308972003625
24211,2020-08-31 20:06:51.684049,4.45541604213804
24212,2020-08-31 20:06:52.090639,4.45541604213804
24213,2020-08-31 20:06:52.439483,4.45541604213804
24214,2020-08-31 20:06:52.772860,4.45541604213804
24215,2020-08-31 20:06:53.081454,4.45541604213804
24216,2020-08-31 20:06:53.388293,4.45541604213804
24217,2020-08-31 20:06:53.645875,4.45541604213804
24218,2020-08-31 20:06:53.997549,4.45541604213804
24219,2020-08-31 20:06:54.369385,4.34807039158591
24220,2020-08-31 20:06:54.676089,4.34807039158591
24221,2020-08-31 20:06:54.976766,4.34807039158591
24222,2020-08-31 20:06:55.294371,4.34807039158591
24223,2020-08-31 20:06:55.561424,4.34807039158591
24224,2020-08-31 20:06:55.924223,4.34807039158591
24225,2020-08-31 20:06:56.213761,4.24742230021376
24226,2020-08-31 20:06:56.485933,4.24742230021376
24227,2020-08-31 20:06:56.740946,4.24742230021376
24228,2020-08-31 20:06:57.030324,4.24742230021376
24229,2020-08-31 20:06:57.427863,4.24742230021376
24230,2020-08-31 20:06:57.692076,4.24742230021376
24231,2020-08-31 20:06:58.051824,4.24742230021376
24232,2020-08-31 20:06:58.437067,4.24742230021376
24233,2020-08-31 20:06:58.765395,4.24742230021376
24234,2020-08-31 20:06:59.097938,4.24742230021376
24235,2020-08-31 20:06:59.390126,4.14708766818833
24236,2020-08-31 20:06:59.672886,4.14708766818833
24237,2020-08-31 20:07:00.013903,4.14708766818833
24238,2020-08-31 20:07:00.334008,4.14708766818833
24239,2020-08-31 20:07:00.554059,4.14708766818833
24240,2020-08-31 20:07:00.834554,4.14708766818833
24241,2020-08-31 20:07:01.173496,4.14708766818833
24242,2020-08-31 20:07:01.537800,4.14708766818833
24243,2020-08-31 20:07:01.889879,4.14708766818833
24244,2020-08-31 20:07:02.256144,4.04706300361414
24245,2020-08-31 20:07:02.522920,4.04706300361414
24246,2020-08-31 20:07:02.780415,4.04706300361414
24247,2020-08-31 20:07:03.056585,4.04706300361414
24248,2020-08-31 20:07:03.424606,4.04706300361414
24249,2020-08-31 20:07:03.755294,4.04706300361414
24250,2020-08-31 20:07:04.054601,4.04706300361414
24251,2020-08-31 20:07:04.327907,4.04706300361414
24252,2020-08-31 20:07:04.637185,4.04706300361414
24253,2020-08-31 20:07:04.999451,3.94734490932242
24254,2020-08-31 20:07:05.365791,3.94734490932242
24255,2020-08-31 20:07:05.666836,3.94734490932242
24256,2020-08-31 20:07:05.885100,3.94734490932242
24257,2020-08-31 20:07:06.220829,3.94734490932242
24258,2020-08-31 20:07:06.559899,3.94734490932242
24259,2020-08-31 20:07:06.934806,3.94734490932242
24260,2020-08-31 20:07:07.230969,3.94734490932242
24261,2020-08-31 20:07:07.655835,3.84793007811213
24262,2020-08-31 20:07:08.037143,3.84793007811213
24263,2020-08-31 20:07:08.416053,3.84793007811213
24264,2020-08-31 20:07:08.705418,3.84793007811213
24265,2020-08-31 20:07:09.030116,3.84793007811213
24266,2020-08-31 20:07:09.424353,3.84793007811213
24267,2020-08-31 20:07:09.758308,3.84793007811213
24268,2020-08-31 20:07:10.070671,3.84793007811213
24269,2020-08-31 20:07:10.390340,3.74881528840723
