iteration,timestamp,T7
24270,2020-08-31 20:07:10.665574,3.74881528840723
24271,2020-08-31 20:07:11.037700,3.74881528840723
24272,2020-08-31 20:07:11.399813,3.74881528840723
24273,2020-08-31 20:07:11.679763,3.74881528840723
24274,2020-08-31 20:07:12.035339,3.74881528840723
24275,2020-08-31 20:07:12.295837,3.74881528840723
24276,2020-08-31 20:07:12.549957,3.74881528840723
24277,2020-08-31 20:07:12.882869,3.64999740027943
24278,2020-08-31 20:07:13.230255,3.64999740027943
24279,2020-08-31 20:07:13.572003,3.64999740027943
24280,2020-08-31 20:07:13.822940,3.64999740027943
24281,2020-08-31 20:07:14.192049,3.64999740027943
24282,2020-08-31 20:07:14.497337,3.64999740027943
24283,2020-08-31 20:07:14.808326,3.64999740027943
24284,2020-08-31 20:07:15.191044,3.64999740027943
24285,2020-08-31 20:07:15.607572,3.64999740027943
24286,2020-08-31 20:07:15.941810,3.64999740027943
24287,2020-08-31 20:07:16.260273,3.5514733517935
24288,2020-08-31 20:07:16.484821,3.5514733517935
24289,2020-08-31 20:07:16.910797,3.5514733517935
24290,2020-08-31 20:07:17.302643,3.5514733517935
24291,2020-08-31 20:07:17.565516,3.5514733517935
24292,2020-08-31 20:07:17.850180,3.5514733517935
24293,2020-08-31 20:07:18.250951,3.5514733517935
24294,2020-08-31 20:07:18.538820,3.5514733517935
24295,2020-08-31 20:07:18.830147,3.5514733517935
24296,2020-08-31 20:07:19.116352,3.5514733517935
24297,2020-08-31 20:07:19.375491,3.45324015563899
24298,2020-08-31 20:07:19.662778,3.45324015563899
24299,2020-08-31 20:07:19.934190,3.45324015563899
24300,2020-08-31 20:07:20.221810,3.45324015563899
24301,2020-08-31 20:07:20.550375,3.45324015563899
24302,2020-08-31 20:07:20.895872,3.45324015563899
24303,2020-08-31 20:07:21.246430,3.45324015563899
24304,2020-08-31 20:07:21.517959,3.45324015563899
24305,2020-08-31 20:07:21.836015,3.45324015563899
24306,2020-08-31 20:07:22.158992,3.45324015563899
24307,2020-08-31 20:07:22.498822,3.35529489601765
24308,2020-08-31 20:07:22.824813,3.35529489601765
24309,2020-08-31 20:07:23.138230,3.35529489601765
24310,2020-08-31 20:07:23.469965,3.35529489601765
24311,2020-08-31 20:07:23.821975,3.35529489601765
24312,2020-08-31 20:07:24.095076,3.35529489601765
24313,2020-08-31 20:07:24.421539,3.35529489601765
24314,2020-08-31 20:07:24.694841,3.35529489601765
24315,2020-08-31 20:07:25.027821,3.35529489601765
24316,2020-08-31 20:07:25.323459,3.25763472576025
24317,2020-08-31 20:07:25.658149,3.25763472576025
24318,2020-08-31 20:07:26.029211,3.25763472576025
24319,2020-08-31 20:07:26.309403,3.25763472576025
24320,2020-08-31 20:07:26.634446,3.25763472576025
24321,2020-08-31 20:07:27.010197,3.25763472576025
24322,2020-08-31 20:07:27.315800,3.25763472576025
24323,2020-08-31 20:07:27.646493,3.25763472576025
24324,2020-08-31 20:07:27.990363,3.25763472576025
24325,2020-08-31 20:07:28.301701,3.25763472576025
24326,2020-08-31 20:07:28.624932,3.16025686365015
24327,2020-08-31 20:07:28.954934,3.16025686365015
24328,2020-08-31 20:07:29.296846,3.16025686365015
24329,2020-08-31 20:07:29.679465,3.16025686365015
24330,2020-08-31 20:07:29.989082,3.16025686365015
24331,2020-08-31 20:07:30.263218,3.16025686365015
24332,2020-08-31 20:07:30.548265,3.16025686365015
24333,2020-08-31 20:07:30.817335,3.16025686365015
24334,2020-08-31 20:07:31.082960,3.16025686365015
24335,2020-08-31 20:07:31.333451,3.0347031469076
24336,2020-08-31 20:07:31.633361,3.0347031469076
24337,2020-08-31 20:07:31.914448,3.0347031469076
24338,2020-08-31 20:07:32.194624,3.0347031469076
24339,2020-08-31 20:07:32.511013,3.0347031469076
24340,2020-08-31 20:07:32.865524,3.0347031469076
24341,2020-08-31 20:07:33.098573,3.0347031469076
24342,2020-08-31 20:07:33.454793,3.0347031469076
24343,2020-08-31 20:07:33.731918,3.0347031469076
24344,2020-08-31 20:07:34.002535,2.90946897261394
24345,2020-08-31 20:07:34.327848,2.90946897261394
24346,2020-08-31 20:07:34.606683,2.90946897261394
24347,2020-08-31 20:07:34.975664,2.90946897261394
24348,2020-08-31 20:07:35.254067,2.90946897261394
24349,2020-08-31 20:07:35.542087,2.90946897261394
24350,2020-08-31 20:07:35.840313,2.90946897261394
24351,2020-08-31 20:07:36.180638,2.90946897261394
24352,2020-08-31 20:07:36.464761,2.90946897261394
24353,2020-08-31 20:07:36.729886,2.90946897261394
24354,2020-08-31 20:07:37.019994,2.90946897261394
24355,2020-08-31 20:07:37.341747,2.90946897261394
24356,2020-08-31 20:07:37.648251,2.78455193230322
24357,2020-08-31 20:07:37.934446,2.78455193230322
24358,2020-08-31 20:07:38.286912,2.78455193230322
24359,2020-08-31 20:07:38.619583,2.78455193230322
24360,2020-08-31 20:07:38.908271,2.78455193230322
24361,2020-08-31 20:07:39.154517,2.78455193230322
24362,2020-08-31 20:07:39.548914,2.78455193230322
24363,2020-08-31 20:07:39.884045,2.78455193230322
24364,2020-08-31 20:07:40.182411,2.78455193230322
24365,2020-08-31 20:07:40.488430,2.65994967682552
24366,2020-08-31 20:07:40.850673,2.65994967682552
24367,2020-08-31 20:07:41.188371,2.65994967682552
24368,2020-08-31 20:07:41.547900,2.65994967682552
24369,2020-08-31 20:07:41.816167,2.65994967682552
24370,2020-08-31 20:07:42.239888,2.65994967682552
24371,2020-08-31 20:07:42.594167,2.65994967682552
24372,2020-08-31 20:07:42.842993,2.65994967682552
24373,2020-08-31 20:07:43.143144,2.65994967682552
24374,2020-08-31 20:07:43.432362,2.65994967682552
24375,2020-08-31 20:07:43.739596,2.53565991503211
24376,2020-08-31 20:07:44.052030,2.53565991503211
24377,2020-08-31 20:07:44.402851,2.53565991503211
24378,2020-08-31 20:07:44.751779,2.53565991503211
24379,2020-08-31 20:07:45.054143,2.53565991503211
24380,2020-08-31 20:07:45.405685,2.53565991503211
24381,2020-08-31 20:07:45.728487,2.53565991503211
24382,2020-08-31 20:07:46.054934,2.53565991503211
24383,2020-08-31 20:07:46.379784,2.53565991503211
24384,2020-08-31 20:07:46.700355,2.41168041260693
24385,2020-08-31 20:07:47.046373,2.41168041260693
24386,2020-08-31 20:07:47.406331,2.41168041260693
24387,2020-08-31 20:07:47.779018,2.41168041260693
24388,2020-08-31 20:07:48.037451,2.41168041260693
24389,2020-08-31 20:07:48.375821,2.41168041260693
24390,2020-08-31 20:07:48.626251,2.41168041260693
24391,2020-08-31 20:07:48.913645,2.41168041260693
24392,2020-08-31 20:07:49.256083,2.41168041260693
24393,2020-08-31 20:07:49.549173,2.28800899103956
24394,2020-08-31 20:07:49.922152,2.28800899103956
24395,2020-08-31 20:07:50.255836,2.28800899103956
24396,2020-08-31 20:07:50.546628,2.28800899103956
24397,2020-08-31 20:07:50.877194,2.28800899103956
24398,2020-08-31 20:07:51.229986,2.28800899103956
24399,2020-08-31 20:07:51.556359,2.28800899103956
24400,2020-08-31 20:07:51.878593,2.28800899103956
24401,2020-08-31 20:07:52.242400,2.16464352673657
24402,2020-08-31 20:07:52.599267,2.16464352673657
24403,2020-08-31 20:07:52.925995,2.16464352673657
24404,2020-08-31 20:07:53.162596,2.16464352673657
24405,2020-08-31 20:07:53.453699,2.16464352673657
24406,2020-08-31 20:07:53.717674,2.16464352673657
24407,2020-08-31 20:07:53.988717,2.16464352673657
24408,2020-08-31 20:07:54.331431,2.16464352673657
24409,2020-08-31 20:07:54.656456,2.16464352673657
24410,2020-08-31 20:07:54.908217,2.16464352673657
24411,2020-08-31 20:07:55.273540,2.16464352673657
24412,2020-08-31 20:07:55.524312,2.20795834082223
24413,2020-08-31 20:07:55.871589,2.20795834082223
24414,2020-08-31 20:07:56.132066,2.20795834082223
24415,2020-08-31 20:07:56.405937,2.20795834082223
24416,2020-08-31 20:07:56.742912,2.20795834082223
24417,2020-08-31 20:07:57.100459,2.20795834082223
24418,2020-08-31 20:07:57.435131,2.20795834082223
24419,2020-08-31 20:07:57.716965,2.20795834082223
24420,2020-08-31 20:07:58.035007,2.20795834082223
24421,2020-08-31 20:07:58.327928,2.20795834082223
24422,2020-08-31 20:07:58.720033,2.25115352269903
24423,2020-08-31 20:07:59.059711,2.25115352269903
24424,2020-08-31 20:07:59.361360,2.25115352269903
24425,2020-08-31 20:07:59.665456,2.25115352269903
24426,2020-08-31 20:07:59.955443,2.25115352269903
24427,2020-08-31 20:08:00.295633,2.25115352269903
24428,2020-08-31 20:08:00.695866,2.25115352269903
24429,2020-08-31 20:08:01.000095,2.25115352269903
24430,2020-08-31 20:08:01.356253,2.29422956956464
24431,2020-08-31 20:08:01.615425,2.29422956956464
24432,2020-08-31 20:08:01.874123,2.29422956956464
24433,2020-08-31 20:08:02.238082,2.29422956956464
24434,2020-08-31 20:08:02.530117,2.29422956956464
24435,2020-08-31 20:08:02.737016,2.29422956956464
24436,2020-08-31 20:08:03.054706,2.29422956956464
24437,2020-08-31 20:08:03.416885,2.29422956956464
24438,2020-08-31 20:08:03.677600,2.29422956956464
24439,2020-08-31 20:08:03.986394,2.29422956956464
24440,2020-08-31 20:08:04.296886,2.29422956956464
24441,2020-08-31 20:08:04.643985,2.33718697587054
24442,2020-08-31 20:08:04.916806,2.33718697587054
24443,2020-08-31 20:08:05.292187,2.33718697587054
24444,2020-08-31 20:08:05.606328,2.33718697587054
24445,2020-08-31 20:08:05.977857,2.33718697587054
24446,2020-08-31 20:08:06.319442,2.33718697587054
24447,2020-08-31 20:08:06.666182,2.33718697587054
24448,2020-08-31 20:08:07.018302,2.33718697587054
24449,2020-08-31 20:08:07.328590,2.33718697587054
24450,2020-08-31 20:08:07.628835,2.33718697587054
24451,2020-08-31 20:08:07.967685,2.37625303145363
24452,2020-08-31 20:08:08.211064,2.37625303145363
24453,2020-08-31 20:08:08.457144,2.37625303145363
24454,2020-08-31 20:08:08.708335,2.37625303145363
24455,2020-08-31 20:08:09.046581,2.37625303145363
24456,2020-08-31 20:08:09.274651,2.37625303145363
24457,2020-08-31 20:08:09.609803,2.37625303145363
24458,2020-08-31 20:08:09.941952,2.37625303145363
24459,2020-08-31 20:08:10.226691,2.37625303145363
24460,2020-08-31 20:08:10.524605,2.41521117277181
24461,2020-08-31 20:08:10.840238,2.41521117277181
24462,2020-08-31 20:08:11.146129,2.41521117277181
24463,2020-08-31 20:08:11.458992,2.41521117277181
24464,2020-08-31 20:08:11.786935,2.41521117277181
24465,2020-08-31 20:08:12.084213,2.41521117277181
24466,2020-08-31 20:08:12.334248,2.41521117277181
24467,2020-08-31 20:08:12.667191,2.41521117277181
24468,2020-08-31 20:08:13.013636,2.41521117277181
24469,2020-08-31 20:08:13.376178,2.45406184986591
24470,2020-08-31 20:08:13.680353,2.45406184986591
24471,2020-08-31 20:08:14.004644,2.45406184986591
24472,2020-08-31 20:08:14.290896,2.45406184986591
24473,2020-08-31 20:08:14.624824,2.45406184986591
24474,2020-08-31 20:08:15.014571,2.45406184986591
24475,2020-08-31 20:08:15.291461,2.45406184986591
24476,2020-08-31 20:08:15.696206,2.45406184986591
24477,2020-08-31 20:08:15.987475,2.45406184986591
24478,2020-08-31 20:08:16.225631,2.45406184986591
24479,2020-08-31 20:08:16.608918,2.49280550919323
24480,2020-08-31 20:08:16.904082,2.49280550919323
24481,2020-08-31 20:08:17.249501,2.49280550919323
24482,2020-08-31 20:08:17.603236,2.49280550919323
24483,2020-08-31 20:08:17.881211,2.49280550919323
24484,2020-08-31 20:08:18.226495,2.49280550919323
24485,2020-08-31 20:08:18.515414,2.49280550919323
24486,2020-08-31 20:08:18.739931,2.49280550919323
24487,2020-08-31 20:08:18.929362,2.49280550919323
24488,2020-08-31 20:08:19.280895,2.49280550919323
24489,2020-08-31 20:08:19.620977,2.53144259432568
24490,2020-08-31 20:08:19.926823,2.53144259432568
24491,2020-08-31 20:08:20.298738,2.53144259432568
24492,2020-08-31 20:08:20.604213,2.53144259432568
24493,2020-08-31 20:08:20.847568,2.53144259432568
24494,2020-08-31 20:08:21.119777,2.53144259432568
24495,2020-08-31 20:08:21.461968,2.53144259432568
24496,2020-08-31 20:08:21.803944,2.53144259432568
24497,2020-08-31 20:08:22.232613,2.53144259432568
24498,2020-08-31 20:08:22.576214,2.56997354656403
24499,2020-08-31 20:08:22.929166,2.56997354656403
24500,2020-08-31 20:08:23.191386,2.56997354656403
24501,2020-08-31 20:08:23.433979,2.56997354656403
24502,2020-08-31 20:08:23.751277,2.56997354656403
24503,2020-08-31 20:08:24.104776,2.56997354656403
24504,2020-08-31 20:08:24.442375,2.56997354656403
24505,2020-08-31 20:08:24.752457,2.56997354656403
24506,2020-08-31 20:08:25.056618,2.56997354656403
24507,2020-08-31 20:08:25.401553,2.56997354656403
24508,2020-08-31 20:08:25.729398,2.60839880492257
24509,2020-08-31 20:08:25.972974,2.60839880492257
24510,2020-08-31 20:08:26.235942,2.60839880492257
24511,2020-08-31 20:08:26.539883,2.60839880492257
24512,2020-08-31 20:08:26.937543,2.60839880492257
24513,2020-08-31 20:08:27.301977,2.60839880492257
24514,2020-08-31 20:08:27.610989,2.60839880492257
24515,2020-08-31 20:08:27.936171,2.60839880492257
24516,2020-08-31 20:08:28.208198,2.60839880492257
24517,2020-08-31 20:08:28.574010,2.64671880613695
24518,2020-08-31 20:08:28.897415,2.64671880613695
24519,2020-08-31 20:08:29.254749,2.64671880613695
24520,2020-08-31 20:08:29.593509,2.64671880613695
24521,2020-08-31 20:08:29.971032,2.64671880613695
24522,2020-08-31 20:08:30.255637,2.64671880613695
24523,2020-08-31 20:08:30.550528,2.64671880613695
24524,2020-08-31 20:08:30.818628,2.64671880613695
24525,2020-08-31 20:08:31.150371,2.64671880613695
24526,2020-08-31 20:08:31.464883,2.68493398467795
24527,2020-08-31 20:08:31.833299,2.68493398467795
24528,2020-08-31 20:08:32.151969,2.68493398467795
24529,2020-08-31 20:08:32.410184,2.68493398467795
24530,2020-08-31 20:08:32.769952,2.68493398467795
24531,2020-08-31 20:08:33.138395,2.68493398467795
24532,2020-08-31 20:08:33.460165,2.68493398467795
24533,2020-08-31 20:08:33.745101,2.68493398467795
24534,2020-08-31 20:08:34.009030,2.68493398467795
24535,2020-08-31 20:08:34.283210,2.68493398467795
24536,2020-08-31 20:08:34.612785,2.72304477276766
24537,2020-08-31 20:08:35.015367,2.72304477276766
24538,2020-08-31 20:08:35.297192,2.72304477276766
24539,2020-08-31 20:08:35.612737,2.72304477276766
24540,2020-08-31 20:08:35.898144,2.72304477276766
24541,2020-08-31 20:08:36.203615,2.72304477276766
24542,2020-08-31 20:08:36.563952,2.72304477276766
24543,2020-08-31 20:08:36.890995,2.72304477276766
24544,2020-08-31 20:08:37.292099,2.76105160039661
24545,2020-08-31 20:08:37.649975,2.76105160039661
24546,2020-08-31 20:08:37.965436,2.76105160039661
24547,2020-08-31 20:08:38.325783,2.76105160039661
24548,2020-08-31 20:08:38.630740,2.76105160039661
24549,2020-08-31 20:08:38.974684,2.76105160039661
24550,2020-08-31 20:08:39.277200,2.76105160039661
24551,2020-08-31 20:08:39.662492,2.76105160039661
24552,2020-08-31 20:08:40.016546,2.76105160039661
24553,2020-08-31 20:08:40.347085,2.79895489534142
24554,2020-08-31 20:08:40.690529,2.79895489534142
24555,2020-08-31 20:08:40.992694,2.79895489534142
24556,2020-08-31 20:08:41.310692,2.79895489534142
24557,2020-08-31 20:08:41.666708,2.79895489534142
24558,2020-08-31 20:08:42.004480,2.79895489534142
24559,2020-08-31 20:08:42.351156,2.79895489534142
24560,2020-08-31 20:08:42.636084,2.79895489534142
24561,2020-08-31 20:08:42.997774,2.83246446744492
24562,2020-08-31 20:08:43.357613,2.83246446744492
24563,2020-08-31 20:08:43.704540,2.83246446744492
24564,2020-08-31 20:08:44.045914,2.83246446744492
24565,2020-08-31 20:08:44.368826,2.83246446744492
24566,2020-08-31 20:08:44.736506,2.83246446744492
24567,2020-08-31 20:08:45.013738,2.83246446744492
24568,2020-08-31 20:08:45.355160,2.83246446744492
24569,2020-08-31 20:08:45.632161,2.83246446744492
24570,2020-08-31 20:08:46.016500,2.86588619171096
24571,2020-08-31 20:08:46.346737,2.86588619171096
24572,2020-08-31 20:08:46.640023,2.86588619171096
24573,2020-08-31 20:08:46.971901,2.86588619171096
24574,2020-08-31 20:08:47.275953,2.86588619171096
24575,2020-08-31 20:08:47.591706,2.86588619171096
24576,2020-08-31 20:08:47.918519,2.86588619171096
24577,2020-08-31 20:08:48.236356,2.86588619171096
24578,2020-08-31 20:08:48.605856,2.89922043931348
24579,2020-08-31 20:08:48.878524,2.89922043931348
24580,2020-08-31 20:08:49.221418,2.89922043931348
24581,2020-08-31 20:08:49.571948,2.89922043931348
24582,2020-08-31 20:08:49.943444,2.89922043931348
24583,2020-08-31 20:08:50.309278,2.89922043931348
24584,2020-08-31 20:08:50.669565,2.89922043931348
24585,2020-08-31 20:08:50.992751,2.89922043931348
24586,2020-08-31 20:08:51.438682,2.93246757956832
24587,2020-08-31 20:08:51.813032,2.93246757956832
24588,2020-08-31 20:08:52.183045,2.93246757956832
24589,2020-08-31 20:08:52.491666,2.93246757956832
24590,2020-08-31 20:08:52.844897,2.93246757956832
24591,2020-08-31 20:08:53.250753,2.93246757956832
24592,2020-08-31 20:08:53.510317,2.93246757956832
24593,2020-08-31 20:08:53.830768,2.93246757956832
24594,2020-08-31 20:08:54.120779,2.93246757956832
24595,2020-08-31 20:08:54.489655,2.96562797994673
24596,2020-08-31 20:08:54.839782,2.96562797994673
24597,2020-08-31 20:08:55.119023,2.96562797994673
24598,2020-08-31 20:08:55.380796,2.96562797994673
24599,2020-08-31 20:08:55.736353,2.96562797994673
24600,2020-08-31 20:08:56.010682,2.96562797994673
24601,2020-08-31 20:08:56.382697,2.96562797994673
24602,2020-08-31 20:08:56.676847,2.96562797994673
24603,2020-08-31 20:08:56.943410,2.96562797994673
24604,2020-08-31 20:08:57.307469,2.99870200608872
24605,2020-08-31 20:08:57.562262,2.99870200608872
24606,2020-08-31 20:08:57.934635,2.99870200608872
24607,2020-08-31 20:08:58.228309,2.99870200608872
24608,2020-08-31 20:08:58.536505,2.99870200608872
24609,2020-08-31 20:08:58.872815,2.99870200608872
24610,2020-08-31 20:08:59.151644,2.99870200608872
24611,2020-08-31 20:08:59.502373,2.99870200608872
24612,2020-08-31 20:08:59.769723,2.99870200608872
24613,2020-08-31 20:09:00.028817,2.99870200608872
24614,2020-08-31 20:09:00.381748,3.03169002181615
24615,2020-08-31 20:09:00.658049,3.03169002181615
24616,2020-08-31 20:09:01.048775,3.03169002181615
24617,2020-08-31 20:09:01.332417,3.03169002181615
24618,2020-08-31 20:09:01.659256,3.03169002181615
24619,2020-08-31 20:09:01.903234,3.03169002181615
24620,2020-08-31 20:09:02.166846,3.03169002181615
24621,2020-08-31 20:09:02.513342,3.03169002181615
24622,2020-08-31 20:09:02.837617,3.03169002181615
24623,2020-08-31 20:09:03.184300,3.03169002181615
24624,2020-08-31 20:09:03.514806,3.03169002181615
24625,2020-08-31 20:09:03.891451,3.06459238914562
24626,2020-08-31 20:09:04.244369,3.06459238914562
24627,2020-08-31 20:09:04.583990,3.06459238914562
24628,2020-08-31 20:09:04.932184,3.06459238914562
24629,2020-08-31 20:09:05.281886,3.06459238914562
24630,2020-08-31 20:09:05.643405,3.06459238914562
24631,2020-08-31 20:09:05.997358,3.09740946830112
24632,2020-08-31 20:09:06.283092,3.09740946830112
24633,2020-08-31 20:09:06.581078,3.09740946830112
24634,2020-08-31 20:09:06.981335,3.09740946830112
24635,2020-08-31 20:09:07.347382,3.09740946830112
24636,2020-08-31 20:09:07.691637,3.09740946830112
24637,2020-08-31 20:09:08.037848,3.09740946830112
24638,2020-08-31 20:09:08.363610,3.09740946830112
24639,2020-08-31 20:09:08.622783,3.09740946830112
24640,2020-08-31 20:09:08.934330,3.13014161772652
24641,2020-08-31 20:09:09.278561,3.13014161772652
24642,2020-08-31 20:09:09.546276,3.13014161772652
24643,2020-08-31 20:09:09.878836,3.13014161772652
24644,2020-08-31 20:09:10.229219,3.13014161772652
24645,2020-08-31 20:09:10.427877,3.13014161772652
24646,2020-08-31 20:09:10.770674,3.13014161772652
24647,2020-08-31 20:09:11.059274,3.13014161772652
24648,2020-08-31 20:09:11.414625,3.13014161772652
24649,2020-08-31 20:09:11.786754,3.16278919409774
24650,2020-08-31 20:09:12.164238,3.16278919409774
24651,2020-08-31 20:09:12.466633,3.16278919409774
24652,2020-08-31 20:09:12.774060,3.16278919409774
24653,2020-08-31 20:09:13.067311,3.16278919409774
24654,2020-08-31 20:09:13.347468,3.16278919409774
24655,2020-08-31 20:09:13.675248,3.16278919409774
24656,2020-08-31 20:09:14.017677,3.16278919409774
24657,2020-08-31 20:09:14.347743,3.16278919409774
24658,2020-08-31 20:09:14.716279,3.19535255233484
24659,2020-08-31 20:09:15.035977,3.19535255233484
24660,2020-08-31 20:09:15.432571,3.19535255233484
24661,2020-08-31 20:09:15.793157,3.19535255233484
24662,2020-08-31 20:09:16.228778,3.19535255233484
24663,2020-08-31 20:09:16.586266,3.19535255233484
24664,2020-08-31 20:09:16.950634,3.19535255233484
24665,2020-08-31 20:09:17.286998,3.19535255233484
24666,2020-08-31 20:09:17.635425,3.230039746431
24667,2020-08-31 20:09:17.960629,3.230039746431
24668,2020-08-31 20:09:18.310600,3.230039746431
24669,2020-08-31 20:09:18.549540,3.230039746431
24670,2020-08-31 20:09:18.873541,3.230039746431
24671,2020-08-31 20:09:19.213090,3.230039746431
24672,2020-08-31 20:09:19.605238,3.230039746431
24673,2020-08-31 20:09:20.042443,3.230039746431
24674,2020-08-31 20:09:20.388629,3.230039746431
24675,2020-08-31 20:09:20.589761,3.26463671264344
24676,2020-08-31 20:09:20.865476,3.26463671264344
24677,2020-08-31 20:09:21.199945,3.26463671264344
24678,2020-08-31 20:09:21.593207,3.26463671264344
24679,2020-08-31 20:09:21.925395,3.26463671264344
24680,2020-08-31 20:09:22.231440,3.26463671264344
24681,2020-08-31 20:09:22.583967,3.26463671264344
24682,2020-08-31 20:09:22.790967,3.26463671264344
24683,2020-08-31 20:09:23.134855,3.26785737658828
24684,2020-08-31 20:09:23.465189,3.26785737658828
24685,2020-08-31 20:09:23.754239,3.26785737658828
24686,2020-08-31 20:09:24.053578,3.26785737658828
24687,2020-08-31 20:09:24.405835,3.26785737658828
24688,2020-08-31 20:09:24.748894,3.26785737658828
24689,2020-08-31 20:09:25.032545,3.26785737658828
24690,2020-08-31 20:09:25.426843,3.26785737658828
24691,2020-08-31 20:09:25.755565,3.26785737658828
24692,2020-08-31 20:09:26.072561,3.26785737658828
24693,2020-08-31 20:09:26.423500,3.32012999639419
24694,2020-08-31 20:09:26.712074,3.32012999639419
24695,2020-08-31 20:09:27.037972,3.32012999639419
24696,2020-08-31 20:09:27.443284,3.32012999639419
24697,2020-08-31 20:09:27.796571,3.32012999639419
24698,2020-08-31 20:09:28.163183,3.32012999639419
24699,2020-08-31 20:09:28.492501,3.32012999639419
24700,2020-08-31 20:09:28.816388,3.32012999639419
24701,2020-08-31 20:09:29.175812,3.37767121988897
24702,2020-08-31 20:09:29.505519,3.37767121988897
24703,2020-08-31 20:09:29.852132,3.37767121988897
24704,2020-08-31 20:09:30.172602,3.37767121988897
24705,2020-08-31 20:09:30.516970,3.37767121988897
24706,2020-08-31 20:09:30.784524,3.37767121988897
24707,2020-08-31 20:09:31.071895,3.37767121988897
24708,2020-08-31 20:09:31.421677,3.43508872526313
24709,2020-08-31 20:09:31.684872,3.43508872526313
24710,2020-08-31 20:09:31.947467,3.43508872526313
24711,2020-08-31 20:09:32.268645,3.43508872526313
24712,2020-08-31 20:09:32.616436,3.43508872526313
24713,2020-08-31 20:09:32.953224,3.43508872526313
24714,2020-08-31 20:09:33.293710,3.43508872526313
24715,2020-08-31 20:09:33.619413,3.43508872526313
24716,2020-08-31 20:09:33.957992,3.43508872526313
24717,2020-08-31 20:09:34.268325,3.43508872526313
24718,2020-08-31 20:09:34.628924,3.49238279274785
24719,2020-08-31 20:09:34.949648,3.49238279274785
24720,2020-08-31 20:09:35.337250,3.49238279274785
24721,2020-08-31 20:09:35.717052,3.49238279274785
24722,2020-08-31 20:09:36.028997,3.49238279274785
24723,2020-08-31 20:09:36.301821,3.49238279274785
24724,2020-08-31 20:09:36.649458,3.49238279274785
24725,2020-08-31 20:09:36.980934,3.49238279274785
24726,2020-08-31 20:09:37.286415,3.53771278294148
24727,2020-08-31 20:09:37.627246,3.53771278294148
24728,2020-08-31 20:09:37.995259,3.53771278294148
24729,2020-08-31 20:09:38.274080,3.53771278294148
24730,2020-08-31 20:09:38.625390,3.53771278294148
24731,2020-08-31 20:09:38.860761,3.53771278294148
24732,2020-08-31 20:09:39.213842,3.53771278294148
24733,2020-08-31 20:09:39.569037,3.53771278294148
24734,2020-08-31 20:09:39.890785,3.58293509088182
24735,2020-08-31 20:09:40.182239,3.58293509088182
24736,2020-08-31 20:09:40.505527,3.58293509088182
24737,2020-08-31 20:09:40.885048,3.58293509088182
24738,2020-08-31 20:09:41.207908,3.58293509088182
24739,2020-08-31 20:09:41.547126,3.58293509088182
24740,2020-08-31 20:09:41.857547,3.58293509088182
24741,2020-08-31 20:09:42.190241,3.58293509088182
24742,2020-08-31 20:09:42.545960,3.62860223974377
24743,2020-08-31 20:09:42.887269,3.62860223974377
24744,2020-08-31 20:09:43.178044,3.62860223974377
24745,2020-08-31 20:09:43.528643,3.62860223974377
24746,2020-08-31 20:09:43.851637,3.62860223974377
24747,2020-08-31 20:09:44.133275,3.62860223974377
24748,2020-08-31 20:09:44.487638,3.62860223974377
24749,2020-08-31 20:09:44.787816,3.62860223974377
24750,2020-08-31 20:09:45.103774,3.62860223974377
24751,2020-08-31 20:09:45.415734,3.62860223974377
24752,2020-08-31 20:09:45.656892,3.67417133159411
24753,2020-08-31 20:09:45.997519,3.67417133159411
24754,2020-08-31 20:09:46.238073,3.67417133159411
24755,2020-08-31 20:09:46.494811,3.67417133159411
24756,2020-08-31 20:09:46.873904,3.67417133159411
24757,2020-08-31 20:09:47.205673,3.67417133159411
24758,2020-08-31 20:09:47.576150,3.67417133159411
24759,2020-08-31 20:09:47.969878,3.67417133159411
24760,2020-08-31 20:09:48.294971,3.67417133159411
24761,2020-08-31 20:09:48.603019,3.71964263784965
24762,2020-08-31 20:09:48.856678,3.71964263784965
24763,2020-08-31 20:09:49.091993,3.71964263784965
24764,2020-08-31 20:09:49.483460,3.71964263784965
24765,2020-08-31 20:09:49.820426,3.71964263784965
24766,2020-08-31 20:09:50.132819,3.71964263784965
24767,2020-08-31 20:09:50.432294,3.71964263784965
24768,2020-08-31 20:09:50.715466,3.71964263784965
24769,2020-08-31 20:09:50.980531,3.71964263784965
24770,2020-08-31 20:09:51.309887,3.76501642898685
24771,2020-08-31 20:09:51.601382,3.76501642898685
24772,2020-08-31 20:09:51.961484,3.76501642898685
24773,2020-08-31 20:09:52.246164,3.76501642898685
24774,2020-08-31 20:09:52.558808,3.76501642898685
24775,2020-08-31 20:09:52.885706,3.76501642898685
24776,2020-08-31 20:09:53.222327,3.76501642898685
24777,2020-08-31 20:09:53.549569,3.76501642898685
24778,2020-08-31 20:09:53.844012,3.76501642898685
24779,2020-08-31 20:09:54.234936,3.83128286443392
24780,2020-08-31 20:09:54.556418,3.83128286443392
24781,2020-08-31 20:09:54.963458,3.83128286443392
24782,2020-08-31 20:09:55.283384,3.83128286443392
24783,2020-08-31 20:09:55.604088,3.83128286443392
24784,2020-08-31 20:09:55.932897,3.83128286443392
24785,2020-08-31 20:09:56.282249,3.83128286443392
24786,2020-08-31 20:09:56.567999,3.83128286443392
24787,2020-08-31 20:09:56.838560,3.89741494589754
24788,2020-08-31 20:09:57.164229,3.89741494589754
24789,2020-08-31 20:09:57.481432,3.89741494589754
24790,2020-08-31 20:09:57.732161,3.89741494589754
24791,2020-08-31 20:09:58.099972,3.89741494589754
24792,2020-08-31 20:09:58.414977,3.89741494589754
24793,2020-08-31 20:09:58.763493,3.89741494589754
24794,2020-08-31 20:09:59.081740,3.96341298775666
24795,2020-08-31 20:09:59.434070,3.96341298775666
24796,2020-08-31 20:09:59.853781,3.96341298775666
24797,2020-08-31 20:10:00.096834,3.96341298775666
24798,2020-08-31 20:10:00.377916,3.96341298775666
24799,2020-08-31 20:10:00.728367,3.96341298775666
24800,2020-08-31 20:10:01.004103,3.96341298775666
24801,2020-08-31 20:10:01.362803,3.96341298775666
24802,2020-08-31 20:10:01.662441,3.96341298775666
24803,2020-08-31 20:10:01.981440,4.02927730297711
24804,2020-08-31 20:10:02.233474,4.02927730297711
24805,2020-08-31 20:10:02.571993,4.02927730297711
24806,2020-08-31 20:10:02.851677,4.02927730297711
24807,2020-08-31 20:10:03.187341,4.02927730297711
24808,2020-08-31 20:10:03.539955,4.02927730297711
24809,2020-08-31 20:10:03.848138,4.02927730297711
24810,2020-08-31 20:10:04.170970,4.02927730297711
24811,2020-08-31 20:10:04.471389,4.02927730297711
24812,2020-08-31 20:10:04.775949,4.09500820314065
24813,2020-08-31 20:10:05.147947,4.09500820314065
24814,2020-08-31 20:10:05.422761,4.09500820314065
24815,2020-08-31 20:10:05.686453,4.09500820314065
24816,2020-08-31 20:10:06.031516,4.09500820314065
24817,2020-08-31 20:10:06.334327,4.09500820314065
24818,2020-08-31 20:10:06.642097,4.09500820314065
24819,2020-08-31 20:10:06.949908,4.09500820314065
24820,2020-08-31 20:10:07.300437,4.09500820314065
24821,2020-08-31 20:10:07.594372,4.16060599846975
24822,2020-08-31 20:10:07.901218,4.16060599846975
24823,2020-08-31 20:10:08.183478,4.16060599846975
24824,2020-08-31 20:10:08.462808,4.16060599846975
24825,2020-08-31 20:10:08.761704,4.16060599846975
24826,2020-08-31 20:10:09.022313,4.16060599846975
24827,2020-08-31 20:10:09.325455,4.16060599846975
24828,2020-08-31 20:10:09.616672,4.16060599846975
24829,2020-08-31 20:10:09.910507,4.16060599846975
24830,2020-08-31 20:10:10.213996,4.16060599846975
24831,2020-08-31 20:10:10.544616,4.22607099784429
24832,2020-08-31 20:10:10.901100,4.22607099784429
24833,2020-08-31 20:10:11.272225,4.22607099784429
24834,2020-08-31 20:10:11.534770,4.22607099784429
24835,2020-08-31 20:10:11.838717,4.22607099784429
24836,2020-08-31 20:10:12.185445,4.22607099784429
24837,2020-08-31 20:10:12.453260,4.22607099784429
24838,2020-08-31 20:10:12.810222,4.22607099784429
24839,2020-08-31 20:10:13.141724,4.22607099784429
24840,2020-08-31 20:10:13.496684,4.29140350878789
24841,2020-08-31 20:10:13.818855,4.29140350878789
24842,2020-08-31 20:10:14.098200,4.29140350878789
24843,2020-08-31 20:10:14.405987,4.29140350878789
24844,2020-08-31 20:10:14.725765,4.29140350878789
24845,2020-08-31 20:10:15.126827,4.29140350878789
24846,2020-08-31 20:10:15.381674,4.29140350878789
24847,2020-08-31 20:10:15.742112,4.29140350878789
24848,2020-08-31 20:10:16.018543,4.35660383834514
24849,2020-08-31 20:10:16.390709,4.35660383834514
24850,2020-08-31 20:10:16.673096,4.35660383834514
24851,2020-08-31 20:10:16.918659,4.35660383834514
24852,2020-08-31 20:10:17.258269,4.35660383834514
24853,2020-08-31 20:10:17.601929,4.35660383834514
24854,2020-08-31 20:10:17.921624,4.35660383834514
24855,2020-08-31 20:10:18.223886,4.35660383834514
24856,2020-08-31 20:10:18.581813,4.35660383834514
24857,2020-08-31 20:10:18.843079,4.35660383834514
24858,2020-08-31 20:10:19.160744,4.42167229294097
24859,2020-08-31 20:10:19.488718,4.42167229294097
24860,2020-08-31 20:10:19.814337,4.42167229294097
24861,2020-08-31 20:10:20.113260,4.42167229294097
24862,2020-08-31 20:10:20.414947,4.42167229294097
24863,2020-08-31 20:10:20.726689,4.42167229294097
24864,2020-08-31 20:10:21.059264,4.42167229294097
24865,2020-08-31 20:10:21.376612,4.42167229294097
24866,2020-08-31 20:10:21.706647,4.48660917772372
24867,2020-08-31 20:10:22.057818,4.48660917772372
24868,2020-08-31 20:10:22.381083,4.48660917772372
24869,2020-08-31 20:10:22.737037,4.48660917772372
24870,2020-08-31 20:10:23.054798,4.48660917772372
24871,2020-08-31 20:10:23.335442,4.48660917772372
24872,2020-08-31 20:10:23.731193,4.48660917772372
24873,2020-08-31 20:10:24.117133,4.55141479662632
24874,2020-08-31 20:10:24.468215,4.55141479662632
24875,2020-08-31 20:10:24.835597,4.55141479662632
24876,2020-08-31 20:10:25.211336,4.55141479662632
24877,2020-08-31 20:10:25.653232,4.55141479662632
24878,2020-08-31 20:10:25.866811,4.55141479662632
24879,2020-08-31 20:10:26.167188,4.55141479662632
24880,2020-08-31 20:10:26.503156,4.55141479662632
24881,2020-08-31 20:10:26.848308,4.55141479662632
24882,2020-08-31 20:10:27.182366,4.6180685075586
24883,2020-08-31 20:10:27.506671,4.6180685075586
24884,2020-08-31 20:10:27.835789,4.6180685075586
24885,2020-08-31 20:10:28.088654,4.6180685075586
24886,2020-08-31 20:10:28.463858,4.6180685075586
24887,2020-08-31 20:10:28.817319,4.6180685075586
24888,2020-08-31 20:10:29.075369,4.6180685075586
24889,2020-08-31 20:10:29.359478,4.6180685075586
24890,2020-08-31 20:10:29.716417,4.6180685075586
24891,2020-08-31 20:10:30.139593,4.68459227702526
24892,2020-08-31 20:10:30.412396,4.68459227702526
24893,2020-08-31 20:10:30.757346,4.68459227702526
24894,2020-08-31 20:10:31.097813,4.68459227702526
24895,2020-08-31 20:10:31.387831,4.68459227702526
24896,2020-08-31 20:10:31.661272,4.68459227702526
24897,2020-08-31 20:10:31.928882,4.68459227702526
24898,2020-08-31 20:10:32.215401,4.68459227702526
24899,2020-08-31 20:10:32.483955,4.68459227702526
24900,2020-08-31 20:10:32.856741,4.68459227702526
24901,2020-08-31 20:10:33.216288,4.7505740577075
24902,2020-08-31 20:10:33.521408,4.7505740577075
24903,2020-08-31 20:10:33.832650,4.7505740577075
24904,2020-08-31 20:10:34.119000,4.7505740577075
24905,2020-08-31 20:10:34.462139,4.7505740577075
24906,2020-08-31 20:10:34.826074,4.7505740577075
24907,2020-08-31 20:10:35.088755,4.7505740577075
24908,2020-08-31 20:10:35.345327,4.7505740577075
24909,2020-08-31 20:10:35.698003,4.7505740577075
24910,2020-08-31 20:10:36.079302,4.81641721400541
24911,2020-08-31 20:10:36.384875,4.81641721400541
24912,2020-08-31 20:10:36.712740,4.81641721400541
24913,2020-08-31 20:10:37.068030,4.81641721400541
24914,2020-08-31 20:10:37.348902,4.81641721400541
24915,2020-08-31 20:10:37.756606,4.81641721400541
24916,2020-08-31 20:10:38.115387,4.81641721400541
24917,2020-08-31 20:10:38.412072,4.81641721400541
24918,2020-08-31 20:10:38.744798,4.81641721400541
24919,2020-08-31 20:10:39.121091,4.88212200759028
24920,2020-08-31 20:10:39.427497,4.88212200759028
24921,2020-08-31 20:10:39.684095,4.88212200759028
24922,2020-08-31 20:10:40.019160,4.88212200759028
24923,2020-08-31 20:10:40.301064,4.88212200759028
24924,2020-08-31 20:10:40.633538,4.88212200759028
24925,2020-08-31 20:10:40.966778,4.88212200759028
24926,2020-08-31 20:10:41.344399,4.88212200759028
24927,2020-08-31 20:10:41.693420,4.88212200759028
24928,2020-08-31 20:10:42.080831,4.94893605688995
24929,2020-08-31 20:10:42.405009,4.94893605688995
24930,2020-08-31 20:10:42.680124,4.94893605688995
24931,2020-08-31 20:10:43.020717,4.94893605688995
24932,2020-08-31 20:10:43.378045,4.94893605688995
24933,2020-08-31 20:10:43.626914,4.94893605688995
24934,2020-08-31 20:10:44.007000,4.94893605688995
24935,2020-08-31 20:10:44.302906,4.94893605688995
24936,2020-08-31 20:10:44.671132,4.83224861848068
24937,2020-08-31 20:10:44.918952,4.83224861848068
24938,2020-08-31 20:10:45.307500,4.83224861848068
24939,2020-08-31 20:10:45.563159,4.83224861848068
24940,2020-08-31 20:10:45.933102,4.83224861848068
24941,2020-08-31 20:10:46.258404,4.83224861848068
24942,2020-08-31 20:10:46.624796,4.83224861848068
24943,2020-08-31 20:10:46.988248,4.83224861848068
24944,2020-08-31 20:10:47.291100,4.83224861848068
24945,2020-08-31 20:10:47.754029,4.7159091607857
24946,2020-08-31 20:10:48.109899,4.7159091607857
24947,2020-08-31 20:10:48.418473,4.7159091607857
24948,2020-08-31 20:10:48.690976,4.7159091607857
24949,2020-08-31 20:10:49.008266,4.7159091607857
24950,2020-08-31 20:10:49.330939,4.7159091607857
24951,2020-08-31 20:10:49.623228,4.7159091607857
24952,2020-08-31 20:10:49.893987,4.7159091607857
24953,2020-08-31 20:10:50.220827,4.7159091607857
24954,2020-08-31 20:10:50.602291,4.7159091607857
24955,2020-08-31 20:10:50.915467,4.7159091607857
24956,2020-08-31 20:10:51.193641,4.59991389717898
24957,2020-08-31 20:10:51.558792,4.59991389717898
24958,2020-08-31 20:10:51.906287,4.59991389717898
24959,2020-08-31 20:10:52.158383,4.59991389717898
24960,2020-08-31 20:10:52.479218,4.59991389717898
24961,2020-08-31 20:10:52.824279,4.59991389717898
24962,2020-08-31 20:10:53.135220,4.59991389717898
24963,2020-08-31 20:10:53.484913,4.48425915494423
24964,2020-08-31 20:10:53.802821,4.48425915494423
24965,2020-08-31 20:10:54.139254,4.48425915494423
24966,2020-08-31 20:10:54.498916,4.48425915494423
24967,2020-08-31 20:10:54.882994,4.48425915494423
24968,2020-08-31 20:10:55.172607,4.48425915494423
24969,2020-08-31 20:10:55.453660,4.48425915494423
24970,2020-08-31 20:10:55.740816,4.48425915494423
24971,2020-08-31 20:10:56.089543,4.36894136850368
24972,2020-08-31 20:10:56.428618,4.36894136850368
24973,2020-08-31 20:10:56.686981,4.36894136850368
24974,2020-08-31 20:10:56.969147,4.36894136850368
24975,2020-08-31 20:10:57.269345,4.36894136850368
24976,2020-08-31 20:10:57.576724,4.36894136850368
24977,2020-08-31 20:10:57.917577,4.36894136850368
24978,2020-08-31 20:10:58.250378,4.36894136850368
24979,2020-08-31 20:10:58.641157,4.36894136850368
24980,2020-08-31 20:10:58.920662,4.36894136850368
24981,2020-08-31 20:10:59.225776,4.25395707339111
24982,2020-08-31 20:10:59.510797,4.25395707339111
24983,2020-08-31 20:10:59.785027,4.25395707339111
24984,2020-08-31 20:11:00.134585,4.25395707339111
24985,2020-08-31 20:11:00.488510,4.25395707339111
24986,2020-08-31 20:11:00.846012,4.25395707339111
24987,2020-08-31 20:11:01.265544,4.25395707339111
24988,2020-08-31 20:11:01.524266,4.25395707339111
24989,2020-08-31 20:11:01.794562,4.25395707339111
24990,2020-08-31 20:11:02.195187,4.14526876398035
24991,2020-08-31 20:11:02.560798,4.14526876398035
24992,2020-08-31 20:11:02.823643,4.14526876398035
24993,2020-08-31 20:11:03.171153,4.14526876398035
24994,2020-08-31 20:11:03.460142,4.14526876398035
24995,2020-08-31 20:11:03.736980,4.14526876398035
24996,2020-08-31 20:11:04.070517,4.14526876398035
24997,2020-08-31 20:11:04.405257,4.14526876398035
24998,2020-08-31 20:11:04.768970,4.14526876398035
24999,2020-08-31 20:11:05.136555,4.03690034472909
25000,2020-08-31 20:11:05.475686,4.03690034472909
25001,2020-08-31 20:11:05.843311,4.03690034472909
25002,2020-08-31 20:11:06.182646,4.03690034472909
25003,2020-08-31 20:11:06.542760,4.03690034472909
25004,2020-08-31 20:11:06.798008,4.03690034472909
25005,2020-08-31 20:11:07.220282,4.03690034472909
25006,2020-08-31 20:11:07.548167,4.03690034472909
25007,2020-08-31 20:11:07.951894,3.92884853827378
25008,2020-08-31 20:11:08.180190,3.92884853827378
25009,2020-08-31 20:11:08.540209,3.92884853827378
25010,2020-08-31 20:11:08.828565,3.92884853827378
25011,2020-08-31 20:11:09.188474,3.92884853827378
25012,2020-08-31 20:11:09.555314,3.92884853827378
25013,2020-08-31 20:11:09.880394,3.92884853827378
25014,2020-08-31 20:11:10.199384,3.82111015249855
25015,2020-08-31 20:11:10.584637,3.82111015249855
25016,2020-08-31 20:11:10.966778,3.82111015249855
25017,2020-08-31 20:11:11.309363,3.82111015249855
25018,2020-08-31 20:11:11.656513,3.82111015249855
25019,2020-08-31 20:11:11.929114,3.82111015249855
25020,2020-08-31 20:11:12.266186,3.82111015249855
25021,2020-08-31 20:11:12.526783,3.82111015249855
25022,2020-08-31 20:11:12.795343,3.82111015249855
25023,2020-08-31 20:11:13.109682,3.71368207660952
25024,2020-08-31 20:11:13.437339,3.71368207660952
25025,2020-08-31 20:11:13.763406,3.71368207660952
25026,2020-08-31 20:11:14.080680,3.71368207660952
25027,2020-08-31 20:11:14.379729,3.71368207660952
25028,2020-08-31 20:11:14.616697,3.71368207660952
25029,2020-08-31 20:11:14.909684,3.71368207660952
25030,2020-08-31 20:11:15.230325,3.71368207660952
25031,2020-08-31 20:11:15.526359,3.71368207660952
25032,2020-08-31 20:11:15.765535,3.71368207660952
25033,2020-08-31 20:11:16.042553,3.60656127754004
25034,2020-08-31 20:11:16.387271,3.60656127754004
25035,2020-08-31 20:11:16.622321,3.60656127754004
25036,2020-08-31 20:11:16.920930,3.60656127754004
25037,2020-08-31 20:11:17.272814,3.60656127754004
25038,2020-08-31 20:11:17.515752,3.60656127754004
25039,2020-08-31 20:11:17.769553,3.60656127754004
25040,2020-08-31 20:11:18.103130,3.60656127754004
25041,2020-08-31 20:11:18.438810,3.60656127754004
25042,2020-08-31 20:11:18.789644,3.60656127754004
25043,2020-08-31 20:11:19.115650,3.49974479664898
25044,2020-08-31 20:11:19.458710,3.49974479664898
25045,2020-08-31 20:11:19.786233,3.49974479664898
25046,2020-08-31 20:11:20.119210,3.49974479664898
25047,2020-08-31 20:11:20.446246,3.49974479664898
25048,2020-08-31 20:11:20.821685,3.49974479664898
25049,2020-08-31 20:11:21.112984,3.49974479664898
25050,2020-08-31 20:11:21.454239,3.39322974668009
25051,2020-08-31 20:11:21.750505,3.39322974668009
25052,2020-08-31 20:11:22.139517,3.39322974668009
25053,2020-08-31 20:11:22.455760,3.39322974668009
25054,2020-08-31 20:11:22.762256,3.39322974668009
25055,2020-08-31 20:11:23.112985,3.39322974668009
25056,2020-08-31 20:11:23.367021,3.39322974668009
25057,2020-08-31 20:11:23.698200,3.39322974668009
25058,2020-08-31 20:11:24.001260,3.39322974668009
25059,2020-08-31 20:11:24.379462,3.28701330895545
25060,2020-08-31 20:11:24.724931,3.28701330895545
25061,2020-08-31 20:11:25.067397,3.28701330895545
25062,2020-08-31 20:11:25.351094,3.28701330895545
25063,2020-08-31 20:11:25.619094,3.28701330895545
25064,2020-08-31 20:11:25.848411,3.28701330895545
25065,2020-08-31 20:11:26.149132,3.28701330895545
25066,2020-08-31 20:11:26.562113,3.28701330895545
25067,2020-08-31 20:11:26.855542,3.28701330895545
25068,2020-08-31 20:11:27.164617,3.18109273077967
25069,2020-08-31 20:11:27.432534,3.18109273077967
25070,2020-08-31 20:11:27.735717,3.18109273077967
25071,2020-08-31 20:11:28.082753,3.18109273077967
25072,2020-08-31 20:11:28.382544,3.18109273077967
25073,2020-08-31 20:11:28.762010,3.18109273077967
25074,2020-08-31 20:11:29.129816,3.18109273077967
25075,2020-08-31 20:11:29.519890,3.18109273077967
25076,2020-08-31 20:11:29.884219,3.07546532303489
25077,2020-08-31 20:11:30.164121,3.07546532303489
25078,2020-08-31 20:11:30.518892,3.07546532303489
25079,2020-08-31 20:11:30.767659,3.07546532303489
25080,2020-08-31 20:11:31.121709,3.07546532303489
25081,2020-08-31 20:11:31.442725,3.07546532303489
25082,2020-08-31 20:11:31.779765,3.07546532303489
25083,2020-08-31 20:11:32.085612,3.07546532303489
25084,2020-08-31 20:11:32.358365,3.07546532303489
25085,2020-08-31 20:11:32.671022,2.97012845794947
25086,2020-08-31 20:11:32.999618,2.97012845794947
25087,2020-08-31 20:11:33.366761,2.97012845794947
25088,2020-08-31 20:11:33.664398,2.97012845794947
25089,2020-08-31 20:11:34.028654,2.97012845794947
25090,2020-08-31 20:11:34.323559,2.97012845794947
25091,2020-08-31 20:11:34.660077,2.97012845794947
25092,2020-08-31 20:11:34.934367,2.97012845794947
25093,2020-08-31 20:11:35.237925,2.97012845794947
25094,2020-08-31 20:11:35.625042,2.84842830730766
25095,2020-08-31 20:11:35.881617,2.84842830730766
25096,2020-08-31 20:11:36.174189,2.84842830730766
25097,2020-08-31 20:11:36.505935,2.84842830730766
25098,2020-08-31 20:11:36.820597,2.84842830730766
25099,2020-08-31 20:11:37.152586,2.84842830730766
25100,2020-08-31 20:11:37.435549,2.84842830730766
25101,2020-08-31 20:11:37.723645,2.84842830730766
25102,2020-08-31 20:11:37.992815,2.84842830730766
25103,2020-08-31 20:11:38.342133,2.72703891561284
25104,2020-08-31 20:11:38.629350,2.72703891561284
25105,2020-08-31 20:11:38.900890,2.72703891561284
25106,2020-08-31 20:11:39.237135,2.72703891561284
25107,2020-08-31 20:11:39.567327,2.72703891561284
25108,2020-08-31 20:11:39.839876,2.72703891561284
25109,2020-08-31 20:11:40.169813,2.72703891561284
25110,2020-08-31 20:11:40.415888,2.72703891561284
25111,2020-08-31 20:11:40.816256,2.72703891561284
25112,2020-08-31 20:11:41.227236,2.60595793772261
25113,2020-08-31 20:11:41.570826,2.60595793772261
25114,2020-08-31 20:11:41.842973,2.60595793772261
25115,2020-08-31 20:11:42.193224,2.60595793772261
25116,2020-08-31 20:11:42.458551,2.60595793772261
25117,2020-08-31 20:11:42.718428,2.60595793772261
25118,2020-08-31 20:11:43.121574,2.60595793772261
25119,2020-08-31 20:11:43.439076,2.60595793772261
25120,2020-08-31 20:11:43.722758,2.60595793772261
25121,2020-08-31 20:11:44.011910,2.60595793772261
25122,2020-08-31 20:11:44.373984,2.60595793772261
25123,2020-08-31 20:11:44.729565,2.48518308488549
25124,2020-08-31 20:11:45.078228,2.48518308488549
25125,2020-08-31 20:11:45.406632,2.48518308488549
25126,2020-08-31 20:11:45.788621,2.48518308488549
25127,2020-08-31 20:11:46.095788,2.48518308488549
25128,2020-08-31 20:11:46.436206,2.48518308488549
25129,2020-08-31 20:11:46.775290,2.48518308488549
25130,2020-08-31 20:11:47.073285,2.36471212354857
25131,2020-08-31 20:11:47.511692,2.36471212354857
25132,2020-08-31 20:11:47.787753,2.36471212354857
25133,2020-08-31 20:11:48.137891,2.36471212354857
25134,2020-08-31 20:11:48.409813,2.36471212354857
25135,2020-08-31 20:11:48.674300,2.36471212354857
25136,2020-08-31 20:11:48.974864,2.36471212354857
25137,2020-08-31 20:11:49.304639,2.36471212354857
25138,2020-08-31 20:11:49.563435,2.36471212354857
25139,2020-08-31 20:11:49.947157,2.24454287429587
25140,2020-08-31 20:11:50.276775,2.24454287429587
25141,2020-08-31 20:11:50.600946,2.24454287429587
25142,2020-08-31 20:11:50.921996,2.24454287429587
25143,2020-08-31 20:11:51.248639,2.24454287429587
25144,2020-08-31 20:11:51.492431,2.24454287429587
25145,2020-08-31 20:11:51.806148,2.24454287429587
25146,2020-08-31 20:11:52.116719,2.24454287429587
25147,2020-08-31 20:11:52.392549,2.24454287429587
25148,2020-08-31 20:11:52.626036,2.24454287429587
25149,2020-08-31 20:11:52.989075,2.28353039302638
25150,2020-08-31 20:11:53.264775,2.28353039302638
25151,2020-08-31 20:11:53.515293,2.28353039302638
25152,2020-08-31 20:11:53.913130,2.28353039302638
25153,2020-08-31 20:11:54.316446,2.28353039302638
25154,2020-08-31 20:11:54.645513,2.28353039302638
25155,2020-08-31 20:11:54.993067,2.28353039302638
25156,2020-08-31 20:11:55.426641,2.32242677005632
25157,2020-08-31 20:11:55.758465,2.32242677005632
25158,2020-08-31 20:11:55.997283,2.32242677005632
25159,2020-08-31 20:11:56.368050,2.32242677005632
25160,2020-08-31 20:11:56.692846,2.32242677005632
25161,2020-08-31 20:11:57.004526,2.32242677005632
25162,2020-08-31 20:11:57.430637,2.32242677005632
25163,2020-08-31 20:11:57.763855,2.32242677005632
25164,2020-08-31 20:11:58.046515,2.32242677005632
25165,2020-08-31 20:11:58.423560,2.32242677005632
25166,2020-08-31 20:11:58.732839,2.36123239596499
25167,2020-08-31 20:11:59.038638,2.36123239596499
25168,2020-08-31 20:11:59.326521,2.36123239596499
25169,2020-08-31 20:11:59.656237,2.36123239596499
25170,2020-08-31 20:11:59.908215,2.36123239596499
25171,2020-08-31 20:12:00.224961,2.36123239596499
25172,2020-08-31 20:12:00.541331,2.36123239596499
25173,2020-08-31 20:12:00.863086,2.36123239596499
25174,2020-08-31 20:12:01.195432,2.36123239596499
25175,2020-08-31 20:12:01.564102,2.39994765889929
25176,2020-08-31 20:12:01.896657,2.39994765889929
25177,2020-08-31 20:12:02.169363,2.39994765889929
25178,2020-08-31 20:12:02.510275,2.39994765889929
25179,2020-08-31 20:12:02.837249,2.39994765889929
25180,2020-08-31 20:12:03.159054,2.39994765889929
25181,2020-08-31 20:12:03.480599,2.39994765889929
25182,2020-08-31 20:12:03.842423,2.39994765889929
25183,2020-08-31 20:12:04.182008,2.39994765889929
25184,2020-08-31 20:12:04.541625,2.43857294460189
25185,2020-08-31 20:12:04.901701,2.43857294460189
25186,2020-08-31 20:12:05.154771,2.43857294460189
25187,2020-08-31 20:12:05.439766,2.43857294460189
25188,2020-08-31 20:12:05.703277,2.43857294460189
25189,2020-08-31 20:12:06.058220,2.43857294460189
25190,2020-08-31 20:12:06.409348,2.43857294460189
25191,2020-08-31 20:12:06.783042,2.47710863643863
25192,2020-08-31 20:12:07.141995,2.47710863643863
25193,2020-08-31 20:12:07.515415,2.47710863643863
25194,2020-08-31 20:12:07.792244,2.47710863643863
25195,2020-08-31 20:12:08.128056,2.47710863643863
25196,2020-08-31 20:12:08.448521,2.47710863643863
25197,2020-08-31 20:12:08.691863,2.47710863643863
25198,2020-08-31 20:12:09.032027,2.47710863643863
25199,2020-08-31 20:12:09.297404,2.53287416082394
25200,2020-08-31 20:12:09.591923,2.53287416082394
25201,2020-08-31 20:12:09.873466,2.53287416082394
25202,2020-08-31 20:12:10.194782,2.53287416082394
25203,2020-08-31 20:12:10.527173,2.53287416082394
25204,2020-08-31 20:12:10.871140,2.53287416082394
25205,2020-08-31 20:12:11.141299,2.53287416082394
25206,2020-08-31 20:12:11.530983,2.53287416082394
25207,2020-08-31 20:12:11.885080,2.53287416082394
25208,2020-08-31 20:12:12.181032,2.58850350062058
25209,2020-08-31 20:12:12.506231,2.58850350062058
25210,2020-08-31 20:12:12.827209,2.58850350062058
25211,2020-08-31 20:12:13.131666,2.58850350062058
25212,2020-08-31 20:12:13.405676,2.58850350062058
25213,2020-08-31 20:12:13.729523,2.58850350062058
25214,2020-08-31 20:12:13.992009,2.58850350062058
25215,2020-08-31 20:12:14.274545,2.58850350062058
25216,2020-08-31 20:12:14.604799,2.58850350062058
25217,2020-08-31 20:12:14.900392,2.64399721266967
25218,2020-08-31 20:12:15.272991,2.64399721266967
25219,2020-08-31 20:12:15.612980,2.64399721266967
25220,2020-08-31 20:12:15.959234,2.64399721266967
25221,2020-08-31 20:12:16.205873,2.64399721266967
25222,2020-08-31 20:12:16.464886,2.64399721266967
25223,2020-08-31 20:12:16.860765,2.64399721266967
25224,2020-08-31 20:12:17.103705,2.64399721266967
25225,2020-08-31 20:12:17.503500,2.64399721266967
25226,2020-08-31 20:12:17.846368,2.69935585015966
25227,2020-08-31 20:12:18.129358,2.69935585015966
25228,2020-08-31 20:12:18.385823,2.69935585015966
25229,2020-08-31 20:12:18.685481,2.69935585015966
25230,2020-08-31 20:12:18.943805,2.69935585015966
