iteration,timestamp,T7
25231,2020-08-31 20:12:19.267272,2.69935585015966
25232,2020-08-31 20:12:19.638567,2.69935585015966
25233,2020-08-31 20:12:19.980341,2.69935585015966
25234,2020-08-31 20:12:20.288070,2.69935585015966
25235,2020-08-31 20:12:20.560969,2.7545799626794
25236,2020-08-31 20:12:20.851054,2.7545799626794
25237,2020-08-31 20:12:21.101488,2.7545799626794
25238,2020-08-31 20:12:21.405268,2.7545799626794
25239,2020-08-31 20:12:21.717341,2.7545799626794
25240,2020-08-31 20:12:22.014255,2.7545799626794
25241,2020-08-31 20:12:22.304247,2.7545799626794
25242,2020-08-31 20:12:22.611047,2.7545799626794
25243,2020-08-31 20:12:22.872592,2.7545799626794
25244,2020-08-31 20:12:23.190850,2.7545799626794
25245,2020-08-31 20:12:23.516189,2.7545799626794
25246,2020-08-31 20:12:23.831272,2.7545799626794
25247,2020-08-31 20:12:24.215365,2.7545799626794
25248,2020-08-31 20:12:24.486180,2.7545799626794
25249,2020-08-31 20:12:24.768692,2.7545799626794
25250,2020-08-31 20:12:25.137974,2.7545799626794
25251,2020-08-31 20:12:25.501328,2.76339438405387
25252,2020-08-31 20:12:25.779608,2.76339438405387
25253,2020-08-31 20:12:26.086815,2.76339438405387
25254,2020-08-31 20:12:26.433622,2.76339438405387
25255,2020-08-31 20:12:26.751096,2.76339438405387
25256,2020-08-31 20:12:27.048320,2.76339438405387
25257,2020-08-31 20:12:27.330934,2.76339438405387
25258,2020-08-31 20:12:27.679082,2.76339438405387
25259,2020-08-31 20:12:27.971218,2.76339438405387
25260,2020-08-31 20:12:28.304999,2.81383014685179
25261,2020-08-31 20:12:28.554554,2.81383014685179
25262,2020-08-31 20:12:28.860761,2.81383014685179
25263,2020-08-31 20:12:29.228088,2.81383014685179
25264,2020-08-31 20:12:29.566486,2.81383014685179
25265,2020-08-31 20:12:29.882912,2.81383014685179
25266,2020-08-31 20:12:30.216008,2.81383014685179
25267,2020-08-31 20:12:30.486656,2.81383014685179
25268,2020-08-31 20:12:30.800616,2.81383014685179
25269,2020-08-31 20:12:31.145641,2.81383014685179
25270,2020-08-31 20:12:31.548851,2.81383014685179
25271,2020-08-31 20:12:31.954054,2.81383014685179
25272,2020-08-31 20:12:32.237771,2.81383014685179
25273,2020-08-31 20:12:32.658092,2.81383014685179
25274,2020-08-31 20:12:32.998361,2.81383014685179
25275,2020-08-31 20:12:33.349110,2.81383014685179
25276,2020-08-31 20:12:33.659920,2.87376021642952
25277,2020-08-31 20:12:33.978251,2.87376021642952
25278,2020-08-31 20:12:34.255541,2.87376021642952
25279,2020-08-31 20:12:34.577581,2.87376021642952
25280,2020-08-31 20:12:34.836197,2.87376021642952
25281,2020-08-31 20:12:35.209942,2.87376021642952
25282,2020-08-31 20:12:35.535744,2.87376021642952
25283,2020-08-31 20:12:35.808619,2.87376021642952
25284,2020-08-31 20:12:36.163003,2.87376021642952
25285,2020-08-31 20:12:36.510710,2.87376021642952
25286,2020-08-31 20:12:36.801294,2.93664269519701
25287,2020-08-31 20:12:37.139630,2.93664269519701
25288,2020-08-31 20:12:37.417015,2.93664269519701
25289,2020-08-31 20:12:37.670474,2.93664269519701
25290,2020-08-31 20:12:37.945681,2.93664269519701
25291,2020-08-31 20:12:38.192757,2.93664269519701
25292,2020-08-31 20:12:38.526477,2.93664269519701
25293,2020-08-31 20:12:38.819845,2.93664269519701
25294,2020-08-31 20:12:39.081209,2.93664269519701
25295,2020-08-31 20:12:39.398140,2.99939212618908
25296,2020-08-31 20:12:39.721422,2.99939212618908
25297,2020-08-31 20:12:40.078536,2.99939212618908
25298,2020-08-31 20:12:40.395079,2.99939212618908
25299,2020-08-31 20:12:40.737609,2.99939212618908
25300,2020-08-31 20:12:41.057425,2.99939212618908
25301,2020-08-31 20:12:41.310968,2.99939212618908
25302,2020-08-31 20:12:41.705944,2.99939212618908
25303,2020-08-31 20:12:42.025653,3.06200908554116
25304,2020-08-31 20:12:42.376936,3.06200908554116
25305,2020-08-31 20:12:42.738793,3.06200908554116
25306,2020-08-31 20:12:43.122205,3.06200908554116
25307,2020-08-31 20:12:43.480028,3.06200908554116
25308,2020-08-31 20:12:43.789545,3.06200908554116
25309,2020-08-31 20:12:44.055312,3.06200908554116
25310,2020-08-31 20:12:44.492500,3.12449414542255
25311,2020-08-31 20:12:44.851797,3.12449414542255
25312,2020-08-31 20:12:45.108767,3.12449414542255
25313,2020-08-31 20:12:45.476665,3.12449414542255
25314,2020-08-31 20:12:45.779069,3.12449414542255
25315,2020-08-31 20:12:46.076217,3.12449414542255
25316,2020-08-31 20:12:46.450485,3.12449414542255
25317,2020-08-31 20:12:46.816185,3.12449414542255
25318,2020-08-31 20:12:47.101897,3.12449414542255
25319,2020-08-31 20:12:47.408902,3.18684787409198
25320,2020-08-31 20:12:47.719259,3.18684787409198
25321,2020-08-31 20:12:48.024627,3.18684787409198
25322,2020-08-31 20:12:48.415576,3.18684787409198
25323,2020-08-31 20:12:48.748714,3.18684787409198
25324,2020-08-31 20:12:49.083476,3.18684787409198
25325,2020-08-31 20:12:49.409524,3.18684787409198
25326,2020-08-31 20:12:49.681134,3.18684787409198
25327,2020-08-31 20:12:50.052893,3.27861469253527
25328,2020-08-31 20:12:50.449052,3.27861469253527
25329,2020-08-31 20:12:50.802325,3.27861469253527
25330,2020-08-31 20:12:51.105938,3.27861469253527
25331,2020-08-31 20:12:51.402504,3.27861469253527
25332,2020-08-31 20:12:51.711290,3.27861469253527
25333,2020-08-31 20:12:52.039876,3.27861469253527
25334,2020-08-31 20:12:52.371093,3.37018952941619
25335,2020-08-31 20:12:52.652070,3.37018952941619
25336,2020-08-31 20:12:52.958554,3.37018952941619
25337,2020-08-31 20:12:53.237862,3.37018952941619
25338,2020-08-31 20:12:53.581327,3.37018952941619
25339,2020-08-31 20:12:53.908957,3.37018952941619
25340,2020-08-31 20:12:54.186607,3.37018952941619
25341,2020-08-31 20:12:54.453112,3.37018952941619
25342,2020-08-31 20:12:54.711576,3.37018952941619
25343,2020-08-31 20:12:55.084065,3.46157310365449
25344,2020-08-31 20:12:55.333657,3.46157310365449
25345,2020-08-31 20:12:55.580347,3.46157310365449
25346,2020-08-31 20:12:55.898871,3.46157310365449
25347,2020-08-31 20:12:56.217075,3.46157310365449
25348,2020-08-31 20:12:56.514716,3.46157310365449
25349,2020-08-31 20:12:56.849766,3.46157310365449
25350,2020-08-31 20:12:57.240945,3.46157310365449
25351,2020-08-31 20:12:57.555279,3.46157310365449
25352,2020-08-31 20:12:57.879050,3.46157310365449
25353,2020-08-31 20:12:58.222421,3.55276612907568
25354,2020-08-31 20:12:58.557133,3.55276612907568
25355,2020-08-31 20:12:58.818786,3.55276612907568
25356,2020-08-31 20:12:59.010516,3.55276612907568
25357,2020-08-31 20:12:59.259946,3.55276612907568
25358,2020-08-31 20:12:59.626446,3.55276612907568
25359,2020-08-31 20:12:59.967270,3.55276612907568
25360,2020-08-31 20:13:00.229875,3.55276612907568
25361,2020-08-31 20:13:00.567537,3.55276612907568
25362,2020-08-31 20:13:00.856834,3.64376931450708
25363,2020-08-31 20:13:01.119390,3.64376931450708
25364,2020-08-31 20:13:01.401664,3.64376931450708
25365,2020-08-31 20:13:01.741800,3.64376931450708
25366,2020-08-31 20:13:02.032780,3.64376931450708
25367,2020-08-31 20:13:02.360856,3.64376931450708
25368,2020-08-31 20:13:02.613907,3.64376931450708
25369,2020-08-31 20:13:02.927688,3.64376931450708
25370,2020-08-31 20:13:03.271157,3.64376931450708
25371,2020-08-31 20:13:03.627475,3.67918679375872
25372,2020-08-31 20:13:03.967760,3.67918679375872
25373,2020-08-31 20:13:04.263047,3.67918679375872
25374,2020-08-31 20:13:04.609866,3.67918679375872
25375,2020-08-31 20:13:04.984115,3.67918679375872
25376,2020-08-31 20:13:05.335255,3.67918679375872
25377,2020-08-31 20:13:05.660246,3.67918679375872
25378,2020-08-31 20:13:05.920157,3.67918679375872
25379,2020-08-31 20:13:06.196006,3.67918679375872
25380,2020-08-31 20:13:06.463369,3.67918679375872
25381,2020-08-31 20:13:06.746442,3.75541928057268
25382,2020-08-31 20:13:06.970426,3.75541928057268
25383,2020-08-31 20:13:07.247545,3.75541928057268
25384,2020-08-31 20:13:07.678081,3.75541928057268
25385,2020-08-31 20:13:07.973644,3.75541928057268
25386,2020-08-31 20:13:08.282472,3.75541928057268
25387,2020-08-31 20:13:08.695376,3.75541928057268
25388,2020-08-31 20:13:09.021412,3.75541928057268
25389,2020-08-31 20:13:09.497619,3.88028035425613
25390,2020-08-31 20:13:09.810536,3.88028035425613
25391,2020-08-31 20:13:10.181254,3.88028035425613
25392,2020-08-31 20:13:10.474046,3.88028035425613
25393,2020-08-31 20:13:10.825598,3.88028035425613
25394,2020-08-31 20:13:11.237418,3.88028035425613
25395,2020-08-31 20:13:11.603959,3.88028035425613
25396,2020-08-31 20:13:11.967858,3.88028035425613
25397,2020-08-31 20:13:12.352403,4.00496091451507
25398,2020-08-31 20:13:12.648241,4.00496091451507
25399,2020-08-31 20:13:12.939562,4.00496091451507
25400,2020-08-31 20:13:13.297862,4.00496091451507
25401,2020-08-31 20:13:13.592141,4.00496091451507
25402,2020-08-31 20:13:13.904208,4.00496091451507
25403,2020-08-31 20:13:14.279676,4.00496091451507
25404,2020-08-31 20:13:14.624377,4.00496091451507
25405,2020-08-31 20:13:14.920439,4.00496091451507
25406,2020-08-31 20:13:15.282342,4.1294612453807
25407,2020-08-31 20:13:15.582317,4.1294612453807
25408,2020-08-31 20:13:15.911971,4.1294612453807
25409,2020-08-31 20:13:16.253935,4.1294612453807
25410,2020-08-31 20:13:16.498814,4.1294612453807
25411,2020-08-31 20:13:16.827457,4.1294612453807
25412,2020-08-31 20:13:17.193993,4.1294612453807
25413,2020-08-31 20:13:17.529025,4.1294612453807
25414,2020-08-31 20:13:17.875224,4.1294612453807
25415,2020-08-31 20:13:18.188222,4.1294612453807
25416,2020-08-31 20:13:18.489731,4.25378162741627
25417,2020-08-31 20:13:18.809155,4.25378162741627
25418,2020-08-31 20:13:19.163748,4.25378162741627
25419,2020-08-31 20:13:19.524551,4.25378162741627
25420,2020-08-31 20:13:19.861493,4.25378162741627
25421,2020-08-31 20:13:20.161197,4.25378162741627
25422,2020-08-31 20:13:20.447076,4.25378162741627
25423,2020-08-31 20:13:20.811350,4.25378162741627
25424,2020-08-31 20:13:21.161955,4.37792233785072
25425,2020-08-31 20:13:21.454849,4.37792233785072
25426,2020-08-31 20:13:21.717588,4.37792233785072
25427,2020-08-31 20:13:22.082275,4.37792233785072
25428,2020-08-31 20:13:22.367932,4.37792233785072
25429,2020-08-31 20:13:22.649838,4.37792233785072
25430,2020-08-31 20:13:22.996544,4.37792233785072
25431,2020-08-31 20:13:23.262536,4.37792233785072
25432,2020-08-31 20:13:23.603925,4.37792233785072
25433,2020-08-31 20:13:23.920052,4.37792233785072
25434,2020-08-31 20:13:24.179088,4.501883650705
25435,2020-08-31 20:13:24.438594,4.501883650705
25436,2020-08-31 20:13:24.726168,4.501883650705
25437,2020-08-31 20:13:25.021273,4.501883650705
25438,2020-08-31 20:13:25.372489,4.501883650705
25439,2020-08-31 20:13:25.630757,4.501883650705
25440,2020-08-31 20:13:25.962240,4.501883650705
25441,2020-08-31 20:13:26.314212,4.501883650705
25442,2020-08-31 20:13:26.572415,4.501883650705
25443,2020-08-31 20:13:26.890198,4.501883650705
25444,2020-08-31 20:13:27.232351,4.62253573088486
25445,2020-08-31 20:13:27.561075,4.62253573088486
25446,2020-08-31 20:13:27.798430,4.62253573088486
25447,2020-08-31 20:13:28.052493,4.62253573088486
25448,2020-08-31 20:13:28.380620,4.62253573088486
25449,2020-08-31 20:13:28.637972,4.62253573088486
25450,2020-08-31 20:13:29.004761,4.62253573088486
25451,2020-08-31 20:13:29.298206,4.62253573088486
25452,2020-08-31 20:13:29.565235,4.62253573088486
25453,2020-08-31 20:13:29.872082,4.62253573088486
25454,2020-08-31 20:13:30.199362,4.743014952596
25455,2020-08-31 20:13:30.575900,4.743014952596
25456,2020-08-31 20:13:30.883001,4.743014952596
25457,2020-08-31 20:13:31.282977,4.743014952596
25458,2020-08-31 20:13:31.615079,4.743014952596
25459,2020-08-31 20:13:31.951873,4.743014952596
25460,2020-08-31 20:13:32.204849,4.743014952596
25461,2020-08-31 20:13:32.505722,4.743014952596
25462,2020-08-31 20:13:32.877905,4.86332158060189
25463,2020-08-31 20:13:33.144495,4.86332158060189
25464,2020-08-31 20:13:33.499466,4.86332158060189
25465,2020-08-31 20:13:33.841370,4.86332158060189
25466,2020-08-31 20:13:34.065196,4.86332158060189
25467,2020-08-31 20:13:34.332456,4.86332158060189
25468,2020-08-31 20:13:34.673176,4.86332158060189
25469,2020-08-31 20:13:35.060556,4.86332158060189
25470,2020-08-31 20:13:35.339080,4.86332158060189
25471,2020-08-31 20:13:35.701902,4.98345587694895
25472,2020-08-31 20:13:36.038845,4.98345587694895
25473,2020-08-31 20:13:36.338651,4.98345587694895
25474,2020-08-31 20:13:36.634639,4.98345587694895
25475,2020-08-31 20:13:36.956336,4.98345587694895
25476,2020-08-31 20:13:37.236592,4.98345587694895
25477,2020-08-31 20:13:37.513983,4.98345587694895
25478,2020-08-31 20:13:37.875725,4.98345587694895
25479,2020-08-31 20:13:38.170211,4.98345587694895
25480,2020-08-31 20:13:38.468806,4.98345587694895
25481,2020-08-31 20:13:38.733646,4.98345587694895
25482,2020-08-31 20:13:39.063348,5.00025058832448
25483,2020-08-31 20:13:39.326195,5.00025058832448
25484,2020-08-31 20:13:39.690225,5.00025058832448
25485,2020-08-31 20:13:39.980508,5.00025058832448
25486,2020-08-31 20:13:40.263869,5.00025058832448
25487,2020-08-31 20:13:40.546244,5.00025058832448
25488,2020-08-31 20:13:40.890676,5.00025058832448
25489,2020-08-31 20:13:41.157585,5.00025058832448
25490,2020-08-31 20:13:41.507339,4.93191782580608
25491,2020-08-31 20:13:41.803150,4.93191782580608
25492,2020-08-31 20:13:42.136893,4.93191782580608
25493,2020-08-31 20:13:42.482172,4.93191782580608
25494,2020-08-31 20:13:42.805687,4.93191782580608
25495,2020-08-31 20:13:43.151396,4.93191782580608
25496,2020-08-31 20:13:43.520467,4.93191782580608
25497,2020-08-31 20:13:43.775151,4.93191782580608
25498,2020-08-31 20:13:44.141179,4.93191782580608
25499,2020-08-31 20:13:44.520451,4.93191782580608
25500,2020-08-31 20:13:44.800355,4.85273580376671
25501,2020-08-31 20:13:45.129355,4.85273580376671
25502,2020-08-31 20:13:45.473013,4.85273580376671
25503,2020-08-31 20:13:45.777472,4.85273580376671
25504,2020-08-31 20:13:46.096850,4.85273580376671
25505,2020-08-31 20:13:46.389433,4.85273580376671
25506,2020-08-31 20:13:46.637192,4.85273580376671
25507,2020-08-31 20:13:46.980869,4.77386860038159
25508,2020-08-31 20:13:47.372643,4.77386860038159
25509,2020-08-31 20:13:47.730144,4.77386860038159
25510,2020-08-31 20:13:48.033569,4.77386860038159
25511,2020-08-31 20:13:48.384291,4.77386860038159
25512,2020-08-31 20:13:48.743471,4.77386860038159
25513,2020-08-31 20:13:49.116769,4.77386860038159
25514,2020-08-31 20:13:49.353137,4.77386860038159
25515,2020-08-31 20:13:49.590019,4.77386860038159
25516,2020-08-31 20:13:49.865980,4.69531128481761
25517,2020-08-31 20:13:50.132634,4.69531128481761
25518,2020-08-31 20:13:50.445253,4.69531128481761
25519,2020-08-31 20:13:50.797935,4.69531128481761
25520,2020-08-31 20:13:51.144573,4.69531128481761
25521,2020-08-31 20:13:51.465377,4.69531128481761
25522,2020-08-31 20:13:51.787993,4.69531128481761
25523,2020-08-31 20:13:52.075860,4.69531128481761
25524,2020-08-31 20:13:52.517242,4.69531128481761
25525,2020-08-31 20:13:52.840656,4.69531128481761
25526,2020-08-31 20:13:53.211829,4.61705911496747
25527,2020-08-31 20:13:53.482472,4.61705911496747
25528,2020-08-31 20:13:53.787659,4.61705911496747
25529,2020-08-31 20:13:54.172002,4.61705911496747
25530,2020-08-31 20:13:54.500257,4.61705911496747
25531,2020-08-31 20:13:54.832320,4.61705911496747
25532,2020-08-31 20:13:55.135947,4.61705911496747
25533,2020-08-31 20:13:55.465489,4.61705911496747
25534,2020-08-31 20:13:55.787687,4.53910752248983
25535,2020-08-31 20:13:56.094088,4.53910752248983
25536,2020-08-31 20:13:56.415362,4.53910752248983
25537,2020-08-31 20:13:56.705691,4.53910752248983
25538,2020-08-31 20:13:56.982234,4.53910752248983
25539,2020-08-31 20:13:57.320520,4.53910752248983
25540,2020-08-31 20:13:57.653766,4.53910752248983
25541,2020-08-31 20:13:57.923484,4.53910752248983
25542,2020-08-31 20:13:58.266096,4.53910752248983
25543,2020-08-31 20:13:58.584432,4.53910752248983
25544,2020-08-31 20:13:58.848972,4.53910752248983
25545,2020-08-31 20:13:59.188893,4.53910752248983
25546,2020-08-31 20:13:59.538947,4.53910752248983
25547,2020-08-31 20:13:59.748444,4.53910752248983
25548,2020-08-31 20:13:59.959800,4.53910752248983
25549,2020-08-31 20:14:00.099851,4.53910752248983
