iteration,timestamp,T7
1,2020-08-31 20:14:06.972129,2.5
2,2020-08-31 20:14:07.110477,2.5
3,2020-08-31 20:14:07.297080,2.5
4,2020-08-31 20:14:07.584191,2.5
5,2020-08-31 20:14:07.846423,2.5
6,2020-08-31 20:14:08.120128,2.5
7,2020-08-31 20:14:08.366551,2.5
8,2020-08-31 20:14:08.588518,2.5
9,2020-08-31 20:14:08.818470,2.5
10,2020-08-31 20:14:09.119907,2.5
11,2020-08-31 20:14:09.436812,2.5
12,2020-08-31 20:14:09.669323,2.5
13,2020-08-31 20:14:09.968036,2.5
14,2020-08-31 20:14:10.240291,2.5
15,2020-08-31 20:14:10.453672,2.5
16,2020-08-31 20:14:10.747012,2.5
17,2020-08-31 20:14:11.043881,3.02513385199633
18,2020-08-31 20:14:11.303649,3.02513385199633
19,2020-08-31 20:14:11.585482,3.02513385199633
20,2020-08-31 20:14:11.911943,3.02513385199633
21,2020-08-31 20:14:12.169249,3.02513385199633
22,2020-08-31 20:14:12.510332,3.02513385199633
23,2020-08-31 20:14:12.814814,2.90412468660179
24,2020-08-31 20:14:13.097252,2.90412468660179
25,2020-08-31 20:14:13.455004,2.90412468660179
26,2020-08-31 20:14:13.750844,2.90412468660179
27,2020-08-31 20:14:13.991271,2.90412468660179
28,2020-08-31 20:14:14.242011,2.90412468660179
29,2020-08-31 20:14:14.578333,2.90412468660179
30,2020-08-31 20:14:15.062552,2.78353546898542
31,2020-08-31 20:14:15.348477,2.78353546898542
32,2020-08-31 20:14:15.671529,2.78353546898542
33,2020-08-31 20:14:16.025854,2.78353546898542
34,2020-08-31 20:14:16.335186,2.78353546898542
35,2020-08-31 20:14:16.582908,2.78353546898542
36,2020-08-31 20:14:16.905639,2.78353546898542
37,2020-08-31 20:14:17.287996,2.66336312491765
38,2020-08-31 20:14:17.704541,2.66336312491765
39,2020-08-31 20:14:18.031974,2.66336312491765
40,2020-08-31 20:14:18.358030,2.66336312491765
41,2020-08-31 20:14:18.727228,2.66336312491765
42,2020-08-31 20:14:19.016530,2.66336312491765
43,2020-08-31 20:14:19.265883,2.66336312491765
44,2020-08-31 20:14:19.691795,2.54360478400906
45,2020-08-31 20:14:20.036094,2.54360478400906
46,2020-08-31 20:14:20.381343,2.54360478400906
47,2020-08-31 20:14:20.732203,2.54360478400906
48,2020-08-31 20:14:21.072692,2.54360478400906
49,2020-08-31 20:14:21.372633,2.54360478400906
50,2020-08-31 20:14:21.636423,2.54360478400906
51,2020-08-31 20:14:21.977440,2.54360478400906
52,2020-08-31 20:14:22.276493,2.42425783237876
53,2020-08-31 20:14:22.629425,2.42425783237876
54,2020-08-31 20:14:22.955033,2.42425783237876
55,2020-08-31 20:14:23.276874,2.42425783237876
56,2020-08-31 20:14:23.540337,2.42425783237876
57,2020-08-31 20:14:23.887549,2.42425783237876
58,2020-08-31 20:14:24.185749,2.42425783237876
59,2020-08-31 20:14:24.533066,2.42425783237876
60,2020-08-31 20:14:24.798577,2.42425783237876
61,2020-08-31 20:14:25.063651,2.42425783237876
62,2020-08-31 20:14:25.310915,2.30532000707187
63,2020-08-31 20:14:25.658149,2.30532000707187
64,2020-08-31 20:14:25.966850,2.30532000707187
65,2020-08-31 20:14:26.274248,2.30532000707187
66,2020-08-31 20:14:26.560232,2.30532000707187
67,2020-08-31 20:14:26.868601,2.30532000707187
68,2020-08-31 20:14:27.137975,2.30532000707187
69,2020-08-31 20:14:27.475984,2.30532000707187
70,2020-08-31 20:14:27.816552,2.18678625104099
71,2020-08-31 20:14:28.064321,2.18678625104099
72,2020-08-31 20:14:28.398157,2.18678625104099
73,2020-08-31 20:14:28.748373,2.18678625104099
74,2020-08-31 20:14:29.097867,2.18678625104099
75,2020-08-31 20:14:29.418034,2.18678625104099
76,2020-08-31 20:14:29.705642,2.18678625104099
77,2020-08-31 20:14:29.988555,2.18678625104099
78,2020-08-31 20:14:30.359596,2.18678625104099
79,2020-08-31 20:14:30.702756,2.23474857385894
80,2020-08-31 20:14:31.044439,2.23474857385894
81,2020-08-31 20:14:31.372198,2.23474857385894
82,2020-08-31 20:14:31.705328,2.23474857385894
83,2020-08-31 20:14:32.002737,2.23474857385894
84,2020-08-31 20:14:32.326271,2.23474857385894
85,2020-08-31 20:14:32.628815,2.23474857385894
86,2020-08-31 20:14:32.993477,2.23474857385894
87,2020-08-31 20:14:33.370311,2.2826063874075
88,2020-08-31 20:14:33.691051,2.2826063874075
89,2020-08-31 20:14:34.031750,2.2826063874075
90,2020-08-31 20:14:34.289267,2.2826063874075
91,2020-08-31 20:14:34.589351,2.2826063874075
92,2020-08-31 20:14:34.906604,2.2826063874075
93,2020-08-31 20:14:35.267105,2.2826063874075
94,2020-08-31 20:14:35.568278,2.2826063874075
95,2020-08-31 20:14:35.843308,2.33036007736619
96,2020-08-31 20:14:36.168556,2.33036007736619
97,2020-08-31 20:14:36.555923,2.33036007736619
98,2020-08-31 20:14:36.890110,2.33036007736619
99,2020-08-31 20:14:37.217657,2.33036007736619
100,2020-08-31 20:14:37.536481,2.33036007736619
101,2020-08-31 20:14:37.820290,2.33036007736619
102,2020-08-31 20:14:38.160417,2.33036007736619
103,2020-08-31 20:14:38.481905,2.33036007736619
104,2020-08-31 20:14:38.759869,2.3780100271828
105,2020-08-31 20:14:39.017035,2.3780100271828
106,2020-08-31 20:14:39.261001,2.3780100271828
107,2020-08-31 20:14:39.533013,2.3780100271828
108,2020-08-31 20:14:39.797968,2.3780100271828
109,2020-08-31 20:14:40.064083,2.3780100271828
110,2020-08-31 20:14:40.358538,2.3780100271828
111,2020-08-31 20:14:40.694737,2.3780100271828
112,2020-08-31 20:14:40.957715,2.3780100271828
113,2020-08-31 20:14:41.275468,2.425556618103
114,2020-08-31 20:14:41.515961,2.425556618103
115,2020-08-31 20:14:41.776266,2.425556618103
116,2020-08-31 20:14:42.057399,2.425556618103
117,2020-08-31 20:14:42.357508,2.425556618103
118,2020-08-31 20:14:42.746032,2.425556618103
119,2020-08-31 20:14:43.084746,2.425556618103
120,2020-08-31 20:14:43.415468,2.425556618103
121,2020-08-31 20:14:43.731027,2.44512177373842
122,2020-08-31 20:14:44.039663,2.44512177373842
123,2020-08-31 20:14:44.434009,2.44512177373842
124,2020-08-31 20:14:44.687895,2.44512177373842
125,2020-08-31 20:14:44.972650,2.44512177373842
126,2020-08-31 20:14:45.310174,2.44512177373842
127,2020-08-31 20:14:45.608695,2.44512177373842
128,2020-08-31 20:14:45.848467,2.44512177373842
129,2020-08-31 20:14:46.135970,2.44512177373842
130,2020-08-31 20:14:46.425278,2.46466077630538
131,2020-08-31 20:14:46.723970,2.46466077630538
132,2020-08-31 20:14:46.995678,2.46466077630538
133,2020-08-31 20:14:47.272001,2.46466077630538
134,2020-08-31 20:14:47.618387,2.46466077630538
135,2020-08-31 20:14:47.996858,2.46466077630538
136,2020-08-31 20:14:48.255882,2.46466077630538
137,2020-08-31 20:14:48.623988,2.46466077630538
138,2020-08-31 20:14:48.894697,2.46466077630538
139,2020-08-31 20:14:49.215624,2.48417369922693
140,2020-08-31 20:14:49.522011,2.48417369922693
141,2020-08-31 20:14:49.868899,2.48417369922693
142,2020-08-31 20:14:50.106187,2.48417369922693
143,2020-08-31 20:14:50.480985,2.48417369922693
144,2020-08-31 20:14:50.807510,2.48417369922693
145,2020-08-31 20:14:51.155326,2.48417369922693
146,2020-08-31 20:14:51.507837,2.48417369922693
147,2020-08-31 20:14:51.873146,2.5036606155892
148,2020-08-31 20:14:52.142789,2.5036606155892
149,2020-08-31 20:14:52.475771,2.5036606155892
150,2020-08-31 20:14:52.814149,2.5036606155892
151,2020-08-31 20:14:53.125430,2.5036606155892
152,2020-08-31 20:14:53.430753,2.5036606155892
153,2020-08-31 20:14:53.754750,2.5036606155892
154,2020-08-31 20:14:54.075944,2.5036606155892
155,2020-08-31 20:14:54.362285,2.52312159814326
156,2020-08-31 20:14:54.702390,2.52312159814326
157,2020-08-31 20:14:54.970155,2.52312159814326
158,2020-08-31 20:14:55.216122,2.52312159814326
159,2020-08-31 20:14:55.562281,2.52312159814326
160,2020-08-31 20:14:55.912318,2.52312159814326
161,2020-08-31 20:14:56.192198,2.52312159814326
162,2020-08-31 20:14:56.513773,2.52312159814326
163,2020-08-31 20:14:56.847023,2.52312159814326
164,2020-08-31 20:14:57.170288,2.54255671930704
165,2020-08-31 20:14:57.457140,2.54255671930704
166,2020-08-31 20:14:57.717121,2.54255671930704
167,2020-08-31 20:14:58.103466,2.54255671930704
168,2020-08-31 20:14:58.454046,2.54255671930704
169,2020-08-31 20:14:58.800420,2.54255671930704
170,2020-08-31 20:14:59.151307,2.54255671930704
171,2020-08-31 20:14:59.447753,2.54255671930704
172,2020-08-31 20:14:59.714391,2.54255671930704
173,2020-08-31 20:15:00.035240,2.56196605116723
174,2020-08-31 20:15:00.324349,2.56196605116723
175,2020-08-31 20:15:00.574363,2.56196605116723
176,2020-08-31 20:15:00.818941,2.56196605116723
177,2020-08-31 20:15:01.156574,2.56196605116723
178,2020-08-31 20:15:01.500092,2.56196605116723
179,2020-08-31 20:15:01.832004,2.56196605116723
180,2020-08-31 20:15:02.099228,2.56196605116723
181,2020-08-31 20:15:02.475734,2.58134966548126
182,2020-08-31 20:15:02.809026,2.58134966548126
183,2020-08-31 20:15:03.116669,2.58134966548126
184,2020-08-31 20:15:03.472008,2.58134966548126
185,2020-08-31 20:15:03.817233,2.58134966548126
186,2020-08-31 20:15:04.116848,2.58134966548126
187,2020-08-31 20:15:04.420030,2.58134966548126
188,2020-08-31 20:15:04.713552,2.58134966548126
189,2020-08-31 20:15:05.092177,2.60070763367922
190,2020-08-31 20:15:05.433383,2.60070763367922
191,2020-08-31 20:15:05.725249,2.60070763367922
192,2020-08-31 20:15:06.060418,2.60070763367922
193,2020-08-31 20:15:06.377668,2.60070763367922
194,2020-08-31 20:15:06.684780,2.60070763367922
195,2020-08-31 20:15:06.967631,2.60070763367922
196,2020-08-31 20:15:07.235621,2.60070763367922
197,2020-08-31 20:15:07.557234,2.60070763367922
198,2020-08-31 20:15:07.833564,2.60070763367922
199,2020-08-31 20:15:08.171178,2.62004002686581
200,2020-08-31 20:15:08.510690,2.62004002686581
201,2020-08-31 20:15:08.821784,2.62004002686581
202,2020-08-31 20:15:09.180114,2.62004002686581
203,2020-08-31 20:15:09.518798,2.62004002686581
204,2020-08-31 20:15:09.824287,2.62004002686581
205,2020-08-31 20:15:10.177210,2.62004002686581
206,2020-08-31 20:15:10.556585,2.62004002686581
207,2020-08-31 20:15:10.922875,2.63934691582226
208,2020-08-31 20:15:11.244546,2.63934691582226
209,2020-08-31 20:15:11.486301,2.63934691582226
210,2020-08-31 20:15:11.782038,2.63934691582226
211,2020-08-31 20:15:12.045728,2.63934691582226
212,2020-08-31 20:15:12.375859,2.63934691582226
213,2020-08-31 20:15:12.699794,2.63934691582226
214,2020-08-31 20:15:13.036994,2.63934691582226
215,2020-08-31 20:15:13.335931,2.63934691582226
216,2020-08-31 20:15:13.590934,2.63934691582226
217,2020-08-31 20:15:13.885066,2.65862837100821
218,2020-08-31 20:15:14.172870,2.65862837100821
219,2020-08-31 20:15:14.467585,2.65862837100821
220,2020-08-31 20:15:14.805777,2.65862837100821
221,2020-08-31 20:15:15.149353,2.65862837100821
222,2020-08-31 20:15:15.504536,2.65862837100821
223,2020-08-31 20:15:15.835502,2.65862837100821
224,2020-08-31 20:15:16.179915,2.65862837100821
225,2020-08-31 20:15:16.503803,2.65862837100821
226,2020-08-31 20:15:16.892009,2.65379895781648
227,2020-08-31 20:15:17.202588,2.65379895781648
228,2020-08-31 20:15:17.513899,2.65379895781648
229,2020-08-31 20:15:17.823809,2.65379895781648
230,2020-08-31 20:15:18.112884,2.65379895781648
231,2020-08-31 20:15:18.400829,2.65379895781648
232,2020-08-31 20:15:18.655058,2.65379895781648
233,2020-08-31 20:15:18.963759,2.65379895781648
234,2020-08-31 20:15:19.328926,2.64902789095379
235,2020-08-31 20:15:19.593970,2.64902789095379
236,2020-08-31 20:15:19.940783,2.64902789095379
237,2020-08-31 20:15:20.217422,2.64902789095379
238,2020-08-31 20:15:20.542791,2.64902789095379
239,2020-08-31 20:15:20.861538,2.64902789095379
240,2020-08-31 20:15:21.146808,2.64902789095379
241,2020-08-31 20:15:21.388022,2.64902789095379
242,2020-08-31 20:15:21.740293,2.64902789095379
243,2020-08-31 20:15:22.037955,2.64431488313014
244,2020-08-31 20:15:22.368568,2.64431488313014
245,2020-08-31 20:15:22.653426,2.64431488313014
246,2020-08-31 20:15:22.911131,2.64431488313014
247,2020-08-31 20:15:23.218416,2.64431488313014
248,2020-08-31 20:15:23.392656,2.64431488313014
249,2020-08-31 20:15:23.656278,2.64431488313014
250,2020-08-31 20:15:23.876187,2.64431488313014
251,2020-08-31 20:15:24.112949,2.64431488313014
252,2020-08-31 20:15:24.402725,2.64431488313014
253,2020-08-31 20:15:24.783477,2.63965964799276
254,2020-08-31 20:15:25.102732,2.63965964799276
255,2020-08-31 20:15:25.447143,2.63965964799276
256,2020-08-31 20:15:25.734463,2.63965964799276
257,2020-08-31 20:15:26.006201,2.63965964799276
258,2020-08-31 20:15:26.371988,2.63965964799276
259,2020-08-31 20:15:26.662944,2.63965964799276
260,2020-08-31 20:15:27.016587,2.63965964799276
261,2020-08-31 20:15:27.393900,2.63965964799276
262,2020-08-31 20:15:27.679513,2.6350619001243
263,2020-08-31 20:15:27.952685,2.6350619001243
264,2020-08-31 20:15:28.264327,2.6350619001243
265,2020-08-31 20:15:28.597203,2.6350619001243
266,2020-08-31 20:15:28.961237,2.6350619001243
267,2020-08-31 20:15:29.369838,2.6350619001243
268,2020-08-31 20:15:29.759502,2.6350619001243
269,2020-08-31 20:15:30.034721,2.6350619001243
270,2020-08-31 20:15:30.360014,2.6305213550409
271,2020-08-31 20:15:30.681077,2.6305213550409
272,2020-08-31 20:15:30.964412,2.6305213550409
273,2020-08-31 20:15:31.238210,2.6305213550409
274,2020-08-31 20:15:31.470950,2.6305213550409
275,2020-08-31 20:15:31.767968,2.6305213550409
276,2020-08-31 20:15:32.061540,2.6305213550409
277,2020-08-31 20:15:32.321632,2.6305213550409
278,2020-08-31 20:15:32.663285,2.6305213550409
279,2020-08-31 20:15:33.021064,2.6305213550409
280,2020-08-31 20:15:33.293607,2.62603772919034
281,2020-08-31 20:15:33.530146,2.62603772919034
282,2020-08-31 20:15:33.883177,2.62603772919034
283,2020-08-31 20:15:34.172662,2.62603772919034
284,2020-08-31 20:15:34.444490,2.62603772919034
285,2020-08-31 20:15:34.718305,2.62603772919034
286,2020-08-31 20:15:35.008317,2.62603772919034
287,2020-08-31 20:15:35.247569,2.62603772919034
288,2020-08-31 20:15:35.558694,2.62603772919034
289,2020-08-31 20:15:35.925126,2.62603772919034
290,2020-08-31 20:15:36.239369,2.62161073995023
291,2020-08-31 20:15:36.526524,2.62161073995023
292,2020-08-31 20:15:36.909562,2.62161073995023
293,2020-08-31 20:15:37.189361,2.62161073995023
294,2020-08-31 20:15:37.426290,2.62161073995023
295,2020-08-31 20:15:37.676451,2.62161073995023
296,2020-08-31 20:15:37.988548,2.62161073995023
297,2020-08-31 20:15:38.292237,2.62161073995023
298,2020-08-31 20:15:38.528362,2.62161073995023
299,2020-08-31 20:15:38.786026,2.61724010562611
300,2020-08-31 20:15:39.155501,2.61724010562611
301,2020-08-31 20:15:39.450768,2.61724010562611
302,2020-08-31 20:15:39.800093,2.61724010562611
303,2020-08-31 20:15:40.188678,2.61724010562611
304,2020-08-31 20:15:40.549894,2.61724010562611
305,2020-08-31 20:15:40.913264,2.61724010562611
306,2020-08-31 20:15:41.179941,2.61724010562611
307,2020-08-31 20:15:41.505834,2.61292554544961
308,2020-08-31 20:15:41.776341,2.61292554544961
309,2020-08-31 20:15:42.053320,2.61292554544961
310,2020-08-31 20:15:42.441761,2.61292554544961
311,2020-08-31 20:15:42.747751,2.61292554544961
312,2020-08-31 20:15:43.098696,2.61292554544961
313,2020-08-31 20:15:43.387488,2.61292554544961
314,2020-08-31 20:15:43.739145,2.61292554544961
315,2020-08-31 20:15:44.065734,2.61292554544961
316,2020-08-31 20:15:44.415510,2.60866677957668
317,2020-08-31 20:15:44.737802,2.60866677957668
318,2020-08-31 20:15:45.093449,2.60866677957668
319,2020-08-31 20:15:45.415125,2.60866677957668
320,2020-08-31 20:15:45.766217,2.60866677957668
321,2020-08-31 20:15:46.063109,2.60866677957668
322,2020-08-31 20:15:46.373396,2.60866677957668
323,2020-08-31 20:15:46.703419,2.60866677957668
324,2020-08-31 20:15:47.002604,2.60446352908568
325,2020-08-31 20:15:47.347398,2.60446352908568
326,2020-08-31 20:15:47.629917,2.60446352908568
327,2020-08-31 20:15:47.992725,2.60446352908568
328,2020-08-31 20:15:48.333924,2.60446352908568
329,2020-08-31 20:15:48.671062,2.60446352908568
330,2020-08-31 20:15:48.979973,2.60446352908568
331,2020-08-31 20:15:49.340165,2.60446352908568
332,2020-08-31 20:15:49.682011,2.60446352908568
333,2020-08-31 20:15:50.014950,2.60052763615667
334,2020-08-31 20:15:50.284095,2.60052763615667
335,2020-08-31 20:15:50.542021,2.60052763615667
336,2020-08-31 20:15:50.864897,2.60052763615667
337,2020-08-31 20:15:51.188946,2.60052763615667
338,2020-08-31 20:15:51.539188,2.60052763615667
339,2020-08-31 20:15:51.821923,2.60052763615667
340,2020-08-31 20:15:52.151793,2.60052763615667
341,2020-08-31 20:15:52.470482,2.60052763615667
342,2020-08-31 20:15:52.895126,2.5966480383604
343,2020-08-31 20:15:53.244075,2.5966480383604
344,2020-08-31 20:15:53.516323,2.5966480383604
345,2020-08-31 20:15:53.798722,2.5966480383604
346,2020-08-31 20:15:54.033998,2.5966480383604
347,2020-08-31 20:15:54.376206,2.5966480383604
348,2020-08-31 20:15:54.710290,2.5966480383604
349,2020-08-31 20:15:55.072861,2.59282445240939
350,2020-08-31 20:15:55.411420,2.59282445240939
351,2020-08-31 20:15:55.685240,2.59282445240939
352,2020-08-31 20:15:55.983094,2.59282445240939
353,2020-08-31 20:15:56.354369,2.59282445240939
354,2020-08-31 20:15:56.708593,2.59282445240939
355,2020-08-31 20:15:56.988813,2.59282445240939
356,2020-08-31 20:15:57.321098,2.59282445240939
357,2020-08-31 20:15:57.585320,2.59282445240939
358,2020-08-31 20:15:57.956517,2.58905659597465
359,2020-08-31 20:15:58.278897,2.58905659597465
360,2020-08-31 20:15:58.542045,2.58905659597465
361,2020-08-31 20:15:58.893726,2.58905659597465
362,2020-08-31 20:15:59.211422,2.58905659597465
363,2020-08-31 20:15:59.486925,2.58905659597465
364,2020-08-31 20:15:59.835299,2.58905659597465
365,2020-08-31 20:16:00.165981,2.58905659597465
366,2020-08-31 20:16:00.513872,2.58905659597465
367,2020-08-31 20:16:00.884185,2.58534418768382
368,2020-08-31 20:16:01.211485,2.58534418768382
369,2020-08-31 20:16:01.489418,2.58534418768382
370,2020-08-31 20:16:01.746095,2.58534418768382
371,2020-08-31 20:16:02.063535,2.58534418768382
372,2020-08-31 20:16:02.454461,2.58534418768382
373,2020-08-31 20:16:02.756425,2.58534418768382
374,2020-08-31 20:16:03.104101,2.58534418768382
375,2020-08-31 20:16:03.360971,2.58534418768382
376,2020-08-31 20:16:03.687026,2.58168694711911
377,2020-08-31 20:16:04.023892,2.58168694711911
378,2020-08-31 20:16:04.271401,2.58168694711911
379,2020-08-31 20:16:04.585921,2.58168694711911
380,2020-08-31 20:16:05.035572,2.58168694711911
381,2020-08-31 20:16:05.276873,2.58168694711911
382,2020-08-31 20:16:05.573913,2.58168694711911
383,2020-08-31 20:16:05.905679,2.57808459481549
384,2020-08-31 20:16:06.305173,2.57808459481549
385,2020-08-31 20:16:06.569907,2.57808459481549
386,2020-08-31 20:16:06.936221,2.57808459481549
387,2020-08-31 20:16:07.349875,2.57808459481549
388,2020-08-31 20:16:07.661256,2.57808459481549
389,2020-08-31 20:16:08.027833,2.57808459481549
390,2020-08-31 20:16:08.357411,2.57808459481549
391,2020-08-31 20:16:08.672645,2.57453685225872
392,2020-08-31 20:16:08.939768,2.57453685225872
393,2020-08-31 20:16:09.218276,2.57453685225872
394,2020-08-31 20:16:09.450850,2.57453685225872
395,2020-08-31 20:16:09.754015,2.57453685225872
396,2020-08-31 20:16:09.979978,2.57453685225872
397,2020-08-31 20:16:10.224189,2.57453685225872
398,2020-08-31 20:16:10.569374,2.57453685225872
399,2020-08-31 20:16:10.846989,2.57453685225872
400,2020-08-31 20:16:11.208115,2.57453685225872
401,2020-08-31 20:16:11.467071,2.57453685225872
402,2020-08-31 20:16:11.744200,2.57453685225872
403,2020-08-31 20:16:12.100495,2.57104344188336
404,2020-08-31 20:16:12.437037,2.57104344188336
405,2020-08-31 20:16:12.778631,2.57104344188336
406,2020-08-31 20:16:13.144683,2.57104344188336
407,2020-08-31 20:16:13.483248,2.57104344188336
408,2020-08-31 20:16:13.836504,2.57104344188336
409,2020-08-31 20:16:14.134332,2.57104344188336
410,2020-08-31 20:16:14.470749,2.56760408707098
411,2020-08-31 20:16:14.772239,2.56760408707098
412,2020-08-31 20:16:15.083646,2.56760408707098
413,2020-08-31 20:16:15.436475,2.56760408707098
414,2020-08-31 20:16:15.759439,2.56760408707098
415,2020-08-31 20:16:16.038023,2.56760408707098
416,2020-08-31 20:16:16.371735,2.56760408707098
417,2020-08-31 20:16:16.690238,2.56760408707098
418,2020-08-31 20:16:16.966215,2.56760408707098
419,2020-08-31 20:16:17.338296,2.56675769334026
420,2020-08-31 20:16:17.660757,2.56675769334026
421,2020-08-31 20:16:17.897613,2.56675769334026
422,2020-08-31 20:16:18.266337,2.56675769334026
423,2020-08-31 20:16:18.573852,2.56675769334026
424,2020-08-31 20:16:18.898503,2.56675769334026
425,2020-08-31 20:16:19.248332,2.56675769334026
426,2020-08-31 20:16:19.578550,2.56675769334026
427,2020-08-31 20:16:19.868089,2.56675769334026
428,2020-08-31 20:16:20.192925,2.56679087376678
429,2020-08-31 20:16:20.438378,2.56679087376678
430,2020-08-31 20:16:20.803024,2.56679087376678
431,2020-08-31 20:16:21.099294,2.56679087376678
432,2020-08-31 20:16:21.420499,2.56679087376678
433,2020-08-31 20:16:21.740721,2.56679087376678
434,2020-08-31 20:16:22.051056,2.56679087376678
435,2020-08-31 20:16:22.400134,2.56679087376678
436,2020-08-31 20:16:22.732303,2.56679087376678
437,2020-08-31 20:16:23.058213,2.56679087376678
438,2020-08-31 20:16:23.389484,2.56679087376678
439,2020-08-31 20:16:23.664220,2.56679087376678
440,2020-08-31 20:16:23.966732,2.56679087376678
441,2020-08-31 20:16:24.361081,2.56679087376678
442,2020-08-31 20:16:24.663643,2.56679087376678
443,2020-08-31 20:16:24.930549,2.56679087376678
444,2020-08-31 20:16:25.208209,2.56679087376678
445,2020-08-31 20:16:25.565862,2.56679087376678
446,2020-08-31 20:16:25.841238,2.56679087376678
447,2020-08-31 20:16:26.214775,2.56679087376678
448,2020-08-31 20:16:26.579409,2.56679087376678
449,2020-08-31 20:16:26.937455,2.56679087376678
450,2020-08-31 20:16:27.288734,2.56679087376678
451,2020-08-31 20:16:27.614493,2.56679087376678
452,2020-08-31 20:16:27.951413,2.56679087376678
453,2020-08-31 20:16:28.377072,2.56679087376678
454,2020-08-31 20:16:28.719974,2.56679087376678
455,2020-08-31 20:16:29.016310,2.56679087376678
456,2020-08-31 20:16:29.330448,2.56679087376678
457,2020-08-31 20:16:29.765950,2.56686582050651
458,2020-08-31 20:16:30.061560,2.56686582050651
459,2020-08-31 20:16:30.309184,2.56686582050651
460,2020-08-31 20:16:30.668389,2.56686582050651
461,2020-08-31 20:16:30.955727,2.56686582050651
462,2020-08-31 20:16:31.245931,2.56686582050651
463,2020-08-31 20:16:31.503923,2.56686582050651
464,2020-08-31 20:16:31.880059,2.56686582050651
465,2020-08-31 20:16:32.222299,2.56686582050651
466,2020-08-31 20:16:32.627532,2.58340867613633
467,2020-08-31 20:16:32.970628,2.58340867613633
468,2020-08-31 20:16:33.302521,2.58340867613633
469,2020-08-31 20:16:33.588545,2.58340867613633
470,2020-08-31 20:16:33.871353,2.58340867613633
471,2020-08-31 20:16:34.162481,2.58340867613633
472,2020-08-31 20:16:34.506545,2.58340867613633
473,2020-08-31 20:16:34.799659,2.58340867613633
474,2020-08-31 20:16:35.050552,2.58340867613633
475,2020-08-31 20:16:35.411595,2.599946616745
476,2020-08-31 20:16:35.776223,2.599946616745
477,2020-08-31 20:16:36.152717,2.599946616745
478,2020-08-31 20:16:36.463040,2.599946616745
479,2020-08-31 20:16:36.713583,2.599946616745
480,2020-08-31 20:16:36.976124,2.599946616745
481,2020-08-31 20:16:37.236837,2.599946616745
482,2020-08-31 20:16:37.632385,2.599946616745
483,2020-08-31 20:16:37.984520,2.599946616745
484,2020-08-31 20:16:38.343991,2.61647963153251
485,2020-08-31 20:16:38.592994,2.61647963153251
486,2020-08-31 20:16:38.868793,2.61647963153251
487,2020-08-31 20:16:39.132733,2.61647963153251
488,2020-08-31 20:16:39.490586,2.61647963153251
489,2020-08-31 20:16:39.849978,2.61647963153251
490,2020-08-31 20:16:40.114927,2.61647963153251
491,2020-08-31 20:16:40.386137,2.61647963153251
492,2020-08-31 20:16:40.770794,2.63300770972191
493,2020-08-31 20:16:41.125903,2.63300770972191
494,2020-08-31 20:16:41.380036,2.63300770972191
495,2020-08-31 20:16:41.716098,2.63300770972191
496,2020-08-31 20:16:42.069737,2.63300770972191
497,2020-08-31 20:16:42.327150,2.63300770972191
498,2020-08-31 20:16:42.667782,2.63300770972191
499,2020-08-31 20:16:43.017612,2.63300770972191
500,2020-08-31 20:16:43.350142,2.63300770972191
501,2020-08-31 20:16:43.680465,2.64953084055942
502,2020-08-31 20:16:44.017815,2.64953084055942
503,2020-08-31 20:16:44.404288,2.64953084055942
504,2020-08-31 20:16:44.668826,2.64953084055942
505,2020-08-31 20:16:44.941216,2.64953084055942
506,2020-08-31 20:16:45.260968,2.64953084055942
507,2020-08-31 20:16:45.613765,2.64953084055942
508,2020-08-31 20:16:45.935746,2.64953084055942
509,2020-08-31 20:16:46.291003,2.64953084055942
510,2020-08-31 20:16:46.544805,2.66604901331469
511,2020-08-31 20:16:46.855999,2.66604901331469
512,2020-08-31 20:16:47.160755,2.66604901331469
513,2020-08-31 20:16:47.485402,2.66604901331469
514,2020-08-31 20:16:47.863316,2.66604901331469
515,2020-08-31 20:16:48.236246,2.66604901331469
516,2020-08-31 20:16:48.692649,2.66604901331469
517,2020-08-31 20:16:49.037452,2.68256221728093
518,2020-08-31 20:16:49.352338,2.68256221728093
519,2020-08-31 20:16:49.693638,2.68256221728093
520,2020-08-31 20:16:50.043791,2.68256221728093
521,2020-08-31 20:16:50.383102,2.68256221728093
522,2020-08-31 20:16:50.642921,2.68256221728093
523,2020-08-31 20:16:50.950645,2.68256221728093
524,2020-08-31 20:16:51.318935,2.68256221728093
525,2020-08-31 20:16:51.642009,2.69907044177508
526,2020-08-31 20:16:51.902155,2.69907044177508
527,2020-08-31 20:16:52.209166,2.69907044177508
528,2020-08-31 20:16:52.504908,2.69907044177508
529,2020-08-31 20:16:52.890607,2.69907044177508
530,2020-08-31 20:16:53.263016,2.69907044177508
531,2020-08-31 20:16:53.585621,2.69907044177508
532,2020-08-31 20:16:53.898142,2.69907044177508
533,2020-08-31 20:16:54.330955,2.71557367613798
534,2020-08-31 20:16:54.710998,2.71557367613798
535,2020-08-31 20:16:54.968973,2.71557367613798
536,2020-08-31 20:16:55.237934,2.71557367613798
537,2020-08-31 20:16:55.562754,2.71557367613798
538,2020-08-31 20:16:55.937886,2.71557367613798
539,2020-08-31 20:16:56.243581,2.71557367613798
540,2020-08-31 20:16:56.566417,2.71557367613798
541,2020-08-31 20:16:56.882772,2.73207190973453
542,2020-08-31 20:16:57.159030,2.73207190973453
543,2020-08-31 20:16:57.463935,2.73207190973453
544,2020-08-31 20:16:57.806445,2.73207190973453
545,2020-08-31 20:16:58.109880,2.73207190973453
546,2020-08-31 20:16:58.470591,2.73207190973453
547,2020-08-31 20:16:58.815079,2.73207190973453
548,2020-08-31 20:16:59.174666,2.73207190973453
549,2020-08-31 20:16:59.502692,2.73207190973453
550,2020-08-31 20:16:59.802990,2.74856513195388
551,2020-08-31 20:17:00.204925,2.74856513195388
552,2020-08-31 20:17:00.503027,2.74856513195388
553,2020-08-31 20:17:00.862781,2.74856513195388
554,2020-08-31 20:17:01.123400,2.74856513195388
555,2020-08-31 20:17:01.422755,2.74856513195388
556,2020-08-31 20:17:01.731302,2.74856513195388
557,2020-08-31 20:17:02.029516,2.74856513195388
558,2020-08-31 20:17:02.397429,2.76505333220955
559,2020-08-31 20:17:02.734094,2.76505333220955
560,2020-08-31 20:17:03.086983,2.76505333220955
561,2020-08-31 20:17:03.414270,2.76505333220955
562,2020-08-31 20:17:03.695068,2.76505333220955
563,2020-08-31 20:17:04.018106,2.76505333220955
564,2020-08-31 20:17:04.289531,2.76505333220955
565,2020-08-31 20:17:04.620794,2.76505333220955
566,2020-08-31 20:17:04.962277,2.78441603957054
567,2020-08-31 20:17:05.325960,2.78441603957054
568,2020-08-31 20:17:05.642881,2.78441603957054
569,2020-08-31 20:17:05.925657,2.78441603957054
570,2020-08-31 20:17:06.312265,2.78441603957054
571,2020-08-31 20:17:06.684681,2.78441603957054
572,2020-08-31 20:17:06.959883,2.78441603957054
573,2020-08-31 20:17:07.305854,2.80376557136148
574,2020-08-31 20:17:07.672602,2.80376557136148
575,2020-08-31 20:17:07.926001,2.80376557136148
576,2020-08-31 20:17:08.295399,2.80376557136148
577,2020-08-31 20:17:08.688177,2.80376557136148
578,2020-08-31 20:17:09.033299,2.80376557136148
579,2020-08-31 20:17:09.360401,2.80376557136148
580,2020-08-31 20:17:09.688758,2.80376557136148
581,2020-08-31 20:17:09.988138,2.82310195365025
582,2020-08-31 20:17:10.324050,2.82310195365025
583,2020-08-31 20:17:10.640691,2.82310195365025
584,2020-08-31 20:17:10.992214,2.82310195365025
585,2020-08-31 20:17:11.326490,2.82310195365025
586,2020-08-31 20:17:11.685920,2.82310195365025
587,2020-08-31 20:17:12.048813,2.82310195365025
588,2020-08-31 20:17:12.304671,2.82310195365025
589,2020-08-31 20:17:12.629454,2.84242521235666
590,2020-08-31 20:17:12.909764,2.84242521235666
591,2020-08-31 20:17:13.187580,2.84242521235666
592,2020-08-31 20:17:13.497220,2.84242521235666
593,2020-08-31 20:17:13.804979,2.84242521235666
594,2020-08-31 20:17:14.133872,2.84242521235666
595,2020-08-31 20:17:14.439828,2.84242521235666
596,2020-08-31 20:17:14.708625,2.84242521235666
597,2020-08-31 20:17:15.043288,2.84242521235666
598,2020-08-31 20:17:15.348378,2.84242521235666
599,2020-08-31 20:17:15.612675,2.86173537325355
600,2020-08-31 20:17:15.968353,2.86173537325355
601,2020-08-31 20:17:16.297622,2.86173537325355
602,2020-08-31 20:17:16.655072,2.86173537325355
603,2020-08-31 20:17:16.963924,2.86173537325355
604,2020-08-31 20:17:17.275238,2.86173537325355
605,2020-08-31 20:17:17.542244,2.86173537325355
606,2020-08-31 20:17:17.868386,2.86173537325355
607,2020-08-31 20:17:18.160381,2.86173537325355
608,2020-08-31 20:17:18.540084,2.86173537325355
609,2020-08-31 20:17:18.911761,2.88103246196793
610,2020-08-31 20:17:19.242500,2.88103246196793
611,2020-08-31 20:17:19.597624,2.88103246196793
612,2020-08-31 20:17:19.852155,2.88103246196793
613,2020-08-31 20:17:20.187815,2.88103246196793
614,2020-08-31 20:17:20.596784,2.88103246196793
615,2020-08-31 20:17:20.927843,2.88103246196793
616,2020-08-31 20:17:21.229538,2.88103246196793
617,2020-08-31 20:17:21.488351,2.88103246196793
618,2020-08-31 20:17:21.827924,2.90031650398207
619,2020-08-31 20:17:22.121446,2.90031650398207
620,2020-08-31 20:17:22.474638,2.90031650398207
621,2020-08-31 20:17:22.738276,2.90031650398207
622,2020-08-31 20:17:22.973956,2.90031650398207
623,2020-08-31 20:17:23.289072,2.90031650398207
624,2020-08-31 20:17:23.564284,2.90031650398207
625,2020-08-31 20:17:23.885018,2.91958752463457
626,2020-08-31 20:17:24.226991,2.91958752463457
627,2020-08-31 20:17:24.496800,2.91958752463457
628,2020-08-31 20:17:24.795161,2.91958752463457
629,2020-08-31 20:17:25.131224,2.91958752463457
630,2020-08-31 20:17:25.488824,2.91958752463457
631,2020-08-31 20:17:25.803054,2.91958752463457
632,2020-08-31 20:17:26.093974,2.91958752463457
633,2020-08-31 20:17:26.398347,2.93884554912145
634,2020-08-31 20:17:26.675117,2.93884554912145
635,2020-08-31 20:17:27.019804,2.93884554912145
636,2020-08-31 20:17:27.355206,2.93884554912145
637,2020-08-31 20:17:27.734107,2.93884554912145
638,2020-08-31 20:17:28.016545,2.93884554912145
639,2020-08-31 20:17:28.343727,2.93884554912145
640,2020-08-31 20:17:28.711861,2.93884554912145
641,2020-08-31 20:17:29.044717,2.95809060249726
642,2020-08-31 20:17:29.281907,2.95809060249726
643,2020-08-31 20:17:29.565162,2.95809060249726
644,2020-08-31 20:17:29.937300,2.95809060249726
645,2020-08-31 20:17:30.311638,2.95809060249726
646,2020-08-31 20:17:30.666925,2.95809060249726
647,2020-08-31 20:17:30.974858,2.95809060249726
648,2020-08-31 20:17:31.334607,2.97732270967607
649,2020-08-31 20:17:31.629941,2.97732270967607
650,2020-08-31 20:17:31.989095,2.97732270967607
651,2020-08-31 20:17:32.322167,2.97732270967607
652,2020-08-31 20:17:32.608010,2.97732270967607
653,2020-08-31 20:17:33.018444,2.97732270967607
654,2020-08-31 20:17:33.347785,2.97732270967607
655,2020-08-31 20:17:33.692464,2.97732270967607
656,2020-08-31 20:17:33.989056,2.99654189543256
657,2020-08-31 20:17:34.345239,2.99654189543256
658,2020-08-31 20:17:34.681301,2.99654189543256
659,2020-08-31 20:17:34.971134,2.99654189543256
660,2020-08-31 20:17:35.292001,2.99654189543256
661,2020-08-31 20:17:35.639957,2.99654189543256
662,2020-08-31 20:17:35.954348,2.99654189543256
663,2020-08-31 20:17:36.337413,2.99654189543256
664,2020-08-31 20:17:36.658782,2.99654189543256
665,2020-08-31 20:17:36.992649,3.03220597525977
666,2020-08-31 20:17:37.322874,3.03220597525977
667,2020-08-31 20:17:37.696922,3.03220597525977
668,2020-08-31 20:17:38.024039,3.03220597525977
669,2020-08-31 20:17:38.283639,3.03220597525977
670,2020-08-31 20:17:38.557039,3.03220597525977
671,2020-08-31 20:17:38.942421,3.03220597525977
672,2020-08-31 20:17:39.249043,3.03220597525977
673,2020-08-31 20:17:39.543460,3.06780945976914
674,2020-08-31 20:17:39.826680,3.06780945976914
675,2020-08-31 20:17:40.143084,3.06780945976914
676,2020-08-31 20:17:40.473196,3.06780945976914
677,2020-08-31 20:17:40.806342,3.06780945976914
678,2020-08-31 20:17:41.088329,3.06780945976914
679,2020-08-31 20:17:41.393608,3.06780945976914
680,2020-08-31 20:17:41.742042,3.06780945976914
681,2020-08-31 20:17:42.088996,3.06780945976914
682,2020-08-31 20:17:42.448448,3.10335257436928
683,2020-08-31 20:17:42.736944,3.10335257436928
684,2020-08-31 20:17:43.072726,3.10335257436928
685,2020-08-31 20:17:43.438452,3.10335257436928
686,2020-08-31 20:17:43.811708,3.10335257436928
687,2020-08-31 20:17:44.165478,3.10335257436928
688,2020-08-31 20:17:44.507816,3.10335257436928
689,2020-08-31 20:17:44.800189,3.10335257436928
690,2020-08-31 20:17:45.062855,3.10335257436928
691,2020-08-31 20:17:45.280074,3.13883554326112
692,2020-08-31 20:17:45.644031,3.13883554326112
693,2020-08-31 20:17:45.973800,3.13883554326112
694,2020-08-31 20:17:46.300528,3.13883554326112
695,2020-08-31 20:17:46.598993,3.13883554326112
696,2020-08-31 20:17:46.847973,3.13883554326112
697,2020-08-31 20:17:47.103513,3.13883554326112
698,2020-08-31 20:17:47.385436,3.13883554326112
699,2020-08-31 20:17:47.671685,3.13883554326112
700,2020-08-31 20:17:47.997154,3.1742585894485
701,2020-08-31 20:17:48.302324,3.1742585894485
702,2020-08-31 20:17:48.596994,3.1742585894485
703,2020-08-31 20:17:48.968629,3.1742585894485
704,2020-08-31 20:17:49.233691,3.1742585894485
705,2020-08-31 20:17:49.537967,3.1742585894485
706,2020-08-31 20:17:49.866557,3.1742585894485
707,2020-08-31 20:17:50.222484,3.1742585894485
708,2020-08-31 20:17:50.567271,3.1742585894485
709,2020-08-31 20:17:50.877244,3.20962193474863
710,2020-08-31 20:17:51.134928,3.20962193474863
711,2020-08-31 20:17:51.457177,3.20962193474863
712,2020-08-31 20:17:51.776299,3.20962193474863
713,2020-08-31 20:17:52.048287,3.20962193474863
714,2020-08-31 20:17:52.425820,3.20962193474863
715,2020-08-31 20:17:52.732194,3.20962193474863
716,2020-08-31 20:17:53.075829,3.20962193474863
717,2020-08-31 20:17:53.336141,3.20962193474863
718,2020-08-31 20:17:53.595749,3.20962193474863
719,2020-08-31 20:17:53.956587,3.24492579980235
720,2020-08-31 20:17:54.349107,3.24492579980235
721,2020-08-31 20:17:54.646614,3.24492579980235
722,2020-08-31 20:17:54.918582,3.24492579980235
723,2020-08-31 20:17:55.178225,3.24492579980235
724,2020-08-31 20:17:55.437665,3.24492579980235
725,2020-08-31 20:17:55.760771,3.24492579980235
726,2020-08-31 20:17:56.075584,3.24492579980235
727,2020-08-31 20:17:56.348890,3.24492579980235
728,2020-08-31 20:17:56.691857,3.24492579980235
729,2020-08-31 20:17:57.029806,3.28017040408429
730,2020-08-31 20:17:57.303281,3.28017040408429
731,2020-08-31 20:17:57.625418,3.28017040408429
732,2020-08-31 20:17:57.954988,3.28017040408429
733,2020-08-31 20:17:58.223485,3.28017040408429
734,2020-08-31 20:17:58.523700,3.28017040408429
735,2020-08-31 20:17:58.761504,3.28017040408429
736,2020-08-31 20:17:59.094921,3.28017040408429
737,2020-08-31 20:17:59.529883,3.31535596591276
738,2020-08-31 20:17:59.833396,3.31535596591276
739,2020-08-31 20:18:00.198920,3.31535596591276
740,2020-08-31 20:18:00.495348,3.31535596591276
741,2020-08-31 20:18:00.815581,3.31535596591276
742,2020-08-31 20:18:01.109304,3.31535596591276
743,2020-08-31 20:18:01.478563,3.31535596591276
744,2020-08-31 20:18:01.771792,3.31535596591276
745,2020-08-31 20:18:02.077657,3.31535596591276
746,2020-08-31 20:18:02.424590,3.34789461741669
747,2020-08-31 20:18:02.691189,3.34789461741669
748,2020-08-31 20:18:02.896254,3.34789461741669
749,2020-08-31 20:18:03.200391,3.34789461741669
750,2020-08-31 20:18:03.492594,3.34789461741669
751,2020-08-31 20:18:03.763414,3.34789461741669
752,2020-08-31 20:18:04.085433,3.34789461741669
753,2020-08-31 20:18:04.414298,3.34789461741669
754,2020-08-31 20:18:04.749750,3.34789461741669
755,2020-08-31 20:18:05.061863,3.34789461741669
756,2020-08-31 20:18:05.388907,3.38034815470751
757,2020-08-31 20:18:05.698842,3.38034815470751
758,2020-08-31 20:18:05.988555,3.38034815470751
759,2020-08-31 20:18:06.375224,3.38034815470751
760,2020-08-31 20:18:06.727007,3.38034815470751
761,2020-08-31 20:18:07.025067,3.38034815470751
762,2020-08-31 20:18:07.397150,3.38034815470751
763,2020-08-31 20:18:07.682848,3.38034815470751
764,2020-08-31 20:18:07.937183,3.38034815470751
765,2020-08-31 20:18:08.305406,3.41271688330376
766,2020-08-31 20:18:08.568731,3.41271688330376
767,2020-08-31 20:18:08.865328,3.41271688330376
768,2020-08-31 20:18:09.182743,3.41271688330376
769,2020-08-31 20:18:09.508770,3.41271688330376
770,2020-08-31 20:18:09.851359,3.41271688330376
771,2020-08-31 20:18:10.146499,3.41271688330376
772,2020-08-31 20:18:10.414632,3.41271688330376
773,2020-08-31 20:18:10.673476,3.46020410743769
774,2020-08-31 20:18:11.066668,3.46020410743769
775,2020-08-31 20:18:11.356343,3.46020410743769
776,2020-08-31 20:18:11.658563,3.46020410743769
777,2020-08-31 20:18:12.011958,3.46020410743769
778,2020-08-31 20:18:12.274820,3.46020410743769
779,2020-08-31 20:18:12.646314,3.46020410743769
780,2020-08-31 20:18:12.949809,3.46020410743769
781,2020-08-31 20:18:13.181807,3.46020410743769
782,2020-08-31 20:18:13.479185,3.46020410743769
783,2020-08-31 20:18:13.801572,3.50756419046834
784,2020-08-31 20:18:14.158929,3.50756419046834
785,2020-08-31 20:18:14.569676,3.50756419046834
786,2020-08-31 20:18:14.904266,3.50756419046834
787,2020-08-31 20:18:15.266148,3.50756419046834
788,2020-08-31 20:18:15.585648,3.50756419046834
789,2020-08-31 20:18:15.868403,3.50756419046834
790,2020-08-31 20:18:16.184450,3.50756419046834
791,2020-08-31 20:18:16.497208,3.55479757137967
792,2020-08-31 20:18:16.900354,3.55479757137967
793,2020-08-31 20:18:17.232188,3.55479757137967
794,2020-08-31 20:18:17.593806,3.55479757137967
795,2020-08-31 20:18:17.949741,3.55479757137967
796,2020-08-31 20:18:18.336966,3.55479757137967
797,2020-08-31 20:18:18.577107,3.55479757137967
798,2020-08-31 20:18:18.827880,3.55479757137967
799,2020-08-31 20:18:19.180703,3.55479757137967
800,2020-08-31 20:18:19.454589,3.60190468719951
801,2020-08-31 20:18:19.783540,3.60190468719951
802,2020-08-31 20:18:20.160223,3.60190468719951
803,2020-08-31 20:18:20.426106,3.60190468719951
804,2020-08-31 20:18:20.775540,3.60190468719951
805,2020-08-31 20:18:21.036991,3.60190468719951
806,2020-08-31 20:18:21.367864,3.60190468719951
807,2020-08-31 20:18:21.711855,3.60190468719951
808,2020-08-31 20:18:22.051818,3.64888597301908
809,2020-08-31 20:18:22.424059,3.64888597301908
810,2020-08-31 20:18:22.791935,3.64888597301908
811,2020-08-31 20:18:23.073410,3.64888597301908
812,2020-08-31 20:18:23.404406,3.64888597301908
813,2020-08-31 20:18:23.732553,3.64888597301908
814,2020-08-31 20:18:24.036857,3.64888597301908
815,2020-08-31 20:18:24.396110,3.64888597301908
816,2020-08-31 20:18:24.800541,3.69574186201193
817,2020-08-31 20:18:25.155381,3.69574186201193
818,2020-08-31 20:18:25.410076,3.69574186201193
819,2020-08-31 20:18:25.679044,3.69574186201193
820,2020-08-31 20:18:25.936654,3.69574186201193
821,2020-08-31 20:18:26.222554,3.69574186201193
822,2020-08-31 20:18:26.609064,3.69574186201193
823,2020-08-31 20:18:26.949741,3.69574186201193
824,2020-08-31 20:18:27.307495,3.69574186201193
825,2020-08-31 20:18:27.696769,3.74247278545255
826,2020-08-31 20:18:28.047120,3.74247278545255
827,2020-08-31 20:18:28.286930,3.74247278545255
828,2020-08-31 20:18:28.645156,3.74247278545255
829,2020-08-31 20:18:28.955509,3.74247278545255
830,2020-08-31 20:18:29.277369,3.74247278545255
831,2020-08-31 20:18:29.616651,3.74247278545255
832,2020-08-31 20:18:29.901424,3.74247278545255
833,2020-08-31 20:18:30.182639,3.74247278545255
834,2020-08-31 20:18:30.502330,3.78907917273449
835,2020-08-31 20:18:30.821581,3.78907917273449
836,2020-08-31 20:18:31.087803,3.78907917273449
837,2020-08-31 20:18:31.419855,3.78907917273449
838,2020-08-31 20:18:31.722146,3.78907917273449
839,2020-08-31 20:18:31.960731,3.78907917273449
840,2020-08-31 20:18:32.368222,3.78907917273449
841,2020-08-31 20:18:32.767109,3.78907917273449
842,2020-08-31 20:18:33.056240,3.78907917273449
843,2020-08-31 20:18:33.356132,3.83605506047928
844,2020-08-31 20:18:33.774858,3.83605506047928
845,2020-08-31 20:18:34.103826,3.83605506047928
846,2020-08-31 20:18:34.399234,3.83605506047928
847,2020-08-31 20:18:34.743212,3.83605506047928
848,2020-08-31 20:18:35.004838,3.83605506047928
849,2020-08-31 20:18:35.342060,3.83605506047928
850,2020-08-31 20:18:35.710847,3.83605506047928
851,2020-08-31 20:18:36.049008,3.83605506047928
852,2020-08-31 20:18:36.282832,3.88291337856656
853,2020-08-31 20:18:36.582152,3.88291337856656
854,2020-08-31 20:18:36.914191,3.88291337856656
855,2020-08-31 20:18:37.222760,3.88291337856656
856,2020-08-31 20:18:44.274958,3.88291337856656
857,2020-08-31 20:18:45.095260,3.88291337856656
858,2020-08-31 20:18:45.331502,3.88291337856656
859,2020-08-31 20:18:45.546794,3.88291337856656
860,2020-08-31 20:18:45.825033,3.92965456490707
861,2020-08-31 20:18:46.173592,3.92965456490707
862,2020-08-31 20:18:46.473525,3.92965456490707
863,2020-08-31 20:18:46.806497,3.92965456490707
864,2020-08-31 20:18:47.132343,3.92965456490707
865,2020-08-31 20:18:47.373105,3.92965456490707
866,2020-08-31 20:18:47.733039,3.92965456490707
867,2020-08-31 20:18:48.069834,3.97627905560054
868,2020-08-31 20:18:48.468189,3.97627905560054
869,2020-08-31 20:18:48.703954,3.97627905560054
870,2020-08-31 20:18:49.019337,3.97627905560054
871,2020-08-31 20:18:49.266948,3.97627905560054
872,2020-08-31 20:18:49.550044,3.97627905560054
873,2020-08-31 20:18:49.822200,3.97627905560054
874,2020-08-31 20:18:50.087252,3.97627905560054
875,2020-08-31 20:18:50.439560,4.02107679142264
876,2020-08-31 20:18:50.694456,4.02107679142264
877,2020-08-31 20:18:50.925384,4.02107679142264
878,2020-08-31 20:18:51.256465,4.02107679142264
879,2020-08-31 20:18:51.588635,4.02107679142264
880,2020-08-31 20:18:51.849986,4.02107679142264
881,2020-08-31 20:18:52.104655,4.02107679142264
882,2020-08-31 20:18:52.343471,4.02107679142264
883,2020-08-31 20:18:52.688531,4.06576465744584
884,2020-08-31 20:18:53.032797,4.06576465744584
885,2020-08-31 20:18:53.441233,4.06576465744584
886,2020-08-31 20:18:53.777680,4.06576465744584
887,2020-08-31 20:18:54.095498,4.06576465744584
888,2020-08-31 20:18:54.444804,4.06576465744584
889,2020-08-31 20:18:54.710137,4.06576465744584
890,2020-08-31 20:18:55.017694,4.06576465744584
891,2020-08-31 20:18:55.321494,4.06576465744584
892,2020-08-31 20:18:55.687683,4.11034306824845
893,2020-08-31 20:18:55.973949,4.11034306824845
894,2020-08-31 20:18:56.296876,4.11034306824845
895,2020-08-31 20:18:56.681629,4.11034306824845
896,2020-08-31 20:18:57.011978,4.11034306824845
897,2020-08-31 20:18:57.271969,4.11034306824845
898,2020-08-31 20:18:57.528928,4.11034306824845
899,2020-08-31 20:18:57.873215,4.1548124367398
900,2020-08-31 20:18:58.181810,4.1548124367398
901,2020-08-31 20:18:58.508484,4.1548124367398
902,2020-08-31 20:18:58.870167,4.1548124367398
903,2020-08-31 20:18:59.241488,4.1548124367398
904,2020-08-31 20:18:59.481205,4.1548124367398
905,2020-08-31 20:18:59.735896,4.1548124367398
906,2020-08-31 20:19:00.086541,4.1548124367398
907,2020-08-31 20:19:00.414147,4.19917317417416
908,2020-08-31 20:19:00.753149,4.19917317417416
909,2020-08-31 20:19:01.129633,4.19917317417416
910,2020-08-31 20:19:01.450855,4.19917317417416
911,2020-08-31 20:19:01.743579,4.19917317417416
912,2020-08-31 20:19:02.054297,4.19917317417416
913,2020-08-31 20:19:02.392444,4.19917317417416
914,2020-08-31 20:19:02.634175,4.19917317417416
915,2020-08-31 20:19:02.940372,4.19917317417416
916,2020-08-31 20:19:03.239264,4.24342569016446
917,2020-08-31 20:19:03.511547,4.24342569016446
918,2020-08-31 20:19:03.868394,4.24342569016446
919,2020-08-31 20:19:04.225443,4.24342569016446
920,2020-08-31 20:19:04.565760,4.24342569016446
921,2020-08-31 20:19:04.912785,4.24342569016446
922,2020-08-31 20:19:05.274161,4.24342569016446
923,2020-08-31 20:19:05.617130,4.28757039269573
924,2020-08-31 20:19:05.876403,4.28757039269573
925,2020-08-31 20:19:06.194640,4.28757039269573
926,2020-08-31 20:19:06.548942,4.28757039269573
927,2020-08-31 20:19:06.887477,4.28757039269573
928,2020-08-31 20:19:07.285120,4.28757039269573
929,2020-08-31 20:19:07.624125,4.28757039269573
930,2020-08-31 20:19:07.986779,4.28757039269573
931,2020-08-31 20:19:08.374502,4.33160768813838
932,2020-08-31 20:19:08.631191,4.33160768813838
933,2020-08-31 20:19:08.968990,4.33160768813838
934,2020-08-31 20:19:09.369437,4.33160768813838
935,2020-08-31 20:19:09.653646,4.33160768813838
936,2020-08-31 20:19:10.006049,4.33160768813838
937,2020-08-31 20:19:10.299923,4.33160768813838
938,2020-08-31 20:19:10.700331,4.33160768813838
939,2020-08-31 20:19:10.959617,4.33160768813838
940,2020-08-31 20:19:11.281911,4.37553798126117
941,2020-08-31 20:19:11.542367,4.37553798126117
942,2020-08-31 20:19:11.886207,4.37553798126117
943,2020-08-31 20:19:12.183756,4.37553798126117
944,2020-08-31 20:19:12.495637,4.37553798126117
945,2020-08-31 20:19:12.777646,4.37553798126117
946,2020-08-31 20:19:13.062751,4.37553798126117
947,2020-08-31 20:19:13.414517,4.37553798126117
948,2020-08-31 20:19:13.767564,4.37553798126117
949,2020-08-31 20:19:14.090699,4.41936167524409
950,2020-08-31 20:19:14.338780,4.41936167524409
951,2020-08-31 20:19:14.591631,4.41936167524409
952,2020-08-31 20:19:14.938530,4.41936167524409
953,2020-08-31 20:19:15.343728,4.41936167524409
954,2020-08-31 20:19:15.612646,4.41936167524409
955,2020-08-31 20:19:15.860556,4.41936167524409
956,2020-08-31 20:19:16.198204,4.41936167524409
957,2020-08-31 20:19:16.497240,4.41936167524409
958,2020-08-31 20:19:16.820014,4.46307917169085
959,2020-08-31 20:19:17.149274,4.46307917169085
960,2020-08-31 20:19:17.411326,4.46307917169085
961,2020-08-31 20:19:17.772972,4.46307917169085
962,2020-08-31 20:19:18.088194,4.46307917169085
963,2020-08-31 20:19:18.346054,4.46307917169085
964,2020-08-31 20:19:18.675247,4.46307917169085
965,2020-08-31 20:19:18.956896,4.46307917169085
966,2020-08-31 20:19:19.317835,4.50669087064142
967,2020-08-31 20:19:19.663630,4.50669087064142
968,2020-08-31 20:19:20.054834,4.50669087064142
969,2020-08-31 20:19:20.367523,4.50669087064142
970,2020-08-31 20:19:20.687904,4.50669087064142
971,2020-08-31 20:19:20.964247,4.50669087064142
972,2020-08-31 20:19:21.302958,4.50669087064142
973,2020-08-31 20:19:21.690086,4.54462222270307
974,2020-08-31 20:19:21.989464,4.54462222270307
975,2020-08-31 20:19:22.316170,4.54462222270307
976,2020-08-31 20:19:22.672827,4.54462222270307
977,2020-08-31 20:19:22.952645,4.54462222270307
978,2020-08-31 20:19:23.284359,4.54462222270307
979,2020-08-31 20:19:23.598730,4.54462222270307
980,2020-08-31 20:19:23.960968,4.57291787856441
981,2020-08-31 20:19:24.308685,4.57291787856441
982,2020-08-31 20:19:24.673752,4.57291787856441
983,2020-08-31 20:19:25.062803,4.57291787856441
984,2020-08-31 20:19:25.389745,4.57291787856441
985,2020-08-31 20:19:25.652535,4.57291787856441
986,2020-08-31 20:19:25.918708,4.57291787856441
987,2020-08-31 20:19:26.262727,4.60114853377478
988,2020-08-31 20:19:26.616121,4.60114853377478
989,2020-08-31 20:19:26.857139,4.60114853377478
990,2020-08-31 20:19:27.196323,4.60114853377478
991,2020-08-31 20:19:27.587371,4.60114853377478
992,2020-08-31 20:19:27.896452,4.60114853377478
993,2020-08-31 20:19:28.203241,4.60114853377478
994,2020-08-31 20:19:28.504665,4.60114853377478
995,2020-08-31 20:19:28.866335,4.60114853377478
996,2020-08-31 20:19:29.213450,4.628839952308
997,2020-08-31 20:19:29.491348,4.628839952308
998,2020-08-31 20:19:29.749201,4.628839952308
999,2020-08-31 20:19:30.094071,4.628839952308
1000,2020-08-31 20:19:30.405197,4.628839952308
1001,2020-08-31 20:19:30.783776,4.628839952308
1002,2020-08-31 20:19:31.135068,4.628839952308
1003,2020-08-31 20:19:31.507151,4.65646021377705
1004,2020-08-31 20:19:31.869920,4.65646021377705
1005,2020-08-31 20:19:32.101383,4.65646021377705
1006,2020-08-31 20:19:32.438810,4.65646021377705
1007,2020-08-31 20:19:32.683643,4.65646021377705
1008,2020-08-31 20:19:32.984670,4.65646021377705
