iteration,timestamp,T7
1009,2020-08-31 20:19:33.316568,4.65646021377705
1010,2020-08-31 20:19:33.594681,4.65646021377705
1011,2020-08-31 20:19:33.872952,4.65646021377705
1012,2020-08-31 20:19:34.229407,4.65646021377705
1013,2020-08-31 20:19:34.522151,4.68400956991867
1014,2020-08-31 20:19:34.780676,4.68400956991867
1015,2020-08-31 20:19:35.055799,4.68400956991867
1016,2020-08-31 20:19:35.398299,4.68400956991867
1017,2020-08-31 20:19:35.718814,4.68400956991867
1018,2020-08-31 20:19:36.060381,4.68400956991867
1019,2020-08-31 20:19:36.336649,4.68400956991867
1020,2020-08-31 20:19:36.653682,4.68400956991867
1021,2020-08-31 20:19:37.091498,4.71148827151016
1022,2020-08-31 20:19:37.439662,4.71148827151016
1023,2020-08-31 20:19:37.772968,4.71148827151016
1024,2020-08-31 20:19:38.123907,4.71148827151016
1025,2020-08-31 20:19:38.403454,4.71148827151016
1026,2020-08-31 20:19:38.740640,4.71148827151016
1027,2020-08-31 20:19:39.141181,4.71148827151016
1028,2020-08-31 20:19:39.472540,4.71148827151016
1029,2020-08-31 20:19:39.799664,4.71148827151016
1030,2020-08-31 20:19:40.184269,4.73889656837414
1031,2020-08-31 20:19:40.428326,4.73889656837414
1032,2020-08-31 20:19:40.770549,4.73889656837414
1033,2020-08-31 20:19:41.061533,4.73889656837414
1034,2020-08-31 20:19:41.366501,4.73889656837414
1035,2020-08-31 20:19:41.653102,4.73889656837414
1036,2020-08-31 20:19:41.975657,4.73889656837414
1037,2020-08-31 20:19:42.347069,4.73889656837414
1038,2020-08-31 20:19:42.632221,4.73889656837414
1039,2020-08-31 20:19:42.928245,4.76623470938337
1040,2020-08-31 20:19:43.278742,4.76623470938337
1041,2020-08-31 20:19:43.486447,4.76623470938337
1042,2020-08-31 20:19:43.776316,4.76623470938337
1043,2020-08-31 20:19:44.053878,4.76623470938337
1044,2020-08-31 20:19:44.340258,4.76623470938337
1045,2020-08-31 20:19:44.713742,4.76623470938337
1046,2020-08-31 20:19:45.043211,4.76623470938337
1047,2020-08-31 20:19:45.347409,4.76623470938337
1048,2020-08-31 20:19:45.672165,4.76623470938337
1049,2020-08-31 20:19:45.981451,4.79350294246552
1050,2020-08-31 20:19:46.310326,4.79350294246552
1051,2020-08-31 20:19:46.596040,4.79350294246552
1052,2020-08-31 20:19:46.840271,4.79350294246552
1053,2020-08-31 20:19:47.116645,4.79350294246552
1054,2020-08-31 20:19:47.433798,4.79350294246552
1055,2020-08-31 20:19:47.763083,4.79350294246552
1056,2020-08-31 20:19:48.132639,4.79350294246552
1057,2020-08-31 20:19:48.445613,4.79350294246552
1058,2020-08-31 20:19:48.765192,4.82070151460796
1059,2020-08-31 20:19:49.099923,4.82070151460796
1060,2020-08-31 20:19:49.447041,4.82070151460796
1061,2020-08-31 20:19:49.698971,4.82070151460796
1062,2020-08-31 20:19:50.010083,4.82070151460796
1063,2020-08-31 20:19:50.321307,4.82070151460796
1064,2020-08-31 20:19:50.609693,4.82070151460796
1065,2020-08-31 20:19:50.870224,4.82070151460796
1066,2020-08-31 20:19:51.235161,4.82070151460796
1067,2020-08-31 20:19:51.576284,4.84783067186255
1068,2020-08-31 20:19:51.963790,4.84783067186255
1069,2020-08-31 20:19:52.328225,4.84783067186255
1070,2020-08-31 20:19:52.685684,4.84783067186255
1071,2020-08-31 20:19:52.937700,4.84783067186255
1072,2020-08-31 20:19:53.244934,4.84783067186255
1073,2020-08-31 20:19:53.496309,4.84783067186255
1074,2020-08-31 20:19:53.878851,4.84783067186255
1075,2020-08-31 20:19:54.193057,4.88104764083742
1076,2020-08-31 20:19:54.543852,4.88104764083742
1077,2020-08-31 20:19:54.896940,4.88104764083742
1078,2020-08-31 20:19:55.174974,4.88104764083742
1079,2020-08-31 20:19:55.444397,4.88104764083742
1080,2020-08-31 20:19:55.734832,4.88104764083742
1081,2020-08-31 20:19:56.049711,4.88104764083742
1082,2020-08-31 20:19:56.367928,4.88104764083742
1083,2020-08-31 20:19:56.657276,4.88104764083742
1084,2020-08-31 20:19:56.964023,4.75599823331278
1085,2020-08-31 20:19:57.300391,4.75599823331278
1086,2020-08-31 20:19:57.662137,4.75599823331278
1087,2020-08-31 20:19:57.921300,4.75599823331278
1088,2020-08-31 20:19:58.194435,4.75599823331278
1089,2020-08-31 20:19:58.494527,4.75599823331278
1090,2020-08-31 20:19:58.878765,4.75599823331278
1091,2020-08-31 20:19:59.212776,4.75599823331278
1092,2020-08-31 20:19:59.620128,4.63133113007416
1093,2020-08-31 20:20:00.023556,4.63133113007416
1094,2020-08-31 20:20:00.289170,4.63133113007416
1095,2020-08-31 20:20:00.605035,4.63133113007416
1096,2020-08-31 20:20:00.973345,4.63133113007416
1097,2020-08-31 20:20:01.217902,4.63133113007416
1098,2020-08-31 20:20:01.481904,4.63133113007416
1099,2020-08-31 20:20:01.841468,4.63133113007416
1100,2020-08-31 20:20:02.027183,4.63133113007416
1101,2020-08-31 20:20:02.449214,4.50704175082839
1102,2020-08-31 20:20:02.791287,4.50704175082839
1103,2020-08-31 20:20:03.119955,4.50704175082839
1104,2020-08-31 20:20:03.491918,4.50704175082839
1105,2020-08-31 20:20:03.829322,4.50704175082839
1106,2020-08-31 20:20:04.129606,4.50704175082839
1107,2020-08-31 20:20:04.465527,4.50704175082839
1108,2020-08-31 20:20:04.721693,4.50704175082839
1109,2020-08-31 20:20:05.052645,4.50704175082839
1110,2020-08-31 20:20:05.373193,4.38312569821586
1111,2020-08-31 20:20:05.676828,4.38312569821586
1112,2020-08-31 20:20:05.967525,4.38312569821586
1113,2020-08-31 20:20:06.251507,4.38312569821586
1114,2020-08-31 20:20:06.554725,4.38312569821586
1115,2020-08-31 20:20:06.914291,4.38312569821586
1116,2020-08-31 20:20:07.228312,4.38312569821586
1117,2020-08-31 20:20:07.563455,4.38312569821586
1118,2020-08-31 20:20:07.902943,4.38312569821586
1119,2020-08-31 20:20:08.263272,4.25957874044337
1120,2020-08-31 20:20:08.512811,4.25957874044337
1121,2020-08-31 20:20:08.849125,4.25957874044337
1122,2020-08-31 20:20:09.181317,4.25957874044337
1123,2020-08-31 20:20:09.427066,4.25957874044337
1124,2020-08-31 20:20:09.804419,4.25957874044337
1125,2020-08-31 20:20:10.154160,4.25957874044337
1126,2020-08-31 20:20:10.406469,4.25957874044337
1127,2020-08-31 20:20:10.750172,4.13639679717321
1128,2020-08-31 20:20:11.124316,4.13639679717321
1129,2020-08-31 20:20:11.456220,4.13639679717321
1130,2020-08-31 20:20:11.878534,4.13639679717321
1131,2020-08-31 20:20:12.140605,4.13639679717321
1132,2020-08-31 20:20:12.432761,4.13639679717321
1133,2020-08-31 20:20:12.726606,4.13639679717321
1134,2020-08-31 20:20:13.107093,4.13639679717321
1135,2020-08-31 20:20:13.454976,4.13639679717321
1136,2020-08-31 20:20:13.764075,4.0135759277714
1137,2020-08-31 20:20:14.118634,4.0135759277714
1138,2020-08-31 20:20:14.417521,4.0135759277714
1139,2020-08-31 20:20:14.672616,4.0135759277714
1140,2020-08-31 20:20:14.965839,4.0135759277714
1141,2020-08-31 20:20:15.245209,4.0135759277714
1142,2020-08-31 20:20:15.584701,4.0135759277714
1143,2020-08-31 20:20:15.940138,4.0135759277714
1144,2020-08-31 20:20:16.251584,4.0135759277714
1145,2020-08-31 20:20:16.608641,3.89111232133841
1146,2020-08-31 20:20:16.964241,3.89111232133841
1147,2020-08-31 20:20:17.233025,3.89111232133841
1148,2020-08-31 20:20:17.550000,3.89111232133841
1149,2020-08-31 20:20:17.901452,3.89111232133841
1150,2020-08-31 20:20:18.177524,3.89111232133841
1151,2020-08-31 20:20:18.471699,3.89111232133841
1152,2020-08-31 20:20:18.779612,3.89111232133841
1153,2020-08-31 20:20:19.097402,3.89111232133841
1154,2020-08-31 20:20:19.442672,3.7690022881302
1155,2020-08-31 20:20:19.690347,3.7690022881302
1156,2020-08-31 20:20:20.062928,3.7690022881302
1157,2020-08-31 20:20:20.367854,3.7690022881302
1158,2020-08-31 20:20:20.724796,3.7690022881302
1159,2020-08-31 20:20:21.071196,3.7690022881302
1160,2020-08-31 20:20:21.436729,3.7690022881302
1161,2020-08-31 20:20:21.702829,3.7690022881302
1162,2020-08-31 20:20:22.120018,3.64724225209173
1163,2020-08-31 20:20:22.431554,3.64724225209173
1164,2020-08-31 20:20:22.704567,3.64724225209173
1165,2020-08-31 20:20:23.048991,3.64724225209173
1166,2020-08-31 20:20:23.384533,3.64724225209173
1167,2020-08-31 20:20:23.753250,3.64724225209173
1168,2020-08-31 20:20:24.105198,3.64724225209173
1169,2020-08-31 20:20:24.489639,3.64724225209173
1170,2020-08-31 20:20:24.815475,3.64724225209173
1171,2020-08-31 20:20:25.189019,3.64724225209173
1172,2020-08-31 20:20:25.484461,3.52582874429896
1173,2020-08-31 20:20:25.816979,3.52582874429896
1174,2020-08-31 20:20:26.124162,3.52582874429896
1175,2020-08-31 20:20:26.416044,3.52582874429896
1176,2020-08-31 20:20:26.818060,3.52582874429896
1177,2020-08-31 20:20:27.152631,3.52582874429896
1178,2020-08-31 20:20:27.421139,3.52582874429896
1179,2020-08-31 20:20:27.721564,3.52582874429896
1180,2020-08-31 20:20:28.032576,3.4089664299118
1181,2020-08-31 20:20:28.311125,3.4089664299118
1182,2020-08-31 20:20:28.662928,3.4089664299118
1183,2020-08-31 20:20:28.998453,3.4089664299118
1184,2020-08-31 20:20:29.316481,3.4089664299118
1185,2020-08-31 20:20:29.563558,3.4089664299118
1186,2020-08-31 20:20:29.883677,3.4089664299118
1187,2020-08-31 20:20:30.163104,3.4089664299118
1188,2020-08-31 20:20:30.441046,3.4089664299118
1189,2020-08-31 20:20:30.771812,3.4089664299118
1190,2020-08-31 20:20:31.207741,3.29243937753597
1191,2020-08-31 20:20:31.545992,3.29243937753597
1192,2020-08-31 20:20:31.848676,3.29243937753597
1193,2020-08-31 20:20:32.196728,3.29243937753597
1194,2020-08-31 20:20:32.520462,3.29243937753597
1195,2020-08-31 20:20:32.871549,3.29243937753597
1196,2020-08-31 20:20:33.226430,3.29243937753597
1197,2020-08-31 20:20:33.586725,3.29243937753597
1198,2020-08-31 20:20:33.987172,3.29243937753597
1199,2020-08-31 20:20:34.324375,3.17624433006522
1200,2020-08-31 20:20:34.582685,3.17624433006522
1201,2020-08-31 20:20:34.917008,3.17624433006522
1202,2020-08-31 20:20:35.269620,3.17624433006522
1203,2020-08-31 20:20:35.572543,3.17624433006522
1204,2020-08-31 20:20:35.905719,3.17624433006522
1205,2020-08-31 20:20:36.248010,3.17624433006522
1206,2020-08-31 20:20:36.569632,3.06037811972811
1207,2020-08-31 20:20:36.881093,3.06037811972811
1208,2020-08-31 20:20:37.210304,3.06037811972811
1209,2020-08-31 20:20:37.529034,3.06037811972811
1210,2020-08-31 20:20:37.843367,3.06037811972811
1211,2020-08-31 20:20:38.140161,3.06037811972811
1212,2020-08-31 20:20:38.518247,3.06037811972811
1213,2020-08-31 20:20:38.844169,3.06037811972811
1214,2020-08-31 20:20:39.198863,3.06037811972811
1215,2020-08-31 20:20:39.578172,2.94483766407522
1216,2020-08-31 20:20:39.829524,2.94483766407522
1217,2020-08-31 20:20:40.097649,2.94483766407522
1218,2020-08-31 20:20:40.387278,2.94483766407522
1219,2020-08-31 20:20:40.657158,2.94483766407522
1220,2020-08-31 20:20:40.941138,2.94483766407522
1221,2020-08-31 20:20:41.266778,2.94483766407522
1222,2020-08-31 20:20:41.532278,2.94483766407522
1223,2020-08-31 20:20:41.796889,2.94483766407522
1224,2020-08-31 20:20:42.081593,2.94483766407522
1225,2020-08-31 20:20:42.430917,2.94483766407522
1226,2020-08-31 20:20:42.739906,2.82961996234401
1227,2020-08-31 20:20:43.084416,2.82961996234401
1228,2020-08-31 20:20:43.385186,2.82961996234401
1229,2020-08-31 20:20:43.715700,2.82961996234401
1230,2020-08-31 20:20:44.020509,2.82961996234401
1231,2020-08-31 20:20:44.328433,2.82961996234401
1232,2020-08-31 20:20:44.595870,2.82961996234401
1233,2020-08-31 20:20:44.853310,2.82961996234401
1234,2020-08-31 20:20:45.141339,2.82961996234401
1235,2020-08-31 20:20:45.442457,2.71472209215784
1236,2020-08-31 20:20:45.795007,2.71472209215784
1237,2020-08-31 20:20:46.108148,2.71472209215784
1238,2020-08-31 20:20:46.394616,2.71472209215784
1239,2020-08-31 20:20:46.782638,2.71472209215784
1240,2020-08-31 20:20:47.117288,2.71472209215784
1241,2020-08-31 20:20:47.386577,2.71472209215784
1242,2020-08-31 20:20:47.821452,2.60014120652309
1243,2020-08-31 20:20:48.179799,2.60014120652309
1244,2020-08-31 20:20:48.476212,2.60014120652309
1245,2020-08-31 20:20:48.731551,2.60014120652309
1246,2020-08-31 20:20:49.008312,2.60014120652309
1247,2020-08-31 20:20:49.242064,2.60014120652309
1248,2020-08-31 20:20:49.603008,2.60014120652309
1249,2020-08-31 20:20:49.966913,2.60014120652309
1250,2020-08-31 20:20:50.294263,2.60014120652309
1251,2020-08-31 20:20:50.615282,2.48587453109418
1252,2020-08-31 20:20:50.965103,2.48587453109418
1253,2020-08-31 20:20:51.305686,2.48587453109418
1254,2020-08-31 20:20:51.585229,2.48587453109418
1255,2020-08-31 20:20:51.875413,2.48587453109418
1256,2020-08-31 20:20:52.178453,2.48587453109418
1257,2020-08-31 20:20:52.497472,2.48587453109418
1258,2020-08-31 20:20:52.851352,2.37191936168144
1259,2020-08-31 20:20:53.061430,2.37191936168144
1260,2020-08-31 20:20:53.330428,2.37191936168144
1261,2020-08-31 20:20:53.676429,2.37191936168144
1262,2020-08-31 20:20:53.997597,2.37191936168144
1263,2020-08-31 20:20:54.315350,2.37191936168144
1264,2020-08-31 20:20:54.610641,2.37191936168144
1265,2020-08-31 20:20:54.977080,2.37191936168144
1266,2020-08-31 20:20:55.312403,2.37191936168144
1267,2020-08-31 20:20:55.565574,2.25827306198067
1268,2020-08-31 20:20:55.849456,2.25827306198067
1269,2020-08-31 20:20:56.130513,2.25827306198067
1270,2020-08-31 20:20:56.515257,2.25827306198067
1271,2020-08-31 20:20:56.928908,2.25827306198067
1272,2020-08-31 20:20:57.204686,2.25827306198067
1273,2020-08-31 20:20:57.516638,2.25827306198067
1274,2020-08-31 20:20:57.788869,2.25827306198067
1275,2020-08-31 20:20:58.110485,2.25827306198067
1276,2020-08-31 20:20:58.453902,2.30315046961009
1277,2020-08-31 20:20:58.754168,2.30315046961009
1278,2020-08-31 20:20:59.092346,2.30315046961009
1279,2020-08-31 20:20:59.465679,2.30315046961009
1280,2020-08-31 20:20:59.753676,2.30315046961009
1281,2020-08-31 20:21:00.120279,2.30315046961009
1282,2020-08-31 20:21:00.474252,2.30315046961009
1283,2020-08-31 20:21:00.854227,2.30315046961009
1284,2020-08-31 20:21:01.183398,2.33603367978523
1285,2020-08-31 20:21:01.495942,2.33603367978523
1286,2020-08-31 20:21:01.828951,2.33603367978523
1287,2020-08-31 20:21:02.142709,2.33603367978523
1288,2020-08-31 20:21:02.524820,2.33603367978523
1289,2020-08-31 20:21:02.820200,2.33603367978523
1290,2020-08-31 20:21:03.179762,2.33603367978523
1291,2020-08-31 20:21:03.543359,2.33603367978523
1292,2020-08-31 20:21:03.809298,2.36882476258155
1293,2020-08-31 20:21:04.104622,2.36882476258155
1294,2020-08-31 20:21:04.363619,2.36882476258155
1295,2020-08-31 20:21:04.696404,2.36882476258155
1296,2020-08-31 20:21:05.016052,2.36882476258155
1297,2020-08-31 20:21:05.354137,2.36882476258155
1298,2020-08-31 20:21:05.692026,2.36882476258155
1299,2020-08-31 20:21:06.033634,2.36882476258155
1300,2020-08-31 20:21:06.323353,2.36882476258155
1301,2020-08-31 20:21:06.499858,2.40152409874588
1302,2020-08-31 20:21:06.776403,2.40152409874588
1303,2020-08-31 20:21:07.112556,2.40152409874588
1304,2020-08-31 20:21:07.373670,2.40152409874588
1305,2020-08-31 20:21:07.638282,2.40152409874588
1306,2020-08-31 20:21:08.013097,2.40152409874588
1307,2020-08-31 20:21:08.406008,2.40152409874588
1308,2020-08-31 20:21:08.684569,2.40152409874588
1309,2020-08-31 20:21:09.053390,2.40152409874588
1310,2020-08-31 20:21:09.374606,2.4341320672421
1311,2020-08-31 20:21:09.766738,2.4341320672421
1312,2020-08-31 20:21:10.139610,2.4341320672421
1313,2020-08-31 20:21:10.540154,2.4341320672421
1314,2020-08-31 20:21:10.848970,2.4341320672421
1315,2020-08-31 20:21:11.215837,2.4341320672421
1316,2020-08-31 20:21:11.556632,2.4341320672421
1317,2020-08-31 20:21:11.888750,2.46664904525555
1318,2020-08-31 20:21:12.251625,2.46664904525555
1319,2020-08-31 20:21:12.654745,2.46664904525555
1320,2020-08-31 20:21:12.876662,2.46664904525555
1321,2020-08-31 20:21:13.147118,2.46664904525555
1322,2020-08-31 20:21:13.473118,2.46664904525555
1323,2020-08-31 20:21:13.793792,2.46664904525555
1324,2020-08-31 20:21:14.094315,2.46664904525555
1325,2020-08-31 20:21:14.328395,2.46664904525555
1326,2020-08-31 20:21:14.624833,2.49907540819925
1327,2020-08-31 20:21:14.957635,2.49907540819925
1328,2020-08-31 20:21:15.324506,2.49907540819925
1329,2020-08-31 20:21:15.722404,2.49907540819925
1330,2020-08-31 20:21:16.095513,2.49907540819925
1331,2020-08-31 20:21:16.376733,2.49907540819925
1332,2020-08-31 20:21:16.656734,2.49907540819925
1333,2020-08-31 20:21:16.874148,2.49907540819925
1334,2020-08-31 20:21:17.163963,2.49907540819925
1335,2020-08-31 20:21:17.413807,2.49907540819925
1336,2020-08-31 20:21:17.684803,2.53141152972154
1337,2020-08-31 20:21:17.962647,2.53141152972154
1338,2020-08-31 20:21:18.295985,2.53141152972154
1339,2020-08-31 20:21:18.671144,2.53141152972154
1340,2020-08-31 20:21:19.014066,2.53141152972154
1341,2020-08-31 20:21:19.388502,2.53141152972154
1342,2020-08-31 20:21:19.726895,2.53141152972154
1343,2020-08-31 20:21:19.984670,2.53141152972154
1344,2020-08-31 20:21:20.266297,2.56365778171477
1345,2020-08-31 20:21:20.581368,2.56365778171477
1346,2020-08-31 20:21:20.852215,2.56365778171477
1347,2020-08-31 20:21:21.207914,2.56365778171477
1348,2020-08-31 20:21:21.516122,2.56365778171477
1349,2020-08-31 20:21:21.881085,2.56365778171477
1350,2020-08-31 20:21:22.236247,2.56365778171477
1351,2020-08-31 20:21:22.580358,2.56365778171477
1352,2020-08-31 20:21:22.897441,2.59581453432448
1353,2020-08-31 20:21:23.193148,2.59581453432448
1354,2020-08-31 20:21:23.566249,2.59581453432448
1355,2020-08-31 20:21:23.826664,2.59581453432448
1356,2020-08-31 20:21:24.205184,2.59581453432448
1357,2020-08-31 20:21:24.527836,2.59581453432448
1358,2020-08-31 20:21:24.800341,2.59581453432448
1359,2020-08-31 20:21:25.144565,2.59581453432448
1360,2020-08-31 20:21:25.468391,2.62788215595918
1361,2020-08-31 20:21:25.789641,2.62788215595918
1362,2020-08-31 20:21:26.043785,2.62788215595918
1363,2020-08-31 20:21:26.398777,2.62788215595918
1364,2020-08-31 20:21:26.737544,2.62788215595918
1365,2020-08-31 20:21:27.136082,2.62788215595918
1366,2020-08-31 20:21:27.391917,2.62788215595918
1367,2020-08-31 20:21:27.671386,2.62788215595918
1368,2020-08-31 20:21:28.035555,2.65986101330046
1369,2020-08-31 20:21:28.373278,2.65986101330046
1370,2020-08-31 20:21:28.624221,2.65986101330046
1371,2020-08-31 20:21:28.917430,2.65986101330046
1372,2020-08-31 20:21:29.230302,2.65986101330046
1373,2020-08-31 20:21:29.548030,2.65986101330046
1374,2020-08-31 20:21:29.918210,2.65986101330046
1375,2020-08-31 20:21:30.196827,2.65986101330046
1376,2020-08-31 20:21:30.563224,2.69175147257477
1377,2020-08-31 20:21:30.880624,2.69175147257477
1378,2020-08-31 20:21:31.234144,2.69175147257477
1379,2020-08-31 20:21:31.568356,2.69175147257477
1380,2020-08-31 20:21:31.873812,2.69175147257477
1381,2020-08-31 20:21:32.270756,2.69175147257477
1382,2020-08-31 20:21:32.545661,2.69175147257477
1383,2020-08-31 20:21:32.805235,2.69175147257477
1384,2020-08-31 20:21:33.168456,2.72144513623869
1385,2020-08-31 20:21:33.471982,2.72144513623869
1386,2020-08-31 20:21:33.819849,2.72144513623869
1387,2020-08-31 20:21:34.119915,2.72144513623869
1388,2020-08-31 20:21:34.405061,2.72144513623869
1389,2020-08-31 20:21:34.690621,2.72144513623869
1390,2020-08-31 20:21:34.975190,2.72144513623869
1391,2020-08-31 20:21:35.233108,2.72144513623869
1392,2020-08-31 20:21:35.609768,2.7510564608411
1393,2020-08-31 20:21:36.019794,2.7510564608411
1394,2020-08-31 20:21:36.367796,2.7510564608411
1395,2020-08-31 20:21:36.706316,2.7510564608411
1396,2020-08-31 20:21:37.103879,2.7510564608411
1397,2020-08-31 20:21:37.341099,2.7510564608411
1398,2020-08-31 20:21:37.637735,2.7510564608411
1399,2020-08-31 20:21:38.000961,2.78058579660551
1400,2020-08-31 20:21:38.319701,2.78058579660551
1401,2020-08-31 20:21:38.688387,2.78058579660551
1402,2020-08-31 20:21:38.972102,2.78058579660551
1403,2020-08-31 20:21:39.304258,2.78058579660551
1404,2020-08-31 20:21:39.576577,2.78058579660551
1405,2020-08-31 20:21:39.885628,2.78058579660551
1406,2020-08-31 20:21:40.229630,2.78058579660551
1407,2020-08-31 20:21:40.636626,2.78058579660551
1408,2020-08-31 20:21:40.907754,2.78058579660551
1409,2020-08-31 20:21:41.215780,2.81003349560736
1410,2020-08-31 20:21:41.484447,2.81003349560736
1411,2020-08-31 20:21:41.772892,2.81003349560736
1412,2020-08-31 20:21:42.105407,2.81003349560736
1413,2020-08-31 20:21:42.437582,2.81003349560736
1414,2020-08-31 20:21:42.799908,2.81003349560736
1415,2020-08-31 20:21:43.109303,2.81003349560736
1416,2020-08-31 20:21:43.444820,2.81003349560736
1417,2020-08-31 20:21:43.793920,2.81003349560736
1418,2020-08-31 20:21:44.196087,2.83939990636659
1419,2020-08-31 20:21:44.487677,2.83939990636659
1420,2020-08-31 20:21:44.833425,2.83939990636659
1421,2020-08-31 20:21:45.193295,2.83939990636659
1422,2020-08-31 20:21:45.563408,2.83939990636659
1423,2020-08-31 20:21:45.887061,2.83939990636659
1424,2020-08-31 20:21:46.195192,2.83939990636659
1425,2020-08-31 20:21:46.508554,2.83939990636659
1426,2020-08-31 20:21:46.895689,2.86868537390662
1427,2020-08-31 20:21:47.167243,2.86868537390662
1428,2020-08-31 20:21:47.457426,2.86868537390662
1429,2020-08-31 20:21:47.786757,2.86868537390662
1430,2020-08-31 20:21:48.136224,2.86868537390662
1431,2020-08-31 20:21:48.514984,2.86868537390662
1432,2020-08-31 20:21:48.885225,2.86868537390662
1433,2020-08-31 20:21:49.265112,2.86868537390662
1434,2020-08-31 20:21:49.545748,2.86868537390662
1435,2020-08-31 20:21:50.007170,2.89789023981042
1436,2020-08-31 20:21:50.386861,2.89789023981042
1437,2020-08-31 20:21:50.741447,2.89789023981042
1438,2020-08-31 20:21:51.068338,2.89789023981042
1439,2020-08-31 20:21:51.356346,2.89789023981042
1440,2020-08-31 20:21:51.715683,2.89789023981042
1441,2020-08-31 20:21:52.045143,2.89789023981042
1442,2020-08-31 20:21:52.389509,2.89789023981042
1443,2020-08-31 20:21:52.707756,2.92701484227426
1444,2020-08-31 20:21:53.064688,2.92701484227426
1445,2020-08-31 20:21:53.404808,2.92701484227426
1446,2020-08-31 20:21:53.730340,2.92701484227426
1447,2020-08-31 20:21:54.042345,2.92701484227426
1448,2020-08-31 20:21:54.405106,2.92701484227426
1449,2020-08-31 20:21:54.776379,2.92701484227426
1450,2020-08-31 20:21:55.156337,2.92701484227426
1451,2020-08-31 20:21:55.469916,2.95605951615865
1452,2020-08-31 20:21:55.832258,2.95605951615865
1453,2020-08-31 20:21:56.151714,2.95605951615865
1454,2020-08-31 20:21:56.392549,2.95605951615865
1455,2020-08-31 20:21:56.701184,2.95605951615865
1456,2020-08-31 20:21:57.019419,2.95605951615865
1457,2020-08-31 20:21:57.400463,2.95605951615865
1458,2020-08-31 20:21:57.761740,2.95605951615865
1459,2020-08-31 20:21:58.119244,2.9856027991766
1460,2020-08-31 20:21:58.468858,2.9856027991766
1461,2020-08-31 20:21:58.736715,2.9856027991766
1462,2020-08-31 20:21:59.070465,2.9856027991766
1463,2020-08-31 20:21:59.329679,2.9856027991766
1464,2020-08-31 20:21:59.578895,2.9856027991766
1465,2020-08-31 20:21:59.909490,2.9856027991766
1466,2020-08-31 20:22:00.280286,2.9856027991766
1467,2020-08-31 20:22:00.626036,2.9856027991766
1468,2020-08-31 20:22:01.061250,3.01507249490307
1469,2020-08-31 20:22:01.397213,3.01507249490307
1470,2020-08-31 20:22:01.737226,3.01507249490307
1471,2020-08-31 20:22:02.037172,3.01507249490307
1472,2020-08-31 20:22:02.398480,3.01507249490307
1473,2020-08-31 20:22:02.767514,3.01507249490307
1474,2020-08-31 20:22:03.108264,3.01507249490307
1475,2020-08-31 20:22:03.456849,3.01507249490307
1476,2020-08-31 20:22:03.813278,3.04446893474464
1477,2020-08-31 20:22:04.111791,3.04446893474464
1478,2020-08-31 20:22:04.462243,3.04446893474464
1479,2020-08-31 20:22:04.829735,3.04446893474464
1480,2020-08-31 20:22:05.131155,3.04446893474464
1481,2020-08-31 20:22:05.495041,3.04446893474464
1482,2020-08-31 20:22:05.857731,3.04446893474464
1483,2020-08-31 20:22:06.257537,3.0762791011053
1484,2020-08-31 20:22:06.640090,3.0762791011053
1485,2020-08-31 20:22:07.033578,3.0762791011053
1486,2020-08-31 20:22:07.363543,3.0762791011053
1487,2020-08-31 20:22:07.714776,3.0762791011053
1488,2020-08-31 20:22:08.050509,3.0762791011053
1489,2020-08-31 20:22:08.362100,3.0762791011053
1490,2020-08-31 20:22:08.668296,3.0762791011053
1491,2020-08-31 20:22:08.868819,3.0762791011053
1492,2020-08-31 20:22:09.157187,3.1080096757137
1493,2020-08-31 20:22:09.513168,3.1080096757137
1494,2020-08-31 20:22:09.842780,3.1080096757137
1495,2020-08-31 20:22:10.215514,3.1080096757137
1496,2020-08-31 20:22:10.619804,3.1080096757137
1497,2020-08-31 20:22:10.940787,3.1080096757137
1498,2020-08-31 20:22:11.305040,3.1080096757137
1499,2020-08-31 20:22:11.610283,3.1080096757137
1500,2020-08-31 20:22:11.991695,3.13966101456849
1501,2020-08-31 20:22:12.321704,3.13966101456849
1502,2020-08-31 20:22:12.590370,3.13966101456849
1503,2020-08-31 20:22:12.888847,3.13966101456849
1504,2020-08-31 20:22:13.242671,3.13966101456849
1505,2020-08-31 20:22:13.593663,3.13966101456849
1506,2020-08-31 20:22:13.938017,3.13966101456849
1507,2020-08-31 20:22:14.193316,3.13966101456849
1508,2020-08-31 20:22:14.537481,3.17123347208508
1509,2020-08-31 20:22:14.846585,3.17123347208508
1510,2020-08-31 20:22:15.189965,3.17123347208508
1511,2020-08-31 20:22:15.564314,3.17123347208508
1512,2020-08-31 20:22:15.943407,3.17123347208508
1513,2020-08-31 20:22:16.346341,3.17123347208508
1514,2020-08-31 20:22:16.730240,3.17123347208508
1515,2020-08-31 20:22:16.963710,3.17123347208508
1516,2020-08-31 20:22:17.221016,3.17123347208508
1517,2020-08-31 20:22:17.676326,3.20272740110514
1518,2020-08-31 20:22:18.013995,3.20272740110514
1519,2020-08-31 20:22:18.344234,3.20272740110514
1520,2020-08-31 20:22:18.629427,3.20272740110514
1521,2020-08-31 20:22:18.983785,3.20272740110514
1522,2020-08-31 20:22:19.246624,3.20272740110514
1523,2020-08-31 20:22:19.531129,3.20272740110514
1524,2020-08-31 20:22:19.917636,3.20272740110514
1525,2020-08-31 20:22:20.256303,3.20272740110514
1526,2020-08-31 20:22:20.623378,3.22000606459555
1527,2020-08-31 20:22:20.988108,3.22000606459555
1528,2020-08-31 20:22:21.308309,3.22000606459555
1529,2020-08-31 20:22:21.638180,3.22000606459555
1530,2020-08-31 20:22:21.989320,3.22000606459555
1531,2020-08-31 20:22:22.351397,3.22000606459555
1532,2020-08-31 20:22:22.684321,3.22000606459555
1533,2020-08-31 20:22:22.981383,3.22000606459555
1534,2020-08-31 20:22:23.279340,3.23603358432463
1535,2020-08-31 20:22:23.627710,3.23603358432463
1536,2020-08-31 20:22:23.933237,3.23603358432463
1537,2020-08-31 20:22:24.279853,3.23603358432463
1538,2020-08-31 20:22:24.506225,3.23603358432463
1539,2020-08-31 20:22:24.825225,3.23603358432463
1540,2020-08-31 20:22:25.181220,3.23603358432463
1541,2020-08-31 20:22:25.399341,3.23603358432463
1542,2020-08-31 20:22:25.710162,3.23603358432463
1543,2020-08-31 20:22:26.018882,3.23603358432463
1544,2020-08-31 20:22:26.350231,3.23603358432463
1545,2020-08-31 20:22:26.630423,3.23603358432463
1546,2020-08-31 20:22:26.980626,3.23603358432463
1547,2020-08-31 20:22:27.324483,3.23603358432463
1548,2020-08-31 20:22:27.690034,3.23603358432463
1549,2020-08-31 20:22:27.971193,3.23603358432463
1550,2020-08-31 20:22:28.308381,3.23603358432463
1551,2020-08-31 20:22:28.662752,3.23603358432463
1552,2020-08-31 20:22:29.008358,3.23603358432463
1553,2020-08-31 20:22:29.415399,3.23603358432463
1554,2020-08-31 20:22:29.701781,3.23603358432463
1555,2020-08-31 20:22:29.952471,3.23603358432463
1556,2020-08-31 20:22:30.241180,3.23603358432463
1557,2020-08-31 20:22:30.519224,3.23603358432463
1558,2020-08-31 20:22:30.841120,3.23603358432463
1559,2020-08-31 20:22:31.196368,3.23603358432463
1560,2020-08-31 20:22:31.512793,3.23603358432463
1561,2020-08-31 20:22:31.882100,3.23603358432463
1562,2020-08-31 20:22:32.257691,3.23603358432463
1563,2020-08-31 20:22:32.529414,3.23603358432463
1564,2020-08-31 20:22:32.884451,3.27160960076789
1565,2020-08-31 20:22:33.217316,3.27160960076789
1566,2020-08-31 20:22:33.587164,3.27160960076789
1567,2020-08-31 20:22:33.931021,3.27160960076789
1568,2020-08-31 20:22:34.282325,3.27160960076789
1569,2020-08-31 20:22:34.644202,3.27160960076789
1570,2020-08-31 20:22:34.936437,3.27160960076789
1571,2020-08-31 20:22:35.300835,3.27160960076789
1572,2020-08-31 20:22:35.610595,3.31144922063996
1573,2020-08-31 20:22:35.909657,3.31144922063996
1574,2020-08-31 20:22:36.202570,3.31144922063996
1575,2020-08-31 20:22:36.583703,3.31144922063996
1576,2020-08-31 20:22:36.869249,3.31144922063996
1577,2020-08-31 20:22:37.137344,3.31144922063996
1578,2020-08-31 20:22:37.493435,3.31144922063996
1579,2020-08-31 20:22:37.807664,3.31144922063996
1580,2020-08-31 20:22:38.150230,3.31144922063996
1581,2020-08-31 20:22:38.569304,3.3511925148661
1582,2020-08-31 20:22:38.822275,3.3511925148661
1583,2020-08-31 20:22:39.210724,3.3511925148661
1584,2020-08-31 20:22:39.461280,3.3511925148661
1585,2020-08-31 20:22:39.719160,3.3511925148661
1586,2020-08-31 20:22:40.011204,3.3511925148661
1587,2020-08-31 20:22:40.306220,3.3511925148661
1588,2020-08-31 20:22:40.712273,3.39083989773984
1589,2020-08-31 20:22:41.118676,3.39083989773984
1590,2020-08-31 20:22:41.458397,3.39083989773984
1591,2020-08-31 20:22:41.838601,3.39083989773984
1592,2020-08-31 20:22:42.180590,3.39083989773984
1593,2020-08-31 20:22:42.515809,3.39083989773984
1594,2020-08-31 20:22:42.853422,3.39083989773984
1595,2020-08-31 20:22:43.145116,3.39083989773984
1596,2020-08-31 20:22:43.418350,3.39083989773984
1597,2020-08-31 20:22:43.695613,3.43039178153367
1598,2020-08-31 20:22:44.051652,3.43039178153367
1599,2020-08-31 20:22:44.401185,3.43039178153367
1600,2020-08-31 20:22:44.844842,3.43039178153367
1601,2020-08-31 20:22:45.097544,3.43039178153367
1602,2020-08-31 20:22:45.392111,3.43039178153367
1603,2020-08-31 20:22:45.643310,3.43039178153367
1604,2020-08-31 20:22:45.962437,3.43039178153367
1605,2020-08-31 20:22:46.205707,3.46984857647374
1606,2020-08-31 20:22:46.487109,3.46984857647374
1607,2020-08-31 20:22:46.822998,3.46984857647374
1608,2020-08-31 20:22:47.093862,3.46984857647374
1609,2020-08-31 20:22:47.371832,3.46984857647374
1610,2020-08-31 20:22:47.749243,3.46984857647374
1611,2020-08-31 20:22:48.052951,3.46984857647374
1612,2020-08-31 20:22:48.369340,3.46984857647374
1613,2020-08-31 20:22:48.676915,3.51375200848413
1614,2020-08-31 20:22:49.024936,3.51375200848413
1615,2020-08-31 20:22:49.392022,3.51375200848413
1616,2020-08-31 20:22:49.701921,3.51375200848413
1617,2020-08-31 20:22:49.955790,3.51375200848413
1618,2020-08-31 20:22:50.321742,3.51375200848413
1619,2020-08-31 20:22:50.604959,3.51375200848413
1620,2020-08-31 20:22:50.945859,3.51375200848413
1621,2020-08-31 20:22:51.306440,3.51375200848413
1622,2020-08-31 20:22:51.651870,3.55754883664153
1623,2020-08-31 20:22:51.973799,3.55754883664153
1624,2020-08-31 20:22:52.263200,3.55754883664153
1625,2020-08-31 20:22:52.591600,3.55754883664153
1626,2020-08-31 20:22:52.918519,3.55754883664153
1627,2020-08-31 20:22:53.259676,3.55754883664153
1628,2020-08-31 20:22:53.536890,3.55754883664153
1629,2020-08-31 20:22:53.856092,3.55754883664153
1630,2020-08-31 20:22:54.202712,3.55754883664153
1631,2020-08-31 20:22:54.534377,3.6012395215033
1632,2020-08-31 20:22:54.892001,3.6012395215033
1633,2020-08-31 20:22:55.148934,3.6012395215033
1634,2020-08-31 20:22:55.509231,3.6012395215033
1635,2020-08-31 20:22:55.868182,3.6012395215033
1636,2020-08-31 20:22:56.237520,3.6012395215033
1637,2020-08-31 20:22:56.523953,3.6012395215033
1638,2020-08-31 20:22:56.843717,3.6012395215033
1639,2020-08-31 20:22:57.197935,3.6012395215033
1640,2020-08-31 20:22:57.502636,3.64443670555471
1641,2020-08-31 20:22:57.795489,3.64443670555471
1642,2020-08-31 20:22:58.093740,3.64443670555471
1643,2020-08-31 20:22:58.409415,3.64443670555471
1644,2020-08-31 20:22:58.732567,3.64443670555471
1645,2020-08-31 20:22:58.980090,3.64443670555471
1646,2020-08-31 20:22:59.264213,3.64443670555471
1647,2020-08-31 20:22:59.617566,3.64443670555471
1648,2020-08-31 20:22:59.888635,3.64443670555471
1649,2020-08-31 20:23:00.265855,3.64443670555471
1650,2020-08-31 20:23:00.655498,3.68752259741518
1651,2020-08-31 20:23:00.924773,3.68752259741518
1652,2020-08-31 20:23:01.277271,3.68752259741518
1653,2020-08-31 20:23:01.614527,3.68752259741518
1654,2020-08-31 20:23:01.856301,3.68752259741518
1655,2020-08-31 20:23:02.115658,3.68752259741518
1656,2020-08-31 20:23:02.464676,3.68752259741518
1657,2020-08-31 20:23:02.721997,3.68752259741518
1658,2020-08-31 20:23:03.069034,3.68752259741518
1659,2020-08-31 20:23:03.333969,3.73049762793389
1660,2020-08-31 20:23:03.703716,3.73049762793389
1661,2020-08-31 20:23:03.995570,3.73049762793389
1662,2020-08-31 20:23:04.329533,3.73049762793389
1663,2020-08-31 20:23:04.608781,3.73049762793389
1664,2020-08-31 20:23:04.955618,3.73049762793389
1665,2020-08-31 20:23:05.263139,3.73049762793389
1666,2020-08-31 20:23:05.630843,3.73049762793389
1667,2020-08-31 20:23:05.949014,3.77336222594595
1668,2020-08-31 20:23:06.213555,3.77336222594595
1669,2020-08-31 20:23:06.527153,3.77336222594595
1670,2020-08-31 20:23:06.884689,3.77336222594595
1671,2020-08-31 20:23:07.253549,3.77336222594595
1672,2020-08-31 20:23:07.604840,3.77336222594595
1673,2020-08-31 20:23:07.896022,3.77336222594595
1674,2020-08-31 20:23:08.264531,3.77336222594595
1675,2020-08-31 20:23:08.649262,3.81611681828626
1676,2020-08-31 20:23:08.992339,3.81611681828626
1677,2020-08-31 20:23:09.287237,3.81611681828626
1678,2020-08-31 20:23:09.658311,3.81611681828626
1679,2020-08-31 20:23:10.005873,3.81611681828626
1680,2020-08-31 20:23:10.294397,3.81611681828626
1681,2020-08-31 20:23:10.671331,3.81611681828626
1682,2020-08-31 20:23:10.947728,3.81611681828626
1683,2020-08-31 20:23:11.389368,3.85876182980385
1684,2020-08-31 20:23:11.734003,3.85876182980385
1685,2020-08-31 20:23:12.038137,3.85876182980385
1686,2020-08-31 20:23:12.395445,3.85876182980385
1687,2020-08-31 20:23:12.719653,3.85876182980385
1688,2020-08-31 20:23:13.052606,3.85876182980385
1689,2020-08-31 20:23:13.399545,3.85876182980385
1690,2020-08-31 20:23:13.678122,3.85876182980385
1691,2020-08-31 20:23:14.016009,3.85876182980385
1692,2020-08-31 20:23:14.445230,3.90129768337633
1693,2020-08-31 20:23:14.715580,3.90129768337633
1694,2020-08-31 20:23:15.084564,3.90129768337633
1695,2020-08-31 20:23:15.319466,3.90129768337633
1696,2020-08-31 20:23:15.648442,3.90129768337633
1697,2020-08-31 20:23:15.931228,3.90129768337633
1698,2020-08-31 20:23:16.212256,3.90129768337633
1699,2020-08-31 20:23:16.605792,3.90129768337633
1700,2020-08-31 20:23:16.888695,3.90129768337633
1701,2020-08-31 20:23:17.151808,3.94372479992433
1702,2020-08-31 20:23:17.561239,3.94372479992433
1703,2020-08-31 20:23:17.862858,3.94372479992433
1704,2020-08-31 20:23:18.206460,3.94372479992433
1705,2020-08-31 20:23:18.526620,3.94372479992433
1706,2020-08-31 20:23:18.804485,3.94372479992433
1707,2020-08-31 20:23:19.123306,3.94372479992433
1708,2020-08-31 20:23:19.372796,3.94372479992433
1709,2020-08-31 20:23:19.739338,3.94372479992433
1710,2020-08-31 20:23:20.134778,3.98604359842598
1711,2020-08-31 20:23:20.405019,3.98604359842598
1712,2020-08-31 20:23:20.717732,3.98604359842598
1713,2020-08-31 20:23:21.076492,3.98604359842598
1714,2020-08-31 20:23:21.410803,3.98604359842598
1715,2020-08-31 20:23:21.727680,3.98604359842598
1716,2020-08-31 20:23:21.992961,3.98604359842598
1717,2020-08-31 20:23:22.321172,3.98604359842598
1718,2020-08-31 20:23:22.647444,3.98604359842598
1719,2020-08-31 20:23:22.984072,4.05052332098947
1720,2020-08-31 20:23:23.322552,4.05052332098947
1721,2020-08-31 20:23:23.680810,4.05052332098947
1722,2020-08-31 20:23:23.938102,4.05052332098947
1723,2020-08-31 20:23:24.255379,4.05052332098947
1724,2020-08-31 20:23:24.624459,4.05052332098947
1725,2020-08-31 20:23:24.984489,4.05052332098947
1726,2020-08-31 20:23:25.285425,4.11484026530172
1727,2020-08-31 20:23:25.570275,4.11484026530172
1728,2020-08-31 20:23:25.908532,4.11484026530172
1729,2020-08-31 20:23:26.242375,4.11484026530172
1730,2020-08-31 20:23:26.496793,4.11484026530172
1731,2020-08-31 20:23:26.804864,4.11484026530172
1732,2020-08-31 20:23:27.189800,4.11484026530172
1733,2020-08-31 20:23:27.523583,4.11484026530172
1734,2020-08-31 20:23:27.922490,4.17899501585242
1735,2020-08-31 20:23:28.228585,4.17899501585242
1736,2020-08-31 20:23:28.462384,4.17899501585242
1737,2020-08-31 20:23:28.721751,4.17899501585242
1738,2020-08-31 20:23:29.032721,4.17899501585242
1739,2020-08-31 20:23:29.292518,4.17899501585242
1740,2020-08-31 20:23:29.651839,4.17899501585242
1741,2020-08-31 20:23:29.966212,4.17899501585242
1742,2020-08-31 20:23:30.236380,4.17899501585242
1743,2020-08-31 20:23:30.607564,4.2429881542142
1744,2020-08-31 20:23:30.938815,4.2429881542142
1745,2020-08-31 20:23:31.286755,4.2429881542142
1746,2020-08-31 20:23:31.609386,4.2429881542142
1747,2020-08-31 20:23:31.921809,4.2429881542142
1748,2020-08-31 20:23:32.250190,4.2429881542142
1749,2020-08-31 20:23:32.562787,4.2429881542142
1750,2020-08-31 20:23:32.918155,4.2429881542142
1751,2020-08-31 20:23:33.273803,4.30682025907686
1752,2020-08-31 20:23:33.643518,4.30682025907686
1753,2020-08-31 20:23:33.953161,4.30682025907686
1754,2020-08-31 20:23:34.203427,4.30682025907686
1755,2020-08-31 20:23:34.514726,4.30682025907686
1756,2020-08-31 20:23:34.815003,4.30682025907686
1757,2020-08-31 20:23:35.212471,4.30682025907686
1758,2020-08-31 20:23:35.529823,4.30682025907686
1759,2020-08-31 20:23:35.852411,4.30682025907686
1760,2020-08-31 20:23:36.104287,4.37049190628051
1761,2020-08-31 20:23:36.402054,4.37049190628051
1762,2020-08-31 20:23:36.650799,4.37049190628051
1763,2020-08-31 20:23:36.973402,4.37049190628051
1764,2020-08-31 20:23:37.315209,4.37049190628051
1765,2020-08-31 20:23:37.609498,4.37049190628051
1766,2020-08-31 20:23:37.971287,4.37049190628051
1767,2020-08-31 20:23:38.277533,4.37049190628051
1768,2020-08-31 20:23:38.596426,4.37049190628051
1769,2020-08-31 20:23:38.980884,4.38340596466918
1770,2020-08-31 20:23:39.302764,4.38340596466918
1771,2020-08-31 20:23:39.631288,4.38340596466918
1772,2020-08-31 20:23:39.948123,4.38340596466918
1773,2020-08-31 20:23:40.216669,4.38340596466918
1774,2020-08-31 20:23:40.564171,4.38340596466918
1775,2020-08-31 20:23:40.928373,4.38340596466918
1776,2020-08-31 20:23:41.260555,4.38340596466918
1777,2020-08-31 20:23:41.566679,4.38340596466918
1778,2020-08-31 20:23:41.853322,4.45869867917817
1779,2020-08-31 20:23:42.219755,4.45869867917817
1780,2020-08-31 20:23:42.493475,4.45869867917817
1781,2020-08-31 20:23:42.777663,4.45869867917817
1782,2020-08-31 20:23:43.148032,4.45869867917817
1783,2020-08-31 20:23:43.428107,4.45869867917817
1784,2020-08-31 20:23:43.770258,4.45869867917817
1785,2020-08-31 20:23:44.115723,4.45869867917817
1786,2020-08-31 20:23:44.486142,4.55306333178005
1787,2020-08-31 20:23:44.762955,4.55306333178005
1788,2020-08-31 20:23:45.112583,4.55306333178005
1789,2020-08-31 20:23:45.431279,4.55306333178005
1790,2020-08-31 20:23:45.797164,4.55306333178005
1791,2020-08-31 20:23:46.110749,4.55306333178005
1792,2020-08-31 20:23:46.393179,4.55306333178005
1793,2020-08-31 20:23:46.707441,4.55306333178005
1794,2020-08-31 20:23:47.070812,4.55306333178005
1795,2020-08-31 20:23:47.414096,4.64724618012905
1796,2020-08-31 20:23:47.787795,4.64724618012905
1797,2020-08-31 20:23:48.183939,4.64724618012905
1798,2020-08-31 20:23:48.473889,4.64724618012905
1799,2020-08-31 20:23:48.741306,4.64724618012905
1800,2020-08-31 20:23:49.037686,4.64724618012905
1801,2020-08-31 20:23:49.357159,4.64724618012905
1802,2020-08-31 20:23:49.644037,4.64724618012905
1803,2020-08-31 20:23:50.028046,4.64724618012905
1804,2020-08-31 20:23:50.393633,4.74124754031645
1805,2020-08-31 20:23:50.778778,4.74124754031645
1806,2020-08-31 20:23:51.070247,4.74124754031645
1807,2020-08-31 20:23:51.431520,4.74124754031645
1808,2020-08-31 20:23:51.800287,4.74124754031645
1809,2020-08-31 20:23:52.086127,4.74124754031645
1810,2020-08-31 20:23:52.375946,4.74124754031645
1811,2020-08-31 20:23:52.726396,4.74124754031645
1812,2020-08-31 20:23:53.053112,4.83506772642811
1813,2020-08-31 20:23:53.415949,4.83506772642811
1814,2020-08-31 20:23:53.766075,4.83506772642811
1815,2020-08-31 20:23:54.040088,4.83506772642811
1816,2020-08-31 20:23:54.297639,4.83506772642811
1817,2020-08-31 20:23:54.632800,4.83506772642811
1818,2020-08-31 20:23:54.870922,4.83506772642811
1819,2020-08-31 20:23:55.186629,4.83506772642811
1820,2020-08-31 20:23:55.510585,4.83506772642811
1821,2020-08-31 20:23:55.870681,4.92870705060031
1822,2020-08-31 20:23:56.251200,4.92870705060031
1823,2020-08-31 20:23:56.632170,4.92870705060031
1824,2020-08-31 20:23:56.953456,4.92870705060031
1825,2020-08-31 20:23:57.279586,4.92870705060031
1826,2020-08-31 20:23:57.579931,4.92870705060031
1827,2020-08-31 20:23:57.920599,4.92870705060031
1828,2020-08-31 20:23:58.318537,4.92870705060031
1829,2020-08-31 20:23:58.577961,4.92870705060031
1830,2020-08-31 20:23:58.908329,4.92870705060031
1831,2020-08-31 20:23:59.241526,4.92870705060031
1832,2020-08-31 20:23:59.556677,4.92870705060031
1833,2020-08-31 20:23:59.822762,5.00005139307716
1834,2020-08-31 20:24:00.112091,5.00005139307716
1835,2020-08-31 20:24:00.449552,5.00005139307716
1836,2020-08-31 20:24:00.801404,5.00005139307716
1837,2020-08-31 20:24:01.193802,5.00005139307716
1838,2020-08-31 20:24:01.561903,5.00005139307716
1839,2020-08-31 20:24:01.876729,5.00005139307716
1840,2020-08-31 20:24:02.129972,5.00005139307716
1841,2020-08-31 20:24:02.414946,5.00005139307716
1842,2020-08-31 20:24:02.703651,4.97475368610566
1843,2020-08-31 20:24:03.008948,4.97475368610566
1844,2020-08-31 20:24:03.287554,4.97475368610566
1845,2020-08-31 20:24:03.588883,4.97475368610566
1846,2020-08-31 20:24:03.866416,4.97475368610566
1847,2020-08-31 20:24:04.198024,4.97475368610566
1848,2020-08-31 20:24:04.558288,4.97475368610566
1849,2020-08-31 20:24:04.919238,4.97475368610566
1850,2020-08-31 20:24:05.222762,4.87364736080815
1851,2020-08-31 20:24:05.587188,4.87364736080815
1852,2020-08-31 20:24:05.924211,4.87364736080815
1853,2020-08-31 20:24:06.243951,4.87364736080815
1854,2020-08-31 20:24:06.562305,4.87364736080815
1855,2020-08-31 20:24:06.907564,4.87364736080815
1856,2020-08-31 20:24:07.219913,4.87364736080815
1857,2020-08-31 20:24:07.517057,4.87364736080815
1858,2020-08-31 20:24:07.864123,4.87364736080815
1859,2020-08-31 20:24:08.220237,4.77287719320074
1860,2020-08-31 20:24:08.548086,4.77287719320074
1861,2020-08-31 20:24:08.863057,4.77287719320074
1862,2020-08-31 20:24:09.105457,4.77287719320074
1863,2020-08-31 20:24:09.440240,4.77287719320074
1864,2020-08-31 20:24:09.785507,4.77287719320074
1865,2020-08-31 20:24:10.111154,4.77287719320074
1866,2020-08-31 20:24:10.403816,4.77287719320074
1867,2020-08-31 20:24:10.660862,4.67243891885234
1868,2020-08-31 20:24:10.911986,4.67243891885234
1869,2020-08-31 20:24:11.172160,4.67243891885234
1870,2020-08-31 20:24:11.483012,4.67243891885234
1871,2020-08-31 20:24:11.811779,4.67243891885234
1872,2020-08-31 20:24:12.102825,4.67243891885234
1873,2020-08-31 20:24:12.392748,4.67243891885234
1874,2020-08-31 20:24:12.726362,4.67243891885234
1875,2020-08-31 20:24:13.106818,4.67243891885234
1876,2020-08-31 20:24:13.379764,4.67243891885234
1877,2020-08-31 20:24:13.744946,4.67243891885234
1878,2020-08-31 20:24:14.014895,4.57232841462584
1879,2020-08-31 20:24:14.313999,4.57232841462584
1880,2020-08-31 20:24:14.634582,4.57232841462584
1881,2020-08-31 20:24:15.018324,4.57232841462584
1882,2020-08-31 20:24:15.398954,4.57232841462584
1883,2020-08-31 20:24:15.675528,4.57232841462584
1884,2020-08-31 20:24:15.993746,4.57232841462584
1885,2020-08-31 20:24:16.278758,4.57232841462584
1886,2020-08-31 20:24:16.522422,4.57232841462584
1887,2020-08-31 20:24:16.778632,4.57232841462584
1888,2020-08-31 20:24:17.087551,4.57232841462584
1889,2020-08-31 20:24:17.433985,4.47254168895967
1890,2020-08-31 20:24:17.766506,4.47254168895967
1891,2020-08-31 20:24:18.129937,4.47254168895967
1892,2020-08-31 20:24:18.443869,4.47254168895967
1893,2020-08-31 20:24:18.766929,4.47254168895967
1894,2020-08-31 20:24:19.168254,4.47254168895967
1895,2020-08-31 20:24:19.527885,4.47254168895967
1896,2020-08-31 20:24:19.827963,4.47254168895967
1897,2020-08-31 20:24:20.088013,4.47254168895967
1898,2020-08-31 20:24:20.356490,4.37307487332791
1899,2020-08-31 20:24:20.713566,4.37307487332791
1900,2020-08-31 20:24:21.075325,4.37307487332791
1901,2020-08-31 20:24:21.453264,4.37307487332791
1902,2020-08-31 20:24:21.762345,4.37307487332791
1903,2020-08-31 20:24:22.068829,4.37307487332791
1904,2020-08-31 20:24:22.374625,4.37307487332791
1905,2020-08-31 20:24:22.724638,4.27392421467265
1906,2020-08-31 20:24:23.076851,4.27392421467265
1907,2020-08-31 20:24:23.304099,4.27392421467265
1908,2020-08-31 20:24:23.586185,4.27392421467265
1909,2020-08-31 20:24:23.868994,4.27392421467265
1910,2020-08-31 20:24:24.195171,4.27392421467265
1911,2020-08-31 20:24:24.482446,4.27392421467265
1912,2020-08-31 20:24:24.815902,4.27392421467265
1913,2020-08-31 20:24:25.148212,4.27392421467265
1914,2020-08-31 20:24:25.458028,4.27392421467265
1915,2020-08-31 20:24:25.728511,4.27392421467265
1916,2020-08-31 20:24:26.010821,4.17508606864901
1917,2020-08-31 20:24:26.298444,4.17508606864901
1918,2020-08-31 20:24:26.637350,4.17508606864901
1919,2020-08-31 20:24:26.998041,4.17508606864901
1920,2020-08-31 20:24:27.321390,4.17508606864901
1921,2020-08-31 20:24:27.682403,4.17508606864901
1922,2020-08-31 20:24:28.027926,4.17508606864901
1923,2020-08-31 20:24:28.287070,4.17508606864901
1924,2020-08-31 20:24:28.612937,4.17508606864901
1925,2020-08-31 20:24:28.914206,4.07655689355784
1926,2020-08-31 20:24:29.248135,4.07655689355784
1927,2020-08-31 20:24:29.559459,4.07655689355784
1928,2020-08-31 20:24:29.821969,4.07655689355784
1929,2020-08-31 20:24:30.185422,4.07655689355784
1930,2020-08-31 20:24:30.519152,4.07655689355784
1931,2020-08-31 20:24:30.848084,4.07655689355784
1932,2020-08-31 20:24:31.182330,4.07655689355784
1933,2020-08-31 20:24:31.530629,3.97833324486601
1934,2020-08-31 20:24:31.922076,3.97833324486601
1935,2020-08-31 20:24:32.189691,3.97833324486601
1936,2020-08-31 20:24:32.479236,3.97833324486601
1937,2020-08-31 20:24:32.793822,3.97833324486601
1938,2020-08-31 20:24:33.157080,3.97833324486601
1939,2020-08-31 20:24:33.526080,3.97833324486601
1940,2020-08-31 20:24:33.770015,3.97833324486601
1941,2020-08-31 20:24:34.080643,3.97833324486601
1942,2020-08-31 20:24:34.510021,3.97833324486601
1943,2020-08-31 20:24:34.772771,3.88041177023351
1944,2020-08-31 20:24:35.119860,3.88041177023351
1945,2020-08-31 20:24:35.498407,3.88041177023351
1946,2020-08-31 20:24:35.806010,3.88041177023351
1947,2020-08-31 20:24:36.113835,3.88041177023351
1948,2020-08-31 20:24:36.425341,3.88041177023351
1949,2020-08-31 20:24:36.712202,3.88041177023351
1950,2020-08-31 20:24:36.954472,3.88041177023351
1951,2020-08-31 20:24:37.232006,3.88041177023351
1952,2020-08-31 20:24:37.748199,3.76259864410079
1953,2020-08-31 20:24:38.041316,3.76259864410079
1954,2020-08-31 20:24:38.400135,3.76259864410079
1955,2020-08-31 20:24:38.749447,3.76259864410079
1956,2020-08-31 20:24:39.105876,3.76259864410079
1957,2020-08-31 20:24:39.437866,3.76259864410079
1958,2020-08-31 20:24:39.685142,3.76259864410079
1959,2020-08-31 20:24:40.054087,3.76259864410079
1960,2020-08-31 20:24:40.335643,3.76259864410079
1961,2020-08-31 20:24:40.668427,3.64510797567341
1962,2020-08-31 20:24:40.992501,3.64510797567341
1963,2020-08-31 20:24:41.217498,3.64510797567341
1964,2020-08-31 20:24:41.563396,3.64510797567341
1965,2020-08-31 20:24:41.888405,3.64510797567341
1966,2020-08-31 20:24:42.202495,3.64510797567341
1967,2020-08-31 20:24:42.501495,3.64510797567341
1968,2020-08-31 20:24:42.916876,3.64510797567341
1969,2020-08-31 20:24:43.254084,3.64510797567341
1970,2020-08-31 20:24:43.639863,3.52793686796582
1971,2020-08-31 20:24:43.948311,3.52793686796582
1972,2020-08-31 20:24:44.289885,3.52793686796582
1973,2020-08-31 20:24:44.564129,3.52793686796582
1974,2020-08-31 20:24:44.837858,3.52793686796582
1975,2020-08-31 20:24:45.192191,3.52793686796582
1976,2020-08-31 20:24:45.492778,3.52793686796582
1977,2020-08-31 20:24:45.793756,3.52793686796582
1978,2020-08-31 20:24:46.130769,3.41108249522553
1979,2020-08-31 20:24:46.385951,3.41108249522553
1980,2020-08-31 20:24:46.635969,3.41108249522553
1981,2020-08-31 20:24:46.982806,3.41108249522553
1982,2020-08-31 20:24:47.265858,3.41108249522553
1983,2020-08-31 20:24:47.620067,3.41108249522553
1984,2020-08-31 20:24:48.004650,3.41108249522553
1985,2020-08-31 20:24:48.313095,3.41108249522553
1986,2020-08-31 20:24:48.617579,3.41108249522553
1987,2020-08-31 20:24:48.897995,3.29454210028005
1988,2020-08-31 20:24:49.213046,3.29454210028005
1989,2020-08-31 20:24:49.514682,3.29454210028005
