iteration,timestamp,T7
1990,2020-08-31 20:24:49.775027,3.29454210028005
1991,2020-08-31 20:24:50.132553,3.29454210028005
1992,2020-08-31 20:24:50.476049,3.29454210028005
1993,2020-08-31 20:24:50.804946,3.29454210028005
1994,2020-08-31 20:24:51.113345,3.17831299209902
1995,2020-08-31 20:24:51.441005,3.17831299209902
1996,2020-08-31 20:24:51.736079,3.17831299209902
1997,2020-08-31 20:24:52.090952,3.17831299209902
1998,2020-08-31 20:24:52.424022,3.17831299209902
1999,2020-08-31 20:24:52.768195,3.17831299209902
2000,2020-08-31 20:24:52.988008,3.17831299209902
2001,2020-08-31 20:24:53.337979,3.17831299209902
2002,2020-08-31 20:24:53.792271,3.06239254355178
2003,2020-08-31 20:24:54.151921,3.06239254355178
2004,2020-08-31 20:24:54.451870,3.06239254355178
2005,2020-08-31 20:24:54.812630,3.06239254355178
2006,2020-08-31 20:24:55.082854,3.06239254355178
2007,2020-08-31 20:24:55.352789,3.06239254355178
2008,2020-08-31 20:24:55.622173,3.06239254355178
2009,2020-08-31 20:24:55.947590,3.06239254355178
2010,2020-08-31 20:24:56.299479,2.94677818934373
2011,2020-08-31 20:24:56.647453,2.94677818934373
2012,2020-08-31 20:24:56.901335,2.94677818934373
2013,2020-08-31 20:24:57.165419,2.94677818934373
2014,2020-08-31 20:24:57.498690,2.94677818934373
2015,2020-08-31 20:24:57.839002,2.94677818934373
2016,2020-08-31 20:24:58.174171,2.94677818934373
2017,2020-08-31 20:24:58.480371,2.94677818934373
2018,2020-08-31 20:24:58.723226,2.83146742411709
2019,2020-08-31 20:24:59.024116,2.83146742411709
2020,2020-08-31 20:24:59.302367,2.83146742411709
2021,2020-08-31 20:24:59.638987,2.83146742411709
2022,2020-08-31 20:24:59.915674,2.83146742411709
2023,2020-08-31 20:25:00.306109,2.83146742411709
2024,2020-08-31 20:25:00.575962,2.83146742411709
2025,2020-08-31 20:25:00.967786,2.83146742411709
2026,2020-08-31 20:25:01.246957,2.83146742411709
2027,2020-08-31 20:25:01.520809,2.71645780070381
2028,2020-08-31 20:25:01.780051,2.71645780070381
2029,2020-08-31 20:25:02.124697,2.71645780070381
2030,2020-08-31 20:25:02.451707,2.71645780070381
2031,2020-08-31 20:25:02.710182,2.71645780070381
2032,2020-08-31 20:25:03.043002,2.71645780070381
2033,2020-08-31 20:25:03.304640,2.71645780070381
2034,2020-08-31 20:25:03.600432,2.71645780070381
2035,2020-08-31 20:25:03.980770,2.71645780070381
2036,2020-08-31 20:25:04.332016,2.71645780070381
2037,2020-08-31 20:25:04.684813,2.60174692852023
2038,2020-08-31 20:25:04.947805,2.60174692852023
2039,2020-08-31 20:25:05.294948,2.60174692852023
2040,2020-08-31 20:25:05.612819,2.60174692852023
2041,2020-08-31 20:25:05.883093,2.60174692852023
2042,2020-08-31 20:25:06.238543,2.60174692852023
2043,2020-08-31 20:25:06.494018,2.60174692852023
2044,2020-08-31 20:25:06.802831,2.60174692852023
2045,2020-08-31 20:25:07.115238,2.48733247209471
2046,2020-08-31 20:25:07.360804,2.48733247209471
2047,2020-08-31 20:25:07.674982,2.48733247209471
2048,2020-08-31 20:25:07.950781,2.48733247209471
2049,2020-08-31 20:25:08.306778,2.48733247209471
2050,2020-08-31 20:25:08.642984,2.48733247209471
2051,2020-08-31 20:25:09.046981,2.48733247209471
2052,2020-08-31 20:25:09.395147,2.48733247209471
2053,2020-08-31 20:25:09.707481,2.48733247209471
2054,2020-08-31 20:25:10.034626,2.39029276110971
2055,2020-08-31 20:25:10.267237,2.39029276110971
2056,2020-08-31 20:25:10.570157,2.39029276110971
2057,2020-08-31 20:25:10.871235,2.39029276110971
2058,2020-08-31 20:25:11.150439,2.39029276110971
2059,2020-08-31 20:25:11.465236,2.39029276110971
2060,2020-08-31 20:25:11.794043,2.39029276110971
2061,2020-08-31 20:25:12.101379,2.39029276110971
2062,2020-08-31 20:25:12.357706,2.39029276110971
2063,2020-08-31 20:25:12.727016,2.29351584645613
2064,2020-08-31 20:25:13.092838,2.29351584645613
2065,2020-08-31 20:25:13.367656,2.29351584645613
2066,2020-08-31 20:25:13.697367,2.29351584645613
2067,2020-08-31 20:25:14.048844,2.29351584645613
2068,2020-08-31 20:25:14.341819,2.29351584645613
2069,2020-08-31 20:25:14.685144,2.29351584645613
2070,2020-08-31 20:25:15.010191,2.29351584645613
2071,2020-08-31 20:25:15.312914,2.36117634348287
2072,2020-08-31 20:25:15.579629,2.36117634348287
2073,2020-08-31 20:25:15.940685,2.36117634348287
2074,2020-08-31 20:25:16.235579,2.36117634348287
2075,2020-08-31 20:25:16.574921,2.36117634348287
2076,2020-08-31 20:25:16.840905,2.36117634348287
2077,2020-08-31 20:25:17.128773,2.36117634348287
2078,2020-08-31 20:25:17.454565,2.36117634348287
2079,2020-08-31 20:25:17.819678,2.36117634348287
2080,2020-08-31 20:25:18.147690,2.36117634348287
2081,2020-08-31 20:25:18.481373,2.42866895049802
2082,2020-08-31 20:25:18.757708,2.42866895049802
2083,2020-08-31 20:25:19.063095,2.42866895049802
2084,2020-08-31 20:25:19.431776,2.42866895049802
2085,2020-08-31 20:25:19.692682,2.42866895049802
2086,2020-08-31 20:25:19.975274,2.42866895049802
2087,2020-08-31 20:25:20.315276,2.42866895049802
2088,2020-08-31 20:25:20.594135,2.42866895049802
2089,2020-08-31 20:25:20.909954,2.42866895049802
2090,2020-08-31 20:25:21.240390,2.4958529828246
2091,2020-08-31 20:25:21.544799,2.4958529828246
2092,2020-08-31 20:25:21.912153,2.4958529828246
2093,2020-08-31 20:25:22.248389,2.4958529828246
2094,2020-08-31 20:25:22.519336,2.4958529828246
2095,2020-08-31 20:25:22.917382,2.4958529828246
2096,2020-08-31 20:25:23.284043,2.4958529828246
2097,2020-08-31 20:25:23.639134,2.56286648654833
2098,2020-08-31 20:25:23.948027,2.56286648654833
2099,2020-08-31 20:25:24.288285,2.56286648654833
2100,2020-08-31 20:25:24.613227,2.56286648654833
2101,2020-08-31 20:25:24.939308,2.56286648654833
2102,2020-08-31 20:25:25.256441,2.56286648654833
2103,2020-08-31 20:25:25.599603,2.56286648654833
2104,2020-08-31 20:25:25.884932,2.56286648654833
2105,2020-08-31 20:25:26.267832,2.6297101387914
2106,2020-08-31 20:25:26.612461,2.6297101387914
2107,2020-08-31 20:25:26.842662,2.6297101387914
2108,2020-08-31 20:25:27.228681,2.6297101387914
2109,2020-08-31 20:25:27.564042,2.6297101387914
2110,2020-08-31 20:25:27.834360,2.6297101387914
2111,2020-08-31 20:25:28.179316,2.6297101387914
2112,2020-08-31 20:25:28.517093,2.6297101387914
2113,2020-08-31 20:25:28.760337,2.6297101387914
2114,2020-08-31 20:25:28.979862,2.6297101387914
2115,2020-08-31 20:25:29.332963,2.69638461238758
2116,2020-08-31 20:25:29.615751,2.69638461238758
2117,2020-08-31 20:25:29.918879,2.69638461238758
2118,2020-08-31 20:25:30.216454,2.69638461238758
2119,2020-08-31 20:25:30.508042,2.69638461238758
2120,2020-08-31 20:25:30.789916,2.69638461238758
2121,2020-08-31 20:25:31.116478,2.69638461238758
2122,2020-08-31 20:25:31.420189,2.69638461238758
2123,2020-08-31 20:25:31.816722,2.69638461238758
2124,2020-08-31 20:25:32.133725,2.69638461238758
2125,2020-08-31 20:25:32.469446,2.76289057595434
2126,2020-08-31 20:25:32.831963,2.76289057595434
2127,2020-08-31 20:25:33.125319,2.76289057595434
2128,2020-08-31 20:25:33.487655,2.76289057595434
2129,2020-08-31 20:25:33.875083,2.76289057595434
2130,2020-08-31 20:25:34.207042,2.76289057595434
2131,2020-08-31 20:25:34.480701,2.76289057595434
2132,2020-08-31 20:25:34.792510,2.76289057595434
2133,2020-08-31 20:25:35.070509,2.82922869396238
2134,2020-08-31 20:25:35.381145,2.82922869396238
2135,2020-08-31 20:25:35.678600,2.82922869396238
2136,2020-08-31 20:25:35.969473,2.82922869396238
2137,2020-08-31 20:25:36.237838,2.82922869396238
2138,2020-08-31 20:25:36.543194,2.82922869396238
2139,2020-08-31 20:25:36.904438,2.82922869396238
2140,2020-08-31 20:25:37.238794,2.82922869396238
2141,2020-08-31 20:25:37.544700,2.82922869396238
2142,2020-08-31 20:25:37.844125,2.82922869396238
2143,2020-08-31 20:25:38.113647,2.89539962680266
2144,2020-08-31 20:25:38.352946,2.89539962680266
2145,2020-08-31 20:25:38.613612,2.89539962680266
2146,2020-08-31 20:25:39.033480,2.89539962680266
2147,2020-08-31 20:25:39.393255,2.89539962680266
2148,2020-08-31 20:25:39.752459,2.89539962680266
2149,2020-08-31 20:25:40.062918,2.89539962680266
2150,2020-08-31 20:25:40.365999,2.89539962680266
2151,2020-08-31 20:25:40.697211,2.89539962680266
2152,2020-08-31 20:25:41.012148,2.89539962680266
2153,2020-08-31 20:25:41.339431,2.96140403085127
2154,2020-08-31 20:25:41.708038,2.96140403085127
2155,2020-08-31 20:25:42.056992,2.96140403085127
2156,2020-08-31 20:25:42.294533,2.96140403085127
2157,2020-08-31 20:25:42.540738,2.96140403085127
2158,2020-08-31 20:25:42.867620,2.96140403085127
2159,2020-08-31 20:25:43.123656,2.96140403085127
2160,2020-08-31 20:25:43.489457,2.96140403085127
2161,2020-08-31 20:25:43.866420,3.04970114041589
2162,2020-08-31 20:25:44.205953,3.04970114041589
2163,2020-08-31 20:25:44.581037,3.04970114041589
2164,2020-08-31 20:25:44.903433,3.04970114041589
2165,2020-08-31 20:25:45.158565,3.04970114041589
2166,2020-08-31 20:25:45.425355,3.04970114041589
2167,2020-08-31 20:25:45.786012,3.04970114041589
2168,2020-08-31 20:25:46.106428,3.04970114041589
2169,2020-08-31 20:25:46.435202,3.04970114041589
2170,2020-08-31 20:25:46.719812,3.13778016474333
2171,2020-08-31 20:25:47.084128,3.13778016474333
2172,2020-08-31 20:25:47.337735,3.13778016474333
2173,2020-08-31 20:25:47.683900,3.13778016474333
2174,2020-08-31 20:25:48.046910,3.13778016474333
2175,2020-08-31 20:25:48.382417,3.13778016474333
2176,2020-08-31 20:25:48.662586,3.13778016474333
2177,2020-08-31 20:25:48.947584,3.13778016474333
2178,2020-08-31 20:25:49.202555,3.13778016474333
2179,2020-08-31 20:25:49.523333,3.22564179947392
2180,2020-08-31 20:25:49.762859,3.22564179947392
2181,2020-08-31 20:25:50.125343,3.22564179947392
2182,2020-08-31 20:25:50.448332,3.22564179947392
2183,2020-08-31 20:25:50.779210,3.22564179947392
2184,2020-08-31 20:25:51.082992,3.22564179947392
2185,2020-08-31 20:25:51.416066,3.22564179947392
2186,2020-08-31 20:25:51.755175,3.22564179947392
2187,2020-08-31 20:25:52.040314,3.31328673573046
2188,2020-08-31 20:25:52.370171,3.31328673573046
2189,2020-08-31 20:25:52.690734,3.31328673573046
2190,2020-08-31 20:25:53.017792,3.31328673573046
2191,2020-08-31 20:25:53.327220,3.31328673573046
2192,2020-08-31 20:25:53.648702,3.31328673573046
2193,2020-08-31 20:25:54.021874,3.31328673573046
2194,2020-08-31 20:25:54.383692,3.31328673573046
2195,2020-08-31 20:25:54.725919,3.31328673573046
2196,2020-08-31 20:25:55.091071,3.40071566021346
2197,2020-08-31 20:25:55.417725,3.40071566021346
2198,2020-08-31 20:25:55.686058,3.40071566021346
2199,2020-08-31 20:25:55.984719,3.40071566021346
2200,2020-08-31 20:25:56.311665,3.40071566021346
2201,2020-08-31 20:25:56.592300,3.40071566021346
2202,2020-08-31 20:25:56.898967,3.40071566021346
2203,2020-08-31 20:25:57.191525,3.40071566021346
2204,2020-08-31 20:25:57.539003,3.48792925529263
2205,2020-08-31 20:25:57.886728,3.48792925529263
2206,2020-08-31 20:25:58.178861,3.48792925529263
2207,2020-08-31 20:25:58.478569,3.48792925529263
2208,2020-08-31 20:25:58.743865,3.48792925529263
2209,2020-08-31 20:25:59.082464,3.48792925529263
2210,2020-08-31 20:25:59.384757,3.48792925529263
2211,2020-08-31 20:25:59.699462,3.48792925529263
2212,2020-08-31 20:26:00.024358,3.48792925529263
2213,2020-08-31 20:26:00.348813,3.57492819909454
2214,2020-08-31 20:26:00.753085,3.57492819909454
2215,2020-08-31 20:26:01.090061,3.57492819909454
2216,2020-08-31 20:26:01.469467,3.57492819909454
2217,2020-08-31 20:26:01.803367,3.57492819909454
2218,2020-08-31 20:26:02.084918,3.57492819909454
2219,2020-08-31 20:26:02.469834,3.57492819909454
2220,2020-08-31 20:26:02.852314,3.66171316558703
2221,2020-08-31 20:26:03.158636,3.66171316558703
2222,2020-08-31 20:26:03.574702,3.66171316558703
2223,2020-08-31 20:26:03.944992,3.66171316558703
2224,2020-08-31 20:26:04.215714,3.66171316558703
2225,2020-08-31 20:26:04.470766,3.66171316558703
2226,2020-08-31 20:26:04.784057,3.66171316558703
2227,2020-08-31 20:26:05.128911,3.66171316558703
2228,2020-08-31 20:26:05.382289,3.66171316558703
2229,2020-08-31 20:26:05.683846,3.74828482466027
2230,2020-08-31 20:26:06.036312,3.74828482466027
2231,2020-08-31 20:26:06.374926,3.74828482466027
2232,2020-08-31 20:26:06.666782,3.74828482466027
2233,2020-08-31 20:26:06.944307,3.74828482466027
2234,2020-08-31 20:26:07.219741,3.74828482466027
2235,2020-08-31 20:26:07.593405,3.74828482466027
2236,2020-08-31 20:26:07.910762,3.74828482466027
2237,2020-08-31 20:26:08.240900,3.74828482466027
2238,2020-08-31 20:26:08.553179,3.83464384220478
2239,2020-08-31 20:26:08.918602,3.83464384220478
2240,2020-08-31 20:26:09.212669,3.83464384220478
2241,2020-08-31 20:26:09.469486,3.83464384220478
2242,2020-08-31 20:26:09.819034,3.83464384220478
2243,2020-08-31 20:26:10.168405,3.83464384220478
2244,2020-08-31 20:26:10.536338,3.83464384220478
2245,2020-08-31 20:26:10.837960,3.83464384220478
2246,2020-08-31 20:26:11.070355,3.83464384220478
2247,2020-08-31 20:26:11.352179,3.85905216963295
2248,2020-08-31 20:26:11.675221,3.85905216963295
2249,2020-08-31 20:26:11.975149,3.85905216963295
2250,2020-08-31 20:26:12.319628,3.85905216963295
2251,2020-08-31 20:26:12.676172,3.85905216963295
2252,2020-08-31 20:26:12.990580,3.85905216963295
2253,2020-08-31 20:26:13.262978,3.85905216963295
2254,2020-08-31 20:26:13.622006,3.85905216963295
2255,2020-08-31 20:26:13.896804,3.85905216963295
2256,2020-08-31 20:26:14.230174,3.9448651110048
2257,2020-08-31 20:26:14.487595,3.9448651110048
2258,2020-08-31 20:26:14.782968,3.9448651110048
2259,2020-08-31 20:26:15.102570,3.9448651110048
2260,2020-08-31 20:26:15.352772,3.9448651110048
2261,2020-08-31 20:26:15.681136,3.9448651110048
2262,2020-08-31 20:26:16.055475,3.9448651110048
2263,2020-08-31 20:26:16.326666,3.9448651110048
2264,2020-08-31 20:26:16.694620,3.9448651110048
2265,2020-08-31 20:26:17.007453,3.9448651110048
2266,2020-08-31 20:26:17.309831,4.05366649097242
2267,2020-08-31 20:26:17.647060,4.05366649097242
2268,2020-08-31 20:26:18.055140,4.05366649097242
2269,2020-08-31 20:26:18.398640,4.05366649097242
2270,2020-08-31 20:26:18.740116,4.05366649097242
2271,2020-08-31 20:26:19.060914,4.05366649097242
2272,2020-08-31 20:26:19.405818,4.05366649097242
2273,2020-08-31 20:26:19.724709,4.05366649097242
2274,2020-08-31 20:26:19.975728,4.05366649097242
2275,2020-08-31 20:26:20.319889,4.15865752880171
2276,2020-08-31 20:26:20.632216,4.15865752880171
2277,2020-08-31 20:26:20.919335,4.15865752880171
2278,2020-08-31 20:26:21.200729,4.15865752880171
2279,2020-08-31 20:26:21.579832,4.15865752880171
2280,2020-08-31 20:26:21.886867,4.15865752880171
2281,2020-08-31 20:26:22.230224,4.15865752880171
2282,2020-08-31 20:26:22.614933,4.26343985579173
2283,2020-08-31 20:26:22.925820,4.26343985579173
2284,2020-08-31 20:26:23.213223,4.26343985579173
2285,2020-08-31 20:26:23.523684,4.26343985579173
2286,2020-08-31 20:26:23.857534,4.26343985579173
2287,2020-08-31 20:26:24.172229,4.26343985579173
2288,2020-08-31 20:26:24.552700,4.26343985579173
2289,2020-08-31 20:26:24.942753,4.26343985579173
2290,2020-08-31 20:26:25.196805,4.36801374642428
2291,2020-08-31 20:26:25.528336,4.36801374642428
2292,2020-08-31 20:26:25.893297,4.36801374642428
2293,2020-08-31 20:26:26.263364,4.36801374642428
2294,2020-08-31 20:26:26.590052,4.36801374642428
2295,2020-08-31 20:26:27.039474,4.36801374642428
2296,2020-08-31 20:26:27.306940,4.36801374642428
2297,2020-08-31 20:26:27.589675,4.36801374642428
2298,2020-08-31 20:26:27.924332,4.36801374642428
2299,2020-08-31 20:26:28.232117,4.47237947299821
2300,2020-08-31 20:26:28.541674,4.47237947299821
2301,2020-08-31 20:26:28.905691,4.47237947299821
2302,2020-08-31 20:26:29.283007,4.47237947299821
2303,2020-08-31 20:26:29.605646,4.47237947299821
2304,2020-08-31 20:26:29.850749,4.47237947299821
2305,2020-08-31 20:26:30.089059,4.47237947299821
2306,2020-08-31 20:26:30.424079,4.47237947299821
2307,2020-08-31 20:26:30.733818,4.47237947299821
2308,2020-08-31 20:26:31.054970,4.57653730570922
2309,2020-08-31 20:26:31.442767,4.57653730570922
2310,2020-08-31 20:26:31.709826,4.57653730570922
2311,2020-08-31 20:26:32.075616,4.57653730570922
2312,2020-08-31 20:26:32.299621,4.57653730570922
2313,2020-08-31 20:26:32.569157,4.57653730570922
2314,2020-08-31 20:26:32.903326,4.57653730570922
2315,2020-08-31 20:26:33.229258,4.57653730570922
2316,2020-08-31 20:26:33.612327,4.57653730570922
2317,2020-08-31 20:26:33.935922,4.68048751272612
2318,2020-08-31 20:26:34.292349,4.68048751272612
2319,2020-08-31 20:26:34.649504,4.68048751272612
2320,2020-08-31 20:26:34.922409,4.68048751272612
2321,2020-08-31 20:26:35.255822,4.68048751272612
2322,2020-08-31 20:26:35.712638,4.68048751272612
2323,2020-08-31 20:26:36.063614,4.68048751272612
2324,2020-08-31 20:26:36.324411,4.68048751272612
2325,2020-08-31 20:26:36.699163,4.68048751272612
2326,2020-08-31 20:26:37.025499,4.68048751272612
2327,2020-08-31 20:26:37.295519,4.78423036026354
2328,2020-08-31 20:26:37.616797,4.78423036026354
2329,2020-08-31 20:26:37.919142,4.78423036026354
2330,2020-08-31 20:26:38.265952,4.78423036026354
2331,2020-08-31 20:26:38.522113,4.78423036026354
2332,2020-08-31 20:26:38.867379,4.78423036026354
2333,2020-08-31 20:26:39.146691,4.78423036026354
2334,2020-08-31 20:26:39.442130,4.78423036026354
2335,2020-08-31 20:26:39.850505,4.88776611265149
2336,2020-08-31 20:26:40.194089,4.88776611265149
2337,2020-08-31 20:26:40.477531,4.88776611265149
2338,2020-08-31 20:26:40.828884,4.88776611265149
2339,2020-08-31 20:26:41.218919,4.88776611265149
2340,2020-08-31 20:26:41.516725,4.88776611265149
2341,2020-08-31 20:26:41.803009,4.88776611265149
2342,2020-08-31 20:26:42.129592,4.88776611265149
2343,2020-08-31 20:26:42.570156,4.99109503240177
2344,2020-08-31 20:26:42.921763,4.99109503240177
2345,2020-08-31 20:26:43.263980,4.99109503240177
2346,2020-08-31 20:26:43.648768,4.99109503240177
2347,2020-08-31 20:26:44.012851,4.99109503240177
2348,2020-08-31 20:26:44.321489,4.99109503240177
2349,2020-08-31 20:26:44.692065,4.99109503240177
2350,2020-08-31 20:26:45.009188,4.99109503240177
2351,2020-08-31 20:26:45.333998,4.99109503240177
2352,2020-08-31 20:26:45.636220,4.99109503240177
2353,2020-08-31 20:26:45.979923,5.00003230255048
2354,2020-08-31 20:26:46.297167,5.00003230255048
2355,2020-08-31 20:26:46.587341,5.00003230255048
2356,2020-08-31 20:26:46.917303,5.00003230255048
2357,2020-08-31 20:26:47.252949,5.00003230255048
2358,2020-08-31 20:26:47.584506,5.00003230255048
2359,2020-08-31 20:26:47.894660,5.00003230255048
2360,2020-08-31 20:26:48.248934,5.00003230255048
2361,2020-08-31 20:26:48.596122,5.00003230255048
2362,2020-08-31 20:26:48.911706,4.92399609064444
2363,2020-08-31 20:26:49.214848,4.92399609064444
2364,2020-08-31 20:26:49.529969,4.92399609064444
2365,2020-08-31 20:26:49.808136,4.92399609064444
2366,2020-08-31 20:26:50.100751,4.92399609064444
2367,2020-08-31 20:26:50.419449,4.92399609064444
2368,2020-08-31 20:26:50.691806,4.92399609064444
2369,2020-08-31 20:26:50.931846,4.92399609064444
2370,2020-08-31 20:26:51.307233,4.92399609064444
2371,2020-08-31 20:26:51.623780,4.92399609064444
2372,2020-08-31 20:26:52.074419,4.84103932818816
2373,2020-08-31 20:26:52.339765,4.84103932818816
2374,2020-08-31 20:26:52.700085,4.84103932818816
2375,2020-08-31 20:26:53.057242,4.84103932818816
2376,2020-08-31 20:26:53.367357,4.84103932818816
2377,2020-08-31 20:26:53.644915,4.84103932818816
2378,2020-08-31 20:26:53.957251,4.84103932818816
2379,2020-08-31 20:26:54.308964,4.7584004566616
2380,2020-08-31 20:26:54.614443,4.7584004566616
2381,2020-08-31 20:26:54.911072,4.7584004566616
2382,2020-08-31 20:26:55.250325,4.7584004566616
2383,2020-08-31 20:26:55.500283,4.7584004566616
2384,2020-08-31 20:26:55.772989,4.7584004566616
2385,2020-08-31 20:26:56.036596,4.7584004566616
2386,2020-08-31 20:26:56.351645,4.7584004566616
2387,2020-08-31 20:26:56.749499,4.7584004566616
2388,2020-08-31 20:26:57.071534,4.67057832521775
2389,2020-08-31 20:26:57.407236,4.67057832521775
2390,2020-08-31 20:26:57.706735,4.67057832521775
2391,2020-08-31 20:26:57.985514,4.67057832521775
2392,2020-08-31 20:26:58.244133,4.67057832521775
2393,2020-08-31 20:26:58.594982,4.67057832521775
2394,2020-08-31 20:26:58.954275,4.67057832521775
2395,2020-08-31 20:26:59.291807,4.67057832521775
2396,2020-08-31 20:26:59.664873,4.67057832521775
2397,2020-08-31 20:27:00.013150,4.58307064700851
2398,2020-08-31 20:27:00.349518,4.58307064700851
2399,2020-08-31 20:27:00.692371,4.58307064700851
2400,2020-08-31 20:27:01.035433,4.58307064700851
2401,2020-08-31 20:27:01.290433,4.58307064700851
2402,2020-08-31 20:27:01.676982,4.58307064700851
2403,2020-08-31 20:27:02.063247,4.58307064700851
2404,2020-08-31 20:27:02.364488,4.58307064700851
2405,2020-08-31 20:27:02.640670,4.49587313656458
2406,2020-08-31 20:27:02.946955,4.49587313656458
2407,2020-08-31 20:27:03.180926,4.49587313656458
2408,2020-08-31 20:27:03.499565,4.49587313656458
2409,2020-08-31 20:27:03.779705,4.49587313656458
2410,2020-08-31 20:27:04.064632,4.49587313656458
2411,2020-08-31 20:27:04.395528,4.49587313656458
2412,2020-08-31 20:27:04.797566,4.49587313656458
2413,2020-08-31 20:27:05.104717,4.49587313656458
2414,2020-08-31 20:27:05.470474,4.40898164942777
2415,2020-08-31 20:27:05.824738,4.40898164942777
2416,2020-08-31 20:27:06.183543,4.40898164942777
2417,2020-08-31 20:27:06.442206,4.40898164942777
2418,2020-08-31 20:27:06.775625,4.40898164942777
2419,2020-08-31 20:27:06.983943,4.40898164942777
2420,2020-08-31 20:27:07.239438,4.40898164942777
2421,2020-08-31 20:27:07.516041,4.40898164942777
2422,2020-08-31 20:27:07.895822,4.32239217285145
2423,2020-08-31 20:27:08.180174,4.32239217285145
2424,2020-08-31 20:27:08.520927,4.32239217285145
2425,2020-08-31 20:27:08.813803,4.32239217285145
2426,2020-08-31 20:27:09.158485,4.32239217285145
2427,2020-08-31 20:27:09.432287,4.32239217285145
2428,2020-08-31 20:27:09.722989,4.32239217285145
2429,2020-08-31 20:27:09.998947,4.32239217285145
2430,2020-08-31 20:27:10.393515,4.32239217285145
2431,2020-08-31 20:27:10.680684,4.32239217285145
2432,2020-08-31 20:27:11.006217,4.23610081754275
2433,2020-08-31 20:27:11.337585,4.23610081754275
2434,2020-08-31 20:27:11.727955,4.23610081754275
2435,2020-08-31 20:27:12.158843,4.23610081754275
2436,2020-08-31 20:27:12.479504,4.23610081754275
2437,2020-08-31 20:27:12.763370,4.23610081754275
2438,2020-08-31 20:27:13.018642,4.23610081754275
2439,2020-08-31 20:27:13.336424,4.23610081754275
2440,2020-08-31 20:27:13.665472,4.23610081754275
2441,2020-08-31 20:27:13.939175,4.23610081754275
2442,2020-08-31 20:27:14.282661,4.15010381027923
2443,2020-08-31 20:27:14.592347,4.15010381027923
2444,2020-08-31 20:27:14.854611,4.15010381027923
2445,2020-08-31 20:27:15.179134,4.15010381027923
2446,2020-08-31 20:27:15.476619,4.15010381027923
2447,2020-08-31 20:27:15.756887,4.15010381027923
2448,2020-08-31 20:27:16.098314,4.15010381027923
2449,2020-08-31 20:27:16.449464,4.15010381027923
2450,2020-08-31 20:27:16.764650,4.15010381027923
2451,2020-08-31 20:27:17.080285,4.06439748726775
2452,2020-08-31 20:27:17.425626,4.06439748726775
2453,2020-08-31 20:27:17.708805,4.06439748726775
2454,2020-08-31 20:27:18.048193,4.06439748726775
2455,2020-08-31 20:27:18.350132,4.06439748726775
2456,2020-08-31 20:27:18.587571,4.06439748726775
2457,2020-08-31 20:27:18.968555,4.06439748726775
2458,2020-08-31 20:27:19.301609,4.06439748726775
2459,2020-08-31 20:27:19.552219,4.06439748726775
2460,2020-08-31 20:27:19.895679,3.97897828813883
2461,2020-08-31 20:27:20.213476,3.97897828813883
2462,2020-08-31 20:27:20.519125,3.97897828813883
2463,2020-08-31 20:27:20.799462,3.97897828813883
2464,2020-08-31 20:27:21.142395,3.97897828813883
2465,2020-08-31 20:27:21.521858,3.97897828813883
2466,2020-08-31 20:27:21.830314,3.97897828813883
2467,2020-08-31 20:27:22.126606,3.97897828813883
2468,2020-08-31 20:27:22.468085,3.97897828813883
2469,2020-08-31 20:27:22.767448,3.89384275049024
2470,2020-08-31 20:27:23.028389,3.89384275049024
2471,2020-08-31 20:27:23.311424,3.89384275049024
2472,2020-08-31 20:27:23.656323,3.89384275049024
2473,2020-08-31 20:27:24.008903,3.89384275049024
2474,2020-08-31 20:27:24.366483,3.89384275049024
2475,2020-08-31 20:27:24.719317,3.89384275049024
2476,2020-08-31 20:27:25.087484,3.89384275049024
2477,2020-08-31 20:27:25.450481,3.89384275049024
2478,2020-08-31 20:27:25.882382,3.8089875049083
2479,2020-08-31 20:27:26.179113,3.8089875049083
2480,2020-08-31 20:27:26.491898,3.8089875049083
2481,2020-08-31 20:27:26.853620,3.8089875049083
2482,2020-08-31 20:27:27.105746,3.8089875049083
2483,2020-08-31 20:27:27.439702,3.8089875049083
2484,2020-08-31 20:27:27.719578,3.8089875049083
2485,2020-08-31 20:27:28.007805,3.72440927040788
2486,2020-08-31 20:27:28.365497,3.72440927040788
2487,2020-08-31 20:27:28.690528,3.72440927040788
2488,2020-08-31 20:27:29.025184,3.72440927040788
2489,2020-08-31 20:27:29.344667,3.72440927040788
2490,2020-08-31 20:27:29.638926,3.72440927040788
2491,2020-08-31 20:27:30.021571,3.72440927040788
2492,2020-08-31 20:27:30.291785,3.72440927040788
2493,2020-08-31 20:27:30.563890,3.63134430601508
2494,2020-08-31 20:27:30.885114,3.63134430601508
2495,2020-08-31 20:27:31.189351,3.63134430601508
2496,2020-08-31 20:27:31.513120,3.63134430601508
2497,2020-08-31 20:27:31.839492,3.63134430601508
2498,2020-08-31 20:27:32.176762,3.63134430601508
2499,2020-08-31 20:27:32.432545,3.63134430601508
2500,2020-08-31 20:27:32.754962,3.63134430601508
2501,2020-08-31 20:27:33.145864,3.63134430601508
2502,2020-08-31 20:27:33.570525,3.53856419744933
2503,2020-08-31 20:27:33.910569,3.53856419744933
2504,2020-08-31 20:27:34.260591,3.53856419744933
2505,2020-08-31 20:27:34.513502,3.53856419744933
2506,2020-08-31 20:27:34.833989,3.53856419744933
2507,2020-08-31 20:27:35.100908,3.53856419744933
2508,2020-08-31 20:27:35.420468,3.53856419744933
2509,2020-08-31 20:27:35.767508,3.53856419744933
2510,2020-08-31 20:27:35.934882,3.53856419744933
2511,2020-08-31 20:27:36.080205,3.53856419744933
2512,2020-08-31 20:27:36.334452,3.44606593457303
2513,2020-08-31 20:27:36.702389,3.44606593457303
2514,2020-08-31 20:27:36.844316,3.44606593457303
2515,2020-08-31 20:27:37.115232,3.44606593457303
2516,2020-08-31 20:27:37.387976,3.44606593457303
2517,2020-08-31 20:27:37.741036,3.44606593457303
2518,2020-08-31 20:27:38.081455,3.44606593457303
2519,2020-08-31 20:27:38.395738,3.44606593457303
2520,2020-08-31 20:27:38.715727,3.44606593457303
2521,2020-08-31 20:27:39.065996,3.44606593457303
2522,2020-08-31 20:27:39.415434,3.35384657938752
2523,2020-08-31 20:27:39.727220,3.35384657938752
2524,2020-08-31 20:27:40.067975,3.35384657938752
2525,2020-08-31 20:27:40.411396,3.35384657938752
2526,2020-08-31 20:27:40.764366,3.35384657938752
2527,2020-08-31 20:27:41.076587,3.35384657938752
2528,2020-08-31 20:27:41.339084,3.35384657938752
2529,2020-08-31 20:27:41.673748,3.35384657938752
2530,2020-08-31 20:27:42.063110,3.26190326307569
2531,2020-08-31 20:27:42.417246,3.26190326307569
2532,2020-08-31 20:27:42.688243,3.26190326307569
2533,2020-08-31 20:27:43.069711,3.26190326307569
2534,2020-08-31 20:27:43.422814,3.26190326307569
2535,2020-08-31 20:27:43.692476,3.26190326307569
2536,2020-08-31 20:27:44.028394,3.26190326307569
2537,2020-08-31 20:27:44.408213,3.26190326307569
2538,2020-08-31 20:27:44.777958,3.26190326307569
2539,2020-08-31 20:27:45.035444,3.17023318325221
2540,2020-08-31 20:27:45.309634,3.17023318325221
2541,2020-08-31 20:27:45.575306,3.17023318325221
2542,2020-08-31 20:27:45.911969,3.17023318325221
2543,2020-08-31 20:27:46.299454,3.17023318325221
2544,2020-08-31 20:27:46.575119,3.17023318325221
2545,2020-08-31 20:27:46.919164,3.17023318325221
2546,2020-08-31 20:27:47.246015,3.17023318325221
2547,2020-08-31 20:27:47.565850,3.07883360140163
2548,2020-08-31 20:27:47.923201,3.07883360140163
2549,2020-08-31 20:27:48.294599,3.07883360140163
2550,2020-08-31 20:27:48.594181,3.07883360140163
2551,2020-08-31 20:27:48.928956,3.07883360140163
2552,2020-08-31 20:27:49.256730,3.07883360140163
2553,2020-08-31 20:27:49.571634,3.07883360140163
2554,2020-08-31 20:27:49.870901,3.07883360140163
2555,2020-08-31 20:27:50.144238,3.07883360140163
2556,2020-08-31 20:27:50.452296,2.98770184048723
2557,2020-08-31 20:27:50.762926,2.98770184048723
2558,2020-08-31 20:27:51.104428,2.98770184048723
2559,2020-08-31 20:27:51.374808,2.98770184048723
2560,2020-08-31 20:27:51.621829,2.98770184048723
2561,2020-08-31 20:27:51.980244,2.98770184048723
2562,2020-08-31 20:27:52.287657,2.98770184048723
2563,2020-08-31 20:27:52.661032,2.98770184048723
2564,2020-08-31 20:27:52.945207,2.98770184048723
2565,2020-08-31 20:27:53.217904,2.98770184048723
2566,2020-08-31 20:27:53.565893,2.89683528271556
2567,2020-08-31 20:27:53.929707,2.89683528271556
2568,2020-08-31 20:27:54.288282,2.89683528271556
2569,2020-08-31 20:27:54.669144,2.89683528271556
2570,2020-08-31 20:27:54.953970,2.89683528271556
2571,2020-08-31 20:27:55.221141,2.89683528271556
2572,2020-08-31 20:27:55.464948,2.89683528271556
2573,2020-08-31 20:27:55.783930,2.89683528271556
2574,2020-08-31 20:27:56.015965,2.80623136744326
2575,2020-08-31 20:27:56.352648,2.80623136744326
2576,2020-08-31 20:27:56.699188,2.80623136744326
2577,2020-08-31 20:27:57.045206,2.80623136744326
2578,2020-08-31 20:27:57.401650,2.80623136744326
2579,2020-08-31 20:27:57.797318,2.80623136744326
2580,2020-08-31 20:27:58.098373,2.80623136744326
2581,2020-08-31 20:27:58.455398,2.80623136744326
2582,2020-08-31 20:27:58.806193,2.80623136744326
2583,2020-08-31 20:27:59.170478,2.71588758921486
2584,2020-08-31 20:27:59.513642,2.71588758921486
2585,2020-08-31 20:27:59.825298,2.71588758921486
2586,2020-08-31 20:28:00.239158,2.71588758921486
2587,2020-08-31 20:28:00.551899,2.71588758921486
2588,2020-08-31 20:28:00.839309,2.71588758921486
2589,2020-08-31 20:28:01.099175,2.71588758921486
2590,2020-08-31 20:28:01.445011,2.71588758921486
2591,2020-08-31 20:28:01.759278,2.71588758921486
2592,2020-08-31 20:28:02.025985,2.71588758921486
2593,2020-08-31 20:28:02.355835,2.62580149592074
2594,2020-08-31 20:28:02.706956,2.62580149592074
2595,2020-08-31 20:28:03.039410,2.62580149592074
2596,2020-08-31 20:28:03.379057,2.62580149592074
2597,2020-08-31 20:28:03.728556,2.62580149592074
2598,2020-08-31 20:28:03.986586,2.62580149592074
2599,2020-08-31 20:28:04.259106,2.62580149592074
2600,2020-08-31 20:28:04.639921,2.49647050434827
2601,2020-08-31 20:28:04.912349,2.49647050434827
2602,2020-08-31 20:28:05.247180,2.49647050434827
2603,2020-08-31 20:28:05.573738,2.49647050434827
2604,2020-08-31 20:28:05.900533,2.49647050434827
2605,2020-08-31 20:28:06.243599,2.49647050434827
2606,2020-08-31 20:28:06.501161,2.49647050434827
2607,2020-08-31 20:28:06.840170,2.49647050434827
2608,2020-08-31 20:28:07.167198,2.49647050434827
2609,2020-08-31 20:28:07.542729,2.36745733259305
2610,2020-08-31 20:28:07.822181,2.36745733259305
2611,2020-08-31 20:28:08.167380,2.36745733259305
2612,2020-08-31 20:28:08.445722,2.36745733259305
2613,2020-08-31 20:28:08.752616,2.36745733259305
2614,2020-08-31 20:28:09.025848,2.36745733259305
2615,2020-08-31 20:28:09.368070,2.36745733259305
2616,2020-08-31 20:28:09.640639,2.36745733259305
2617,2020-08-31 20:28:09.983668,2.36745733259305
2618,2020-08-31 20:28:10.355839,2.36745733259305
2619,2020-08-31 20:28:10.604799,2.36745733259305
2620,2020-08-31 20:28:10.901729,2.23875986038942
2621,2020-08-31 20:28:11.251874,2.23875986038942
2622,2020-08-31 20:28:11.621937,2.23875986038942
2623,2020-08-31 20:28:11.970590,2.23875986038942
2624,2020-08-31 20:28:12.248966,2.23875986038942
2625,2020-08-31 20:28:12.585994,2.23875986038942
2626,2020-08-31 20:28:12.867262,2.23875986038942
2627,2020-08-31 20:28:13.149657,2.23875986038942
2628,2020-08-31 20:28:13.432461,2.26959062241248
2629,2020-08-31 20:28:13.729044,2.26959062241248
2630,2020-08-31 20:28:14.075491,2.26959062241248
2631,2020-08-31 20:28:14.341874,2.26959062241248
2632,2020-08-31 20:28:14.701308,2.26959062241248
2633,2020-08-31 20:28:15.022131,2.26959062241248
2634,2020-08-31 20:28:15.377307,2.26959062241248
2635,2020-08-31 20:28:15.721273,2.26959062241248
2636,2020-08-31 20:28:16.114818,2.26959062241248
2637,2020-08-31 20:28:16.379602,2.30033733706958
2638,2020-08-31 20:28:16.622670,2.30033733706958
2639,2020-08-31 20:28:16.849980,2.30033733706958
2640,2020-08-31 20:28:17.117089,2.30033733706958
2641,2020-08-31 20:28:17.515745,2.30033733706958
2642,2020-08-31 20:28:17.848687,2.30033733706958
2643,2020-08-31 20:28:18.112010,2.30033733706958
2644,2020-08-31 20:28:18.505731,2.30033733706958
2645,2020-08-31 20:28:18.990063,2.33100037221755
2646,2020-08-31 20:28:19.272729,2.33100037221755
2647,2020-08-31 20:28:19.640985,2.33100037221755
2648,2020-08-31 20:28:19.962131,2.33100037221755
2649,2020-08-31 20:28:20.288704,2.33100037221755
2650,2020-08-31 20:28:20.647424,2.33100037221755
2651,2020-08-31 20:28:20.986895,2.33100037221755
2652,2020-08-31 20:28:21.375844,2.33100037221755
2653,2020-08-31 20:28:21.699029,2.3615800949073
2654,2020-08-31 20:28:21.927858,2.3615800949073
2655,2020-08-31 20:28:22.205159,2.3615800949073
2656,2020-08-31 20:28:22.641693,2.3615800949073
2657,2020-08-31 20:28:22.986699,2.3615800949073
2658,2020-08-31 20:28:23.330298,2.3615800949073
2659,2020-08-31 20:28:23.629952,2.3615800949073
2660,2020-08-31 20:28:23.924855,2.3615800949073
2661,2020-08-31 20:28:24.265354,2.3615800949073
2662,2020-08-31 20:28:24.592721,2.39207685708185
2663,2020-08-31 20:28:24.832615,2.39207685708185
2664,2020-08-31 20:28:25.133823,2.39207685708185
2665,2020-08-31 20:28:25.407310,2.39207685708185
2666,2020-08-31 20:28:25.776407,2.39207685708185
2667,2020-08-31 20:28:26.087044,2.39207685708185
2668,2020-08-31 20:28:26.505842,2.39207685708185
2669,2020-08-31 20:28:26.850012,2.39207685708185
2670,2020-08-31 20:28:27.219326,2.42249099715995
2671,2020-08-31 20:28:27.506201,2.42249099715995
2672,2020-08-31 20:28:27.737837,2.42249099715995
2673,2020-08-31 20:28:28.083020,2.42249099715995
2674,2020-08-31 20:28:28.433826,2.42249099715995
2675,2020-08-31 20:28:28.705301,2.42249099715995
2676,2020-08-31 20:28:29.044505,2.42249099715995
2677,2020-08-31 20:28:29.402440,2.42249099715995
2678,2020-08-31 20:28:29.710576,2.45282285338777
2679,2020-08-31 20:28:29.995965,2.45282285338777
2680,2020-08-31 20:28:30.318962,2.45282285338777
2681,2020-08-31 20:28:30.686434,2.45282285338777
2682,2020-08-31 20:28:31.042804,2.45282285338777
2683,2020-08-31 20:28:31.359784,2.45282285338777
2684,2020-08-31 20:28:31.684534,2.45282285338777
2685,2020-08-31 20:28:32.024931,2.45282285338777
2686,2020-08-31 20:28:32.330063,2.483072763096
2687,2020-08-31 20:28:32.657006,2.483072763096
2688,2020-08-31 20:28:33.033216,2.483072763096
2689,2020-08-31 20:28:33.290742,2.483072763096
2690,2020-08-31 20:28:33.660121,2.483072763096
2691,2020-08-31 20:28:33.939282,2.483072763096
2692,2020-08-31 20:28:34.316940,2.483072763096
2693,2020-08-31 20:28:34.604240,2.483072763096
2694,2020-08-31 20:28:34.929857,2.483072763096
2695,2020-08-31 20:28:35.200976,2.483072763096
2696,2020-08-31 20:28:35.472811,2.51324106245957
2697,2020-08-31 20:28:35.732650,2.51324106245957
2698,2020-08-31 20:28:36.121897,2.51324106245957
2699,2020-08-31 20:28:36.443210,2.51324106245957
2700,2020-08-31 20:28:36.756117,2.51324106245957
2701,2020-08-31 20:28:36.992394,2.51324106245957
2702,2020-08-31 20:28:37.364479,2.51324106245957
2703,2020-08-31 20:28:37.686242,2.51324106245957
2704,2020-08-31 20:28:38.020919,2.51324106245957
2705,2020-08-31 20:28:38.324135,2.51324106245957
2706,2020-08-31 20:28:38.617744,2.51506542756226
2707,2020-08-31 20:28:38.878678,2.51506542756226
2708,2020-08-31 20:28:39.243359,2.51506542756226
2709,2020-08-31 20:28:39.553064,2.51506542756226
2710,2020-08-31 20:28:39.798427,2.51506542756226
2711,2020-08-31 20:28:40.081241,2.51506542756226
2712,2020-08-31 20:28:40.416050,2.51506542756226
2713,2020-08-31 20:28:40.775240,2.51506542756226
2714,2020-08-31 20:28:41.117343,2.51690400936208
2715,2020-08-31 20:28:41.408213,2.51690400936208
2716,2020-08-31 20:28:41.793021,2.51690400936208
2717,2020-08-31 20:28:42.135570,2.51690400936208
2718,2020-08-31 20:28:42.437019,2.51690400936208
2719,2020-08-31 20:28:42.777285,2.51690400936208
2720,2020-08-31 20:28:43.093974,2.51690400936208
2721,2020-08-31 20:28:43.428653,2.51690400936208
2722,2020-08-31 20:28:43.724949,2.51690400936208
2723,2020-08-31 20:28:44.037085,2.5187566858751
2724,2020-08-31 20:28:44.430941,2.5187566858751
2725,2020-08-31 20:28:44.693297,2.5187566858751
2726,2020-08-31 20:28:44.952959,2.5187566858751
2727,2020-08-31 20:28:45.256181,2.5187566858751
2728,2020-08-31 20:28:45.645064,2.5187566858751
2729,2020-08-31 20:28:45.994532,2.5187566858751
2730,2020-08-31 20:28:46.324456,2.5187566858751
2731,2020-08-31 20:28:46.669197,2.5187566858751
2732,2020-08-31 20:28:46.943115,2.51983934284597
2733,2020-08-31 20:28:47.263359,2.51983934284597
2734,2020-08-31 20:28:47.604014,2.51983934284597
2735,2020-08-31 20:28:47.847732,2.51983934284597
2736,2020-08-31 20:28:48.121987,2.51983934284597
2737,2020-08-31 20:28:48.351690,2.51983934284597
2738,2020-08-31 20:28:48.666505,2.51983934284597
2739,2020-08-31 20:28:48.997065,2.51983934284597
2740,2020-08-31 20:28:49.323532,2.51983934284597
2741,2020-08-31 20:28:49.611643,2.52220259468717
2742,2020-08-31 20:28:49.880822,2.52220259468717
2743,2020-08-31 20:28:50.184397,2.52220259468717
2744,2020-08-31 20:28:50.445081,2.52220259468717
2745,2020-08-31 20:28:50.784720,2.52220259468717
2746,2020-08-31 20:28:51.074979,2.52220259468717
2747,2020-08-31 20:28:51.408835,2.52220259468717
2748,2020-08-31 20:28:51.740459,2.52220259468717
2749,2020-08-31 20:28:52.116879,2.52220259468717
2750,2020-08-31 20:28:52.362990,2.52220259468717
2751,2020-08-31 20:28:52.646332,2.52220259468717
2752,2020-08-31 20:28:52.878170,2.52220259468717
2753,2020-08-31 20:28:53.150023,2.52220259468717
2754,2020-08-31 20:28:53.440320,2.52220259468717
2755,2020-08-31 20:28:53.691956,2.52220259468717
2756,2020-08-31 20:28:54.006878,2.52220259468717
2757,2020-08-31 20:28:54.384677,2.52220259468717
2758,2020-08-31 20:28:54.745041,2.52220259468717
2759,2020-08-31 20:28:55.113135,2.52220259468717
2760,2020-08-31 20:28:55.383070,2.52220259468717
2761,2020-08-31 20:28:55.734187,2.52220259468717
2762,2020-08-31 20:28:56.104889,2.52220259468717
2763,2020-08-31 20:28:56.413072,2.52220259468717
2764,2020-08-31 20:28:56.779911,2.52220259468717
2765,2020-08-31 20:28:57.122552,2.52220259468717
2766,2020-08-31 20:28:57.514334,2.52220259468717
2767,2020-08-31 20:28:57.791077,2.52220259468717
2768,2020-08-31 20:28:58.096410,2.52220259468717
2769,2020-08-31 20:28:58.430456,2.52220259468717
2770,2020-08-31 20:28:58.739745,2.52220259468717
2771,2020-08-31 20:28:59.037695,2.52220259468717
2772,2020-08-31 20:28:59.433523,2.52782849939179
2773,2020-08-31 20:28:59.712238,2.52782849939179
2774,2020-08-31 20:28:59.961069,2.52782849939179
2775,2020-08-31 20:29:00.192023,2.52782849939179
2776,2020-08-31 20:29:00.574402,2.52782849939179
2777,2020-08-31 20:29:00.905558,2.52782849939179
2778,2020-08-31 20:29:01.217952,2.52782849939179
2779,2020-08-31 20:29:01.571334,2.52782849939179
2780,2020-08-31 20:29:01.881739,2.52782849939179
2781,2020-08-31 20:29:02.191568,2.52782849939179
2782,2020-08-31 20:29:02.466771,2.5378026577493
2783,2020-08-31 20:29:02.761149,2.5378026577493
2784,2020-08-31 20:29:03.070077,2.5378026577493
2785,2020-08-31 20:29:03.391527,2.5378026577493
2786,2020-08-31 20:29:03.764501,2.5378026577493
2787,2020-08-31 20:29:04.058780,2.5378026577493
2788,2020-08-31 20:29:04.405138,2.5378026577493
2789,2020-08-31 20:29:04.756317,2.5378026577493
2790,2020-08-31 20:29:05.063678,2.5378026577493
2791,2020-08-31 20:29:05.343097,2.54776514312934
2792,2020-08-31 20:29:05.677380,2.54776514312934
2793,2020-08-31 20:29:06.009898,2.54776514312934
2794,2020-08-31 20:29:06.301126,2.54776514312934
2795,2020-08-31 20:29:06.551741,2.54776514312934
2796,2020-08-31 20:29:06.843387,2.54776514312934
2797,2020-08-31 20:29:07.190866,2.54776514312934
2798,2020-08-31 20:29:07.505999,2.54776514312934
2799,2020-08-31 20:29:07.865101,2.54776514312934
2800,2020-08-31 20:29:08.204443,2.55771597563731
2801,2020-08-31 20:29:08.496136,2.55771597563731
2802,2020-08-31 20:29:08.819699,2.55771597563731
2803,2020-08-31 20:29:09.095821,2.55771597563731
2804,2020-08-31 20:29:09.451404,2.55771597563731
2805,2020-08-31 20:29:09.758982,2.55771597563731
2806,2020-08-31 20:29:10.086289,2.55771597563731
2807,2020-08-31 20:29:10.428473,2.55771597563731
2808,2020-08-31 20:29:10.769347,2.55771597563731
2809,2020-08-31 20:29:11.090159,2.56765517545384
2810,2020-08-31 20:29:11.412278,2.56765517545384
2811,2020-08-31 20:29:11.736678,2.56765517545384
2812,2020-08-31 20:29:11.992097,2.56765517545384
2813,2020-08-31 20:29:12.299115,2.56765517545384
2814,2020-08-31 20:29:12.571768,2.56765517545384
2815,2020-08-31 20:29:12.826181,2.56765517545384
2816,2020-08-31 20:29:13.094507,2.56765517545384
2817,2020-08-31 20:29:13.431170,2.56765517545384
2818,2020-08-31 20:29:13.720825,2.57758276281311
2819,2020-08-31 20:29:14.083788,2.57758276281311
2820,2020-08-31 20:29:14.357616,2.57758276281311
2821,2020-08-31 20:29:14.652330,2.57758276281311
2822,2020-08-31 20:29:15.044088,2.57758276281311
2823,2020-08-31 20:29:15.407127,2.57758276281311
2824,2020-08-31 20:29:15.768866,2.57758276281311
2825,2020-08-31 20:29:16.110631,2.57758276281311
2826,2020-08-31 20:29:16.425766,2.58749875798425
2827,2020-08-31 20:29:16.770380,2.58749875798425
2828,2020-08-31 20:29:17.100974,2.58749875798425
2829,2020-08-31 20:29:17.483735,2.58749875798425
2830,2020-08-31 20:29:17.746637,2.58749875798425
2831,2020-08-31 20:29:18.032628,2.58749875798425
2832,2020-08-31 20:29:18.299273,2.59740318125576
2833,2020-08-31 20:29:18.539022,2.59740318125576
2834,2020-08-31 20:29:18.810751,2.59740318125576
2835,2020-08-31 20:29:19.129273,2.59740318125576
2836,2020-08-31 20:29:19.420423,2.59740318125576
2837,2020-08-31 20:29:19.670160,2.59740318125576
2838,2020-08-31 20:29:19.977993,2.59740318125576
2839,2020-08-31 20:29:20.246070,2.59740318125576
2840,2020-08-31 20:29:20.554996,2.59740318125576
2841,2020-08-31 20:29:20.899662,2.59740318125576
2842,2020-08-31 20:29:21.181093,2.59573877427435
2843,2020-08-31 20:29:21.501302,2.59573877427435
2844,2020-08-31 20:29:21.774692,2.59573877427435
2845,2020-08-31 20:29:22.112072,2.59573877427435
2846,2020-08-31 20:29:22.444851,2.59573877427435
2847,2020-08-31 20:29:22.737970,2.59573877427435
2848,2020-08-31 20:29:23.073329,2.59573877427435
2849,2020-08-31 20:29:23.395063,2.59573877427435
2850,2020-08-31 20:29:23.656604,2.59573877427435
2851,2020-08-31 20:29:23.946728,2.59410451487201
2852,2020-08-31 20:29:24.210238,2.59410451487201
2853,2020-08-31 20:29:24.575560,2.59410451487201
2854,2020-08-31 20:29:24.965593,2.59410451487201
2855,2020-08-31 20:29:25.289390,2.59410451487201
2856,2020-08-31 20:29:25.648245,2.59410451487201
2857,2020-08-31 20:29:26.038774,2.59410451487201
2858,2020-08-31 20:29:26.430821,2.59250021726339
2859,2020-08-31 20:29:26.734908,2.59250021726339
2860,2020-08-31 20:29:27.126621,2.59250021726339
2861,2020-08-31 20:29:27.460815,2.59250021726339
2862,2020-08-31 20:29:27.707549,2.59250021726339
2863,2020-08-31 20:29:28.022310,2.59250021726339
2864,2020-08-31 20:29:28.386513,2.59250021726339
2865,2020-08-31 20:29:28.677260,2.59250021726339
2866,2020-08-31 20:29:28.996834,2.59250021726339
2867,2020-08-31 20:29:29.310803,2.59250021726339
2868,2020-08-31 20:29:29.687966,2.59092569641402
2869,2020-08-31 20:29:29.975152,2.59092569641402
2870,2020-08-31 20:29:30.307435,2.59092569641402
2871,2020-08-31 20:29:30.565929,2.59092569641402
2872,2020-08-31 20:29:30.934801,2.59092569641402
2873,2020-08-31 20:29:31.251064,2.59092569641402
2874,2020-08-31 20:29:31.603912,2.59092569641402
2875,2020-08-31 20:29:31.974392,2.59092569641402
2876,2020-08-31 20:29:32.346080,2.58938076803409
2877,2020-08-31 20:29:32.698025,2.58938076803409
2878,2020-08-31 20:29:33.003339,2.58938076803409
2879,2020-08-31 20:29:33.217349,2.58938076803409
2880,2020-08-31 20:29:33.499191,2.58938076803409
2881,2020-08-31 20:29:33.809196,2.58938076803409
2882,2020-08-31 20:29:34.072717,2.58938076803409
2883,2020-08-31 20:29:34.385405,2.58938076803409
2884,2020-08-31 20:29:34.648593,2.58938076803409
2885,2020-08-31 20:29:35.000085,2.58786524857241
2886,2020-08-31 20:29:35.253368,2.58786524857241
2887,2020-08-31 20:29:35.542447,2.58786524857241
2888,2020-08-31 20:29:35.887884,2.58786524857241
2889,2020-08-31 20:29:36.187270,2.58786524857241
2890,2020-08-31 20:29:36.574155,2.58786524857241
2891,2020-08-31 20:29:36.894843,2.58786524857241
2892,2020-08-31 20:29:37.237439,2.58786524857241
2893,2020-08-31 20:29:37.489347,2.58786524857241
2894,2020-08-31 20:29:37.767720,2.58637895521056
2895,2020-08-31 20:29:38.001983,2.58637895521056
2896,2020-08-31 20:29:38.298967,2.58637895521056
2897,2020-08-31 20:29:38.648908,2.58637895521056
2898,2020-08-31 20:29:38.968789,2.58637895521056
2899,2020-08-31 20:29:39.427870,2.58637895521056
2900,2020-08-31 20:29:39.767682,2.58637895521056
2901,2020-08-31 20:29:40.012174,2.58492170585725
2902,2020-08-31 20:29:40.276236,2.58492170585725
2903,2020-08-31 20:29:40.623254,2.58492170585725
2904,2020-08-31 20:29:40.933739,2.58492170585725
2905,2020-08-31 20:29:41.221628,2.58492170585725
2906,2020-08-31 20:29:41.578917,2.58492170585725
2907,2020-08-31 20:29:41.899725,2.58492170585725
2908,2020-08-31 20:29:42.255895,2.58349331914279
2909,2020-08-31 20:29:42.528549,2.58349331914279
2910,2020-08-31 20:29:42.836591,2.58349331914279
2911,2020-08-31 20:29:43.187082,2.58349331914279
2912,2020-08-31 20:29:43.491179,2.58349331914279
2913,2020-08-31 20:29:43.868682,2.58349331914279
2914,2020-08-31 20:29:44.190537,2.58349331914279
2915,2020-08-31 20:29:44.550591,2.58349331914279
2916,2020-08-31 20:29:44.834629,2.58209361441374
2917,2020-08-31 20:29:45.139552,2.58209361441374
2918,2020-08-31 20:29:45.502062,2.58209361441374
2919,2020-08-31 20:29:45.842411,2.58209361441374
2920,2020-08-31 20:29:46.100338,2.58209361441374
2921,2020-08-31 20:29:46.445485,2.58209361441374
2922,2020-08-31 20:29:46.721217,2.58209361441374
2923,2020-08-31 20:29:47.069207,2.58209361441374
2924,2020-08-31 20:29:47.400045,2.58209361441374
2925,2020-08-31 20:29:47.863480,2.58072241172772
2926,2020-08-31 20:29:48.195109,2.58072241172772
2927,2020-08-31 20:29:48.489410,2.58072241172772
2928,2020-08-31 20:29:48.862474,2.58072241172772
2929,2020-08-31 20:29:49.161313,2.58072241172772
2930,2020-08-31 20:29:49.549070,2.58072241172772
2931,2020-08-31 20:29:49.923483,2.58072241172772
2932,2020-08-31 20:29:50.216701,2.58072241172772
2933,2020-08-31 20:29:50.567028,2.58072241172772
2934,2020-08-31 20:29:50.900890,2.5793795318483
2935,2020-08-31 20:29:51.231519,2.5793795318483
2936,2020-08-31 20:29:51.611661,2.5793795318483
2937,2020-08-31 20:29:51.928011,2.5793795318483
2938,2020-08-31 20:29:52.205484,2.5793795318483
2939,2020-08-31 20:29:52.457547,2.5793795318483
2940,2020-08-31 20:29:52.775236,2.5793795318483
2941,2020-08-31 20:29:53.032368,2.5793795318483
2942,2020-08-31 20:29:53.297463,2.5793795318483
2943,2020-08-31 20:29:53.598015,2.57609443226357
2944,2020-08-31 20:29:53.928106,2.57609443226357
2945,2020-08-31 20:29:54.246630,2.57609443226357
2946,2020-08-31 20:29:54.606809,2.57609443226357
2947,2020-08-31 20:29:55.014189,2.57609443226357
2948,2020-08-31 20:29:55.379448,2.57609443226357
2949,2020-08-31 20:29:55.757287,2.57609443226357
2950,2020-08-31 20:29:56.101254,2.57609443226357
2951,2020-08-31 20:29:56.432364,2.57361735883414
2952,2020-08-31 20:29:56.723157,2.57361735883414
2953,2020-08-31 20:29:57.072429,2.57361735883414
2954,2020-08-31 20:29:57.374761,2.57361735883414
2955,2020-08-31 20:29:57.641966,2.57361735883414
2956,2020-08-31 20:29:57.922245,2.57361735883414
2957,2020-08-31 20:29:58.306561,2.57361735883414
2958,2020-08-31 20:29:58.630269,2.57361735883414
2959,2020-08-31 20:29:58.986657,2.57361735883414
2960,2020-08-31 20:29:59.334880,2.57119887510592
2961,2020-08-31 20:29:59.665787,2.57119887510592
2962,2020-08-31 20:29:59.932551,2.57119887510592
2963,2020-08-31 20:30:00.168153,2.57119887510592
2964,2020-08-31 20:30:00.605941,2.57119887510592
2965,2020-08-31 20:30:00.882788,2.57119887510592
2966,2020-08-31 20:30:01.230747,2.57119887510592
2967,2020-08-31 20:30:01.564934,2.56883864082208
2968,2020-08-31 20:30:01.940735,2.56883864082208
2969,2020-08-31 20:30:02.260967,2.56883864082208
2970,2020-08-31 20:30:02.542008,2.56883864082208
