iteration,timestamp,T7
2971,2020-08-31 20:30:02.885986,2.56883864082208
2972,2020-08-31 20:30:03.192196,2.56883864082208
2973,2020-08-31 20:30:03.464485,2.56883864082208
2974,2020-08-31 20:30:03.803137,2.56883864082208
2975,2020-08-31 20:30:04.120123,2.56883864082208
2976,2020-08-31 20:30:04.516178,2.56653631732841
2977,2020-08-31 20:30:04.914208,2.56653631732841
2978,2020-08-31 20:30:05.229506,2.56653631732841
2979,2020-08-31 20:30:05.573536,2.56653631732841
2980,2020-08-31 20:30:05.889474,2.56653631732841
2981,2020-08-31 20:30:06.219868,2.56653631732841
2982,2020-08-31 20:30:06.578932,2.56653631732841
2983,2020-08-31 20:30:06.932463,2.56653631732841
2984,2020-08-31 20:30:07.220976,2.56653631732841
2985,2020-08-31 20:30:07.517857,2.56653631732841
2986,2020-08-31 20:30:07.885658,2.56429156756914
2987,2020-08-31 20:30:08.249600,2.56429156756914
2988,2020-08-31 20:30:08.562740,2.56429156756914
2989,2020-08-31 20:30:08.900668,2.56429156756914
2990,2020-08-31 20:30:09.242012,2.56429156756914
2991,2020-08-31 20:30:09.559291,2.56429156756914
2992,2020-08-31 20:30:09.911519,2.56429156756914
2993,2020-08-31 20:30:10.347427,2.56429156756914
2994,2020-08-31 20:30:10.668830,2.56210405608259
2995,2020-08-31 20:30:11.005842,2.56210405608259
2996,2020-08-31 20:30:11.368443,2.56210405608259
2997,2020-08-31 20:30:11.665310,2.56210405608259
2998,2020-08-31 20:30:11.988157,2.56210405608259
2999,2020-08-31 20:30:12.311122,2.56210405608259
3000,2020-08-31 20:30:12.681180,2.56210405608259
3001,2020-08-31 20:30:13.040003,2.56210405608259
3002,2020-08-31 20:30:13.367728,2.55997344899694
3003,2020-08-31 20:30:13.699115,2.55997344899694
3004,2020-08-31 20:30:13.957957,2.55997344899694
3005,2020-08-31 20:30:14.289147,2.55997344899694
3006,2020-08-31 20:30:14.594128,2.55997344899694
3007,2020-08-31 20:30:14.943489,2.55997344899694
3008,2020-08-31 20:30:15.188552,2.55997344899694
3009,2020-08-31 20:30:15.487322,2.55997344899694
3010,2020-08-31 20:30:15.753114,2.55997344899694
3011,2020-08-31 20:30:16.098329,2.55997344899694
3012,2020-08-31 20:30:16.405580,2.55997344899694
3013,2020-08-31 20:30:16.765539,2.55789941402601
3014,2020-08-31 20:30:17.078560,2.55789941402601
3015,2020-08-31 20:30:17.398581,2.55789941402601
3016,2020-08-31 20:30:17.715919,2.55789941402601
3017,2020-08-31 20:30:18.031862,2.55789941402601
3018,2020-08-31 20:30:18.293440,2.55789941402601
3019,2020-08-31 20:30:18.637443,2.55789941402601
3020,2020-08-31 20:30:19.016921,2.55789941402601
3021,2020-08-31 20:30:19.346836,2.55588162046489
3022,2020-08-31 20:30:19.637475,2.55588162046489
3023,2020-08-31 20:30:19.955834,2.55588162046489
3024,2020-08-31 20:30:20.298562,2.55588162046489
3025,2020-08-31 20:30:20.614989,2.55588162046489
3026,2020-08-31 20:30:20.938951,2.55588162046489
3027,2020-08-31 20:30:21.234747,2.55588162046489
3028,2020-08-31 20:30:21.570258,2.55588162046489
3029,2020-08-31 20:30:21.908705,2.55588162046489
3030,2020-08-31 20:30:22.235995,2.55391973918574
3031,2020-08-31 20:30:22.524986,2.55391973918574
3032,2020-08-31 20:30:22.815686,2.55391973918574
3033,2020-08-31 20:30:23.169132,2.55391973918574
3034,2020-08-31 20:30:23.535510,2.55391973918574
3035,2020-08-31 20:30:23.814284,2.55391973918574
3036,2020-08-31 20:30:24.113380,2.55391973918574
3037,2020-08-31 20:30:24.385428,2.55391973918574
3038,2020-08-31 20:30:24.672852,2.55391973918574
3039,2020-08-31 20:30:25.087547,2.55201344263348
3040,2020-08-31 20:30:25.492660,2.55201344263348
3041,2020-08-31 20:30:25.916762,2.55201344263348
3042,2020-08-31 20:30:26.253013,2.55201344263348
3043,2020-08-31 20:30:26.586845,2.55201344263348
3044,2020-08-31 20:30:26.896955,2.55201344263348
3045,2020-08-31 20:30:27.228645,2.55201344263348
3046,2020-08-31 20:30:27.559394,2.55201344263348
3047,2020-08-31 20:30:27.858770,2.56727876885222
3048,2020-08-31 20:30:28.202897,2.56727876885222
3049,2020-08-31 20:30:28.451172,2.56727876885222
3050,2020-08-31 20:30:28.798643,2.56727876885222
3051,2020-08-31 20:30:29.066890,2.56727876885222
3052,2020-08-31 20:30:29.440985,2.56727876885222
3053,2020-08-31 20:30:29.752121,2.56727876885222
3054,2020-08-31 20:30:30.112416,2.56727876885222
3055,2020-08-31 20:30:30.454243,2.58106110051665
3056,2020-08-31 20:30:30.743871,2.58106110051665
3057,2020-08-31 20:30:31.128594,2.58106110051665
3058,2020-08-31 20:30:31.454745,2.58106110051665
3059,2020-08-31 20:30:31.693708,2.58106110051665
3060,2020-08-31 20:30:32.005117,2.58106110051665
3061,2020-08-31 20:30:32.304317,2.58106110051665
3062,2020-08-31 20:30:32.654240,2.58106110051665
3063,2020-08-31 20:30:32.980991,2.58106110051665
3064,2020-08-31 20:30:33.372742,2.58106110051665
3065,2020-08-31 20:30:33.766645,2.58418995915177
3066,2020-08-31 20:30:34.127831,2.58418995915177
3067,2020-08-31 20:30:34.515329,2.58418995915177
3068,2020-08-31 20:30:34.822314,2.58418995915177
3069,2020-08-31 20:30:35.107507,2.58418995915177
3070,2020-08-31 20:30:35.416229,2.58418995915177
3071,2020-08-31 20:30:35.778329,2.58418995915177
3072,2020-08-31 20:30:36.129348,2.58418995915177
3073,2020-08-31 20:30:36.414219,2.58418995915177
3074,2020-08-31 20:30:36.709316,2.58418995915177
3075,2020-08-31 20:30:37.007443,2.61655318220164
3076,2020-08-31 20:30:37.251840,2.61655318220164
3077,2020-08-31 20:30:37.586067,2.61655318220164
3078,2020-08-31 20:30:37.931689,2.61655318220164
3079,2020-08-31 20:30:38.310534,2.61655318220164
3080,2020-08-31 20:30:38.678873,2.61655318220164
3081,2020-08-31 20:30:38.994046,2.61655318220164
3082,2020-08-31 20:30:39.299871,2.61655318220164
3083,2020-08-31 20:30:39.611668,2.64887214754268
3084,2020-08-31 20:30:39.894391,2.64887214754268
3085,2020-08-31 20:30:40.230179,2.64887214754268
3086,2020-08-31 20:30:40.498732,2.64887214754268
3087,2020-08-31 20:30:40.881445,2.64887214754268
3088,2020-08-31 20:30:41.214195,2.64887214754268
3089,2020-08-31 20:30:41.538864,2.64887214754268
3090,2020-08-31 20:30:41.871428,2.64887214754268
3091,2020-08-31 20:30:42.194419,2.64887214754268
3092,2020-08-31 20:30:42.532541,2.64887214754268
3093,2020-08-31 20:30:42.936338,2.68114695420391
3094,2020-08-31 20:30:43.329076,2.68114695420391
3095,2020-08-31 20:30:43.669824,2.68114695420391
3096,2020-08-31 20:30:44.042422,2.68114695420391
3097,2020-08-31 20:30:44.383447,2.68114695420391
3098,2020-08-31 20:30:44.770375,2.68114695420391
3099,2020-08-31 20:30:45.055491,2.68114695420391
3100,2020-08-31 20:30:45.407355,2.68114695420391
3101,2020-08-31 20:30:45.666343,2.71337770072368
3102,2020-08-31 20:30:45.951724,2.71337770072368
3103,2020-08-31 20:30:46.232969,2.71337770072368
3104,2020-08-31 20:30:46.484885,2.71337770072368
3105,2020-08-31 20:30:46.795460,2.71337770072368
3106,2020-08-31 20:30:47.099350,2.71337770072368
3107,2020-08-31 20:30:47.436345,2.71337770072368
3108,2020-08-31 20:30:47.802437,2.71337770072368
3109,2020-08-31 20:30:48.130976,2.71337770072368
3110,2020-08-31 20:30:48.486131,2.74556448515565
3111,2020-08-31 20:30:48.793588,2.74556448515565
3112,2020-08-31 20:30:49.114423,2.74556448515565
3113,2020-08-31 20:30:49.403546,2.74556448515565
3114,2020-08-31 20:30:49.697836,2.74556448515565
3115,2020-08-31 20:30:50.028269,2.74556448515565
3116,2020-08-31 20:30:50.291708,2.74556448515565
3117,2020-08-31 20:30:50.563190,2.74556448515565
3118,2020-08-31 20:30:50.885950,2.74556448515565
3119,2020-08-31 20:30:51.187310,2.77770740507469
3120,2020-08-31 20:30:51.407925,2.77770740507469
3121,2020-08-31 20:30:51.734367,2.77770740507469
3122,2020-08-31 20:30:52.031637,2.77770740507469
3123,2020-08-31 20:30:52.294335,2.77770740507469
3124,2020-08-31 20:30:52.591293,2.77770740507469
3125,2020-08-31 20:30:52.966172,2.77770740507469
3126,2020-08-31 20:30:53.300974,2.77770740507469
3127,2020-08-31 20:30:53.668631,2.77770740507469
3128,2020-08-31 20:30:53.947032,2.80980655758263
3129,2020-08-31 20:30:54.337909,2.80980655758263
3130,2020-08-31 20:30:54.698878,2.80980655758263
3131,2020-08-31 20:30:55.071445,2.80980655758263
3132,2020-08-31 20:30:55.341881,2.80980655758263
3133,2020-08-31 20:30:55.643353,2.80980655758263
3134,2020-08-31 20:30:56.000335,2.80980655758263
3135,2020-08-31 20:30:56.328290,2.84186203931395
3136,2020-08-31 20:30:56.682645,2.84186203931395
3137,2020-08-31 20:30:56.980088,2.84186203931395
3138,2020-08-31 20:30:57.315878,2.84186203931395
3139,2020-08-31 20:30:57.613351,2.84186203931395
3140,2020-08-31 20:30:57.897821,2.84186203931395
3141,2020-08-31 20:30:58.246830,2.84186203931395
3142,2020-08-31 20:30:58.554726,2.87387394644129
3143,2020-08-31 20:30:58.930037,2.87387394644129
3144,2020-08-31 20:30:59.264036,2.87387394644129
3145,2020-08-31 20:30:59.537388,2.87387394644129
3146,2020-08-31 20:30:59.866912,2.87387394644129
3147,2020-08-31 20:31:00.192903,2.87387394644129
3148,2020-08-31 20:31:00.501363,2.87387394644129
3149,2020-08-31 20:31:00.811045,2.87387394644129
3150,2020-08-31 20:31:01.099281,2.87387394644129
3151,2020-08-31 20:31:01.327389,2.9058423746809
3152,2020-08-31 20:31:01.593812,2.9058423746809
3153,2020-08-31 20:31:01.966665,2.9058423746809
3154,2020-08-31 20:31:02.312386,2.9058423746809
3155,2020-08-31 20:31:02.665617,2.9058423746809
3156,2020-08-31 20:31:03.043182,2.9058423746809
3157,2020-08-31 20:31:03.340393,2.9058423746809
3158,2020-08-31 20:31:03.680408,2.9058423746809
3159,2020-08-31 20:31:04.088784,2.96651134247388
3160,2020-08-31 20:31:04.430272,2.96651134247388
3161,2020-08-31 20:31:04.689361,2.96651134247388
3162,2020-08-31 20:31:04.972186,2.96651134247388
3163,2020-08-31 20:31:05.277319,2.96651134247388
3164,2020-08-31 20:31:05.632472,2.96651134247388
3165,2020-08-31 20:31:05.956585,2.96651134247388
3166,2020-08-31 20:31:06.303189,2.96651134247388
3167,2020-08-31 20:31:06.597037,3.0270856698796
3168,2020-08-31 20:31:06.928131,3.0270856698796
3169,2020-08-31 20:31:07.271022,3.0270856698796
3170,2020-08-31 20:31:07.513176,3.0270856698796
3171,2020-08-31 20:31:07.767173,3.0270856698796
3172,2020-08-31 20:31:08.006573,3.0270856698796
3173,2020-08-31 20:31:08.313406,3.0270856698796
3174,2020-08-31 20:31:08.688924,3.0270856698796
3175,2020-08-31 20:31:09.027488,3.0270856698796
3176,2020-08-31 20:31:09.384645,3.0270856698796
3177,2020-08-31 20:31:09.784521,3.08756556204122
3178,2020-08-31 20:31:10.104632,3.08756556204122
3179,2020-08-31 20:31:10.408607,3.08756556204122
3180,2020-08-31 20:31:10.753531,3.08756556204122
3181,2020-08-31 20:31:11.114536,3.08756556204122
3182,2020-08-31 20:31:11.408131,3.08756556204122
3183,2020-08-31 20:31:11.797218,3.08756556204122
3184,2020-08-31 20:31:12.014697,3.08756556204122
3185,2020-08-31 20:31:12.344984,3.08756556204122
3186,2020-08-31 20:31:12.734520,3.14795122257146
3187,2020-08-31 20:31:12.989736,3.14795122257146
3188,2020-08-31 20:31:13.285500,3.14795122257146
3189,2020-08-31 20:31:13.608396,3.14795122257146
3190,2020-08-31 20:31:13.965902,3.14795122257146
3191,2020-08-31 20:31:14.312236,3.14795122257146
3192,2020-08-31 20:31:14.634061,3.14795122257146
3193,2020-08-31 20:31:15.004843,3.14795122257146
3194,2020-08-31 20:31:15.319380,3.20824285358739
3195,2020-08-31 20:31:15.607819,3.20824285358739
3196,2020-08-31 20:31:15.916441,3.20824285358739
3197,2020-08-31 20:31:16.272840,3.20824285358739
3198,2020-08-31 20:31:16.627862,3.20824285358739
3199,2020-08-31 20:31:16.977442,3.20824285358739
3200,2020-08-31 20:31:17.280731,3.20824285358739
3201,2020-08-31 20:31:17.577991,3.20824285358739
3202,2020-08-31 20:31:17.844306,3.20824285358739
3203,2020-08-31 20:31:18.154302,3.26844065574412
3204,2020-08-31 20:31:18.427343,3.26844065574412
3205,2020-08-31 20:31:18.704328,3.26844065574412
3206,2020-08-31 20:31:18.988156,3.26844065574412
3207,2020-08-31 20:31:19.380720,3.26844065574412
3208,2020-08-31 20:31:19.746637,3.26844065574412
3209,2020-08-31 20:31:20.171347,3.26844065574412
3210,2020-08-31 20:31:20.472976,3.26844065574412
3211,2020-08-31 20:31:20.801731,3.3285448282673
3212,2020-08-31 20:31:21.070557,3.3285448282673
3213,2020-08-31 20:31:21.366871,3.3285448282673
3214,2020-08-31 20:31:21.666769,3.3285448282673
3215,2020-08-31 20:31:21.937114,3.3285448282673
3216,2020-08-31 20:31:22.252324,3.3285448282673
3217,2020-08-31 20:31:22.548644,3.3285448282673
3218,2020-08-31 20:31:22.804452,3.3285448282673
3219,2020-08-31 20:31:23.099235,3.3285448282673
3220,2020-08-31 20:31:23.426013,3.3285448282673
3221,2020-08-31 20:31:23.811479,3.38855556898461
3222,2020-08-31 20:31:24.100782,3.38855556898461
3223,2020-08-31 20:31:24.427970,3.38855556898461
3224,2020-08-31 20:31:24.806689,3.38855556898461
3225,2020-08-31 20:31:25.111481,3.38855556898461
3226,2020-08-31 20:31:25.349815,3.38855556898461
3227,2020-08-31 20:31:25.620479,3.38855556898461
3228,2020-08-31 20:31:25.976363,3.38855556898461
3229,2020-08-31 20:31:26.290189,3.38855556898461
3230,2020-08-31 20:31:26.633318,3.44847307435617
3231,2020-08-31 20:31:26.926233,3.44847307435617
3232,2020-08-31 20:31:27.264258,3.44847307435617
3233,2020-08-31 20:31:27.617823,3.44847307435617
3234,2020-08-31 20:31:28.051878,3.44847307435617
3235,2020-08-31 20:31:28.405692,3.44847307435617
3236,2020-08-31 20:31:28.740785,3.44847307435617
3237,2020-08-31 20:31:29.182909,3.50829753950391
3238,2020-08-31 20:31:29.471459,3.50829753950391
3239,2020-08-31 20:31:29.823143,3.50829753950391
3240,2020-08-31 20:31:30.119085,3.50829753950391
3241,2020-08-31 20:31:30.414126,3.50829753950391
3242,2020-08-31 20:31:30.661240,3.50829753950391
3243,2020-08-31 20:31:30.999725,3.50829753950391
3244,2020-08-31 20:31:31.391772,3.50829753950391
3245,2020-08-31 20:31:31.712254,3.50829753950391
3246,2020-08-31 20:31:31.970354,3.50829753950391
3247,2020-08-31 20:31:32.218664,3.57109903044318
3248,2020-08-31 20:31:32.538642,3.57109903044318
3249,2020-08-31 20:31:32.903677,3.57109903044318
3250,2020-08-31 20:31:33.319490,3.57109903044318
3251,2020-08-31 20:31:33.571496,3.57109903044318
3252,2020-08-31 20:31:33.907195,3.57109903044318
3253,2020-08-31 20:31:34.181320,3.57109903044318
3254,2020-08-31 20:31:34.488918,3.57109903044318
3255,2020-08-31 20:31:34.886458,3.62110972046368
3256,2020-08-31 20:31:35.176539,3.62110972046368
3257,2020-08-31 20:31:35.466389,3.62110972046368
3258,2020-08-31 20:31:35.797304,3.62110972046368
3259,2020-08-31 20:31:36.096864,3.62110972046368
3260,2020-08-31 20:31:36.483289,3.62110972046368
3261,2020-08-31 20:31:36.718302,3.62110972046368
3262,2020-08-31 20:31:36.986782,3.62110972046368
3263,2020-08-31 20:31:37.273563,3.68487344616348
3264,2020-08-31 20:31:37.593229,3.68487344616348
3265,2020-08-31 20:31:37.929699,3.68487344616348
3266,2020-08-31 20:31:38.263227,3.68487344616348
3267,2020-08-31 20:31:38.540066,3.68487344616348
3268,2020-08-31 20:31:38.863704,3.68487344616348
3269,2020-08-31 20:31:39.221143,3.68487344616348
3270,2020-08-31 20:31:39.496331,3.68487344616348
3271,2020-08-31 20:31:39.809187,3.68487344616348
3272,2020-08-31 20:31:40.111600,3.74855450662808
3273,2020-08-31 20:31:40.456931,3.74855450662808
3274,2020-08-31 20:31:40.812800,3.74855450662808
3275,2020-08-31 20:31:41.170976,3.74855450662808
3276,2020-08-31 20:31:41.499761,3.74855450662808
3277,2020-08-31 20:31:41.760881,3.74855450662808
3278,2020-08-31 20:31:42.082442,3.74855450662808
3279,2020-08-31 20:31:42.415828,3.74855450662808
3280,2020-08-31 20:31:42.747312,3.81215307002024
3281,2020-08-31 20:31:43.123499,3.81215307002024
3282,2020-08-31 20:31:43.394456,3.81215307002024
3283,2020-08-31 20:31:43.701723,3.81215307002024
3284,2020-08-31 20:31:44.036544,3.81215307002024
3285,2020-08-31 20:31:44.406031,3.81215307002024
3286,2020-08-31 20:31:44.705488,3.81215307002024
3287,2020-08-31 20:31:45.080546,3.81215307002024
3288,2020-08-31 20:31:45.370326,3.81215307002024
3289,2020-08-31 20:31:45.649294,3.87566930328774
3290,2020-08-31 20:31:46.051556,3.87566930328774
3291,2020-08-31 20:31:46.397962,3.87566930328774
3292,2020-08-31 20:31:46.743147,3.87566930328774
3293,2020-08-31 20:31:47.104831,3.87566930328774
3294,2020-08-31 20:31:47.464820,3.87566930328774
3295,2020-08-31 20:31:47.790788,3.87566930328774
3296,2020-08-31 20:31:48.108856,3.87566930328774
3297,2020-08-31 20:31:48.380102,3.87566930328774
3298,2020-08-31 20:31:48.710211,3.93910337218898
3299,2020-08-31 20:31:49.040986,3.93910337218898
3300,2020-08-31 20:31:49.371406,3.93910337218898
3301,2020-08-31 20:31:49.746706,3.93910337218898
3302,2020-08-31 20:31:50.124176,3.93910337218898
3303,2020-08-31 20:31:50.394764,3.93910337218898
3304,2020-08-31 20:31:50.727245,3.93910337218898
3305,2020-08-31 20:31:51.082261,3.93910337218898
3306,2020-08-31 20:31:51.377668,4.00245544131792
3307,2020-08-31 20:31:51.715558,4.00245544131792
3308,2020-08-31 20:31:51.952814,4.00245544131792
3309,2020-08-31 20:31:52.272062,4.00245544131792
3310,2020-08-31 20:31:52.600124,4.00245544131792
3311,2020-08-31 20:31:52.842604,4.00245544131792
3312,2020-08-31 20:31:53.134398,4.00245544131792
3313,2020-08-31 20:31:53.502091,4.00245544131792
3314,2020-08-31 20:31:53.801346,4.00245544131792
3315,2020-08-31 20:31:54.138226,4.0657256741281
3316,2020-08-31 20:31:54.504759,4.0657256741281
3317,2020-08-31 20:31:54.801422,4.0657256741281
3318,2020-08-31 20:31:55.078889,4.0657256741281
3319,2020-08-31 20:31:55.370576,4.0657256741281
3320,2020-08-31 20:31:55.640267,4.0657256741281
3321,2020-08-31 20:31:55.925905,4.0657256741281
3322,2020-08-31 20:31:56.156737,4.0657256741281
3323,2020-08-31 20:31:56.470827,4.0657256741281
3324,2020-08-31 20:31:56.846328,4.0657256741281
3325,2020-08-31 20:31:57.247339,4.12891423295595
3326,2020-08-31 20:31:57.589818,4.12891423295595
3327,2020-08-31 20:31:57.950237,4.12891423295595
3328,2020-08-31 20:31:58.240206,4.12891423295595
3329,2020-08-31 20:31:58.535061,4.12891423295595
3330,2020-08-31 20:31:58.867536,4.12891423295595
3331,2020-08-31 20:31:59.125489,4.12891423295595
3332,2020-08-31 20:31:59.445297,4.12891423295595
3333,2020-08-31 20:31:59.771990,4.1920212790434
3334,2020-08-31 20:32:00.015809,4.1920212790434
3335,2020-08-31 20:32:00.391450,4.1920212790434
3336,2020-08-31 20:32:00.684798,4.1920212790434
3337,2020-08-31 20:32:00.982496,4.1920212790434
3338,2020-08-31 20:32:01.305621,4.1920212790434
3339,2020-08-31 20:32:01.594593,4.1920212790434
3340,2020-08-31 20:32:01.923532,4.1920212790434
3341,2020-08-31 20:32:02.249397,4.25504697255981
3342,2020-08-31 20:32:02.623515,4.25504697255981
3343,2020-08-31 20:32:02.972569,4.25504697255981
3344,2020-08-31 20:32:03.231973,4.25504697255981
3345,2020-08-31 20:32:03.538501,4.25504697255981
3346,2020-08-31 20:32:03.911537,4.25504697255981
3347,2020-08-31 20:32:04.222545,4.25504697255981
3348,2020-08-31 20:32:04.534026,4.25504697255981
3349,2020-08-31 20:32:04.880534,4.25504697255981
3350,2020-08-31 20:32:05.218380,4.25504697255981
3351,2020-08-31 20:32:05.523059,4.31799147262322
3352,2020-08-31 20:32:05.836578,4.31799147262322
3353,2020-08-31 20:32:06.172356,4.31799147262322
3354,2020-08-31 20:32:06.563184,4.31799147262322
3355,2020-08-31 20:32:06.811390,4.31799147262322
3356,2020-08-31 20:32:07.127988,4.31799147262322
3357,2020-08-31 20:32:07.476606,4.31799147262322
3358,2020-08-31 20:32:07.714222,4.31799147262322
3359,2020-08-31 20:32:08.067878,4.38085493732093
3360,2020-08-31 20:32:08.356914,4.38085493732093
3361,2020-08-31 20:32:08.710765,4.38085493732093
3362,2020-08-31 20:32:09.088175,4.38085493732093
3363,2020-08-31 20:32:09.399837,4.38085493732093
3364,2020-08-31 20:32:09.647209,4.38085493732093
3365,2020-08-31 20:32:10.017646,4.38085493732093
3366,2020-08-31 20:32:10.375378,4.44140359708469
3367,2020-08-31 20:32:10.725125,4.44140359708469
3368,2020-08-31 20:32:11.069912,4.44140359708469
3369,2020-08-31 20:32:11.436417,4.44140359708469
3370,2020-08-31 20:32:11.791019,4.44140359708469
3371,2020-08-31 20:32:12.194807,4.44140359708469
3372,2020-08-31 20:32:12.505950,4.44140359708469
3373,2020-08-31 20:32:12.882852,4.44140359708469
3374,2020-08-31 20:32:13.252542,4.50188148582922
3375,2020-08-31 20:32:13.573212,4.50188148582922
3376,2020-08-31 20:32:13.876075,4.50188148582922
3377,2020-08-31 20:32:14.206703,4.50188148582922
3378,2020-08-31 20:32:14.538584,4.50188148582922
3379,2020-08-31 20:32:14.926557,4.50188148582922
3380,2020-08-31 20:32:15.247384,4.50188148582922
3381,2020-08-31 20:32:15.600957,4.50188148582922
3382,2020-08-31 20:32:15.934546,4.50188148582922
3383,2020-08-31 20:32:16.294264,4.56228874090186
3384,2020-08-31 20:32:16.619704,4.56228874090186
3385,2020-08-31 20:32:16.940011,4.56228874090186
3386,2020-08-31 20:32:17.233787,4.56228874090186
3387,2020-08-31 20:32:17.530955,4.56228874090186
3388,2020-08-31 20:32:17.794763,4.56228874090186
3389,2020-08-31 20:32:18.079633,4.56228874090186
3390,2020-08-31 20:32:18.450506,4.56228874090186
3391,2020-08-31 20:32:18.784306,4.6226254987692
3392,2020-08-31 20:32:19.093927,4.6226254987692
3393,2020-08-31 20:32:19.426039,4.6226254987692
3394,2020-08-31 20:32:19.702177,4.6226254987692
3395,2020-08-31 20:32:20.012026,4.6226254987692
3396,2020-08-31 20:32:20.337518,4.6226254987692
3397,2020-08-31 20:32:20.567888,4.6226254987692
3398,2020-08-31 20:32:20.846743,4.6226254987692
3399,2020-08-31 20:32:21.207134,4.6226254987692
3400,2020-08-31 20:32:21.525396,4.6226254987692
3401,2020-08-31 20:32:21.893164,4.68289189503271
3402,2020-08-31 20:32:22.261695,4.68289189503271
3403,2020-08-31 20:32:22.609224,4.68289189503271
3404,2020-08-31 20:32:22.946323,4.68289189503271
3405,2020-08-31 20:32:23.311288,4.68289189503271
3406,2020-08-31 20:32:23.606488,4.68289189503271
3407,2020-08-31 20:32:23.945661,4.68289189503271
3408,2020-08-31 20:32:24.290915,4.68289189503271
3409,2020-08-31 20:32:24.646125,4.68289189503271
3410,2020-08-31 20:32:24.972754,4.74308806444418
3411,2020-08-31 20:32:25.345907,4.74308806444418
3412,2020-08-31 20:32:25.705538,4.74308806444418
3413,2020-08-31 20:32:26.021371,4.74308806444418
3414,2020-08-31 20:32:26.346679,4.74308806444418
3415,2020-08-31 20:32:26.723108,4.74308806444418
3416,2020-08-31 20:32:27.113863,4.74308806444418
3417,2020-08-31 20:32:27.490176,4.80321414092056
3418,2020-08-31 20:32:27.872843,4.80321414092056
3419,2020-08-31 20:32:28.221183,4.80321414092056
3420,2020-08-31 20:32:28.527130,4.80321414092056
3421,2020-08-31 20:32:28.881189,4.80321414092056
3422,2020-08-31 20:32:29.142345,4.80321414092056
3423,2020-08-31 20:32:29.503329,4.80321414092056
3424,2020-08-31 20:32:29.834918,4.80321414092056
3425,2020-08-31 20:32:30.247283,4.86327025755845
3426,2020-08-31 20:32:30.524203,4.86327025755845
3427,2020-08-31 20:32:30.863783,4.86327025755845
3428,2020-08-31 20:32:31.231244,4.86327025755845
3429,2020-08-31 20:32:31.495310,4.86327025755845
3430,2020-08-31 20:32:31.816768,4.86327025755845
3431,2020-08-31 20:32:32.149917,4.86327025755845
3432,2020-08-31 20:32:32.522833,4.86327025755845
3433,2020-08-31 20:32:32.815052,4.86327025755845
3434,2020-08-31 20:32:33.113226,4.86327025755845
3435,2020-08-31 20:32:33.423566,4.9232565466483
3436,2020-08-31 20:32:33.763349,4.9232565466483
3437,2020-08-31 20:32:34.086094,4.9232565466483
3438,2020-08-31 20:32:34.375179,4.9232565466483
3439,2020-08-31 20:32:34.682248,4.9232565466483
3440,2020-08-31 20:32:35.051753,4.9232565466483
3441,2020-08-31 20:32:35.409215,4.9232565466483
3442,2020-08-31 20:32:35.703214,4.9232565466483
3443,2020-08-31 20:32:35.996676,4.9232565466483
3444,2020-08-31 20:32:36.286641,4.9232565466483
3445,2020-08-31 20:32:36.581436,4.79734920942708
3446,2020-08-31 20:32:36.881738,4.79734920942708
3447,2020-08-31 20:32:37.175549,4.79734920942708
3448,2020-08-31 20:32:37.490592,4.79734920942708
3449,2020-08-31 20:32:37.803841,4.79734920942708
3450,2020-08-31 20:32:38.124238,4.79734920942708
3451,2020-08-31 20:32:38.469469,4.79734920942708
3452,2020-08-31 20:32:38.717213,4.79734920942708
3453,2020-08-31 20:32:39.059998,4.67179692409321
3454,2020-08-31 20:32:39.351814,4.67179692409321
3455,2020-08-31 20:32:39.602237,4.67179692409321
3456,2020-08-31 20:32:39.950326,4.67179692409321
3457,2020-08-31 20:32:40.249087,4.67179692409321
3458,2020-08-31 20:32:40.516630,4.67179692409321
3459,2020-08-31 20:32:40.826275,4.67179692409321
3460,2020-08-31 20:32:41.152550,4.67179692409321
3461,2020-08-31 20:32:41.420384,4.67179692409321
3462,2020-08-31 20:32:41.725278,4.67179692409321
3463,2020-08-31 20:32:42.089098,4.54659615705339
3464,2020-08-31 20:32:42.430025,4.54659615705339
3465,2020-08-31 20:32:42.726049,4.54659615705339
3466,2020-08-31 20:32:43.068239,4.54659615705339
3467,2020-08-31 20:32:43.388853,4.54659615705339
3468,2020-08-31 20:32:43.744404,4.54659615705339
3469,2020-08-31 20:32:44.096394,4.54659615705339
3470,2020-08-31 20:32:44.423178,4.54659615705339
3471,2020-08-31 20:32:44.766010,4.42142985677582
3472,2020-08-31 20:32:45.146289,4.42142985677582
3473,2020-08-31 20:32:45.445191,4.42142985677582
3474,2020-08-31 20:32:45.796581,4.42142985677582
3475,2020-08-31 20:32:46.087727,4.42142985677582
3476,2020-08-31 20:32:46.436311,4.42142985677582
3477,2020-08-31 20:32:46.739205,4.42142985677582
3478,2020-08-31 20:32:47.084567,4.42142985677582
3479,2020-08-31 20:32:47.424981,4.29660862730653
3480,2020-08-31 20:32:47.729920,4.29660862730653
3481,2020-08-31 20:32:47.989387,4.29660862730653
3482,2020-08-31 20:32:48.340842,4.29660862730653
3483,2020-08-31 20:32:48.600993,4.29660862730653
3484,2020-08-31 20:32:48.877303,4.29660862730653
3485,2020-08-31 20:32:49.176798,4.29660862730653
3486,2020-08-31 20:32:49.491371,4.29660862730653
3487,2020-08-31 20:32:49.736852,4.29660862730653
3488,2020-08-31 20:32:50.000850,4.29660862730653
3489,2020-08-31 20:32:50.368155,4.1721292314631
3490,2020-08-31 20:32:50.743894,4.1721292314631
3491,2020-08-31 20:32:51.085721,4.1721292314631
3492,2020-08-31 20:32:51.346705,4.1721292314631
3493,2020-08-31 20:32:51.704465,4.1721292314631
3494,2020-08-31 20:32:52.074052,4.1721292314631
3495,2020-08-31 20:32:52.343173,4.1721292314631
3496,2020-08-31 20:32:52.637365,4.1721292314631
3497,2020-08-31 20:32:52.971790,4.1721292314631
3498,2020-08-31 20:32:53.299440,4.0479885192148
3499,2020-08-31 20:32:53.609062,4.0479885192148
3500,2020-08-31 20:32:53.882636,4.0479885192148
3501,2020-08-31 20:32:54.202258,4.0479885192148
3502,2020-08-31 20:32:54.571732,4.0479885192148
3503,2020-08-31 20:32:54.889143,4.0479885192148
3504,2020-08-31 20:32:55.175755,4.0479885192148
3505,2020-08-31 20:32:55.427144,4.0479885192148
3506,2020-08-31 20:32:55.812234,3.92418342369879
3507,2020-08-31 20:32:56.140682,3.92418342369879
3508,2020-08-31 20:32:56.497701,3.92418342369879
3509,2020-08-31 20:32:56.740000,3.92418342369879
3510,2020-08-31 20:32:57.122308,3.92418342369879
3511,2020-08-31 20:32:57.415446,3.92418342369879
3512,2020-08-31 20:32:57.734313,3.92418342369879
3513,2020-08-31 20:32:58.071377,3.92418342369879
3514,2020-08-31 20:32:58.445809,3.80071095761025
3515,2020-08-31 20:32:58.830013,3.80071095761025
3516,2020-08-31 20:32:59.183007,3.80071095761025
3517,2020-08-31 20:32:59.532918,3.80071095761025
3518,2020-08-31 20:32:59.925979,3.80071095761025
3519,2020-08-31 20:33:00.304292,3.80071095761025
3520,2020-08-31 20:33:00.677589,3.80071095761025
3521,2020-08-31 20:33:01.112398,3.80071095761025
3522,2020-08-31 20:33:01.491681,3.67756820992109
3523,2020-08-31 20:33:01.852898,3.67756820992109
3524,2020-08-31 20:33:02.214759,3.67756820992109
3525,2020-08-31 20:33:02.573461,3.67756820992109
3526,2020-08-31 20:33:02.842960,3.67756820992109
3527,2020-08-31 20:33:03.176371,3.67756820992109
3528,2020-08-31 20:33:03.418236,3.67756820992109
3529,2020-08-31 20:33:03.802978,3.55475234289064
3530,2020-08-31 20:33:04.087842,3.55475234289064
3531,2020-08-31 20:33:04.376546,3.55475234289064
3532,2020-08-31 20:33:04.766567,3.55475234289064
3533,2020-08-31 20:33:05.104559,3.55475234289064
3534,2020-08-31 20:33:05.407635,3.55475234289064
3535,2020-08-31 20:33:05.813667,3.55475234289064
3536,2020-08-31 20:33:06.027700,3.55475234289064
3537,2020-08-31 20:33:06.293866,3.55475234289064
3538,2020-08-31 20:33:06.603185,3.55475234289064
3539,2020-08-31 20:33:06.868256,3.43226058933689
3540,2020-08-31 20:33:07.215482,3.43226058933689
3541,2020-08-31 20:33:07.479638,3.43226058933689
3542,2020-08-31 20:33:07.749394,3.43226058933689
3543,2020-08-31 20:33:08.056199,3.43226058933689
3544,2020-08-31 20:33:08.318922,3.43226058933689
3545,2020-08-31 20:33:08.592010,3.43226058933689
3546,2020-08-31 20:33:08.923696,3.43226058933689
3547,2020-08-31 20:33:09.227165,3.43226058933689
3548,2020-08-31 20:33:09.602029,3.43226058933689
3549,2020-08-31 20:33:09.933286,3.31009025014265
3550,2020-08-31 20:33:10.254378,3.31009025014265
3551,2020-08-31 20:33:10.572243,3.31009025014265
3552,2020-08-31 20:33:10.879358,3.31009025014265
3553,2020-08-31 20:33:11.206059,3.31009025014265
3554,2020-08-31 20:33:11.484064,3.31009025014265
3555,2020-08-31 20:33:11.749706,3.31009025014265
3556,2020-08-31 20:33:12.070436,3.31009025014265
3557,2020-08-31 20:33:12.280270,3.31009025014265
3558,2020-08-31 20:33:12.576273,3.18823869197459
3559,2020-08-31 20:33:12.838857,3.18823869197459
3560,2020-08-31 20:33:13.140993,3.18823869197459
3561,2020-08-31 20:33:13.504378,3.18823869197459
3562,2020-08-31 20:33:13.786685,3.18823869197459
3563,2020-08-31 20:33:14.063568,3.18823869197459
3564,2020-08-31 20:33:14.396132,3.18823869197459
3565,2020-08-31 20:33:14.730584,3.18823869197459
3566,2020-08-31 20:33:14.985773,3.18823869197459
3567,2020-08-31 20:33:15.256459,3.18823869197459
3568,2020-08-31 20:33:15.474327,3.06670334519676
3569,2020-08-31 20:33:15.725996,3.06670334519676
3570,2020-08-31 20:33:16.075164,3.06670334519676
3571,2020-08-31 20:33:16.419175,3.06670334519676
3572,2020-08-31 20:33:16.772563,3.06670334519676
3573,2020-08-31 20:33:17.045651,3.06670334519676
3574,2020-08-31 20:33:17.374545,3.06670334519676
3575,2020-08-31 20:33:17.720361,3.06670334519676
3576,2020-08-31 20:33:18.071343,3.06670334519676
3577,2020-08-31 20:33:18.416863,2.95399119981653
3578,2020-08-31 20:33:18.752041,2.95399119981653
3579,2020-08-31 20:33:19.121220,2.95399119981653
3580,2020-08-31 20:33:19.485410,2.95399119981653
3581,2020-08-31 20:33:19.734357,2.95399119981653
3582,2020-08-31 20:33:20.087338,2.95399119981653
3583,2020-08-31 20:33:20.384948,2.95399119981653
3584,2020-08-31 20:33:20.710239,2.95399119981653
3585,2020-08-31 20:33:21.039666,2.95399119981653
3586,2020-08-31 20:33:21.408263,2.95399119981653
3587,2020-08-31 20:33:21.712231,2.84157781825112
3588,2020-08-31 20:33:22.010298,2.84157781825112
3589,2020-08-31 20:33:22.298146,2.84157781825112
3590,2020-08-31 20:33:22.585916,2.84157781825112
3591,2020-08-31 20:33:22.854055,2.84157781825112
3592,2020-08-31 20:33:23.203583,2.84157781825112
3593,2020-08-31 20:33:23.483941,2.84157781825112
3594,2020-08-31 20:33:23.779278,2.84157781825112
3595,2020-08-31 20:33:24.104207,2.72946074370863
3596,2020-08-31 20:33:24.397305,2.72946074370863
3597,2020-08-31 20:33:24.657721,2.72946074370863
3598,2020-08-31 20:33:24.973758,2.72946074370863
3599,2020-08-31 20:33:25.298114,2.72946074370863
3600,2020-08-31 20:33:25.575419,2.72946074370863
3601,2020-08-31 20:33:25.910551,2.72946074370863
3602,2020-08-31 20:33:26.245301,2.72946074370863
3603,2020-08-31 20:33:26.487830,2.72946074370863
3604,2020-08-31 20:33:26.772823,2.72946074370863
3605,2020-08-31 20:33:26.992625,2.72946074370863
3606,2020-08-31 20:33:27.270910,2.6176375752171
3607,2020-08-31 20:33:27.568113,2.6176375752171
3608,2020-08-31 20:33:27.815978,2.6176375752171
3609,2020-08-31 20:33:28.176474,2.6176375752171
3610,2020-08-31 20:33:28.478805,2.6176375752171
3611,2020-08-31 20:33:28.735682,2.6176375752171
3612,2020-08-31 20:33:29.018235,2.6176375752171
3613,2020-08-31 20:33:29.282565,2.6176375752171
3614,2020-08-31 20:33:29.538149,2.6176375752171
3615,2020-08-31 20:33:29.832425,2.6176375752171
3616,2020-08-31 20:33:30.148659,2.6176375752171
3617,2020-08-31 20:33:30.545837,2.50610596611183
3618,2020-08-31 20:33:30.895654,2.50610596611183
3619,2020-08-31 20:33:31.187035,2.50610596611183
3620,2020-08-31 20:33:31.545072,2.50610596611183
3621,2020-08-31 20:33:31.827817,2.50610596611183
3622,2020-08-31 20:33:32.147265,2.50610596611183
3623,2020-08-31 20:33:32.463034,2.50610596611183
3624,2020-08-31 20:33:32.764359,2.50610596611183
3625,2020-08-31 20:33:33.101250,2.39486362264273
3626,2020-08-31 20:33:33.364410,2.39486362264273
3627,2020-08-31 20:33:33.663721,2.39486362264273
3628,2020-08-31 20:33:33.912464,2.39486362264273
3629,2020-08-31 20:33:34.234773,2.39486362264273
3630,2020-08-31 20:33:34.571930,2.39486362264273
3631,2020-08-31 20:33:34.842845,2.39486362264273
3632,2020-08-31 20:33:35.078109,2.39486362264273
3633,2020-08-31 20:33:35.492232,2.28390830269558
3634,2020-08-31 20:33:35.860667,2.28390830269558
3635,2020-08-31 20:33:36.163715,2.28390830269558
3636,2020-08-31 20:33:36.461988,2.28390830269558
3637,2020-08-31 20:33:36.788237,2.28390830269558
3638,2020-08-31 20:33:37.116895,2.28390830269558
3639,2020-08-31 20:33:37.395571,2.28390830269558
3640,2020-08-31 20:33:37.744105,2.28390830269558
3641,2020-08-31 20:33:38.078152,2.28390830269558
3642,2020-08-31 20:33:38.383417,2.28390830269558
3643,2020-08-31 20:33:38.648482,2.17323781462159
3644,2020-08-31 20:33:38.980452,2.17323781462159
3645,2020-08-31 20:33:39.235082,2.17323781462159
3646,2020-08-31 20:33:39.628583,2.17323781462159
3647,2020-08-31 20:33:39.939778,2.17323781462159
3648,2020-08-31 20:33:40.268768,2.17323781462159
3649,2020-08-31 20:33:40.627101,2.17323781462159
3650,2020-08-31 20:33:40.963232,2.2234227627312
3651,2020-08-31 20:33:41.292089,2.2234227627312
3652,2020-08-31 20:33:41.546036,2.2234227627312
3653,2020-08-31 20:33:41.883126,2.2234227627312
3654,2020-08-31 20:33:42.186543,2.2234227627312
3655,2020-08-31 20:33:42.562024,2.2234227627312
3656,2020-08-31 20:33:42.926638,2.2234227627312
3657,2020-08-31 20:33:43.189868,2.2234227627312
3658,2020-08-31 20:33:43.429018,2.2234227627312
3659,2020-08-31 20:33:43.750759,2.27350904699128
3660,2020-08-31 20:33:44.109176,2.27350904699128
3661,2020-08-31 20:33:44.391090,2.27350904699128
3662,2020-08-31 20:33:44.723679,2.27350904699128
3663,2020-08-31 20:33:45.086817,2.27350904699128
3664,2020-08-31 20:33:45.389347,2.27350904699128
3665,2020-08-31 20:33:45.741078,2.27350904699128
3666,2020-08-31 20:33:46.094070,2.27350904699128
3667,2020-08-31 20:33:46.330171,2.27350904699128
3668,2020-08-31 20:33:46.579216,2.32349715162759
3669,2020-08-31 20:33:46.880287,2.32349715162759
3670,2020-08-31 20:33:47.246119,2.32349715162759
3671,2020-08-31 20:33:47.551602,2.32349715162759
3672,2020-08-31 20:33:47.853149,2.32349715162759
3673,2020-08-31 20:33:48.164568,2.32349715162759
3674,2020-08-31 20:33:48.545037,2.32349715162759
3675,2020-08-31 20:33:48.870503,2.32349715162759
3676,2020-08-31 20:33:49.303598,2.37338755721548
3677,2020-08-31 20:33:49.660225,2.37338755721548
3678,2020-08-31 20:33:49.977412,2.37338755721548
3679,2020-08-31 20:33:50.265954,2.37338755721548
3680,2020-08-31 20:33:50.612996,2.37338755721548
3681,2020-08-31 20:33:50.981741,2.37338755721548
3682,2020-08-31 20:33:51.271828,2.37338755721548
3683,2020-08-31 20:33:51.596409,2.37338755721548
3684,2020-08-31 20:33:51.945863,2.42511860224683
3685,2020-08-31 20:33:52.265638,2.42511860224683
3686,2020-08-31 20:33:52.598457,2.42511860224683
3687,2020-08-31 20:33:52.931102,2.42511860224683
3688,2020-08-31 20:33:53.273376,2.42511860224683
3689,2020-08-31 20:33:53.665181,2.42511860224683
3690,2020-08-31 20:33:53.996896,2.42511860224683
3691,2020-08-31 20:33:54.344522,2.42511860224683
3692,2020-08-31 20:33:54.703359,2.42511860224683
3693,2020-08-31 20:33:55.071051,2.47674634857125
3694,2020-08-31 20:33:55.338958,2.47674634857125
3695,2020-08-31 20:33:55.683202,2.47674634857125
3696,2020-08-31 20:33:56.015847,2.47674634857125
3697,2020-08-31 20:33:56.331144,2.47674634857125
3698,2020-08-31 20:33:56.655854,2.47674634857125
3699,2020-08-31 20:33:56.934482,2.47674634857125
3700,2020-08-31 20:33:57.263770,2.47674634857125
3701,2020-08-31 20:33:57.522047,2.47674634857125
3702,2020-08-31 20:33:57.889976,2.52827128947582
3703,2020-08-31 20:33:58.162976,2.52827128947582
3704,2020-08-31 20:33:58.517367,2.52827128947582
3705,2020-08-31 20:33:58.869884,2.52827128947582
3706,2020-08-31 20:33:59.148082,2.52827128947582
3707,2020-08-31 20:33:59.458096,2.52827128947582
3708,2020-08-31 20:33:59.823774,2.52827128947582
3709,2020-08-31 20:34:00.092502,2.52827128947582
3710,2020-08-31 20:34:00.375191,2.57969391461808
3711,2020-08-31 20:34:00.710351,2.57969391461808
3712,2020-08-31 20:34:01.066117,2.57969391461808
3713,2020-08-31 20:34:01.345922,2.57969391461808
3714,2020-08-31 20:34:01.644172,2.57969391461808
3715,2020-08-31 20:34:01.979689,2.57969391461808
3716,2020-08-31 20:34:02.283606,2.57969391461808
3717,2020-08-31 20:34:02.635959,2.57969391461808
3718,2020-08-31 20:34:03.092690,2.63101471007414
3719,2020-08-31 20:34:03.341562,2.63101471007414
3720,2020-08-31 20:34:03.704939,2.63101471007414
3721,2020-08-31 20:34:03.981198,2.63101471007414
3722,2020-08-31 20:34:04.266058,2.63101471007414
3723,2020-08-31 20:34:04.514551,2.63101471007414
3724,2020-08-31 20:34:04.783968,2.63101471007414
3725,2020-08-31 20:34:05.083657,2.63101471007414
3726,2020-08-31 20:34:05.386709,2.63101471007414
3727,2020-08-31 20:34:05.739571,2.63101471007414
3728,2020-08-31 20:34:06.028540,2.63101471007414
3729,2020-08-31 20:34:06.389013,2.68223415838577
3730,2020-08-31 20:34:06.729691,2.68223415838577
3731,2020-08-31 20:34:07.024903,2.68223415838577
3732,2020-08-31 20:34:07.387293,2.68223415838577
3733,2020-08-31 20:34:07.688461,2.68223415838577
3734,2020-08-31 20:34:07.960647,2.68223415838577
3735,2020-08-31 20:34:08.264868,2.68223415838577
3736,2020-08-31 20:34:08.609524,2.68223415838577
3737,2020-08-31 20:34:08.940230,2.73335273860619
3738,2020-08-31 20:34:09.277955,2.73335273860619
3739,2020-08-31 20:34:09.576294,2.73335273860619
3740,2020-08-31 20:34:09.977737,2.73335273860619
3741,2020-08-31 20:34:10.364456,2.73335273860619
3742,2020-08-31 20:34:10.741313,2.73335273860619
3743,2020-08-31 20:34:11.080174,2.73335273860619
3744,2020-08-31 20:34:11.389060,2.73335273860619
3745,2020-08-31 20:34:11.682929,2.73335273860619
3746,2020-08-31 20:34:12.015873,2.78437092634492
3747,2020-08-31 20:34:12.377628,2.78437092634492
3748,2020-08-31 20:34:12.715033,2.78437092634492
3749,2020-08-31 20:34:13.023875,2.78437092634492
3750,2020-08-31 20:34:13.292646,2.78437092634492
3751,2020-08-31 20:34:13.563266,2.78437092634492
3752,2020-08-31 20:34:13.877963,2.78437092634492
3753,2020-08-31 20:34:14.240766,2.78437092634492
3754,2020-08-31 20:34:14.584373,2.78437092634492
3755,2020-08-31 20:34:14.891812,2.83528919381152
3756,2020-08-31 20:34:15.231845,2.83528919381152
3757,2020-08-31 20:34:15.539349,2.83528919381152
3758,2020-08-31 20:34:15.880619,2.83528919381152
3759,2020-08-31 20:34:16.161146,2.83528919381152
3760,2020-08-31 20:34:16.471781,2.83528919381152
3761,2020-08-31 20:34:16.810068,2.83528919381152
3762,2020-08-31 20:34:17.208061,2.83528919381152
3763,2020-08-31 20:34:17.591360,2.88610800985838
3764,2020-08-31 20:34:17.902366,2.88610800985838
3765,2020-08-31 20:34:18.152998,2.88610800985838
3766,2020-08-31 20:34:18.469337,2.88610800985838
3767,2020-08-31 20:34:18.729858,2.88610800985838
3768,2020-08-31 20:34:19.029297,2.88610800985838
3769,2020-08-31 20:34:19.387660,2.88610800985838
3770,2020-08-31 20:34:19.673009,2.88610800985838
3771,2020-08-31 20:34:19.937504,2.88610800985838
3772,2020-08-31 20:34:20.285281,2.93682784002246
3773,2020-08-31 20:34:20.622128,2.93682784002246
3774,2020-08-31 20:34:20.949025,2.93682784002246
3775,2020-08-31 20:34:21.270228,2.93682784002246
3776,2020-08-31 20:34:21.586979,2.93682784002246
3777,2020-08-31 20:34:21.856817,2.93682784002246
3778,2020-08-31 20:34:22.180707,2.93682784002246
3779,2020-08-31 20:34:22.428282,2.93682784002246
3780,2020-08-31 20:34:22.790337,2.93682784002246
3781,2020-08-31 20:34:23.114405,2.98744914656622
3782,2020-08-31 20:34:23.375035,2.98744914656622
3783,2020-08-31 20:34:23.679282,2.98744914656622
3784,2020-08-31 20:34:23.950709,2.98744914656622
3785,2020-08-31 20:34:24.232969,2.98744914656622
3786,2020-08-31 20:34:24.593751,2.98744914656622
3787,2020-08-31 20:34:24.920060,2.98744914656622
3788,2020-08-31 20:34:25.265958,2.98744914656622
3789,2020-08-31 20:34:25.608811,2.98744914656622
3790,2020-08-31 20:34:25.919185,3.02855765467585
3791,2020-08-31 20:34:26.186717,3.02855765467585
3792,2020-08-31 20:34:26.544241,3.02855765467585
3793,2020-08-31 20:34:26.871577,3.02855765467585
3794,2020-08-31 20:34:27.222820,3.02855765467585
3795,2020-08-31 20:34:27.554822,3.02855765467585
3796,2020-08-31 20:34:27.990271,3.02855765467585
3797,2020-08-31 20:34:28.320084,3.06959456302539
3798,2020-08-31 20:34:28.599252,3.06959456302539
3799,2020-08-31 20:34:28.894772,3.06959456302539
3800,2020-08-31 20:34:29.236109,3.06959456302539
3801,2020-08-31 20:34:29.587524,3.06959456302539
3802,2020-08-31 20:34:29.908950,3.06959456302539
3803,2020-08-31 20:34:30.209654,3.06959456302539
3804,2020-08-31 20:34:30.544505,3.06959456302539
3805,2020-08-31 20:34:30.836384,3.06959456302539
3806,2020-08-31 20:34:31.095269,3.10987745662361
3807,2020-08-31 20:34:31.410607,3.10987745662361
3808,2020-08-31 20:34:31.667725,3.10987745662361
3809,2020-08-31 20:34:32.011781,3.10987745662361
3810,2020-08-31 20:34:32.314079,3.10987745662361
3811,2020-08-31 20:34:32.594884,3.10987745662361
3812,2020-08-31 20:34:32.975726,3.10987745662361
3813,2020-08-31 20:34:33.273123,3.10987745662361
3814,2020-08-31 20:34:33.594623,3.1106401321251
3815,2020-08-31 20:34:33.877464,3.1106401321251
3816,2020-08-31 20:34:34.156479,3.1106401321251
3817,2020-08-31 20:34:34.508966,3.1106401321251
3818,2020-08-31 20:34:34.834915,3.1106401321251
3819,2020-08-31 20:34:35.165705,3.1106401321251
3820,2020-08-31 20:34:35.517412,3.1106401321251
3821,2020-08-31 20:34:35.809328,3.1106401321251
3822,2020-08-31 20:34:36.122831,3.1106401321251
3823,2020-08-31 20:34:36.480645,3.1106401321251
3824,2020-08-31 20:34:36.846015,3.1106401321251
3825,2020-08-31 20:34:37.161089,3.1106401321251
3826,2020-08-31 20:34:37.511343,3.1106401321251
3827,2020-08-31 20:34:37.817545,3.1106401321251
3828,2020-08-31 20:34:38.155205,3.1106401321251
3829,2020-08-31 20:34:38.397096,3.1106401321251
3830,2020-08-31 20:34:38.713273,3.1106401321251
3831,2020-08-31 20:34:38.998457,3.1106401321251
3832,2020-08-31 20:34:39.286873,3.1106401321251
3833,2020-08-31 20:34:39.628152,3.1106401321251
3834,2020-08-31 20:34:40.016950,3.1106401321251
3835,2020-08-31 20:34:40.338957,3.1106401321251
3836,2020-08-31 20:34:40.622316,3.1106401321251
3837,2020-08-31 20:34:40.961409,3.1106401321251
3838,2020-08-31 20:34:41.284995,3.15639936159465
3839,2020-08-31 20:34:41.572968,3.15639936159465
3840,2020-08-31 20:34:41.895475,3.15639936159465
3841,2020-08-31 20:34:42.226493,3.15639936159465
3842,2020-08-31 20:34:42.578804,3.15639936159465
3843,2020-08-31 20:34:42.941109,3.15639936159465
3844,2020-08-31 20:34:43.322716,3.15639936159465
3845,2020-08-31 20:34:43.712810,3.15639936159465
3846,2020-08-31 20:34:44.015706,3.20624391010863
3847,2020-08-31 20:34:44.391846,3.20624391010863
3848,2020-08-31 20:34:44.664358,3.20624391010863
3849,2020-08-31 20:34:45.021084,3.20624391010863
3850,2020-08-31 20:34:45.275244,3.20624391010863
3851,2020-08-31 20:34:45.530332,3.20624391010863
3852,2020-08-31 20:34:45.904879,3.20624391010863
3853,2020-08-31 20:34:46.230793,3.20624391010863
3854,2020-08-31 20:34:46.532524,3.20624391010863
3855,2020-08-31 20:34:46.800214,3.25600785190099
3856,2020-08-31 20:34:47.044937,3.25600785190099
3857,2020-08-31 20:34:47.330433,3.25600785190099
3858,2020-08-31 20:34:47.634918,3.25600785190099
3859,2020-08-31 20:34:47.928770,3.25600785190099
3860,2020-08-31 20:34:48.265073,3.25600785190099
3861,2020-08-31 20:34:48.521038,3.25600785190099
3862,2020-08-31 20:34:48.763584,3.25600785190099
3863,2020-08-31 20:34:49.096644,3.25600785190099
3864,2020-08-31 20:34:49.461472,3.30569156225022
3865,2020-08-31 20:34:49.815170,3.30569156225022
3866,2020-08-31 20:34:50.151396,3.30569156225022
3867,2020-08-31 20:34:50.511053,3.30569156225022
3868,2020-08-31 20:34:50.874423,3.30569156225022
3869,2020-08-31 20:34:51.158779,3.30569156225022
3870,2020-08-31 20:34:51.480215,3.30569156225022
3871,2020-08-31 20:34:51.834888,3.30569156225022
3872,2020-08-31 20:34:52.227584,3.35529541377227
3873,2020-08-31 20:34:52.498466,3.35529541377227
3874,2020-08-31 20:34:52.782575,3.35529541377227
3875,2020-08-31 20:34:53.041234,3.35529541377227
3876,2020-08-31 20:34:53.302386,3.35529541377227
3877,2020-08-31 20:34:53.619907,3.35529541377227
3878,2020-08-31 20:34:53.988284,3.35529541377227
3879,2020-08-31 20:34:54.333119,3.35529541377227
3880,2020-08-31 20:34:54.641818,3.40481977645152
3881,2020-08-31 20:34:54.921999,3.40481977645152
3882,2020-08-31 20:34:55.284574,3.40481977645152
3883,2020-08-31 20:34:55.588057,3.40481977645152
3884,2020-08-31 20:34:55.902776,3.40481977645152
3885,2020-08-31 20:34:56.335010,3.40481977645152
3886,2020-08-31 20:34:56.734916,3.40481977645152
3887,2020-08-31 20:34:57.040213,3.40481977645152
3888,2020-08-31 20:34:57.337710,3.40481977645152
3889,2020-08-31 20:34:57.673219,3.45410020020044
3890,2020-08-31 20:34:57.967079,3.45410020020044
3891,2020-08-31 20:34:58.259266,3.45410020020044
3892,2020-08-31 20:34:58.530133,3.45410020020044
3893,2020-08-31 20:34:58.851178,3.45410020020044
3894,2020-08-31 20:34:59.182842,3.45410020020044
3895,2020-08-31 20:34:59.521814,3.45410020020044
3896,2020-08-31 20:34:59.839020,3.45410020020044
3897,2020-08-31 20:35:00.072902,3.45435642033107
3898,2020-08-31 20:35:00.398305,3.45435642033107
3899,2020-08-31 20:35:00.725379,3.45435642033107
3900,2020-08-31 20:35:01.035033,3.45435642033107
3901,2020-08-31 20:35:01.399099,3.45435642033107
3902,2020-08-31 20:35:01.730848,3.45435642033107
3903,2020-08-31 20:35:02.092640,3.45435642033107
3904,2020-08-31 20:35:02.419665,3.45435642033107
3905,2020-08-31 20:35:02.694392,3.45435642033107
3906,2020-08-31 20:35:03.079895,3.53122216773977
3907,2020-08-31 20:35:03.454035,3.53122216773977
3908,2020-08-31 20:35:03.836437,3.53122216773977
3909,2020-08-31 20:35:04.220920,3.53122216773977
3910,2020-08-31 20:35:04.482877,3.53122216773977
3911,2020-08-31 20:35:04.796599,3.53122216773977
3912,2020-08-31 20:35:05.096989,3.53122216773977
3913,2020-08-31 20:35:05.523385,3.53122216773977
3914,2020-08-31 20:35:05.869698,3.60800041407731
3915,2020-08-31 20:35:06.123832,3.60800041407731
3916,2020-08-31 20:35:06.442324,3.60800041407731
3917,2020-08-31 20:35:06.736829,3.60800041407731
3918,2020-08-31 20:35:07.080768,3.60800041407731
3919,2020-08-31 20:35:07.443704,3.60800041407731
3920,2020-08-31 20:35:07.767675,3.60800041407731
3921,2020-08-31 20:35:08.088317,3.60800041407731
3922,2020-08-31 20:35:08.325443,3.60800041407731
3923,2020-08-31 20:35:08.586883,3.68772116563522
3924,2020-08-31 20:35:08.882688,3.68772116563522
3925,2020-08-31 20:35:09.154474,3.68772116563522
3926,2020-08-31 20:35:09.520422,3.68772116563522
3927,2020-08-31 20:35:09.833884,3.68772116563522
3928,2020-08-31 20:35:10.047532,3.68772116563522
3929,2020-08-31 20:35:10.394278,3.68772116563522
3930,2020-08-31 20:35:10.732274,3.68772116563522
3931,2020-08-31 20:35:11.018865,3.68772116563522
3932,2020-08-31 20:35:11.296339,3.68772116563522
3933,2020-08-31 20:35:11.626662,3.76735206727497
3934,2020-08-31 20:35:11.932659,3.76735206727497
3935,2020-08-31 20:35:12.226292,3.76735206727497
3936,2020-08-31 20:35:12.471848,3.76735206727497
3937,2020-08-31 20:35:12.799822,3.76735206727497
3938,2020-08-31 20:35:13.113754,3.76735206727497
3939,2020-08-31 20:35:13.479955,3.76735206727497
3940,2020-08-31 20:35:13.812441,3.76735206727497
3941,2020-08-31 20:35:14.227611,3.84689330586973
3942,2020-08-31 20:35:14.580041,3.84689330586973
3943,2020-08-31 20:35:14.907009,3.84689330586973
3944,2020-08-31 20:35:15.208135,3.84689330586973
3945,2020-08-31 20:35:15.488072,3.84689330586973
3946,2020-08-31 20:35:15.853003,3.84689330586973
3947,2020-08-31 20:35:16.195122,3.84689330586973
3948,2020-08-31 20:35:16.477456,3.84689330586973
3949,2020-08-31 20:35:16.775908,3.84689330586973
3950,2020-08-31 20:35:17.165900,3.92634506629184
3951,2020-08-31 20:35:17.552217,3.92634506629184
3952,2020-08-31 20:35:17.898141,3.92634506629184
