iteration,timestamp,T7
3953,2020-08-31 20:35:18.211405,3.92634506629184
3954,2020-08-31 20:35:18.585041,3.92634506629184
3955,2020-08-31 20:35:18.867182,3.92634506629184
3956,2020-08-31 20:35:19.215354,3.92634506629184
3957,2020-08-31 20:35:19.593214,4.00570753146569
3958,2020-08-31 20:35:19.943141,4.00570753146569
3959,2020-08-31 20:35:20.296330,4.00570753146569
3960,2020-08-31 20:35:20.651327,4.00570753146569
3961,2020-08-31 20:35:21.008932,4.00570753146569
3962,2020-08-31 20:35:21.378137,4.00570753146569
3963,2020-08-31 20:35:21.739182,4.00570753146569
3964,2020-08-31 20:35:22.078218,4.00570753146569
3965,2020-08-31 20:35:22.352049,4.08498088241846
3966,2020-08-31 20:35:22.656925,4.08498088241846
3967,2020-08-31 20:35:23.009339,4.08498088241846
3968,2020-08-31 20:35:23.270808,4.08498088241846
3969,2020-08-31 20:35:23.601876,4.08498088241846
3970,2020-08-31 20:35:23.938430,4.08498088241846
3971,2020-08-31 20:35:24.353665,4.08498088241846
3972,2020-08-31 20:35:24.640092,4.08498088241846
3973,2020-08-31 20:35:24.946964,4.1641652983291
3974,2020-08-31 20:35:25.236158,4.1641652983291
3975,2020-08-31 20:35:25.626356,4.1641652983291
3976,2020-08-31 20:35:25.897203,4.1641652983291
3977,2020-08-31 20:35:26.192747,4.1641652983291
3978,2020-08-31 20:35:26.540035,4.1641652983291
3979,2020-08-31 20:35:26.894067,4.1641652983291
3980,2020-08-31 20:35:27.174278,4.1641652983291
3981,2020-08-31 20:35:27.536393,4.1641652983291
3982,2020-08-31 20:35:27.807791,4.24326095657536
3983,2020-08-31 20:35:28.098766,4.24326095657536
3984,2020-08-31 20:35:28.352237,4.24326095657536
3985,2020-08-31 20:35:28.726185,4.24326095657536
3986,2020-08-31 20:35:28.954998,4.24326095657536
3987,2020-08-31 20:35:29.258604,4.24326095657536
3988,2020-08-31 20:35:29.596634,4.24326095657536
3989,2020-08-31 20:35:29.879411,4.24326095657536
3990,2020-08-31 20:35:30.187294,4.24326095657536
3991,2020-08-31 20:35:30.472335,4.24326095657536
3992,2020-08-31 20:35:30.771626,4.32226803277915
3993,2020-08-31 20:35:31.064707,4.32226803277915
3994,2020-08-31 20:35:31.344003,4.32226803277915
3995,2020-08-31 20:35:31.659492,4.32226803277915
3996,2020-08-31 20:35:32.015241,4.32226803277915
3997,2020-08-31 20:35:32.305737,4.32226803277915
3998,2020-08-31 20:35:32.645903,4.32226803277915
3999,2020-08-31 20:35:32.931908,4.32226803277915
4000,2020-08-31 20:35:33.319193,4.40118670085023
4001,2020-08-31 20:35:33.749971,4.40118670085023
4002,2020-08-31 20:35:34.089106,4.40118670085023
4003,2020-08-31 20:35:34.388024,4.40118670085023
4004,2020-08-31 20:35:34.728472,4.40118670085023
4005,2020-08-31 20:35:35.029664,4.40118670085023
4006,2020-08-31 20:35:35.367575,4.40118670085023
4007,2020-08-31 20:35:35.699141,4.40118670085023
4008,2020-08-31 20:35:35.954413,4.40118670085023
4009,2020-08-31 20:35:36.268887,4.48001713302833
4010,2020-08-31 20:35:36.600439,4.48001713302833
4011,2020-08-31 20:35:36.856783,4.48001713302833
4012,2020-08-31 20:35:37.175072,4.48001713302833
4013,2020-08-31 20:35:37.578880,4.48001713302833
4014,2020-08-31 20:35:37.873803,4.48001713302833
4015,2020-08-31 20:35:38.214330,4.48001713302833
4016,2020-08-31 20:35:38.603148,4.48001713302833
4017,2020-08-31 20:35:38.937070,4.48001713302833
4018,2020-08-31 20:35:39.229957,4.55875949992372
4019,2020-08-31 20:35:39.568608,4.55875949992372
4020,2020-08-31 20:35:39.817461,4.55875949992372
4021,2020-08-31 20:35:40.132554,4.55875949992372
4022,2020-08-31 20:35:40.472046,4.55875949992372
4023,2020-08-31 20:35:40.749515,4.55875949992372
4024,2020-08-31 20:35:41.094594,4.55875949992372
4025,2020-08-31 20:35:41.357260,4.55875949992372
4026,2020-08-31 20:35:41.589341,4.61835366979199
4027,2020-08-31 20:35:41.932471,4.61835366979199
4028,2020-08-31 20:35:42.274732,4.61835366979199
4029,2020-08-31 20:35:42.588541,4.61835366979199
4030,2020-08-31 20:35:42.900801,4.61835366979199
4031,2020-08-31 20:35:43.266838,4.61835366979199
4032,2020-08-31 20:35:43.584775,4.61835366979199
4033,2020-08-31 20:35:43.899930,4.61835366979199
4034,2020-08-31 20:35:44.130349,4.61835366979199
4035,2020-08-31 20:35:44.455654,4.61835366979199
4036,2020-08-31 20:35:44.796453,4.67788467424046
4037,2020-08-31 20:35:45.092805,4.67788467424046
4038,2020-08-31 20:35:45.423017,4.67788467424046
4039,2020-08-31 20:35:45.696652,4.67788467424046
4040,2020-08-31 20:35:45.955458,4.67788467424046
4041,2020-08-31 20:35:46.311432,4.67788467424046
4042,2020-08-31 20:35:46.686830,4.67788467424046
4043,2020-08-31 20:35:46.954875,4.67788467424046
4044,2020-08-31 20:35:47.394582,4.73735263322617
4045,2020-08-31 20:35:47.721625,4.73735263322617
4046,2020-08-31 20:35:48.085601,4.73735263322617
4047,2020-08-31 20:35:48.497064,4.73735263322617
4048,2020-08-31 20:35:48.808365,4.73735263322617
4049,2020-08-31 20:35:49.121117,4.73735263322617
4050,2020-08-31 20:35:49.436302,4.73735263322617
4051,2020-08-31 20:35:49.715611,4.73735263322617
4052,2020-08-31 20:35:50.060651,4.73735263322617
4053,2020-08-31 20:35:50.450400,4.79675766584512
4054,2020-08-31 20:35:50.930627,4.79675766584512
4055,2020-08-31 20:35:51.217430,4.79675766584512
4056,2020-08-31 20:35:51.513964,4.79675766584512
4057,2020-08-31 20:35:51.892639,4.79675766584512
4058,2020-08-31 20:35:52.266434,4.79675766584512
4059,2020-08-31 20:35:52.655031,4.79675766584512
4060,2020-08-31 20:35:52.950637,4.79675766584512
4061,2020-08-31 20:35:53.290846,4.85609989034739
4062,2020-08-31 20:35:53.649367,4.85609989034739
4063,2020-08-31 20:35:53.916498,4.85609989034739
4064,2020-08-31 20:35:54.270165,4.85609989034739
4065,2020-08-31 20:35:54.607664,4.85609989034739
4066,2020-08-31 20:35:54.933302,4.85609989034739
4067,2020-08-31 20:35:55.265252,4.85609989034739
4068,2020-08-31 20:35:55.492384,4.85609989034739
4069,2020-08-31 20:35:55.892101,4.91537942415185
4070,2020-08-31 20:35:56.155469,4.91537942415185
4071,2020-08-31 20:35:56.463394,4.91537942415185
4072,2020-08-31 20:35:56.773132,4.91537942415185
4073,2020-08-31 20:35:57.044753,4.91537942415185
4074,2020-08-31 20:35:57.384210,4.91537942415185
4075,2020-08-31 20:35:57.721203,4.91537942415185
4076,2020-08-31 20:35:58.134351,4.91537942415185
4077,2020-08-31 20:35:58.461253,4.91537942415185
4078,2020-08-31 20:35:58.735800,4.97459638386039
4079,2020-08-31 20:35:59.116286,4.97459638386039
4080,2020-08-31 20:35:59.420758,4.97459638386039
4081,2020-08-31 20:35:59.737426,4.97459638386039
4082,2020-08-31 20:36:00.023800,4.97459638386039
4083,2020-08-31 20:36:00.340837,4.97459638386039
4084,2020-08-31 20:36:00.676445,4.97459638386039
4085,2020-08-31 20:36:01.024019,4.83465520501129
4086,2020-08-31 20:36:01.312204,4.83465520501129
4087,2020-08-31 20:36:01.599244,4.83465520501129
4088,2020-08-31 20:36:01.985314,4.83465520501129
4089,2020-08-31 20:36:02.347476,4.83465520501129
4090,2020-08-31 20:36:02.630478,4.83465520501129
4091,2020-08-31 20:36:02.901049,4.83465520501129
4092,2020-08-31 20:36:03.111418,4.83465520501129
4093,2020-08-31 20:36:03.379518,4.83465520501129
4094,2020-08-31 20:36:03.723247,4.83465520501129
4095,2020-08-31 20:36:04.009375,4.83465520501129
4096,2020-08-31 20:36:04.330424,4.69508286401786
4097,2020-08-31 20:36:04.633233,4.69508286401786
4098,2020-08-31 20:36:04.992148,4.69508286401786
4099,2020-08-31 20:36:05.297777,4.69508286401786
4100,2020-08-31 20:36:05.572081,4.69508286401786
4101,2020-08-31 20:36:05.872429,4.69508286401786
4102,2020-08-31 20:36:06.236676,4.69508286401786
4103,2020-08-31 20:36:06.597445,4.69508286401786
4104,2020-08-31 20:36:06.908817,4.55587609680134
4105,2020-08-31 20:36:07.243177,4.55587609680134
4106,2020-08-31 20:36:07.611687,4.55587609680134
4107,2020-08-31 20:36:07.988623,4.55587609680134
4108,2020-08-31 20:36:08.338595,4.55587609680134
4109,2020-08-31 20:36:08.687298,4.55587609680134
4110,2020-08-31 20:36:09.014584,4.55587609680134
4111,2020-08-31 20:36:09.296622,4.55587609680134
4112,2020-08-31 20:36:09.669142,4.41703173304073
4113,2020-08-31 20:36:09.932845,4.41703173304073
4114,2020-08-31 20:36:10.283571,4.41703173304073
4115,2020-08-31 20:36:10.564394,4.41703173304073
4116,2020-08-31 20:36:10.835164,4.41703173304073
4117,2020-08-31 20:36:11.106455,4.41703173304073
4118,2020-08-31 20:36:11.446183,4.41703173304073
4119,2020-08-31 20:36:11.810536,4.41703173304073
4120,2020-08-31 20:36:12.138458,4.41703173304073
4121,2020-08-31 20:36:12.448157,4.27854669170473
4122,2020-08-31 20:36:12.776607,4.27854669170473
4123,2020-08-31 20:36:13.130535,4.27854669170473
4124,2020-08-31 20:36:13.401942,4.27854669170473
4125,2020-08-31 20:36:13.764872,4.27854669170473
4126,2020-08-31 20:36:14.150254,4.27854669170473
4127,2020-08-31 20:36:14.433646,4.27854669170473
4128,2020-08-31 20:36:14.812358,4.27854669170473
4129,2020-08-31 20:36:15.104243,4.27854669170473
4130,2020-08-31 20:36:15.550651,4.15739253181908
4131,2020-08-31 20:36:15.856356,4.15739253181908
4132,2020-08-31 20:36:16.167129,4.15739253181908
4133,2020-08-31 20:36:16.528601,4.15739253181908
4134,2020-08-31 20:36:16.887584,4.15739253181908
4135,2020-08-31 20:36:17.253762,4.15739253181908
4136,2020-08-31 20:36:17.598820,4.15739253181908
4137,2020-08-31 20:36:17.922724,4.15739253181908
4138,2020-08-31 20:36:18.298203,4.03657326318557
4139,2020-08-31 20:36:18.692779,4.03657326318557
4140,2020-08-31 20:36:19.028841,4.03657326318557
4141,2020-08-31 20:36:19.324925,4.03657326318557
4142,2020-08-31 20:36:19.706765,4.03657326318557
4143,2020-08-31 20:36:20.040266,4.03657326318557
4144,2020-08-31 20:36:20.334728,4.03657326318557
4145,2020-08-31 20:36:20.628307,4.03657326318557
4146,2020-08-31 20:36:20.974587,3.91608577133347
4147,2020-08-31 20:36:21.252294,3.91608577133347
4148,2020-08-31 20:36:21.621445,3.91608577133347
4149,2020-08-31 20:36:21.968689,3.91608577133347
4150,2020-08-31 20:36:22.310797,3.91608577133347
4151,2020-08-31 20:36:22.592232,3.91608577133347
4152,2020-08-31 20:36:22.982411,3.91608577133347
4153,2020-08-31 20:36:23.367426,3.91608577133347
4154,2020-08-31 20:36:23.606413,3.91608577133347
4155,2020-08-31 20:36:23.951565,3.79592702245799
4156,2020-08-31 20:36:24.226091,3.79592702245799
4157,2020-08-31 20:36:24.545767,3.79592702245799
4158,2020-08-31 20:36:24.961700,3.79592702245799
4159,2020-08-31 20:36:25.323708,3.79592702245799
4160,2020-08-31 20:36:25.630889,3.79592702245799
4161,2020-08-31 20:36:25.899822,3.79592702245799
4162,2020-08-31 20:36:26.209883,3.79592702245799
4163,2020-08-31 20:36:26.500833,3.79592702245799
4164,2020-08-31 20:36:26.818732,3.67609405999605
4165,2020-08-31 20:36:27.084062,3.67609405999605
4166,2020-08-31 20:36:27.361429,3.67609405999605
4167,2020-08-31 20:36:27.679845,3.67609405999605
4168,2020-08-31 20:36:28.021142,3.67609405999605
4169,2020-08-31 20:36:28.301428,3.67609405999605
4170,2020-08-31 20:36:28.567194,3.67609405999605
4171,2020-08-31 20:36:28.925975,3.67609405999605
4172,2020-08-31 20:36:29.316783,3.67609405999605
4173,2020-08-31 20:36:29.668689,3.55658400150156
4174,2020-08-31 20:36:29.946726,3.55658400150156
4175,2020-08-31 20:36:30.184724,3.55658400150156
4176,2020-08-31 20:36:30.441964,3.55658400150156
4177,2020-08-31 20:36:30.742537,3.55658400150156
4178,2020-08-31 20:36:31.035836,3.55658400150156
4179,2020-08-31 20:36:31.376627,3.55658400150156
4180,2020-08-31 20:36:31.650347,3.55658400150156
4181,2020-08-31 20:36:31.943429,3.55658400150156
4182,2020-08-31 20:36:32.436770,3.43739403578789
4183,2020-08-31 20:36:32.759380,3.43739403578789
4184,2020-08-31 20:36:33.044670,3.43739403578789
4185,2020-08-31 20:36:33.315748,3.43739403578789
4186,2020-08-31 20:36:33.596517,3.43739403578789
4187,2020-08-31 20:36:33.868409,3.43739403578789
4188,2020-08-31 20:36:34.185750,3.43739403578789
4189,2020-08-31 20:36:34.533339,3.43739403578789
4190,2020-08-31 20:36:34.781675,3.43739403578789
4191,2020-08-31 20:36:35.045424,3.43739403578789
4192,2020-08-31 20:36:35.338563,3.31852142030992
4193,2020-08-31 20:36:35.683655,3.31852142030992
4194,2020-08-31 20:36:36.066623,3.31852142030992
4195,2020-08-31 20:36:36.442620,3.31852142030992
4196,2020-08-31 20:36:36.694050,3.31852142030992
4197,2020-08-31 20:36:37.031892,3.31852142030992
4198,2020-08-31 20:36:37.368119,3.31852142030992
4199,2020-08-31 20:36:37.672733,3.31852142030992
4200,2020-08-31 20:36:38.000401,3.31852142030992
4201,2020-08-31 20:36:38.327537,3.19996347876287
4202,2020-08-31 20:36:38.634166,3.19996347876287
4203,2020-08-31 20:36:38.965762,3.19996347876287
4204,2020-08-31 20:36:39.293429,3.19996347876287
4205,2020-08-31 20:36:39.535286,3.19996347876287
4206,2020-08-31 20:36:39.830326,3.19996347876287
4207,2020-08-31 20:36:40.108669,3.19996347876287
4208,2020-08-31 20:36:40.364895,3.19996347876287
4209,2020-08-31 20:36:40.673144,3.19996347876287
4210,2020-08-31 20:36:41.011137,3.19996347876287
4211,2020-08-31 20:36:41.314429,3.08171759887806
4212,2020-08-31 20:36:41.633543,3.08171759887806
4213,2020-08-31 20:36:42.001282,3.08171759887806
4214,2020-08-31 20:36:42.425398,3.08171759887806
4215,2020-08-31 20:36:42.757562,3.08171759887806
4216,2020-08-31 20:36:43.043090,3.08171759887806
4217,2020-08-31 20:36:43.313954,3.08171759887806
4218,2020-08-31 20:36:43.611504,3.08171759887806
4219,2020-08-31 20:36:43.906882,3.08171759887806
4220,2020-08-31 20:36:44.149914,3.08171759887806
4221,2020-08-31 20:36:44.485645,2.96378123039906
4222,2020-08-31 20:36:44.762908,2.96378123039906
4223,2020-08-31 20:36:45.016144,2.96378123039906
4224,2020-08-31 20:36:45.330404,2.96378123039906
4225,2020-08-31 20:36:45.624114,2.96378123039906
4226,2020-08-31 20:36:45.867736,2.96378123039906
4227,2020-08-31 20:36:46.164527,2.96378123039906
4228,2020-08-31 20:36:46.515901,2.96378123039906
4229,2020-08-31 20:36:46.801853,2.96378123039906
4230,2020-08-31 20:36:47.071771,2.84615188322419
4231,2020-08-31 20:36:47.464291,2.84615188322419
4232,2020-08-31 20:36:47.723744,2.84615188322419
4233,2020-08-31 20:36:48.041468,2.84615188322419
4234,2020-08-31 20:36:48.403547,2.84615188322419
4235,2020-08-31 20:36:48.713173,2.84615188322419
4236,2020-08-31 20:36:49.026013,2.84615188322419
4237,2020-08-31 20:36:49.360312,2.84615188322419
4238,2020-08-31 20:36:49.589521,2.84615188322419
4239,2020-08-31 20:36:49.939773,2.84615188322419
4240,2020-08-31 20:36:50.257439,2.72349380566138
4241,2020-08-31 20:36:50.589117,2.72349380566138
4242,2020-08-31 20:36:50.944672,2.72349380566138
4243,2020-08-31 20:36:51.234638,2.72349380566138
4244,2020-08-31 20:36:51.575925,2.72349380566138
4245,2020-08-31 20:36:51.861827,2.72349380566138
4246,2020-08-31 20:36:52.155299,2.72349380566138
4247,2020-08-31 20:36:52.423043,2.72349380566138
4248,2020-08-31 20:36:52.801071,2.72349380566138
4249,2020-08-31 20:36:53.024491,2.72349380566138
4250,2020-08-31 20:36:53.306212,2.72349380566138
4251,2020-08-31 20:36:53.630165,2.60114589439567
4252,2020-08-31 20:36:53.936528,2.60114589439567
4253,2020-08-31 20:36:54.231880,2.60114589439567
4254,2020-08-31 20:36:54.509999,2.60114589439567
4255,2020-08-31 20:36:54.872877,2.60114589439567
4256,2020-08-31 20:36:55.204797,2.60114589439567
4257,2020-08-31 20:36:55.507111,2.60114589439567
4258,2020-08-31 20:36:55.871878,2.60114589439567
4259,2020-08-31 20:36:56.236157,2.60114589439567
4260,2020-08-31 20:36:56.564514,2.47910587521186
4261,2020-08-31 20:36:56.930197,2.47910587521186
4262,2020-08-31 20:36:57.260888,2.47910587521186
4263,2020-08-31 20:36:57.613210,2.47910587521186
4264,2020-08-31 20:36:58.003038,2.47910587521186
4265,2020-08-31 20:36:58.288491,2.47910587521186
4266,2020-08-31 20:36:58.635777,2.47910587521186
4267,2020-08-31 20:36:58.955241,2.47910587521186
4268,2020-08-31 20:36:59.180942,2.35737152933714
4269,2020-08-31 20:36:59.463672,2.35737152933714
4270,2020-08-31 20:36:59.739343,2.35737152933714
4271,2020-08-31 20:37:00.012693,2.35737152933714
4272,2020-08-31 20:37:00.307417,2.35737152933714
4273,2020-08-31 20:37:00.555464,2.35737152933714
4274,2020-08-31 20:37:00.939675,2.35737152933714
4275,2020-08-31 20:37:01.203483,2.35737152933714
4276,2020-08-31 20:37:01.596818,2.23594069242708
4277,2020-08-31 20:37:01.945616,2.23594069242708
4278,2020-08-31 20:37:02.385847,2.23594069242708
4279,2020-08-31 20:37:02.737454,2.23594069242708
4280,2020-08-31 20:37:03.038045,2.23594069242708
4281,2020-08-31 20:37:03.380566,2.23594069242708
4282,2020-08-31 20:37:03.707471,2.23594069242708
4283,2020-08-31 20:37:04.110077,2.28475771384946
4284,2020-08-31 20:37:04.399880,2.28475771384946
4285,2020-08-31 20:37:04.723680,2.28475771384946
4286,2020-08-31 20:37:04.957650,2.28475771384946
4287,2020-08-31 20:37:05.295076,2.28475771384946
4288,2020-08-31 20:37:05.666680,2.28475771384946
4289,2020-08-31 20:37:06.046420,2.28475771384946
4290,2020-08-31 20:37:06.377140,2.28475771384946
4291,2020-08-31 20:37:06.731184,2.33346850451558
4292,2020-08-31 20:37:07.060331,2.33346850451558
4293,2020-08-31 20:37:07.390345,2.33346850451558
4294,2020-08-31 20:37:07.688135,2.33346850451558
4295,2020-08-31 20:37:08.004138,2.33346850451558
4296,2020-08-31 20:37:08.263067,2.33346850451558
4297,2020-08-31 20:37:08.622151,2.33346850451558
4298,2020-08-31 20:37:08.964731,2.33346850451558
4299,2020-08-31 20:37:09.349313,2.38207365026901
4300,2020-08-31 20:37:09.710509,2.38207365026901
4301,2020-08-31 20:37:10.035386,2.38207365026901
4302,2020-08-31 20:37:10.352972,2.38207365026901
4303,2020-08-31 20:37:10.568384,2.38207365026901
4304,2020-08-31 20:37:10.835106,2.38207365026901
4305,2020-08-31 20:37:11.210526,2.38207365026901
4306,2020-08-31 20:37:11.516050,2.38207365026901
4307,2020-08-31 20:37:11.793060,2.38207365026901
4308,2020-08-31 20:37:12.132275,2.38207365026901
4309,2020-08-31 20:37:12.492977,2.43057373281513
4310,2020-08-31 20:37:12.877902,2.43057373281513
4311,2020-08-31 20:37:13.247775,2.43057373281513
4312,2020-08-31 20:37:13.622047,2.43057373281513
4313,2020-08-31 20:37:13.964617,2.43057373281513
4314,2020-08-31 20:37:14.221339,2.43057373281513
4315,2020-08-31 20:37:14.552630,2.43057373281513
4316,2020-08-31 20:37:14.905908,2.43057373281513
4317,2020-08-31 20:37:15.209741,2.47896932976882
4318,2020-08-31 20:37:15.566719,2.47896932976882
4319,2020-08-31 20:37:15.928602,2.47896932976882
4320,2020-08-31 20:37:16.268666,2.47896932976882
4321,2020-08-31 20:37:16.562088,2.47896932976882
4322,2020-08-31 20:37:16.822420,2.47896932976882
4323,2020-08-31 20:37:17.161702,2.47896932976882
4324,2020-08-31 20:37:17.590028,2.52709116304159
4325,2020-08-31 20:37:17.961617,2.52709116304159
4326,2020-08-31 20:37:18.333658,2.52709116304159
4327,2020-08-31 20:37:18.692872,2.52709116304159
4328,2020-08-31 20:37:18.931566,2.52709116304159
4329,2020-08-31 20:37:19.257932,2.52709116304159
4330,2020-08-31 20:37:19.573440,2.52709116304159
4331,2020-08-31 20:37:19.914954,2.52709116304159
4332,2020-08-31 20:37:20.198536,2.52709116304159
4333,2020-08-31 20:37:20.601035,2.57509977768278
4334,2020-08-31 20:37:21.050010,2.57509977768278
4335,2020-08-31 20:37:21.438234,2.57509977768278
4336,2020-08-31 20:37:21.790797,2.57509977768278
4337,2020-08-31 20:37:22.106744,2.57509977768278
4338,2020-08-31 20:37:22.435976,2.57509977768278
4339,2020-08-31 20:37:22.793524,2.57509977768278
4340,2020-08-31 20:37:23.063287,2.64755563303079
4341,2020-08-31 20:37:23.483918,2.64755563303079
4342,2020-08-31 20:37:23.753633,2.64755563303079
4343,2020-08-31 20:37:24.061402,2.64755563303079
4344,2020-08-31 20:37:24.408681,2.64755563303079
4345,2020-08-31 20:37:24.736441,2.64755563303079
4346,2020-08-31 20:37:24.973444,2.64755563303079
4347,2020-08-31 20:37:25.349283,2.64755563303079
4348,2020-08-31 20:37:25.673814,2.64755563303079
4349,2020-08-31 20:37:25.991637,2.71984263588739
4350,2020-08-31 20:37:26.271401,2.71984263588739
4351,2020-08-31 20:37:26.615614,2.71984263588739
4352,2020-08-31 20:37:26.957507,2.71984263588739
4353,2020-08-31 20:37:27.312916,2.71984263588739
4354,2020-08-31 20:37:27.650829,2.71984263588739
4355,2020-08-31 20:37:27.999912,2.71984263588739
4356,2020-08-31 20:37:28.338104,2.71984263588739
4357,2020-08-31 20:37:28.620373,2.71984263588739
4358,2020-08-31 20:37:28.901261,2.79196151536075
4359,2020-08-31 20:37:29.220000,2.79196151536075
4360,2020-08-31 20:37:29.563203,2.79196151536075
4361,2020-08-31 20:37:29.908732,2.79196151536075
4362,2020-08-31 20:37:30.259942,2.79196151536075
4363,2020-08-31 20:37:30.612843,2.79196151536075
4364,2020-08-31 20:37:30.914862,2.79196151536075
4365,2020-08-31 20:37:31.235729,2.79196151536075
4366,2020-08-31 20:37:31.510405,2.86391299533932
4367,2020-08-31 20:37:31.843175,2.86391299533932
4368,2020-08-31 20:37:32.180781,2.86391299533932
4369,2020-08-31 20:37:32.483439,2.86391299533932
4370,2020-08-31 20:37:32.839126,2.86391299533932
4371,2020-08-31 20:37:33.142820,2.86391299533932
4372,2020-08-31 20:37:33.478942,2.86391299533932
4373,2020-08-31 20:37:33.770690,2.86391299533932
4374,2020-08-31 20:37:34.096857,2.86391299533932
4375,2020-08-31 20:37:34.346691,2.93569779458018
4376,2020-08-31 20:37:34.712015,2.93569779458018
4377,2020-08-31 20:37:35.098008,2.93569779458018
4378,2020-08-31 20:37:35.362598,2.93569779458018
4379,2020-08-31 20:37:35.707373,2.93569779458018
4380,2020-08-31 20:37:35.989893,2.93569779458018
4381,2020-08-31 20:37:36.348290,2.93569779458018
4382,2020-08-31 20:37:36.615687,2.93569779458018
4383,2020-08-31 20:37:36.919788,2.93569779458018
4384,2020-08-31 20:37:37.244707,3.00731662679422
4385,2020-08-31 20:37:37.545444,3.00731662679422
4386,2020-08-31 20:37:37.922641,3.00731662679422
4387,2020-08-31 20:37:38.269100,3.00731662679422
4388,2020-08-31 20:37:38.555694,3.00731662679422
4389,2020-08-31 20:37:38.898991,3.00731662679422
4390,2020-08-31 20:37:39.153163,3.00731662679422
4391,2020-08-31 20:37:39.506747,3.00731662679422
4392,2020-08-31 20:37:39.823115,3.07877020072837
4393,2020-08-31 20:37:40.135969,3.07877020072837
4394,2020-08-31 20:37:40.551457,3.07877020072837
4395,2020-08-31 20:37:40.856841,3.07877020072837
4396,2020-08-31 20:37:41.143132,3.07877020072837
4397,2020-08-31 20:37:41.465805,3.07877020072837
4398,2020-08-31 20:37:41.805280,3.07877020072837
4399,2020-08-31 20:37:42.176427,3.07877020072837
4400,2020-08-31 20:37:42.503954,3.1500592202449
4401,2020-08-31 20:37:42.917387,3.1500592202449
4402,2020-08-31 20:37:43.209839,3.1500592202449
4403,2020-08-31 20:37:43.632652,3.1500592202449
4404,2020-08-31 20:37:43.938247,3.1500592202449
4405,2020-08-31 20:37:44.229885,3.1500592202449
4406,2020-08-31 20:37:44.512437,3.1500592202449
4407,2020-08-31 20:37:44.764228,3.1500592202449
4408,2020-08-31 20:37:45.028053,3.1500592202449
4409,2020-08-31 20:37:45.281823,3.1500592202449
4410,2020-08-31 20:37:45.644463,3.21302789661937
4411,2020-08-31 20:37:45.930805,3.21302789661937
4412,2020-08-31 20:37:46.279180,3.21302789661937
4413,2020-08-31 20:37:46.591601,3.21302789661937
4414,2020-08-31 20:37:46.890041,3.21302789661937
4415,2020-08-31 20:37:47.238587,3.21302789661937
4416,2020-08-31 20:37:47.590846,3.21302789661937
4417,2020-08-31 20:37:47.912961,3.21302789661937
4418,2020-08-31 20:37:48.177125,3.21302789661937
4419,2020-08-31 20:37:48.445078,3.275839633858
4420,2020-08-31 20:37:48.827409,3.275839633858
4421,2020-08-31 20:37:49.101411,3.275839633858
4422,2020-08-31 20:37:49.416196,3.275839633858
4423,2020-08-31 20:37:49.797673,3.275839633858
4424,2020-08-31 20:37:50.086927,3.275839633858
4425,2020-08-31 20:37:50.414516,3.275839633858
4426,2020-08-31 20:37:50.746312,3.275839633858
4427,2020-08-31 20:37:51.102608,3.33849507255451
4428,2020-08-31 20:37:51.357159,3.33849507255451
4429,2020-08-31 20:37:51.505152,3.33849507255451
4430,2020-08-31 20:37:51.856511,3.33849507255451
4431,2020-08-31 20:37:52.203230,3.33849507255451
4432,2020-08-31 20:37:52.614353,3.33849507255451
4433,2020-08-31 20:37:52.963812,3.33849507255451
4434,2020-08-31 20:37:53.241876,3.33849507255451
4435,2020-08-31 20:37:53.573353,3.33849507255451
4436,2020-08-31 20:37:53.848290,3.33849507255451
4437,2020-08-31 20:37:54.136443,3.40099484969154
4438,2020-08-31 20:37:54.468876,3.40099484969154
4439,2020-08-31 20:37:54.730029,3.40099484969154
4440,2020-08-31 20:37:55.001838,3.40099484969154
4441,2020-08-31 20:37:55.288462,3.40099484969154
4442,2020-08-31 20:37:55.622769,3.40099484969154
4443,2020-08-31 20:37:56.008154,3.40099484969154
4444,2020-08-31 20:37:56.357060,3.40099484969154
4445,2020-08-31 20:37:56.676952,3.40099484969154
4446,2020-08-31 20:37:57.009128,3.47438223643481
4447,2020-08-31 20:37:57.313361,3.47438223643481
4448,2020-08-31 20:37:57.615463,3.47438223643481
4449,2020-08-31 20:37:57.896319,3.47438223643481
4450,2020-08-31 20:37:58.226478,3.47438223643481
4451,2020-08-31 20:37:58.494881,3.47438223643481
4452,2020-08-31 20:37:58.758528,3.47438223643481
4453,2020-08-31 20:37:58.949243,3.47438223643481
4454,2020-08-31 20:37:59.198924,3.47438223643481
4455,2020-08-31 20:37:59.487303,3.47438223643481
4456,2020-08-31 20:37:59.789491,3.54759024480951
4457,2020-08-31 20:38:00.127665,3.54759024480951
4458,2020-08-31 20:38:00.457321,3.54759024480951
4459,2020-08-31 20:38:00.816451,3.54759024480951
4460,2020-08-31 20:38:01.208956,3.54759024480951
4461,2020-08-31 20:38:01.477194,3.54759024480951
4462,2020-08-31 20:38:01.826189,3.54759024480951
4463,2020-08-31 20:38:02.140426,3.62061956772958
4464,2020-08-31 20:38:02.472666,3.62061956772958
4465,2020-08-31 20:38:02.789323,3.62061956772958
4466,2020-08-31 20:38:03.055814,3.62061956772958
4467,2020-08-31 20:38:03.410601,3.62061956772958
4468,2020-08-31 20:38:03.740834,3.62061956772958
4469,2020-08-31 20:38:04.097154,3.62061956772958
4470,2020-08-31 20:38:04.433163,3.62061956772958
4471,2020-08-31 20:38:04.854414,3.62061956772958
4472,2020-08-31 20:38:05.236955,3.64878874728561
4473,2020-08-31 20:38:05.604279,3.64878874728561
4474,2020-08-31 20:38:05.942938,3.64878874728561
4475,2020-08-31 20:38:06.213901,3.64878874728561
4476,2020-08-31 20:38:06.542315,3.64878874728561
4477,2020-08-31 20:38:06.893071,3.64878874728561
4478,2020-08-31 20:38:07.228781,3.64878874728561
4479,2020-08-31 20:38:07.568302,3.64878874728561
4480,2020-08-31 20:38:07.913820,3.71210189878364
4481,2020-08-31 20:38:08.265246,3.71210189878364
4482,2020-08-31 20:38:08.618957,3.71210189878364
4483,2020-08-31 20:38:08.988638,3.71210189878364
4484,2020-08-31 20:38:09.353398,3.71210189878364
4485,2020-08-31 20:38:09.615173,3.71210189878364
4486,2020-08-31 20:38:09.892216,3.71210189878364
4487,2020-08-31 20:38:10.235485,3.71210189878364
4488,2020-08-31 20:38:10.521839,3.71210189878364
4489,2020-08-31 20:38:10.794930,3.71210189878364
4490,2020-08-31 20:38:11.113662,3.81521802067991
4491,2020-08-31 20:38:11.407608,3.81521802067991
4492,2020-08-31 20:38:11.720376,3.81521802067991
4493,2020-08-31 20:38:12.043290,3.81521802067991
4494,2020-08-31 20:38:12.317139,3.81521802067991
4495,2020-08-31 20:38:12.712961,3.81521802067991
4496,2020-08-31 20:38:12.962929,3.81521802067991
4497,2020-08-31 20:38:13.290094,3.81521802067991
4498,2020-08-31 20:38:13.596843,3.81521802067991
4499,2020-08-31 20:38:13.860261,3.81521802067991
4500,2020-08-31 20:38:14.139932,3.9181519783527
4501,2020-08-31 20:38:14.486496,3.9181519783527
4502,2020-08-31 20:38:14.906150,3.9181519783527
4503,2020-08-31 20:38:15.211221,3.9181519783527
4504,2020-08-31 20:38:15.545272,3.9181519783527
4505,2020-08-31 20:38:15.892297,3.9181519783527
4506,2020-08-31 20:38:16.228682,3.9181519783527
4507,2020-08-31 20:38:16.572645,3.9181519783527
4508,2020-08-31 20:38:16.933963,3.9181519783527
4509,2020-08-31 20:38:17.299163,4.02090410803841
4510,2020-08-31 20:38:17.621783,4.02090410803841
4511,2020-08-31 20:38:17.891014,4.02090410803841
4512,2020-08-31 20:38:18.158465,4.02090410803841
4513,2020-08-31 20:38:18.525471,4.02090410803841
4514,2020-08-31 20:38:18.870141,4.02090410803841
4515,2020-08-31 20:38:19.189157,4.02090410803841
4516,2020-08-31 20:38:19.467736,4.02090410803841
4517,2020-08-31 20:38:19.875321,4.1234747433566
4518,2020-08-31 20:38:20.214910,4.1234747433566
4519,2020-08-31 20:38:20.560946,4.1234747433566
4520,2020-08-31 20:38:20.838095,4.1234747433566
4521,2020-08-31 20:38:21.123982,4.1234747433566
4522,2020-08-31 20:38:21.470232,4.1234747433566
4523,2020-08-31 20:38:21.852406,4.1234747433566
4524,2020-08-31 20:38:22.120141,4.1234747433566
4525,2020-08-31 20:38:22.494297,4.1234747433566
4526,2020-08-31 20:38:22.853214,4.22586421539899
4527,2020-08-31 20:38:23.284460,4.22586421539899
4528,2020-08-31 20:38:23.628617,4.22586421539899
4529,2020-08-31 20:38:23.918606,4.22586421539899
4530,2020-08-31 20:38:24.353656,4.22586421539899
4531,2020-08-31 20:38:24.739169,4.22586421539899
4532,2020-08-31 20:38:25.072312,4.22586421539899
4533,2020-08-31 20:38:25.388092,4.22586421539899
4534,2020-08-31 20:38:25.768001,4.32807285281426
4535,2020-08-31 20:38:26.029654,4.32807285281426
4536,2020-08-31 20:38:26.301144,4.32807285281426
4537,2020-08-31 20:38:26.616443,4.32807285281426
4538,2020-08-31 20:38:26.946080,4.32807285281426
4539,2020-08-31 20:38:27.262863,4.32807285281426
4540,2020-08-31 20:38:27.562964,4.32807285281426
4541,2020-08-31 20:38:27.840213,4.32807285281426
4542,2020-08-31 20:38:28.165686,4.32807285281426
4543,2020-08-31 20:38:28.487603,4.43010098188856
4544,2020-08-31 20:38:28.774309,4.43010098188856
4545,2020-08-31 20:38:29.068181,4.43010098188856
4546,2020-08-31 20:38:29.304852,4.43010098188856
4547,2020-08-31 20:38:29.585927,4.43010098188856
4548,2020-08-31 20:38:29.966251,4.43010098188856
4549,2020-08-31 20:38:30.248912,4.43010098188856
4550,2020-08-31 20:38:30.491753,4.43010098188856
4551,2020-08-31 20:38:30.806905,4.43010098188856
4552,2020-08-31 20:38:31.166501,4.53194892662222
4553,2020-08-31 20:38:31.530462,4.53194892662222
4554,2020-08-31 20:38:31.879985,4.53194892662222
4555,2020-08-31 20:38:32.219687,4.53194892662222
4556,2020-08-31 20:38:32.583029,4.53194892662222
4557,2020-08-31 20:38:32.897027,4.53194892662222
4558,2020-08-31 20:38:33.271021,4.53194892662222
4559,2020-08-31 20:38:33.576092,4.53194892662222
4560,2020-08-31 20:38:33.881453,4.53194892662222
4561,2020-08-31 20:38:34.247273,4.60133413606086
4562,2020-08-31 20:38:34.544141,4.60133413606086
4563,2020-08-31 20:38:34.875087,4.60133413606086
4564,2020-08-31 20:38:35.183597,4.60133413606086
4565,2020-08-31 20:38:35.547642,4.60133413606086
4566,2020-08-31 20:38:35.816304,4.60133413606086
4567,2020-08-31 20:38:36.038157,4.60133413606086
4568,2020-08-31 20:38:36.326240,4.60133413606086
4569,2020-08-31 20:38:36.608830,4.67058850955667
4570,2020-08-31 20:38:36.921938,4.67058850955667
4571,2020-08-31 20:38:37.281606,4.67058850955667
4572,2020-08-31 20:38:37.540255,4.67058850955667
4573,2020-08-31 20:38:37.832748,4.67058850955667
4574,2020-08-31 20:38:38.208643,4.67058850955667
4575,2020-08-31 20:38:38.543084,4.67058850955667
4576,2020-08-31 20:38:38.814566,4.67058850955667
4577,2020-08-31 20:38:39.070803,4.73971233759352
4578,2020-08-31 20:38:39.307789,4.73971233759352
4579,2020-08-31 20:38:39.667198,4.73971233759352
4580,2020-08-31 20:38:40.032321,4.73971233759352
4581,2020-08-31 20:38:40.394568,4.73971233759352
4582,2020-08-31 20:38:40.746089,4.73971233759352
4583,2020-08-31 20:38:41.012029,4.73971233759352
4584,2020-08-31 20:38:41.385851,4.73971233759352
4585,2020-08-31 20:38:41.651388,4.73971233759352
4586,2020-08-31 20:38:42.020364,4.80870590944419
4587,2020-08-31 20:38:42.274154,4.80870590944419
4588,2020-08-31 20:38:42.612583,4.80870590944419
4589,2020-08-31 20:38:42.956224,4.80870590944419
4590,2020-08-31 20:38:43.214698,4.80870590944419
4591,2020-08-31 20:38:43.529577,4.80870590944419
4592,2020-08-31 20:38:43.759943,4.80870590944419
4593,2020-08-31 20:38:44.031295,4.80870590944419
4594,2020-08-31 20:38:44.291503,4.80870590944419
4595,2020-08-31 20:38:44.657980,4.87756951319426
4596,2020-08-31 20:38:44.968929,4.87756951319426
4597,2020-08-31 20:38:45.241127,4.87756951319426
4598,2020-08-31 20:38:45.515409,4.87756951319426
4599,2020-08-31 20:38:45.836611,4.87756951319426
4600,2020-08-31 20:38:46.164615,4.87756951319426
4601,2020-08-31 20:38:46.432991,4.87756951319426
4602,2020-08-31 20:38:46.706551,4.87756951319426
4603,2020-08-31 20:38:47.010388,4.87756951319426
4604,2020-08-31 20:38:47.254265,4.87756951319426
4605,2020-08-31 20:38:47.596977,4.87756951319426
4606,2020-08-31 20:38:47.944641,4.94630343576513
4607,2020-08-31 20:38:48.290665,4.94630343576513
4608,2020-08-31 20:38:48.608382,4.94630343576513
4609,2020-08-31 20:38:48.903501,4.94630343576513
4610,2020-08-31 20:38:49.175141,4.94630343576513
4611,2020-08-31 20:38:49.542714,4.94630343576513
4612,2020-08-31 20:38:49.932555,4.94630343576513
4613,2020-08-31 20:38:50.227134,4.94630343576513
4614,2020-08-31 20:38:50.543715,4.94630343576513
4615,2020-08-31 20:38:50.850510,4.94630343576513
4616,2020-08-31 20:38:51.156559,4.8273484773386
4617,2020-08-31 20:38:51.531236,4.8273484773386
4618,2020-08-31 20:38:51.872889,4.8273484773386
4619,2020-08-31 20:38:52.201339,4.8273484773386
4620,2020-08-31 20:38:52.472414,4.8273484773386
4621,2020-08-31 20:38:52.735766,4.8273484773386
4622,2020-08-31 20:38:53.094068,4.8273484773386
4623,2020-08-31 20:38:53.422481,4.8273484773386
4624,2020-08-31 20:38:53.696656,4.8273484773386
4625,2020-08-31 20:38:53.957675,4.8273484773386
4626,2020-08-31 20:38:54.352583,4.8273484773386
4627,2020-08-31 20:38:54.653073,4.70874334583668
4628,2020-08-31 20:38:55.026379,4.70874334583668
4629,2020-08-31 20:38:55.383703,4.70874334583668
4630,2020-08-31 20:38:55.785414,4.70874334583668
4631,2020-08-31 20:38:56.129901,4.70874334583668
4632,2020-08-31 20:38:56.464530,4.70874334583668
4633,2020-08-31 20:38:56.780656,4.70874334583668
4634,2020-08-31 20:38:57.036251,4.70874334583668
4635,2020-08-31 20:38:57.364438,4.59048431441828
4636,2020-08-31 20:38:57.682581,4.59048431441828
4637,2020-08-31 20:38:57.986536,4.59048431441828
4638,2020-08-31 20:38:58.339923,4.59048431441828
4639,2020-08-31 20:38:58.727686,4.59048431441828
4640,2020-08-31 20:38:59.012839,4.59048431441828
4641,2020-08-31 20:38:59.321142,4.59048431441828
4642,2020-08-31 20:38:59.669773,4.59048431441828
4643,2020-08-31 20:38:59.994820,4.47256776724353
4644,2020-08-31 20:39:00.355928,4.47256776724353
4645,2020-08-31 20:39:00.643164,4.47256776724353
4646,2020-08-31 20:39:00.981184,4.47256776724353
4647,2020-08-31 20:39:01.309281,4.47256776724353
4648,2020-08-31 20:39:01.653080,4.47256776724353
4649,2020-08-31 20:39:02.093573,4.47256776724353
4650,2020-08-31 20:39:02.388182,4.47256776724353
4651,2020-08-31 20:39:02.733381,4.47256776724353
4652,2020-08-31 20:39:03.130377,4.35499019301093
4653,2020-08-31 20:39:03.543408,4.35499019301093
4654,2020-08-31 20:39:03.885564,4.35499019301093
4655,2020-08-31 20:39:04.201881,4.35499019301093
4656,2020-08-31 20:39:04.559393,4.35499019301093
4657,2020-08-31 20:39:04.851920,4.35499019301093
4658,2020-08-31 20:39:05.222830,4.35499019301093
4659,2020-08-31 20:39:05.515099,4.35499019301093
4660,2020-08-31 20:39:05.759627,4.35499019301093
4661,2020-08-31 20:39:06.075308,4.23774817919787
4662,2020-08-31 20:39:06.404703,4.23774817919787
4663,2020-08-31 20:39:06.743142,4.23774817919787
4664,2020-08-31 20:39:07.051056,4.23774817919787
4665,2020-08-31 20:39:07.377690,4.23774817919787
4666,2020-08-31 20:39:07.670917,4.23774817919787
4667,2020-08-31 20:39:08.001849,4.23774817919787
4668,2020-08-31 20:39:08.275351,4.23774817919787
4669,2020-08-31 20:39:08.593233,4.23774817919787
4670,2020-08-31 20:39:08.910941,4.14438990166049
4671,2020-08-31 20:39:09.170297,4.14438990166049
4672,2020-08-31 20:39:09.560494,4.14438990166049
4673,2020-08-31 20:39:09.878208,4.14438990166049
4674,2020-08-31 20:39:10.136770,4.14438990166049
4675,2020-08-31 20:39:10.413914,4.14438990166049
4676,2020-08-31 20:39:10.745944,4.14438990166049
4677,2020-08-31 20:39:11.073841,4.14438990166049
4678,2020-08-31 20:39:11.349941,4.14438990166049
4679,2020-08-31 20:39:11.745078,4.05133182150263
4680,2020-08-31 20:39:12.039703,4.05133182150263
4681,2020-08-31 20:39:12.333467,4.05133182150263
4682,2020-08-31 20:39:12.682999,4.05133182150263
4683,2020-08-31 20:39:13.018653,4.05133182150263
4684,2020-08-31 20:39:13.298872,4.05133182150263
4685,2020-08-31 20:39:13.597565,4.05133182150263
4686,2020-08-31 20:39:13.824911,4.05133182150263
4687,2020-08-31 20:39:14.150187,4.05133182150263
4688,2020-08-31 20:39:14.490542,3.95857047892702
4689,2020-08-31 20:39:14.794881,3.95857047892702
4690,2020-08-31 20:39:15.103119,3.95857047892702
4691,2020-08-31 20:39:15.388028,3.95857047892702
4692,2020-08-31 20:39:15.720236,3.95857047892702
4693,2020-08-31 20:39:16.040264,3.95857047892702
4694,2020-08-31 20:39:16.403095,3.95857047892702
4695,2020-08-31 20:39:16.712531,3.95857047892702
4696,2020-08-31 20:39:17.040283,3.95857047892702
4697,2020-08-31 20:39:17.373491,3.95857047892702
4698,2020-08-31 20:39:17.605529,3.86610250681892
4699,2020-08-31 20:39:17.842230,3.86610250681892
4700,2020-08-31 20:39:18.153567,3.86610250681892
4701,2020-08-31 20:39:18.408393,3.86610250681892
4702,2020-08-31 20:39:18.812826,3.86610250681892
4703,2020-08-31 20:39:19.130367,3.86610250681892
4704,2020-08-31 20:39:19.480481,3.86610250681892
4705,2020-08-31 20:39:19.779660,3.86610250681892
4706,2020-08-31 20:39:20.021270,3.86610250681892
4707,2020-08-31 20:39:20.302648,3.86610250681892
4708,2020-08-31 20:39:20.630608,3.77392462618396
4709,2020-08-31 20:39:20.895711,3.77392462618396
4710,2020-08-31 20:39:21.220860,3.77392462618396
4711,2020-08-31 20:39:21.543520,3.77392462618396
4712,2020-08-31 20:39:21.919478,3.77392462618396
4713,2020-08-31 20:39:22.194535,3.77392462618396
4714,2020-08-31 20:39:22.536168,3.77392462618396
4715,2020-08-31 20:39:22.876638,3.77392462618396
4716,2020-08-31 20:39:23.235188,3.68203364196611
4717,2020-08-31 20:39:23.596108,3.68203364196611
4718,2020-08-31 20:39:23.911235,3.68203364196611
4719,2020-08-31 20:39:24.264463,3.68203364196611
4720,2020-08-31 20:39:24.600548,3.68203364196611
4721,2020-08-31 20:39:24.913051,3.68203364196611
4722,2020-08-31 20:39:25.193208,3.68203364196611
4723,2020-08-31 20:39:25.544865,3.68203364196611
4724,2020-08-31 20:39:25.836700,3.68203364196611
4725,2020-08-31 20:39:26.174552,3.59042643920149
4726,2020-08-31 20:39:26.499834,3.59042643920149
4727,2020-08-31 20:39:26.755672,3.59042643920149
4728,2020-08-31 20:39:27.035114,3.59042643920149
4729,2020-08-31 20:39:27.369631,3.59042643920149
4730,2020-08-31 20:39:27.618198,3.59042643920149
4731,2020-08-31 20:39:27.917958,3.59042643920149
4732,2020-08-31 20:39:28.269062,3.59042643920149
4733,2020-08-31 20:39:28.629413,3.59042643920149
4734,2020-08-31 20:39:28.983635,3.49909997946997
4735,2020-08-31 20:39:29.306047,3.49909997946997
4736,2020-08-31 20:39:29.640072,3.49909997946997
4737,2020-08-31 20:39:30.004764,3.49909997946997
4738,2020-08-31 20:39:30.304495,3.49909997946997
4739,2020-08-31 20:39:30.584877,3.49909997946997
4740,2020-08-31 20:39:30.915028,3.49909997946997
4741,2020-08-31 20:39:31.219391,3.40805129761293
4742,2020-08-31 20:39:31.503219,3.40805129761293
4743,2020-08-31 20:39:31.765633,3.40805129761293
4744,2020-08-31 20:39:32.080814,3.40805129761293
4745,2020-08-31 20:39:32.410533,3.40805129761293
4746,2020-08-31 20:39:32.721839,3.40805129761293
4747,2020-08-31 20:39:33.044719,3.40805129761293
4748,2020-08-31 20:39:33.287736,3.40805129761293
4749,2020-08-31 20:39:33.605380,3.40805129761293
4750,2020-08-31 20:39:33.961058,3.40805129761293
4751,2020-08-31 20:39:34.270984,3.31727749868922
4752,2020-08-31 20:39:34.641600,3.31727749868922
4753,2020-08-31 20:39:34.912409,3.31727749868922
4754,2020-08-31 20:39:35.197381,3.31727749868922
4755,2020-08-31 20:39:35.440498,3.31727749868922
4756,2020-08-31 20:39:35.699055,3.31727749868922
4757,2020-08-31 20:39:36.029981,3.31727749868922
4758,2020-08-31 20:39:36.378317,3.31727749868922
4759,2020-08-31 20:39:36.656928,3.31727749868922
4760,2020-08-31 20:39:37.006659,3.22677575514591
4761,2020-08-31 20:39:37.290040,3.22677575514591
4762,2020-08-31 20:39:37.645961,3.22677575514591
4763,2020-08-31 20:39:37.991553,3.22677575514591
4764,2020-08-31 20:39:38.279926,3.22677575514591
4765,2020-08-31 20:39:38.551238,3.22677575514591
4766,2020-08-31 20:39:38.808698,3.22677575514591
4767,2020-08-31 20:39:39.136620,3.22677575514591
4768,2020-08-31 20:39:39.464119,3.22677575514591
4769,2020-08-31 20:39:39.730790,3.22677575514591
4770,2020-08-31 20:39:40.121400,3.13654330418288
4771,2020-08-31 20:39:40.433683,3.13654330418288
4772,2020-08-31 20:39:40.735530,3.13654330418288
4773,2020-08-31 20:39:40.984975,3.13654330418288
4774,2020-08-31 20:39:41.227379,3.13654330418288
4775,2020-08-31 20:39:41.495422,3.13654330418288
4776,2020-08-31 20:39:41.871097,3.13654330418288
4777,2020-08-31 20:39:42.213306,3.13654330418288
4778,2020-08-31 20:39:42.491233,3.13654330418288
4779,2020-08-31 20:39:42.869074,3.07046987082991
4780,2020-08-31 20:39:43.141768,3.07046987082991
4781,2020-08-31 20:39:43.442328,3.07046987082991
4782,2020-08-31 20:39:43.857637,3.07046987082991
4783,2020-08-31 20:39:44.224463,3.07046987082991
4784,2020-08-31 20:39:44.539587,3.07046987082991
4785,2020-08-31 20:39:44.825642,3.07046987082991
4786,2020-08-31 20:39:45.142948,3.07046987082991
4787,2020-08-31 20:39:45.412936,3.0046108626389
4788,2020-08-31 20:39:45.783105,3.0046108626389
4789,2020-08-31 20:39:46.182325,3.0046108626389
4790,2020-08-31 20:39:46.499429,3.0046108626389
4791,2020-08-31 20:39:46.829405,3.0046108626389
4792,2020-08-31 20:39:47.172171,3.0046108626389
4793,2020-08-31 20:39:47.503240,3.0046108626389
4794,2020-08-31 20:39:47.797884,3.0046108626389
4795,2020-08-31 20:39:48.091422,3.0046108626389
4796,2020-08-31 20:39:48.389167,2.93896387575141
4797,2020-08-31 20:39:48.657929,2.93896387575141
4798,2020-08-31 20:39:48.976978,2.93896387575141
4799,2020-08-31 20:39:49.247580,2.93896387575141
4800,2020-08-31 20:39:49.602383,2.93896387575141
4801,2020-08-31 20:39:49.901415,2.93896387575141
4802,2020-08-31 20:39:50.162324,2.93896387575141
4803,2020-08-31 20:39:50.406218,2.93896387575141
4804,2020-08-31 20:39:50.783725,2.8735265572563
4805,2020-08-31 20:39:51.090125,2.8735265572563
4806,2020-08-31 20:39:51.411238,2.8735265572563
4807,2020-08-31 20:39:51.775088,2.8735265572563
4808,2020-08-31 20:39:52.177968,2.8735265572563
4809,2020-08-31 20:39:52.518311,2.8735265572563
4810,2020-08-31 20:39:52.822014,2.8735265572563
4811,2020-08-31 20:39:53.182666,2.8735265572563
4812,2020-08-31 20:39:53.542989,2.8735265572563
4813,2020-08-31 20:39:53.839351,2.80829660344838
4814,2020-08-31 20:39:54.093984,2.80829660344838
4815,2020-08-31 20:39:54.422435,2.80829660344838
4816,2020-08-31 20:39:54.813823,2.80829660344838
4817,2020-08-31 20:39:55.157289,2.80829660344838
4818,2020-08-31 20:39:55.469050,2.80829660344838
4819,2020-08-31 20:39:55.825087,2.80829660344838
4820,2020-08-31 20:39:56.175619,2.80829660344838
4821,2020-08-31 20:39:56.547717,2.80829660344838
4822,2020-08-31 20:39:56.862880,2.74327175818041
4823,2020-08-31 20:39:57.212171,2.74327175818041
4824,2020-08-31 20:39:57.544919,2.74327175818041
4825,2020-08-31 20:39:57.846642,2.74327175818041
4826,2020-08-31 20:39:58.193621,2.74327175818041
4827,2020-08-31 20:39:58.512379,2.74327175818041
4828,2020-08-31 20:39:58.801508,2.74327175818041
4829,2020-08-31 20:39:59.105120,2.74327175818041
4830,2020-08-31 20:39:59.471151,2.67844981130192
4831,2020-08-31 20:39:59.832707,2.67844981130192
4832,2020-08-31 20:40:00.103144,2.67844981130192
4833,2020-08-31 20:40:00.409657,2.67844981130192
4834,2020-08-31 20:40:00.789588,2.67844981130192
4835,2020-08-31 20:40:01.096713,2.67844981130192
4836,2020-08-31 20:40:01.409067,2.67844981130192
4837,2020-08-31 20:40:01.645085,2.67844981130192
4838,2020-08-31 20:40:01.971912,2.61382859717932
4839,2020-08-31 20:40:02.304634,2.61382859717932
4840,2020-08-31 20:40:02.591395,2.61382859717932
4841,2020-08-31 20:40:02.915488,2.61382859717932
4842,2020-08-31 20:40:03.287319,2.61382859717932
4843,2020-08-31 20:40:03.641910,2.61382859717932
4844,2020-08-31 20:40:03.984571,2.61382859717932
4845,2020-08-31 20:40:04.332332,2.61382859717932
4846,2020-08-31 20:40:04.678563,2.61382859717932
4847,2020-08-31 20:40:05.007180,2.54940599329221
4848,2020-08-31 20:40:05.225061,2.54940599329221
4849,2020-08-31 20:40:05.572588,2.54940599329221
4850,2020-08-31 20:40:05.862680,2.54940599329221
4851,2020-08-31 20:40:06.125915,2.54940599329221
4852,2020-08-31 20:40:06.426257,2.54940599329221
4853,2020-08-31 20:40:06.818698,2.54940599329221
4854,2020-08-31 20:40:07.143964,2.54940599329221
4855,2020-08-31 20:40:07.436167,2.54940599329221
4856,2020-08-31 20:40:07.709807,2.54940599329221
4857,2020-08-31 20:40:08.012660,2.54940599329221
4858,2020-08-31 20:40:08.334935,2.48517991890115
4859,2020-08-31 20:40:08.675263,2.48517991890115
4860,2020-08-31 20:40:09.008564,2.48517991890115
4861,2020-08-31 20:40:09.339748,2.48517991890115
4862,2020-08-31 20:40:09.609415,2.48517991890115
4863,2020-08-31 20:40:09.867916,2.48517991890115
4864,2020-08-31 20:40:10.123949,2.48517991890115
4865,2020-08-31 20:40:10.473693,2.48517991890115
4866,2020-08-31 20:40:10.851930,2.42114833378298
4867,2020-08-31 20:40:11.194185,2.42114833378298
4868,2020-08-31 20:40:11.533087,2.42114833378298
4869,2020-08-31 20:40:11.762615,2.42114833378298
4870,2020-08-31 20:40:12.002070,2.42114833378298
4871,2020-08-31 20:40:12.309697,2.42114833378298
4872,2020-08-31 20:40:12.640683,2.42114833378298
4873,2020-08-31 20:40:12.965160,2.42114833378298
4874,2020-08-31 20:40:13.279547,2.42114833378298
4875,2020-08-31 20:40:13.655320,2.42114833378298
4876,2020-08-31 20:40:13.926762,2.42114833378298
4877,2020-08-31 20:40:14.170476,2.42114833378298
4878,2020-08-31 20:40:14.577733,2.36837468046723
4879,2020-08-31 20:40:14.879293,2.36837468046723
4880,2020-08-31 20:40:15.191821,2.36837468046723
4881,2020-08-31 20:40:15.563313,2.36837468046723
4882,2020-08-31 20:40:15.925301,2.36837468046723
4883,2020-08-31 20:40:16.216196,2.36837468046723
4884,2020-08-31 20:40:16.508243,2.36837468046723
4885,2020-08-31 20:40:16.846337,2.36837468046723
4886,2020-08-31 20:40:17.221042,2.36837468046723
4887,2020-08-31 20:40:17.538996,2.36837468046723
4888,2020-08-31 20:40:17.882748,2.38500346972455
4889,2020-08-31 20:40:18.241685,2.38500346972455
4890,2020-08-31 20:40:18.604543,2.38500346972455
4891,2020-08-31 20:40:18.983833,2.38500346972455
4892,2020-08-31 20:40:19.408637,2.38500346972455
4893,2020-08-31 20:40:19.713711,2.38500346972455
4894,2020-08-31 20:40:20.140135,2.38500346972455
4895,2020-08-31 20:40:20.486662,2.38500346972455
4896,2020-08-31 20:40:20.775937,2.38500346972455
4897,2020-08-31 20:40:21.055906,2.38500346972455
4898,2020-08-31 20:40:21.390294,2.38500346972455
4899,2020-08-31 20:40:21.754031,2.38500346972455
4900,2020-08-31 20:40:22.085484,2.38500346972455
4901,2020-08-31 20:40:22.388392,2.38500346972455
4902,2020-08-31 20:40:22.719184,2.38500346972455
4903,2020-08-31 20:40:23.133434,2.4751275185105
4904,2020-08-31 20:40:23.540100,2.4751275185105
4905,2020-08-31 20:40:23.812362,2.4751275185105
4906,2020-08-31 20:40:24.121006,2.4751275185105
4907,2020-08-31 20:40:24.461185,2.4751275185105
4908,2020-08-31 20:40:24.752002,2.4751275185105
4909,2020-08-31 20:40:25.095627,2.4751275185105
4910,2020-08-31 20:40:25.426144,2.4751275185105
4911,2020-08-31 20:40:25.881169,2.56733825096363
4912,2020-08-31 20:40:26.173052,2.56733825096363
4913,2020-08-31 20:40:26.497203,2.56733825096363
4914,2020-08-31 20:40:26.766050,2.56733825096363
4915,2020-08-31 20:40:27.104560,2.56733825096363
4916,2020-08-31 20:40:27.436375,2.56733825096363
4917,2020-08-31 20:40:27.818659,2.56733825096363
4918,2020-08-31 20:40:28.191932,2.56733825096363
4919,2020-08-31 20:40:28.463402,2.56733825096363
4920,2020-08-31 20:40:28.896992,2.65931909678224
4921,2020-08-31 20:40:29.144480,2.65931909678224
4922,2020-08-31 20:40:29.497684,2.65931909678224
4923,2020-08-31 20:40:29.878438,2.65931909678224
4924,2020-08-31 20:40:30.229404,2.65931909678224
4925,2020-08-31 20:40:30.625268,2.65931909678224
4926,2020-08-31 20:40:31.009989,2.65931909678224
4927,2020-08-31 20:40:31.337144,2.65931909678224
4928,2020-08-31 20:40:31.640347,2.65931909678224
4929,2020-08-31 20:40:32.016777,2.75107080565684
4930,2020-08-31 20:40:32.341760,2.75107080565684
4931,2020-08-31 20:40:32.589668,2.75107080565684
4932,2020-08-31 20:40:32.953197,2.75107080565684
4933,2020-08-31 20:40:33.282589,2.75107080565684
