iteration,timestamp,T7
4934,2020-08-31 20:40:33.595969,2.75107080565684
4935,2020-08-31 20:40:33.947034,2.75107080565684
4936,2020-08-31 20:40:34.317637,2.84259412199009
4937,2020-08-31 20:40:34.627902,2.84259412199009
4938,2020-08-31 20:40:34.957115,2.84259412199009
4939,2020-08-31 20:40:35.218440,2.84259412199009
4940,2020-08-31 20:40:35.501080,2.84259412199009
4941,2020-08-31 20:40:35.814576,2.84259412199009
4942,2020-08-31 20:40:36.168024,2.84259412199009
4943,2020-08-31 20:40:36.472736,2.84259412199009
4944,2020-08-31 20:40:36.822170,2.84259412199009
4945,2020-08-31 20:40:37.079462,2.93388978502745
4946,2020-08-31 20:40:37.387146,2.93388978502745
4947,2020-08-31 20:40:37.693640,2.93388978502745
4948,2020-08-31 20:40:37.929007,2.93388978502745
4949,2020-08-31 20:40:38.314917,2.93388978502745
4950,2020-08-31 20:40:38.616458,2.93388978502745
4951,2020-08-31 20:40:38.940933,2.93388978502745
4952,2020-08-31 20:40:39.240974,2.93388978502745
4953,2020-08-31 20:40:39.540622,2.93388978502745
4954,2020-08-31 20:40:39.891231,2.93388978502745
4955,2020-08-31 20:40:40.254751,3.02495852898539
4956,2020-08-31 20:40:40.619242,3.02495852898539
4957,2020-08-31 20:40:40.966748,3.02495852898539
4958,2020-08-31 20:40:41.331648,3.02495852898539
4959,2020-08-31 20:40:41.659890,3.02495852898539
4960,2020-08-31 20:40:41.955431,3.02495852898539
4961,2020-08-31 20:40:42.232615,3.02495852898539
4962,2020-08-31 20:40:42.509810,3.02495852898539
4963,2020-08-31 20:40:42.843905,3.11580108310143
4964,2020-08-31 20:40:43.146534,3.11580108310143
4965,2020-08-31 20:40:43.492420,3.11580108310143
4966,2020-08-31 20:40:43.781026,3.11580108310143
4967,2020-08-31 20:40:44.039195,3.11580108310143
4968,2020-08-31 20:40:44.324108,3.11580108310143
4969,2020-08-31 20:40:44.597408,3.11580108310143
4970,2020-08-31 20:40:44.917520,3.11580108310143
4971,2020-08-31 20:40:45.315465,3.11580108310143
4972,2020-08-31 20:40:45.643803,3.2064181715337
4973,2020-08-31 20:40:45.935048,3.2064181715337
4974,2020-08-31 20:40:46.274712,3.2064181715337
4975,2020-08-31 20:40:46.561244,3.2064181715337
4976,2020-08-31 20:40:46.916460,3.2064181715337
4977,2020-08-31 20:40:47.140671,3.2064181715337
4978,2020-08-31 20:40:47.433021,3.2064181715337
4979,2020-08-31 20:40:47.722670,3.2064181715337
4980,2020-08-31 20:40:48.038813,3.2064181715337
4981,2020-08-31 20:40:48.485912,3.29681051372735
4982,2020-08-31 20:40:48.775804,3.29681051372735
4983,2020-08-31 20:40:49.113375,3.29681051372735
4984,2020-08-31 20:40:49.417533,3.29681051372735
4985,2020-08-31 20:40:49.669491,3.29681051372735
4986,2020-08-31 20:40:50.030381,3.29681051372735
4987,2020-08-31 20:40:50.342495,3.29681051372735
4988,2020-08-31 20:40:50.708568,3.29681051372735
4989,2020-08-31 20:40:51.054663,3.29681051372735
4990,2020-08-31 20:40:51.324282,3.29681051372735
4991,2020-08-31 20:40:51.621150,3.38697882452713
4992,2020-08-31 20:40:51.921676,3.38697882452713
4993,2020-08-31 20:40:52.184782,3.38697882452713
4994,2020-08-31 20:40:52.488958,3.38697882452713
4995,2020-08-31 20:40:52.836929,3.38697882452713
4996,2020-08-31 20:40:53.226623,3.38697882452713
4997,2020-08-31 20:40:53.558028,3.38697882452713
4998,2020-08-31 20:40:53.892249,3.38697882452713
4999,2020-08-31 20:40:54.185190,3.38697882452713
5000,2020-08-31 20:40:54.523026,3.47692381427088
5001,2020-08-31 20:40:54.836193,3.47692381427088
5002,2020-08-31 20:40:55.144660,3.47692381427088
5003,2020-08-31 20:40:55.428988,3.47692381427088
5004,2020-08-31 20:40:55.750619,3.47692381427088
5005,2020-08-31 20:40:56.028915,3.47692381427088
5006,2020-08-31 20:40:56.421401,3.47692381427088
5007,2020-08-31 20:40:56.800777,3.56091792455446
5008,2020-08-31 20:40:57.128342,3.56091792455446
5009,2020-08-31 20:40:57.475173,3.56091792455446
5010,2020-08-31 20:40:57.779526,3.56091792455446
5011,2020-08-31 20:40:58.151501,3.56091792455446
5012,2020-08-31 20:40:58.400812,3.56091792455446
5013,2020-08-31 20:40:58.688980,3.56091792455446
5014,2020-08-31 20:40:59.092353,3.56091792455446
5015,2020-08-31 20:40:59.417963,3.64470093862349
5016,2020-08-31 20:40:59.756968,3.64470093862349
5017,2020-08-31 20:41:00.131855,3.64470093862349
5018,2020-08-31 20:41:00.503708,3.64470093862349
5019,2020-08-31 20:41:00.793767,3.64470093862349
5020,2020-08-31 20:41:01.202505,3.64470093862349
5021,2020-08-31 20:41:01.543102,3.64470093862349
5022,2020-08-31 20:41:01.889824,3.64470093862349
5023,2020-08-31 20:41:02.148559,3.64470093862349
5024,2020-08-31 20:41:02.442013,3.72827353471108
5025,2020-08-31 20:41:02.773142,3.72827353471108
5026,2020-08-31 20:41:03.087189,3.72827353471108
5027,2020-08-31 20:41:03.403402,3.72827353471108
5028,2020-08-31 20:41:03.722429,3.72827353471108
5029,2020-08-31 20:41:03.967124,3.72827353471108
5030,2020-08-31 20:41:04.262012,3.72827353471108
5031,2020-08-31 20:41:04.601926,3.72827353471108
5032,2020-08-31 20:41:04.933627,3.72827353471108
5033,2020-08-31 20:41:05.293710,3.81163638709067
5034,2020-08-31 20:41:05.558197,3.81163638709067
5035,2020-08-31 20:41:05.853676,3.81163638709067
5036,2020-08-31 20:41:06.097602,3.81163638709067
5037,2020-08-31 20:41:06.448398,3.81163638709067
5038,2020-08-31 20:41:06.797629,3.81163638709067
5039,2020-08-31 20:41:07.125558,3.81163638709067
5040,2020-08-31 20:41:07.463158,3.81163638709067
5041,2020-08-31 20:41:07.831646,3.894790166148
5042,2020-08-31 20:41:08.055638,3.894790166148
5043,2020-08-31 20:41:08.325339,3.894790166148
5044,2020-08-31 20:41:08.641800,3.894790166148
5045,2020-08-31 20:41:08.972383,3.894790166148
5046,2020-08-31 20:41:09.325014,3.894790166148
5047,2020-08-31 20:41:09.651706,3.894790166148
5048,2020-08-31 20:41:09.996027,3.894790166148
5049,2020-08-31 20:41:10.336867,3.894790166148
5050,2020-08-31 20:41:10.646809,3.894790166148
5051,2020-08-31 20:41:10.892635,3.97773553845089
5052,2020-08-31 20:41:11.116068,3.97773553845089
5053,2020-08-31 20:41:11.491192,3.97773553845089
5054,2020-08-31 20:41:11.814768,3.97773553845089
5055,2020-08-31 20:41:12.167271,3.97773553845089
5056,2020-08-31 20:41:12.438206,3.97773553845089
5057,2020-08-31 20:41:12.752400,3.97773553845089
5058,2020-08-31 20:41:12.994391,3.97773553845089
5059,2020-08-31 20:41:13.313363,3.97773553845089
5060,2020-08-31 20:41:13.680687,4.06047316681715
5061,2020-08-31 20:41:14.009031,4.06047316681715
5062,2020-08-31 20:41:14.313351,4.06047316681715
5063,2020-08-31 20:41:14.617991,4.06047316681715
5064,2020-08-31 20:41:14.885059,4.06047316681715
5065,2020-08-31 20:41:15.183749,4.06047316681715
5066,2020-08-31 20:41:15.503969,4.06047316681715
5067,2020-08-31 20:41:15.752794,4.06047316681715
5068,2020-08-31 20:41:16.108565,4.06047316681715
5069,2020-08-31 20:41:16.396057,4.08660783894582
5070,2020-08-31 20:41:16.764907,4.08660783894582
5071,2020-08-31 20:41:17.047943,4.08660783894582
5072,2020-08-31 20:41:17.386539,4.08660783894582
5073,2020-08-31 20:41:17.739069,4.08660783894582
5074,2020-08-31 20:41:18.066794,4.08660783894582
5075,2020-08-31 20:41:18.407907,4.08660783894582
5076,2020-08-31 20:41:18.706955,4.08660783894582
5077,2020-08-31 20:41:19.108554,4.08660783894582
5078,2020-08-31 20:41:19.474189,4.16613220124465
5079,2020-08-31 20:41:19.753238,4.16613220124465
5080,2020-08-31 20:41:20.062662,4.16613220124465
5081,2020-08-31 20:41:20.447972,4.16613220124465
5082,2020-08-31 20:41:20.795934,4.16613220124465
5083,2020-08-31 20:41:21.147719,4.16613220124465
5084,2020-08-31 20:41:21.486031,4.16613220124465
5085,2020-08-31 20:41:21.809318,4.16613220124465
5086,2020-08-31 20:41:22.136413,4.16613220124465
5087,2020-08-31 20:41:22.466015,4.28235976048455
5088,2020-08-31 20:41:22.706367,4.28235976048455
5089,2020-08-31 20:41:22.990442,4.28235976048455
5090,2020-08-31 20:41:23.293329,4.28235976048455
5091,2020-08-31 20:41:23.625441,4.28235976048455
5092,2020-08-31 20:41:23.926023,4.28235976048455
5093,2020-08-31 20:41:24.229045,4.28235976048455
5094,2020-08-31 20:41:24.512843,4.28235976048455
5095,2020-08-31 20:41:24.797709,4.28235976048455
5096,2020-08-31 20:41:25.057636,4.28235976048455
5097,2020-08-31 20:41:25.434404,4.39836864004857
5098,2020-08-31 20:41:25.760127,4.39836864004857
5099,2020-08-31 20:41:26.056372,4.39836864004857
5100,2020-08-31 20:41:26.386324,4.39836864004857
5101,2020-08-31 20:41:26.613133,4.39836864004857
5102,2020-08-31 20:41:26.989428,4.39836864004857
5103,2020-08-31 20:41:27.283956,4.39836864004857
5104,2020-08-31 20:41:27.619903,4.39836864004857
5105,2020-08-31 20:41:28.023474,4.51415913755152
5106,2020-08-31 20:41:28.331055,4.51415913755152
5107,2020-08-31 20:41:28.646307,4.51415913755152
5108,2020-08-31 20:41:28.986248,4.51415913755152
5109,2020-08-31 20:41:29.299733,4.51415913755152
5110,2020-08-31 20:41:29.610543,4.51415913755152
5111,2020-08-31 20:41:29.901665,4.51415913755152
5112,2020-08-31 20:41:30.264882,4.51415913755152
5113,2020-08-31 20:41:30.617537,4.62988886087685
5114,2020-08-31 20:41:30.972037,4.62988886087685
5115,2020-08-31 20:41:31.275784,4.62988886087685
5116,2020-08-31 20:41:31.640428,4.62988886087685
5117,2020-08-31 20:41:31.978345,4.62988886087685
5118,2020-08-31 20:41:32.275733,4.62988886087685
5119,2020-08-31 20:41:32.640930,4.62988886087685
5120,2020-08-31 20:41:32.886692,4.62988886087685
5121,2020-08-31 20:41:33.199968,4.74057023025571
5122,2020-08-31 20:41:33.512123,4.74057023025571
5123,2020-08-31 20:41:33.770012,4.74057023025571
5124,2020-08-31 20:41:34.112678,4.74057023025571
5125,2020-08-31 20:41:34.337503,4.74057023025571
5126,2020-08-31 20:41:34.643005,4.74057023025571
5127,2020-08-31 20:41:34.991552,4.74057023025571
5128,2020-08-31 20:41:35.319895,4.74057023025571
5129,2020-08-31 20:41:35.628468,4.74057023025571
5130,2020-08-31 20:41:35.992504,4.85105316988846
5131,2020-08-31 20:41:36.339428,4.85105316988846
5132,2020-08-31 20:41:36.604475,4.85105316988846
5133,2020-08-31 20:41:36.941641,4.85105316988846
5134,2020-08-31 20:41:37.314534,4.85105316988846
5135,2020-08-31 20:41:37.635709,4.85105316988846
5136,2020-08-31 20:41:37.915701,4.85105316988846
5137,2020-08-31 20:41:38.271817,4.85105316988846
5138,2020-08-31 20:41:38.592032,4.9613380282992
5139,2020-08-31 20:41:38.932082,4.9613380282992
5140,2020-08-31 20:41:39.322169,4.9613380282992
5141,2020-08-31 20:41:39.702169,4.9613380282992
5142,2020-08-31 20:41:39.983177,4.9613380282992
5143,2020-08-31 20:41:40.337651,4.9613380282992
5144,2020-08-31 20:41:40.705989,4.9613380282992
5145,2020-08-31 20:41:41.120096,4.9613380282992
5146,2020-08-31 20:41:41.451201,4.9613380282992
5147,2020-08-31 20:41:41.778875,4.9613380282992
5148,2020-08-31 20:41:42.042511,5.00023547853708
5149,2020-08-31 20:41:42.412812,5.00023547853708
5150,2020-08-31 20:41:42.740290,5.00023547853708
5151,2020-08-31 20:41:43.020235,5.00023547853708
5152,2020-08-31 20:41:43.310413,5.00023547853708
5153,2020-08-31 20:41:43.609012,5.00023547853708
5154,2020-08-31 20:41:43.981688,5.00023547853708
5155,2020-08-31 20:41:44.348744,5.00023547853708
5156,2020-08-31 20:41:44.622194,5.00023547853708
5157,2020-08-31 20:41:44.933072,4.94183606404155
5158,2020-08-31 20:41:45.299277,4.94183606404155
5159,2020-08-31 20:41:45.595901,4.94183606404155
5160,2020-08-31 20:41:45.894709,4.94183606404155
5161,2020-08-31 20:41:46.166620,4.94183606404155
5162,2020-08-31 20:41:46.487631,4.94183606404155
5163,2020-08-31 20:41:46.807604,4.94183606404155
5164,2020-08-31 20:41:47.052073,4.94183606404155
5165,2020-08-31 20:41:47.380980,4.8517402528671
5166,2020-08-31 20:41:47.741614,4.8517402528671
5167,2020-08-31 20:41:48.005682,4.8517402528671
5168,2020-08-31 20:41:48.370755,4.8517402528671
5169,2020-08-31 20:41:48.675710,4.8517402528671
5170,2020-08-31 20:41:48.928856,4.8517402528671
5171,2020-08-31 20:41:49.301282,4.8517402528671
5172,2020-08-31 20:41:49.688985,4.8517402528671
5173,2020-08-31 20:41:50.000016,4.8517402528671
5174,2020-08-31 20:41:50.272766,4.76196971369082
5175,2020-08-31 20:41:50.580162,4.76196971369082
5176,2020-08-31 20:41:50.869455,4.76196971369082
5177,2020-08-31 20:41:51.147952,4.76196971369082
5178,2020-08-31 20:41:51.528295,4.76196971369082
5179,2020-08-31 20:41:51.872063,4.76196971369082
5180,2020-08-31 20:41:52.255534,4.76196971369082
5181,2020-08-31 20:41:52.558335,4.76196971369082
5182,2020-08-31 20:41:52.825091,4.76196971369082
5183,2020-08-31 20:41:53.181404,4.67251988739285
5184,2020-08-31 20:41:53.488235,4.67251988739285
5185,2020-08-31 20:41:53.730969,4.67251988739285
5186,2020-08-31 20:41:54.069658,4.67251988739285
5187,2020-08-31 20:41:54.411223,4.67251988739285
5188,2020-08-31 20:41:54.780012,4.67251988739285
5189,2020-08-31 20:41:55.040030,4.67251988739285
5190,2020-08-31 20:41:55.320386,4.67251988739285
5191,2020-08-31 20:41:55.602698,4.67251988739285
5192,2020-08-31 20:41:55.832538,4.67251988739285
5193,2020-08-31 20:41:56.146665,4.58338637559926
5194,2020-08-31 20:41:56.442947,4.58338637559926
5195,2020-08-31 20:41:56.777326,4.58338637559926
5196,2020-08-31 20:41:57.065115,4.58338637559926
5197,2020-08-31 20:41:57.321882,4.58338637559926
5198,2020-08-31 20:41:57.655743,4.58338637559926
5199,2020-08-31 20:41:57.909105,4.58338637559926
5200,2020-08-31 20:41:58.176622,4.58338637559926
5201,2020-08-31 20:41:58.546628,4.58338637559926
5202,2020-08-31 20:41:58.866683,4.58338637559926
5203,2020-08-31 20:41:59.212192,4.49456492889387
5204,2020-08-31 20:41:59.464555,4.49456492889387
5205,2020-08-31 20:41:59.727611,4.49456492889387
5206,2020-08-31 20:41:59.993930,4.49456492889387
5207,2020-08-31 20:42:00.373355,4.49456492889387
5208,2020-08-31 20:42:00.589849,4.49456492889387
5209,2020-08-31 20:42:00.835800,4.49456492889387
5210,2020-08-31 20:42:01.111303,4.49456492889387
5211,2020-08-31 20:42:01.439931,4.49456492889387
5212,2020-08-31 20:42:01.703189,4.40605143652253
5213,2020-08-31 20:42:01.987409,4.40605143652253
5214,2020-08-31 20:42:02.339589,4.40605143652253
5215,2020-08-31 20:42:02.651264,4.40605143652253
5216,2020-08-31 20:42:03.021789,4.40605143652253
5217,2020-08-31 20:42:03.293260,4.40605143652253
5218,2020-08-31 20:42:03.685401,4.40605143652253
5219,2020-08-31 20:42:04.024497,4.40605143652253
5220,2020-08-31 20:42:04.374044,4.31784191731747
5221,2020-08-31 20:42:04.650240,4.31784191731747
5222,2020-08-31 20:42:04.899617,4.31784191731747
5223,2020-08-31 20:42:05.186976,4.31784191731747
5224,2020-08-31 20:42:05.518862,4.31784191731747
5225,2020-08-31 20:42:05.846963,4.31784191731747
5226,2020-08-31 20:42:06.154220,4.31784191731747
5227,2020-08-31 20:42:06.439767,4.31784191731747
5228,2020-08-31 20:42:06.800250,4.31784191731747
5229,2020-08-31 20:42:07.063066,4.22993251163375
5230,2020-08-31 20:42:07.384913,4.22993251163375
5231,2020-08-31 20:42:07.660871,4.22993251163375
5232,2020-08-31 20:42:07.950702,4.22993251163375
5233,2020-08-31 20:42:08.221808,4.22993251163375
5234,2020-08-31 20:42:08.519465,4.22993251163375
5235,2020-08-31 20:42:08.765528,4.22993251163375
5236,2020-08-31 20:42:09.095210,4.22993251163375
5237,2020-08-31 20:42:09.415635,4.22993251163375
5238,2020-08-31 20:42:09.783573,4.10740260256578
5239,2020-08-31 20:42:10.166335,4.10740260256578
5240,2020-08-31 20:42:10.532595,4.10740260256578
5241,2020-08-31 20:42:10.873075,4.10740260256578
5242,2020-08-31 20:42:11.199687,4.10740260256578
5243,2020-08-31 20:42:11.582119,4.10740260256578
5244,2020-08-31 20:42:11.929937,4.10740260256578
5245,2020-08-31 20:42:12.231146,4.10740260256578
5246,2020-08-31 20:42:12.517777,4.10740260256578
5247,2020-08-31 20:42:12.870679,3.98520834105219
5248,2020-08-31 20:42:13.184996,3.98520834105219
5249,2020-08-31 20:42:13.442065,3.98520834105219
5250,2020-08-31 20:42:13.735922,3.98520834105219
5251,2020-08-31 20:42:14.024050,3.98520834105219
5252,2020-08-31 20:42:14.375998,3.98520834105219
5253,2020-08-31 20:42:14.729338,3.98520834105219
5254,2020-08-31 20:42:15.055792,3.98520834105219
5255,2020-08-31 20:42:15.387769,3.98520834105219
5256,2020-08-31 20:42:15.698013,3.86334665987364
5257,2020-08-31 20:42:16.050298,3.86334665987364
5258,2020-08-31 20:42:16.329170,3.86334665987364
5259,2020-08-31 20:42:16.656623,3.86334665987364
5260,2020-08-31 20:42:17.007071,3.86334665987364
5261,2020-08-31 20:42:17.290116,3.86334665987364
5262,2020-08-31 20:42:17.616640,3.86334665987364
5263,2020-08-31 20:42:17.990194,3.86334665987364
5264,2020-08-31 20:42:18.301565,3.74181457092692
5265,2020-08-31 20:42:18.624274,3.74181457092692
5266,2020-08-31 20:42:18.932672,3.74181457092692
5267,2020-08-31 20:42:19.262756,3.74181457092692
5268,2020-08-31 20:42:19.554428,3.74181457092692
5269,2020-08-31 20:42:19.912527,3.74181457092692
5270,2020-08-31 20:42:20.236497,3.74181457092692
5271,2020-08-31 20:42:20.486474,3.74181457092692
5272,2020-08-31 20:42:20.849460,3.62060916196214
5273,2020-08-31 20:42:21.192117,3.62060916196214
5274,2020-08-31 20:42:21.543093,3.62060916196214
5275,2020-08-31 20:42:21.900452,3.62060916196214
5276,2020-08-31 20:42:22.207069,3.62060916196214
5277,2020-08-31 20:42:22.447019,3.62060916196214
5278,2020-08-31 20:42:22.779772,3.62060916196214
5279,2020-08-31 20:42:23.015507,3.62060916196214
5280,2020-08-31 20:42:23.275851,3.49972759360573
5281,2020-08-31 20:42:23.502769,3.49972759360573
5282,2020-08-31 20:42:23.892846,3.49972759360573
5283,2020-08-31 20:42:24.237146,3.49972759360573
5284,2020-08-31 20:42:24.552769,3.49972759360573
5285,2020-08-31 20:42:24.883360,3.49972759360573
5286,2020-08-31 20:42:25.231027,3.49972759360573
5287,2020-08-31 20:42:25.521284,3.49972759360573
5288,2020-08-31 20:42:25.788508,3.49972759360573
5289,2020-08-31 20:42:26.205237,3.37916709663902
5290,2020-08-31 20:42:26.461264,3.37916709663902
5291,2020-08-31 20:42:26.816804,3.37916709663902
5292,2020-08-31 20:42:27.089876,3.37916709663902
5293,2020-08-31 20:42:27.435244,3.37916709663902
5294,2020-08-31 20:42:27.717040,3.37916709663902
5295,2020-08-31 20:42:28.007657,3.37916709663902
5296,2020-08-31 20:42:28.356498,3.37916709663902
5297,2020-08-31 20:42:28.629028,3.25892496950701
5298,2020-08-31 20:42:28.927307,3.25892496950701
5299,2020-08-31 20:42:29.224915,3.25892496950701
5300,2020-08-31 20:42:29.537782,3.25892496950701
5301,2020-08-31 20:42:29.895838,3.25892496950701
5302,2020-08-31 20:42:30.250392,3.25892496950701
5303,2020-08-31 20:42:30.548576,3.25892496950701
5304,2020-08-31 20:42:30.887808,3.25892496950701
5305,2020-08-31 20:42:31.163005,3.25892496950701
5306,2020-08-31 20:42:31.392984,3.25892496950701
5307,2020-08-31 20:42:31.748812,3.13899857603595
5308,2020-08-31 20:42:32.057814,3.13899857603595
5309,2020-08-31 20:42:32.344080,3.13899857603595
5310,2020-08-31 20:42:32.712845,3.13899857603595
5311,2020-08-31 20:42:32.977200,3.13899857603595
5312,2020-08-31 20:42:33.357470,3.13899857603595
5313,2020-08-31 20:42:33.608007,3.13899857603595
5314,2020-08-31 20:42:33.902196,3.13899857603595
5315,2020-08-31 20:42:34.233006,3.13899857603595
5316,2020-08-31 20:42:34.657831,3.01938534334177
5317,2020-08-31 20:42:34.924772,3.01938534334177
5318,2020-08-31 20:42:35.213874,3.01938534334177
5319,2020-08-31 20:42:35.569922,3.01938534334177
5320,2020-08-31 20:42:35.869463,3.01938534334177
5321,2020-08-31 20:42:36.176571,3.01938534334177
5322,2020-08-31 20:42:36.542232,3.01938534334177
5323,2020-08-31 20:42:37.002733,3.01938534334177
5324,2020-08-31 20:42:37.354665,2.9000827599138
5325,2020-08-31 20:42:37.722943,2.9000827599138
5326,2020-08-31 20:42:38.056328,2.9000827599138
5327,2020-08-31 20:42:38.396892,2.9000827599138
5328,2020-08-31 20:42:38.717661,2.9000827599138
5329,2020-08-31 20:42:39.081078,2.9000827599138
5330,2020-08-31 20:42:39.375514,2.9000827599138
5331,2020-08-31 20:42:39.668938,2.9000827599138
5332,2020-08-31 20:42:40.095634,2.78108837386095
5333,2020-08-31 20:42:40.504967,2.78108837386095
5334,2020-08-31 20:42:40.843234,2.78108837386095
5335,2020-08-31 20:42:41.074320,2.78108837386095
5336,2020-08-31 20:42:41.464904,2.78108837386095
5337,2020-08-31 20:42:41.825536,2.78108837386095
5338,2020-08-31 20:42:42.095251,2.78108837386095
5339,2020-08-31 20:42:42.412170,2.78108837386095
5340,2020-08-31 20:42:42.741518,2.78108837386095
5341,2020-08-31 20:42:43.083713,2.78108837386095
5342,2020-08-31 20:42:43.461150,2.78108837386095
5343,2020-08-31 20:42:43.822349,2.61617949146894
5344,2020-08-31 20:42:44.085532,2.61617949146894
5345,2020-08-31 20:42:44.421601,2.61617949146894
5346,2020-08-31 20:42:44.711466,2.61617949146894
5347,2020-08-31 20:42:45.058050,2.61617949146894
5348,2020-08-31 20:42:45.448968,2.61617949146894
5349,2020-08-31 20:42:45.729292,2.61617949146894
5350,2020-08-31 20:42:46.099428,2.61617949146894
5351,2020-08-31 20:42:46.363800,2.61617949146894
5352,2020-08-31 20:42:46.590300,2.61617949146894
5353,2020-08-31 20:42:46.965880,2.45163986227561
5354,2020-08-31 20:42:47.237878,2.45163986227561
5355,2020-08-31 20:42:47.489057,2.45163986227561
5356,2020-08-31 20:42:47.734518,2.45163986227561
5357,2020-08-31 20:42:48.031911,2.45163986227561
5358,2020-08-31 20:42:48.385229,2.45163986227561
5359,2020-08-31 20:42:48.686800,2.45163986227561
5360,2020-08-31 20:42:49.013436,2.45163986227561
5361,2020-08-31 20:42:49.271063,2.45163986227561
5362,2020-08-31 20:42:49.594527,2.45163986227561
5363,2020-08-31 20:42:49.830695,2.45163986227561
5364,2020-08-31 20:42:50.186677,2.28746793823746
5365,2020-08-31 20:42:50.491748,2.28746793823746
5366,2020-08-31 20:42:50.749053,2.28746793823746
5367,2020-08-31 20:42:51.094105,2.28746793823746
5368,2020-08-31 20:42:51.432863,2.28746793823746
5369,2020-08-31 20:42:51.702612,2.28746793823746
5370,2020-08-31 20:42:52.122364,2.28746793823746
5371,2020-08-31 20:42:52.510095,2.28746793823746
5372,2020-08-31 20:42:52.773189,2.12366225729501
5373,2020-08-31 20:42:53.187382,2.12366225729501
5374,2020-08-31 20:42:53.513537,2.12366225729501
5375,2020-08-31 20:42:53.894629,2.12366225729501
5376,2020-08-31 20:42:54.286532,2.12366225729501
5377,2020-08-31 20:42:54.653255,2.12366225729501
5378,2020-08-31 20:42:54.992149,2.12366225729501
5379,2020-08-31 20:42:55.255600,2.12366225729501
5380,2020-08-31 20:42:55.509412,2.13420163785116
5381,2020-08-31 20:42:55.765624,2.13420163785116
5382,2020-08-31 20:42:56.121715,2.13420163785116
5383,2020-08-31 20:42:56.385439,2.13420163785116
5384,2020-08-31 20:42:56.632068,2.13420163785116
5385,2020-08-31 20:42:56.930012,2.13420163785116
5386,2020-08-31 20:42:57.255693,2.13420163785116
5387,2020-08-31 20:42:57.593744,2.13420163785116
5388,2020-08-31 20:42:58.003562,2.13420163785116
5389,2020-08-31 20:42:58.347617,2.14473995270112
5390,2020-08-31 20:42:58.608304,2.14473995270112
5391,2020-08-31 20:42:58.954931,2.14473995270112
5392,2020-08-31 20:42:59.253667,2.14473995270112
5393,2020-08-31 20:42:59.593568,2.14473995270112
5394,2020-08-31 20:42:59.942655,2.14473995270112
5395,2020-08-31 20:43:00.237766,2.14473995270112
5396,2020-08-31 20:43:00.479949,2.14473995270112
5397,2020-08-31 20:43:00.832641,2.15527717305663
5398,2020-08-31 20:43:01.187090,2.15527717305663
5399,2020-08-31 20:43:01.551675,2.15527717305663
5400,2020-08-31 20:43:01.874400,2.15527717305663
5401,2020-08-31 20:43:02.184781,2.15527717305663
5402,2020-08-31 20:43:02.453816,2.15527717305663
5403,2020-08-31 20:43:02.711406,2.15527717305663
5404,2020-08-31 20:43:03.047806,2.15527717305663
5405,2020-08-31 20:43:03.327619,2.15527717305663
5406,2020-08-31 20:43:03.707743,2.16581327027122
5407,2020-08-31 20:43:04.030483,2.16581327027122
5408,2020-08-31 20:43:04.338480,2.16581327027122
5409,2020-08-31 20:43:04.670349,2.16581327027122
5410,2020-08-31 20:43:04.990308,2.16581327027122
5411,2020-08-31 20:43:05.318845,2.16581327027122
5412,2020-08-31 20:43:05.598405,2.16581327027122
5413,2020-08-31 20:43:05.987814,2.1763482158396
5414,2020-08-31 20:43:06.336965,2.1763482158396
5415,2020-08-31 20:43:06.679698,2.1763482158396
5416,2020-08-31 20:43:07.048015,2.1763482158396
5417,2020-08-31 20:43:07.399682,2.1763482158396
5418,2020-08-31 20:43:07.721914,2.1763482158396
5419,2020-08-31 20:43:07.962608,2.1763482158396
5420,2020-08-31 20:43:08.319979,2.1763482158396
5421,2020-08-31 20:43:08.655313,2.1763482158396
5422,2020-08-31 20:43:08.981057,2.18688198139712
5423,2020-08-31 20:43:09.279829,2.18688198139712
5424,2020-08-31 20:43:09.678087,2.18688198139712
5425,2020-08-31 20:43:10.008064,2.18688198139712
5426,2020-08-31 20:43:10.241420,2.18688198139712
5427,2020-08-31 20:43:10.547242,2.18688198139712
5428,2020-08-31 20:43:10.897826,2.18688198139712
5429,2020-08-31 20:43:11.266319,2.18688198139712
5430,2020-08-31 20:43:11.561348,2.18688198139712
5431,2020-08-31 20:43:11.796761,2.18688198139712
5432,2020-08-31 20:43:12.162946,2.19741453871927
5433,2020-08-31 20:43:12.421541,2.19741453871927
5434,2020-08-31 20:43:12.704763,2.19741453871927
5435,2020-08-31 20:43:12.985769,2.19741453871927
5436,2020-08-31 20:43:13.305425,2.19741453871927
5437,2020-08-31 20:43:13.582476,2.19741453871927
5438,2020-08-31 20:43:13.853974,2.19741453871927
5439,2020-08-31 20:43:14.222528,2.19741453871927
5440,2020-08-31 20:43:14.562542,2.19741453871927
5441,2020-08-31 20:43:14.918879,2.20794585972109
5442,2020-08-31 20:43:15.182097,2.20794585972109
5443,2020-08-31 20:43:15.399402,2.20794585972109
5444,2020-08-31 20:43:15.719944,2.20794585972109
5445,2020-08-31 20:43:16.086238,2.20794585972109
5446,2020-08-31 20:43:16.451510,2.20794585972109
5447,2020-08-31 20:43:16.734178,2.20794585972109
5448,2020-08-31 20:43:17.093137,2.20794585972109
5449,2020-08-31 20:43:17.400086,2.20794585972109
5450,2020-08-31 20:43:17.738552,2.20794585972109
5451,2020-08-31 20:43:18.156596,2.21689873354809
5452,2020-08-31 20:43:18.485360,2.21689873354809
5453,2020-08-31 20:43:18.724192,2.21689873354809
5454,2020-08-31 20:43:19.086649,2.21689873354809
5455,2020-08-31 20:43:19.422039,2.21689873354809
5456,2020-08-31 20:43:19.776604,2.21689873354809
5457,2020-08-31 20:43:20.171586,2.21689873354809
5458,2020-08-31 20:43:20.550729,2.21689873354809
5459,2020-08-31 20:43:20.911857,2.21689873354809
5460,2020-08-31 20:43:21.325792,2.22585807798032
5461,2020-08-31 20:43:21.667739,2.22585807798032
5462,2020-08-31 20:43:22.010346,2.22585807798032
5463,2020-08-31 20:43:22.349191,2.22585807798032
5464,2020-08-31 20:43:22.670776,2.22585807798032
5465,2020-08-31 20:43:23.017390,2.22585807798032
5466,2020-08-31 20:43:23.369310,2.22585807798032
5467,2020-08-31 20:43:23.686622,2.23482382822222
5468,2020-08-31 20:43:24.052987,2.23482382822222
5469,2020-08-31 20:43:24.389739,2.23482382822222
5470,2020-08-31 20:43:24.741785,2.23482382822222
5471,2020-08-31 20:43:25.073306,2.23482382822222
5472,2020-08-31 20:43:25.357690,2.23482382822222
5473,2020-08-31 20:43:25.696207,2.23482382822222
5474,2020-08-31 20:43:25.930528,2.23482382822222
5475,2020-08-31 20:43:26.254514,2.23482382822222
5476,2020-08-31 20:43:26.521151,2.24379591980041
5477,2020-08-31 20:43:26.708502,2.24379591980041
5478,2020-08-31 20:43:27.015270,2.24379591980041
5479,2020-08-31 20:43:27.344468,2.24379591980041
5480,2020-08-31 20:43:27.688342,2.24379591980041
5481,2020-08-31 20:43:28.107468,2.24379591980041
5482,2020-08-31 20:43:28.384272,2.24379591980041
5483,2020-08-31 20:43:28.665309,2.24379591980041
5484,2020-08-31 20:43:29.062980,2.24379591980041
5485,2020-08-31 20:43:29.431247,2.25277428856234
5486,2020-08-31 20:43:29.719210,2.25277428856234
5487,2020-08-31 20:43:30.105723,2.25277428856234
5488,2020-08-31 20:43:30.432954,2.25277428856234
5489,2020-08-31 20:43:30.809951,2.25277428856234
5490,2020-08-31 20:43:31.172699,2.25277428856234
5491,2020-08-31 20:43:31.435224,2.25277428856234
5492,2020-08-31 20:43:31.758825,2.25277428856234
5493,2020-08-31 20:43:32.100796,2.26175887067491
5494,2020-08-31 20:43:32.441742,2.26175887067491
5495,2020-08-31 20:43:32.708197,2.26175887067491
5496,2020-08-31 20:43:33.027538,2.26175887067491
5497,2020-08-31 20:43:33.342059,2.26175887067491
5498,2020-08-31 20:43:33.674724,2.26175887067491
5499,2020-08-31 20:43:34.084897,2.26175887067491
5500,2020-08-31 20:43:34.382530,2.26175887067491
5501,2020-08-31 20:43:34.629678,2.26175887067491
5502,2020-08-31 20:43:34.898115,2.26175887067491
5503,2020-08-31 20:43:35.237519,2.26175887067491
5504,2020-08-31 20:43:35.582553,2.27074960262313
5505,2020-08-31 20:43:35.884203,2.27074960262313
5506,2020-08-31 20:43:36.234763,2.27074960262313
5507,2020-08-31 20:43:36.625397,2.27074960262313
5508,2020-08-31 20:43:36.963203,2.27074960262313
5509,2020-08-31 20:43:37.227814,2.27074960262313
5510,2020-08-31 20:43:37.589068,2.27074960262313
5511,2020-08-31 20:43:37.876513,2.27074960262313
5512,2020-08-31 20:43:38.139636,2.27074960262313
5513,2020-08-31 20:43:38.520281,2.27974642120871
5514,2020-08-31 20:43:38.897660,2.27974642120871
5515,2020-08-31 20:43:39.274320,2.27974642120871
5516,2020-08-31 20:43:39.525966,2.27974642120871
5517,2020-08-31 20:43:39.875456,2.27974642120871
5518,2020-08-31 20:43:40.197691,2.27974642120871
5519,2020-08-31 20:43:40.551582,2.27974642120871
5520,2020-08-31 20:43:40.851472,2.28874926354878
5521,2020-08-31 20:43:41.193473,2.28874926354878
5522,2020-08-31 20:43:41.536402,2.28874926354878
5523,2020-08-31 20:43:41.852751,2.28874926354878
5524,2020-08-31 20:43:42.153717,2.28874926354878
5525,2020-08-31 20:43:42.531444,2.28874926354878
5526,2020-08-31 20:43:42.822258,2.28874926354878
5527,2020-08-31 20:43:43.108003,2.28874926354878
5528,2020-08-31 20:43:43.500480,2.28874926354878
5529,2020-08-31 20:43:43.866374,2.29775806707445
5530,2020-08-31 20:43:44.192065,2.29775806707445
5531,2020-08-31 20:43:44.546534,2.29775806707445
5532,2020-08-31 20:43:44.895725,2.29775806707445
5533,2020-08-31 20:43:45.256163,2.29775806707445
5534,2020-08-31 20:43:45.572031,2.29775806707445
5535,2020-08-31 20:43:45.881646,2.29775806707445
5536,2020-08-31 20:43:46.245841,2.29775806707445
5537,2020-08-31 20:43:46.568545,2.29775806707445
5538,2020-08-31 20:43:46.808006,2.30677276952954
5539,2020-08-31 20:43:47.198443,2.30677276952954
5540,2020-08-31 20:43:47.554002,2.30677276952954
5541,2020-08-31 20:43:47.867788,2.30677276952954
5542,2020-08-31 20:43:48.128655,2.30677276952954
5543,2020-08-31 20:43:48.424480,2.30677276952954
5544,2020-08-31 20:43:48.718392,2.30677276952954
5545,2020-08-31 20:43:49.042994,2.30677276952954
5546,2020-08-31 20:43:49.363153,2.30677276952954
5547,2020-08-31 20:43:49.673436,2.30677276952954
5548,2020-08-31 20:43:49.996161,2.31579330896922
5549,2020-08-31 20:43:50.272535,2.31579330896922
5550,2020-08-31 20:43:50.599105,2.31579330896922
5551,2020-08-31 20:43:50.928669,2.31579330896922
5552,2020-08-31 20:43:51.262052,2.31579330896922
5553,2020-08-31 20:43:51.616714,2.31579330896922
5554,2020-08-31 20:43:51.944701,2.31579330896922
5555,2020-08-31 20:43:52.223679,2.31579330896922
5556,2020-08-31 20:43:52.570460,2.31791417222817
5557,2020-08-31 20:43:52.915646,2.31791417222817
5558,2020-08-31 20:43:53.234128,2.31791417222817
5559,2020-08-31 20:43:53.544258,2.31791417222817
5560,2020-08-31 20:43:53.842163,2.31791417222817
5561,2020-08-31 20:43:54.251696,2.31791417222817
5562,2020-08-31 20:43:54.605787,2.31791417222817
5563,2020-08-31 20:43:55.007607,2.31791417222817
5564,2020-08-31 20:43:55.296032,2.32005530643461
5565,2020-08-31 20:43:55.630786,2.32005530643461
5566,2020-08-31 20:43:55.968421,2.32005530643461
5567,2020-08-31 20:43:56.289862,2.32005530643461
5568,2020-08-31 20:43:56.566938,2.32005530643461
5569,2020-08-31 20:43:56.921196,2.32005530643461
5570,2020-08-31 20:43:57.255152,2.32005530643461
5571,2020-08-31 20:43:57.630701,2.32005530643461
5572,2020-08-31 20:43:57.970545,2.32005530643461
5573,2020-08-31 20:43:58.321411,2.32221656549579
5574,2020-08-31 20:43:58.651651,2.32221656549579
5575,2020-08-31 20:43:58.995852,2.32221656549579
5576,2020-08-31 20:43:59.336226,2.32221656549579
5577,2020-08-31 20:43:59.664226,2.32221656549579
5578,2020-08-31 20:44:00.026951,2.32221656549579
5579,2020-08-31 20:44:00.380358,2.32221656549579
5580,2020-08-31 20:44:00.661838,2.32439780398531
5581,2020-08-31 20:44:01.012772,2.32439780398531
5582,2020-08-31 20:44:01.328867,2.32439780398531
5583,2020-08-31 20:44:01.646734,2.32439780398531
5584,2020-08-31 20:44:01.992848,2.32439780398531
5585,2020-08-31 20:44:02.328574,2.32439780398531
5586,2020-08-31 20:44:02.733836,2.32439780398531
5587,2020-08-31 20:44:03.065580,2.32439780398531
5588,2020-08-31 20:44:03.396622,2.32439780398531
5589,2020-08-31 20:44:03.727000,2.32659887714107
5590,2020-08-31 20:44:03.949661,2.32659887714107
5591,2020-08-31 20:44:04.278608,2.32659887714107
5592,2020-08-31 20:44:04.571481,2.32659887714107
5593,2020-08-31 20:44:04.857698,2.32659887714107
5594,2020-08-31 20:44:05.190207,2.32659887714107
5595,2020-08-31 20:44:05.530714,2.32659887714107
5596,2020-08-31 20:44:05.850599,2.32659887714107
5597,2020-08-31 20:44:06.124013,2.32659887714107
5598,2020-08-31 20:44:06.419625,2.32659887714107
5599,2020-08-31 20:44:06.737129,2.32881964086336
5600,2020-08-31 20:44:07.096425,2.32881964086336
5601,2020-08-31 20:44:07.392809,2.32881964086336
5602,2020-08-31 20:44:07.641938,2.32881964086336
5603,2020-08-31 20:44:07.884633,2.32881964086336
5604,2020-08-31 20:44:08.226590,2.32881964086336
5605,2020-08-31 20:44:08.488318,2.32881964086336
5606,2020-08-31 20:44:08.820979,2.32881964086336
5607,2020-08-31 20:44:09.117424,2.32881964086336
5608,2020-08-31 20:44:09.446923,2.33105995171287
5609,2020-08-31 20:44:09.788185,2.33105995171287
5610,2020-08-31 20:44:10.151918,2.33105995171287
5611,2020-08-31 20:44:10.500251,2.33105995171287
5612,2020-08-31 20:44:10.777733,2.33105995171287
5613,2020-08-31 20:44:11.057407,2.33105995171287
5614,2020-08-31 20:44:11.393413,2.33105995171287
5615,2020-08-31 20:44:11.657666,2.33105995171287
5616,2020-08-31 20:44:12.019843,2.33105995171287
5617,2020-08-31 20:44:12.309989,2.33331966690874
5618,2020-08-31 20:44:12.634085,2.33331966690874
5619,2020-08-31 20:44:12.959209,2.33331966690874
5620,2020-08-31 20:44:13.220680,2.33331966690874
5621,2020-08-31 20:44:13.578108,2.33331966690874
5622,2020-08-31 20:44:13.915818,2.33331966690874
5623,2020-08-31 20:44:14.280300,2.33331966690874
5624,2020-08-31 20:44:14.728034,2.3355986443265
5625,2020-08-31 20:44:15.115608,2.3355986443265
5626,2020-08-31 20:44:15.419269,2.3355986443265
5627,2020-08-31 20:44:15.693282,2.3355986443265
5628,2020-08-31 20:44:16.057799,2.3355986443265
5629,2020-08-31 20:44:16.424432,2.3355986443265
5630,2020-08-31 20:44:16.668361,2.3355986443265
5631,2020-08-31 20:44:17.074312,2.33789674249623
5632,2020-08-31 20:44:17.335025,2.33789674249623
5633,2020-08-31 20:44:17.645137,2.33789674249623
5634,2020-08-31 20:44:17.915929,2.33789674249623
5635,2020-08-31 20:44:18.237260,2.33789674249623
5636,2020-08-31 20:44:18.494938,2.33789674249623
5637,2020-08-31 20:44:18.786124,2.33789674249623
5638,2020-08-31 20:44:19.125837,2.33789674249623
5639,2020-08-31 20:44:19.474312,2.33789674249623
5640,2020-08-31 20:44:19.790726,2.34021382060052
5641,2020-08-31 20:44:20.072063,2.34021382060052
5642,2020-08-31 20:44:20.444273,2.34021382060052
5643,2020-08-31 20:44:20.677995,2.34021382060052
5644,2020-08-31 20:44:21.077313,2.34021382060052
5645,2020-08-31 20:44:21.359421,2.34021382060052
5646,2020-08-31 20:44:21.680014,2.34021382060052
5647,2020-08-31 20:44:21.943021,2.34021382060052
5648,2020-08-31 20:44:22.237502,2.34254973847254
5649,2020-08-31 20:44:22.583376,2.34254973847254
5650,2020-08-31 20:44:22.843363,2.34254973847254
5651,2020-08-31 20:44:23.165999,2.34254973847254
5652,2020-08-31 20:44:23.455698,2.34254973847254
5653,2020-08-31 20:44:23.757419,2.34254973847254
5654,2020-08-31 20:44:24.118961,2.34254973847254
5655,2020-08-31 20:44:24.443120,2.3610965611813
5656,2020-08-31 20:44:24.799232,2.3610965611813
5657,2020-08-31 20:44:25.026515,2.3610965611813
5658,2020-08-31 20:44:25.282535,2.3610965611813
5659,2020-08-31 20:44:25.612933,2.3610965611813
5660,2020-08-31 20:44:25.955111,2.3610965611813
5661,2020-08-31 20:44:26.255618,2.3610965611813
5662,2020-08-31 20:44:26.586025,2.3610965611813
5663,2020-08-31 20:44:26.884165,2.3610965611813
5664,2020-08-31 20:44:27.223138,2.37959966853427
5665,2020-08-31 20:44:27.574080,2.37959966853427
5666,2020-08-31 20:44:27.850844,2.37959966853427
5667,2020-08-31 20:44:28.130704,2.37959966853427
5668,2020-08-31 20:44:28.488364,2.37959966853427
5669,2020-08-31 20:44:28.807429,2.37959966853427
5670,2020-08-31 20:44:29.098452,2.37959966853427
5671,2020-08-31 20:44:29.419034,2.37959966853427
5672,2020-08-31 20:44:29.716676,2.37959966853427
5673,2020-08-31 20:44:30.001498,2.39805923542241
5674,2020-08-31 20:44:30.389983,2.39805923542241
5675,2020-08-31 20:44:30.750299,2.39805923542241
5676,2020-08-31 20:44:31.042798,2.39805923542241
5677,2020-08-31 20:44:31.344822,2.39805923542241
5678,2020-08-31 20:44:31.612394,2.39805923542241
5679,2020-08-31 20:44:31.939170,2.39805923542241
5680,2020-08-31 20:44:32.304231,2.39805923542241
5681,2020-08-31 20:44:32.579441,2.39805923542241
5682,2020-08-31 20:44:32.841163,2.41647543584243
5683,2020-08-31 20:44:33.147816,2.41647543584243
5684,2020-08-31 20:44:33.464904,2.41647543584243
5685,2020-08-31 20:44:33.832573,2.41647543584243
5686,2020-08-31 20:44:34.123528,2.41647543584243
5687,2020-08-31 20:44:34.444873,2.41647543584243
5688,2020-08-31 20:44:34.701678,2.41647543584243
5689,2020-08-31 20:44:35.078084,2.41647543584243
5690,2020-08-31 20:44:35.431041,2.43484844290244
5691,2020-08-31 20:44:35.752416,2.43484844290244
5692,2020-08-31 20:44:36.090817,2.43484844290244
5693,2020-08-31 20:44:36.364568,2.43484844290244
5694,2020-08-31 20:44:36.688402,2.43484844290244
5695,2020-08-31 20:44:37.038205,2.43484844290244
5696,2020-08-31 20:44:37.283233,2.43484844290244
5697,2020-08-31 20:44:37.600745,2.43484844290244
5698,2020-08-31 20:44:37.899994,2.43484844290244
5699,2020-08-31 20:44:38.238859,2.45317842882754
5700,2020-08-31 20:44:38.628196,2.45317842882754
5701,2020-08-31 20:44:38.980938,2.45317842882754
5702,2020-08-31 20:44:39.340311,2.45317842882754
5703,2020-08-31 20:44:39.699158,2.45317842882754
5704,2020-08-31 20:44:39.963679,2.45317842882754
5705,2020-08-31 20:44:40.196763,2.45317842882754
5706,2020-08-31 20:44:40.506500,2.45317842882754
5707,2020-08-31 20:44:40.813333,2.45317842882754
5708,2020-08-31 20:44:41.151179,2.45317842882754
5709,2020-08-31 20:44:41.522706,2.47146556496543
5710,2020-08-31 20:44:41.771933,2.47146556496543
5711,2020-08-31 20:44:42.089018,2.47146556496543
5712,2020-08-31 20:44:42.397684,2.47146556496543
5713,2020-08-31 20:44:42.804870,2.47146556496543
5714,2020-08-31 20:44:43.143263,2.47146556496543
5715,2020-08-31 20:44:43.433042,2.47146556496543
5716,2020-08-31 20:44:43.770931,2.47146556496543
5717,2020-08-31 20:44:44.042546,2.48971002179179
5718,2020-08-31 20:44:44.314992,2.48971002179179
5719,2020-08-31 20:44:44.668171,2.48971002179179
5720,2020-08-31 20:44:44.994398,2.48971002179179
5721,2020-08-31 20:44:45.397090,2.48971002179179
5722,2020-08-31 20:44:45.718660,2.48971002179179
5723,2020-08-31 20:44:46.083461,2.48971002179179
5724,2020-08-31 20:44:46.432461,2.48971002179179
5725,2020-08-31 20:44:46.798821,2.50791196891586
5726,2020-08-31 20:44:47.154524,2.50791196891586
5727,2020-08-31 20:44:47.509238,2.50791196891586
5728,2020-08-31 20:44:47.810096,2.50791196891586
5729,2020-08-31 20:44:48.124109,2.50791196891586
5730,2020-08-31 20:44:48.513514,2.50791196891586
5731,2020-08-31 20:44:48.845095,2.50791196891586
5732,2020-08-31 20:44:49.270275,2.50791196891586
5733,2020-08-31 20:44:49.526820,2.52607157508571
5734,2020-08-31 20:44:49.908478,2.52607157508571
5735,2020-08-31 20:44:50.319708,2.52607157508571
5736,2020-08-31 20:44:50.560704,2.52607157508571
5737,2020-08-31 20:44:50.860965,2.52607157508571
5738,2020-08-31 20:44:51.175338,2.52607157508571
5739,2020-08-31 20:44:51.450980,2.54418900819367
5740,2020-08-31 20:44:51.766726,2.54418900819367
5741,2020-08-31 20:44:52.132990,2.54418900819367
5742,2020-08-31 20:44:52.408369,2.54418900819367
5743,2020-08-31 20:44:52.650881,2.54418900819367
5744,2020-08-31 20:44:52.959087,2.54418900819367
5745,2020-08-31 20:44:53.243354,2.54418900819367
5746,2020-08-31 20:44:53.524969,2.54418900819367
5747,2020-08-31 20:44:53.771324,2.54418900819367
5748,2020-08-31 20:44:54.167136,2.54418900819367
5749,2020-08-31 20:44:54.449618,2.56226443528159
5750,2020-08-31 20:44:54.838714,2.56226443528159
5751,2020-08-31 20:44:55.180334,2.56226443528159
5752,2020-08-31 20:44:55.507631,2.56226443528159
5753,2020-08-31 20:44:55.882546,2.56226443528159
5754,2020-08-31 20:44:56.203196,2.56226443528159
5755,2020-08-31 20:44:56.575723,2.56226443528159
5756,2020-08-31 20:44:56.917660,2.56226443528159
5757,2020-08-31 20:44:57.284906,2.58581969934033
5758,2020-08-31 20:44:57.621046,2.58581969934033
5759,2020-08-31 20:44:57.950164,2.58581969934033
5760,2020-08-31 20:44:58.253779,2.58581969934033
5761,2020-08-31 20:44:58.611724,2.58581969934033
5762,2020-08-31 20:44:58.916929,2.58581969934033
5763,2020-08-31 20:44:59.279363,2.58581969934033
5764,2020-08-31 20:44:59.605401,2.58581969934033
5765,2020-08-31 20:44:59.929951,2.59426488388371
5766,2020-08-31 20:45:00.211601,2.59426488388371
5767,2020-08-31 20:45:00.545335,2.59426488388371
5768,2020-08-31 20:45:00.912303,2.59426488388371
5769,2020-08-31 20:45:01.238296,2.59426488388371
5770,2020-08-31 20:45:01.513197,2.59426488388371
5771,2020-08-31 20:45:01.844809,2.59426488388371
5772,2020-08-31 20:45:02.100045,2.59426488388371
5773,2020-08-31 20:45:02.361262,2.59426488388371
5774,2020-08-31 20:45:02.688411,2.64204979853272
5775,2020-08-31 20:45:03.009983,2.64204979853272
5776,2020-08-31 20:45:03.351690,2.64204979853272
5777,2020-08-31 20:45:03.701714,2.64204979853272
5778,2020-08-31 20:45:04.021916,2.64204979853272
5779,2020-08-31 20:45:04.314035,2.64204979853272
5780,2020-08-31 20:45:04.573644,2.64204979853272
5781,2020-08-31 20:45:04.867608,2.64204979853272
5782,2020-08-31 20:45:05.187532,2.68973276994998
5783,2020-08-31 20:45:05.560403,2.68973276994998
5784,2020-08-31 20:45:05.816682,2.68973276994998
5785,2020-08-31 20:45:06.133792,2.68973276994998
5786,2020-08-31 20:45:06.381789,2.68973276994998
5787,2020-08-31 20:45:06.623962,2.68973276994998
5788,2020-08-31 20:45:06.869188,2.68973276994998
5789,2020-08-31 20:45:07.214313,2.68973276994998
5790,2020-08-31 20:45:07.556102,2.68973276994998
5791,2020-08-31 20:45:07.837790,2.68973276994998
5792,2020-08-31 20:45:08.207933,2.73731401216142
5793,2020-08-31 20:45:08.470233,2.73731401216142
5794,2020-08-31 20:45:08.813837,2.73731401216142
5795,2020-08-31 20:45:09.180321,2.73731401216142
5796,2020-08-31 20:45:09.525123,2.73731401216142
5797,2020-08-31 20:45:09.779661,2.73731401216142
5798,2020-08-31 20:45:10.055347,2.73731401216142
5799,2020-08-31 20:45:10.404719,2.78479373809773
5800,2020-08-31 20:45:10.798885,2.78479373809773
5801,2020-08-31 20:45:11.128336,2.78479373809773
5802,2020-08-31 20:45:11.456991,2.78479373809773
5803,2020-08-31 20:45:11.669527,2.78479373809773
5804,2020-08-31 20:45:11.966964,2.78479373809773
5805,2020-08-31 20:45:12.315250,2.78479373809773
5806,2020-08-31 20:45:12.605117,2.78479373809773
5807,2020-08-31 20:45:12.978049,2.78479373809773
5808,2020-08-31 20:45:13.362135,2.83217215961572
5809,2020-08-31 20:45:13.733643,2.83217215961572
5810,2020-08-31 20:45:14.007991,2.83217215961572
5811,2020-08-31 20:45:14.308622,2.83217215961572
5812,2020-08-31 20:45:14.662388,2.83217215961572
5813,2020-08-31 20:45:15.025979,2.83217215961572
5814,2020-08-31 20:45:15.388963,2.83217215961572
5815,2020-08-31 20:45:15.770036,2.83217215961572
5816,2020-08-31 20:45:16.162225,2.87944948751898
5817,2020-08-31 20:45:16.497424,2.87944948751898
5818,2020-08-31 20:45:16.737261,2.87944948751898
5819,2020-08-31 20:45:17.045146,2.87944948751898
5820,2020-08-31 20:45:17.322329,2.87944948751898
5821,2020-08-31 20:45:17.633020,2.87944948751898
5822,2020-08-31 20:45:17.996962,2.87944948751898
5823,2020-08-31 20:45:18.331884,2.87944948751898
5824,2020-08-31 20:45:18.673894,2.87944948751898
5825,2020-08-31 20:45:18.925971,2.9266259315779
5826,2020-08-31 20:45:19.256796,2.9266259315779
5827,2020-08-31 20:45:19.611168,2.9266259315779
5828,2020-08-31 20:45:19.996665,2.9266259315779
5829,2020-08-31 20:45:20.298399,2.9266259315779
5830,2020-08-31 20:45:20.610312,2.9266259315779
5831,2020-08-31 20:45:20.923791,2.9266259315779
5832,2020-08-31 20:45:21.245145,2.9266259315779
5833,2020-08-31 20:45:21.510950,2.9266259315779
5834,2020-08-31 20:45:21.868549,2.9266259315779
5835,2020-08-31 20:45:22.125723,2.97370170054917
5836,2020-08-31 20:45:22.373743,2.97370170054917
5837,2020-08-31 20:45:22.736193,2.97370170054917
5838,2020-08-31 20:45:22.976343,2.97370170054917
5839,2020-08-31 20:45:23.243482,2.97370170054917
5840,2020-08-31 20:45:23.483843,2.97370170054917
5841,2020-08-31 20:45:23.809510,2.97370170054917
5842,2020-08-31 20:45:24.156032,2.97370170054917
5843,2020-08-31 20:45:24.405288,2.97370170054917
5844,2020-08-31 20:45:24.740419,2.97370170054917
5845,2020-08-31 20:45:25.023421,3.02067700219463
5846,2020-08-31 20:45:25.356287,3.02067700219463
5847,2020-08-31 20:45:25.608531,3.02067700219463
5848,2020-08-31 20:45:25.905055,3.02067700219463
5849,2020-08-31 20:45:26.220988,3.02067700219463
5850,2020-08-31 20:45:26.481539,3.02067700219463
5851,2020-08-31 20:45:26.807576,3.02067700219463
5852,2020-08-31 20:45:27.044363,3.02067700219463
5853,2020-08-31 20:45:27.422354,3.06755204329967
5854,2020-08-31 20:45:27.779816,3.06755204329967
5855,2020-08-31 20:45:28.076637,3.06755204329967
5856,2020-08-31 20:45:28.446157,3.06755204329967
5857,2020-08-31 20:45:28.778756,3.06755204329967
5858,2020-08-31 20:45:29.106759,3.06755204329967
5859,2020-08-31 20:45:29.474301,3.06755204329967
5860,2020-08-31 20:45:29.837576,3.06755204329967
5861,2020-08-31 20:45:30.100515,3.06755204329967
5862,2020-08-31 20:45:30.441983,3.11432702969098
5863,2020-08-31 20:45:30.738917,3.11432702969098
5864,2020-08-31 20:45:31.036683,3.11432702969098
5865,2020-08-31 20:45:31.374592,3.11432702969098
5866,2020-08-31 20:45:31.659859,3.11432702969098
5867,2020-08-31 20:45:32.001249,3.11432702969098
5868,2020-08-31 20:45:32.324204,3.11432702969098
5869,2020-08-31 20:45:32.744137,3.11432702969098
5870,2020-08-31 20:45:33.103749,3.11432702969098
5871,2020-08-31 20:45:33.431847,3.11432702969098
5872,2020-08-31 20:45:33.803768,3.15840914831699
5873,2020-08-31 20:45:34.091048,3.15840914831699
5874,2020-08-31 20:45:34.457123,3.15840914831699
5875,2020-08-31 20:45:34.742336,3.15840914831699
5876,2020-08-31 20:45:35.024998,3.15840914831699
5877,2020-08-31 20:45:35.341230,3.15840914831699
5878,2020-08-31 20:45:35.687944,3.15840914831699
5879,2020-08-31 20:45:35.996721,3.15840914831699
5880,2020-08-31 20:45:36.231522,3.2024009797468
5881,2020-08-31 20:45:36.589429,3.2024009797468
5882,2020-08-31 20:45:36.878875,3.2024009797468
5883,2020-08-31 20:45:37.224127,3.2024009797468
5884,2020-08-31 20:45:37.544749,3.2024009797468
5885,2020-08-31 20:45:37.912869,3.2024009797468
5886,2020-08-31 20:45:38.172251,3.2024009797468
5887,2020-08-31 20:45:38.523366,3.2024009797468
5888,2020-08-31 20:45:38.906376,3.24630271256827
5889,2020-08-31 20:45:39.207536,3.24630271256827
5890,2020-08-31 20:45:39.495012,3.24630271256827
5891,2020-08-31 20:45:39.894023,3.24630271256827
5892,2020-08-31 20:45:40.247625,3.24630271256827
5893,2020-08-31 20:45:40.536982,3.24630271256827
5894,2020-08-31 20:45:40.899013,3.24630271256827
5895,2020-08-31 20:45:41.273118,3.24630271256827
5896,2020-08-31 20:45:41.642685,3.24630271256827
5897,2020-08-31 20:45:41.988567,3.29011453456043
5898,2020-08-31 20:45:42.312072,3.29011453456043
5899,2020-08-31 20:45:42.564027,3.29011453456043
5900,2020-08-31 20:45:42.838027,3.29011453456043
5901,2020-08-31 20:45:43.256908,3.29011453456043
5902,2020-08-31 20:45:43.529208,3.29011453456043
5903,2020-08-31 20:45:43.817582,3.29011453456043
5904,2020-08-31 20:45:44.070834,3.29011453456043
5905,2020-08-31 20:45:44.350234,3.29011453456043
5906,2020-08-31 20:45:44.708210,3.29011453456043
5907,2020-08-31 20:45:44.973212,3.33383663270642
5908,2020-08-31 20:45:45.208339,3.33383663270642
5909,2020-08-31 20:45:45.603386,3.33383663270642
5910,2020-08-31 20:45:45.874123,3.33383663270642
5911,2020-08-31 20:45:46.211094,3.33383663270642
5912,2020-08-31 20:45:46.534214,3.33383663270642
5913,2020-08-31 20:45:46.910228,3.33383663270642
5914,2020-08-31 20:45:47.279170,3.33383663270642
