iteration,timestamp,T7
5915,2020-08-31 20:45:47.689381,3.37746919320604
5916,2020-08-31 20:45:48.029004,3.37746919320604
5917,2020-08-31 20:45:48.383288,3.37746919320604
5918,2020-08-31 20:45:48.684068,3.37746919320604
5919,2020-08-31 20:45:48.931851,3.37746919320604
5920,2020-08-31 20:45:49.203310,3.37746919320604
5921,2020-08-31 20:45:49.529853,3.37746919320604
5922,2020-08-31 20:45:49.855771,3.37746919320604
5923,2020-08-31 20:45:50.173151,3.37746919320604
5924,2020-08-31 20:45:50.453946,3.37746919320604
5925,2020-08-31 20:45:50.797978,3.42101240148803
5926,2020-08-31 20:45:51.107319,3.42101240148803
5927,2020-08-31 20:45:51.398323,3.42101240148803
5928,2020-08-31 20:45:51.682942,3.42101240148803
5929,2020-08-31 20:45:52.089141,3.42101240148803
5930,2020-08-31 20:45:52.443443,3.42101240148803
5931,2020-08-31 20:45:52.768960,3.42101240148803
5932,2020-08-31 20:45:53.042234,3.42101240148803
5933,2020-08-31 20:45:53.308692,3.42101240148803
5934,2020-08-31 20:45:53.582411,3.42101240148803
5935,2020-08-31 20:45:53.916134,3.46446644222198
5936,2020-08-31 20:45:54.172003,3.46446644222198
5937,2020-08-31 20:45:54.527800,3.46446644222198
5938,2020-08-31 20:45:54.866362,3.46446644222198
5939,2020-08-31 20:45:55.122201,3.46446644222198
5940,2020-08-31 20:45:55.456916,3.46446644222198
5941,2020-08-31 20:45:55.835693,3.46446644222198
5942,2020-08-31 20:45:56.216079,3.46446644222198
5943,2020-08-31 20:45:56.565325,3.46446644222198
5944,2020-08-31 20:45:56.818469,3.50783149933
5945,2020-08-31 20:45:57.099700,3.50783149933
5946,2020-08-31 20:45:57.418259,3.50783149933
5947,2020-08-31 20:45:57.751019,3.50783149933
5948,2020-08-31 20:45:58.100229,3.50783149933
5949,2020-08-31 20:45:58.494218,3.50783149933
5950,2020-08-31 20:45:58.913033,3.50783149933
5951,2020-08-31 20:45:59.196545,3.50783149933
5952,2020-08-31 20:45:59.541825,3.55110775599805
5953,2020-08-31 20:45:59.900136,3.55110775599805
5954,2020-08-31 20:46:00.198120,3.55110775599805
5955,2020-08-31 20:46:00.541460,3.55110775599805
5956,2020-08-31 20:46:00.905945,3.55110775599805
5957,2020-08-31 20:46:01.241591,3.55110775599805
5958,2020-08-31 20:46:01.501676,3.55110775599805
5959,2020-08-31 20:46:01.789770,3.55110775599805
5960,2020-08-31 20:46:02.107968,3.55110775599805
5961,2020-08-31 20:46:02.503503,3.59429539468699
5962,2020-08-31 20:46:02.808420,3.59429539468699
5963,2020-08-31 20:46:03.159401,3.59429539468699
5964,2020-08-31 20:46:03.547934,3.59429539468699
5965,2020-08-31 20:46:03.915383,3.59429539468699
5966,2020-08-31 20:46:04.309983,3.59429539468699
5967,2020-08-31 20:46:04.621201,3.59429539468699
5968,2020-08-31 20:46:04.933916,3.63739459714343
5969,2020-08-31 20:46:05.310217,3.63739459714343
5970,2020-08-31 20:46:05.587164,3.63739459714343
5971,2020-08-31 20:46:05.874731,3.63739459714343
5972,2020-08-31 20:46:06.206941,3.63739459714343
5973,2020-08-31 20:46:06.542180,3.63739459714343
5974,2020-08-31 20:46:06.918652,3.63739459714343
5975,2020-08-31 20:46:07.303101,3.63739459714343
5976,2020-08-31 20:46:07.682362,3.63739459714343
5977,2020-08-31 20:46:08.069252,3.69527037813648
5978,2020-08-31 20:46:08.351954,3.69527037813648
5979,2020-08-31 20:46:08.663371,3.69527037813648
5980,2020-08-31 20:46:09.023675,3.69527037813648
5981,2020-08-31 20:46:09.452680,3.69527037813648
5982,2020-08-31 20:46:09.822052,3.69527037813648
5983,2020-08-31 20:46:10.161867,3.69527037813648
5984,2020-08-31 20:46:10.521782,3.69527037813648
5985,2020-08-31 20:46:10.794377,3.75303891021214
5986,2020-08-31 20:46:11.166682,3.75303891021214
5987,2020-08-31 20:46:11.455299,3.75303891021214
5988,2020-08-31 20:46:11.818642,3.75303891021214
5989,2020-08-31 20:46:12.112639,3.75303891021214
5990,2020-08-31 20:46:12.441843,3.75303891021214
5991,2020-08-31 20:46:12.797859,3.75303891021214
5992,2020-08-31 20:46:13.105506,3.75303891021214
5993,2020-08-31 20:46:13.454263,3.75303891021214
5994,2020-08-31 20:46:13.882783,3.81070040526801
5995,2020-08-31 20:46:14.203502,3.81070040526801
5996,2020-08-31 20:46:14.467794,3.81070040526801
5997,2020-08-31 20:46:14.765579,3.81070040526801
5998,2020-08-31 20:46:15.082700,3.81070040526801
5999,2020-08-31 20:46:15.337289,3.81070040526801
6000,2020-08-31 20:46:15.684341,3.81070040526801
6001,2020-08-31 20:46:15.923567,3.81070040526801
6002,2020-08-31 20:46:16.300743,3.81070040526801
6003,2020-08-31 20:46:16.636330,3.81070040526801
6004,2020-08-31 20:46:16.925609,3.86825507434683
6005,2020-08-31 20:46:17.230457,3.86825507434683
6006,2020-08-31 20:46:17.511739,3.86825507434683
6007,2020-08-31 20:46:17.839415,3.86825507434683
6008,2020-08-31 20:46:18.222893,3.86825507434683
6009,2020-08-31 20:46:18.580803,3.86825507434683
6010,2020-08-31 20:46:18.918394,3.86825507434683
6011,2020-08-31 20:46:19.216090,3.86825507434683
6012,2020-08-31 20:46:19.516996,3.86825507434683
6013,2020-08-31 20:46:19.867909,3.86825507434683
6014,2020-08-31 20:46:20.201068,3.92570312759204
6015,2020-08-31 20:46:20.516395,3.92570312759204
6016,2020-08-31 20:46:20.791847,3.92570312759204
6017,2020-08-31 20:46:21.039042,3.92570312759204
6018,2020-08-31 20:46:21.354277,3.92570312759204
6019,2020-08-31 20:46:21.683044,3.92570312759204
6020,2020-08-31 20:46:22.078873,3.92570312759204
6021,2020-08-31 20:46:22.337848,3.92570312759204
6022,2020-08-31 20:46:22.648692,3.92570312759204
6023,2020-08-31 20:46:22.949004,3.92570312759204
6024,2020-08-31 20:46:23.281278,3.98304477407456
6025,2020-08-31 20:46:23.640870,3.98304477407456
6026,2020-08-31 20:46:23.879577,3.98304477407456
6027,2020-08-31 20:46:24.150422,3.98304477407456
6028,2020-08-31 20:46:24.560324,3.98304477407456
6029,2020-08-31 20:46:24.865410,3.98304477407456
6030,2020-08-31 20:46:25.130370,3.98304477407456
6031,2020-08-31 20:46:25.444461,3.98304477407456
6032,2020-08-31 20:46:25.767089,3.98304477407456
6033,2020-08-31 20:46:26.082358,4.04028022182365
6034,2020-08-31 20:46:26.416293,4.04028022182365
6035,2020-08-31 20:46:26.712734,4.04028022182365
6036,2020-08-31 20:46:27.054033,4.04028022182365
6037,2020-08-31 20:46:27.313616,4.04028022182365
6038,2020-08-31 20:46:27.671057,4.04028022182365
6039,2020-08-31 20:46:27.980803,4.04028022182365
6040,2020-08-31 20:46:28.365920,4.04028022182365
6041,2020-08-31 20:46:28.636143,4.04028022182365
6042,2020-08-31 20:46:28.945155,4.09740967784994
6043,2020-08-31 20:46:29.318342,4.09740967784994
6044,2020-08-31 20:46:29.602632,4.09740967784994
6045,2020-08-31 20:46:29.983109,4.09740967784994
6046,2020-08-31 20:46:30.318903,4.09740967784994
6047,2020-08-31 20:46:30.592062,4.09740967784994
6048,2020-08-31 20:46:30.852891,4.09740967784994
6049,2020-08-31 20:46:31.216077,4.09740967784994
6050,2020-08-31 20:46:31.508159,4.09740967784994
6051,2020-08-31 20:46:31.762777,4.15443334816604
6052,2020-08-31 20:46:32.017630,4.15443334816604
6053,2020-08-31 20:46:32.302134,4.15443334816604
6054,2020-08-31 20:46:32.677048,4.15443334816604
6055,2020-08-31 20:46:33.030031,4.15443334816604
6056,2020-08-31 20:46:33.311668,4.15443334816604
6057,2020-08-31 20:46:33.636819,4.15443334816604
6058,2020-08-31 20:46:33.959423,4.15443334816604
6059,2020-08-31 20:46:34.285555,4.15443334816604
6060,2020-08-31 20:46:34.546443,4.21135143780575
6061,2020-08-31 20:46:34.781268,4.21135143780575
6062,2020-08-31 20:46:35.201211,4.21135143780575
6063,2020-08-31 20:46:35.526325,4.21135143780575
6064,2020-08-31 20:46:35.817091,4.21135143780575
6065,2020-08-31 20:46:36.163954,4.21135143780575
6066,2020-08-31 20:46:36.438445,4.21135143780575
6067,2020-08-31 20:46:36.758227,4.21135143780575
6068,2020-08-31 20:46:37.116222,4.21135143780575
6069,2020-08-31 20:46:37.418172,4.26816415084201
6070,2020-08-31 20:46:37.786011,4.26816415084201
6071,2020-08-31 20:46:38.073005,4.26816415084201
6072,2020-08-31 20:46:38.403418,4.26816415084201
6073,2020-08-31 20:46:38.703787,4.26816415084201
6074,2020-08-31 20:46:38.994730,4.26816415084201
6075,2020-08-31 20:46:39.322882,4.26816415084201
6076,2020-08-31 20:46:39.622821,4.26816415084201
6077,2020-08-31 20:46:39.909513,4.26816415084201
6078,2020-08-31 20:46:40.256020,4.26816415084201
6079,2020-08-31 20:46:40.531829,4.32487169040361
6080,2020-08-31 20:46:40.782928,4.32487169040361
6081,2020-08-31 20:46:41.102311,4.32487169040361
6082,2020-08-31 20:46:41.445793,4.32487169040361
6083,2020-08-31 20:46:41.799154,4.32487169040361
6084,2020-08-31 20:46:42.151607,4.32487169040361
6085,2020-08-31 20:46:42.483194,4.32487169040361
6086,2020-08-31 20:46:42.816133,4.32487169040361
6087,2020-08-31 20:46:43.163669,4.38960540403247
6088,2020-08-31 20:46:43.483202,4.38960540403247
6089,2020-08-31 20:46:43.799961,4.38960540403247
6090,2020-08-31 20:46:44.060960,4.38960540403247
6091,2020-08-31 20:46:44.405953,4.38960540403247
6092,2020-08-31 20:46:44.749835,4.38960540403247
6093,2020-08-31 20:46:45.028814,4.38960540403247
6094,2020-08-31 20:46:45.350087,4.38960540403247
6095,2020-08-31 20:46:45.643476,4.45422165410226
6096,2020-08-31 20:46:45.952548,4.45422165410226
6097,2020-08-31 20:46:46.268993,4.45422165410226
6098,2020-08-31 20:46:46.541143,4.45422165410226
6099,2020-08-31 20:46:46.896278,4.45422165410226
6100,2020-08-31 20:46:47.175556,4.45422165410226
6101,2020-08-31 20:46:47.468547,4.45422165410226
6102,2020-08-31 20:46:47.764906,4.45422165410226
6103,2020-08-31 20:46:48.122164,4.45422165410226
6104,2020-08-31 20:46:48.455113,4.51872065935203
6105,2020-08-31 20:46:48.791930,4.51872065935203
6106,2020-08-31 20:46:49.137132,4.51872065935203
6107,2020-08-31 20:46:49.507633,4.51872065935203
6108,2020-08-31 20:46:49.869410,4.51872065935203
6109,2020-08-31 20:46:50.202553,4.51872065935203
6110,2020-08-31 20:46:50.554696,4.51872065935203
6111,2020-08-31 20:46:50.938024,4.58310263743759
6112,2020-08-31 20:46:51.319087,4.58310263743759
6113,2020-08-31 20:46:51.688473,4.58310263743759
6114,2020-08-31 20:46:51.996559,4.58310263743759
6115,2020-08-31 20:46:52.363104,4.58310263743759
6116,2020-08-31 20:46:52.748557,4.58310263743759
6117,2020-08-31 20:46:53.009418,4.58310263743759
6118,2020-08-31 20:46:53.337423,4.58310263743759
6119,2020-08-31 20:46:53.717773,4.64736780495362
6120,2020-08-31 20:46:54.109843,4.64736780495362
6121,2020-08-31 20:46:54.444963,4.64736780495362
6122,2020-08-31 20:46:54.812844,4.64736780495362
6123,2020-08-31 20:46:55.141684,4.64736780495362
6124,2020-08-31 20:46:55.466667,4.64736780495362
6125,2020-08-31 20:46:55.738257,4.64736780495362
6126,2020-08-31 20:46:56.060553,4.64736780495362
6127,2020-08-31 20:46:56.290160,4.64736780495362
6128,2020-08-31 20:46:56.516479,4.64736780495362
6129,2020-08-31 20:46:56.795801,4.71151637745513
6130,2020-08-31 20:46:57.145264,4.71151637745513
6131,2020-08-31 20:46:57.445608,4.71151637745513
6132,2020-08-31 20:46:57.732761,4.71151637745513
6133,2020-08-31 20:46:58.063485,4.71151637745513
6134,2020-08-31 20:46:58.370899,4.71151637745513
6135,2020-08-31 20:46:58.644707,4.71151637745513
6136,2020-08-31 20:46:58.991528,4.71151637745513
6137,2020-08-31 20:46:59.361979,4.71151637745513
6138,2020-08-31 20:46:59.717574,4.77554856947826
6139,2020-08-31 20:47:00.036978,4.77554856947826
6140,2020-08-31 20:47:00.338672,4.77554856947826
6141,2020-08-31 20:47:00.663928,4.77554856947826
6142,2020-08-31 20:47:01.018891,4.77554856947826
6143,2020-08-31 20:47:01.408048,4.77554856947826
6144,2020-08-31 20:47:01.794955,4.77554856947826
6145,2020-08-31 20:47:02.147541,4.77554856947826
6146,2020-08-31 20:47:02.468403,4.83946459456051
6147,2020-08-31 20:47:02.831178,4.83946459456051
6148,2020-08-31 20:47:03.200912,4.83946459456051
6149,2020-08-31 20:47:03.611932,4.83946459456051
6150,2020-08-31 20:47:03.934196,4.83946459456051
6151,2020-08-31 20:47:04.261007,4.83946459456051
6152,2020-08-31 20:47:04.534385,4.83946459456051
6153,2020-08-31 20:47:04.799018,4.83946459456051
6154,2020-08-31 20:47:05.077613,4.83946459456051
6155,2020-08-31 20:47:05.400357,4.90326466526031
6156,2020-08-31 20:47:05.695135,4.90326466526031
6157,2020-08-31 20:47:05.981065,4.90326466526031
6158,2020-08-31 20:47:06.418670,4.90326466526031
6159,2020-08-31 20:47:06.750930,4.90326466526031
6160,2020-08-31 20:47:07.084929,4.90326466526031
6161,2020-08-31 20:47:07.310181,4.90326466526031
6162,2020-08-31 20:47:07.638802,4.90326466526031
6163,2020-08-31 20:47:07.953215,4.90326466526031
6164,2020-08-31 20:47:08.273817,4.90326466526031
6165,2020-08-31 20:47:08.587922,4.96694899317603
6166,2020-08-31 20:47:08.923796,4.96694899317603
6167,2020-08-31 20:47:09.300752,4.96694899317603
6168,2020-08-31 20:47:09.636858,4.96694899317603
6169,2020-08-31 20:47:09.979464,4.96694899317603
6170,2020-08-31 20:47:10.388638,4.96694899317603
6171,2020-08-31 20:47:10.730955,4.96694899317603
6172,2020-08-31 20:47:11.023327,4.96694899317603
6173,2020-08-31 20:47:11.267349,4.84370825111205
6174,2020-08-31 20:47:11.550637,4.84370825111205
6175,2020-08-31 20:47:11.874124,4.84370825111205
6176,2020-08-31 20:47:12.214884,4.84370825111205
6177,2020-08-31 20:47:12.483533,4.84370825111205
6178,2020-08-31 20:47:12.789172,4.84370825111205
6179,2020-08-31 20:47:13.090928,4.84370825111205
6180,2020-08-31 20:47:13.477916,4.84370825111205
6181,2020-08-31 20:47:13.849060,4.84370825111205
6182,2020-08-31 20:47:14.077243,4.84370825111205
6183,2020-08-31 20:47:14.388617,4.72082173816193
6184,2020-08-31 20:47:14.667485,4.72082173816193
6185,2020-08-31 20:47:15.026841,4.72082173816193
6186,2020-08-31 20:47:15.377117,4.72082173816193
6187,2020-08-31 20:47:15.732207,4.72082173816193
6188,2020-08-31 20:47:16.017122,4.72082173816193
6189,2020-08-31 20:47:16.262863,4.72082173816193
6190,2020-08-31 20:47:16.554738,4.72082173816193
6191,2020-08-31 20:47:16.920051,4.72082173816193
6192,2020-08-31 20:47:17.258614,4.72082173816193
6193,2020-08-31 20:47:17.516382,4.61090787022863
6194,2020-08-31 20:47:17.808235,4.61090787022863
6195,2020-08-31 20:47:18.159348,4.61090787022863
6196,2020-08-31 20:47:18.446689,4.61090787022863
6197,2020-08-31 20:47:18.809481,4.61090787022863
6198,2020-08-31 20:47:19.138410,4.61090787022863
6199,2020-08-31 20:47:19.448826,4.61090787022863
6200,2020-08-31 20:47:19.708647,4.61090787022863
6201,2020-08-31 20:47:20.010865,4.61090787022863
6202,2020-08-31 20:47:20.280595,4.50132891802185
6203,2020-08-31 20:47:20.615191,4.50132891802185
6204,2020-08-31 20:47:20.983678,4.50132891802185
6205,2020-08-31 20:47:21.257805,4.50132891802185
6206,2020-08-31 20:47:21.572151,4.50132891802185
6207,2020-08-31 20:47:21.860833,4.50132891802185
6208,2020-08-31 20:47:22.200210,4.50132891802185
6209,2020-08-31 20:47:22.480057,4.50132891802185
6210,2020-08-31 20:47:22.722410,4.50132891802185
6211,2020-08-31 20:47:22.996592,4.50132891802185
6212,2020-08-31 20:47:23.270102,4.41720815805689
6213,2020-08-31 20:47:23.586209,4.41720815805689
6214,2020-08-31 20:47:23.911309,4.41720815805689
6215,2020-08-31 20:47:24.258704,4.41720815805689
6216,2020-08-31 20:47:24.606109,4.41720815805689
6217,2020-08-31 20:47:24.966954,4.41720815805689
6218,2020-08-31 20:47:25.320685,4.41720815805689
6219,2020-08-31 20:47:25.590210,4.41720815805689
6220,2020-08-31 20:47:25.875994,4.41720815805689
6221,2020-08-31 20:47:26.218034,4.39213922894508
6222,2020-08-31 20:47:26.474182,4.39213922894508
6223,2020-08-31 20:47:26.798518,4.39213922894508
6224,2020-08-31 20:47:27.146375,4.39213922894508
6225,2020-08-31 20:47:27.463682,4.39213922894508
6226,2020-08-31 20:47:27.737172,4.39213922894508
6227,2020-08-31 20:47:28.034720,4.39213922894508
6228,2020-08-31 20:47:28.340478,4.39213922894508
6229,2020-08-31 20:47:28.643579,4.39213922894508
6230,2020-08-31 20:47:28.969512,4.39213922894508
6231,2020-08-31 20:47:29.244282,4.39213922894508
6232,2020-08-31 20:47:29.540950,4.39213922894508
6233,2020-08-31 20:47:29.874878,4.39213922894508
6234,2020-08-31 20:47:30.163553,4.39213922894508
6235,2020-08-31 20:47:30.442192,4.39213922894508
6236,2020-08-31 20:47:30.773660,4.39213922894508
6237,2020-08-31 20:47:31.037962,4.39213922894508
6238,2020-08-31 20:47:31.390898,4.39213922894508
6239,2020-08-31 20:47:31.705177,4.39213922894508
6240,2020-08-31 20:47:32.010034,4.39213922894508
6241,2020-08-31 20:47:32.326125,4.39213922894508
6242,2020-08-31 20:47:32.606767,4.39213922894508
6243,2020-08-31 20:47:32.905509,4.39213922894508
6244,2020-08-31 20:47:33.200739,4.28321874450215
6245,2020-08-31 20:47:33.581421,4.28321874450215
6246,2020-08-31 20:47:33.879959,4.28321874450215
6247,2020-08-31 20:47:34.180452,4.28321874450215
6248,2020-08-31 20:47:34.489545,4.28321874450215
6249,2020-08-31 20:47:34.797670,4.28321874450215
6250,2020-08-31 20:47:35.132340,4.28321874450215
6251,2020-08-31 20:47:35.512823,4.17462238486274
6252,2020-08-31 20:47:35.848152,4.17462238486274
6253,2020-08-31 20:47:36.140771,4.17462238486274
6254,2020-08-31 20:47:36.469878,4.17462238486274
6255,2020-08-31 20:47:36.752585,4.17462238486274
6256,2020-08-31 20:47:37.104280,4.17462238486274
6257,2020-08-31 20:47:37.402479,4.17462238486274
6258,2020-08-31 20:47:37.855923,4.17462238486274
6259,2020-08-31 20:47:38.206604,4.06634675103349
6260,2020-08-31 20:47:38.627996,4.06634675103349
6261,2020-08-31 20:47:38.918086,4.06634675103349
6262,2020-08-31 20:47:39.291414,4.06634675103349
6263,2020-08-31 20:47:39.615869,4.06634675103349
6264,2020-08-31 20:47:39.894044,4.06634675103349
6265,2020-08-31 20:47:40.235141,4.06634675103349
6266,2020-08-31 20:47:40.567954,4.06634675103349
6267,2020-08-31 20:47:40.854646,4.06634675103349
6268,2020-08-31 20:47:41.134768,3.95838853513519
6269,2020-08-31 20:47:41.493774,3.95838853513519
6270,2020-08-31 20:47:41.824696,3.95838853513519
6271,2020-08-31 20:47:42.154596,3.95838853513519
6272,2020-08-31 20:47:42.476667,3.95838853513519
6273,2020-08-31 20:47:42.739144,3.95838853513519
6274,2020-08-31 20:47:43.065364,3.95838853513519
6275,2020-08-31 20:47:43.457127,3.95838853513519
6276,2020-08-31 20:47:43.794492,3.95838853513519
6277,2020-08-31 20:47:44.160879,3.8507445159614
6278,2020-08-31 20:47:44.460935,3.8507445159614
6279,2020-08-31 20:47:44.780911,3.8507445159614
6280,2020-08-31 20:47:45.092060,3.8507445159614
6281,2020-08-31 20:47:45.347784,3.8507445159614
6282,2020-08-31 20:47:45.682686,3.8507445159614
6283,2020-08-31 20:47:46.044997,3.8507445159614
6284,2020-08-31 20:47:46.343346,3.8507445159614
6285,2020-08-31 20:47:46.681964,3.74341155492993
6286,2020-08-31 20:47:47.015446,3.74341155492993
6287,2020-08-31 20:47:47.288535,3.74341155492993
6288,2020-08-31 20:47:47.672416,3.74341155492993
6289,2020-08-31 20:47:47.967585,3.74341155492993
6290,2020-08-31 20:47:48.244403,3.74341155492993
6291,2020-08-31 20:47:48.517135,3.74341155492993
6292,2020-08-31 20:47:48.895105,3.74341155492993
6293,2020-08-31 20:47:49.194233,3.63638659237935
6294,2020-08-31 20:47:49.538343,3.63638659237935
6295,2020-08-31 20:47:49.866815,3.63638659237935
6296,2020-08-31 20:47:50.139284,3.63638659237935
6297,2020-08-31 20:47:50.465700,3.63638659237935
6298,2020-08-31 20:47:50.825801,3.63638659237935
6299,2020-08-31 20:47:51.092580,3.63638659237935
6300,2020-08-31 20:47:51.362723,3.63638659237935
6301,2020-08-31 20:47:51.711853,3.63638659237935
6302,2020-08-31 20:47:51.963586,3.63638659237935
6303,2020-08-31 20:47:52.326483,3.52966664417032
6304,2020-08-31 20:47:52.582173,3.52966664417032
6305,2020-08-31 20:47:52.904081,3.52966664417032
6306,2020-08-31 20:47:53.173529,3.52966664417032
6307,2020-08-31 20:47:53.425509,3.52966664417032
6308,2020-08-31 20:47:53.702754,3.52966664417032
6309,2020-08-31 20:47:54.020666,3.52966664417032
6310,2020-08-31 20:47:54.335780,3.52966664417032
6311,2020-08-31 20:47:54.636820,3.52966664417032
6312,2020-08-31 20:47:54.943374,3.52966664417032
6313,2020-08-31 20:47:55.308079,3.42324879855838
6314,2020-08-31 20:47:55.600276,3.42324879855838
6315,2020-08-31 20:47:55.942424,3.42324879855838
6316,2020-08-31 20:47:56.297808,3.42324879855838
6317,2020-08-31 20:47:56.630328,3.42324879855838
6318,2020-08-31 20:47:56.951874,3.42324879855838
6319,2020-08-31 20:47:57.312164,3.42324879855838
6320,2020-08-31 20:47:57.637775,3.42324879855838
6321,2020-08-31 20:47:57.970420,3.32143690620821
6322,2020-08-31 20:47:58.294755,3.32143690620821
6323,2020-08-31 20:47:58.561040,3.32143690620821
6324,2020-08-31 20:47:58.884574,3.32143690620821
6325,2020-08-31 20:47:59.128511,3.32143690620821
6326,2020-08-31 20:47:59.465464,3.32143690620821
6327,2020-08-31 20:47:59.752010,3.32143690620821
6328,2020-08-31 20:48:00.020049,3.32143690620821
6329,2020-08-31 20:48:00.367849,3.32143690620821
6330,2020-08-31 20:48:00.689347,3.21991504734879
6331,2020-08-31 20:48:01.010794,3.21991504734879
6332,2020-08-31 20:48:01.417731,3.21991504734879
6333,2020-08-31 20:48:01.720043,3.21991504734879
6334,2020-08-31 20:48:02.053989,3.21991504734879
6335,2020-08-31 20:48:02.418659,3.21991504734879
6336,2020-08-31 20:48:02.701330,3.21991504734879
6337,2020-08-31 20:48:03.021154,3.21991504734879
6338,2020-08-31 20:48:03.341004,3.21991504734879
6339,2020-08-31 20:48:03.681545,3.11868048617954
6340,2020-08-31 20:48:04.034731,3.11868048617954
6341,2020-08-31 20:48:04.339549,3.11868048617954
6342,2020-08-31 20:48:04.600012,3.11868048617954
6343,2020-08-31 20:48:04.878422,3.11868048617954
6344,2020-08-31 20:48:05.234020,3.11868048617954
6345,2020-08-31 20:48:05.503400,3.11868048617954
6346,2020-08-31 20:48:05.793313,3.11868048617954
6347,2020-08-31 20:48:06.070943,3.11868048617954
6348,2020-08-31 20:48:06.300208,3.11868048617954
6349,2020-08-31 20:48:06.656891,3.01773054915677
6350,2020-08-31 20:48:06.930615,3.01773054915677
6351,2020-08-31 20:48:07.247422,3.01773054915677
6352,2020-08-31 20:48:07.578305,3.01773054915677
6353,2020-08-31 20:48:07.907202,3.01773054915677
6354,2020-08-31 20:48:08.224131,3.01773054915677
6355,2020-08-31 20:48:08.592993,3.01773054915677
6356,2020-08-31 20:48:09.008150,2.91706262279705
6357,2020-08-31 20:48:09.390580,2.91706262279705
6358,2020-08-31 20:48:09.683008,2.91706262279705
6359,2020-08-31 20:48:10.016322,2.91706262279705
6360,2020-08-31 20:48:10.310492,2.91706262279705
6361,2020-08-31 20:48:10.660914,2.91706262279705
6362,2020-08-31 20:48:10.947171,2.91706262279705
6363,2020-08-31 20:48:11.211404,2.91706262279705
6364,2020-08-31 20:48:11.473366,2.91706262279705
6365,2020-08-31 20:48:11.793063,2.81667415163005
6366,2020-08-31 20:48:12.130401,2.81667415163005
6367,2020-08-31 20:48:12.443393,2.81667415163005
6368,2020-08-31 20:48:12.688584,2.81667415163005
6369,2020-08-31 20:48:12.946778,2.81667415163005
6370,2020-08-31 20:48:13.307608,2.81667415163005
6371,2020-08-31 20:48:13.719121,2.81667415163005
6372,2020-08-31 20:48:14.065816,2.81667415163005
6373,2020-08-31 20:48:14.392844,2.81667415163005
6374,2020-08-31 20:48:14.731129,2.71656263628869
6375,2020-08-31 20:48:15.105245,2.71656263628869
6376,2020-08-31 20:48:15.378175,2.71656263628869
6377,2020-08-31 20:48:15.688218,2.71656263628869
6378,2020-08-31 20:48:16.042199,2.71656263628869
6379,2020-08-31 20:48:16.336053,2.71656263628869
6380,2020-08-31 20:48:16.644060,2.71656263628869
6381,2020-08-31 20:48:16.924184,2.71656263628869
6382,2020-08-31 20:48:17.222781,2.71656263628869
6383,2020-08-31 20:48:17.594588,2.61672563172593
6384,2020-08-31 20:48:17.924009,2.61672563172593
6385,2020-08-31 20:48:18.284333,2.61672563172593
6386,2020-08-31 20:48:18.570655,2.61672563172593
6387,2020-08-31 20:48:18.854353,2.61672563172593
6388,2020-08-31 20:48:19.217127,2.61672563172593
6389,2020-08-31 20:48:19.538297,2.61672563172593
6390,2020-08-31 20:48:19.907641,2.61672563172593
6391,2020-08-31 20:48:20.227325,2.51716074554894
6392,2020-08-31 20:48:20.613229,2.51716074554894
6393,2020-08-31 20:48:20.929585,2.51716074554894
6394,2020-08-31 20:48:21.229096,2.51716074554894
6395,2020-08-31 20:48:21.528328,2.51716074554894
6396,2020-08-31 20:48:21.872298,2.51716074554894
6397,2020-08-31 20:48:22.137940,2.51716074554894
6398,2020-08-31 20:48:22.472565,2.51716074554894
6399,2020-08-31 20:48:22.826062,2.51716074554894
6400,2020-08-31 20:48:23.128483,2.41786563646232
6401,2020-08-31 20:48:23.464776,2.41786563646232
6402,2020-08-31 20:48:23.708246,2.41786563646232
6403,2020-08-31 20:48:24.020400,2.41786563646232
6404,2020-08-31 20:48:24.439609,2.41786563646232
6405,2020-08-31 20:48:24.739420,2.41786563646232
6406,2020-08-31 20:48:24.997480,2.41786563646232
6407,2020-08-31 20:48:25.248978,2.41786563646232
6408,2020-08-31 20:48:25.574476,2.41786563646232
6409,2020-08-31 20:48:25.892373,2.41786563646232
6410,2020-08-31 20:48:26.254013,2.31883801281317
6411,2020-08-31 20:48:26.625335,2.31883801281317
6412,2020-08-31 20:48:26.913023,2.31883801281317
6413,2020-08-31 20:48:27.303212,2.31883801281317
6414,2020-08-31 20:48:27.624204,2.31883801281317
6415,2020-08-31 20:48:27.914990,2.31883801281317
6416,2020-08-31 20:48:28.200633,2.31883801281317
6417,2020-08-31 20:48:28.537923,2.31883801281317
6418,2020-08-31 20:48:28.897655,2.31883801281317
6419,2020-08-31 20:48:29.239847,2.22007563123168
6420,2020-08-31 20:48:29.579377,2.22007563123168
6421,2020-08-31 20:48:29.920745,2.22007563123168
6422,2020-08-31 20:48:30.248901,2.22007563123168
6423,2020-08-31 20:48:30.600867,2.22007563123168
6424,2020-08-31 20:48:30.961448,2.22007563123168
6425,2020-08-31 20:48:31.285031,2.22007563123168
6426,2020-08-31 20:48:31.688426,2.25890173273973
6427,2020-08-31 20:48:32.031659,2.25890173273973
6428,2020-08-31 20:48:32.323000,2.25890173273973
6429,2020-08-31 20:48:32.651610,2.25890173273973
6430,2020-08-31 20:48:32.890810,2.25890173273973
6431,2020-08-31 20:48:33.200801,2.25890173273973
6432,2020-08-31 20:48:33.538032,2.25890173273973
6433,2020-08-31 20:48:33.860200,2.25890173273973
6434,2020-08-31 20:48:34.207631,2.25890173273973
6435,2020-08-31 20:48:34.621678,2.29761902302209
6436,2020-08-31 20:48:34.991572,2.29761902302209
6437,2020-08-31 20:48:35.309704,2.29761902302209
6438,2020-08-31 20:48:35.640204,2.29761902302209
6439,2020-08-31 20:48:35.994220,2.29761902302209
6440,2020-08-31 20:48:36.309173,2.29761902302209
6441,2020-08-31 20:48:36.611379,2.29761902302209
6442,2020-08-31 20:48:36.915869,2.29761902302209
6443,2020-08-31 20:48:37.261811,2.33622796107309
6444,2020-08-31 20:48:37.647345,2.33622796107309
6445,2020-08-31 20:48:38.000213,2.33622796107309
6446,2020-08-31 20:48:38.345798,2.33622796107309
6447,2020-08-31 20:48:38.646166,2.33622796107309
6448,2020-08-31 20:48:39.030538,2.33622796107309
6449,2020-08-31 20:48:39.446870,2.33622796107309
6450,2020-08-31 20:48:39.811471,2.33622796107309
6451,2020-08-31 20:48:40.205165,2.33622796107309
6452,2020-08-31 20:48:40.515915,2.37472900353229
6453,2020-08-31 20:48:40.921944,2.37472900353229
6454,2020-08-31 20:48:41.307555,2.37472900353229
6455,2020-08-31 20:48:41.683664,2.37472900353229
6456,2020-08-31 20:48:41.971829,2.37472900353229
6457,2020-08-31 20:48:42.299891,2.37472900353229
6458,2020-08-31 20:48:42.630593,2.37472900353229
6459,2020-08-31 20:48:42.998515,2.37472900353229
6460,2020-08-31 20:48:43.422698,2.41312260470879
6461,2020-08-31 20:48:43.744420,2.41312260470879
6462,2020-08-31 20:48:44.129693,2.41312260470879
6463,2020-08-31 20:48:44.381795,2.41312260470879
6464,2020-08-31 20:48:44.705987,2.41312260470879
6465,2020-08-31 20:48:45.002052,2.41312260470879
6466,2020-08-31 20:48:45.451536,2.41312260470879
6467,2020-08-31 20:48:45.702863,2.41312260470879
6468,2020-08-31 20:48:46.184387,2.41312260470879
6469,2020-08-31 20:48:46.570719,2.45140921660497
6470,2020-08-31 20:48:46.830406,2.45140921660497
6471,2020-08-31 20:48:47.192764,2.45140921660497
6472,2020-08-31 20:48:47.541988,2.45140921660497
6473,2020-08-31 20:48:47.872124,2.45140921660497
6474,2020-08-31 20:48:48.233242,2.45140921660497
6475,2020-08-31 20:48:48.560811,2.45140921660497
6476,2020-08-31 20:48:48.922867,2.45140921660497
6477,2020-08-31 20:48:49.153886,2.45140921660497
6478,2020-08-31 20:48:49.500355,2.45140921660497
6479,2020-08-31 20:48:49.810744,2.48958928893988
6480,2020-08-31 20:48:50.180688,2.48958928893988
6481,2020-08-31 20:48:51.199975,2.48958928893988
6482,2020-08-31 20:48:51.807488,2.48958928893988
6483,2020-08-31 20:48:52.068338,2.48958928893988
6484,2020-08-31 20:48:52.434708,2.48958928893988
6485,2020-08-31 20:48:52.811142,2.48958928893988
6486,2020-08-31 20:48:53.075903,2.48958928893988
6487,2020-08-31 20:48:53.403166,2.48958928893988
6488,2020-08-31 20:48:53.697067,2.48958928893988
6489,2020-08-31 20:48:53.963413,2.52766326917211
6490,2020-08-31 20:48:54.308424,2.52766326917211
6491,2020-08-31 20:48:54.571853,2.52766326917211
6492,2020-08-31 20:48:54.935187,2.52766326917211
6493,2020-08-31 20:48:55.288099,2.52766326917211
6494,2020-08-31 20:48:55.539901,2.52766326917211
6495,2020-08-31 20:48:55.813455,2.52766326917211
6496,2020-08-31 20:48:56.168713,2.52766326917211
6497,2020-08-31 20:48:56.523214,2.5656316025224
6498,2020-08-31 20:48:56.893525,2.5656316025224
6499,2020-08-31 20:48:57.230243,2.5656316025224
6500,2020-08-31 20:48:57.586372,2.5656316025224
6501,2020-08-31 20:48:57.977743,2.5656316025224
6502,2020-08-31 20:48:58.273180,2.5656316025224
6503,2020-08-31 20:48:58.673329,2.5656316025224
6504,2020-08-31 20:48:59.093531,2.5656316025224
6505,2020-08-31 20:48:59.449503,2.5656316025224
6506,2020-08-31 20:48:59.768152,2.60349473199581
6507,2020-08-31 20:49:00.079152,2.60349473199581
6508,2020-08-31 20:49:00.538481,2.60349473199581
6509,2020-08-31 20:49:00.779648,2.60349473199581
6510,2020-08-31 20:49:01.103987,2.60349473199581
6511,2020-08-31 20:49:01.408407,2.60349473199581
6512,2020-08-31 20:49:01.730626,2.60349473199581
6513,2020-08-31 20:49:02.021409,2.60349473199581
6514,2020-08-31 20:49:02.402058,2.60349473199581
6515,2020-08-31 20:49:02.800781,2.64125309840357
6516,2020-08-31 20:49:03.162556,2.64125309840357
6517,2020-08-31 20:49:03.521612,2.64125309840357
6518,2020-08-31 20:49:03.876560,2.64125309840357
6519,2020-08-31 20:49:04.190538,2.64125309840357
6520,2020-08-31 20:49:04.532851,2.64125309840357
6521,2020-08-31 20:49:04.904587,2.64125309840357
6522,2020-08-31 20:49:05.245103,2.64125309840357
6523,2020-08-31 20:49:05.591198,2.64125309840357
6524,2020-08-31 20:49:05.906762,2.67890714038467
6525,2020-08-31 20:49:06.161201,2.67890714038467
6526,2020-08-31 20:49:06.449433,2.67890714038467
6527,2020-08-31 20:49:06.807772,2.67890714038467
6528,2020-08-31 20:49:07.080492,2.67890714038467
6529,2020-08-31 20:49:07.372738,2.67890714038467
6530,2020-08-31 20:49:07.634087,2.67890714038467
6531,2020-08-31 20:49:08.012605,2.67890714038467
6532,2020-08-31 20:49:08.269973,2.67890714038467
6533,2020-08-31 20:49:08.599389,2.72154527326636
6534,2020-08-31 20:49:08.987140,2.72154527326636
6535,2020-08-31 20:49:09.324174,2.72154527326636
6536,2020-08-31 20:49:09.684130,2.72154527326636
6537,2020-08-31 20:49:10.040361,2.72154527326636
6538,2020-08-31 20:49:10.309635,2.72154527326636
6539,2020-08-31 20:49:10.644259,2.72154527326636
6540,2020-08-31 20:49:10.903646,2.72154527326636
6541,2020-08-31 20:49:11.186061,2.72154527326636
6542,2020-08-31 20:49:11.518335,2.76406578592109
6543,2020-08-31 20:49:11.897401,2.76406578592109
6544,2020-08-31 20:49:12.221357,2.76406578592109
6545,2020-08-31 20:49:12.513115,2.76406578592109
6546,2020-08-31 20:49:12.805122,2.76406578592109
6547,2020-08-31 20:49:13.139135,2.76406578592109
6548,2020-08-31 20:49:13.447879,2.76406578592109
6549,2020-08-31 20:49:13.807614,2.76406578592109
6550,2020-08-31 20:49:14.115326,2.80646916197348
6551,2020-08-31 20:49:14.457025,2.80646916197348
6552,2020-08-31 20:49:14.851978,2.80646916197348
6553,2020-08-31 20:49:15.198596,2.80646916197348
6554,2020-08-31 20:49:15.562950,2.80646916197348
6555,2020-08-31 20:49:15.898455,2.80646916197348
6556,2020-08-31 20:49:16.210437,2.80646916197348
6557,2020-08-31 20:49:16.562891,2.80646916197348
6558,2020-08-31 20:49:16.847387,2.80646916197348
6559,2020-08-31 20:49:17.288741,2.84875588262901
6560,2020-08-31 20:49:17.656916,2.84875588262901
6561,2020-08-31 20:49:18.014722,2.84875588262901
6562,2020-08-31 20:49:18.343087,2.84875588262901
6563,2020-08-31 20:49:18.704358,2.84875588262901
6564,2020-08-31 20:49:19.045762,2.84875588262901
6565,2020-08-31 20:49:19.345791,2.84875588262901
6566,2020-08-31 20:49:19.697805,2.84875588262901
6567,2020-08-31 20:49:19.962185,2.89092642670148
6568,2020-08-31 20:49:20.307152,2.89092642670148
6569,2020-08-31 20:49:20.639957,2.89092642670148
6570,2020-08-31 20:49:21.025155,2.89092642670148
6571,2020-08-31 20:49:21.365236,2.89092642670148
6572,2020-08-31 20:49:21.613302,2.89092642670148
6573,2020-08-31 20:49:22.015396,2.89092642670148
6574,2020-08-31 20:49:22.409062,2.89092642670148
6575,2020-08-31 20:49:22.695709,2.89092642670148
6576,2020-08-31 20:49:23.064003,2.93298127064081
6577,2020-08-31 20:49:23.378768,2.93298127064081
6578,2020-08-31 20:49:23.722641,2.93298127064081
6579,2020-08-31 20:49:24.075465,2.93298127064081
6580,2020-08-31 20:49:24.384905,2.93298127064081
6581,2020-08-31 20:49:24.763474,2.93298127064081
6582,2020-08-31 20:49:25.134221,2.93298127064081
6583,2020-08-31 20:49:25.394767,2.93298127064081
6584,2020-08-31 20:49:25.688788,2.93298127064081
6585,2020-08-31 20:49:26.024510,2.97492088856096
6586,2020-08-31 20:49:26.330286,2.97492088856096
6587,2020-08-31 20:49:26.688056,2.97492088856096
6588,2020-08-31 20:49:26.977222,2.97492088856096
6589,2020-08-31 20:49:27.288091,2.97492088856096
6590,2020-08-31 20:49:27.625427,2.97492088856096
6591,2020-08-31 20:49:27.947227,2.97492088856096
6592,2020-08-31 20:49:28.332083,2.97492088856096
6593,2020-08-31 20:49:28.716692,2.97492088856096
6594,2020-08-31 20:49:29.028204,3.0167457522688
6595,2020-08-31 20:49:29.329467,3.0167457522688
6596,2020-08-31 20:49:29.668411,3.0167457522688
6597,2020-08-31 20:49:29.955300,3.0167457522688
6598,2020-08-31 20:49:30.308920,3.0167457522688
6599,2020-08-31 20:49:30.705407,3.0167457522688
6600,2020-08-31 20:49:31.075482,3.0167457522688
6601,2020-08-31 20:49:31.501521,3.05845633129414
6602,2020-08-31 20:49:31.878819,3.05845633129414
6603,2020-08-31 20:49:32.167278,3.05845633129414
6604,2020-08-31 20:49:32.504386,3.05845633129414
6605,2020-08-31 20:49:32.788824,3.05845633129414
6606,2020-08-31 20:49:33.098598,3.05845633129414
6607,2020-08-31 20:49:33.448397,3.05845633129414
6608,2020-08-31 20:49:33.747158,3.05845633129414
6609,2020-08-31 20:49:34.076452,3.05845633129414
6610,2020-08-31 20:49:34.461632,3.05845633129414
6611,2020-08-31 20:49:34.784133,3.100053092922
6612,2020-08-31 20:49:35.092522,3.100053092922
6613,2020-08-31 20:49:35.443699,3.100053092922
6614,2020-08-31 20:49:35.802180,3.100053092922
6615,2020-08-31 20:49:36.104301,3.100053092922
6616,2020-08-31 20:49:36.464371,3.100053092922
6617,2020-08-31 20:49:36.772886,3.100053092922
6618,2020-08-31 20:49:37.140860,3.100053092922
6619,2020-08-31 20:49:37.506324,3.14153650222877
6620,2020-08-31 20:49:37.791890,3.14153650222877
6621,2020-08-31 20:49:38.041719,3.14153650222877
6622,2020-08-31 20:49:38.370549,3.14153650222877
6623,2020-08-31 20:49:38.720846,3.14153650222877
6624,2020-08-31 20:49:39.141050,3.14153650222877
6625,2020-08-31 20:49:39.467575,3.14153650222877
6626,2020-08-31 20:49:39.711316,3.14153650222877
6627,2020-08-31 20:49:40.041448,3.14153650222877
6628,2020-08-31 20:49:40.402576,3.14153650222877
6629,2020-08-31 20:49:40.652458,3.18290702212555
6630,2020-08-31 20:49:40.985523,3.18290702212555
6631,2020-08-31 20:49:41.345149,3.18290702212555
6632,2020-08-31 20:49:41.695786,3.18290702212555
6633,2020-08-31 20:49:41.989183,3.18290702212555
6634,2020-08-31 20:49:42.328534,3.18290702212555
6635,2020-08-31 20:49:42.697476,3.18290702212555
6636,2020-08-31 20:49:43.015831,3.18290702212555
6637,2020-08-31 20:49:43.371945,3.22992254803719
6638,2020-08-31 20:49:43.646759,3.22992254803719
6639,2020-08-31 20:49:43.902986,3.22992254803719
6640,2020-08-31 20:49:44.161551,3.22992254803719
6641,2020-08-31 20:49:44.460995,3.22992254803719
6642,2020-08-31 20:49:44.822055,3.22992254803719
6643,2020-08-31 20:49:45.187741,3.22992254803719
6644,2020-08-31 20:49:45.519927,3.22992254803719
6645,2020-08-31 20:49:45.868801,3.22992254803719
6646,2020-08-31 20:49:46.208326,3.27680910605231
6647,2020-08-31 20:49:46.555071,3.27680910605231
6648,2020-08-31 20:49:46.878770,3.27680910605231
6649,2020-08-31 20:49:47.177719,3.27680910605231
6650,2020-08-31 20:49:47.495231,3.27680910605231
6651,2020-08-31 20:49:47.822420,3.27680910605231
6652,2020-08-31 20:49:48.115913,3.27680910605231
6653,2020-08-31 20:49:48.411255,3.27680910605231
6654,2020-08-31 20:49:48.770344,3.27680910605231
6655,2020-08-31 20:49:49.128110,3.32356720658592
6656,2020-08-31 20:49:49.450143,3.32356720658592
6657,2020-08-31 20:49:49.807324,3.32356720658592
6658,2020-08-31 20:49:50.148215,3.32356720658592
6659,2020-08-31 20:49:50.494349,3.32356720658592
6660,2020-08-31 20:49:50.798645,3.32356720658592
6661,2020-08-31 20:49:51.044237,3.32356720658592
6662,2020-08-31 20:49:51.390652,3.32356720658592
6663,2020-08-31 20:49:51.650575,3.32356720658592
6664,2020-08-31 20:49:51.989879,3.37019735758794
6665,2020-08-31 20:49:52.339303,3.37019735758794
6666,2020-08-31 20:49:52.622990,3.37019735758794
6667,2020-08-31 20:49:52.934872,3.37019735758794
6668,2020-08-31 20:49:53.225356,3.37019735758794
6669,2020-08-31 20:49:53.541922,3.37019735758794
6670,2020-08-31 20:49:53.776286,3.37019735758794
6671,2020-08-31 20:49:54.045664,3.37019735758794
6672,2020-08-31 20:49:54.399567,3.37019735758794
6673,2020-08-31 20:49:54.676763,3.38182303433646
6674,2020-08-31 20:49:54.929690,3.38182303433646
6675,2020-08-31 20:49:55.171400,3.38182303433646
6676,2020-08-31 20:49:55.531672,3.38182303433646
6677,2020-08-31 20:49:55.911685,3.38182303433646
6678,2020-08-31 20:49:56.256061,3.38182303433646
6679,2020-08-31 20:49:56.532485,3.38182303433646
6680,2020-08-31 20:49:56.810767,3.38182303433646
6681,2020-08-31 20:49:57.144932,3.38182303433646
6682,2020-08-31 20:49:57.503019,3.38182303433646
6683,2020-08-31 20:49:57.833387,3.43609315545163
6684,2020-08-31 20:49:58.078103,3.43609315545163
6685,2020-08-31 20:49:58.330932,3.43609315545163
6686,2020-08-31 20:49:58.717813,3.43609315545163
6687,2020-08-31 20:49:59.050279,3.43609315545163
6688,2020-08-31 20:49:59.323890,3.43609315545163
6689,2020-08-31 20:49:59.616861,3.43609315545163
6690,2020-08-31 20:49:59.981772,3.43609315545163
6691,2020-08-31 20:50:00.318128,3.43609315545163
6692,2020-08-31 20:50:00.645508,3.50833727219366
6693,2020-08-31 20:50:00.949558,3.50833727219366
6694,2020-08-31 20:50:01.339249,3.50833727219366
6695,2020-08-31 20:50:01.607705,3.50833727219366
6696,2020-08-31 20:50:01.890412,3.50833727219366
6697,2020-08-31 20:50:02.212796,3.50833727219366
6698,2020-08-31 20:50:02.483203,3.50833727219366
6699,2020-08-31 20:50:02.812806,3.50833727219366
6700,2020-08-31 20:50:03.127021,3.50833727219366
6701,2020-08-31 20:50:03.453185,3.50833727219366
6702,2020-08-31 20:50:03.774029,3.58042690217262
6703,2020-08-31 20:50:04.086165,3.58042690217262
6704,2020-08-31 20:50:04.382124,3.58042690217262
6705,2020-08-31 20:50:04.753405,3.58042690217262
6706,2020-08-31 20:50:05.099920,3.58042690217262
6707,2020-08-31 20:50:05.428662,3.58042690217262
6708,2020-08-31 20:50:05.743208,3.58042690217262
6709,2020-08-31 20:50:06.095733,3.58042690217262
6710,2020-08-31 20:50:06.434686,3.65236237072666
6711,2020-08-31 20:50:06.863786,3.65236237072666
6712,2020-08-31 20:50:07.216295,3.65236237072666
6713,2020-08-31 20:50:07.564150,3.65236237072666
6714,2020-08-31 20:50:07.874138,3.65236237072666
6715,2020-08-31 20:50:08.163975,3.65236237072666
6716,2020-08-31 20:50:08.472390,3.65236237072666
6717,2020-08-31 20:50:08.869568,3.72414400162589
6718,2020-08-31 20:50:09.168688,3.72414400162589
6719,2020-08-31 20:50:09.536764,3.72414400162589
6720,2020-08-31 20:50:09.855951,3.72414400162589
6721,2020-08-31 20:50:10.177865,3.72414400162589
6722,2020-08-31 20:50:10.530422,3.72414400162589
6723,2020-08-31 20:50:10.788077,3.72414400162589
6724,2020-08-31 20:50:11.124915,3.72414400162589
6725,2020-08-31 20:50:11.462327,3.72414400162589
6726,2020-08-31 20:50:11.719481,3.72414400162589
6727,2020-08-31 20:50:12.093762,3.79577211742036
6728,2020-08-31 20:50:12.424190,3.79577211742036
6729,2020-08-31 20:50:12.677365,3.79577211742036
6730,2020-08-31 20:50:12.933269,3.79577211742036
6731,2020-08-31 20:50:13.154341,3.79577211742036
6732,2020-08-31 20:50:13.484291,3.79577211742036
6733,2020-08-31 20:50:13.823073,3.79577211742036
6734,2020-08-31 20:50:14.140642,3.79577211742036
6735,2020-08-31 20:50:14.463076,3.79577211742036
6736,2020-08-31 20:50:14.672632,3.86724703382296
6737,2020-08-31 20:50:15.070184,3.86724703382296
6738,2020-08-31 20:50:15.393435,3.86724703382296
6739,2020-08-31 20:50:15.735077,3.86724703382296
6740,2020-08-31 20:50:16.072971,3.86724703382296
6741,2020-08-31 20:50:16.429682,3.86724703382296
6742,2020-08-31 20:50:16.685840,3.86724703382296
6743,2020-08-31 20:50:17.045523,3.86724703382296
6744,2020-08-31 20:50:17.429914,3.93856905918602
6745,2020-08-31 20:50:17.687618,3.93856905918602
6746,2020-08-31 20:50:18.038559,3.93856905918602
6747,2020-08-31 20:50:18.381139,3.93856905918602
6748,2020-08-31 20:50:18.653456,3.93856905918602
6749,2020-08-31 20:50:18.979372,3.93856905918602
6750,2020-08-31 20:50:19.357014,3.93856905918602
6751,2020-08-31 20:50:19.685165,3.93856905918602
6752,2020-08-31 20:50:19.992915,3.93856905918602
6753,2020-08-31 20:50:20.331699,4.01146830501953
6754,2020-08-31 20:50:20.644991,4.01146830501953
6755,2020-08-31 20:50:20.928629,4.01146830501953
6756,2020-08-31 20:50:21.245973,4.01146830501953
6757,2020-08-31 20:50:21.592560,4.01146830501953
6758,2020-08-31 20:50:21.856533,4.01146830501953
6759,2020-08-31 20:50:22.215806,4.01146830501953
6760,2020-08-31 20:50:22.624083,4.01146830501953
6761,2020-08-31 20:50:22.998225,4.01146830501953
6762,2020-08-31 20:50:23.382249,4.08421541970712
6763,2020-08-31 20:50:23.653948,4.08421541970712
6764,2020-08-31 20:50:24.021447,4.08421541970712
6765,2020-08-31 20:50:24.366167,4.08421541970712
6766,2020-08-31 20:50:24.717935,4.08421541970712
6767,2020-08-31 20:50:25.033381,4.08421541970712
6768,2020-08-31 20:50:25.418548,4.08421541970712
6769,2020-08-31 20:50:25.750880,4.08421541970712
6770,2020-08-31 20:50:26.101520,4.1568107124414
6771,2020-08-31 20:50:26.439994,4.1568107124414
6772,2020-08-31 20:50:26.780621,4.1568107124414
6773,2020-08-31 20:50:27.023739,4.1568107124414
6774,2020-08-31 20:50:27.316577,4.1568107124414
6775,2020-08-31 20:50:27.669882,4.1568107124414
6776,2020-08-31 20:50:27.943693,4.1568107124414
6777,2020-08-31 20:50:28.281470,4.22925449085162
6778,2020-08-31 20:50:28.626306,4.22925449085162
6779,2020-08-31 20:50:28.932451,4.22925449085162
6780,2020-08-31 20:50:29.315604,4.22925449085162
6781,2020-08-31 20:50:29.596346,4.22925449085162
6782,2020-08-31 20:50:30.025285,4.22925449085162
6783,2020-08-31 20:50:30.296478,4.22925449085162
6784,2020-08-31 20:50:30.665616,4.30154706104105
6785,2020-08-31 20:50:31.117827,4.30154706104105
6786,2020-08-31 20:50:31.493654,4.30154706104105
6787,2020-08-31 20:50:31.882698,4.30154706104105
6788,2020-08-31 20:50:32.243332,4.30154706104105
6789,2020-08-31 20:50:32.580928,4.30154706104105
6790,2020-08-31 20:50:32.977756,4.30154706104105
6791,2020-08-31 20:50:33.315291,4.30154706104105
6792,2020-08-31 20:50:33.563114,4.3736887276232
6793,2020-08-31 20:50:33.897909,4.3736887276232
6794,2020-08-31 20:50:34.246060,4.3736887276232
6795,2020-08-31 20:50:34.586352,4.3736887276232
6796,2020-08-31 20:50:34.997965,4.3736887276232
6797,2020-08-31 20:50:35.294823,4.3736887276232
6798,2020-08-31 20:50:35.594069,4.3736887276232
6799,2020-08-31 20:50:35.954981,4.3736887276232
6800,2020-08-31 20:50:36.365653,4.44623144147113
6801,2020-08-31 20:50:36.727984,4.44623144147113
6802,2020-08-31 20:50:37.051631,4.44623144147113
6803,2020-08-31 20:50:37.436687,4.44623144147113
6804,2020-08-31 20:50:37.754151,4.44623144147113
6805,2020-08-31 20:50:38.072643,4.44623144147113
6806,2020-08-31 20:50:38.444102,4.44623144147113
6807,2020-08-31 20:50:38.785722,4.44623144147113
6808,2020-08-31 20:50:39.118639,4.51863216669695
6809,2020-08-31 20:50:39.418479,4.51863216669695
6810,2020-08-31 20:50:39.754776,4.51863216669695
6811,2020-08-31 20:50:40.107639,4.51863216669695
6812,2020-08-31 20:50:40.436806,4.51863216669695
6813,2020-08-31 20:50:40.778403,4.51863216669695
6814,2020-08-31 20:50:41.136145,4.51863216669695
6815,2020-08-31 20:50:41.471371,4.51863216669695
6816,2020-08-31 20:50:41.825629,4.59089121939799
6817,2020-08-31 20:50:42.211313,4.59089121939799
6818,2020-08-31 20:50:42.530086,4.59089121939799
6819,2020-08-31 20:50:42.824010,4.59089121939799
6820,2020-08-31 20:50:43.171199,4.59089121939799
6821,2020-08-31 20:50:43.525937,4.59089121939799
6822,2020-08-31 20:50:43.784949,4.59089121939799
6823,2020-08-31 20:50:44.116771,4.59089121939799
6824,2020-08-31 20:50:44.437889,4.59089121939799
6825,2020-08-31 20:50:44.794591,4.66300892886629
6826,2020-08-31 20:50:45.086058,4.66300892886629
6827,2020-08-31 20:50:45.441981,4.66300892886629
6828,2020-08-31 20:50:45.737546,4.66300892886629
6829,2020-08-31 20:50:46.098795,4.66300892886629
6830,2020-08-31 20:50:46.463775,4.66300892886629
6831,2020-08-31 20:50:46.710860,4.66300892886629
6832,2020-08-31 20:50:47.057258,4.66300892886629
6833,2020-08-31 20:50:47.377738,4.66300892886629
6834,2020-08-31 20:50:47.656021,4.66300892886629
6835,2020-08-31 20:50:47.932992,4.73498562748625
6836,2020-08-31 20:50:48.307726,4.73498562748625
6837,2020-08-31 20:50:48.634600,4.73498562748625
6838,2020-08-31 20:50:48.942258,4.73498562748625
6839,2020-08-31 20:50:49.274095,4.73498562748625
6840,2020-08-31 20:50:49.621416,4.73498562748625
6841,2020-08-31 20:50:49.894002,4.73498562748625
6842,2020-08-31 20:50:50.206089,4.73498562748625
6843,2020-08-31 20:50:50.498890,4.73498562748625
6844,2020-08-31 20:50:50.887958,4.79491681690953
6845,2020-08-31 20:50:51.216726,4.79491681690953
6846,2020-08-31 20:50:51.449927,4.79491681690953
6847,2020-08-31 20:50:51.798184,4.79491681690953
6848,2020-08-31 20:50:52.112010,4.79491681690953
6849,2020-08-31 20:50:52.440772,4.79491681690953
6850,2020-08-31 20:50:52.784310,4.79491681690953
6851,2020-08-31 20:50:53.122537,4.79491681690953
6852,2020-08-31 20:50:53.474040,4.79491681690953
6853,2020-08-31 20:50:53.817982,4.84726308351757
6854,2020-08-31 20:50:54.171662,4.84726308351757
6855,2020-08-31 20:50:54.512790,4.84726308351757
6856,2020-08-31 20:50:54.797550,4.84726308351757
6857,2020-08-31 20:50:55.049581,4.84726308351757
6858,2020-08-31 20:50:55.379802,4.84726308351757
6859,2020-08-31 20:50:55.728930,4.84726308351757
6860,2020-08-31 20:50:56.192794,4.84726308351757
6861,2020-08-31 20:50:56.461370,4.84726308351757
6862,2020-08-31 20:50:56.705185,4.89949909446405
6863,2020-08-31 20:50:57.066956,4.89949909446405
6864,2020-08-31 20:50:57.420268,4.89949909446405
6865,2020-08-31 20:50:57.787842,4.89949909446405
6866,2020-08-31 20:50:58.133535,4.89949909446405
6867,2020-08-31 20:50:58.416579,4.89949909446405
6868,2020-08-31 20:50:58.727093,4.89949909446405
6869,2020-08-31 20:50:59.067195,4.89949909446405
6870,2020-08-31 20:50:59.376536,4.95162511824164
6871,2020-08-31 20:50:59.693351,4.95162511824164
6872,2020-08-31 20:51:00.056254,4.95162511824164
6873,2020-08-31 20:51:00.337984,4.95162511824164
6874,2020-08-31 20:51:00.691326,4.95162511824164
6875,2020-08-31 20:51:01.041002,4.95162511824164
6876,2020-08-31 20:51:01.350570,4.95162511824164
6877,2020-08-31 20:51:01.717073,4.95162511824164
6878,2020-08-31 20:51:02.044248,4.95162511824164
6879,2020-08-31 20:51:02.332257,4.95162511824164
6880,2020-08-31 20:51:02.599462,4.82174040828316
6881,2020-08-31 20:51:02.929300,4.82174040828316
6882,2020-08-31 20:51:03.220152,4.82174040828316
6883,2020-08-31 20:51:03.567884,4.82174040828316
6884,2020-08-31 20:51:03.822247,4.82174040828316
6885,2020-08-31 20:51:04.054868,4.82174040828316
6886,2020-08-31 20:51:04.385528,4.82174040828316
6887,2020-08-31 20:51:04.713048,4.82174040828316
6888,2020-08-31 20:51:05.058906,4.82174040828316
6889,2020-08-31 20:51:05.333660,4.82174040828316
6890,2020-08-31 20:51:05.592291,4.82174040828316
6891,2020-08-31 20:51:05.931061,4.69221512225567
6892,2020-08-31 20:51:06.278820,4.69221512225567
6893,2020-08-31 20:51:06.510227,4.69221512225567
6894,2020-08-31 20:51:06.853203,4.69221512225567
6895,2020-08-31 20:51:07.096351,4.69221512225567
