iteration,timestamp,T7
6896,2020-08-31 20:51:07.447606,4.69221512225567
6897,2020-08-31 20:51:07.713050,4.69221512225567
6898,2020-08-31 20:51:07.991252,4.69221512225567
6899,2020-08-31 20:51:08.298488,4.69221512225567
6900,2020-08-31 20:51:08.773907,4.5630457879022
6901,2020-08-31 20:51:09.175099,4.5630457879022
6902,2020-08-31 20:51:09.444979,4.5630457879022
6903,2020-08-31 20:51:09.694282,4.5630457879022
6904,2020-08-31 20:51:10.046567,4.5630457879022
6905,2020-08-31 20:51:10.365977,4.5630457879022
6906,2020-08-31 20:51:10.698715,4.5630457879022
6907,2020-08-31 20:51:10.963726,4.5630457879022
6908,2020-08-31 20:51:11.268976,4.5630457879022
6909,2020-08-31 20:51:11.553640,4.4342290332733
6910,2020-08-31 20:51:11.848724,4.4342290332733
6911,2020-08-31 20:51:12.187798,4.4342290332733
6912,2020-08-31 20:51:12.531009,4.4342290332733
6913,2020-08-31 20:51:12.850076,4.4342290332733
6914,2020-08-31 20:51:13.107889,4.4342290332733
6915,2020-08-31 20:51:13.490431,4.4342290332733
6916,2020-08-31 20:51:13.817989,4.4342290332733
6917,2020-08-31 20:51:14.187946,4.4342290332733
6918,2020-08-31 20:51:14.548835,4.30576158143383
6919,2020-08-31 20:51:14.886686,4.30576158143383
6920,2020-08-31 20:51:15.239222,4.30576158143383
6921,2020-08-31 20:51:15.572725,4.30576158143383
6922,2020-08-31 20:51:15.915677,4.30576158143383
6923,2020-08-31 20:51:16.193666,4.30576158143383
6924,2020-08-31 20:51:16.487767,4.30576158143383
6925,2020-08-31 20:51:16.826915,4.30576158143383
6926,2020-08-31 20:51:17.160387,4.17764024573341
6927,2020-08-31 20:51:17.506540,4.17764024573341
6928,2020-08-31 20:51:17.792944,4.17764024573341
6929,2020-08-31 20:51:18.141146,4.17764024573341
6930,2020-08-31 20:51:18.524250,4.17764024573341
6931,2020-08-31 20:51:18.886063,4.17764024573341
6932,2020-08-31 20:51:19.185350,4.17764024573341
6933,2020-08-31 20:51:19.534816,4.17764024573341
6934,2020-08-31 20:51:19.798800,4.17764024573341
6935,2020-08-31 20:51:20.128385,4.0498619255596
6936,2020-08-31 20:51:20.471788,4.0498619255596
6937,2020-08-31 20:51:20.746905,4.0498619255596
6938,2020-08-31 20:51:21.105397,4.0498619255596
6939,2020-08-31 20:51:21.387604,4.0498619255596
6940,2020-08-31 20:51:21.727742,4.0498619255596
6941,2020-08-31 20:51:22.044566,4.0498619255596
6942,2020-08-31 20:51:22.379306,4.0498619255596
6943,2020-08-31 20:51:22.726314,3.92242360250886
6944,2020-08-31 20:51:23.091906,3.92242360250886
6945,2020-08-31 20:51:23.445700,3.92242360250886
6946,2020-08-31 20:51:23.741648,3.92242360250886
6947,2020-08-31 20:51:24.067117,3.92242360250886
6948,2020-08-31 20:51:24.450826,3.92242360250886
6949,2020-08-31 20:51:24.806919,3.92242360250886
6950,2020-08-31 20:51:25.055429,3.92242360250886
6951,2020-08-31 20:51:25.376888,3.92242360250886
6952,2020-08-31 20:51:25.708495,3.79532233692287
6953,2020-08-31 20:51:25.967830,3.79532233692287
6954,2020-08-31 20:51:26.297073,3.79532233692287
6955,2020-08-31 20:51:26.561684,3.79532233692287
6956,2020-08-31 20:51:26.873137,3.79532233692287
6957,2020-08-31 20:51:27.151435,3.79532233692287
6958,2020-08-31 20:51:27.500128,3.79532233692287
6959,2020-08-31 20:51:27.807034,3.79532233692287
6960,2020-08-31 20:51:28.127687,3.79532233692287
6961,2020-08-31 20:51:28.419946,3.69355506615942
6962,2020-08-31 20:51:28.751129,3.69355506615942
6963,2020-08-31 20:51:29.121054,3.69355506615942
6964,2020-08-31 20:51:29.400169,3.69355506615942
6965,2020-08-31 20:51:29.633047,3.69355506615942
6966,2020-08-31 20:51:29.901381,3.69355506615942
6967,2020-08-31 20:51:30.149423,3.69355506615942
6968,2020-08-31 20:51:30.500656,3.69355506615942
6969,2020-08-31 20:51:30.784058,3.69355506615942
6970,2020-08-31 20:51:31.126248,3.69355506615942
6971,2020-08-31 20:51:31.516798,3.69355506615942
6972,2020-08-31 20:51:31.853385,3.59208652782051
6973,2020-08-31 20:51:32.111637,3.59208652782051
6974,2020-08-31 20:51:32.395236,3.59208652782051
6975,2020-08-31 20:51:32.708351,3.59208652782051
6976,2020-08-31 20:51:32.945960,3.59208652782051
6977,2020-08-31 20:51:33.308797,3.59208652782051
6978,2020-08-31 20:51:33.628749,3.59208652782051
6979,2020-08-31 20:51:33.939612,3.59208652782051
6980,2020-08-31 20:51:34.206165,3.59208652782051
6981,2020-08-31 20:51:34.477826,3.59208652782051
6982,2020-08-31 20:51:34.844600,3.49091373572172
6983,2020-08-31 20:51:35.198322,3.49091373572172
6984,2020-08-31 20:51:35.540763,3.49091373572172
6985,2020-08-31 20:51:35.847681,3.49091373572172
6986,2020-08-31 20:51:36.187198,3.49091373572172
6987,2020-08-31 20:51:36.529973,3.49091373572172
6988,2020-08-31 20:51:36.916314,3.49091373572172
6989,2020-08-31 20:51:37.238666,3.49091373572172
6990,2020-08-31 20:51:37.563631,3.49091373572172
6991,2020-08-31 20:51:37.804231,3.39003377538933
6992,2020-08-31 20:51:38.165264,3.39003377538933
6993,2020-08-31 20:51:38.473040,3.39003377538933
6994,2020-08-31 20:51:38.785501,3.39003377538933
6995,2020-08-31 20:51:39.134524,3.39003377538933
6996,2020-08-31 20:51:39.427479,3.39003377538933
6997,2020-08-31 20:51:39.699518,3.39003377538933
6998,2020-08-31 20:51:40.009744,3.39003377538933
6999,2020-08-31 20:51:40.253453,3.28944380118004
7000,2020-08-31 20:51:40.642165,3.28944380118004
7001,2020-08-31 20:51:40.993913,3.28944380118004
7002,2020-08-31 20:51:41.292698,3.28944380118004
7003,2020-08-31 20:51:41.537388,3.28944380118004
7004,2020-08-31 20:51:42.009070,3.28944380118004
7005,2020-08-31 20:51:42.293353,3.28944380118004
7006,2020-08-31 20:51:42.596791,3.28944380118004
7007,2020-08-31 20:51:42.931853,3.28944380118004
7008,2020-08-31 20:51:43.314585,3.28944380118004
7009,2020-08-31 20:51:43.595351,3.18914103361054
7010,2020-08-31 20:51:43.915775,3.18914103361054
7011,2020-08-31 20:51:44.176623,3.18914103361054
7012,2020-08-31 20:51:44.403610,3.18914103361054
7013,2020-08-31 20:51:44.701381,3.18914103361054
7014,2020-08-31 20:51:44.979145,3.18914103361054
7015,2020-08-31 20:51:45.261821,3.18914103361054
7016,2020-08-31 20:51:45.571995,3.18914103361054
7017,2020-08-31 20:51:45.828091,3.18914103361054
7018,2020-08-31 20:51:46.122485,3.18914103361054
7019,2020-08-31 20:51:46.529594,3.08912275687692
7020,2020-08-31 20:51:46.895127,3.08912275687692
7021,2020-08-31 20:51:47.192842,3.08912275687692
7022,2020-08-31 20:51:47.477293,3.08912275687692
7023,2020-08-31 20:51:47.813353,3.08912275687692
7024,2020-08-31 20:51:48.167611,3.08912275687692
7025,2020-08-31 20:51:48.545265,3.08912275687692
7026,2020-08-31 20:51:48.883074,3.08912275687692
7027,2020-08-31 20:51:49.216060,3.08912275687692
7028,2020-08-31 20:51:49.486820,2.98938631654671
7029,2020-08-31 20:51:49.847856,2.98938631654671
7030,2020-08-31 20:51:50.174781,2.98938631654671
7031,2020-08-31 20:51:50.434291,2.98938631654671
7032,2020-08-31 20:51:50.679910,2.98938631654671
7033,2020-08-31 20:51:51.066279,2.98938631654671
7034,2020-08-31 20:51:51.339734,2.98938631654671
7035,2020-08-31 20:51:51.603670,2.98938631654671
7036,2020-08-31 20:51:51.973748,2.98938631654671
7037,2020-08-31 20:51:52.323621,2.88992911740824
7038,2020-08-31 20:51:52.666719,2.88992911740824
7039,2020-08-31 20:51:52.955951,2.88992911740824
7040,2020-08-31 20:51:53.290025,2.88992911740824
7041,2020-08-31 20:51:53.538972,2.88992911740824
7042,2020-08-31 20:51:53.900660,2.88992911740824
7043,2020-08-31 20:51:54.250947,2.88992911740824
7044,2020-08-31 20:51:54.517017,2.88992911740824
7045,2020-08-31 20:51:54.792224,2.88992911740824
7046,2020-08-31 20:51:55.064637,2.88992911740824
7047,2020-08-31 20:51:55.332925,2.79074862146419
7048,2020-08-31 20:51:55.704879,2.79074862146419
7049,2020-08-31 20:51:56.091563,2.79074862146419
7050,2020-08-31 20:51:56.470590,2.79074862146419
7051,2020-08-31 20:51:56.829267,2.79074862146419
7052,2020-08-31 20:51:57.205035,2.79074862146419
7053,2020-08-31 20:51:57.537517,2.79074862146419
7054,2020-08-31 20:51:57.807629,2.79074862146419
7055,2020-08-31 20:51:58.141807,2.79074862146419
7056,2020-08-31 20:51:58.415093,2.69184234605778
7057,2020-08-31 20:51:58.715168,2.69184234605778
7058,2020-08-31 20:51:59.038333,2.69184234605778
7059,2020-08-31 20:51:59.358317,2.69184234605778
7060,2020-08-31 20:51:59.628581,2.69184234605778
7061,2020-08-31 20:51:59.953335,2.69184234605778
7062,2020-08-31 20:52:00.293507,2.69184234605778
7063,2020-08-31 20:52:00.616692,2.69184234605778
7064,2020-08-31 20:52:00.945602,2.69184234605778
7065,2020-08-31 20:52:01.242917,2.59320786212142
7066,2020-08-31 20:52:01.538367,2.59320786212142
7067,2020-08-31 20:52:01.883631,2.59320786212142
7068,2020-08-31 20:52:02.144797,2.59320786212142
7069,2020-08-31 20:52:02.383243,2.59320786212142
7070,2020-08-31 20:52:02.715868,2.59320786212142
7071,2020-08-31 20:52:02.970589,2.59320786212142
7072,2020-08-31 20:52:03.313166,2.59320786212142
7073,2020-08-31 20:52:03.633817,2.59320786212142
7074,2020-08-31 20:52:03.946653,2.50525452437948
7075,2020-08-31 20:52:04.223501,2.50525452437948
7076,2020-08-31 20:52:04.592070,2.50525452437948
7077,2020-08-31 20:52:04.835263,2.50525452437948
7078,2020-08-31 20:52:05.127680,2.50525452437948
7079,2020-08-31 20:52:05.565796,2.50525452437948
7080,2020-08-31 20:52:05.876086,2.50525452437948
7081,2020-08-31 20:52:06.108116,2.50525452437948
7082,2020-08-31 20:52:06.436866,2.41754889016549
7083,2020-08-31 20:52:06.718605,2.41754889016549
7084,2020-08-31 20:52:07.014780,2.41754889016549
7085,2020-08-31 20:52:07.348646,2.41754889016549
7086,2020-08-31 20:52:07.679289,2.41754889016549
7087,2020-08-31 20:52:08.016177,2.41754889016549
7088,2020-08-31 20:52:08.292228,2.41754889016549
7089,2020-08-31 20:52:08.608487,2.41754889016549
7090,2020-08-31 20:52:08.913603,2.41754889016549
7091,2020-08-31 20:52:09.192351,2.41754889016549
7092,2020-08-31 20:52:09.563756,2.41754889016549
7093,2020-08-31 20:52:09.894905,2.33008870216358
7094,2020-08-31 20:52:10.286686,2.33008870216358
7095,2020-08-31 20:52:10.653941,2.33008870216358
7096,2020-08-31 20:52:10.978363,2.33008870216358
7097,2020-08-31 20:52:11.314834,2.33008870216358
7098,2020-08-31 20:52:11.641114,2.33008870216358
7099,2020-08-31 20:52:11.975636,2.33008870216358
7100,2020-08-31 20:52:12.304812,2.33008870216358
7101,2020-08-31 20:52:12.609087,2.24287174849971
7102,2020-08-31 20:52:12.898634,2.24287174849971
7103,2020-08-31 20:52:13.199616,2.24287174849971
7104,2020-08-31 20:52:13.457541,2.24287174849971
7105,2020-08-31 20:52:13.711973,2.24287174849971
7106,2020-08-31 20:52:14.004522,2.24287174849971
7107,2020-08-31 20:52:14.273607,2.24287174849971
7108,2020-08-31 20:52:14.620186,2.24287174849971
7109,2020-08-31 20:52:14.891919,2.24287174849971
7110,2020-08-31 20:52:15.207876,2.24287174849971
7111,2020-08-31 20:52:15.587030,2.31013580938377
7112,2020-08-31 20:52:15.947513,2.31013580938377
7113,2020-08-31 20:52:16.196274,2.31013580938377
7114,2020-08-31 20:52:16.436866,2.31013580938377
7115,2020-08-31 20:52:16.798468,2.31013580938377
7116,2020-08-31 20:52:17.105597,2.31013580938377
7117,2020-08-31 20:52:17.438824,2.31013580938377
7118,2020-08-31 20:52:17.848311,2.31013580938377
7119,2020-08-31 20:52:18.173689,2.31013580938377
7120,2020-08-31 20:52:18.518830,2.31013580938377
7121,2020-08-31 20:52:18.804801,2.3772168127401
7122,2020-08-31 20:52:19.064534,2.3772168127401
7123,2020-08-31 20:52:19.378803,2.3772168127401
7124,2020-08-31 20:52:19.647630,2.3772168127401
7125,2020-08-31 20:52:19.965750,2.3772168127401
7126,2020-08-31 20:52:20.281495,2.3772168127401
7127,2020-08-31 20:52:20.633805,2.3772168127401
7128,2020-08-31 20:52:20.919674,2.3772168127401
7129,2020-08-31 20:52:21.259955,2.3772168127401
7130,2020-08-31 20:52:21.511276,2.3772168127401
7131,2020-08-31 20:52:21.807382,2.3772168127401
7132,2020-08-31 20:52:22.105804,2.44411546743372
7133,2020-08-31 20:52:22.373975,2.44411546743372
7134,2020-08-31 20:52:22.648749,2.44411546743372
7135,2020-08-31 20:52:22.993246,2.44411546743372
7136,2020-08-31 20:52:23.302095,2.44411546743372
7137,2020-08-31 20:52:23.540291,2.44411546743372
7138,2020-08-31 20:52:23.829063,2.44411546743372
7139,2020-08-31 20:52:24.100891,2.44411546743372
7140,2020-08-31 20:52:24.485142,2.44411546743372
7141,2020-08-31 20:52:24.806225,2.51083247775536
7142,2020-08-31 20:52:25.143867,2.51083247775536
7143,2020-08-31 20:52:25.438328,2.51083247775536
7144,2020-08-31 20:52:25.754169,2.51083247775536
7145,2020-08-31 20:52:26.130801,2.51083247775536
7146,2020-08-31 20:52:26.416550,2.51083247775536
7147,2020-08-31 20:52:26.739231,2.51083247775536
7148,2020-08-31 20:52:27.060734,2.57736854349912
7149,2020-08-31 20:52:27.399353,2.57736854349912
7150,2020-08-31 20:52:27.676088,2.57736854349912
7151,2020-08-31 20:52:28.016091,2.57736854349912
7152,2020-08-31 20:52:28.311966,2.57736854349912
7153,2020-08-31 20:52:28.710906,2.57736854349912
7154,2020-08-31 20:52:29.041751,2.57736854349912
7155,2020-08-31 20:52:29.443155,2.57736854349912
7156,2020-08-31 20:52:29.799533,2.57736854349912
7157,2020-08-31 20:52:30.170287,2.64372436003701
7158,2020-08-31 20:52:30.450036,2.64372436003701
7159,2020-08-31 20:52:30.785627,2.64372436003701
7160,2020-08-31 20:52:31.015341,2.64372436003701
7161,2020-08-31 20:52:31.354836,2.64372436003701
7162,2020-08-31 20:52:31.675581,2.64372436003701
7163,2020-08-31 20:52:31.981789,2.64372436003701
7164,2020-08-31 20:52:32.255957,2.64372436003701
7165,2020-08-31 20:52:32.564135,2.64372436003701
7166,2020-08-31 20:52:32.845133,2.70990061839082
7167,2020-08-31 20:52:33.182259,2.70990061839082
7168,2020-08-31 20:52:33.476269,2.70990061839082
7169,2020-08-31 20:52:33.724981,2.70990061839082
7170,2020-08-31 20:52:34.021567,2.70990061839082
7171,2020-08-31 20:52:34.431903,2.70990061839082
7172,2020-08-31 20:52:34.760847,2.70990061839082
7173,2020-08-31 20:52:35.100046,2.70990061839082
7174,2020-08-31 20:52:35.351972,2.70990061839082
7175,2020-08-31 20:52:35.656049,2.77589800530109
7176,2020-08-31 20:52:35.968017,2.77589800530109
7177,2020-08-31 20:52:36.245055,2.77589800530109
7178,2020-08-31 20:52:36.610077,2.77589800530109
7179,2020-08-31 20:52:36.909120,2.77589800530109
7180,2020-08-31 20:52:37.229158,2.77589800530109
7181,2020-08-31 20:52:37.540834,2.77589800530109
7182,2020-08-31 20:52:37.837447,2.77589800530109
7183,2020-08-31 20:52:38.131450,2.82311384011687
7184,2020-08-31 20:52:38.468728,2.82311384011687
7185,2020-08-31 20:52:38.738727,2.82311384011687
7186,2020-08-31 20:52:39.016210,2.82311384011687
7187,2020-08-31 20:52:39.324691,2.82311384011687
7188,2020-08-31 20:52:39.583766,2.82311384011687
7189,2020-08-31 20:52:39.889326,2.82311384011687
7190,2020-08-31 20:52:40.207365,2.82311384011687
7191,2020-08-31 20:52:40.488162,2.82311384011687
7192,2020-08-31 20:52:40.824692,2.82311384011687
7193,2020-08-31 20:52:41.134370,2.87019718271482
7194,2020-08-31 20:52:41.480415,2.87019718271482
7195,2020-08-31 20:52:41.784664,2.87019718271482
7196,2020-08-31 20:52:42.025791,2.87019718271482
7197,2020-08-31 20:52:42.300406,2.87019718271482
7198,2020-08-31 20:52:42.647908,2.87019718271482
7199,2020-08-31 20:52:42.976369,2.87019718271482
7200,2020-08-31 20:52:43.338923,2.87019718271482
7201,2020-08-31 20:52:43.628200,2.87019718271482
7202,2020-08-31 20:52:43.970653,2.91714856821905
7203,2020-08-31 20:52:44.302382,2.91714856821905
7204,2020-08-31 20:52:44.683867,2.91714856821905
7205,2020-08-31 20:52:44.993428,2.91714856821905
7206,2020-08-31 20:52:45.343891,2.91714856821905
7207,2020-08-31 20:52:45.623022,2.91714856821905
7208,2020-08-31 20:52:45.903092,2.91714856821905
7209,2020-08-31 20:52:46.252712,2.91714856821905
7210,2020-08-31 20:52:46.648143,2.91714856821905
7211,2020-08-31 20:52:46.900825,2.96396852842574
7212,2020-08-31 20:52:47.179085,2.96396852842574
7213,2020-08-31 20:52:47.523091,2.96396852842574
7214,2020-08-31 20:52:47.845287,2.96396852842574
7215,2020-08-31 20:52:48.214655,2.96396852842574
7216,2020-08-31 20:52:48.582242,2.96396852842574
7217,2020-08-31 20:52:48.890119,2.96396852842574
7218,2020-08-31 20:52:49.198431,2.96396852842574
7219,2020-08-31 20:52:49.478438,3.01065759184145
7220,2020-08-31 20:52:49.809023,3.01065759184145
7221,2020-08-31 20:52:50.102875,3.01065759184145
7222,2020-08-31 20:52:50.472573,3.01065759184145
7223,2020-08-31 20:52:50.825649,3.01065759184145
7224,2020-08-31 20:52:51.160185,3.01065759184145
7225,2020-08-31 20:52:51.515593,3.01065759184145
7226,2020-08-31 20:52:51.790307,3.01065759184145
7227,2020-08-31 20:52:52.097547,3.01065759184145
7228,2020-08-31 20:52:52.365916,3.05721628372068
7229,2020-08-31 20:52:52.740223,3.05721628372068
7230,2020-08-31 20:52:53.043325,3.05721628372068
7231,2020-08-31 20:52:53.299907,3.05721628372068
7232,2020-08-31 20:52:53.579486,3.05721628372068
7233,2020-08-31 20:52:53.939449,3.05721628372068
7234,2020-08-31 20:52:54.246715,3.05721628372068
7235,2020-08-31 20:52:54.609994,3.05721628372068
7236,2020-08-31 20:52:54.948236,3.10352275948046
7237,2020-08-31 20:52:55.377381,3.10352275948046
7238,2020-08-31 20:52:55.680376,3.10352275948046
7239,2020-08-31 20:52:56.019146,3.10352275948046
7240,2020-08-31 20:52:56.270917,3.10352275948046
7241,2020-08-31 20:52:56.596321,3.10352275948046
7242,2020-08-31 20:52:56.884907,3.10352275948046
7243,2020-08-31 20:52:57.166092,3.10352275948046
7244,2020-08-31 20:52:57.512709,3.14969286378999
7245,2020-08-31 20:52:57.887409,3.14969286378999
7246,2020-08-31 20:52:58.229832,3.14969286378999
7247,2020-08-31 20:52:58.597345,3.14969286378999
7248,2020-08-31 20:52:58.920725,3.14969286378999
7249,2020-08-31 20:52:59.231174,3.14969286378999
7250,2020-08-31 20:52:59.570649,3.1957271079919
7251,2020-08-31 20:52:59.905405,3.1957271079919
7252,2020-08-31 20:53:00.235542,3.1957271079919
7253,2020-08-31 20:53:00.580846,3.1957271079919
7254,2020-08-31 20:53:00.937588,3.1957271079919
7255,2020-08-31 20:53:01.265281,3.1957271079919
7256,2020-08-31 20:53:01.557445,3.1957271079919
7257,2020-08-31 20:53:01.900970,3.1957271079919
7258,2020-08-31 20:53:02.301591,3.2416260007944
7259,2020-08-31 20:53:02.655255,3.2416260007944
7260,2020-08-31 20:53:02.924366,3.2416260007944
7261,2020-08-31 20:53:03.242017,3.2416260007944
7262,2020-08-31 20:53:03.540747,3.2416260007944
7263,2020-08-31 20:53:03.817558,3.2416260007944
7264,2020-08-31 20:53:04.073485,3.2416260007944
7265,2020-08-31 20:53:04.428417,3.2416260007944
7266,2020-08-31 20:53:04.694425,3.2416260007944
7267,2020-08-31 20:53:05.008747,3.2416260007944
7268,2020-08-31 20:53:05.258039,3.28739004829923
7269,2020-08-31 20:53:05.608902,3.28739004829923
7270,2020-08-31 20:53:05.943281,3.28739004829923
7271,2020-08-31 20:53:06.312088,3.28739004829923
7272,2020-08-31 20:53:06.549310,3.28739004829923
7273,2020-08-31 20:53:06.885421,3.28739004829923
7274,2020-08-31 20:53:07.221020,3.28739004829923
7275,2020-08-31 20:53:07.520880,3.28739004829923
7276,2020-08-31 20:53:07.820484,3.28739004829923
7277,2020-08-31 20:53:08.131032,3.28739004829923
7278,2020-08-31 20:53:08.436228,3.28739004829923
7279,2020-08-31 20:53:08.764125,3.33301975402891
7280,2020-08-31 20:53:09.024450,3.33301975402891
7281,2020-08-31 20:53:09.266245,3.33301975402891
7282,2020-08-31 20:53:09.600669,3.33301975402891
7283,2020-08-31 20:53:09.874389,3.33301975402891
7284,2020-08-31 20:53:10.155740,3.33301975402891
7285,2020-08-31 20:53:10.474309,3.33301975402891
7286,2020-08-31 20:53:10.787900,3.33301975402891
7287,2020-08-31 20:53:11.046257,3.33301975402891
7288,2020-08-31 20:53:11.365311,3.33301975402891
7289,2020-08-31 20:53:11.709033,3.38989363678682
7290,2020-08-31 20:53:11.972957,3.38989363678682
7291,2020-08-31 20:53:12.344390,3.38989363678682
7292,2020-08-31 20:53:12.690168,3.38989363678682
7293,2020-08-31 20:53:13.043566,3.38989363678682
7294,2020-08-31 20:53:13.319327,3.38989363678682
7295,2020-08-31 20:53:13.640474,3.38989363678682
7296,2020-08-31 20:53:13.928739,3.38989363678682
7297,2020-08-31 20:53:14.264366,3.38989363678682
7298,2020-08-31 20:53:14.555854,3.38989363678682
7299,2020-08-31 20:53:14.880756,3.44678384855602
7300,2020-08-31 20:53:15.164286,3.44678384855602
7301,2020-08-31 20:53:15.436232,3.44678384855602
7302,2020-08-31 20:53:15.749904,3.44678384855602
7303,2020-08-31 20:53:16.149116,3.44678384855602
7304,2020-08-31 20:53:16.512649,3.44678384855602
7305,2020-08-31 20:53:16.852413,3.44678384855602
7306,2020-08-31 20:53:17.204941,3.44678384855602
7307,2020-08-31 20:53:17.527185,3.44678384855602
7308,2020-08-31 20:53:17.938579,3.50352104225313
7309,2020-08-31 20:53:18.239391,3.50352104225313
7310,2020-08-31 20:53:18.506145,3.50352104225313
7311,2020-08-31 20:53:18.853650,3.50352104225313
7312,2020-08-31 20:53:19.226859,3.50352104225313
7313,2020-08-31 20:53:19.567482,3.50352104225313
7314,2020-08-31 20:53:19.833854,3.50352104225313
7315,2020-08-31 20:53:20.166632,3.50352104225313
7316,2020-08-31 20:53:20.455989,3.50352104225313
7317,2020-08-31 20:53:20.724854,3.50352104225313
7318,2020-08-31 20:53:21.022653,3.50352104225313
7319,2020-08-31 20:53:21.318280,3.56010582084954
7320,2020-08-31 20:53:21.679082,3.56010582084954
7321,2020-08-31 20:53:21.999701,3.56010582084954
7322,2020-08-31 20:53:22.289925,3.56010582084954
7323,2020-08-31 20:53:22.647702,3.56010582084954
7324,2020-08-31 20:53:23.008174,3.56010582084954
7325,2020-08-31 20:53:23.386999,3.56010582084954
7326,2020-08-31 20:53:23.741207,3.56010582084954
7327,2020-08-31 20:53:24.066995,3.6165387891246
7328,2020-08-31 20:53:24.342643,3.6165387891246
7329,2020-08-31 20:53:24.677939,3.6165387891246
7330,2020-08-31 20:53:25.001082,3.6165387891246
7331,2020-08-31 20:53:25.332907,3.6165387891246
7332,2020-08-31 20:53:25.605323,3.6165387891246
7333,2020-08-31 20:53:25.813416,3.6165387891246
7334,2020-08-31 20:53:26.080747,3.6165387891246
7335,2020-08-31 20:53:26.386185,3.6165387891246
7336,2020-08-31 20:53:26.692611,3.6165387891246
7337,2020-08-31 20:53:27.051631,3.65668644498439
7338,2020-08-31 20:53:27.333851,3.65668644498439
7339,2020-08-31 20:53:27.643103,3.65668644498439
7340,2020-08-31 20:53:27.930912,3.65668644498439
7341,2020-08-31 20:53:28.225628,3.65668644498439
7342,2020-08-31 20:53:28.560881,3.65668644498439
7343,2020-08-31 20:53:28.949900,3.65668644498439
7344,2020-08-31 20:53:29.270613,3.65668644498439
7345,2020-08-31 20:53:29.610121,3.68049546215009
7346,2020-08-31 20:53:29.941083,3.68049546215009
7347,2020-08-31 20:53:30.244732,3.68049546215009
7348,2020-08-31 20:53:30.504592,3.68049546215009
7349,2020-08-31 20:53:30.838078,3.68049546215009
7350,2020-08-31 20:53:31.201891,3.68049546215009
7351,2020-08-31 20:53:31.500358,3.68049546215009
7352,2020-08-31 20:53:31.894641,3.68049546215009
7353,2020-08-31 20:53:32.164349,3.68049546215009
7354,2020-08-31 20:53:32.478770,3.76350231830247
7355,2020-08-31 20:53:32.829573,3.76350231830247
7356,2020-08-31 20:53:33.185567,3.76350231830247
7357,2020-08-31 20:53:33.519891,3.76350231830247
7358,2020-08-31 20:53:33.823021,3.76350231830247
7359,2020-08-31 20:53:34.156259,3.76350231830247
7360,2020-08-31 20:53:34.408571,3.76350231830247
7361,2020-08-31 20:53:34.765398,3.84634230266818
7362,2020-08-31 20:53:35.135972,3.84634230266818
7363,2020-08-31 20:53:35.429180,3.84634230266818
7364,2020-08-31 20:53:35.762739,3.84634230266818
7365,2020-08-31 20:53:36.163849,3.84634230266818
7366,2020-08-31 20:53:36.507446,3.84634230266818
7367,2020-08-31 20:53:36.769544,3.84634230266818
7368,2020-08-31 20:53:37.123566,3.84634230266818
7369,2020-08-31 20:53:37.446382,3.92901573222825
7370,2020-08-31 20:53:37.754135,3.92901573222825
7371,2020-08-31 20:53:38.100112,3.92901573222825
7372,2020-08-31 20:53:38.409713,3.92901573222825
7373,2020-08-31 20:53:38.768016,3.92901573222825
7374,2020-08-31 20:53:39.098527,3.92901573222825
7375,2020-08-31 20:53:39.464676,3.92901573222825
7376,2020-08-31 20:53:39.876544,4.01152292190936
7377,2020-08-31 20:53:40.207831,4.01152292190936
7378,2020-08-31 20:53:40.580876,4.01152292190936
7379,2020-08-31 20:53:40.840961,4.01152292190936
7380,2020-08-31 20:53:41.088788,4.01152292190936
7381,2020-08-31 20:53:41.368403,4.01152292190936
7382,2020-08-31 20:53:41.648796,4.01152292190936
7383,2020-08-31 20:53:41.968842,4.01152292190936
7384,2020-08-31 20:53:42.235572,4.01152292190936
7385,2020-08-31 20:53:42.500610,4.01152292190936
7386,2020-08-31 20:53:42.734940,4.09386418465263
7387,2020-08-31 20:53:42.987439,4.09386418465263
7388,2020-08-31 20:53:43.280930,4.09386418465263
7389,2020-08-31 20:53:43.597023,4.09386418465263
7390,2020-08-31 20:53:43.890205,4.09386418465263
7391,2020-08-31 20:53:44.252892,4.09386418465263
7392,2020-08-31 20:53:44.540372,4.09386418465263
7393,2020-08-31 20:53:44.850260,4.09386418465263
7394,2020-08-31 20:53:45.104625,4.09386418465263
7395,2020-08-31 20:53:45.373396,4.09386418465263
7396,2020-08-31 20:53:45.732333,4.12098214810446
7397,2020-08-31 20:53:46.116538,4.12098214810446
7398,2020-08-31 20:53:46.460630,4.12098214810446
7399,2020-08-31 20:53:46.809096,4.12098214810446
7400,2020-08-31 20:53:47.082739,4.12098214810446
7401,2020-08-31 20:53:47.447452,4.12098214810446
7402,2020-08-31 20:53:47.789026,4.12098214810446
7403,2020-08-31 20:53:48.138364,4.12098214810446
7404,2020-08-31 20:53:48.439748,4.12098214810446
7405,2020-08-31 20:53:48.731154,4.18040899104989
7406,2020-08-31 20:53:49.043853,4.18040899104989
7407,2020-08-31 20:53:49.377882,4.18040899104989
7408,2020-08-31 20:53:49.726605,4.18040899104989
7409,2020-08-31 20:53:50.071596,4.18040899104989
7410,2020-08-31 20:53:50.519884,4.18040899104989
7411,2020-08-31 20:53:50.946840,4.18040899104989
7412,2020-08-31 20:53:51.255164,4.18040899104989
7413,2020-08-31 20:53:51.623734,4.18040899104989
7414,2020-08-31 20:53:51.972914,4.18040899104989
7415,2020-08-31 20:53:52.256895,4.18040899104989
7416,2020-08-31 20:53:52.634684,4.18040899104989
7417,2020-08-31 20:53:53.016058,4.18040899104989
7418,2020-08-31 20:53:53.375989,4.18040899104989
7419,2020-08-31 20:53:53.723932,4.18040899104989
7420,2020-08-31 20:53:54.214546,4.29946596195133
7421,2020-08-31 20:53:54.493185,4.29946596195133
7422,2020-08-31 20:53:54.853361,4.29946596195133
7423,2020-08-31 20:53:55.107288,4.29946596195133
7424,2020-08-31 20:53:55.419480,4.29946596195133
7425,2020-08-31 20:53:55.756080,4.29946596195133
7426,2020-08-31 20:53:56.116115,4.29946596195133
7427,2020-08-31 20:53:56.459685,4.29946596195133
7428,2020-08-31 20:53:56.813576,4.29946596195133
7429,2020-08-31 20:53:57.123638,4.29946596195133
7430,2020-08-31 20:53:57.439364,4.42143605430624
7431,2020-08-31 20:53:57.740903,4.42143605430624
7432,2020-08-31 20:53:58.061594,4.42143605430624
7433,2020-08-31 20:53:58.410215,4.42143605430624
7434,2020-08-31 20:53:58.707971,4.42143605430624
7435,2020-08-31 20:53:59.027859,4.42143605430624
7436,2020-08-31 20:53:59.373445,4.42143605430624
7437,2020-08-31 20:53:59.721520,4.42143605430624
7438,2020-08-31 20:54:00.008637,4.42143605430624
7439,2020-08-31 20:54:00.425233,4.54318986843602
7440,2020-08-31 20:54:00.748245,4.54318986843602
7441,2020-08-31 20:54:01.088432,4.54318986843602
7442,2020-08-31 20:54:01.409005,4.54318986843602
7443,2020-08-31 20:54:01.744395,4.54318986843602
7444,2020-08-31 20:54:02.046704,4.54318986843602
7445,2020-08-31 20:54:02.412615,4.54318986843602
7446,2020-08-31 20:54:02.694540,4.54318986843602
7447,2020-08-31 20:54:03.050907,4.66472772360764
7448,2020-08-31 20:54:03.296710,4.66472772360764
7449,2020-08-31 20:54:03.595393,4.66472772360764
7450,2020-08-31 20:54:03.858708,4.66472772360764
7451,2020-08-31 20:54:04.145560,4.66472772360764
7452,2020-08-31 20:54:04.484628,4.66472772360764
7453,2020-08-31 20:54:04.854720,4.66472772360764
7454,2020-08-31 20:54:05.154042,4.66472772360764
7455,2020-08-31 20:54:05.501124,4.66472772360764
7456,2020-08-31 20:54:05.871875,4.78604993633336
7457,2020-08-31 20:54:06.203464,4.78604993633336
7458,2020-08-31 20:54:06.548514,4.78604993633336
7459,2020-08-31 20:54:06.861240,4.78604993633336
7460,2020-08-31 20:54:07.226486,4.78604993633336
7461,2020-08-31 20:54:07.603693,4.78604993633336
7462,2020-08-31 20:54:07.921772,4.78604993633336
7463,2020-08-31 20:54:08.208932,4.78604993633336
7464,2020-08-31 20:54:08.529433,4.9071568204688
7465,2020-08-31 20:54:08.881435,4.9071568204688
7466,2020-08-31 20:54:09.202582,4.9071568204688
7467,2020-08-31 20:54:09.528285,4.9071568204688
7468,2020-08-31 20:54:09.822198,4.9071568204688
7469,2020-08-31 20:54:10.184528,4.9071568204688
7470,2020-08-31 20:54:10.522192,4.9071568204688
7471,2020-08-31 20:54:10.882322,4.9071568204688
7472,2020-08-31 20:54:11.111134,5.0002435579331
7473,2020-08-31 20:54:11.384399,5.0002435579331
7474,2020-08-31 20:54:11.675623,5.0002435579331
7475,2020-08-31 20:54:12.013104,5.0002435579331
7476,2020-08-31 20:54:12.352142,5.0002435579331
7477,2020-08-31 20:54:12.728489,5.0002435579331
7478,2020-08-31 20:54:13.053401,5.0002435579331
7479,2020-08-31 20:54:13.413211,5.0002435579331
7480,2020-08-31 20:54:13.670100,5.0002435579331
7481,2020-08-31 20:54:13.979886,5.0002435579331
7482,2020-08-31 20:54:14.287479,5.0002435579331
7483,2020-08-31 20:54:14.609434,5.0002435579331
7484,2020-08-31 20:54:14.942229,5.0002435579331
7485,2020-08-31 20:54:15.250126,5.0002435579331
7486,2020-08-31 20:54:15.554678,5.0002435579331
7487,2020-08-31 20:54:15.869156,5.0002435579331
7488,2020-08-31 20:54:16.145322,5.0002435579331
7489,2020-08-31 20:54:16.510288,5.0002435579331
7490,2020-08-31 20:54:16.822911,5.0002435579331
7491,2020-08-31 20:54:17.054008,5.0002435579331
7492,2020-08-31 20:54:17.341812,5.0002435579331
7493,2020-08-31 20:54:17.667343,4.92418587682245
7494,2020-08-31 20:54:17.884846,4.92418587682245
7495,2020-08-31 20:54:18.184996,4.92418587682245
7496,2020-08-31 20:54:18.495909,4.92418587682245
7497,2020-08-31 20:54:18.841329,4.92418587682245
7498,2020-08-31 20:54:19.200169,4.92418587682245
7499,2020-08-31 20:54:19.524233,4.92418587682245
7500,2020-08-31 20:54:19.796227,4.92418587682245
7501,2020-08-31 20:54:20.133573,4.92418587682245
7502,2020-08-31 20:54:20.458273,4.92418587682245
7503,2020-08-31 20:54:20.745265,4.84844451176727
7504,2020-08-31 20:54:21.089708,4.84844451176727
7505,2020-08-31 20:54:21.440644,4.84844451176727
7506,2020-08-31 20:54:21.844834,4.84844451176727
7507,2020-08-31 20:54:22.224441,4.84844451176727
7508,2020-08-31 20:54:22.613148,4.84844451176727
7509,2020-08-31 20:54:22.949700,4.84844451176727
7510,2020-08-31 20:54:23.240649,4.77301420048597
7511,2020-08-31 20:54:23.595553,4.77301420048597
7512,2020-08-31 20:54:23.944406,4.77301420048597
7513,2020-08-31 20:54:24.285476,4.77301420048597
7514,2020-08-31 20:54:24.647532,4.77301420048597
7515,2020-08-31 20:54:24.943952,4.77301420048597
7516,2020-08-31 20:54:25.263067,4.77301420048597
7517,2020-08-31 20:54:25.575811,4.77301420048597
7518,2020-08-31 20:54:25.867037,4.77301420048597
7519,2020-08-31 20:54:26.170644,4.69788989694899
7520,2020-08-31 20:54:26.504480,4.69788989694899
7521,2020-08-31 20:54:26.724663,4.69788989694899
7522,2020-08-31 20:54:27.038891,4.69788989694899
7523,2020-08-31 20:54:27.305589,4.69788989694899
7524,2020-08-31 20:54:27.628307,4.69788989694899
7525,2020-08-31 20:54:28.038860,4.69788989694899
7526,2020-08-31 20:54:28.356288,4.69788989694899
7527,2020-08-31 20:54:28.695580,4.69788989694899
7528,2020-08-31 20:54:29.033989,4.62306675317585
7529,2020-08-31 20:54:29.346721,4.62306675317585
7530,2020-08-31 20:54:29.598958,4.62306675317585
7531,2020-08-31 20:54:29.872622,4.62306675317585
7532,2020-08-31 20:54:30.241251,4.62306675317585
7533,2020-08-31 20:54:30.576108,4.62306675317585
7534,2020-08-31 20:54:30.898841,4.62306675317585
7535,2020-08-31 20:54:31.180781,4.62306675317585
7536,2020-08-31 20:54:31.488942,4.54430995342814
7537,2020-08-31 20:54:31.837680,4.54430995342814
7538,2020-08-31 20:54:32.195499,4.54430995342814
7539,2020-08-31 20:54:32.548579,4.54430995342814
7540,2020-08-31 20:54:32.855608,4.54430995342814
7541,2020-08-31 20:54:33.141061,4.54430995342814
7542,2020-08-31 20:54:33.495035,4.54430995342814
7543,2020-08-31 20:54:33.824472,4.54430995342814
7544,2020-08-31 20:54:34.211007,4.46585067405036
7545,2020-08-31 20:54:34.461235,4.46585067405036
7546,2020-08-31 20:54:34.796954,4.46585067405036
7547,2020-08-31 20:54:35.173659,4.46585067405036
7548,2020-08-31 20:54:35.512158,4.46585067405036
7549,2020-08-31 20:54:35.721187,4.46585067405036
7550,2020-08-31 20:54:36.053511,4.46585067405036
7551,2020-08-31 20:54:36.377827,4.46585067405036
7552,2020-08-31 20:54:36.704691,4.38768466162828
7553,2020-08-31 20:54:37.012900,4.38768466162828
7554,2020-08-31 20:54:37.378155,4.38768466162828
7555,2020-08-31 20:54:37.740245,4.38768466162828
7556,2020-08-31 20:54:38.140872,4.38768466162828
7557,2020-08-31 20:54:38.530556,4.38768466162828
7558,2020-08-31 20:54:39.005410,4.30980780188183
7559,2020-08-31 20:54:39.280549,4.30980780188183
7560,2020-08-31 20:54:39.635015,4.30980780188183
7561,2020-08-31 20:54:39.918988,4.30980780188183
7562,2020-08-31 20:54:40.164201,4.30980780188183
7563,2020-08-31 20:54:40.542878,4.30980780188183
7564,2020-08-31 20:54:40.817420,4.30980780188183
7565,2020-08-31 20:54:41.203430,4.30980780188183
7566,2020-08-31 20:54:41.448951,4.30980780188183
7567,2020-08-31 20:54:41.738077,4.30980780188183
7568,2020-08-31 20:54:42.104202,4.23221611081136
7569,2020-08-31 20:54:42.384001,4.23221611081136
7570,2020-08-31 20:54:42.708084,4.23221611081136
7571,2020-08-31 20:54:43.037473,4.23221611081136
7572,2020-08-31 20:54:43.323540,4.23221611081136
7573,2020-08-31 20:54:43.664062,4.23221611081136
7574,2020-08-31 20:54:44.012725,4.23221611081136
7575,2020-08-31 20:54:44.299162,4.23221611081136
7576,2020-08-31 20:54:44.702948,4.23221611081136
7577,2020-08-31 20:54:45.002200,4.15490572677773
7578,2020-08-31 20:54:45.341680,4.15490572677773
7579,2020-08-31 20:54:45.624555,4.15490572677773
7580,2020-08-31 20:54:46.038460,4.15490572677773
7581,2020-08-31 20:54:46.319474,4.15490572677773
7582,2020-08-31 20:54:46.687846,4.15490572677773
7583,2020-08-31 20:54:46.995904,4.15490572677773
7584,2020-08-31 20:54:47.350339,4.15490572677773
7585,2020-08-31 20:54:47.660974,4.15490572677773
7586,2020-08-31 20:54:47.982688,4.07787290337576
7587,2020-08-31 20:54:48.407319,4.07787290337576
7588,2020-08-31 20:54:48.746120,4.07787290337576
7589,2020-08-31 20:54:49.091302,4.07787290337576
7590,2020-08-31 20:54:49.417096,4.07787290337576
7591,2020-08-31 20:54:49.723426,4.07787290337576
7592,2020-08-31 20:54:50.035950,4.07787290337576
7593,2020-08-31 20:54:50.396006,4.07787290337576
7594,2020-08-31 20:54:50.723410,4.00111400298834
7595,2020-08-31 20:54:51.019619,4.00111400298834
7596,2020-08-31 20:54:51.289378,4.00111400298834
7597,2020-08-31 20:54:51.615840,4.00111400298834
7598,2020-08-31 20:54:51.847747,4.00111400298834
7599,2020-08-31 20:54:52.194258,4.00111400298834
7600,2020-08-31 20:54:52.610329,4.00111400298834
7601,2020-08-31 20:54:52.915943,4.00111400298834
7602,2020-08-31 20:54:53.173658,4.00111400298834
7603,2020-08-31 20:54:53.418275,3.92462549092878
7604,2020-08-31 20:54:53.758079,3.92462549092878
7605,2020-08-31 20:54:54.115849,3.92462549092878
7606,2020-08-31 20:54:54.416511,3.92462549092878
7607,2020-08-31 20:54:54.715835,3.92462549092878
7608,2020-08-31 20:54:54.927507,3.92462549092878
7609,2020-08-31 20:54:55.174754,3.92462549092878
7610,2020-08-31 20:54:55.440222,3.92462549092878
7611,2020-08-31 20:54:55.781343,3.92462549092878
7612,2020-08-31 20:54:56.195084,3.84840393009553
7613,2020-08-31 20:54:56.496440,3.84840393009553
7614,2020-08-31 20:54:56.830628,3.84840393009553
7615,2020-08-31 20:54:57.152111,3.84840393009553
7616,2020-08-31 20:54:57.446969,3.84840393009553
7617,2020-08-31 20:54:57.693263,3.84840393009553
7618,2020-08-31 20:54:58.144847,3.84840393009553
7619,2020-08-31 20:54:58.433296,3.84840393009553
7620,2020-08-31 20:54:58.805075,3.77244597607603
7621,2020-08-31 20:54:59.178464,3.77244597607603
7622,2020-08-31 20:54:59.408333,3.77244597607603
7623,2020-08-31 20:54:59.678168,3.77244597607603
7624,2020-08-31 20:54:59.932003,3.77244597607603
7625,2020-08-31 20:55:00.237692,3.77244597607603
7626,2020-08-31 20:55:00.592456,3.77244597607603
7627,2020-08-31 20:55:00.869857,3.77244597607603
7628,2020-08-31 20:55:01.240755,3.77244597607603
7629,2020-08-31 20:55:01.707351,3.69674837264638
7630,2020-08-31 20:55:02.042649,3.69674837264638
7631,2020-08-31 20:55:02.360258,3.69674837264638
7632,2020-08-31 20:55:02.622149,3.69674837264638
7633,2020-08-31 20:55:02.991335,3.69674837264638
7634,2020-08-31 20:55:03.421955,3.69674837264638
7635,2020-08-31 20:55:03.765626,3.69674837264638
7636,2020-08-31 20:55:04.013381,3.69674837264638
7637,2020-08-31 20:55:04.271213,3.69674837264638
7638,2020-08-31 20:55:04.512183,3.61126200622016
7639,2020-08-31 20:55:04.877762,3.61126200622016
7640,2020-08-31 20:55:05.203538,3.61126200622016
7641,2020-08-31 20:55:05.491601,3.61126200622016
7642,2020-08-31 20:55:05.855975,3.61126200622016
7643,2020-08-31 20:55:06.200968,3.61126200622016
7644,2020-08-31 20:55:06.486004,3.61126200622016
7645,2020-08-31 20:55:06.803921,3.61126200622016
7646,2020-08-31 20:55:07.156139,3.61126200622016
7647,2020-08-31 20:55:07.461962,3.52604775192572
7648,2020-08-31 20:55:07.770021,3.52604775192572
7649,2020-08-31 20:55:08.057619,3.52604775192572
7650,2020-08-31 20:55:08.257373,3.52604775192572
7651,2020-08-31 20:55:08.593397,3.52604775192572
7652,2020-08-31 20:55:08.944466,3.52604775192572
7653,2020-08-31 20:55:09.300477,3.52604775192572
7654,2020-08-31 20:55:09.644720,3.52604775192572
7655,2020-08-31 20:55:09.982861,3.44110258943523
7656,2020-08-31 20:55:10.328973,3.44110258943523
7657,2020-08-31 20:55:10.615787,3.44110258943523
7658,2020-08-31 20:55:10.910569,3.44110258943523
7659,2020-08-31 20:55:11.246527,3.44110258943523
7660,2020-08-31 20:55:11.494301,3.44110258943523
7661,2020-08-31 20:55:11.772542,3.44110258943523
7662,2020-08-31 20:55:12.118143,3.44110258943523
7663,2020-08-31 20:55:12.376805,3.44110258943523
7664,2020-08-31 20:55:12.636414,3.44110258943523
7665,2020-08-31 20:55:12.916496,3.44110258943523
7666,2020-08-31 20:55:13.178119,3.356423571042
7667,2020-08-31 20:55:13.515942,3.356423571042
7668,2020-08-31 20:55:13.846723,3.356423571042
7669,2020-08-31 20:55:14.165646,3.356423571042
7670,2020-08-31 20:55:14.556205,3.356423571042
7671,2020-08-31 20:55:14.952861,3.356423571042
7672,2020-08-31 20:55:15.283155,3.356423571042
7673,2020-08-31 20:55:15.621839,3.356423571042
7674,2020-08-31 20:55:15.948246,3.356423571042
7675,2020-08-31 20:55:16.248107,3.27200781864538
7676,2020-08-31 20:55:16.583247,3.27200781864538
7677,2020-08-31 20:55:16.878669,3.27200781864538
7678,2020-08-31 20:55:17.273198,3.27200781864538
7679,2020-08-31 20:55:17.549827,3.27200781864538
7680,2020-08-31 20:55:17.839871,3.27200781864538
7681,2020-08-31 20:55:18.186002,3.27200781864538
7682,2020-08-31 20:55:18.427108,3.27200781864538
7683,2020-08-31 20:55:18.770435,3.18785252094212
7684,2020-08-31 20:55:19.075731,3.18785252094212
7685,2020-08-31 20:55:19.395770,3.18785252094212
7686,2020-08-31 20:55:19.764553,3.18785252094212
7687,2020-08-31 20:55:20.050717,3.18785252094212
7688,2020-08-31 20:55:20.361943,3.18785252094212
7689,2020-08-31 20:55:20.747028,3.18785252094212
7690,2020-08-31 20:55:21.126324,3.10395493080446
7691,2020-08-31 20:55:21.544688,3.10395493080446
7692,2020-08-31 20:55:21.877248,3.10395493080446
7693,2020-08-31 20:55:22.199795,3.10395493080446
7694,2020-08-31 20:55:22.470356,3.10395493080446
7695,2020-08-31 20:55:22.833081,3.10395493080446
7696,2020-08-31 20:55:23.150621,3.10395493080446
7697,2020-08-31 20:55:23.520203,3.10395493080446
7698,2020-08-31 20:55:23.865455,3.02031236282832
7699,2020-08-31 20:55:24.142005,3.02031236282832
7700,2020-08-31 20:55:24.500405,3.02031236282832
7701,2020-08-31 20:55:24.844031,3.02031236282832
7702,2020-08-31 20:55:25.106813,3.02031236282832
7703,2020-08-31 20:55:25.444998,3.02031236282832
7704,2020-08-31 20:55:25.799405,3.02031236282832
7705,2020-08-31 20:55:26.085385,3.02031236282832
7706,2020-08-31 20:55:26.400622,3.02031236282832
7707,2020-08-31 20:55:26.847041,2.93692219103634
7708,2020-08-31 20:55:27.189280,2.93692219103634
7709,2020-08-31 20:55:27.578376,2.93692219103634
7710,2020-08-31 20:55:27.957428,2.93692219103634
7711,2020-08-31 20:55:28.319423,2.93692219103634
7712,2020-08-31 20:55:28.632268,2.93692219103634
7713,2020-08-31 20:55:29.018617,2.93692219103634
7714,2020-08-31 20:55:29.376349,2.93692219103634
7715,2020-08-31 20:55:29.628723,2.93692219103634
7716,2020-08-31 20:55:29.946016,2.85378184672304
7717,2020-08-31 20:55:30.256347,2.85378184672304
7718,2020-08-31 20:55:30.552498,2.85378184672304
7719,2020-08-31 20:55:30.844417,2.85378184672304
7720,2020-08-31 20:55:31.166881,2.85378184672304
7721,2020-08-31 20:55:31.548898,2.85378184672304
7722,2020-08-31 20:55:31.863830,2.85378184672304
7723,2020-08-31 20:55:32.235872,2.85378184672304
7724,2020-08-31 20:55:32.602690,2.77088881642992
7725,2020-08-31 20:55:32.971908,2.77088881642992
7726,2020-08-31 20:55:33.296594,2.77088881642992
7727,2020-08-31 20:55:33.598237,2.77088881642992
7728,2020-08-31 20:55:33.918227,2.77088881642992
7729,2020-08-31 20:55:34.236049,2.77088881642992
7730,2020-08-31 20:55:34.610709,2.77088881642992
7731,2020-08-31 20:55:35.042784,2.77088881642992
7732,2020-08-31 20:55:35.344573,2.6882406400406
7733,2020-08-31 20:55:35.646100,2.6882406400406
7734,2020-08-31 20:55:35.987874,2.6882406400406
7735,2020-08-31 20:55:36.262261,2.6882406400406
7736,2020-08-31 20:55:36.535254,2.6882406400406
7737,2020-08-31 20:55:36.859998,2.6882406400406
7738,2020-08-31 20:55:37.209357,2.6882406400406
7739,2020-08-31 20:55:37.486065,2.6882406400406
7740,2020-08-31 20:55:37.841454,2.6882406400406
7741,2020-08-31 20:55:38.195639,2.59332926137432
7742,2020-08-31 20:55:38.547225,2.59332926137432
7743,2020-08-31 20:55:38.834080,2.59332926137432
7744,2020-08-31 20:55:39.167570,2.59332926137432
7745,2020-08-31 20:55:39.437339,2.59332926137432
7746,2020-08-31 20:55:39.810272,2.59332926137432
7747,2020-08-31 20:55:40.154107,2.59332926137432
7748,2020-08-31 20:55:40.460984,2.59332926137432
7749,2020-08-31 20:55:40.835069,2.49868191304301
7750,2020-08-31 20:55:41.192525,2.49868191304301
7751,2020-08-31 20:55:41.522141,2.49868191304301
7752,2020-08-31 20:55:41.829501,2.49868191304301
7753,2020-08-31 20:55:42.216840,2.49868191304301
7754,2020-08-31 20:55:42.567727,2.49868191304301
7755,2020-08-31 20:55:42.866068,2.49868191304301
7756,2020-08-31 20:55:43.176782,2.49868191304301
7757,2020-08-31 20:55:43.560398,2.40429624121992
7758,2020-08-31 20:55:43.849267,2.40429624121992
7759,2020-08-31 20:55:44.168496,2.40429624121992
7760,2020-08-31 20:55:44.477507,2.40429624121992
7761,2020-08-31 20:55:44.767379,2.40429624121992
7762,2020-08-31 20:55:45.075505,2.40429624121992
7763,2020-08-31 20:55:45.330659,2.40429624121992
7764,2020-08-31 20:55:45.626174,2.40429624121992
7765,2020-08-31 20:55:45.997347,2.40429624121992
7766,2020-08-31 20:55:46.347100,2.40429624121992
7767,2020-08-31 20:55:46.672259,2.31016994131475
7768,2020-08-31 20:55:46.989767,2.31016994131475
7769,2020-08-31 20:55:47.266109,2.31016994131475
7770,2020-08-31 20:55:47.607458,2.31016994131475
7771,2020-08-31 20:55:47.941018,2.31016994131475
7772,2020-08-31 20:55:48.233188,2.31016994131475
7773,2020-08-31 20:55:48.501201,2.31016994131475
7774,2020-08-31 20:55:48.834335,2.31016994131475
7775,2020-08-31 20:55:49.163865,2.31016994131475
7776,2020-08-31 20:55:49.563366,2.37915139778329
7777,2020-08-31 20:55:49.874801,2.37915139778329
7778,2020-08-31 20:55:50.200616,2.37915139778329
7779,2020-08-31 20:55:50.592472,2.37915139778329
7780,2020-08-31 20:55:50.886856,2.37915139778329
7781,2020-08-31 20:55:51.167849,2.37915139778329
7782,2020-08-31 20:55:51.512264,2.37915139778329
7783,2020-08-31 20:55:51.832474,2.37915139778329
7784,2020-08-31 20:55:52.124626,2.37915139778329
7785,2020-08-31 20:55:52.478093,2.37915139778329
7786,2020-08-31 20:55:52.817280,2.44795693717016
7787,2020-08-31 20:55:53.153737,2.44795693717016
7788,2020-08-31 20:55:53.575016,2.44795693717016
7789,2020-08-31 20:55:53.915347,2.44795693717016
7790,2020-08-31 20:55:54.230258,2.44795693717016
7791,2020-08-31 20:55:54.560376,2.44795693717016
7792,2020-08-31 20:55:54.819981,2.44795693717016
7793,2020-08-31 20:55:55.225129,2.51658724326667
7794,2020-08-31 20:55:55.518090,2.51658724326667
7795,2020-08-31 20:55:55.827580,2.51658724326667
7796,2020-08-31 20:55:56.234492,2.51658724326667
7797,2020-08-31 20:55:56.511033,2.51658724326667
7798,2020-08-31 20:55:56.849709,2.51658724326667
7799,2020-08-31 20:55:57.121534,2.51658724326667
7800,2020-08-31 20:55:57.480534,2.51658724326667
7801,2020-08-31 20:55:57.785807,2.51658724326667
7802,2020-08-31 20:55:58.086324,2.58504299533155
7803,2020-08-31 20:55:58.404487,2.58504299533155
7804,2020-08-31 20:55:58.742360,2.58504299533155
7805,2020-08-31 20:55:59.013499,2.58504299533155
7806,2020-08-31 20:55:59.364863,2.58504299533155
7807,2020-08-31 20:55:59.647283,2.58504299533155
7808,2020-08-31 20:55:59.939076,2.58504299533155
7809,2020-08-31 20:56:00.228009,2.58504299533155
7810,2020-08-31 20:56:00.572612,2.58504299533155
7811,2020-08-31 20:56:00.957685,2.65346150933708
7812,2020-08-31 20:56:01.272710,2.65346150933708
7813,2020-08-31 20:56:01.531170,2.65346150933708
7814,2020-08-31 20:56:01.906334,2.65346150933708
7815,2020-08-31 20:56:02.224937,2.65346150933708
7816,2020-08-31 20:56:02.622091,2.65346150933708
7817,2020-08-31 20:56:02.932155,2.65346150933708
7818,2020-08-31 20:56:03.253769,2.65346150933708
7819,2020-08-31 20:56:03.593348,2.65346150933708
7820,2020-08-31 20:56:03.903842,2.72171216184853
7821,2020-08-31 20:56:04.240225,2.72171216184853
7822,2020-08-31 20:56:04.494164,2.72171216184853
7823,2020-08-31 20:56:04.845300,2.72171216184853
7824,2020-08-31 20:56:05.195230,2.72171216184853
7825,2020-08-31 20:56:05.541159,2.72171216184853
7826,2020-08-31 20:56:06.012358,2.72171216184853
7827,2020-08-31 20:56:06.323800,2.78979563813236
7828,2020-08-31 20:56:06.655797,2.78979563813236
7829,2020-08-31 20:56:06.923501,2.78979563813236
7830,2020-08-31 20:56:07.265699,2.78979563813236
7831,2020-08-31 20:56:07.569583,2.78979563813236
7832,2020-08-31 20:56:07.847612,2.78979563813236
7833,2020-08-31 20:56:08.193202,2.78979563813236
7834,2020-08-31 20:56:08.439674,2.78979563813236
7835,2020-08-31 20:56:08.778338,2.78979563813236
7836,2020-08-31 20:56:09.238158,2.8577126320348
7837,2020-08-31 20:56:09.538429,2.8577126320348
7838,2020-08-31 20:56:09.868450,2.8577126320348
7839,2020-08-31 20:56:10.183756,2.8577126320348
7840,2020-08-31 20:56:10.524506,2.8577126320348
7841,2020-08-31 20:56:10.861097,2.8577126320348
7842,2020-08-31 20:56:11.169272,2.8577126320348
7843,2020-08-31 20:56:11.436633,2.8577126320348
7844,2020-08-31 20:56:11.722867,2.8577126320348
7845,2020-08-31 20:56:11.996739,2.8577126320348
7846,2020-08-31 20:56:12.308011,2.90610349401732
7847,2020-08-31 20:56:12.627731,2.90610349401732
7848,2020-08-31 20:56:12.876316,2.90610349401732
7849,2020-08-31 20:56:13.176902,2.90610349401732
7850,2020-08-31 20:56:13.405463,2.90610349401732
7851,2020-08-31 20:56:13.746321,2.90610349401732
7852,2020-08-31 20:56:14.035807,2.90610349401732
7853,2020-08-31 20:56:14.312270,2.90610349401732
7854,2020-08-31 20:56:14.583623,2.90610349401732
7855,2020-08-31 20:56:14.893006,2.90610349401732
7856,2020-08-31 20:56:15.282502,2.90610349401732
7857,2020-08-31 20:56:15.547843,2.95437449606051
7858,2020-08-31 20:56:15.910528,2.95437449606051
7859,2020-08-31 20:56:16.267611,2.95437449606051
7860,2020-08-31 20:56:16.566326,2.95437449606051
7861,2020-08-31 20:56:16.910475,2.95437449606051
7862,2020-08-31 20:56:17.221405,2.95437449606051
7863,2020-08-31 20:56:17.603778,2.95437449606051
7864,2020-08-31 20:56:17.869431,2.95437449606051
7865,2020-08-31 20:56:18.189326,3.00252616734862
7866,2020-08-31 20:56:18.522831,3.00252616734862
7867,2020-08-31 20:56:18.897355,3.00252616734862
7868,2020-08-31 20:56:19.273695,3.00252616734862
7869,2020-08-31 20:56:19.560499,3.00252616734862
7870,2020-08-31 20:56:19.829182,3.00252616734862
7871,2020-08-31 20:56:20.142420,3.00252616734862
7872,2020-08-31 20:56:20.476183,3.00252616734862
7873,2020-08-31 20:56:20.737448,3.00252616734862
7874,2020-08-31 20:56:21.048444,3.05055903422203
7875,2020-08-31 20:56:21.369003,3.05055903422203
7876,2020-08-31 20:56:21.706738,3.05055903422203
7877,2020-08-31 20:56:21.989018,3.05055903422203
