iteration,timestamp,T7
7878,2020-08-31 20:56:22.271189,3.05055903422203
7879,2020-08-31 20:56:22.610348,3.05055903422203
7880,2020-08-31 20:56:23.022297,3.05055903422203
7881,2020-08-31 20:56:23.283735,3.05055903422203
7882,2020-08-31 20:56:23.540323,3.05055903422203
7883,2020-08-31 20:56:23.951796,3.05055903422203
7884,2020-08-31 20:56:24.263675,3.09847362020557
7885,2020-08-31 20:56:24.582329,3.09847362020557
7886,2020-08-31 20:56:24.918476,3.09847362020557
7887,2020-08-31 20:56:25.283050,3.09847362020557
7888,2020-08-31 20:56:25.649497,3.09847362020557
7889,2020-08-31 20:56:26.017997,3.09847362020557
7890,2020-08-31 20:56:26.387596,3.09847362020557
7891,2020-08-31 20:56:26.713090,3.09847362020557
7892,2020-08-31 20:56:27.110964,3.14627044603587
7893,2020-08-31 20:56:27.466133,3.14627044603587
7894,2020-08-31 20:56:27.924971,3.14627044603587
7895,2020-08-31 20:56:28.274717,3.14627044603587
7896,2020-08-31 20:56:28.600455,3.14627044603587
7897,2020-08-31 20:56:28.999491,3.14627044603587
7898,2020-08-31 20:56:29.233791,3.14627044603587
7899,2020-08-31 20:56:29.505623,3.19395002968815
7900,2020-08-31 20:56:29.826707,3.19395002968815
7901,2020-08-31 20:56:30.190830,3.19395002968815
7902,2020-08-31 20:56:30.465194,3.19395002968815
7903,2020-08-31 20:56:30.808285,3.19395002968815
7904,2020-08-31 20:56:31.183391,3.19395002968815
7905,2020-08-31 20:56:31.543217,3.19395002968815
7906,2020-08-31 20:56:31.813411,3.19395002968815
7907,2020-08-31 20:56:32.124031,3.24151288640201
7908,2020-08-31 20:56:32.387970,3.24151288640201
7909,2020-08-31 20:56:32.779899,3.24151288640201
7910,2020-08-31 20:56:33.052958,3.24151288640201
7911,2020-08-31 20:56:33.293677,3.24151288640201
7912,2020-08-31 20:56:33.607870,3.24151288640201
7913,2020-08-31 20:56:33.927096,3.24151288640201
7914,2020-08-31 20:56:34.185409,3.24151288640201
7915,2020-08-31 20:56:34.473281,3.24151288640201
7916,2020-08-31 20:56:34.795149,3.28895952870658
7917,2020-08-31 20:56:35.078057,3.28895952870658
7918,2020-08-31 20:56:35.439117,3.28895952870658
7919,2020-08-31 20:56:35.806833,3.28895952870658
7920,2020-08-31 20:56:36.151613,3.28895952870658
7921,2020-08-31 20:56:36.405834,3.28895952870658
7922,2020-08-31 20:56:36.688662,3.28895952870658
7923,2020-08-31 20:56:37.098945,3.28895952870658
7924,2020-08-31 20:56:37.493060,3.33629046644494
7925,2020-08-31 20:56:37.860656,3.33629046644494
7926,2020-08-31 20:56:38.123159,3.33629046644494
7927,2020-08-31 20:56:38.417825,3.33629046644494
7928,2020-08-31 20:56:38.754049,3.33629046644494
7929,2020-08-31 20:56:39.119075,3.33629046644494
7930,2020-08-31 20:56:39.504376,3.33629046644494
7931,2020-08-31 20:56:39.837061,3.38350620679785
7932,2020-08-31 20:56:40.138828,3.38350620679785
7933,2020-08-31 20:56:40.498984,3.38350620679785
7934,2020-08-31 20:56:40.838772,3.38350620679785
7935,2020-08-31 20:56:41.168433,3.38350620679785
7936,2020-08-31 20:56:41.513972,3.38350620679785
7937,2020-08-31 20:56:41.869590,3.38350620679785
7938,2020-08-31 20:56:42.217848,3.38350620679785
7939,2020-08-31 20:56:42.511715,3.43060725430193
7940,2020-08-31 20:56:42.895358,3.43060725430193
7941,2020-08-31 20:56:43.212009,3.43060725430193
7942,2020-08-31 20:56:43.523536,3.43060725430193
7943,2020-08-31 20:56:43.900585,3.43060725430193
7944,2020-08-31 20:56:44.203369,3.43060725430193
7945,2020-08-31 20:56:44.551939,3.43060725430193
7946,2020-08-31 20:56:44.796560,3.43060725430193
7947,2020-08-31 20:56:45.235780,3.44339715624344
7948,2020-08-31 20:56:45.560393,3.44339715624344
7949,2020-08-31 20:56:45.934071,3.44339715624344
7950,2020-08-31 20:56:46.251547,3.44339715624344
7951,2020-08-31 20:56:46.522131,3.44339715624344
7952,2020-08-31 20:56:46.847685,3.44339715624344
7953,2020-08-31 20:56:47.137060,3.44339715624344
7954,2020-08-31 20:56:47.405399,3.44339715624344
7955,2020-08-31 20:56:47.728509,3.44339715624344
7956,2020-08-31 20:56:47.986496,3.44339715624344
7957,2020-08-31 20:56:48.309709,3.45617581937174
7958,2020-08-31 20:56:48.593221,3.45617581937174
7959,2020-08-31 20:56:48.873026,3.45617581937174
7960,2020-08-31 20:56:49.184381,3.45617581937174
7961,2020-08-31 20:56:49.445207,3.45617581937174
7962,2020-08-31 20:56:49.808116,3.45617581937174
7963,2020-08-31 20:56:50.164775,3.45617581937174
7964,2020-08-31 20:56:50.467905,3.45617581937174
7965,2020-08-31 20:56:50.839119,3.45617581937174
7966,2020-08-31 20:56:51.146338,3.46894331985492
7967,2020-08-31 20:56:51.479370,3.46894331985492
7968,2020-08-31 20:56:51.755396,3.46894331985492
7969,2020-08-31 20:56:52.167671,3.46894331985492
7970,2020-08-31 20:56:52.471407,3.46894331985492
7971,2020-08-31 20:56:52.844407,3.46894331985492
7972,2020-08-31 20:56:53.100435,3.46894331985492
7973,2020-08-31 20:56:53.542656,3.48148096158579
7974,2020-08-31 20:56:53.801740,3.48148096158579
7975,2020-08-31 20:56:54.073095,3.48148096158579
7976,2020-08-31 20:56:54.461565,3.48148096158579
7977,2020-08-31 20:56:54.806004,3.48148096158579
7978,2020-08-31 20:56:55.212718,3.48148096158579
7979,2020-08-31 20:56:55.541407,3.48148096158579
7980,2020-08-31 20:56:55.893110,3.48148096158579
7981,2020-08-31 20:56:56.217712,3.48148096158579
7982,2020-08-31 20:56:56.432041,3.49400110691796
7983,2020-08-31 20:56:56.722968,3.49400110691796
7984,2020-08-31 20:56:57.040373,3.49400110691796
7985,2020-08-31 20:56:57.379258,3.49400110691796
7986,2020-08-31 20:56:57.719324,3.49400110691796
7987,2020-08-31 20:56:58.003638,3.49400110691796
7988,2020-08-31 20:56:58.367138,3.49400110691796
7989,2020-08-31 20:56:58.607106,3.49400110691796
7990,2020-08-31 20:56:58.934391,3.50650380071576
7991,2020-08-31 20:56:59.337618,3.50650380071576
7992,2020-08-31 20:56:59.690401,3.50650380071576
7993,2020-08-31 20:57:00.025330,3.50650380071576
7994,2020-08-31 20:57:00.307829,3.50650380071576
7995,2020-08-31 20:57:00.592248,3.50650380071576
7996,2020-08-31 20:57:00.891514,3.50650380071576
7997,2020-08-31 20:57:01.219561,3.50650380071576
7998,2020-08-31 20:57:01.623310,3.5189890878346
7999,2020-08-31 20:57:01.856794,3.5189890878346
8000,2020-08-31 20:57:02.105961,3.5189890878346
8001,2020-08-31 20:57:02.467543,3.5189890878346
8002,2020-08-31 20:57:02.765156,3.5189890878346
8003,2020-08-31 20:57:03.107091,3.5189890878346
8004,2020-08-31 20:57:03.403181,3.5189890878346
8005,2020-08-31 20:57:03.686944,3.5189890878346
8006,2020-08-31 20:57:04.039550,3.5189890878346
8007,2020-08-31 20:57:04.400376,3.5189890878346
8008,2020-08-31 20:57:04.789161,3.528173792776
8009,2020-08-31 20:57:05.089948,3.528173792776
8010,2020-08-31 20:57:05.344039,3.528173792776
8011,2020-08-31 20:57:05.684027,3.528173792776
8012,2020-08-31 20:57:06.037895,3.528173792776
8013,2020-08-31 20:57:06.380393,3.528173792776
8014,2020-08-31 20:57:06.677323,3.528173792776
8015,2020-08-31 20:57:06.952207,3.528173792776
8016,2020-08-31 20:57:07.256777,3.528173792776
8017,2020-08-31 20:57:07.608614,3.53650898056465
8018,2020-08-31 20:57:07.879450,3.53650898056465
8019,2020-08-31 20:57:08.169943,3.53650898056465
8020,2020-08-31 20:57:08.413069,3.53650898056465
8021,2020-08-31 20:57:08.742725,3.53650898056465
8022,2020-08-31 20:57:09.100138,3.53650898056465
8023,2020-08-31 20:57:09.470430,3.53650898056465
8024,2020-08-31 20:57:09.835915,3.53650898056465
8025,2020-08-31 20:57:10.139109,3.53650898056465
8026,2020-08-31 20:57:10.483323,3.56814105352839
8027,2020-08-31 20:57:10.757658,3.56814105352839
8028,2020-08-31 20:57:11.124249,3.56814105352839
8029,2020-08-31 20:57:11.439975,3.56814105352839
8030,2020-08-31 20:57:11.709692,3.56814105352839
8031,2020-08-31 20:57:12.000293,3.56814105352839
8032,2020-08-31 20:57:12.319536,3.56814105352839
8033,2020-08-31 20:57:12.728590,3.56814105352839
8034,2020-08-31 20:57:13.095360,3.59969516797085
8035,2020-08-31 20:57:13.514151,3.59969516797085
8036,2020-08-31 20:57:13.904687,3.59969516797085
8037,2020-08-31 20:57:14.217181,3.59969516797085
8038,2020-08-31 20:57:14.495163,3.59969516797085
8039,2020-08-31 20:57:14.863077,3.59969516797085
8040,2020-08-31 20:57:15.124149,3.59969516797085
8041,2020-08-31 20:57:15.451665,3.59969516797085
8042,2020-08-31 20:57:15.769218,3.59969516797085
8043,2020-08-31 20:57:16.102138,3.63117149537057
8044,2020-08-31 20:57:16.521497,3.63117149537057
8045,2020-08-31 20:57:16.813445,3.63117149537057
8046,2020-08-31 20:57:17.155613,3.63117149537057
8047,2020-08-31 20:57:17.523359,3.63117149537057
8048,2020-08-31 20:57:17.801872,3.63117149537057
8049,2020-08-31 20:57:18.122603,3.63117149537057
8050,2020-08-31 20:57:18.447471,3.63117149537057
8051,2020-08-31 20:57:18.781375,3.63117149537057
8052,2020-08-31 20:57:19.093161,3.66257020684687
8053,2020-08-31 20:57:19.425862,3.66257020684687
8054,2020-08-31 20:57:19.724261,3.66257020684687
8055,2020-08-31 20:57:20.000446,3.66257020684687
8056,2020-08-31 20:57:20.372121,3.66257020684687
8057,2020-08-31 20:57:20.677165,3.66257020684687
8058,2020-08-31 20:57:21.004390,3.66257020684687
8059,2020-08-31 20:57:21.339494,3.66257020684687
8060,2020-08-31 20:57:21.611149,3.66257020684687
8061,2020-08-31 20:57:21.889643,3.66257020684687
8062,2020-08-31 20:57:22.208806,3.68859044298233
8063,2020-08-31 20:57:22.453443,3.68859044298233
8064,2020-08-31 20:57:22.754438,3.68859044298233
8065,2020-08-31 20:57:23.026074,3.68859044298233
8066,2020-08-31 20:57:23.373996,3.68859044298233
8067,2020-08-31 20:57:23.725853,3.68859044298233
8068,2020-08-31 20:57:24.064989,3.68859044298233
8069,2020-08-31 20:57:24.437257,3.68859044298233
8070,2020-08-31 20:57:24.753737,3.71454295638382
8071,2020-08-31 20:57:25.063148,3.71454295638382
8072,2020-08-31 20:57:25.454863,3.71454295638382
8073,2020-08-31 20:57:25.704514,3.71454295638382
8074,2020-08-31 20:57:26.018848,3.71454295638382
8075,2020-08-31 20:57:26.364857,3.71454295638382
8076,2020-08-31 20:57:26.663923,3.71454295638382
8077,2020-08-31 20:57:26.965618,3.71454295638382
8078,2020-08-31 20:57:27.237140,3.71454295638382
8079,2020-08-31 20:57:27.610572,3.7404278990886
8080,2020-08-31 20:57:27.911525,3.7404278990886
8081,2020-08-31 20:57:28.223723,3.7404278990886
8082,2020-08-31 20:57:28.479748,3.7404278990886
8083,2020-08-31 20:57:28.768970,3.7404278990886
8084,2020-08-31 20:57:29.090717,3.7404278990886
8085,2020-08-31 20:57:29.398218,3.7404278990886
8086,2020-08-31 20:57:29.762421,3.7404278990886
8087,2020-08-31 20:57:30.063406,3.7404278990886
8088,2020-08-31 20:57:30.358555,3.75563126470738
8089,2020-08-31 20:57:30.755303,3.75563126470738
8090,2020-08-31 20:57:31.002438,3.75563126470738
8091,2020-08-31 20:57:31.294087,3.75563126470738
8092,2020-08-31 20:57:31.595808,3.75563126470738
8093,2020-08-31 20:57:31.848584,3.75563126470738
8094,2020-08-31 20:57:32.177900,3.75563126470738
8095,2020-08-31 20:57:32.516505,3.75563126470738
8096,2020-08-31 20:57:32.873278,3.75563126470738
8097,2020-08-31 20:57:33.149561,3.75563126470738
8098,2020-08-31 20:57:33.406370,3.77080749298879
8099,2020-08-31 20:57:33.688189,3.77080749298879
8100,2020-08-31 20:57:34.038010,3.77080749298879
8101,2020-08-31 20:57:34.397266,3.77080749298879
8102,2020-08-31 20:57:34.725800,3.77080749298879
8103,2020-08-31 20:57:34.999563,3.77080749298879
8104,2020-08-31 20:57:35.301274,3.77080749298879
8105,2020-08-31 20:57:35.563103,3.77080749298879
8106,2020-08-31 20:57:35.911969,3.77080749298879
8107,2020-08-31 20:57:36.244299,3.78595668152813
8108,2020-08-31 20:57:36.568293,3.78595668152813
8109,2020-08-31 20:57:36.945667,3.78595668152813
8110,2020-08-31 20:57:37.275284,3.78595668152813
8111,2020-08-31 20:57:37.579642,3.78595668152813
8112,2020-08-31 20:57:37.919384,3.78595668152813
8113,2020-08-31 20:57:38.276438,3.78595668152813
8114,2020-08-31 20:57:38.612286,3.78595668152813
8115,2020-08-31 20:57:38.916396,3.78595668152813
8116,2020-08-31 20:57:39.201683,3.80107892742738
8117,2020-08-31 20:57:39.547747,3.80107892742738
8118,2020-08-31 20:57:39.916106,3.80107892742738
8119,2020-08-31 20:57:40.222764,3.80107892742738
8120,2020-08-31 20:57:40.604312,3.80107892742738
8121,2020-08-31 20:57:40.948185,3.80107892742738
8122,2020-08-31 20:57:41.304793,3.80107892742738
8123,2020-08-31 20:57:41.630660,3.80107892742738
8124,2020-08-31 20:57:41.944768,3.80107892742738
8125,2020-08-31 20:57:42.378030,3.81617432729702
8126,2020-08-31 20:57:42.640319,3.81617432729702
8127,2020-08-31 20:57:42.977899,3.81617432729702
8128,2020-08-31 20:57:43.279950,3.81617432729702
8129,2020-08-31 20:57:43.565561,3.81617432729702
8130,2020-08-31 20:57:43.895637,3.81617432729702
8131,2020-08-31 20:57:44.242766,3.81617432729702
8132,2020-08-31 20:57:44.572235,3.81617432729702
8133,2020-08-31 20:57:44.923852,3.81617432729702
8134,2020-08-31 20:57:45.261412,3.83124297725735
8135,2020-08-31 20:57:45.601740,3.83124297725735
8136,2020-08-31 20:57:45.974243,3.83124297725735
8137,2020-08-31 20:57:46.251052,3.83124297725735
8138,2020-08-31 20:57:46.575593,3.83124297725735
8139,2020-08-31 20:57:46.877414,3.83124297725735
8140,2020-08-31 20:57:47.191053,3.83124297725735
8141,2020-08-31 20:57:47.568899,3.83124297725735
8142,2020-08-31 20:57:47.868375,3.84628497293915
8143,2020-08-31 20:57:48.165231,3.84628497293915
8144,2020-08-31 20:57:48.507035,3.84628497293915
8145,2020-08-31 20:57:48.785999,3.84628497293915
8146,2020-08-31 20:57:49.154926,3.84628497293915
8147,2020-08-31 20:57:49.463526,3.84628497293915
8148,2020-08-31 20:57:49.741379,3.84628497293915
8149,2020-08-31 20:57:50.065508,3.84628497293915
8150,2020-08-31 20:57:50.392981,3.84628497293915
8151,2020-08-31 20:57:50.721431,3.86130040948338
8152,2020-08-31 20:57:51.072745,3.86130040948338
8153,2020-08-31 20:57:51.393394,3.86130040948338
8154,2020-08-31 20:57:51.685216,3.86130040948338
8155,2020-08-31 20:57:51.983814,3.86130040948338
8156,2020-08-31 20:57:52.340541,3.86130040948338
8157,2020-08-31 20:57:52.605713,3.86130040948338
8158,2020-08-31 20:57:52.943965,3.86130040948338
8159,2020-08-31 20:57:53.291356,3.86130040948338
8160,2020-08-31 20:57:53.578610,3.87628938153934
8161,2020-08-31 20:57:53.900990,3.87628938153934
8162,2020-08-31 20:57:54.181611,3.87628938153934
8163,2020-08-31 20:57:54.404686,3.87628938153934
8164,2020-08-31 20:57:54.730182,3.87628938153934
8165,2020-08-31 20:57:55.060259,3.87628938153934
8166,2020-08-31 20:57:55.428874,3.87628938153934
8167,2020-08-31 20:57:55.798021,3.87628938153934
8168,2020-08-31 20:57:56.137276,3.87628938153934
8169,2020-08-31 20:57:56.495896,3.88438294282128
8170,2020-08-31 20:57:56.864987,3.88438294282128
8171,2020-08-31 20:57:57.233254,3.88438294282128
8172,2020-08-31 20:57:57.528983,3.88438294282128
8173,2020-08-31 20:57:57.862992,3.88438294282128
8174,2020-08-31 20:57:58.127742,3.88438294282128
8175,2020-08-31 20:57:58.482413,3.88438294282128
8176,2020-08-31 20:57:58.879781,3.89246087238678
8177,2020-08-31 20:57:59.209140,3.89246087238678
8178,2020-08-31 20:57:59.523237,3.89246087238678
8179,2020-08-31 20:57:59.892801,3.89246087238678
8180,2020-08-31 20:58:00.219568,3.89246087238678
8181,2020-08-31 20:58:00.511658,3.89246087238678
8182,2020-08-31 20:58:00.857186,3.89246087238678
8183,2020-08-31 20:58:01.208085,3.89246087238678
8184,2020-08-31 20:58:01.461491,3.89246087238678
8185,2020-08-31 20:58:01.786959,3.9005232433889
8186,2020-08-31 20:58:02.117682,3.9005232433889
8187,2020-08-31 20:58:02.463910,3.9005232433889
8188,2020-08-31 20:58:02.840813,3.9005232433889
8189,2020-08-31 20:58:03.182855,3.9005232433889
8190,2020-08-31 20:58:03.442114,3.9005232433889
8191,2020-08-31 20:58:03.747295,3.9005232433889
8192,2020-08-31 20:58:04.081311,3.9005232433889
8193,2020-08-31 20:58:04.391297,3.9005232433889
8194,2020-08-31 20:58:04.684439,3.90857012850924
8195,2020-08-31 20:58:05.046360,3.90857012850924
8196,2020-08-31 20:58:05.328673,3.90857012850924
8197,2020-08-31 20:58:05.707341,3.90857012850924
8198,2020-08-31 20:58:06.034023,3.90857012850924
8199,2020-08-31 20:58:06.284247,3.90857012850924
8200,2020-08-31 20:58:06.633570,3.90857012850924
8201,2020-08-31 20:58:06.951509,3.90857012850924
8202,2020-08-31 20:58:07.276969,3.9166015999616
8203,2020-08-31 20:58:07.533436,3.9166015999616
8204,2020-08-31 20:58:07.798803,3.9166015999616
8205,2020-08-31 20:58:08.139559,3.9166015999616
8206,2020-08-31 20:58:08.401360,3.9166015999616
8207,2020-08-31 20:58:08.700840,3.9166015999616
8208,2020-08-31 20:58:09.035521,3.9166015999616
8209,2020-08-31 20:58:09.308799,3.9166015999616
8210,2020-08-31 20:58:09.648027,3.9166015999616
8211,2020-08-31 20:58:10.006318,3.92461772949562
8212,2020-08-31 20:58:10.318657,3.92461772949562
8213,2020-08-31 20:58:10.620399,3.92461772949562
8214,2020-08-31 20:58:10.941693,3.92461772949562
8215,2020-08-31 20:58:11.307300,3.92461772949562
8216,2020-08-31 20:58:11.603649,3.92461772949562
8217,2020-08-31 20:58:11.939553,3.92461772949562
8218,2020-08-31 20:58:12.305934,3.92461772949562
8219,2020-08-31 20:58:12.684906,3.9326185884002
8220,2020-08-31 20:58:13.069790,3.9326185884002
8221,2020-08-31 20:58:13.424062,3.9326185884002
8222,2020-08-31 20:58:13.781211,3.9326185884002
8223,2020-08-31 20:58:14.050758,3.9326185884002
8224,2020-08-31 20:58:14.366626,3.9326185884002
8225,2020-08-31 20:58:14.693950,3.9326185884002
8226,2020-08-31 20:58:15.004284,3.9326185884002
8227,2020-08-31 20:58:15.329908,3.94060424750683
8228,2020-08-31 20:58:15.718437,3.94060424750683
8229,2020-08-31 20:58:16.056099,3.94060424750683
8230,2020-08-31 20:58:16.395111,3.94060424750683
8231,2020-08-31 20:58:16.715917,3.94060424750683
8232,2020-08-31 20:58:17.055396,3.94060424750683
8233,2020-08-31 20:58:17.428626,3.94060424750683
8234,2020-08-31 20:58:17.705056,3.94060424750683
8235,2020-08-31 20:58:18.040331,3.94060424750683
8236,2020-08-31 20:58:18.386619,3.94857477719285
8237,2020-08-31 20:58:18.740318,3.94857477719285
8238,2020-08-31 20:58:19.080103,3.94857477719285
8239,2020-08-31 20:58:19.352831,3.94857477719285
8240,2020-08-31 20:58:19.656177,3.94857477719285
8241,2020-08-31 20:58:19.852112,3.94857477719285
8242,2020-08-31 20:58:20.198851,3.94857477719285
8243,2020-08-31 20:58:20.555040,3.95653024738462
8244,2020-08-31 20:58:20.956223,3.95653024738462
8245,2020-08-31 20:58:21.219184,3.95653024738462
8246,2020-08-31 20:58:21.561958,3.95653024738462
8247,2020-08-31 20:58:21.940637,3.95653024738462
8248,2020-08-31 20:58:22.294695,3.95653024738462
8249,2020-08-31 20:58:22.634376,3.95653024738462
8250,2020-08-31 20:58:22.974536,3.95653024738462
8251,2020-08-31 20:58:23.434932,3.96447072756058
8252,2020-08-31 20:58:23.749077,3.96447072756058
8253,2020-08-31 20:58:24.111894,3.96447072756058
8254,2020-08-31 20:58:24.419170,3.96447072756058
8255,2020-08-31 20:58:24.665550,3.96447072756058
8256,2020-08-31 20:58:25.025957,3.96447072756058
8257,2020-08-31 20:58:25.367689,3.96447072756058
8258,2020-08-31 20:58:25.712133,3.96447072756058
8259,2020-08-31 20:58:26.063175,3.97239628675432
8260,2020-08-31 20:58:26.407097,3.97239628675432
8261,2020-08-31 20:58:26.655201,3.97239628675432
8262,2020-08-31 20:58:27.002511,3.97239628675432
8263,2020-08-31 20:58:27.280346,3.97239628675432
8264,2020-08-31 20:58:27.571471,3.97239628675432
8265,2020-08-31 20:58:27.932148,3.97239628675432
8266,2020-08-31 20:58:28.284833,3.97239628675432
8267,2020-08-31 20:58:28.525742,3.97239628675432
8268,2020-08-31 20:58:28.845888,3.97239628675432
8269,2020-08-31 20:58:29.251777,4.00995950328854
8270,2020-08-31 20:58:29.593672,4.00995950328854
8271,2020-08-31 20:58:29.934521,4.00995950328854
8272,2020-08-31 20:58:30.342346,4.00995950328854
8273,2020-08-31 20:58:30.682131,4.00995950328854
8274,2020-08-31 20:58:31.022372,4.00995950328854
8275,2020-08-31 20:58:31.409004,4.00995950328854
8276,2020-08-31 20:58:31.720518,4.00995950328854
8277,2020-08-31 20:58:32.056846,4.04745548137672
8278,2020-08-31 20:58:32.365598,4.04745548137672
8279,2020-08-31 20:58:32.614740,4.04745548137672
8280,2020-08-31 20:58:32.952577,4.04745548137672
8281,2020-08-31 20:58:33.275389,4.04745548137672
8282,2020-08-31 20:58:33.562140,4.04745548137672
8283,2020-08-31 20:58:33.790787,4.04745548137672
8284,2020-08-31 20:58:34.141943,4.04745548137672
8285,2020-08-31 20:58:34.453933,4.04745548137672
8286,2020-08-31 20:58:34.832767,4.08488439080666
8287,2020-08-31 20:58:35.211983,4.08488439080666
8288,2020-08-31 20:58:35.548334,4.08488439080666
8289,2020-08-31 20:58:35.944560,4.08488439080666
8290,2020-08-31 20:58:36.239407,4.08488439080666
8291,2020-08-31 20:58:36.587936,4.08488439080666
8292,2020-08-31 20:58:36.900606,4.08488439080666
8293,2020-08-31 20:58:37.256689,4.08488439080666
8294,2020-08-31 20:58:37.515178,4.12224640052882
8295,2020-08-31 20:58:37.868963,4.12224640052882
8296,2020-08-31 20:58:38.178664,4.12224640052882
8297,2020-08-31 20:58:38.454719,4.12224640052882
8298,2020-08-31 20:58:38.767127,4.12224640052882
8299,2020-08-31 20:58:39.026904,4.12224640052882
8300,2020-08-31 20:58:39.463602,4.12224640052882
8301,2020-08-31 20:58:39.782453,4.12224640052882
8302,2020-08-31 20:58:40.141192,4.12224640052882
8303,2020-08-31 20:58:40.530586,4.1595416786674
8304,2020-08-31 20:58:40.764603,4.1595416786674
8305,2020-08-31 20:58:41.108203,4.1595416786674
8306,2020-08-31 20:58:41.461262,4.1595416786674
8307,2020-08-31 20:58:41.828248,4.1595416786674
8308,2020-08-31 20:58:42.211940,4.1595416786674
8309,2020-08-31 20:58:42.523656,4.1595416786674
8310,2020-08-31 20:58:42.795145,4.1595416786674
8311,2020-08-31 20:58:43.142207,4.19677039253129
8312,2020-08-31 20:58:43.536429,4.19677039253129
8313,2020-08-31 20:58:43.804120,4.19677039253129
8314,2020-08-31 20:58:44.182848,4.19677039253129
8315,2020-08-31 20:58:44.569831,4.19677039253129
8316,2020-08-31 20:58:44.915991,4.19677039253129
8317,2020-08-31 20:58:45.161764,4.19677039253129
8318,2020-08-31 20:58:45.432480,4.19677039253129
8319,2020-08-31 20:58:45.756350,4.19677039253129
8320,2020-08-31 20:58:46.022414,4.23393270862493
8321,2020-08-31 20:58:46.369010,4.23393270862493
8322,2020-08-31 20:58:46.721440,4.23393270862493
8323,2020-08-31 20:58:47.088770,4.23393270862493
8324,2020-08-31 20:58:47.408314,4.23393270862493
8325,2020-08-31 20:58:47.651437,4.23393270862493
8326,2020-08-31 20:58:47.850119,4.23393270862493
8327,2020-08-31 20:58:48.169886,4.23393270862493
8328,2020-08-31 20:58:48.498829,4.23393270862493
8329,2020-08-31 20:58:48.849806,4.27102879265884
8330,2020-08-31 20:58:49.116250,4.27102879265884
8331,2020-08-31 20:58:49.486308,4.27102879265884
8332,2020-08-31 20:58:49.791356,4.27102879265884
8333,2020-08-31 20:58:50.031332,4.27102879265884
8334,2020-08-31 20:58:50.316822,4.27102879265884
8335,2020-08-31 20:58:50.589643,4.27102879265884
8336,2020-08-31 20:58:50.911242,4.27102879265884
8337,2020-08-31 20:58:51.221888,4.27102879265884
8338,2020-08-31 20:58:51.598706,4.30805880956004
8339,2020-08-31 20:58:51.866231,4.30805880956004
8340,2020-08-31 20:58:52.137438,4.30805880956004
8341,2020-08-31 20:58:52.473451,4.30805880956004
8342,2020-08-31 20:58:52.827008,4.30805880956004
8343,2020-08-31 20:58:53.229191,4.30805880956004
8344,2020-08-31 20:58:53.614711,4.30805880956004
8345,2020-08-31 20:58:53.894560,4.30805880956004
8346,2020-08-31 20:58:54.153531,4.34502292348235
8347,2020-08-31 20:58:54.564042,4.34502292348235
8348,2020-08-31 20:58:54.925413,4.34502292348235
8349,2020-08-31 20:58:55.200202,4.34502292348235
8350,2020-08-31 20:58:55.540913,4.34502292348235
8351,2020-08-31 20:58:55.839001,4.34502292348235
8352,2020-08-31 20:58:56.127388,4.34502292348235
8353,2020-08-31 20:58:56.395901,4.34502292348235
8354,2020-08-31 20:58:56.669196,4.34502292348235
8355,2020-08-31 20:58:56.998309,4.34502292348235
8356,2020-08-31 20:58:57.377229,4.38192129781639
8357,2020-08-31 20:58:57.694615,4.38192129781639
8358,2020-08-31 20:58:57.997856,4.38192129781639
8359,2020-08-31 20:58:58.278355,4.38192129781639
8360,2020-08-31 20:58:58.595486,4.38192129781639
8361,2020-08-31 20:58:58.862203,4.38192129781639
8362,2020-08-31 20:58:59.144541,4.38192129781639
8363,2020-08-31 20:58:59.490910,4.38192129781639
8364,2020-08-31 20:58:59.814368,4.38192129781639
8365,2020-08-31 20:59:00.182733,4.41875409519939
8366,2020-08-31 20:59:00.488441,4.41875409519939
8367,2020-08-31 20:59:00.835450,4.41875409519939
8368,2020-08-31 20:59:01.104969,4.41875409519939
8369,2020-08-31 20:59:01.468525,4.41875409519939
8370,2020-08-31 20:59:01.805823,4.41875409519939
8371,2020-08-31 20:59:02.100508,4.41875409519939
8372,2020-08-31 20:59:02.432681,4.41875409519939
8373,2020-08-31 20:59:02.796108,4.41875409519939
8374,2020-08-31 20:59:03.117838,4.46876712013561
8375,2020-08-31 20:59:03.441537,4.46876712013561
8376,2020-08-31 20:59:03.732147,4.46876712013561
8377,2020-08-31 20:59:04.044905,4.46876712013561
8378,2020-08-31 20:59:04.379749,4.46876712013561
8379,2020-08-31 20:59:04.725962,4.46876712013561
8380,2020-08-31 20:59:05.105704,4.46876712013561
8381,2020-08-31 20:59:05.547529,4.5186913640584
8382,2020-08-31 20:59:05.864222,4.5186913640584
8383,2020-08-31 20:59:06.174393,4.5186913640584
8384,2020-08-31 20:59:06.504750,4.5186913640584
8385,2020-08-31 20:59:06.832987,4.5186913640584
8386,2020-08-31 20:59:07.147820,4.5186913640584
8387,2020-08-31 20:59:07.459612,4.5186913640584
8388,2020-08-31 20:59:07.800747,4.5186913640584
8389,2020-08-31 20:59:08.151258,4.5186913640584
8390,2020-08-31 20:59:08.446015,4.56852703356931
8391,2020-08-31 20:59:08.818817,4.56852703356931
8392,2020-08-31 20:59:09.088733,4.56852703356931
8393,2020-08-31 20:59:09.389508,4.56852703356931
8394,2020-08-31 20:59:09.629770,4.56852703356931
8395,2020-08-31 20:59:09.965798,4.56852703356931
8396,2020-08-31 20:59:10.365570,4.56852703356931
8397,2020-08-31 20:59:10.601616,4.56852703356931
8398,2020-08-31 20:59:10.928707,4.56852703356931
8399,2020-08-31 20:59:11.240033,4.61827433432342
8400,2020-08-31 20:59:11.563514,4.61827433432342
8401,2020-08-31 20:59:11.823953,4.61827433432342
8402,2020-08-31 20:59:12.086549,4.61827433432342
8403,2020-08-31 20:59:12.442335,4.61827433432342
8404,2020-08-31 20:59:12.757914,4.61827433432342
8405,2020-08-31 20:59:13.111120,4.61827433432342
8406,2020-08-31 20:59:13.467145,4.61827433432342
8407,2020-08-31 20:59:13.824794,4.61827433432342
8408,2020-08-31 20:59:14.091978,4.61827433432342
8409,2020-08-31 20:59:14.376784,4.66793347104559
8410,2020-08-31 20:59:14.636142,4.66793347104559
8411,2020-08-31 20:59:14.820768,4.66793347104559
8412,2020-08-31 20:59:15.052908,4.66793347104559
8413,2020-08-31 20:59:15.429993,4.66793347104559
8414,2020-08-31 20:59:15.698263,4.66793347104559
8415,2020-08-31 20:59:16.029256,4.66793347104559
8416,2020-08-31 20:59:16.353531,4.66793347104559
8417,2020-08-31 20:59:16.673268,4.71750464672623
8418,2020-08-31 20:59:17.030241,4.71750464672623
8419,2020-08-31 20:59:17.353081,4.71750464672623
8420,2020-08-31 20:59:17.658844,4.71750464672623
8421,2020-08-31 20:59:18.033702,4.71750464672623
8422,2020-08-31 20:59:18.259147,4.71750464672623
8423,2020-08-31 20:59:18.589556,4.71750464672623
8424,2020-08-31 20:59:18.880780,4.71750464672623
8425,2020-08-31 20:59:19.242160,4.76694982089317
8426,2020-08-31 20:59:19.486704,4.76694982089317
8427,2020-08-31 20:59:19.879897,4.76694982089317
8428,2020-08-31 20:59:20.218713,4.76694982089317
8429,2020-08-31 20:59:20.456454,4.76694982089317
8430,2020-08-31 20:59:20.852426,4.76694982089317
8431,2020-08-31 20:59:21.168707,4.76694982089317
8432,2020-08-31 20:59:21.530037,4.76694982089317
8433,2020-08-31 20:59:21.864728,4.8163036823675
8434,2020-08-31 20:59:22.223184,4.8163036823675
8435,2020-08-31 20:59:22.508193,4.8163036823675
8436,2020-08-31 20:59:22.881115,4.8163036823675
8437,2020-08-31 20:59:23.161281,4.8163036823675
8438,2020-08-31 20:59:23.417702,4.8163036823675
8439,2020-08-31 20:59:23.696009,4.8163036823675
8440,2020-08-31 20:59:23.956155,4.8163036823675
8441,2020-08-31 20:59:24.211749,4.8163036823675
8442,2020-08-31 20:59:24.604672,4.8163036823675
8443,2020-08-31 20:59:25.016540,4.86556635923492
8444,2020-08-31 20:59:25.309743,4.86556635923492
8445,2020-08-31 20:59:25.608127,4.86556635923492
8446,2020-08-31 20:59:25.949780,4.86556635923492
8447,2020-08-31 20:59:26.324302,4.86556635923492
8448,2020-08-31 20:59:26.632799,4.86556635923492
8449,2020-08-31 20:59:26.942776,4.86556635923492
8450,2020-08-31 20:59:27.272199,4.86556635923492
8451,2020-08-31 20:59:27.610105,4.86556635923492
8452,2020-08-31 20:59:27.889259,4.91473797922177
8453,2020-08-31 20:59:28.214572,4.91473797922177
8454,2020-08-31 20:59:28.594363,4.91473797922177
8455,2020-08-31 20:59:28.921479,4.91473797922177
8456,2020-08-31 20:59:29.227257,4.91473797922177
8457,2020-08-31 20:59:29.501378,4.91473797922177
8458,2020-08-31 20:59:29.792092,4.91473797922177
8459,2020-08-31 20:59:30.087105,4.91473797922177
8460,2020-08-31 20:59:30.372568,4.91473797922177
8461,2020-08-31 20:59:30.705372,4.91473797922177
8462,2020-08-31 20:59:31.089427,4.7828718840327
8463,2020-08-31 20:59:31.323121,4.7828718840327
8464,2020-08-31 20:59:31.602779,4.7828718840327
8465,2020-08-31 20:59:31.950314,4.7828718840327
8466,2020-08-31 20:59:32.270379,4.7828718840327
8467,2020-08-31 20:59:32.605706,4.7828718840327
8468,2020-08-31 20:59:32.952051,4.7828718840327
8469,2020-08-31 20:59:33.270124,4.7828718840327
8470,2020-08-31 20:59:33.579586,4.7828718840327
8471,2020-08-31 20:59:33.965917,4.65136581776817
8472,2020-08-31 20:59:34.252763,4.65136581776817
8473,2020-08-31 20:59:34.537440,4.65136581776817
8474,2020-08-31 20:59:34.897098,4.65136581776817
8475,2020-08-31 20:59:35.211398,4.65136581776817
8476,2020-08-31 20:59:35.535842,4.65136581776817
8477,2020-08-31 20:59:35.817034,4.65136581776817
8478,2020-08-31 20:59:36.120236,4.65136581776817
8479,2020-08-31 20:59:36.430877,4.51890972583011
8480,2020-08-31 20:59:36.802660,4.51890972583011
8481,2020-08-31 20:59:37.057310,4.51890972583011
8482,2020-08-31 20:59:37.411089,4.51890972583011
8483,2020-08-31 20:59:37.783245,4.51890972583011
8484,2020-08-31 20:59:38.133284,4.51890972583011
8485,2020-08-31 20:59:38.501413,4.51890972583011
8486,2020-08-31 20:59:38.807694,4.38680825653721
8487,2020-08-31 20:59:39.094016,4.38680825653721
8488,2020-08-31 20:59:39.330866,4.38680825653721
8489,2020-08-31 20:59:39.706071,4.38680825653721
8490,2020-08-31 20:59:40.048284,4.38680825653721
8491,2020-08-31 20:59:40.441427,4.38680825653721
8492,2020-08-31 20:59:40.729489,4.38680825653721
8493,2020-08-31 20:59:40.996731,4.25505823489245
8494,2020-08-31 20:59:41.317678,4.25505823489245
8495,2020-08-31 20:59:41.721910,4.25505823489245
8496,2020-08-31 20:59:42.115527,4.25505823489245
8497,2020-08-31 20:59:42.390711,4.25505823489245
8498,2020-08-31 20:59:42.626210,4.25505823489245
8499,2020-08-31 20:59:42.963978,4.25505823489245
8500,2020-08-31 20:59:43.216460,4.25505823489245
8501,2020-08-31 20:59:43.519996,4.25505823489245
8502,2020-08-31 20:59:43.766614,4.25505823489245
8503,2020-08-31 20:59:44.041416,4.12365657261302
8504,2020-08-31 20:59:44.378898,4.12365657261302
8505,2020-08-31 20:59:44.689732,4.12365657261302
8506,2020-08-31 20:59:44.980618,4.12365657261302
8507,2020-08-31 20:59:45.309557,4.12365657261302
8508,2020-08-31 20:59:45.574990,4.12365657261302
8509,2020-08-31 20:59:45.819618,4.12365657261302
8510,2020-08-31 20:59:46.144967,4.12365657261302
8511,2020-08-31 20:59:46.492531,3.99260026428443
8512,2020-08-31 20:59:46.840125,3.99260026428443
8513,2020-08-31 20:59:47.096768,3.99260026428443
8514,2020-08-31 20:59:47.363158,3.99260026428443
8515,2020-08-31 20:59:47.697544,3.99260026428443
8516,2020-08-31 20:59:48.058749,3.99260026428443
8517,2020-08-31 20:59:48.398225,3.99260026428443
8518,2020-08-31 20:59:48.707716,3.99260026428443
8519,2020-08-31 20:59:49.011927,3.99260026428443
8520,2020-08-31 20:59:49.465785,3.86188638389235
8521,2020-08-31 20:59:49.804515,3.86188638389235
8522,2020-08-31 20:59:50.116693,3.86188638389235
8523,2020-08-31 20:59:50.445868,3.86188638389235
8524,2020-08-31 20:59:50.770426,3.86188638389235
8525,2020-08-31 20:59:51.135249,3.86188638389235
8526,2020-08-31 20:59:51.498437,3.86188638389235
8527,2020-08-31 20:59:51.800465,3.86188638389235
8528,2020-08-31 20:59:52.091718,3.86188638389235
8529,2020-08-31 20:59:52.467062,3.73151208168709
8530,2020-08-31 20:59:52.762802,3.73151208168709
8531,2020-08-31 20:59:53.098684,3.73151208168709
8532,2020-08-31 20:59:53.461655,3.73151208168709
8533,2020-08-31 20:59:53.787337,3.73151208168709
8534,2020-08-31 20:59:54.043657,3.73151208168709
8535,2020-08-31 20:59:54.423155,3.73151208168709
8536,2020-08-31 20:59:54.707882,3.73151208168709
8537,2020-08-31 20:59:54.967085,3.73151208168709
8538,2020-08-31 20:59:55.344738,3.60147458134372
8539,2020-08-31 20:59:55.602642,3.60147458134372
8540,2020-08-31 20:59:55.928651,3.60147458134372
8541,2020-08-31 20:59:56.223356,3.60147458134372
8542,2020-08-31 20:59:56.522528,3.60147458134372
8543,2020-08-31 20:59:56.781947,3.60147458134372
8544,2020-08-31 20:59:57.097122,3.60147458134372
8545,2020-08-31 20:59:57.340263,3.60147458134372
8546,2020-08-31 20:59:57.585929,3.60147458134372
8547,2020-08-31 20:59:57.946330,3.4717711773874
8548,2020-08-31 20:59:58.240225,3.4717711773874
8549,2020-08-31 20:59:58.580715,3.4717711773874
8550,2020-08-31 20:59:58.842275,3.4717711773874
8551,2020-08-31 20:59:59.183865,3.4717711773874
8552,2020-08-31 20:59:59.518362,3.4717711773874
8553,2020-08-31 20:59:59.848440,3.4717711773874
8554,2020-08-31 21:00:00.126867,3.4717711773874
8555,2020-08-31 21:00:00.484870,3.4717711773874
8556,2020-08-31 21:00:00.799109,3.34239923285834
8557,2020-08-31 21:00:01.130478,3.34239923285834
8558,2020-08-31 21:00:01.511237,3.34239923285834
8559,2020-08-31 21:00:01.827130,3.34239923285834
8560,2020-08-31 21:00:02.188439,3.34239923285834
8561,2020-08-31 21:00:02.553659,3.34239923285834
8562,2020-08-31 21:00:02.893454,3.34239923285834
8563,2020-08-31 21:00:03.151501,3.34239923285834
8564,2020-08-31 21:00:03.400497,3.34239923285834
8565,2020-08-31 21:00:03.737809,3.21335617719555
8566,2020-08-31 21:00:04.081186,3.21335617719555
8567,2020-08-31 21:00:04.404460,3.21335617719555
8568,2020-08-31 21:00:04.691581,3.21335617719555
8569,2020-08-31 21:00:05.015527,3.21335617719555
8570,2020-08-31 21:00:05.379762,3.21335617719555
8571,2020-08-31 21:00:05.728426,3.21335617719555
8572,2020-08-31 21:00:06.119789,3.08463950432161
8573,2020-08-31 21:00:06.450718,3.08463950432161
8574,2020-08-31 21:00:06.770062,3.08463950432161
8575,2020-08-31 21:00:07.130889,3.08463950432161
8576,2020-08-31 21:00:07.447156,3.08463950432161
8577,2020-08-31 21:00:07.778986,3.08463950432161
8578,2020-08-31 21:00:08.106976,3.08463950432161
8579,2020-08-31 21:00:08.346878,3.08463950432161
8580,2020-08-31 21:00:08.783322,2.96085620471187
8581,2020-08-31 21:00:09.107412,2.96085620471187
8582,2020-08-31 21:00:09.377470,2.96085620471187
8583,2020-08-31 21:00:09.704206,2.96085620471187
8584,2020-08-31 21:00:10.053003,2.96085620471187
8585,2020-08-31 21:00:10.329050,2.96085620471187
8586,2020-08-31 21:00:10.667507,2.96085620471187
8587,2020-08-31 21:00:11.005107,2.96085620471187
8588,2020-08-31 21:00:11.337309,2.96085620471187
8589,2020-08-31 21:00:11.670871,2.96085620471187
8590,2020-08-31 21:00:11.948586,2.83738798551194
8591,2020-08-31 21:00:12.260361,2.83738798551194
8592,2020-08-31 21:00:12.589513,2.83738798551194
8593,2020-08-31 21:00:12.941026,2.83738798551194
8594,2020-08-31 21:00:13.224038,2.83738798551194
8595,2020-08-31 21:00:13.564741,2.83738798551194
8596,2020-08-31 21:00:13.846067,2.83738798551194
8597,2020-08-31 21:00:14.112681,2.83738798551194
8598,2020-08-31 21:00:14.360076,2.71423247560813
8599,2020-08-31 21:00:14.687248,2.71423247560813
8600,2020-08-31 21:00:14.904020,2.71423247560813
8601,2020-08-31 21:00:15.183410,2.71423247560813
8602,2020-08-31 21:00:15.483548,2.71423247560813
8603,2020-08-31 21:00:15.833855,2.71423247560813
8604,2020-08-31 21:00:16.093348,2.71423247560813
8605,2020-08-31 21:00:16.413089,2.71423247560813
8606,2020-08-31 21:00:16.739128,2.59138736146805
8607,2020-08-31 21:00:16.984681,2.59138736146805
8608,2020-08-31 21:00:17.305439,2.59138736146805
8609,2020-08-31 21:00:17.541887,2.59138736146805
8610,2020-08-31 21:00:17.845849,2.59138736146805
8611,2020-08-31 21:00:18.232946,2.59138736146805
8612,2020-08-31 21:00:18.518993,2.59138736146805
8613,2020-08-31 21:00:18.860514,2.59138736146805
8614,2020-08-31 21:00:19.180219,2.59138736146805
8615,2020-08-31 21:00:19.521729,2.46885038589932
8616,2020-08-31 21:00:19.852880,2.46885038589932
8617,2020-08-31 21:00:20.182748,2.46885038589932
8618,2020-08-31 21:00:20.520553,2.46885038589932
8619,2020-08-31 21:00:20.801903,2.46885038589932
8620,2020-08-31 21:00:21.185701,2.46885038589932
8621,2020-08-31 21:00:21.482983,2.46885038589932
8622,2020-08-31 21:00:21.847143,2.46885038589932
8623,2020-08-31 21:00:22.125970,2.46885038589932
8624,2020-08-31 21:00:22.465772,2.34661934694513
8625,2020-08-31 21:00:22.765297,2.34661934694513
8626,2020-08-31 21:00:23.074634,2.34661934694513
8627,2020-08-31 21:00:23.407765,2.34661934694513
8628,2020-08-31 21:00:23.766304,2.34661934694513
8629,2020-08-31 21:00:24.126243,2.34661934694513
8630,2020-08-31 21:00:24.515096,2.34661934694513
8631,2020-08-31 21:00:24.849848,2.34661934694513
8632,2020-08-31 21:00:25.115900,2.34661934694513
8633,2020-08-31 21:00:25.522511,2.22469209691288
8634,2020-08-31 21:00:25.889361,2.22469209691288
8635,2020-08-31 21:00:26.206186,2.22469209691288
8636,2020-08-31 21:00:26.569383,2.22469209691288
8637,2020-08-31 21:00:26.804930,2.22469209691288
8638,2020-08-31 21:00:27.071507,2.22469209691288
8639,2020-08-31 21:00:27.319412,2.22469209691288
8640,2020-08-31 21:00:27.649877,2.22469209691288
8641,2020-08-31 21:00:27.930714,2.22469209691288
8642,2020-08-31 21:00:28.254189,2.22469209691288
8643,2020-08-31 21:00:28.642366,2.26169705546846
8644,2020-08-31 21:00:29.016983,2.26169705546846
8645,2020-08-31 21:00:29.330535,2.26169705546846
8646,2020-08-31 21:00:29.700914,2.26169705546846
8647,2020-08-31 21:00:29.943824,2.26169705546846
8648,2020-08-31 21:00:30.219594,2.26169705546846
8649,2020-08-31 21:00:30.513216,2.26169705546846
8650,2020-08-31 21:00:30.881346,2.29861249842141
8651,2020-08-31 21:00:31.278737,2.29861249842141
8652,2020-08-31 21:00:31.754269,2.29861249842141
8653,2020-08-31 21:00:32.094311,2.29861249842141
8654,2020-08-31 21:00:32.408055,2.29861249842141
8655,2020-08-31 21:00:32.747157,2.29861249842141
8656,2020-08-31 21:00:33.039268,2.29861249842141
8657,2020-08-31 21:00:33.370794,2.29861249842141
8658,2020-08-31 21:00:33.749766,2.3354387952475
8659,2020-08-31 21:00:34.095199,2.3354387952475
8660,2020-08-31 21:00:34.430518,2.3354387952475
8661,2020-08-31 21:00:34.769309,2.3354387952475
8662,2020-08-31 21:00:35.104833,2.3354387952475
8663,2020-08-31 21:00:35.424152,2.3354387952475
8664,2020-08-31 21:00:35.758284,2.3354387952475
8665,2020-08-31 21:00:36.047623,2.3354387952475
8666,2020-08-31 21:00:36.380627,2.3354387952475
8667,2020-08-31 21:00:36.721392,2.37217631340771
8668,2020-08-31 21:00:36.999921,2.37217631340771
8669,2020-08-31 21:00:37.315053,2.37217631340771
8670,2020-08-31 21:00:37.603600,2.37217631340771
8671,2020-08-31 21:00:37.983396,2.37217631340771
8672,2020-08-31 21:00:38.313611,2.37217631340771
8673,2020-08-31 21:00:38.596756,2.37217631340771
8674,2020-08-31 21:00:38.906245,2.37217631340771
8675,2020-08-31 21:00:39.242056,2.37217631340771
8676,2020-08-31 21:00:39.596189,2.40882541834792
8677,2020-08-31 21:00:39.957702,2.40882541834792
8678,2020-08-31 21:00:40.245906,2.40882541834792
8679,2020-08-31 21:00:40.640302,2.40882541834792
8680,2020-08-31 21:00:40.889679,2.40882541834792
8681,2020-08-31 21:00:41.186024,2.40882541834792
8682,2020-08-31 21:00:41.542354,2.40882541834792
8683,2020-08-31 21:00:41.824367,2.40882541834792
8684,2020-08-31 21:00:42.224382,2.44438966098292
8685,2020-08-31 21:00:42.514072,2.44438966098292
8686,2020-08-31 21:00:42.770176,2.44438966098292
8687,2020-08-31 21:00:42.981962,2.44438966098292
8688,2020-08-31 21:00:43.324599,2.44438966098292
8689,2020-08-31 21:00:43.628327,2.44438966098292
8690,2020-08-31 21:00:43.905254,2.44438966098292
8691,2020-08-31 21:00:44.241514,2.44438966098292
8692,2020-08-31 21:00:44.588021,2.44438966098292
8693,2020-08-31 21:00:44.926292,2.44438966098292
8694,2020-08-31 21:00:45.257465,2.44438966098292
8695,2020-08-31 21:00:45.549070,2.47987192193862
8696,2020-08-31 21:00:45.816028,2.47987192193862
8697,2020-08-31 21:00:46.134482,2.47987192193862
8698,2020-08-31 21:00:46.475663,2.47987192193862
8699,2020-08-31 21:00:46.713747,2.47987192193862
8700,2020-08-31 21:00:47.005415,2.47987192193862
8701,2020-08-31 21:00:47.359282,2.47987192193862
8702,2020-08-31 21:00:47.721969,2.47987192193862
8703,2020-08-31 21:00:48.117995,2.51527254671829
8704,2020-08-31 21:00:48.479991,2.51527254671829
8705,2020-08-31 21:00:48.848014,2.51527254671829
8706,2020-08-31 21:00:49.230637,2.51527254671829
8707,2020-08-31 21:00:49.495427,2.51527254671829
8708,2020-08-31 21:00:49.816030,2.51527254671829
8709,2020-08-31 21:00:50.160225,2.51527254671829
8710,2020-08-31 21:00:50.416371,2.51527254671829
8711,2020-08-31 21:00:50.784219,2.55059187876613
8712,2020-08-31 21:00:51.143535,2.55059187876613
8713,2020-08-31 21:00:51.494919,2.55059187876613
8714,2020-08-31 21:00:51.864808,2.55059187876613
8715,2020-08-31 21:00:52.150308,2.55059187876613
8716,2020-08-31 21:00:52.454027,2.55059187876613
8717,2020-08-31 21:00:52.781847,2.55059187876613
8718,2020-08-31 21:00:53.065554,2.55059187876613
8719,2020-08-31 21:00:53.322843,2.55059187876613
8720,2020-08-31 21:00:53.661134,2.55059187876613
8721,2020-08-31 21:00:54.016408,2.58583025948936
8722,2020-08-31 21:00:54.339446,2.58583025948936
8723,2020-08-31 21:00:54.660069,2.58583025948936
8724,2020-08-31 21:00:55.020009,2.58583025948936
8725,2020-08-31 21:00:55.354032,2.58583025948936
8726,2020-08-31 21:00:55.645696,2.58583025948936
8727,2020-08-31 21:00:55.999275,2.58583025948936
8728,2020-08-31 21:00:56.324174,2.58583025948936
8729,2020-08-31 21:00:56.662529,2.58583025948936
8730,2020-08-31 21:00:57.024777,2.62104832893162
8731,2020-08-31 21:00:57.374933,2.62104832893162
8732,2020-08-31 21:00:57.671418,2.62104832893162
8733,2020-08-31 21:00:58.052067,2.62104832893162
8734,2020-08-31 21:00:58.431297,2.62104832893162
8735,2020-08-31 21:00:58.754488,2.62104832893162
8736,2020-08-31 21:00:59.062736,2.62104832893162
8737,2020-08-31 21:00:59.343326,2.65619059330005
8738,2020-08-31 21:00:59.722395,2.65619059330005
8739,2020-08-31 21:01:00.024180,2.65619059330005
8740,2020-08-31 21:01:00.361473,2.65619059330005
8741,2020-08-31 21:01:00.582534,2.65619059330005
8742,2020-08-31 21:01:00.933380,2.65619059330005
8743,2020-08-31 21:01:01.207831,2.65619059330005
8744,2020-08-31 21:01:01.469175,2.65619059330005
8745,2020-08-31 21:01:01.782412,2.65619059330005
8746,2020-08-31 21:01:02.019124,2.65619059330005
8747,2020-08-31 21:01:02.445146,2.69125745477214
8748,2020-08-31 21:01:02.711607,2.69125745477214
8749,2020-08-31 21:01:02.980757,2.69125745477214
8750,2020-08-31 21:01:03.321455,2.69125745477214
8751,2020-08-31 21:01:03.627719,2.69125745477214
8752,2020-08-31 21:01:03.965794,2.69125745477214
8753,2020-08-31 21:01:04.312572,2.69125745477214
8754,2020-08-31 21:01:04.599811,2.69125745477214
8755,2020-08-31 21:01:04.925226,2.69125745477214
8756,2020-08-31 21:01:05.184589,2.72624931277676
8757,2020-08-31 21:01:05.510717,2.72624931277676
8758,2020-08-31 21:01:05.852975,2.72624931277676
8759,2020-08-31 21:01:06.192372,2.72624931277676
8760,2020-08-31 21:01:06.482706,2.72624931277676
8761,2020-08-31 21:01:06.840928,2.72624931277676
8762,2020-08-31 21:01:07.121006,2.72624931277676
8763,2020-08-31 21:01:07.447757,2.72624931277676
8764,2020-08-31 21:01:07.795367,2.76116656401959
8765,2020-08-31 21:01:08.074642,2.76116656401959
8766,2020-08-31 21:01:08.391661,2.76116656401959
8767,2020-08-31 21:01:08.626838,2.76116656401959
8768,2020-08-31 21:01:08.949737,2.76116656401959
8769,2020-08-31 21:01:09.269776,2.76116656401959
8770,2020-08-31 21:01:09.632685,2.76116656401959
8771,2020-08-31 21:01:09.958062,2.76116656401959
8772,2020-08-31 21:01:10.204816,2.76116656401959
8773,2020-08-31 21:01:10.521687,2.76116656401959
8774,2020-08-31 21:01:10.802346,2.79600960250816
8775,2020-08-31 21:01:11.166503,2.79600960250816
8776,2020-08-31 21:01:11.478129,2.79600960250816
8777,2020-08-31 21:01:11.755245,2.79600960250816
8778,2020-08-31 21:01:12.088951,2.79600960250816
8779,2020-08-31 21:01:12.403269,2.79600960250816
8780,2020-08-31 21:01:12.723858,2.79600960250816
8781,2020-08-31 21:01:13.064947,2.79600960250816
8782,2020-08-31 21:01:13.330061,2.79600960250816
8783,2020-08-31 21:01:13.641372,2.79600960250816
8784,2020-08-31 21:01:13.941866,2.83077881957652
8785,2020-08-31 21:01:14.267560,2.83077881957652
8786,2020-08-31 21:01:14.554394,2.83077881957652
8787,2020-08-31 21:01:14.914255,2.83077881957652
8788,2020-08-31 21:01:15.233457,2.83077881957652
8789,2020-08-31 21:01:15.493746,2.83077881957652
8790,2020-08-31 21:01:15.845731,2.83077881957652
8791,2020-08-31 21:01:16.180318,2.83077881957652
8792,2020-08-31 21:01:16.460528,2.87296260338482
8793,2020-08-31 21:01:16.738801,2.87296260338482
8794,2020-08-31 21:01:17.009410,2.87296260338482
8795,2020-08-31 21:01:17.344377,2.87296260338482
8796,2020-08-31 21:01:17.735204,2.87296260338482
8797,2020-08-31 21:01:18.032328,2.87296260338482
8798,2020-08-31 21:01:18.349715,2.87296260338482
8799,2020-08-31 21:01:18.581842,2.87296260338482
8800,2020-08-31 21:01:18.856648,2.87296260338482
8801,2020-08-31 21:01:19.227938,2.91504985249165
8802,2020-08-31 21:01:19.497002,2.91504985249165
8803,2020-08-31 21:01:19.804148,2.91504985249165
8804,2020-08-31 21:01:20.070350,2.91504985249165
8805,2020-08-31 21:01:20.388473,2.91504985249165
8806,2020-08-31 21:01:20.644647,2.91504985249165
8807,2020-08-31 21:01:20.916313,2.91504985249165
8808,2020-08-31 21:01:21.201271,2.91504985249165
8809,2020-08-31 21:01:21.557098,2.91504985249165
8810,2020-08-31 21:01:21.948726,2.91504985249165
8811,2020-08-31 21:01:22.314356,2.95620122611727
8812,2020-08-31 21:01:22.692722,2.95620122611727
8813,2020-08-31 21:01:22.973441,2.95620122611727
8814,2020-08-31 21:01:23.316084,2.95620122611727
8815,2020-08-31 21:01:23.558636,2.95620122611727
8816,2020-08-31 21:01:23.876826,2.95620122611727
8817,2020-08-31 21:01:24.257080,2.95620122611727
8818,2020-08-31 21:01:24.629051,2.95620122611727
8819,2020-08-31 21:01:25.010208,2.95712812456539
8820,2020-08-31 21:01:25.343520,2.95712812456539
8821,2020-08-31 21:01:25.715868,2.95712812456539
8822,2020-08-31 21:01:26.037935,2.95712812456539
8823,2020-08-31 21:01:26.291244,2.95712812456539
8824,2020-08-31 21:01:26.599218,2.95712812456539
8825,2020-08-31 21:01:26.942579,2.95712812456539
8826,2020-08-31 21:01:27.244828,2.95712812456539
8827,2020-08-31 21:01:27.540816,2.95712812456539
8828,2020-08-31 21:01:27.828401,2.95712812456539
8829,2020-08-31 21:01:28.148003,2.95712812456539
8830,2020-08-31 21:01:28.523209,2.95712812456539
8831,2020-08-31 21:01:28.820912,2.95712812456539
8832,2020-08-31 21:01:29.184304,2.95712812456539
8833,2020-08-31 21:01:29.448090,2.95712812456539
8834,2020-08-31 21:01:29.731702,2.95712812456539
8835,2020-08-31 21:01:30.079485,2.95712812456539
8836,2020-08-31 21:01:30.427608,2.95712812456539
8837,2020-08-31 21:01:30.708135,2.95712812456539
8838,2020-08-31 21:01:31.006996,2.95712812456539
8839,2020-08-31 21:01:31.291563,2.95712812456539
8840,2020-08-31 21:01:31.552059,2.95712812456539
8841,2020-08-31 21:01:31.892829,2.95712812456539
8842,2020-08-31 21:01:32.208408,2.95712812456539
8843,2020-08-31 21:01:32.547790,3.00347101843495
8844,2020-08-31 21:01:32.820439,3.00347101843495
8845,2020-08-31 21:01:33.108708,3.00347101843495
8846,2020-08-31 21:01:33.452543,3.00347101843495
8847,2020-08-31 21:01:33.718697,3.00347101843495
8848,2020-08-31 21:01:34.096203,3.00347101843495
8849,2020-08-31 21:01:34.456016,3.00347101843495
8850,2020-08-31 21:01:34.715555,3.05328987613817
8851,2020-08-31 21:01:35.061072,3.05328987613817
8852,2020-08-31 21:01:35.431199,3.05328987613817
8853,2020-08-31 21:01:35.679970,3.05328987613817
8854,2020-08-31 21:01:36.035083,3.05328987613817
8855,2020-08-31 21:01:36.287964,3.05328987613817
8856,2020-08-31 21:01:36.617689,3.05328987613817
8857,2020-08-31 21:01:36.985741,3.05328987613817
8858,2020-08-31 21:01:37.377483,3.10300649384786
