iteration,timestamp,T7
8859,2020-08-31 21:01:37.722794,3.10300649384786
8860,2020-08-31 21:01:38.056190,3.10300649384786
8861,2020-08-31 21:01:38.303507,3.10300649384786
8862,2020-08-31 21:01:38.602606,3.10300649384786
8863,2020-08-31 21:01:38.985014,3.10300649384786
8864,2020-08-31 21:01:39.364805,3.10300649384786
8865,2020-08-31 21:01:39.714226,3.10300649384786
8866,2020-08-31 21:01:40.216264,3.15262133315403
8867,2020-08-31 21:01:40.556438,3.15262133315403
8868,2020-08-31 21:01:40.884393,3.15262133315403
8869,2020-08-31 21:01:41.216967,3.15262133315403
8870,2020-08-31 21:01:41.579705,3.15262133315403
8871,2020-08-31 21:01:41.925330,3.15262133315403
8872,2020-08-31 21:01:42.265879,3.15262133315403
8873,2020-08-31 21:01:42.537643,3.15262133315403
8874,2020-08-31 21:01:42.854017,3.15262133315403
8875,2020-08-31 21:01:43.197930,3.20213485263153
8876,2020-08-31 21:01:43.602521,3.20213485263153
8877,2020-08-31 21:01:43.840190,3.20213485263153
8878,2020-08-31 21:01:44.128672,3.20213485263153
8879,2020-08-31 21:01:44.390002,3.20213485263153
8880,2020-08-31 21:01:44.736987,3.20213485263153
8881,2020-08-31 21:01:45.069874,3.20213485263153
8882,2020-08-31 21:01:45.378108,3.20213485263153
8883,2020-08-31 21:01:45.663572,3.25154750787412
8884,2020-08-31 21:01:46.031359,3.25154750787412
8885,2020-08-31 21:01:46.406733,3.25154750787412
8886,2020-08-31 21:01:46.672045,3.25154750787412
8887,2020-08-31 21:01:46.996051,3.25154750787412
8888,2020-08-31 21:01:47.305088,3.25154750787412
8889,2020-08-31 21:01:47.554549,3.25154750787412
8890,2020-08-31 21:01:47.912525,3.25154750787412
8891,2020-08-31 21:01:48.264461,3.25154750787412
8892,2020-08-31 21:01:48.627891,3.30085975152772
8893,2020-08-31 21:01:48.937164,3.30085975152772
8894,2020-08-31 21:01:49.325070,3.30085975152772
8895,2020-08-31 21:01:49.654824,3.30085975152772
8896,2020-08-31 21:01:49.989825,3.30085975152772
8897,2020-08-31 21:01:50.353604,3.30085975152772
8898,2020-08-31 21:01:50.702661,3.30085975152772
8899,2020-08-31 21:01:50.975823,3.30085975152772
8900,2020-08-31 21:01:51.333200,3.30085975152772
8901,2020-08-31 21:01:51.633906,3.35007203332306
8902,2020-08-31 21:01:51.927314,3.35007203332306
8903,2020-08-31 21:01:52.295290,3.35007203332306
8904,2020-08-31 21:01:52.648945,3.35007203332306
8905,2020-08-31 21:01:52.913511,3.35007203332306
8906,2020-08-31 21:01:53.274995,3.35007203332306
8907,2020-08-31 21:01:53.617754,3.35007203332306
8908,2020-08-31 21:01:54.013471,3.35007203332306
8909,2020-08-31 21:01:54.333052,3.42536957111804
8910,2020-08-31 21:01:54.665616,3.42536957111804
8911,2020-08-31 21:01:55.013115,3.42536957111804
8912,2020-08-31 21:01:55.379570,3.42536957111804
8913,2020-08-31 21:01:55.697107,3.42536957111804
8914,2020-08-31 21:01:56.009889,3.42536957111804
8915,2020-08-31 21:01:56.308745,3.42536957111804
8916,2020-08-31 21:01:56.632334,3.42536957111804
8917,2020-08-31 21:01:56.918577,3.50318049312038
8918,2020-08-31 21:01:57.183603,3.50318049312038
8919,2020-08-31 21:01:57.525990,3.50318049312038
8920,2020-08-31 21:01:57.890989,3.50318049312038
8921,2020-08-31 21:01:58.237830,3.50318049312038
8922,2020-08-31 21:01:58.494158,3.50318049312038
8923,2020-08-31 21:01:58.865668,3.50318049312038
8924,2020-08-31 21:01:59.192222,3.50318049312038
8925,2020-08-31 21:01:59.537359,3.50318049312038
8926,2020-08-31 21:01:59.904289,3.50318049312038
8927,2020-08-31 21:02:00.257041,3.58086611497163
8928,2020-08-31 21:02:00.554824,3.58086611497163
8929,2020-08-31 21:02:00.914750,3.58086611497163
8930,2020-08-31 21:02:01.285340,3.58086611497163
8931,2020-08-31 21:02:01.617349,3.58086611497163
8932,2020-08-31 21:02:02.005484,3.65852817778008
8933,2020-08-31 21:02:02.350483,3.65852817778008
8934,2020-08-31 21:02:02.672502,3.65852817778008
8935,2020-08-31 21:02:02.915774,3.65852817778008
8936,2020-08-31 21:02:03.187432,3.65852817778008
8937,2020-08-31 21:02:03.535915,3.65852817778008
8938,2020-08-31 21:02:03.866675,3.65852817778008
8939,2020-08-31 21:02:04.192888,3.65852817778008
8940,2020-08-31 21:02:04.511271,3.73607202448393
8941,2020-08-31 21:02:04.827379,3.73607202448393
8942,2020-08-31 21:02:05.078061,3.73607202448393
8943,2020-08-31 21:02:05.341189,3.73607202448393
8944,2020-08-31 21:02:05.639836,3.73607202448393
8945,2020-08-31 21:02:05.925405,3.73607202448393
8946,2020-08-31 21:02:06.209442,3.73607202448393
8947,2020-08-31 21:02:06.587805,3.73607202448393
8948,2020-08-31 21:02:06.872803,3.81349789056164
8949,2020-08-31 21:02:07.247033,3.81349789056164
8950,2020-08-31 21:02:07.604557,3.81349789056164
8951,2020-08-31 21:02:07.944488,3.81349789056164
8952,2020-08-31 21:02:08.307780,3.81349789056164
8953,2020-08-31 21:02:08.642152,3.81349789056164
8954,2020-08-31 21:02:08.905191,3.89080600957342
8955,2020-08-31 21:02:09.246566,3.89080600957342
8956,2020-08-31 21:02:09.603218,3.89080600957342
8957,2020-08-31 21:02:09.963477,3.89080600957342
8958,2020-08-31 21:02:10.331849,3.89080600957342
8959,2020-08-31 21:02:10.624152,3.89080600957342
8960,2020-08-31 21:02:10.956002,3.89080600957342
8961,2020-08-31 21:02:11.270312,3.96799661321165
8962,2020-08-31 21:02:11.595712,3.96799661321165
8963,2020-08-31 21:02:11.981102,3.96799661321165
8964,2020-08-31 21:02:12.265039,3.96799661321165
8965,2020-08-31 21:02:12.607305,3.96799661321165
8966,2020-08-31 21:02:12.948404,3.96799661321165
8967,2020-08-31 21:02:13.213187,3.96799661321165
8968,2020-08-31 21:02:13.554782,3.96799661321165
8969,2020-08-31 21:02:13.974566,4.0450699313492
8970,2020-08-31 21:02:14.386670,4.0450699313492
8971,2020-08-31 21:02:14.687232,4.0450699313492
8972,2020-08-31 21:02:14.960797,4.0450699313492
8973,2020-08-31 21:02:15.310426,4.0450699313492
8974,2020-08-31 21:02:15.573827,4.0450699313492
8975,2020-08-31 21:02:15.932784,4.0450699313492
8976,2020-08-31 21:02:16.300064,4.0450699313492
8977,2020-08-31 21:02:16.611278,4.0450699313492
8978,2020-08-31 21:02:16.869410,4.0450699313492
8979,2020-08-31 21:02:17.211815,4.12202619208612
8980,2020-08-31 21:02:17.482702,4.12202619208612
8981,2020-08-31 21:02:17.780703,4.12202619208612
8982,2020-08-31 21:02:18.139650,4.12202619208612
8983,2020-08-31 21:02:18.489208,4.12202619208612
8984,2020-08-31 21:02:18.741467,4.12202619208612
8985,2020-08-31 21:02:19.070517,4.12202619208612
8986,2020-08-31 21:02:19.330500,4.12202619208612
8987,2020-08-31 21:02:19.689541,4.1988656217945
8988,2020-08-31 21:02:19.961708,4.1988656217945
8989,2020-08-31 21:02:20.240107,4.1988656217945
8990,2020-08-31 21:02:20.577501,4.1988656217945
8991,2020-08-31 21:02:20.831306,4.1988656217945
8992,2020-08-31 21:02:21.096350,4.1988656217945
8993,2020-08-31 21:02:21.407064,4.1988656217945
8994,2020-08-31 21:02:21.722302,4.1988656217945
8995,2020-08-31 21:02:22.054295,4.1988656217945
8996,2020-08-31 21:02:22.398719,4.1988656217945
8997,2020-08-31 21:02:22.780637,4.27558844516166
8998,2020-08-31 21:02:23.148509,4.27558844516166
8999,2020-08-31 21:02:23.381838,4.27558844516166
9000,2020-08-31 21:02:23.631035,4.27558844516166
9001,2020-08-31 21:02:23.909832,4.27558844516166
9002,2020-08-31 21:02:24.243824,4.27558844516166
9003,2020-08-31 21:02:24.617573,4.27558844516166
9004,2020-08-31 21:02:24.997661,4.27558844516166
9005,2020-08-31 21:02:25.254579,4.27558844516166
9006,2020-08-31 21:02:25.576476,4.27558844516166
9007,2020-08-31 21:02:25.904670,4.35219488523187
9008,2020-08-31 21:02:26.286417,4.35219488523187
9009,2020-08-31 21:02:26.569008,4.35219488523187
9010,2020-08-31 21:02:26.892916,4.35219488523187
9011,2020-08-31 21:02:27.229519,4.35219488523187
9012,2020-08-31 21:02:27.575627,4.35219488523187
9013,2020-08-31 21:02:27.845562,4.35219488523187
9014,2020-08-31 21:02:28.180650,4.35219488523187
9015,2020-08-31 21:02:28.548343,4.42585847562705
9016,2020-08-31 21:02:28.833209,4.42585847562705
9017,2020-08-31 21:02:29.217614,4.42585847562705
9018,2020-08-31 21:02:29.533866,4.42585847562705
9019,2020-08-31 21:02:29.834734,4.42585847562705
9020,2020-08-31 21:02:30.129127,4.42585847562705
9021,2020-08-31 21:02:30.389771,4.42585847562705
9022,2020-08-31 21:02:30.720621,4.42585847562705
9023,2020-08-31 21:02:31.012572,4.42585847562705
9024,2020-08-31 21:02:31.357227,4.42585847562705
9025,2020-08-31 21:02:31.735327,4.49941076458427
9026,2020-08-31 21:02:32.028686,4.49941076458427
9027,2020-08-31 21:02:32.373667,4.49941076458427
9028,2020-08-31 21:02:32.733275,4.49941076458427
9029,2020-08-31 21:02:33.043820,4.49941076458427
9030,2020-08-31 21:02:33.292075,4.49941076458427
9031,2020-08-31 21:02:33.663921,4.49941076458427
9032,2020-08-31 21:02:33.963876,4.49941076458427
9033,2020-08-31 21:02:34.315404,4.57285196452905
9034,2020-08-31 21:02:34.662168,4.57285196452905
9035,2020-08-31 21:02:34.927751,4.57285196452905
9036,2020-08-31 21:02:35.261078,4.57285196452905
9037,2020-08-31 21:02:35.616474,4.57285196452905
9038,2020-08-31 21:02:35.943006,4.57285196452905
9039,2020-08-31 21:02:36.273029,4.57285196452905
9040,2020-08-31 21:02:36.581376,4.57285196452905
9041,2020-08-31 21:02:36.836511,4.57285196452905
9042,2020-08-31 21:02:37.144946,4.64618228648533
9043,2020-08-31 21:02:37.488736,4.64618228648533
9044,2020-08-31 21:02:37.811720,4.64618228648533
9045,2020-08-31 21:02:38.106070,4.64618228648533
9046,2020-08-31 21:02:38.428119,4.64618228648533
9047,2020-08-31 21:02:38.683316,4.64618228648533
9048,2020-08-31 21:02:38.960076,4.64618228648533
9049,2020-08-31 21:02:39.321094,4.64618228648533
9050,2020-08-31 21:02:39.643884,4.64618228648533
9051,2020-08-31 21:02:40.090856,4.71940194010691
9052,2020-08-31 21:02:40.439478,4.71940194010691
9053,2020-08-31 21:02:40.733862,4.71940194010691
9054,2020-08-31 21:02:41.033842,4.71940194010691
9055,2020-08-31 21:02:41.297091,4.71940194010691
9056,2020-08-31 21:02:41.528762,4.71940194010691
9057,2020-08-31 21:02:41.869718,4.71940194010691
9058,2020-08-31 21:02:42.232328,4.71940194010691
9059,2020-08-31 21:02:42.554916,4.71940194010691
9060,2020-08-31 21:02:42.931035,4.71940194010691
9061,2020-08-31 21:02:43.329797,4.79251113370783
9062,2020-08-31 21:02:43.683118,4.79251113370783
9063,2020-08-31 21:02:44.011051,4.79251113370783
9064,2020-08-31 21:02:44.342972,4.79251113370783
9065,2020-08-31 21:02:44.617518,4.79251113370783
9066,2020-08-31 21:02:44.994614,4.79251113370783
9067,2020-08-31 21:02:45.380332,4.79251113370783
9068,2020-08-31 21:02:45.733614,4.86908350976233
9069,2020-08-31 21:02:46.013599,4.86908350976233
9070,2020-08-31 21:02:46.310898,4.86908350976233
9071,2020-08-31 21:02:46.614624,4.86908350976233
9072,2020-08-31 21:02:46.906258,4.86908350976233
9073,2020-08-31 21:02:47.205312,4.86908350976233
9074,2020-08-31 21:02:47.517984,4.86908350976233
9075,2020-08-31 21:02:47.800296,4.86908350976233
9076,2020-08-31 21:02:48.136323,4.86908350976233
9077,2020-08-31 21:02:48.440758,4.86908350976233
9078,2020-08-31 21:02:48.759285,4.94557197352647
9079,2020-08-31 21:02:49.101872,4.94557197352647
9080,2020-08-31 21:02:49.411077,4.94557197352647
9081,2020-08-31 21:02:49.704386,4.94557197352647
9082,2020-08-31 21:02:50.041296,4.94557197352647
9083,2020-08-31 21:02:50.283050,4.94557197352647
9084,2020-08-31 21:02:50.678052,4.94557197352647
9085,2020-08-31 21:02:51.012407,4.94557197352647
9086,2020-08-31 21:02:51.387672,4.94557197352647
9087,2020-08-31 21:02:51.713122,4.94557197352647
9088,2020-08-31 21:02:51.959198,4.94557197352647
9089,2020-08-31 21:02:52.263874,4.94557197352647
9090,2020-08-31 21:02:52.579472,5.00007399744717
9091,2020-08-31 21:02:52.896762,5.00007399744717
9092,2020-08-31 21:02:53.265012,5.00007399744717
9093,2020-08-31 21:02:53.582422,5.00007399744717
9094,2020-08-31 21:02:53.901283,5.00007399744717
9095,2020-08-31 21:02:54.189107,5.00007399744717
9096,2020-08-31 21:02:54.590959,5.00007399744717
9097,2020-08-31 21:02:54.933645,5.00007399744717
9098,2020-08-31 21:02:55.275038,5.00007399744717
9099,2020-08-31 21:02:55.638168,4.9650375864431
9100,2020-08-31 21:02:56.006456,4.9650375864431
9101,2020-08-31 21:02:56.316625,4.9650375864431
9102,2020-08-31 21:02:56.680198,4.9650375864431
9103,2020-08-31 21:02:56.943052,4.9650375864431
9104,2020-08-31 21:02:57.251856,4.9650375864431
9105,2020-08-31 21:02:57.618238,4.9650375864431
9106,2020-08-31 21:02:57.937492,4.9650375864431
9107,2020-08-31 21:02:58.254360,4.84291935560941
9108,2020-08-31 21:02:58.612729,4.84291935560941
9109,2020-08-31 21:02:58.977896,4.84291935560941
9110,2020-08-31 21:02:59.327793,4.84291935560941
9111,2020-08-31 21:02:59.614633,4.84291935560941
9112,2020-08-31 21:02:59.962757,4.84291935560941
9113,2020-08-31 21:03:00.323350,4.84291935560941
9114,2020-08-31 21:03:00.638711,4.84291935560941
9115,2020-08-31 21:03:00.911381,4.84291935560941
9116,2020-08-31 21:03:01.240564,4.72115459395802
9117,2020-08-31 21:03:01.548744,4.72115459395802
9118,2020-08-31 21:03:01.896637,4.72115459395802
9119,2020-08-31 21:03:02.227352,4.72115459395802
9120,2020-08-31 21:03:02.481077,4.72115459395802
9121,2020-08-31 21:03:02.849066,4.72115459395802
9122,2020-08-31 21:03:03.119467,4.72115459395802
9123,2020-08-31 21:03:03.499007,4.72115459395802
9124,2020-08-31 21:03:03.891755,4.72115459395802
9125,2020-08-31 21:03:04.217977,4.59973962035357
9126,2020-08-31 21:03:04.534418,4.59973962035357
9127,2020-08-31 21:03:04.803573,4.59973962035357
9128,2020-08-31 21:03:05.189323,4.59973962035357
9129,2020-08-31 21:03:05.473392,4.59973962035357
9130,2020-08-31 21:03:05.828392,4.59973962035357
9131,2020-08-31 21:03:06.143840,4.59973962035357
9132,2020-08-31 21:03:06.444002,4.59973962035357
9133,2020-08-31 21:03:06.713768,4.59973962035357
9134,2020-08-31 21:03:07.092827,4.45232459806623
9135,2020-08-31 21:03:07.461734,4.45232459806623
9136,2020-08-31 21:03:07.779800,4.45232459806623
9137,2020-08-31 21:03:08.155148,4.45232459806623
9138,2020-08-31 21:03:08.465223,4.45232459806623
9139,2020-08-31 21:03:08.785449,4.45232459806623
9140,2020-08-31 21:03:09.103772,4.45232459806623
9141,2020-08-31 21:03:09.406943,4.45232459806623
9142,2020-08-31 21:03:09.695978,4.45232459806623
9143,2020-08-31 21:03:10.056993,4.30527838257291
9144,2020-08-31 21:03:10.349632,4.30527838257291
9145,2020-08-31 21:03:10.685591,4.30527838257291
9146,2020-08-31 21:03:11.028826,4.30527838257291
9147,2020-08-31 21:03:11.303192,4.30527838257291
9148,2020-08-31 21:03:11.651342,4.30527838257291
9149,2020-08-31 21:03:11.999784,4.30527838257291
9150,2020-08-31 21:03:12.289052,4.30527838257291
9151,2020-08-31 21:03:12.623702,4.15859811454958
9152,2020-08-31 21:03:12.891865,4.15859811454958
9153,2020-08-31 21:03:13.187543,4.15859811454958
9154,2020-08-31 21:03:13.577234,4.15859811454958
9155,2020-08-31 21:03:13.907767,4.15859811454958
9156,2020-08-31 21:03:14.155454,4.15859811454958
9157,2020-08-31 21:03:14.482018,4.15859811454958
9158,2020-08-31 21:03:14.802000,4.15859811454958
9159,2020-08-31 21:03:15.212566,4.15859811454958
9160,2020-08-31 21:03:15.553128,4.012281015144
9161,2020-08-31 21:03:15.835985,4.012281015144
9162,2020-08-31 21:03:16.191321,4.012281015144
9163,2020-08-31 21:03:16.564895,4.012281015144
9164,2020-08-31 21:03:16.922700,4.012281015144
9165,2020-08-31 21:03:17.227915,4.012281015144
9166,2020-08-31 21:03:17.539551,4.012281015144
9167,2020-08-31 21:03:17.866824,4.012281015144
9168,2020-08-31 21:03:18.231924,3.86632438319647
9169,2020-08-31 21:03:18.602696,3.86632438319647
9170,2020-08-31 21:03:18.961140,3.86632438319647
9171,2020-08-31 21:03:19.361544,3.86632438319647
9172,2020-08-31 21:03:19.670084,3.86632438319647
9173,2020-08-31 21:03:20.016748,3.86632438319647
9174,2020-08-31 21:03:20.342071,3.86632438319647
9175,2020-08-31 21:03:20.612294,3.86632438319647
9176,2020-08-31 21:03:21.034956,3.72072559277639
9177,2020-08-31 21:03:21.405235,3.72072559277639
9178,2020-08-31 21:03:21.699417,3.72072559277639
9179,2020-08-31 21:03:21.926779,3.72072559277639
9180,2020-08-31 21:03:22.250610,3.72072559277639
9181,2020-08-31 21:03:22.587536,3.72072559277639
9182,2020-08-31 21:03:22.884106,3.72072559277639
9183,2020-08-31 21:03:23.195773,3.72072559277639
9184,2020-08-31 21:03:23.550125,3.72072559277639
9185,2020-08-31 21:03:23.897559,3.57548209100548
9186,2020-08-31 21:03:24.225855,3.57548209100548
9187,2020-08-31 21:03:24.482492,3.57548209100548
9188,2020-08-31 21:03:24.787623,3.57548209100548
9189,2020-08-31 21:03:25.070355,3.57548209100548
9190,2020-08-31 21:03:25.409017,3.57548209100548
9191,2020-08-31 21:03:25.657710,3.57548209100548
9192,2020-08-31 21:03:25.944154,3.57548209100548
9193,2020-08-31 21:03:26.314624,3.57548209100548
9194,2020-08-31 21:03:26.556060,3.43059139614429
9195,2020-08-31 21:03:26.888419,3.43059139614429
9196,2020-08-31 21:03:27.135656,3.43059139614429
9197,2020-08-31 21:03:27.465966,3.43059139614429
9198,2020-08-31 21:03:27.745573,3.43059139614429
9199,2020-08-31 21:03:28.008564,3.43059139614429
9200,2020-08-31 21:03:28.430037,3.43059139614429
9201,2020-08-31 21:03:28.786018,3.43059139614429
9202,2020-08-31 21:03:29.155805,3.43059139614429
9203,2020-08-31 21:03:29.467613,3.28605109592367
9204,2020-08-31 21:03:29.807540,3.28605109592367
9205,2020-08-31 21:03:30.196204,3.28605109592367
9206,2020-08-31 21:03:30.462027,3.28605109592367
9207,2020-08-31 21:03:30.805246,3.28605109592367
9208,2020-08-31 21:03:31.126263,3.28605109592367
9209,2020-08-31 21:03:31.376495,3.28605109592367
9210,2020-08-31 21:03:31.698311,3.28605109592367
9211,2020-08-31 21:03:32.062368,3.28605109592367
9212,2020-08-31 21:03:32.393529,3.14185884610691
9213,2020-08-31 21:03:32.737691,3.14185884610691
9214,2020-08-31 21:03:33.018469,3.14185884610691
9215,2020-08-31 21:03:33.356999,3.14185884610691
9216,2020-08-31 21:03:33.680341,3.14185884610691
9217,2020-08-31 21:03:34.008659,3.14185884610691
9218,2020-08-31 21:03:34.300315,3.14185884610691
9219,2020-08-31 21:03:34.609961,3.14185884610691
9220,2020-08-31 21:03:34.991557,3.14185884610691
9221,2020-08-31 21:03:35.290613,2.99801236927222
9222,2020-08-31 21:03:35.656464,2.99801236927222
9223,2020-08-31 21:03:36.041635,2.99801236927222
9224,2020-08-31 21:03:36.280356,2.99801236927222
9225,2020-08-31 21:03:36.651466,2.99801236927222
9226,2020-08-31 21:03:36.933565,2.99801236927222
9227,2020-08-31 21:03:37.280665,2.99801236927222
9228,2020-08-31 21:03:37.651657,2.99801236927222
9229,2020-08-31 21:03:37.948894,2.99801236927222
9230,2020-08-31 21:03:38.293781,2.85450945380794
9231,2020-08-31 21:03:38.610309,2.85450945380794
9232,2020-08-31 21:03:38.961974,2.85450945380794
9233,2020-08-31 21:03:39.345281,2.85450945380794
9234,2020-08-31 21:03:39.692549,2.85450945380794
9235,2020-08-31 21:03:39.985258,2.85450945380794
9236,2020-08-31 21:03:40.244071,2.85450945380794
9237,2020-08-31 21:03:40.584993,2.85450945380794
9238,2020-08-31 21:03:40.917065,2.72269994042864
9239,2020-08-31 21:03:41.212388,2.72269994042864
9240,2020-08-31 21:03:41.473574,2.72269994042864
9241,2020-08-31 21:03:41.818891,2.72269994042864
9242,2020-08-31 21:03:42.105179,2.72269994042864
9243,2020-08-31 21:03:42.413175,2.72269994042864
9244,2020-08-31 21:03:42.684081,2.72269994042864
9245,2020-08-31 21:03:42.917245,2.72269994042864
9246,2020-08-31 21:03:43.274291,2.72269994042864
9247,2020-08-31 21:03:43.628447,2.72269994042864
9248,2020-08-31 21:03:43.902451,2.5912138050584
9249,2020-08-31 21:03:44.209347,2.5912138050584
9250,2020-08-31 21:03:44.569344,2.5912138050584
9251,2020-08-31 21:03:44.868135,2.5912138050584
9252,2020-08-31 21:03:45.207497,2.5912138050584
9253,2020-08-31 21:03:45.601846,2.5912138050584
9254,2020-08-31 21:03:45.887518,2.5912138050584
9255,2020-08-31 21:03:46.242643,2.5912138050584
9256,2020-08-31 21:03:46.547386,2.4600488707873
9257,2020-08-31 21:03:46.792488,2.4600488707873
9258,2020-08-31 21:03:47.164866,2.4600488707873
9259,2020-08-31 21:03:47.421677,2.4600488707873
9260,2020-08-31 21:03:47.693786,2.4600488707873
9261,2020-08-31 21:03:48.080912,2.4600488707873
9262,2020-08-31 21:03:48.402501,2.4600488707873
9263,2020-08-31 21:03:48.765400,2.4600488707873
9264,2020-08-31 21:03:49.106515,2.4600488707873
9265,2020-08-31 21:03:49.428378,2.32920301903042
9266,2020-08-31 21:03:49.789374,2.32920301903042
9267,2020-08-31 21:03:50.057710,2.32920301903042
9268,2020-08-31 21:03:50.384204,2.32920301903042
9269,2020-08-31 21:03:50.696752,2.32920301903042
9270,2020-08-31 21:03:51.060139,2.32920301903042
9271,2020-08-31 21:03:51.390786,2.32920301903042
9272,2020-08-31 21:03:51.712895,2.32920301903042
9273,2020-08-31 21:03:52.011838,2.32920301903042
9274,2020-08-31 21:03:52.314781,2.32920301903042
9275,2020-08-31 21:03:52.617004,2.19867418888165
9276,2020-08-31 21:03:52.969221,2.19867418888165
9277,2020-08-31 21:03:53.292461,2.19867418888165
9278,2020-08-31 21:03:53.743880,2.19867418888165
9279,2020-08-31 21:03:54.040797,2.19867418888165
9280,2020-08-31 21:03:54.298081,2.19867418888165
9281,2020-08-31 21:03:54.623404,2.19867418888165
9282,2020-08-31 21:03:54.957321,2.19867418888165
9283,2020-08-31 21:03:55.282651,2.23981507114397
9284,2020-08-31 21:03:55.655693,2.23981507114397
9285,2020-08-31 21:03:55.984139,2.23981507114397
9286,2020-08-31 21:03:56.230290,2.23981507114397
9287,2020-08-31 21:03:56.612841,2.23981507114397
9288,2020-08-31 21:03:56.892442,2.23981507114397
9289,2020-08-31 21:03:57.227481,2.23981507114397
9290,2020-08-31 21:03:57.508277,2.23981507114397
9291,2020-08-31 21:03:57.768608,2.23981507114397
9292,2020-08-31 21:03:58.093107,2.28089304700271
9293,2020-08-31 21:03:58.457815,2.28089304700271
9294,2020-08-31 21:03:58.760820,2.28089304700271
9295,2020-08-31 21:03:59.114170,2.28089304700271
9296,2020-08-31 21:03:59.430243,2.28089304700271
9297,2020-08-31 21:03:59.769837,2.28089304700271
9298,2020-08-31 21:04:00.082455,2.28089304700271
9299,2020-08-31 21:04:00.320259,2.28089304700271
9300,2020-08-31 21:04:00.573224,2.28089304700271
9301,2020-08-31 21:04:00.963573,2.32190843563198
9302,2020-08-31 21:04:01.217027,2.32190843563198
9303,2020-08-31 21:04:01.505226,2.32190843563198
9304,2020-08-31 21:04:01.852461,2.32190843563198
9305,2020-08-31 21:04:02.114168,2.32190843563198
9306,2020-08-31 21:04:02.398792,2.32190843563198
9307,2020-08-31 21:04:02.740602,2.32190843563198
9308,2020-08-31 21:04:03.089524,2.32190843563198
9309,2020-08-31 21:04:03.446904,2.32190843563198
9310,2020-08-31 21:04:03.736706,2.32190843563198
9311,2020-08-31 21:04:04.037855,2.36286155379666
9312,2020-08-31 21:04:04.318708,2.36286155379666
9313,2020-08-31 21:04:04.662757,2.36286155379666
9314,2020-08-31 21:04:05.030942,2.36286155379666
9315,2020-08-31 21:04:05.332939,2.36286155379666
9316,2020-08-31 21:04:05.682696,2.36286155379666
9317,2020-08-31 21:04:06.054917,2.36286155379666
9318,2020-08-31 21:04:06.402238,2.36286155379666
9319,2020-08-31 21:04:06.759718,2.36286155379666
9320,2020-08-31 21:04:07.123970,2.40375271588086
9321,2020-08-31 21:04:07.468548,2.40375271588086
9322,2020-08-31 21:04:07.801643,2.40375271588086
9323,2020-08-31 21:04:08.133400,2.40375271588086
9324,2020-08-31 21:04:08.408990,2.40375271588086
9325,2020-08-31 21:04:08.697290,2.40375271588086
9326,2020-08-31 21:04:08.952120,2.40375271588086
9327,2020-08-31 21:04:09.300453,2.40375271588086
9328,2020-08-31 21:04:09.661230,2.4445822339158
9329,2020-08-31 21:04:09.948111,2.4445822339158
9330,2020-08-31 21:04:10.224273,2.4445822339158
9331,2020-08-31 21:04:10.617546,2.4445822339158
9332,2020-08-31 21:04:10.952988,2.4445822339158
9333,2020-08-31 21:04:11.302333,2.4445822339158
9334,2020-08-31 21:04:11.648337,2.4445822339158
9335,2020-08-31 21:04:11.913942,2.4445822339158
9336,2020-08-31 21:04:12.297366,2.48535041760712
9337,2020-08-31 21:04:12.545006,2.48535041760712
9338,2020-08-31 21:04:12.896587,2.48535041760712
9339,2020-08-31 21:04:13.230037,2.48535041760712
9340,2020-08-31 21:04:13.503320,2.48535041760712
9341,2020-08-31 21:04:13.836490,2.48535041760712
9342,2020-08-31 21:04:14.175680,2.48535041760712
9343,2020-08-31 21:04:14.483148,2.48535041760712
9344,2020-08-31 21:04:14.750732,2.48535041760712
9345,2020-08-31 21:04:15.068701,2.52072578585177
9346,2020-08-31 21:04:15.308296,2.52072578585177
9347,2020-08-31 21:04:15.632930,2.52072578585177
9348,2020-08-31 21:04:15.993243,2.52072578585177
9349,2020-08-31 21:04:16.341456,2.52072578585177
9350,2020-08-31 21:04:16.628117,2.52072578585177
9351,2020-08-31 21:04:16.995493,2.52072578585177
9352,2020-08-31 21:04:17.280598,2.52072578585177
9353,2020-08-31 21:04:17.574073,2.52072578585177
9354,2020-08-31 21:04:17.917673,2.55605657390507
9355,2020-08-31 21:04:18.300299,2.55605657390507
9356,2020-08-31 21:04:18.598634,2.55605657390507
9357,2020-08-31 21:04:18.959467,2.55605657390507
9358,2020-08-31 21:04:19.352660,2.55605657390507
9359,2020-08-31 21:04:19.631306,2.55605657390507
9360,2020-08-31 21:04:19.922352,2.55605657390507
9361,2020-08-31 21:04:20.212485,2.55605657390507
9362,2020-08-31 21:04:20.510996,2.59134301202732
9363,2020-08-31 21:04:20.877501,2.59134301202732
9364,2020-08-31 21:04:21.213946,2.59134301202732
9365,2020-08-31 21:04:21.485673,2.59134301202732
9366,2020-08-31 21:04:21.803190,2.59134301202732
9367,2020-08-31 21:04:22.124709,2.59134301202732
9368,2020-08-31 21:04:22.445513,2.59134301202732
9369,2020-08-31 21:04:22.747091,2.59134301202732
9370,2020-08-31 21:04:23.082927,2.59134301202732
9371,2020-08-31 21:04:23.410603,2.6265853287855
9372,2020-08-31 21:04:23.761159,2.6265853287855
9373,2020-08-31 21:04:24.107133,2.6265853287855
9374,2020-08-31 21:04:24.439221,2.6265853287855
9375,2020-08-31 21:04:24.724203,2.6265853287855
9376,2020-08-31 21:04:25.063612,2.6265853287855
9377,2020-08-31 21:04:25.423425,2.6265853287855
9378,2020-08-31 21:04:25.754362,2.6265853287855
9379,2020-08-31 21:04:26.057822,2.66178375107057
9380,2020-08-31 21:04:26.331938,2.66178375107057
9381,2020-08-31 21:04:26.652085,2.66178375107057
9382,2020-08-31 21:04:27.037364,2.66178375107057
9383,2020-08-31 21:04:27.348239,2.66178375107057
9384,2020-08-31 21:04:27.679431,2.66178375107057
9385,2020-08-31 21:04:27.993712,2.66178375107057
9386,2020-08-31 21:04:28.236777,2.66178375107057
9387,2020-08-31 21:04:28.604710,2.66178375107057
9388,2020-08-31 21:04:28.932237,2.69693850411464
9389,2020-08-31 21:04:29.300130,2.69693850411464
9390,2020-08-31 21:04:29.732306,2.69693850411464
9391,2020-08-31 21:04:30.068446,2.69693850411464
9392,2020-08-31 21:04:30.388790,2.69693850411464
9393,2020-08-31 21:04:30.631017,2.69693850411464
9394,2020-08-31 21:04:30.897539,2.69693850411464
9395,2020-08-31 21:04:31.242621,2.69693850411464
9396,2020-08-31 21:04:31.559568,2.73204981150774
9397,2020-08-31 21:04:31.808159,2.73204981150774
9398,2020-08-31 21:04:32.108477,2.73204981150774
9399,2020-08-31 21:04:32.355227,2.73204981150774
9400,2020-08-31 21:04:32.651578,2.73204981150774
9401,2020-08-31 21:04:32.966807,2.73204981150774
9402,2020-08-31 21:04:33.288934,2.73204981150774
9403,2020-08-31 21:04:33.534047,2.73204981150774
9404,2020-08-31 21:04:33.895478,2.73204981150774
9405,2020-08-31 21:04:34.215806,2.73204981150774
9406,2020-08-31 21:04:34.482797,2.76711789521435
9407,2020-08-31 21:04:34.783521,2.76711789521435
9408,2020-08-31 21:04:35.163390,2.76711789521435
9409,2020-08-31 21:04:35.533452,2.76711789521435
9410,2020-08-31 21:04:35.882282,2.76711789521435
9411,2020-08-31 21:04:36.223256,2.76711789521435
9412,2020-08-31 21:04:36.554991,2.76711789521435
9413,2020-08-31 21:04:36.895379,2.76711789521435
9414,2020-08-31 21:04:37.272202,2.76711789521435
9415,2020-08-31 21:04:37.544875,2.79288169732054
9416,2020-08-31 21:04:37.853018,2.79288169732054
9417,2020-08-31 21:04:38.145714,2.79288169732054
9418,2020-08-31 21:04:38.454772,2.79288169732054
9419,2020-08-31 21:04:38.743555,2.79288169732054
9420,2020-08-31 21:04:39.068046,2.79288169732054
9421,2020-08-31 21:04:39.343221,2.79288169732054
9422,2020-08-31 21:04:39.711400,2.79288169732054
9423,2020-08-31 21:04:40.006338,2.79288169732054
9424,2020-08-31 21:04:40.340453,2.79288169732054
9425,2020-08-31 21:04:40.668919,2.81861704132855
9426,2020-08-31 21:04:40.995239,2.81861704132855
9427,2020-08-31 21:04:41.345819,2.81861704132855
9428,2020-08-31 21:04:41.741321,2.81861704132855
9429,2020-08-31 21:04:42.097850,2.81861704132855
9430,2020-08-31 21:04:42.414436,2.81861704132855
9431,2020-08-31 21:04:42.740180,2.84432407486457
9432,2020-08-31 21:04:43.007196,2.84432407486457
9433,2020-08-31 21:04:43.414754,2.84432407486457
9434,2020-08-31 21:04:43.762261,2.84432407486457
9435,2020-08-31 21:04:44.115872,2.84432407486457
9436,2020-08-31 21:04:44.438510,2.84432407486457
9437,2020-08-31 21:04:44.808877,2.84432407486457
9438,2020-08-31 21:04:45.052337,2.84432407486457
9439,2020-08-31 21:04:45.433514,2.87000294454835
9440,2020-08-31 21:04:45.820184,2.87000294454835
9441,2020-08-31 21:04:46.118808,2.87000294454835
9442,2020-08-31 21:04:46.421909,2.87000294454835
9443,2020-08-31 21:04:46.750945,2.87000294454835
9444,2020-08-31 21:04:47.062180,2.87000294454835
9445,2020-08-31 21:04:47.404602,2.87000294454835
9446,2020-08-31 21:04:47.695998,2.87000294454835
9447,2020-08-31 21:04:48.057064,2.87000294454835
9448,2020-08-31 21:04:48.462579,2.9197922071864
9449,2020-08-31 21:04:48.742818,2.9197922071864
9450,2020-08-31 21:04:49.007099,2.9197922071864
9451,2020-08-31 21:04:49.308740,2.9197922071864
9452,2020-08-31 21:04:49.654279,2.9197922071864
9453,2020-08-31 21:04:49.973544,2.9197922071864
9454,2020-08-31 21:04:50.263878,2.9197922071864
9455,2020-08-31 21:04:50.540410,2.9197922071864
9456,2020-08-31 21:04:50.932206,2.9197922071864
9457,2020-08-31 21:04:51.346610,2.96948396116305
9458,2020-08-31 21:04:51.684021,2.96948396116305
9459,2020-08-31 21:04:51.930797,2.96948396116305
9460,2020-08-31 21:04:52.330854,2.96948396116305
9461,2020-08-31 21:04:52.678933,2.96948396116305
9462,2020-08-31 21:04:52.994807,2.96948396116305
9463,2020-08-31 21:04:53.371743,2.96948396116305
9464,2020-08-31 21:04:53.635979,2.96948396116305
9465,2020-08-31 21:04:53.952891,3.01907866408541
9466,2020-08-31 21:04:54.297497,3.01907866408541
9467,2020-08-31 21:04:54.686587,3.01907866408541
9468,2020-08-31 21:04:55.041867,3.01907866408541
9469,2020-08-31 21:04:55.370726,3.01907866408541
9470,2020-08-31 21:04:55.653792,3.01907866408541
9471,2020-08-31 21:04:55.868696,3.01907866408541
9472,2020-08-31 21:04:56.069001,3.01907866408541
9473,2020-08-31 21:04:56.379431,3.01907866408541
9474,2020-08-31 21:04:56.734593,3.06857677037192
9475,2020-08-31 21:04:57.038013,3.06857677037192
9476,2020-08-31 21:04:57.367971,3.06857677037192
9477,2020-08-31 21:04:57.697443,3.06857677037192
9478,2020-08-31 21:04:58.032981,3.06857677037192
9479,2020-08-31 21:04:58.354251,3.06857677037192
9480,2020-08-31 21:04:58.621401,3.06857677037192
9481,2020-08-31 21:04:58.912418,3.06857677037192
9482,2020-08-31 21:04:59.252817,3.06857677037192
9483,2020-08-31 21:04:59.556317,3.06857677037192
9484,2020-08-31 21:04:59.984404,3.11797873129015
9485,2020-08-31 21:05:00.305449,3.11797873129015
9486,2020-08-31 21:05:00.676930,3.11797873129015
9487,2020-08-31 21:05:01.032235,3.11797873129015
9488,2020-08-31 21:05:01.311929,3.11797873129015
9489,2020-08-31 21:05:01.680488,3.11797873129015
9490,2020-08-31 21:05:01.999970,3.11797873129015
9491,2020-08-31 21:05:02.426428,3.16728499499382
9492,2020-08-31 21:05:02.751580,3.16728499499382
9493,2020-08-31 21:05:03.090232,3.16728499499382
9494,2020-08-31 21:05:03.266605,3.16728499499382
9495,2020-08-31 21:05:03.633331,3.16728499499382
9496,2020-08-31 21:05:03.935011,3.16728499499382
9497,2020-08-31 21:05:04.228381,3.16728499499382
9498,2020-08-31 21:05:04.557712,3.16728499499382
9499,2020-08-31 21:05:04.923006,3.16728499499382
9500,2020-08-31 21:05:05.254583,3.16728499499382
9501,2020-08-31 21:05:05.533287,3.21649600655908
9502,2020-08-31 21:05:05.844327,3.21649600655908
9503,2020-08-31 21:05:06.223737,3.21649600655908
9504,2020-08-31 21:05:06.557519,3.21649600655908
9505,2020-08-31 21:05:06.891800,3.21649600655908
9506,2020-08-31 21:05:07.239714,3.21649600655908
9507,2020-08-31 21:05:07.525658,3.21649600655908
9508,2020-08-31 21:05:07.822591,3.21649600655908
9509,2020-08-31 21:05:08.143638,3.26561220801997
9510,2020-08-31 21:05:08.478586,3.26561220801997
9511,2020-08-31 21:05:08.775489,3.26561220801997
9512,2020-08-31 21:05:09.121304,3.26561220801997
9513,2020-08-31 21:05:09.451573,3.26561220801997
9514,2020-08-31 21:05:09.822898,3.26561220801997
9515,2020-08-31 21:05:10.181264,3.26561220801997
9516,2020-08-31 21:05:10.523352,3.26561220801997
9517,2020-08-31 21:05:10.916477,3.2989470526806
9518,2020-08-31 21:05:11.264861,3.2989470526806
9519,2020-08-31 21:05:11.609756,3.2989470526806
9520,2020-08-31 21:05:11.932007,3.2989470526806
9521,2020-08-31 21:05:12.280387,3.2989470526806
9522,2020-08-31 21:05:12.632339,3.2989470526806
9523,2020-08-31 21:05:12.911416,3.2989470526806
9524,2020-08-31 21:05:13.185662,3.2989470526806
9525,2020-08-31 21:05:13.546723,3.32278777046001
9526,2020-08-31 21:05:13.911830,3.32278777046001
9527,2020-08-31 21:05:14.277852,3.32278777046001
9528,2020-08-31 21:05:14.575097,3.32278777046001
9529,2020-08-31 21:05:14.871413,3.32278777046001
9530,2020-08-31 21:05:15.155489,3.32278777046001
9531,2020-08-31 21:05:15.481104,3.32278777046001
9532,2020-08-31 21:05:15.786240,3.32278777046001
9533,2020-08-31 21:05:16.105170,3.39725798730255
9534,2020-08-31 21:05:16.444272,3.39725798730255
9535,2020-08-31 21:05:16.788936,3.39725798730255
9536,2020-08-31 21:05:17.100753,3.39725798730255
9537,2020-08-31 21:05:17.398762,3.39725798730255
9538,2020-08-31 21:05:17.716686,3.39725798730255
9539,2020-08-31 21:05:17.965167,3.39725798730255
9540,2020-08-31 21:05:18.324692,3.39725798730255
9541,2020-08-31 21:05:18.566931,3.39725798730255
9542,2020-08-31 21:05:18.901437,3.39725798730255
9543,2020-08-31 21:05:19.261570,3.47162820169133
9544,2020-08-31 21:05:19.544219,3.47162820169133
9545,2020-08-31 21:05:19.915135,3.47162820169133
9546,2020-08-31 21:05:20.200459,3.47162820169133
9547,2020-08-31 21:05:20.494473,3.47162820169133
9548,2020-08-31 21:05:20.774698,3.47162820169133
9549,2020-08-31 21:05:21.114735,3.47162820169133
9550,2020-08-31 21:05:21.421226,3.47162820169133
9551,2020-08-31 21:05:21.712775,3.47162820169133
9552,2020-08-31 21:05:22.128078,3.54589861823592
9553,2020-08-31 21:05:22.535186,3.54589861823592
9554,2020-08-31 21:05:22.788080,3.54589861823592
9555,2020-08-31 21:05:23.077827,3.54589861823592
9556,2020-08-31 21:05:23.470034,3.54589861823592
9557,2020-08-31 21:05:23.836431,3.54589861823592
9558,2020-08-31 21:05:24.204626,3.54589861823592
9559,2020-08-31 21:05:24.562880,3.54589861823592
9560,2020-08-31 21:05:24.940612,3.54589861823592
9561,2020-08-31 21:05:25.338151,3.62542719936967
9562,2020-08-31 21:05:25.739367,3.62542719936967
9563,2020-08-31 21:05:26.049902,3.62542719936967
9564,2020-08-31 21:05:26.378493,3.62542719936967
9565,2020-08-31 21:05:26.661026,3.62542719936967
9566,2020-08-31 21:05:27.012653,3.62542719936967
9567,2020-08-31 21:05:27.354068,3.62542719936967
9568,2020-08-31 21:05:27.594735,3.62542719936967
9569,2020-08-31 21:05:27.921143,3.70485214243074
9570,2020-08-31 21:05:28.163327,3.70485214243074
9571,2020-08-31 21:05:28.419671,3.70485214243074
9572,2020-08-31 21:05:28.774351,3.70485214243074
9573,2020-08-31 21:05:29.138518,3.70485214243074
9574,2020-08-31 21:05:29.516301,3.70485214243074
9575,2020-08-31 21:05:29.825018,3.70485214243074
9576,2020-08-31 21:05:30.253316,3.70485214243074
9577,2020-08-31 21:05:30.593901,3.70485214243074
9578,2020-08-31 21:05:30.896846,3.78417365445864
9579,2020-08-31 21:05:31.279866,3.78417365445864
9580,2020-08-31 21:05:31.567169,3.78417365445864
9581,2020-08-31 21:05:31.904356,3.78417365445864
9582,2020-08-31 21:05:32.197574,3.78417365445864
9583,2020-08-31 21:05:32.456641,3.78417365445864
9584,2020-08-31 21:05:32.737575,3.78417365445864
9585,2020-08-31 21:05:32.985469,3.78417365445864
9586,2020-08-31 21:05:33.311594,3.86339194060562
9587,2020-08-31 21:05:33.644416,3.86339194060562
9588,2020-08-31 21:05:33.998052,3.86339194060562
9589,2020-08-31 21:05:34.313685,3.86339194060562
9590,2020-08-31 21:05:34.604634,3.86339194060562
9591,2020-08-31 21:05:34.916990,3.86339194060562
9592,2020-08-31 21:05:35.203515,3.86339194060562
9593,2020-08-31 21:05:35.466284,3.86339194060562
9594,2020-08-31 21:05:35.727631,3.86339194060562
9595,2020-08-31 21:05:36.054796,3.86339194060562
9596,2020-08-31 21:05:36.404697,3.942507204187
9597,2020-08-31 21:05:36.754683,3.942507204187
9598,2020-08-31 21:05:37.080917,3.942507204187
9599,2020-08-31 21:05:37.390238,3.942507204187
9600,2020-08-31 21:05:37.691537,3.942507204187
9601,2020-08-31 21:05:38.014283,3.942507204187
9602,2020-08-31 21:05:38.361498,3.942507204187
9603,2020-08-31 21:05:38.662252,4.02151964672957
9604,2020-08-31 21:05:39.011971,4.02151964672957
9605,2020-08-31 21:05:39.389440,4.02151964672957
9606,2020-08-31 21:05:39.656870,4.02151964672957
9607,2020-08-31 21:05:39.892544,4.02151964672957
9608,2020-08-31 21:05:40.215174,4.02151964672957
9609,2020-08-31 21:05:40.594452,4.02151964672957
9610,2020-08-31 21:05:40.946004,4.02151964672957
9611,2020-08-31 21:05:41.284179,4.02151964672957
9612,2020-08-31 21:05:41.650674,4.10042946801823
9613,2020-08-31 21:05:41.945302,4.10042946801823
9614,2020-08-31 21:05:42.295160,4.10042946801823
9615,2020-08-31 21:05:42.651336,4.10042946801823
9616,2020-08-31 21:05:42.976714,4.10042946801823
9617,2020-08-31 21:05:43.302502,4.10042946801823
9618,2020-08-31 21:05:43.628747,4.10042946801823
9619,2020-08-31 21:05:43.950067,4.10042946801823
9620,2020-08-31 21:05:44.291597,4.17923686614076
9621,2020-08-31 21:05:44.592719,4.17923686614076
9622,2020-08-31 21:05:44.896831,4.17923686614076
9623,2020-08-31 21:05:45.214124,4.17923686614076
9624,2020-08-31 21:05:45.581808,4.17923686614076
9625,2020-08-31 21:05:45.928848,4.17923686614076
9626,2020-08-31 21:05:46.283682,4.17923686614076
9627,2020-08-31 21:05:46.623668,4.17923686614076
9628,2020-08-31 21:05:46.878541,4.17923686614076
9629,2020-08-31 21:05:47.282379,4.2579420375309
9630,2020-08-31 21:05:47.633625,4.2579420375309
9631,2020-08-31 21:05:47.974055,4.2579420375309
9632,2020-08-31 21:05:48.265505,4.2579420375309
9633,2020-08-31 21:05:48.449771,4.2579420375309
9634,2020-08-31 21:05:48.831919,4.2579420375309
9635,2020-08-31 21:05:49.170498,4.2579420375309
9636,2020-08-31 21:05:49.528724,4.2579420375309
9637,2020-08-31 21:05:49.837254,4.33654517701
9638,2020-08-31 21:05:50.082212,4.33654517701
9639,2020-08-31 21:05:50.351113,4.33654517701
9640,2020-08-31 21:05:50.700926,4.33654517701
9641,2020-08-31 21:05:51.046214,4.33654517701
9642,2020-08-31 21:05:51.344614,4.33654517701
9643,2020-08-31 21:05:51.686403,4.33654517701
9644,2020-08-31 21:05:52.080106,4.33654517701
9645,2020-08-31 21:05:52.384369,4.41504647782695
9646,2020-08-31 21:05:52.661225,4.41504647782695
9647,2020-08-31 21:05:52.981548,4.41504647782695
9648,2020-08-31 21:05:53.301203,4.41504647782695
9649,2020-08-31 21:05:53.633843,4.41504647782695
9650,2020-08-31 21:05:53.971570,4.41504647782695
9651,2020-08-31 21:05:54.300715,4.41504647782695
9652,2020-08-31 21:05:54.505617,4.41504647782695
9653,2020-08-31 21:05:54.850937,4.4934461316968
9654,2020-08-31 21:05:55.108750,4.4934461316968
9655,2020-08-31 21:05:55.390512,4.4934461316968
9656,2020-08-31 21:05:55.722644,4.4934461316968
9657,2020-08-31 21:05:56.038319,4.4934461316968
9658,2020-08-31 21:05:56.294374,4.4934461316968
9659,2020-08-31 21:05:56.598057,4.4934461316968
9660,2020-08-31 21:05:56.879444,4.4934461316968
9661,2020-08-31 21:05:57.148513,4.4934461316968
9662,2020-08-31 21:05:57.454506,4.4934461316968
9663,2020-08-31 21:05:57.708417,4.59576710629027
9664,2020-08-31 21:05:58.034334,4.59576710629027
9665,2020-08-31 21:05:58.316946,4.59576710629027
9666,2020-08-31 21:05:58.640211,4.59576710629027
9667,2020-08-31 21:05:58.942321,4.59576710629027
9668,2020-08-31 21:05:59.302016,4.59576710629027
9669,2020-08-31 21:05:59.642325,4.59576710629027
9670,2020-08-31 21:05:59.899760,4.59576710629027
9671,2020-08-31 21:06:00.250197,4.6979517569924
9672,2020-08-31 21:06:00.560306,4.6979517569924
9673,2020-08-31 21:06:00.854510,4.6979517569924
9674,2020-08-31 21:06:01.116357,4.6979517569924
9675,2020-08-31 21:06:01.421838,4.6979517569924
9676,2020-08-31 21:06:01.764072,4.6979517569924
9677,2020-08-31 21:06:02.031812,4.6979517569924
9678,2020-08-31 21:06:02.351262,4.6979517569924
9679,2020-08-31 21:06:02.699834,4.6979517569924
9680,2020-08-31 21:06:03.088445,4.80000030600748
9681,2020-08-31 21:06:03.404071,4.80000030600748
9682,2020-08-31 21:06:03.720752,4.80000030600748
9683,2020-08-31 21:06:04.037985,4.80000030600748
9684,2020-08-31 21:06:04.389309,4.80000030600748
9685,2020-08-31 21:06:04.717156,4.80000030600748
9686,2020-08-31 21:06:05.000793,4.80000030600748
9687,2020-08-31 21:06:05.283300,4.80000030600748
9688,2020-08-31 21:06:05.585449,4.80000030600748
9689,2020-08-31 21:06:05.912548,4.80000030600748
9690,2020-08-31 21:06:06.206392,4.90191297347171
9691,2020-08-31 21:06:06.492028,4.90191297347171
9692,2020-08-31 21:06:06.856537,4.90191297347171
9693,2020-08-31 21:06:07.148480,4.90191297347171
9694,2020-08-31 21:06:07.481233,4.90191297347171
9695,2020-08-31 21:06:07.810350,4.90191297347171
9696,2020-08-31 21:06:08.091569,4.90191297347171
9697,2020-08-31 21:06:08.391778,4.90191297347171
9698,2020-08-31 21:06:08.705724,4.90191297347171
9699,2020-08-31 21:06:09.046173,4.90191297347171
9700,2020-08-31 21:06:09.322958,4.90191297347171
9701,2020-08-31 21:06:09.594722,5.00029741071437
9702,2020-08-31 21:06:09.890224,5.00029741071437
9703,2020-08-31 21:06:10.151480,5.00029741071437
9704,2020-08-31 21:06:10.437480,5.00029741071437
9705,2020-08-31 21:06:10.783654,5.00029741071437
9706,2020-08-31 21:06:11.041262,5.00029741071437
9707,2020-08-31 21:06:11.339134,5.00029741071437
9708,2020-08-31 21:06:11.617227,5.00029741071437
9709,2020-08-31 21:06:11.937270,5.00029741071437
9710,2020-08-31 21:06:12.278032,5.00029741071437
9711,2020-08-31 21:06:12.652705,4.99726209696097
9712,2020-08-31 21:06:12.916056,4.99726209696097
9713,2020-08-31 21:06:13.236015,4.99726209696097
9714,2020-08-31 21:06:13.549331,4.99726209696097
9715,2020-08-31 21:06:13.870241,4.99726209696097
9716,2020-08-31 21:06:14.200490,4.99726209696097
9717,2020-08-31 21:06:14.468935,4.99726209696097
9718,2020-08-31 21:06:14.770535,4.99726209696097
9719,2020-08-31 21:06:15.079652,4.99726209696097
9720,2020-08-31 21:06:15.421049,4.90621368482284
9721,2020-08-31 21:06:15.850961,4.90621368482284
9722,2020-08-31 21:06:16.204187,4.90621368482284
9723,2020-08-31 21:06:16.448442,4.90621368482284
9724,2020-08-31 21:06:16.808277,4.90621368482284
9725,2020-08-31 21:06:17.178752,4.90621368482284
9726,2020-08-31 21:06:17.518710,4.90621368482284
9727,2020-08-31 21:06:17.767232,4.90621368482284
9728,2020-08-31 21:06:18.070672,4.90621368482284
9729,2020-08-31 21:06:18.412264,4.81549404704511
9730,2020-08-31 21:06:18.668826,4.81549404704511
9731,2020-08-31 21:06:19.010570,4.81549404704511
9732,2020-08-31 21:06:19.253956,4.81549404704511
9733,2020-08-31 21:06:19.581312,4.81549404704511
9734,2020-08-31 21:06:19.964287,4.81549404704511
9735,2020-08-31 21:06:20.276150,4.81549404704511
9736,2020-08-31 21:06:20.551807,4.81549404704511
9737,2020-08-31 21:06:20.883319,4.81549404704511
9738,2020-08-31 21:06:21.155212,4.72509854663627
9739,2020-08-31 21:06:21.503519,4.72509854663627
9740,2020-08-31 21:06:21.777462,4.72509854663627
9741,2020-08-31 21:06:22.117378,4.72509854663627
9742,2020-08-31 21:06:22.476463,4.72509854663627
9743,2020-08-31 21:06:22.699425,4.72509854663627
9744,2020-08-31 21:06:23.046084,4.72509854663627
9745,2020-08-31 21:06:23.296929,4.72509854663627
9746,2020-08-31 21:06:23.609999,4.72509854663627
9747,2020-08-31 21:06:23.874040,4.63502271347694
9748,2020-08-31 21:06:24.193719,4.63502271347694
9749,2020-08-31 21:06:24.519094,4.63502271347694
9750,2020-08-31 21:06:24.892894,4.63502271347694
9751,2020-08-31 21:06:25.201047,4.63502271347694
9752,2020-08-31 21:06:25.506173,4.63502271347694
9753,2020-08-31 21:06:25.775031,4.63502271347694
9754,2020-08-31 21:06:26.104654,4.63502271347694
9755,2020-08-31 21:06:26.408434,4.63502271347694
9756,2020-08-31 21:06:26.730455,4.63502271347694
9757,2020-08-31 21:06:27.082437,4.54526223167558
9758,2020-08-31 21:06:27.443463,4.54526223167558
9759,2020-08-31 21:06:27.841306,4.54526223167558
9760,2020-08-31 21:06:28.191092,4.54526223167558
9761,2020-08-31 21:06:28.522091,4.54526223167558
9762,2020-08-31 21:06:28.808631,4.54526223167558
9763,2020-08-31 21:06:29.150562,4.54526223167558
9764,2020-08-31 21:06:29.465433,4.54526223167558
9765,2020-08-31 21:06:29.885394,4.45581292858775
9766,2020-08-31 21:06:30.160053,4.45581292858775
9767,2020-08-31 21:06:30.468833,4.45581292858775
9768,2020-08-31 21:06:30.830523,4.45581292858775
9769,2020-08-31 21:06:31.179997,4.45581292858775
9770,2020-08-31 21:06:31.436622,4.45581292858775
9771,2020-08-31 21:06:31.829520,4.45581292858775
9772,2020-08-31 21:06:32.088359,4.45581292858775
9773,2020-08-31 21:06:32.408528,4.45581292858775
9774,2020-08-31 21:06:32.703400,4.36667076518279
9775,2020-08-31 21:06:32.996609,4.36667076518279
9776,2020-08-31 21:06:33.289737,4.36667076518279
9777,2020-08-31 21:06:33.626574,4.36667076518279
9778,2020-08-31 21:06:33.860288,4.36667076518279
9779,2020-08-31 21:06:34.193575,4.36667076518279
9780,2020-08-31 21:06:34.463001,4.36667076518279
9781,2020-08-31 21:06:34.728462,4.36667076518279
9782,2020-08-31 21:06:35.136035,4.36667076518279
9783,2020-08-31 21:06:35.424387,4.36667076518279
9784,2020-08-31 21:06:35.679377,4.23061725187814
9785,2020-08-31 21:06:35.922601,4.23061725187814
9786,2020-08-31 21:06:36.297872,4.23061725187814
9787,2020-08-31 21:06:36.557353,4.23061725187814
9788,2020-08-31 21:06:36.892181,4.23061725187814
9789,2020-08-31 21:06:37.208736,4.23061725187814
9790,2020-08-31 21:06:37.510457,4.23061725187814
9791,2020-08-31 21:06:37.891630,4.23061725187814
9792,2020-08-31 21:06:38.178684,4.23061725187814
9793,2020-08-31 21:06:38.498065,4.23061725187814
9794,2020-08-31 21:06:38.870592,4.09491679862114
9795,2020-08-31 21:06:39.213337,4.09491679862114
9796,2020-08-31 21:06:39.522225,4.09491679862114
9797,2020-08-31 21:06:39.828737,4.09491679862114
9798,2020-08-31 21:06:40.128580,4.09491679862114
9799,2020-08-31 21:06:40.478360,4.09491679862114
9800,2020-08-31 21:06:40.847773,4.09491679862114
9801,2020-08-31 21:06:41.193511,4.09491679862114
9802,2020-08-31 21:06:41.510424,3.95956647340741
9803,2020-08-31 21:06:41.817981,3.95956647340741
9804,2020-08-31 21:06:42.107412,3.95956647340741
9805,2020-08-31 21:06:42.469291,3.95956647340741
9806,2020-08-31 21:06:42.806554,3.95956647340741
9807,2020-08-31 21:06:43.157121,3.95956647340741
9808,2020-08-31 21:06:43.509933,3.95956647340741
9809,2020-08-31 21:06:43.892461,3.95956647340741
9810,2020-08-31 21:06:44.196191,3.95956647340741
9811,2020-08-31 21:06:44.496786,3.82456342254473
9812,2020-08-31 21:06:44.824607,3.82456342254473
9813,2020-08-31 21:06:45.112568,3.82456342254473
9814,2020-08-31 21:06:45.436350,3.82456342254473
9815,2020-08-31 21:06:45.716580,3.82456342254473
9816,2020-08-31 21:06:46.051370,3.82456342254473
9817,2020-08-31 21:06:46.406755,3.82456342254473
9818,2020-08-31 21:06:46.643158,3.82456342254473
9819,2020-08-31 21:06:46.881987,3.82456342254473
9820,2020-08-31 21:06:47.256700,3.68990486774106
9821,2020-08-31 21:06:47.588311,3.68990486774106
9822,2020-08-31 21:06:47.948197,3.68990486774106
9823,2020-08-31 21:06:48.325353,3.68990486774106
9824,2020-08-31 21:06:48.682056,3.68990486774106
9825,2020-08-31 21:06:48.955295,3.68990486774106
9826,2020-08-31 21:06:49.277977,3.68990486774106
9827,2020-08-31 21:06:49.644535,3.55558810347988
9828,2020-08-31 21:06:49.921115,3.55558810347988
9829,2020-08-31 21:06:50.216986,3.55558810347988
9830,2020-08-31 21:06:50.545943,3.55558810347988
9831,2020-08-31 21:06:50.811262,3.55558810347988
9832,2020-08-31 21:06:51.115372,3.55558810347988
9833,2020-08-31 21:06:51.372007,3.55558810347988
9834,2020-08-31 21:06:51.629582,3.55558810347988
9835,2020-08-31 21:06:51.964905,3.55558810347988
9836,2020-08-31 21:06:52.382548,3.55558810347988
9837,2020-08-31 21:06:52.759632,3.42161049465469
9838,2020-08-31 21:06:53.045349,3.42161049465469
9839,2020-08-31 21:06:53.289955,3.42161049465469
9840,2020-08-31 21:06:53.604229,3.42161049465469
