iteration,timestamp,T7
9841,2020-08-31 21:06:53.973373,3.42161049465469
9842,2020-08-31 21:06:54.374553,3.42161049465469
9843,2020-08-31 21:06:54.658991,3.42161049465469
9844,2020-08-31 21:06:54.999839,3.42161049465469
9845,2020-08-31 21:06:55.311946,3.42161049465469
9846,2020-08-31 21:06:55.639013,3.28796947443995
9847,2020-08-31 21:06:56.046709,3.28796947443995
9848,2020-08-31 21:06:56.345408,3.28796947443995
9849,2020-08-31 21:06:56.638725,3.28796947443995
9850,2020-08-31 21:06:57.039134,3.28796947443995
9851,2020-08-31 21:06:57.368052,3.28796947443995
9852,2020-08-31 21:06:57.681426,3.28796947443995
9853,2020-08-31 21:06:58.016661,3.28796947443995
9854,2020-08-31 21:06:58.378736,3.15466254237946
9855,2020-08-31 21:06:58.638958,3.15466254237946
9856,2020-08-31 21:06:58.976856,3.15466254237946
9857,2020-08-31 21:06:59.203615,3.15466254237946
9858,2020-08-31 21:06:59.475425,3.15466254237946
9859,2020-08-31 21:06:59.818884,3.15466254237946
9860,2020-08-31 21:07:00.131345,3.15466254237946
9861,2020-08-31 21:07:00.427610,3.15466254237946
9862,2020-08-31 21:07:00.774199,3.02168726267672
9863,2020-08-31 21:07:01.081012,3.02168726267672
9864,2020-08-31 21:07:01.336447,3.02168726267672
9865,2020-08-31 21:07:01.593985,3.02168726267672
9866,2020-08-31 21:07:01.931000,3.02168726267672
9867,2020-08-31 21:07:02.219386,3.02168726267672
9868,2020-08-31 21:07:02.525818,3.02168726267672
9869,2020-08-31 21:07:02.766139,3.02168726267672
9870,2020-08-31 21:07:03.017523,3.02168726267672
9871,2020-08-31 21:07:03.332067,3.02168726267672
9872,2020-08-31 21:07:03.769677,2.88904126267502
9873,2020-08-31 21:07:04.109852,2.88904126267502
9874,2020-08-31 21:07:04.462539,2.88904126267502
9875,2020-08-31 21:07:04.767107,2.88904126267502
9876,2020-08-31 21:07:05.042368,2.88904126267502
9877,2020-08-31 21:07:05.409304,2.88904126267502
9878,2020-08-31 21:07:05.691132,2.88904126267502
9879,2020-08-31 21:07:06.120604,2.88904126267502
9880,2020-08-31 21:07:06.417091,2.88904126267502
9881,2020-08-31 21:07:06.709215,2.88904126267502
9882,2020-08-31 21:07:07.073602,2.75672223151722
9883,2020-08-31 21:07:07.421816,2.75672223151722
9884,2020-08-31 21:07:07.744529,2.75672223151722
9885,2020-08-31 21:07:07.991746,2.75672223151722
9886,2020-08-31 21:07:08.315380,2.75672223151722
9887,2020-08-31 21:07:08.560678,2.75672223151722
9888,2020-08-31 21:07:08.914203,2.75672223151722
9889,2020-08-31 21:07:09.223634,2.75672223151722
9890,2020-08-31 21:07:09.564546,2.65072982020246
9891,2020-08-31 21:07:09.870760,2.65072982020246
9892,2020-08-31 21:07:10.224050,2.65072982020246
9893,2020-08-31 21:07:10.550193,2.65072982020246
9894,2020-08-31 21:07:10.868275,2.65072982020246
9895,2020-08-31 21:07:11.138600,2.65072982020246
9896,2020-08-31 21:07:11.386596,2.65072982020246
9897,2020-08-31 21:07:11.728171,2.65072982020246
9898,2020-08-31 21:07:11.999250,2.65072982020246
9899,2020-08-31 21:07:12.271641,2.65072982020246
9900,2020-08-31 21:07:12.591288,2.5450202888306
9901,2020-08-31 21:07:12.947659,2.5450202888306
9902,2020-08-31 21:07:13.217568,2.5450202888306
9903,2020-08-31 21:07:13.552922,2.5450202888306
9904,2020-08-31 21:07:13.917255,2.5450202888306
9905,2020-08-31 21:07:14.235942,2.5450202888306
9906,2020-08-31 21:07:14.645013,2.5450202888306
9907,2020-08-31 21:07:14.975030,2.5450202888306
9908,2020-08-31 21:07:15.404797,2.43959129825716
9909,2020-08-31 21:07:15.706318,2.43959129825716
9910,2020-08-31 21:07:16.094982,2.43959129825716
9911,2020-08-31 21:07:16.430221,2.43959129825716
9912,2020-08-31 21:07:16.779834,2.43959129825716
9913,2020-08-31 21:07:17.106742,2.43959129825716
9914,2020-08-31 21:07:17.434127,2.43959129825716
9915,2020-08-31 21:07:17.776844,2.35547070791708
9916,2020-08-31 21:07:18.124977,2.35547070791708
9917,2020-08-31 21:07:18.533266,2.35547070791708
9918,2020-08-31 21:07:18.853211,2.35547070791708
9919,2020-08-31 21:07:19.183495,2.35547070791708
9920,2020-08-31 21:07:19.437563,2.35547070791708
9921,2020-08-31 21:07:19.754714,2.35547070791708
9922,2020-08-31 21:07:20.009178,2.35547070791708
9923,2020-08-31 21:07:20.349398,2.35547070791708
9924,2020-08-31 21:07:20.630014,2.35547070791708
9925,2020-08-31 21:07:20.960027,2.33448473294412
9926,2020-08-31 21:07:21.293432,2.33448473294412
9927,2020-08-31 21:07:21.647033,2.33448473294412
9928,2020-08-31 21:07:21.992676,2.33448473294412
9929,2020-08-31 21:07:22.276332,2.33448473294412
9930,2020-08-31 21:07:22.610196,2.33448473294412
9931,2020-08-31 21:07:22.906147,2.33448473294412
9932,2020-08-31 21:07:23.226703,2.33448473294412
9933,2020-08-31 21:07:23.583735,2.33448473294412
9934,2020-08-31 21:07:23.843913,2.33448473294412
9935,2020-08-31 21:07:24.165012,2.33448473294412
9936,2020-08-31 21:07:24.517317,2.33448473294412
9937,2020-08-31 21:07:24.777293,2.33448473294412
9938,2020-08-31 21:07:25.135208,2.33448473294412
9939,2020-08-31 21:07:25.487800,2.33448473294412
9940,2020-08-31 21:07:25.816628,2.33448473294412
9941,2020-08-31 21:07:26.131131,2.33448473294412
9942,2020-08-31 21:07:26.454099,2.33448473294412
9943,2020-08-31 21:07:26.818858,2.39529108405421
9944,2020-08-31 21:07:27.114179,2.39529108405421
9945,2020-08-31 21:07:27.374838,2.39529108405421
9946,2020-08-31 21:07:27.718014,2.39529108405421
9947,2020-08-31 21:07:28.051124,2.39529108405421
9948,2020-08-31 21:07:28.443265,2.39529108405421
9949,2020-08-31 21:07:28.770279,2.39529108405421
9950,2020-08-31 21:07:29.053890,2.39529108405421
9951,2020-08-31 21:07:29.349672,2.39529108405421
9952,2020-08-31 21:07:29.725427,2.39529108405421
9953,2020-08-31 21:07:30.072183,2.45876638969777
9954,2020-08-31 21:07:30.408519,2.45876638969777
9955,2020-08-31 21:07:30.787039,2.45876638969777
9956,2020-08-31 21:07:31.086773,2.45876638969777
9957,2020-08-31 21:07:31.422508,2.45876638969777
9958,2020-08-31 21:07:31.785696,2.45876638969777
9959,2020-08-31 21:07:32.068101,2.45876638969777
9960,2020-08-31 21:07:32.349454,2.45876638969777
9961,2020-08-31 21:07:32.636598,2.45876638969777
9962,2020-08-31 21:07:32.990503,2.52210140136791
9963,2020-08-31 21:07:33.306380,2.52210140136791
9964,2020-08-31 21:07:33.636142,2.52210140136791
9965,2020-08-31 21:07:33.974788,2.52210140136791
9966,2020-08-31 21:07:34.299972,2.52210140136791
9967,2020-08-31 21:07:34.552400,2.52210140136791
9968,2020-08-31 21:07:34.863068,2.52210140136791
9969,2020-08-31 21:07:35.207603,2.52210140136791
9970,2020-08-31 21:07:35.467495,2.52210140136791
9971,2020-08-31 21:07:35.801524,2.52210140136791
9972,2020-08-31 21:07:36.178836,2.58529669177443
9973,2020-08-31 21:07:36.516646,2.58529669177443
9974,2020-08-31 21:07:36.872517,2.58529669177443
9975,2020-08-31 21:07:37.098533,2.58529669177443
9976,2020-08-31 21:07:37.379532,2.58529669177443
9977,2020-08-31 21:07:37.741225,2.58529669177443
9978,2020-08-31 21:07:38.060025,2.58529669177443
9979,2020-08-31 21:07:38.418506,2.58529669177443
9980,2020-08-31 21:07:38.731975,2.58529669177443
9981,2020-08-31 21:07:39.014439,2.58529669177443
9982,2020-08-31 21:07:39.367324,2.64835282951124
9983,2020-08-31 21:07:39.692812,2.64835282951124
9984,2020-08-31 21:07:40.029483,2.64835282951124
9985,2020-08-31 21:07:40.275532,2.64835282951124
9986,2020-08-31 21:07:40.592423,2.64835282951124
9987,2020-08-31 21:07:40.849127,2.64835282951124
9988,2020-08-31 21:07:41.107438,2.64835282951124
9989,2020-08-31 21:07:41.394543,2.64835282951124
9990,2020-08-31 21:07:41.671449,2.71127037911539
9991,2020-08-31 21:07:41.997451,2.71127037911539
9992,2020-08-31 21:07:42.345545,2.71127037911539
9993,2020-08-31 21:07:42.683066,2.71127037911539
9994,2020-08-31 21:07:43.012405,2.71127037911539
9995,2020-08-31 21:07:43.313947,2.71127037911539
9996,2020-08-31 21:07:43.654328,2.71127037911539
9997,2020-08-31 21:07:44.045944,2.71127037911539
9998,2020-08-31 21:07:44.340842,2.71127037911539
9999,2020-08-31 21:07:44.622734,2.77404990111744
10000,2020-08-31 21:07:44.879364,2.77404990111744
10001,2020-08-31 21:07:45.179581,2.77404990111744
10002,2020-08-31 21:07:45.542021,2.77404990111744
10003,2020-08-31 21:07:45.901421,2.77404990111744
10004,2020-08-31 21:07:46.240522,2.77404990111744
10005,2020-08-31 21:07:46.572020,2.77404990111744
10006,2020-08-31 21:07:46.924487,2.77404990111744
10007,2020-08-31 21:07:47.235107,2.77404990111744
10008,2020-08-31 21:07:47.613339,2.77404990111744
10009,2020-08-31 21:07:47.933218,2.83669195207047
10010,2020-08-31 21:07:48.212837,2.83669195207047
10011,2020-08-31 21:07:48.513715,2.83669195207047
10012,2020-08-31 21:07:48.845250,2.83669195207047
10013,2020-08-31 21:07:49.187326,2.83669195207047
10014,2020-08-31 21:07:49.590138,2.83669195207047
10015,2020-08-31 21:07:49.920224,2.83669195207047
10016,2020-08-31 21:07:50.394244,2.93102883685586
10017,2020-08-31 21:07:50.773833,2.93102883685586
10018,2020-08-31 21:07:51.133347,2.93102883685586
10019,2020-08-31 21:07:51.439752,2.93102883685586
10020,2020-08-31 21:07:51.791469,2.93102883685586
10021,2020-08-31 21:07:52.131240,2.93102883685586
10022,2020-08-31 21:07:52.461730,2.93102883685586
10023,2020-08-31 21:07:52.814749,2.93102883685586
10024,2020-08-31 21:07:53.132611,2.93102883685586
10025,2020-08-31 21:07:53.391093,3.02516429861602
10026,2020-08-31 21:07:53.713338,3.02516429861602
10027,2020-08-31 21:07:54.082335,3.02516429861602
10028,2020-08-31 21:07:54.495273,3.02516429861602
10029,2020-08-31 21:07:54.805918,3.02516429861602
10030,2020-08-31 21:07:55.092866,3.02516429861602
10031,2020-08-31 21:07:55.376365,3.02516429861602
10032,2020-08-31 21:07:55.711822,3.02516429861602
10033,2020-08-31 21:07:56.054330,3.02516429861602
10034,2020-08-31 21:07:56.383730,3.11909905185757
10035,2020-08-31 21:07:56.726352,3.11909905185757
10036,2020-08-31 21:07:57.049850,3.11909905185757
10037,2020-08-31 21:07:57.387991,3.11909905185757
10038,2020-08-31 21:07:57.630151,3.11909905185757
10039,2020-08-31 21:07:57.890937,3.11909905185757
10040,2020-08-31 21:07:58.255812,3.11909905185757
10041,2020-08-31 21:07:58.692458,3.21283380575271
10042,2020-08-31 21:07:59.040653,3.21283380575271
10043,2020-08-31 21:07:59.329473,3.21283380575271
10044,2020-08-31 21:07:59.604897,3.21283380575271
10045,2020-08-31 21:07:59.899459,3.21283380575271
10046,2020-08-31 21:08:00.184272,3.21283380575271
10047,2020-08-31 21:08:00.475691,3.21283380575271
10048,2020-08-31 21:08:00.812145,3.21283380575271
10049,2020-08-31 21:08:01.066879,3.21283380575271
10050,2020-08-31 21:08:01.428837,3.21283380575271
10051,2020-08-31 21:08:01.787512,3.30636926425582
10052,2020-08-31 21:08:02.120686,3.30636926425582
10053,2020-08-31 21:08:02.483876,3.30636926425582
10054,2020-08-31 21:08:02.795094,3.30636926425582
10055,2020-08-31 21:08:03.148797,3.30636926425582
10056,2020-08-31 21:08:03.469348,3.30636926425582
10057,2020-08-31 21:08:03.824653,3.30636926425582
10058,2020-08-31 21:08:04.098570,3.39970612621521
10059,2020-08-31 21:08:04.341388,3.39970612621521
10060,2020-08-31 21:08:04.608047,3.39970612621521
10061,2020-08-31 21:08:04.902142,3.39970612621521
10062,2020-08-31 21:08:05.241011,3.39970612621521
10063,2020-08-31 21:08:05.553402,3.39970612621521
10064,2020-08-31 21:08:05.894620,3.39970612621521
10065,2020-08-31 21:08:06.178956,3.39970612621521
10066,2020-08-31 21:08:06.537877,3.39970612621521
10067,2020-08-31 21:08:06.876703,3.39970612621521
10068,2020-08-31 21:08:07.131304,3.49284508548001
10069,2020-08-31 21:08:07.434971,3.49284508548001
10070,2020-08-31 21:08:07.770759,3.49284508548001
10071,2020-08-31 21:08:08.038543,3.49284508548001
10072,2020-08-31 21:08:08.336722,3.49284508548001
10073,2020-08-31 21:08:08.745207,3.49284508548001
10074,2020-08-31 21:08:08.985888,3.49284508548001
10075,2020-08-31 21:08:09.271240,3.49284508548001
10076,2020-08-31 21:08:09.663246,3.49284508548001
10077,2020-08-31 21:08:09.955405,3.58578683100274
10078,2020-08-31 21:08:10.216743,3.58578683100274
10079,2020-08-31 21:08:10.564662,3.58578683100274
10080,2020-08-31 21:08:10.915000,3.58578683100274
10081,2020-08-31 21:08:11.256650,3.58578683100274
10082,2020-08-31 21:08:11.549508,3.58578683100274
10083,2020-08-31 21:08:11.924104,3.58578683100274
10084,2020-08-31 21:08:12.209537,3.58578683100274
10085,2020-08-31 21:08:12.564376,3.58578683100274
10086,2020-08-31 21:08:12.884495,3.67853204693768
10087,2020-08-31 21:08:13.224614,3.67853204693768
10088,2020-08-31 21:08:13.529448,3.67853204693768
10089,2020-08-31 21:08:13.876522,3.67853204693768
10090,2020-08-31 21:08:14.222987,3.67853204693768
10091,2020-08-31 21:08:14.524432,3.67853204693768
10092,2020-08-31 21:08:14.830549,3.67853204693768
10093,2020-08-31 21:08:15.119768,3.67853204693768
10094,2020-08-31 21:08:15.463418,3.67853204693768
10095,2020-08-31 21:08:15.842765,3.77108141273537
10096,2020-08-31 21:08:16.232061,3.77108141273537
10097,2020-08-31 21:08:16.572248,3.77108141273537
10098,2020-08-31 21:08:16.929128,3.77108141273537
10099,2020-08-31 21:08:17.167306,3.77108141273537
10100,2020-08-31 21:08:17.511694,3.77108141273537
10101,2020-08-31 21:08:17.845785,3.77108141273537
10102,2020-08-31 21:08:18.171057,3.85235310037366
10103,2020-08-31 21:08:18.409075,3.85235310037366
10104,2020-08-31 21:08:18.766025,3.85235310037366
10105,2020-08-31 21:08:19.005397,3.85235310037366
10106,2020-08-31 21:08:19.269342,3.85235310037366
10107,2020-08-31 21:08:19.628259,3.85235310037366
10108,2020-08-31 21:08:19.975658,3.85235310037366
10109,2020-08-31 21:08:20.296395,3.85235310037366
10110,2020-08-31 21:08:20.610585,3.85235310037366
10111,2020-08-31 21:08:20.876516,3.85235310037366
10112,2020-08-31 21:08:21.208564,3.86766380075659
10113,2020-08-31 21:08:21.547885,3.86766380075659
10114,2020-08-31 21:08:21.888252,3.86766380075659
10115,2020-08-31 21:08:22.268582,3.86766380075659
10116,2020-08-31 21:08:22.624350,3.86766380075659
10117,2020-08-31 21:08:22.902614,3.86766380075659
10118,2020-08-31 21:08:23.215426,3.86766380075659
10119,2020-08-31 21:08:23.498769,3.86766380075659
10120,2020-08-31 21:08:23.830367,3.99523015076782
10121,2020-08-31 21:08:24.233353,3.99523015076782
10122,2020-08-31 21:08:24.573449,3.99523015076782
10123,2020-08-31 21:08:24.831234,3.99523015076782
10124,2020-08-31 21:08:25.179627,3.99523015076782
10125,2020-08-31 21:08:25.425814,3.99523015076782
10126,2020-08-31 21:08:25.693857,3.99523015076782
10127,2020-08-31 21:08:26.040403,3.99523015076782
10128,2020-08-31 21:08:26.446919,4.12669483417832
10129,2020-08-31 21:08:26.778066,4.12669483417832
10130,2020-08-31 21:08:27.153475,4.12669483417832
10131,2020-08-31 21:08:27.440019,4.12669483417832
10132,2020-08-31 21:08:27.814295,4.12669483417832
10133,2020-08-31 21:08:28.145876,4.12669483417832
10134,2020-08-31 21:08:28.481251,4.12669483417832
10135,2020-08-31 21:08:28.770065,4.12669483417832
10136,2020-08-31 21:08:29.094268,4.12669483417832
10137,2020-08-31 21:08:29.463537,4.25796424657545
10138,2020-08-31 21:08:29.792075,4.25796424657545
10139,2020-08-31 21:08:30.097126,4.25796424657545
10140,2020-08-31 21:08:30.408613,4.25796424657545
10141,2020-08-31 21:08:30.735010,4.25796424657545
10142,2020-08-31 21:08:31.056242,4.25796424657545
10143,2020-08-31 21:08:31.397694,4.25796424657545
10144,2020-08-31 21:08:31.688849,4.25796424657545
10145,2020-08-31 21:08:31.965300,4.25796424657545
10146,2020-08-31 21:08:32.276073,4.3890386507835
10147,2020-08-31 21:08:32.588859,4.3890386507835
10148,2020-08-31 21:08:32.960413,4.3890386507835
10149,2020-08-31 21:08:33.296563,4.3890386507835
10150,2020-08-31 21:08:33.642684,4.3890386507835
10151,2020-08-31 21:08:34.004633,4.3890386507835
10152,2020-08-31 21:08:34.303126,4.3890386507835
10153,2020-08-31 21:08:34.623875,4.3890386507835
10154,2020-08-31 21:08:34.922579,4.51991830623881
10155,2020-08-31 21:08:35.195226,4.51991830623881
10156,2020-08-31 21:08:35.506883,4.51991830623881
10157,2020-08-31 21:08:35.839930,4.51991830623881
10158,2020-08-31 21:08:36.177368,4.51991830623881
10159,2020-08-31 21:08:36.486369,4.51991830623881
10160,2020-08-31 21:08:36.792226,4.51991830623881
10161,2020-08-31 21:08:37.141684,4.51991830623881
10162,2020-08-31 21:08:37.415123,4.51991830623881
10163,2020-08-31 21:08:37.738881,4.51991830623881
10164,2020-08-31 21:08:38.081777,4.65060346912698
10165,2020-08-31 21:08:38.363708,4.65060346912698
10166,2020-08-31 21:08:38.726623,4.65060346912698
10167,2020-08-31 21:08:39.070961,4.65060346912698
10168,2020-08-31 21:08:39.430870,4.65060346912698
10169,2020-08-31 21:08:39.693726,4.65060346912698
10170,2020-08-31 21:08:40.017148,4.65060346912698
10171,2020-08-31 21:08:40.305689,4.78109439251266
10172,2020-08-31 21:08:40.657462,4.78109439251266
10173,2020-08-31 21:08:40.958603,4.78109439251266
10174,2020-08-31 21:08:41.301838,4.78109439251266
10175,2020-08-31 21:08:41.637597,4.78109439251266
10176,2020-08-31 21:08:41.899733,4.78109439251266
10177,2020-08-31 21:08:42.218598,4.78109439251266
10178,2020-08-31 21:08:42.532278,4.78109439251266
10179,2020-08-31 21:08:42.857536,4.78109439251266
10180,2020-08-31 21:08:43.120498,4.91139132646239
10181,2020-08-31 21:08:43.447110,4.91139132646239
10182,2020-08-31 21:08:43.742537,4.91139132646239
10183,2020-08-31 21:08:44.091287,4.91139132646239
10184,2020-08-31 21:08:44.386108,4.91139132646239
10185,2020-08-31 21:08:44.724445,4.91139132646239
10186,2020-08-31 21:08:45.085196,4.91139132646239
10187,2020-08-31 21:08:45.428225,4.91139132646239
10188,2020-08-31 21:08:45.815147,4.91139132646239
10189,2020-08-31 21:08:46.098238,5.00029517412307
10190,2020-08-31 21:08:46.376673,5.00029517412307
10191,2020-08-31 21:08:46.686222,5.00029517412307
10192,2020-08-31 21:08:46.996042,5.00029517412307
10193,2020-08-31 21:08:47.356958,5.00029517412307
10194,2020-08-31 21:08:47.672181,5.00029517412307
10195,2020-08-31 21:08:48.014113,5.00029517412307
10196,2020-08-31 21:08:48.338779,5.00029517412307
10197,2020-08-31 21:08:48.670709,5.00029517412307
10198,2020-08-31 21:08:49.095022,5.00029517412307
10199,2020-08-31 21:08:49.442583,5.00029517412307
10200,2020-08-31 21:08:49.789036,5.00029517412307
10201,2020-08-31 21:08:50.108524,5.00029517412307
10202,2020-08-31 21:08:50.429633,5.00029517412307
10203,2020-08-31 21:08:50.763391,5.00029517412307
10204,2020-08-31 21:08:51.098051,5.00029517412307
10205,2020-08-31 21:08:51.367752,5.00029517412307
10206,2020-08-31 21:08:51.640822,5.00029517412307
10207,2020-08-31 21:08:52.000426,5.00029517412307
10208,2020-08-31 21:08:52.389887,4.92608321566006
10209,2020-08-31 21:08:52.717459,4.92608321566006
10210,2020-08-31 21:08:53.014537,4.92608321566006
10211,2020-08-31 21:08:53.299251,4.92608321566006
10212,2020-08-31 21:08:53.533878,4.92608321566006
10213,2020-08-31 21:08:53.914471,4.92608321566006
10214,2020-08-31 21:08:54.149079,4.92608321566006
10215,2020-08-31 21:08:54.450126,4.92608321566006
10216,2020-08-31 21:08:54.698470,4.92608321566006
10217,2020-08-31 21:08:55.077439,4.85218598307519
10218,2020-08-31 21:08:55.507138,4.85218598307519
10219,2020-08-31 21:08:55.864558,4.85218598307519
10220,2020-08-31 21:08:56.214592,4.85218598307519
10221,2020-08-31 21:08:56.555987,4.85218598307519
10222,2020-08-31 21:08:56.956523,4.85218598307519
10223,2020-08-31 21:08:57.326498,4.85218598307519
10224,2020-08-31 21:08:57.664970,4.85218598307519
10225,2020-08-31 21:08:57.979502,4.77859812426809
10226,2020-08-31 21:08:58.320685,4.77859812426809
10227,2020-08-31 21:08:58.707951,4.77859812426809
10228,2020-08-31 21:08:59.053559,4.77859812426809
10229,2020-08-31 21:08:59.297942,4.77859812426809
10230,2020-08-31 21:08:59.620342,4.77859812426809
10231,2020-08-31 21:08:59.928040,4.77859812426809
10232,2020-08-31 21:09:00.301789,4.77859812426809
10233,2020-08-31 21:09:00.624873,4.70531451164051
10234,2020-08-31 21:09:00.991047,4.70531451164051
10235,2020-08-31 21:09:01.313250,4.70531451164051
10236,2020-08-31 21:09:01.700269,4.70531451164051
10237,2020-08-31 21:09:01.969836,4.70531451164051
10238,2020-08-31 21:09:02.284248,4.70531451164051
10239,2020-08-31 21:09:02.678436,4.70531451164051
10240,2020-08-31 21:09:02.948007,4.70531451164051
10241,2020-08-31 21:09:03.304437,4.70531451164051
10242,2020-08-31 21:09:03.653186,4.63288089388733
10243,2020-08-31 21:09:03.972590,4.63288089388733
10244,2020-08-31 21:09:04.341407,4.63288089388733
10245,2020-08-31 21:09:04.710905,4.63288089388733
10246,2020-08-31 21:09:05.071727,4.63288089388733
10247,2020-08-31 21:09:05.415998,4.63288089388733
10248,2020-08-31 21:09:05.724821,4.63288089388733
10249,2020-08-31 21:09:06.075944,4.63288089388733
10250,2020-08-31 21:09:06.439447,4.56074115640557
10251,2020-08-31 21:09:06.785928,4.56074115640557
10252,2020-08-31 21:09:07.150301,4.56074115640557
10253,2020-08-31 21:09:07.497975,4.56074115640557
10254,2020-08-31 21:09:07.722716,4.56074115640557
10255,2020-08-31 21:09:08.001954,4.56074115640557
10256,2020-08-31 21:09:08.233248,4.56074115640557
10257,2020-08-31 21:09:08.566214,4.56074115640557
10258,2020-08-31 21:09:08.881338,4.56074115640557
10259,2020-08-31 21:09:09.213458,4.56074115640557
10260,2020-08-31 21:09:09.570044,4.48889072402677
10261,2020-08-31 21:09:09.863092,4.48889072402677
10262,2020-08-31 21:09:10.212537,4.48889072402677
10263,2020-08-31 21:09:10.492735,4.48889072402677
10264,2020-08-31 21:09:10.806044,4.48889072402677
10265,2020-08-31 21:09:11.199318,4.48889072402677
10266,2020-08-31 21:09:11.504579,4.48889072402677
10267,2020-08-31 21:09:11.895090,4.48889072402677
10268,2020-08-31 21:09:12.238345,4.41732518350163
10269,2020-08-31 21:09:12.627003,4.41732518350163
10270,2020-08-31 21:09:12.958782,4.41732518350163
10271,2020-08-31 21:09:13.238191,4.41732518350163
10272,2020-08-31 21:09:13.594701,4.41732518350163
10273,2020-08-31 21:09:13.830854,4.41732518350163
10274,2020-08-31 21:09:14.177102,4.41732518350163
10275,2020-08-31 21:09:14.476612,4.41732518350163
10276,2020-08-31 21:09:14.756709,4.41732518350163
10277,2020-08-31 21:09:15.091945,4.34604027228387
10278,2020-08-31 21:09:15.397093,4.34604027228387
10279,2020-08-31 21:09:15.725494,4.34604027228387
10280,2020-08-31 21:09:16.071443,4.34604027228387
10281,2020-08-31 21:09:16.420199,4.34604027228387
10282,2020-08-31 21:09:16.766160,4.34604027228387
10283,2020-08-31 21:09:17.103189,4.34604027228387
10284,2020-08-31 21:09:17.403987,4.34604027228387
10285,2020-08-31 21:09:17.733833,4.34604027228387
10286,2020-08-31 21:09:18.072965,4.27503186859548
10287,2020-08-31 21:09:18.387467,4.27503186859548
10288,2020-08-31 21:09:18.675165,4.27503186859548
10289,2020-08-31 21:09:18.947742,4.27503186859548
10290,2020-08-31 21:09:19.305426,4.27503186859548
10291,2020-08-31 21:09:19.577386,4.27503186859548
10292,2020-08-31 21:09:19.946561,4.27503186859548
10293,2020-08-31 21:09:20.233375,4.27503186859548
10294,2020-08-31 21:09:20.537650,4.20429598256538
10295,2020-08-31 21:09:20.829119,4.20429598256538
10296,2020-08-31 21:09:21.159852,4.20429598256538
10297,2020-08-31 21:09:21.475184,4.20429598256538
10298,2020-08-31 21:09:21.789378,4.20429598256538
10299,2020-08-31 21:09:22.140258,4.20429598256538
10300,2020-08-31 21:09:22.523035,4.20429598256538
10301,2020-08-31 21:09:22.823893,4.20429598256538
10302,2020-08-31 21:09:23.082237,4.20429598256538
10303,2020-08-31 21:09:23.376969,4.20429598256538
10304,2020-08-31 21:09:23.663615,4.13382874827711
10305,2020-08-31 21:09:23.968395,4.13382874827711
10306,2020-08-31 21:09:24.367269,4.13382874827711
10307,2020-08-31 21:09:24.686605,4.13382874827711
10308,2020-08-31 21:09:25.027797,4.13382874827711
10309,2020-08-31 21:09:25.381227,4.13382874827711
10310,2020-08-31 21:09:25.691173,4.13382874827711
10311,2020-08-31 21:09:25.998105,4.13382874827711
10312,2020-08-31 21:09:26.284637,4.13382874827711
10313,2020-08-31 21:09:26.590389,4.06362641659329
10314,2020-08-31 21:09:26.904413,4.06362641659329
10315,2020-08-31 21:09:27.227692,4.06362641659329
10316,2020-08-31 21:09:27.498293,4.06362641659329
10317,2020-08-31 21:09:27.802974,4.06362641659329
10318,2020-08-31 21:09:28.191531,4.06362641659329
10319,2020-08-31 21:09:28.536547,4.06362641659329
10320,2020-08-31 21:09:28.824183,4.06362641659329
10321,2020-08-31 21:09:29.095727,4.06362641659329
10322,2020-08-31 21:09:29.427616,3.99368534864995
10323,2020-08-31 21:09:29.784843,3.99368534864995
10324,2020-08-31 21:09:30.038290,3.99368534864995
10325,2020-08-31 21:09:30.357379,3.99368534864995
10326,2020-08-31 21:09:30.623927,3.99368534864995
10327,2020-08-31 21:09:30.901918,3.99368534864995
10328,2020-08-31 21:09:31.169753,3.99368534864995
10329,2020-08-31 21:09:31.493347,3.99368534864995
10330,2020-08-31 21:09:31.729554,3.99368534864995
10331,2020-08-31 21:09:31.987725,3.99368534864995
10332,2020-08-31 21:09:32.301400,3.92400200993207
10333,2020-08-31 21:09:32.634386,3.92400200993207
10334,2020-08-31 21:09:32.953532,3.92400200993207
10335,2020-08-31 21:09:33.290086,3.92400200993207
10336,2020-08-31 21:09:33.543979,3.92400200993207
10337,2020-08-31 21:09:33.868118,3.92400200993207
10338,2020-08-31 21:09:34.200037,3.92400200993207
10339,2020-08-31 21:09:34.526086,3.92400200993207
10340,2020-08-31 21:09:34.812634,3.92400200993207
10341,2020-08-31 21:09:35.094410,3.92400200993207
10342,2020-08-31 21:09:35.424223,3.85457296485767
10343,2020-08-31 21:09:35.705351,3.85457296485767
10344,2020-08-31 21:09:36.090905,3.85457296485767
10345,2020-08-31 21:09:36.443048,3.85457296485767
10346,2020-08-31 21:09:36.766267,3.85457296485767
10347,2020-08-31 21:09:37.049301,3.85457296485767
10348,2020-08-31 21:09:37.329594,3.85457296485767
10349,2020-08-31 21:09:37.701076,3.85457296485767
10350,2020-08-31 21:09:38.071609,3.85457296485767
10351,2020-08-31 21:09:38.308253,3.85457296485767
10352,2020-08-31 21:09:38.566091,3.85457296485767
10353,2020-08-31 21:09:38.968487,3.75858073676893
10354,2020-08-31 21:09:39.283549,3.75858073676893
10355,2020-08-31 21:09:39.538966,3.75858073676893
10356,2020-08-31 21:09:39.791272,3.75858073676893
10357,2020-08-31 21:09:40.137113,3.75858073676893
10358,2020-08-31 21:09:40.485191,3.75858073676893
10359,2020-08-31 21:09:40.764557,3.75858073676893
10360,2020-08-31 21:09:41.048133,3.75858073676893
10361,2020-08-31 21:09:41.385824,3.75858073676893
10362,2020-08-31 21:09:41.632294,3.75858073676893
10363,2020-08-31 21:09:41.989971,3.66288171857575
10364,2020-08-31 21:09:42.385471,3.66288171857575
10365,2020-08-31 21:09:42.771669,3.66288171857575
10366,2020-08-31 21:09:43.068292,3.66288171857575
10367,2020-08-31 21:09:43.459576,3.66288171857575
10368,2020-08-31 21:09:43.796088,3.66288171857575
10369,2020-08-31 21:09:44.079701,3.66288171857575
10370,2020-08-31 21:09:44.301701,3.66288171857575
10371,2020-08-31 21:09:44.647657,3.56747280270102
10372,2020-08-31 21:09:45.001059,3.56747280270102
10373,2020-08-31 21:09:45.325873,3.56747280270102
10374,2020-08-31 21:09:45.577732,3.56747280270102
10375,2020-08-31 21:09:45.883504,3.56747280270102
10376,2020-08-31 21:09:46.133910,3.56747280270102
10377,2020-08-31 21:09:46.447967,3.56747280270102
10378,2020-08-31 21:09:46.744201,3.56747280270102
10379,2020-08-31 21:09:47.004459,3.56747280270102
10380,2020-08-31 21:09:47.348617,3.56747280270102
10381,2020-08-31 21:09:47.700243,3.47235095796799
10382,2020-08-31 21:09:48.009035,3.47235095796799
10383,2020-08-31 21:09:48.284912,3.47235095796799
10384,2020-08-31 21:09:48.641072,3.47235095796799
10385,2020-08-31 21:09:48.984654,3.47235095796799
10386,2020-08-31 21:09:49.329934,3.47235095796799
10387,2020-08-31 21:09:49.656620,3.47235095796799
10388,2020-08-31 21:09:50.015706,3.47235095796799
10389,2020-08-31 21:09:50.273994,3.37751322634253
10390,2020-08-31 21:09:50.562598,3.37751322634253
10391,2020-08-31 21:09:50.825741,3.37751322634253
10392,2020-08-31 21:09:51.150292,3.37751322634253
10393,2020-08-31 21:09:51.482778,3.37751322634253
10394,2020-08-31 21:09:51.772832,3.37751322634253
10395,2020-08-31 21:09:52.158376,3.37751322634253
10396,2020-08-31 21:09:52.506148,3.37751322634253
10397,2020-08-31 21:09:52.762963,3.37751322634253
10398,2020-08-31 21:09:53.015005,3.37751322634253
10399,2020-08-31 21:09:53.311872,3.28295671991569
10400,2020-08-31 21:09:53.667757,3.28295671991569
10401,2020-08-31 21:09:54.011565,3.28295671991569
10402,2020-08-31 21:09:54.331974,3.28295671991569
10403,2020-08-31 21:09:54.690053,3.28295671991569
10404,2020-08-31 21:09:54.965214,3.28295671991569
10405,2020-08-31 21:09:55.229137,3.28295671991569
10406,2020-08-31 21:09:55.585210,3.28295671991569
10407,2020-08-31 21:09:55.972831,3.28295671991569
10408,2020-08-31 21:09:56.280336,3.18867861810254
10409,2020-08-31 21:09:56.597540,3.18867861810254
10410,2020-08-31 21:09:56.892297,3.18867861810254
10411,2020-08-31 21:09:57.265207,3.18867861810254
10412,2020-08-31 21:09:57.513639,3.18867861810254
10413,2020-08-31 21:09:57.867609,3.18867861810254
10414,2020-08-31 21:09:58.188847,3.18867861810254
10415,2020-08-31 21:09:58.466102,3.18867861810254
10416,2020-08-31 21:09:58.823262,3.09467616503628
10417,2020-08-31 21:09:59.101548,3.09467616503628
10418,2020-08-31 21:09:59.467348,3.09467616503628
10419,2020-08-31 21:09:59.771921,3.09467616503628
10420,2020-08-31 21:10:00.140268,3.09467616503628
10421,2020-08-31 21:10:00.488245,3.09467616503628
10422,2020-08-31 21:10:00.844486,3.09467616503628
10423,2020-08-31 21:10:01.165496,3.09467616503628
10424,2020-08-31 21:10:01.506005,3.09467616503628
10425,2020-08-31 21:10:01.816274,3.09467616503628
10426,2020-08-31 21:10:02.189392,3.00094666713962
10427,2020-08-31 21:10:02.479538,3.00094666713962
10428,2020-08-31 21:10:02.831530,3.00094666713962
10429,2020-08-31 21:10:03.097034,3.00094666713962
10430,2020-08-31 21:10:03.356305,3.00094666713962
10431,2020-08-31 21:10:03.671434,3.00094666713962
10432,2020-08-31 21:10:04.015917,3.00094666713962
10433,2020-08-31 21:10:04.311894,3.00094666713962
10434,2020-08-31 21:10:04.642260,3.00094666713962
10435,2020-08-31 21:10:04.923119,3.00094666713962
10436,2020-08-31 21:10:05.253643,2.90748749085755
10437,2020-08-31 21:10:05.560476,2.90748749085755
10438,2020-08-31 21:10:05.885282,2.90748749085755
10439,2020-08-31 21:10:06.222562,2.90748749085755
10440,2020-08-31 21:10:06.572608,2.90748749085755
10441,2020-08-31 21:10:06.886745,2.90748749085755
10442,2020-08-31 21:10:07.242535,2.90748749085755
10443,2020-08-31 21:10:07.613358,2.90748749085755
10444,2020-08-31 21:10:07.917346,2.81429606053759
10445,2020-08-31 21:10:08.239926,2.81429606053759
10446,2020-08-31 21:10:08.616953,2.81429606053759
10447,2020-08-31 21:10:08.961803,2.81429606053759
10448,2020-08-31 21:10:09.244131,2.81429606053759
10449,2020-08-31 21:10:09.597157,2.81429606053759
10450,2020-08-31 21:10:09.916681,2.81429606053759
10451,2020-08-31 21:10:10.245871,2.81429606053759
10452,2020-08-31 21:10:10.562109,2.81429606053759
10453,2020-08-31 21:10:10.906704,2.72136985644538
10454,2020-08-31 21:10:11.190236,2.72136985644538
10455,2020-08-31 21:10:11.477935,2.72136985644538
10456,2020-08-31 21:10:11.842485,2.72136985644538
10457,2020-08-31 21:10:12.192566,2.72136985644538
10458,2020-08-31 21:10:12.514672,2.72136985644538
10459,2020-08-31 21:10:12.877616,2.72136985644538
10460,2020-08-31 21:10:13.216510,2.72136985644538
10461,2020-08-31 21:10:13.551858,2.72136985644538
10462,2020-08-31 21:10:13.861195,2.58621698882453
10463,2020-08-31 21:10:14.174227,2.58621698882453
10464,2020-08-31 21:10:14.520999,2.58621698882453
10465,2020-08-31 21:10:14.852900,2.58621698882453
10466,2020-08-31 21:10:15.201508,2.58621698882453
10467,2020-08-31 21:10:15.577639,2.58621698882453
10468,2020-08-31 21:10:15.934862,2.58621698882453
10469,2020-08-31 21:10:16.228143,2.58621698882453
10470,2020-08-31 21:10:16.567954,2.58621698882453
10471,2020-08-31 21:10:16.933899,2.45139163883533
10472,2020-08-31 21:10:17.263977,2.45139163883533
10473,2020-08-31 21:10:17.547345,2.45139163883533
10474,2020-08-31 21:10:17.816579,2.45139163883533
10475,2020-08-31 21:10:18.130662,2.45139163883533
10476,2020-08-31 21:10:18.418471,2.45139163883533
10477,2020-08-31 21:10:18.825418,2.45139163883533
10478,2020-08-31 21:10:19.121935,2.45139163883533
10479,2020-08-31 21:10:19.469698,2.45139163883533
10480,2020-08-31 21:10:19.735907,2.31689171278678
10481,2020-08-31 21:10:20.046340,2.31689171278678
10482,2020-08-31 21:10:20.323187,2.31689171278678
10483,2020-08-31 21:10:20.651889,2.31689171278678
10484,2020-08-31 21:10:20.999126,2.31689171278678
10485,2020-08-31 21:10:21.364296,2.31689171278678
10486,2020-08-31 21:10:21.617885,2.31689171278678
10487,2020-08-31 21:10:21.940363,2.31689171278678
10488,2020-08-31 21:10:22.263566,2.31689171278678
10489,2020-08-31 21:10:22.523082,2.18271517709063
10490,2020-08-31 21:10:22.775353,2.18271517709063
10491,2020-08-31 21:10:23.066929,2.18271517709063
10492,2020-08-31 21:10:23.385075,2.18271517709063
10493,2020-08-31 21:10:23.728651,2.18271517709063
10494,2020-08-31 21:10:24.086420,2.18271517709063
10495,2020-08-31 21:10:24.340948,2.18271517709063
10496,2020-08-31 21:10:24.674647,2.18271517709063
10497,2020-08-31 21:10:25.085100,2.18271517709063
10498,2020-08-31 21:10:25.405993,2.18271517709063
10499,2020-08-31 21:10:25.832003,2.21965423400357
10500,2020-08-31 21:10:26.144905,2.21965423400357
10501,2020-08-31 21:10:26.405996,2.21965423400357
10502,2020-08-31 21:10:26.744093,2.21965423400357
10503,2020-08-31 21:10:27.104507,2.21965423400357
10504,2020-08-31 21:10:27.469001,2.21965423400357
10505,2020-08-31 21:10:27.723948,2.21965423400357
10506,2020-08-31 21:10:27.983365,2.21965423400357
10507,2020-08-31 21:10:28.314656,2.25649761105765
10508,2020-08-31 21:10:28.705693,2.25649761105765
10509,2020-08-31 21:10:29.054598,2.25649761105765
10510,2020-08-31 21:10:29.306223,2.25649761105765
10511,2020-08-31 21:10:29.591630,2.25649761105765
10512,2020-08-31 21:10:29.903910,2.25649761105765
10513,2020-08-31 21:10:30.182912,2.25649761105765
10514,2020-08-31 21:10:30.420707,2.25649761105765
10515,2020-08-31 21:10:30.681526,2.25649761105765
10516,2020-08-31 21:10:30.963099,2.25649761105765
10517,2020-08-31 21:10:31.281233,2.25649761105765
10518,2020-08-31 21:10:31.575796,2.29324573764377
10519,2020-08-31 21:10:31.858727,2.29324573764377
10520,2020-08-31 21:10:32.102713,2.29324573764377
10521,2020-08-31 21:10:32.416501,2.29324573764377
10522,2020-08-31 21:10:32.803541,2.29324573764377
10523,2020-08-31 21:10:33.127497,2.29324573764377
10524,2020-08-31 21:10:33.433248,2.29324573764377
10525,2020-08-31 21:10:33.734092,2.29324573764377
10526,2020-08-31 21:10:34.119437,2.29324573764377
10527,2020-08-31 21:10:34.385152,2.29324573764377
10528,2020-08-31 21:10:34.744390,2.32989904114061
10529,2020-08-31 21:10:35.136047,2.32989904114061
10530,2020-08-31 21:10:35.457400,2.32989904114061
10531,2020-08-31 21:10:35.738540,2.32989904114061
10532,2020-08-31 21:10:36.102704,2.32989904114061
10533,2020-08-31 21:10:36.384468,2.32989904114061
10534,2020-08-31 21:10:36.681502,2.32989904114061
10535,2020-08-31 21:10:37.046718,2.32989904114061
10536,2020-08-31 21:10:37.368944,2.32989904114061
10537,2020-08-31 21:10:37.716142,2.36645794690685
10538,2020-08-31 21:10:38.084384,2.36645794690685
10539,2020-08-31 21:10:38.350689,2.36645794690685
10540,2020-08-31 21:10:38.649238,2.36645794690685
10541,2020-08-31 21:10:38.913013,2.36645794690685
10542,2020-08-31 21:10:39.170902,2.36645794690685
10543,2020-08-31 21:10:39.463401,2.36645794690685
10544,2020-08-31 21:10:39.818269,2.36645794690685
10545,2020-08-31 21:10:40.120015,2.36645794690685
10546,2020-08-31 21:10:40.446212,2.40292287828197
10547,2020-08-31 21:10:40.802555,2.40292287828197
10548,2020-08-31 21:10:41.168026,2.40292287828197
10549,2020-08-31 21:10:41.594349,2.40292287828197
10550,2020-08-31 21:10:41.894522,2.40292287828197
10551,2020-08-31 21:10:42.171598,2.40292287828197
10552,2020-08-31 21:10:42.589572,2.40292287828197
10553,2020-08-31 21:10:42.872401,2.40292287828197
10554,2020-08-31 21:10:43.192499,2.40292287828197
10555,2020-08-31 21:10:43.495209,2.43929425659196
10556,2020-08-31 21:10:43.825121,2.43929425659196
10557,2020-08-31 21:10:44.124818,2.43929425659196
10558,2020-08-31 21:10:44.472940,2.43929425659196
10559,2020-08-31 21:10:44.797259,2.43929425659196
10560,2020-08-31 21:10:45.099632,2.43929425659196
10561,2020-08-31 21:10:45.449262,2.43929425659196
10562,2020-08-31 21:10:45.725469,2.43929425659196
10563,2020-08-31 21:10:46.085403,2.4755725011581
10564,2020-08-31 21:10:46.409101,2.4755725011581
10565,2020-08-31 21:10:46.772758,2.4755725011581
10566,2020-08-31 21:10:47.099629,2.4755725011581
10567,2020-08-31 21:10:47.429646,2.4755725011581
10568,2020-08-31 21:10:47.791062,2.4755725011581
10569,2020-08-31 21:10:48.122455,2.4755725011581
10570,2020-08-31 21:10:48.382537,2.4755725011581
10571,2020-08-31 21:10:48.814970,2.48907365520088
10572,2020-08-31 21:10:49.225179,2.48907365520088
10573,2020-08-31 21:10:49.570837,2.48907365520088
10574,2020-08-31 21:10:49.907110,2.48907365520088
10575,2020-08-31 21:10:50.248657,2.48907365520088
10576,2020-08-31 21:10:50.610412,2.48907365520088
10577,2020-08-31 21:10:50.954959,2.48907365520088
10578,2020-08-31 21:10:51.299588,2.48907365520088
10579,2020-08-31 21:10:51.625152,2.48907365520088
10580,2020-08-31 21:10:51.979701,2.50255098539004
10581,2020-08-31 21:10:52.293516,2.50255098539004
10582,2020-08-31 21:10:52.646136,2.50255098539004
10583,2020-08-31 21:10:52.971476,2.50255098539004
10584,2020-08-31 21:10:53.302018,2.50255098539004
10585,2020-08-31 21:10:53.630430,2.50255098539004
10586,2020-08-31 21:10:53.916182,2.50255098539004
10587,2020-08-31 21:10:54.199371,2.51600462290148
10588,2020-08-31 21:10:54.535239,2.51600462290148
10589,2020-08-31 21:10:54.824341,2.51600462290148
10590,2020-08-31 21:10:55.086259,2.51600462290148
10591,2020-08-31 21:10:55.413948,2.51600462290148
10592,2020-08-31 21:10:55.830653,2.51600462290148
10593,2020-08-31 21:10:56.204122,2.51600462290148
10594,2020-08-31 21:10:56.552993,2.51600462290148
10595,2020-08-31 21:10:56.962052,2.52943469867222
10596,2020-08-31 21:10:57.242799,2.52943469867222
10597,2020-08-31 21:10:57.616229,2.52943469867222
10598,2020-08-31 21:10:57.918406,2.52943469867222
10599,2020-08-31 21:10:58.214439,2.52943469867222
10600,2020-08-31 21:10:58.447912,2.52943469867222
10601,2020-08-31 21:10:58.750633,2.52943469867222
10602,2020-08-31 21:10:59.047411,2.52943469867222
10603,2020-08-31 21:10:59.378601,2.52943469867222
10604,2020-08-31 21:10:59.632348,2.54223059645629
10605,2020-08-31 21:11:00.042970,2.54223059645629
10606,2020-08-31 21:11:00.296615,2.54223059645629
10607,2020-08-31 21:11:00.589770,2.54223059645629
10608,2020-08-31 21:11:00.884319,2.54223059645629
10609,2020-08-31 21:11:01.196879,2.54223059645629
10610,2020-08-31 21:11:01.452683,2.54223059645629
10611,2020-08-31 21:11:01.737219,2.54223059645629
10612,2020-08-31 21:11:02.101121,2.55499769960373
10613,2020-08-31 21:11:02.452413,2.55499769960373
10614,2020-08-31 21:11:02.842563,2.55499769960373
10615,2020-08-31 21:11:03.139461,2.55499769960373
10616,2020-08-31 21:11:03.401829,2.55499769960373
10617,2020-08-31 21:11:03.686292,2.55499769960373
10618,2020-08-31 21:11:04.104466,2.55499769960373
10619,2020-08-31 21:11:04.397172,2.55499769960373
10620,2020-08-31 21:11:04.695376,2.55499769960373
10621,2020-08-31 21:11:05.035850,2.5677361303397
10622,2020-08-31 21:11:05.387227,2.5677361303397
10623,2020-08-31 21:11:05.733682,2.5677361303397
10624,2020-08-31 21:11:06.035636,2.5677361303397
10625,2020-08-31 21:11:06.333552,2.5677361303397
10626,2020-08-31 21:11:06.647144,2.5677361303397
10627,2020-08-31 21:11:07.014067,2.5677361303397
10628,2020-08-31 21:11:07.339446,2.5677361303397
10629,2020-08-31 21:11:07.698977,2.5677361303397
10630,2020-08-31 21:11:08.037796,2.5677361303397
10631,2020-08-31 21:11:08.394090,2.58044601036421
10632,2020-08-31 21:11:08.641318,2.58044601036421
10633,2020-08-31 21:11:08.940413,2.58044601036421
10634,2020-08-31 21:11:09.256222,2.58044601036421
10635,2020-08-31 21:11:09.600382,2.58044601036421
10636,2020-08-31 21:11:09.932076,2.58044601036421
10637,2020-08-31 21:11:10.320815,2.58044601036421
10638,2020-08-31 21:11:10.623141,2.58044601036421
10639,2020-08-31 21:11:10.967815,2.58044601036421
10640,2020-08-31 21:11:11.295416,2.59312746085386
10641,2020-08-31 21:11:11.591292,2.59312746085386
10642,2020-08-31 21:11:11.882599,2.59312746085386
10643,2020-08-31 21:11:12.206781,2.59312746085386
10644,2020-08-31 21:11:12.601532,2.59312746085386
10645,2020-08-31 21:11:12.892653,2.59312746085386
10646,2020-08-31 21:11:13.153431,2.59312746085386
10647,2020-08-31 21:11:13.406475,2.59312746085386
10648,2020-08-31 21:11:13.705843,2.59312746085386
10649,2020-08-31 21:11:14.022487,2.59312746085386
10650,2020-08-31 21:11:14.323962,2.60578060246343
10651,2020-08-31 21:11:14.692394,2.60578060246343
10652,2020-08-31 21:11:15.044635,2.60578060246343
10653,2020-08-31 21:11:15.309847,2.60578060246343
10654,2020-08-31 21:11:15.640613,2.60578060246343
10655,2020-08-31 21:11:15.952998,2.60578060246343
10656,2020-08-31 21:11:16.283741,2.60578060246343
10657,2020-08-31 21:11:16.638553,2.60578060246343
10658,2020-08-31 21:11:16.993980,2.61840555532748
10659,2020-08-31 21:11:17.312493,2.61840555532748
10660,2020-08-31 21:11:17.664504,2.61840555532748
10661,2020-08-31 21:11:17.928610,2.61840555532748
10662,2020-08-31 21:11:18.210924,2.61840555532748
10663,2020-08-31 21:11:18.587208,2.61840555532748
10664,2020-08-31 21:11:18.948430,2.61840555532748
10665,2020-08-31 21:11:19.235920,2.61840555532748
10666,2020-08-31 21:11:19.544876,2.61840555532748
10667,2020-08-31 21:11:19.950442,2.61840555532748
10668,2020-08-31 21:11:20.236858,2.62189385766638
10669,2020-08-31 21:11:20.515096,2.62189385766638
10670,2020-08-31 21:11:20.871841,2.62189385766638
10671,2020-08-31 21:11:21.261777,2.62189385766638
10672,2020-08-31 21:11:21.603554,2.62189385766638
10673,2020-08-31 21:11:21.920758,2.62189385766638
10674,2020-08-31 21:11:22.276594,2.62189385766638
10675,2020-08-31 21:11:22.642960,2.6165154865669
10676,2020-08-31 21:11:22.990363,2.6165154865669
10677,2020-08-31 21:11:23.360476,2.6165154865669
10678,2020-08-31 21:11:23.627800,2.6165154865669
10679,2020-08-31 21:11:23.995262,2.6165154865669
10680,2020-08-31 21:11:24.298304,2.6165154865669
10681,2020-08-31 21:11:24.511753,2.6165154865669
10682,2020-08-31 21:11:24.898542,2.6165154865669
10683,2020-08-31 21:11:25.149368,2.61117664195997
10684,2020-08-31 21:11:25.445108,2.61117664195997
10685,2020-08-31 21:11:25.761172,2.61117664195997
10686,2020-08-31 21:11:26.048861,2.61117664195997
10687,2020-08-31 21:11:26.359769,2.61117664195997
10688,2020-08-31 21:11:26.656239,2.61117664195997
10689,2020-08-31 21:11:26.956429,2.61117664195997
10690,2020-08-31 21:11:27.259173,2.61117664195997
10691,2020-08-31 21:11:27.575729,2.61117664195997
10692,2020-08-31 21:11:27.937801,2.60587712035354
10693,2020-08-31 21:11:28.274034,2.60587712035354
10694,2020-08-31 21:11:28.608018,2.60587712035354
10695,2020-08-31 21:11:28.942112,2.60587712035354
10696,2020-08-31 21:11:29.224159,2.60587712035354
10697,2020-08-31 21:11:29.529369,2.60587712035354
10698,2020-08-31 21:11:29.849254,2.60587712035354
10699,2020-08-31 21:11:30.174438,2.60587712035354
10700,2020-08-31 21:11:30.462399,2.60587712035354
10701,2020-08-31 21:11:30.653309,2.60061672003489
10702,2020-08-31 21:11:30.993991,2.60061672003489
10703,2020-08-31 21:11:31.338698,2.60061672003489
10704,2020-08-31 21:11:31.705185,2.60061672003489
10705,2020-08-31 21:11:31.996015,2.60061672003489
10706,2020-08-31 21:11:32.239501,2.60061672003489
10707,2020-08-31 21:11:32.569505,2.60061672003489
10708,2020-08-31 21:11:32.903329,2.60061672003489
10709,2020-08-31 21:11:33.197821,2.60061672003489
10710,2020-08-31 21:11:33.548255,2.59539524860375
10711,2020-08-31 21:11:33.868513,2.59539524860375
10712,2020-08-31 21:11:34.148972,2.59539524860375
10713,2020-08-31 21:11:34.475839,2.59539524860375
10714,2020-08-31 21:11:34.809194,2.59539524860375
10715,2020-08-31 21:11:35.147061,2.59539524860375
10716,2020-08-31 21:11:35.516484,2.59539524860375
10717,2020-08-31 21:11:35.800636,2.59539524860375
10718,2020-08-31 21:11:36.133601,2.59539524860375
10719,2020-08-31 21:11:36.519309,2.59021251441158
10720,2020-08-31 21:11:36.777944,2.59021251441158
10721,2020-08-31 21:11:37.072648,2.59021251441158
10722,2020-08-31 21:11:37.379403,2.59021251441158
10723,2020-08-31 21:11:37.739291,2.59021251441158
10724,2020-08-31 21:11:38.093685,2.59021251441158
10725,2020-08-31 21:11:38.353475,2.59021251441158
10726,2020-08-31 21:11:38.708307,2.59021251441158
10727,2020-08-31 21:11:39.053567,2.58506832456641
10728,2020-08-31 21:11:39.346408,2.58506832456641
10729,2020-08-31 21:11:39.679595,2.58506832456641
10730,2020-08-31 21:11:40.028973,2.58506832456641
10731,2020-08-31 21:11:40.408469,2.58506832456641
10732,2020-08-31 21:11:40.696519,2.58506832456641
10733,2020-08-31 21:11:40.986941,2.58506832456641
10734,2020-08-31 21:11:41.346247,2.58506832456641
10735,2020-08-31 21:11:41.686641,2.57996248499519
10736,2020-08-31 21:11:42.103320,2.57996248499519
10737,2020-08-31 21:11:42.424759,2.57996248499519
10738,2020-08-31 21:11:42.781914,2.57996248499519
10739,2020-08-31 21:11:43.033140,2.57996248499519
10740,2020-08-31 21:11:43.341297,2.57996248499519
10741,2020-08-31 21:11:43.671918,2.57996248499519
10742,2020-08-31 21:11:44.003989,2.57996248499519
10743,2020-08-31 21:11:44.376480,2.57996248499519
10744,2020-08-31 21:11:44.735376,2.57489480050947
10745,2020-08-31 21:11:45.033086,2.57489480050947
10746,2020-08-31 21:11:45.315176,2.57489480050947
10747,2020-08-31 21:11:45.605430,2.57489480050947
10748,2020-08-31 21:11:45.905380,2.57489480050947
10749,2020-08-31 21:11:46.234073,2.57489480050947
10750,2020-08-31 21:11:46.504311,2.57489480050947
10751,2020-08-31 21:11:46.796849,2.57489480050947
10752,2020-08-31 21:11:47.061059,2.57489480050947
10753,2020-08-31 21:11:47.413186,2.57489480050947
10754,2020-08-31 21:11:47.621082,2.56986507487777
10755,2020-08-31 21:11:48.027246,2.56986507487777
10756,2020-08-31 21:11:48.362282,2.56986507487777
10757,2020-08-31 21:11:48.700140,2.56986507487777
10758,2020-08-31 21:11:48.944434,2.56986507487777
10759,2020-08-31 21:11:49.340611,2.56986507487777
10760,2020-08-31 21:11:49.716658,2.56986507487777
10761,2020-08-31 21:11:50.028878,2.56986507487777
10762,2020-08-31 21:11:50.382921,2.56986507487777
10763,2020-08-31 21:11:50.720840,2.56487311091266
10764,2020-08-31 21:11:51.042746,2.56487311091266
10765,2020-08-31 21:11:51.381365,2.56487311091266
10766,2020-08-31 21:11:51.708890,2.56487311091266
10767,2020-08-31 21:11:51.995591,2.56487311091266
10768,2020-08-31 21:11:52.285890,2.56487311091266
10769,2020-08-31 21:11:52.552421,2.56487311091266
10770,2020-08-31 21:11:52.934768,2.56487311091266
10771,2020-08-31 21:11:53.232523,2.56487311091266
10772,2020-08-31 21:11:53.678000,2.55991871059187
10773,2020-08-31 21:11:54.038864,2.55991871059187
10774,2020-08-31 21:11:54.326543,2.55991871059187
10775,2020-08-31 21:11:54.656516,2.55991871059187
10776,2020-08-31 21:11:54.880083,2.55991871059187
10777,2020-08-31 21:11:55.233496,2.55991871059187
10778,2020-08-31 21:11:55.463905,2.55991871059187
10779,2020-08-31 21:11:55.793005,2.55991871059187
10780,2020-08-31 21:11:56.056531,2.55991871059187
10781,2020-08-31 21:11:56.409983,2.55991871059187
10782,2020-08-31 21:11:56.757732,2.56260976977505
10783,2020-08-31 21:11:57.097311,2.56260976977505
10784,2020-08-31 21:11:57.398501,2.56260976977505
10785,2020-08-31 21:11:57.725267,2.56260976977505
10786,2020-08-31 21:11:58.106654,2.56260976977505
10787,2020-08-31 21:11:58.357141,2.56260976977505
10788,2020-08-31 21:11:58.705279,2.56260976977505
10789,2020-08-31 21:11:59.017316,2.56260976977505
10790,2020-08-31 21:11:59.387210,2.56260976977505
10791,2020-08-31 21:11:59.715390,2.56530509274488
10792,2020-08-31 21:12:00.086698,2.56530509274488
10793,2020-08-31 21:12:00.359125,2.56530509274488
10794,2020-08-31 21:12:00.720330,2.56530509274488
10795,2020-08-31 21:12:00.974074,2.56530509274488
10796,2020-08-31 21:12:01.263971,2.56530509274488
10797,2020-08-31 21:12:01.658540,2.56530509274488
10798,2020-08-31 21:12:01.936360,2.56530509274488
10799,2020-08-31 21:12:02.282201,2.56530509274488
10800,2020-08-31 21:12:02.538469,2.56530509274488
10801,2020-08-31 21:12:02.888208,2.56800466132633
10802,2020-08-31 21:12:03.194682,2.56800466132633
10803,2020-08-31 21:12:03.569124,2.56800466132633
10804,2020-08-31 21:12:03.934221,2.56800466132633
