iteration,timestamp,T7
10805,2020-08-31 21:12:04.284259,2.56800466132633
10806,2020-08-31 21:12:04.696524,2.56800466132633
10807,2020-08-31 21:12:05.010267,2.56800466132633
10808,2020-08-31 21:12:05.289077,2.56800466132633
10809,2020-08-31 21:12:05.687081,2.56800466132633
10810,2020-08-31 21:12:05.978407,2.56800466132633
10811,2020-08-31 21:12:06.262447,2.57070845314274
10812,2020-08-31 21:12:06.622448,2.57070845314274
10813,2020-08-31 21:12:06.948128,2.57070845314274
10814,2020-08-31 21:12:07.281109,2.57070845314274
10815,2020-08-31 21:12:07.695898,2.57070845314274
10816,2020-08-31 21:12:07.999231,2.57070845314274
10817,2020-08-31 21:12:08.309710,2.57070845314274
10818,2020-08-31 21:12:08.676430,2.57070845314274
10819,2020-08-31 21:12:09.047393,2.5734164391302
10820,2020-08-31 21:12:09.406359,2.5734164391302
10821,2020-08-31 21:12:09.785208,2.5734164391302
10822,2020-08-31 21:12:10.101698,2.5734164391302
10823,2020-08-31 21:12:10.404523,2.5734164391302
10824,2020-08-31 21:12:10.765547,2.5734164391302
10825,2020-08-31 21:12:11.165752,2.5734164391302
10826,2020-08-31 21:12:11.533111,2.5734164391302
10827,2020-08-31 21:12:11.931822,2.57612857525721
10828,2020-08-31 21:12:12.327317,2.57612857525721
10829,2020-08-31 21:12:12.707294,2.57612857525721
10830,2020-08-31 21:12:13.086630,2.57612857525721
10831,2020-08-31 21:12:13.445782,2.57612857525721
10832,2020-08-31 21:12:13.732083,2.57612857525721
10833,2020-08-31 21:12:14.012306,2.57612857525721
10834,2020-08-31 21:12:14.369420,2.57612857525721
10835,2020-08-31 21:12:14.646175,2.57612857525721
10836,2020-08-31 21:12:14.923014,2.57884481317157
10837,2020-08-31 21:12:15.282056,2.57884481317157
10838,2020-08-31 21:12:15.559222,2.57884481317157
10839,2020-08-31 21:12:15.876986,2.57884481317157
10840,2020-08-31 21:12:16.193775,2.57884481317157
10841,2020-08-31 21:12:16.575228,2.57884481317157
10842,2020-08-31 21:12:16.963340,2.57884481317157
10843,2020-08-31 21:12:17.303234,2.57884481317157
10844,2020-08-31 21:12:17.724840,2.58156510072084
10845,2020-08-31 21:12:18.058990,2.58156510072084
10846,2020-08-31 21:12:18.405425,2.58156510072084
10847,2020-08-31 21:12:18.755651,2.58156510072084
10848,2020-08-31 21:12:19.138838,2.58156510072084
10849,2020-08-31 21:12:19.487097,2.58156510072084
10850,2020-08-31 21:12:19.803380,2.58156510072084
10851,2020-08-31 21:12:20.139063,2.58156510072084
10852,2020-08-31 21:12:20.559269,2.58156510072084
10853,2020-08-31 21:12:20.938280,2.58428938185078
10854,2020-08-31 21:12:21.290918,2.58428938185078
10855,2020-08-31 21:12:21.603533,2.58428938185078
10856,2020-08-31 21:12:21.881795,2.58428938185078
10857,2020-08-31 21:12:22.189148,2.58428938185078
10858,2020-08-31 21:12:22.522771,2.58428938185078
10859,2020-08-31 21:12:22.892023,2.58428938185078
10860,2020-08-31 21:12:23.233588,2.58428938185078
10861,2020-08-31 21:12:23.580484,2.58428938185078
10862,2020-08-31 21:12:23.825254,2.58428938185078
10863,2020-08-31 21:12:24.206652,2.58701759658793
10864,2020-08-31 21:12:24.531228,2.58701759658793
10865,2020-08-31 21:12:24.949781,2.58701759658793
10866,2020-08-31 21:12:25.317712,2.58701759658793
10867,2020-08-31 21:12:25.682439,2.58701759658793
10868,2020-08-31 21:12:26.065006,2.58701759658793
10869,2020-08-31 21:12:26.444527,2.58701759658793
10870,2020-08-31 21:12:26.745222,2.58974968835585
10871,2020-08-31 21:12:27.048883,2.58974968835585
10872,2020-08-31 21:12:27.304328,2.58974968835585
10873,2020-08-31 21:12:27.583060,2.58974968835585
10874,2020-08-31 21:12:27.841469,2.58974968835585
10875,2020-08-31 21:12:28.201407,2.58974968835585
10876,2020-08-31 21:12:28.554942,2.58974968835585
10877,2020-08-31 21:12:28.896629,2.58974968835585
10878,2020-08-31 21:12:29.146263,2.58974968835585
10879,2020-08-31 21:12:29.461520,2.59248561040236
10880,2020-08-31 21:12:29.767014,2.59248561040236
10881,2020-08-31 21:12:30.110288,2.59248561040236
10882,2020-08-31 21:12:30.379434,2.59248561040236
10883,2020-08-31 21:12:30.642612,2.59248561040236
10884,2020-08-31 21:12:30.900424,2.59248561040236
10885,2020-08-31 21:12:31.197367,2.59248561040236
10886,2020-08-31 21:12:31.525191,2.59248561040236
10887,2020-08-31 21:12:31.819636,2.59248561040236
10888,2020-08-31 21:12:32.092695,2.59248561040236
10889,2020-08-31 21:12:32.390440,2.59473034141973
10890,2020-08-31 21:12:32.629569,2.59473034141973
10891,2020-08-31 21:12:32.988794,2.59473034141973
10892,2020-08-31 21:12:33.274247,2.59473034141973
10893,2020-08-31 21:12:33.585954,2.59473034141973
10894,2020-08-31 21:12:33.878363,2.59473034141973
10895,2020-08-31 21:12:34.270312,2.59473034141973
10896,2020-08-31 21:12:34.664400,2.59473034141973
10897,2020-08-31 21:12:34.938057,2.59698213851524
10898,2020-08-31 21:12:35.244633,2.59698213851524
10899,2020-08-31 21:12:35.540140,2.59698213851524
10900,2020-08-31 21:12:35.833734,2.59698213851524
10901,2020-08-31 21:12:36.150970,2.59698213851524
10902,2020-08-31 21:12:36.491247,2.59698213851524
10903,2020-08-31 21:12:36.891633,2.59698213851524
10904,2020-08-31 21:12:37.203789,2.59698213851524
10905,2020-08-31 21:12:37.479964,2.59698213851524
10906,2020-08-31 21:12:37.806663,2.59924095616178
10907,2020-08-31 21:12:38.191081,2.59924095616178
10908,2020-08-31 21:12:38.526689,2.59924095616178
10909,2020-08-31 21:12:38.889492,2.59924095616178
10910,2020-08-31 21:12:39.243465,2.59924095616178
10911,2020-08-31 21:12:39.599646,2.59924095616178
10912,2020-08-31 21:12:39.945341,2.59924095616178
10913,2020-08-31 21:12:40.288306,2.60120464029963
10914,2020-08-31 21:12:40.622304,2.60120464029963
10915,2020-08-31 21:12:40.949939,2.60120464029963
10916,2020-08-31 21:12:41.294917,2.60120464029963
10917,2020-08-31 21:12:41.519878,2.60120464029963
10918,2020-08-31 21:12:41.902869,2.60120464029963
10919,2020-08-31 21:12:42.198301,2.60120464029963
10920,2020-08-31 21:12:42.541189,2.60315043232961
10921,2020-08-31 21:12:42.867151,2.60315043232961
10922,2020-08-31 21:12:43.247518,2.60315043232961
10923,2020-08-31 21:12:43.609888,2.60315043232961
10924,2020-08-31 21:12:43.869108,2.60315043232961
10925,2020-08-31 21:12:44.221666,2.60315043232961
10926,2020-08-31 21:12:44.541500,2.60315043232961
10927,2020-08-31 21:12:44.935985,2.60315043232961
10928,2020-08-31 21:12:45.213747,2.61773628299913
10929,2020-08-31 21:12:45.547567,2.61773628299913
10930,2020-08-31 21:12:45.910654,2.61773628299913
10931,2020-08-31 21:12:46.280786,2.61773628299913
10932,2020-08-31 21:12:46.549140,2.61773628299913
10933,2020-08-31 21:12:46.808682,2.61773628299913
10934,2020-08-31 21:12:47.108505,2.61773628299913
10935,2020-08-31 21:12:47.437049,2.61773628299913
10936,2020-08-31 21:12:47.687835,2.61773628299913
10937,2020-08-31 21:12:48.013380,2.63226525372062
10938,2020-08-31 21:12:48.299931,2.63226525372062
10939,2020-08-31 21:12:48.625955,2.63226525372062
10940,2020-08-31 21:12:48.985806,2.63226525372062
10941,2020-08-31 21:12:49.320824,2.63226525372062
10942,2020-08-31 21:12:49.668571,2.63226525372062
10943,2020-08-31 21:12:49.910194,2.63226525372062
10944,2020-08-31 21:12:50.176239,2.63226525372062
10945,2020-08-31 21:12:50.504802,2.63226525372062
10946,2020-08-31 21:12:50.806519,2.63226525372062
10947,2020-08-31 21:12:51.123066,2.63226525372062
10948,2020-08-31 21:12:51.451970,2.64673753864392
10949,2020-08-31 21:12:51.789267,2.64673753864392
10950,2020-08-31 21:12:52.049870,2.64673753864392
10951,2020-08-31 21:12:52.304501,2.64673753864392
10952,2020-08-31 21:12:52.629162,2.64673753864392
10953,2020-08-31 21:12:52.997285,2.64673753864392
10954,2020-08-31 21:12:53.250363,2.64673753864392
10955,2020-08-31 21:12:53.579807,2.64673753864392
10956,2020-08-31 21:12:53.854860,2.64673753864392
10957,2020-08-31 21:12:54.141287,2.66115332681738
10958,2020-08-31 21:12:54.575835,2.66115332681738
10959,2020-08-31 21:12:54.987827,2.66115332681738
10960,2020-08-31 21:12:55.299202,2.66115332681738
10961,2020-08-31 21:12:55.642124,2.66115332681738
10962,2020-08-31 21:12:55.897273,2.66115332681738
10963,2020-08-31 21:12:56.196171,2.66115332681738
10964,2020-08-31 21:12:56.559399,2.66115332681738
10965,2020-08-31 21:12:56.906330,2.66115332681738
10966,2020-08-31 21:12:57.255964,2.67551280229701
10967,2020-08-31 21:12:57.569292,2.67551280229701
10968,2020-08-31 21:12:57.855552,2.67551280229701
10969,2020-08-31 21:12:58.240302,2.67551280229701
10970,2020-08-31 21:12:58.602850,2.67551280229701
10971,2020-08-31 21:12:58.872167,2.67551280229701
10972,2020-08-31 21:12:59.132259,2.67551280229701
10973,2020-08-31 21:12:59.459434,2.67551280229701
10974,2020-08-31 21:12:59.720264,2.67551280229701
10975,2020-08-31 21:13:00.116834,2.67551280229701
10976,2020-08-31 21:13:00.463133,2.67551280229701
10977,2020-08-31 21:13:00.829031,2.68981614424776
10978,2020-08-31 21:13:01.067523,2.68981614424776
10979,2020-08-31 21:13:01.302433,2.68981614424776
10980,2020-08-31 21:13:01.572684,2.68981614424776
10981,2020-08-31 21:13:01.939035,2.68981614424776
10982,2020-08-31 21:13:02.247653,2.68981614424776
10983,2020-08-31 21:13:02.539663,2.68981614424776
10984,2020-08-31 21:13:02.845013,2.68981614424776
10985,2020-08-31 21:13:03.144278,2.68981614424776
10986,2020-08-31 21:13:03.462218,2.68981614424776
10987,2020-08-31 21:13:03.744542,2.70406352703614
10988,2020-08-31 21:13:04.034844,2.70406352703614
10989,2020-08-31 21:13:04.404565,2.70406352703614
10990,2020-08-31 21:13:04.732969,2.70406352703614
10991,2020-08-31 21:13:05.095189,2.70406352703614
10992,2020-08-31 21:13:05.432378,2.70406352703614
10993,2020-08-31 21:13:05.857725,2.70406352703614
10994,2020-08-31 21:13:06.208600,2.70406352703614
10995,2020-08-31 21:13:06.562436,2.70406352703614
10996,2020-08-31 21:13:06.968966,2.71825512031452
10997,2020-08-31 21:13:07.283869,2.71825512031452
10998,2020-08-31 21:13:07.621329,2.71825512031452
10999,2020-08-31 21:13:07.918192,2.71825512031452
11000,2020-08-31 21:13:08.255973,2.71825512031452
11001,2020-08-31 21:13:08.532559,2.71825512031452
11002,2020-08-31 21:13:08.774093,2.71825512031452
11003,2020-08-31 21:13:09.073767,2.71825512031452
11004,2020-08-31 21:13:09.397254,2.71825512031452
11005,2020-08-31 21:13:09.780806,2.76078505679877
11006,2020-08-31 21:13:10.051639,2.76078505679877
11007,2020-08-31 21:13:10.366855,2.76078505679877
11008,2020-08-31 21:13:10.764107,2.76078505679877
11009,2020-08-31 21:13:11.089230,2.76078505679877
11010,2020-08-31 21:13:11.414865,2.76078505679877
11011,2020-08-31 21:13:11.727426,2.76078505679877
11012,2020-08-31 21:13:12.067750,2.76078505679877
11013,2020-08-31 21:13:12.461043,2.8032064610456
11014,2020-08-31 21:13:12.741396,2.8032064610456
11015,2020-08-31 21:13:13.068481,2.8032064610456
11016,2020-08-31 21:13:13.403799,2.8032064610456
11017,2020-08-31 21:13:13.737430,2.8032064610456
11018,2020-08-31 21:13:14.036980,2.8032064610456
11019,2020-08-31 21:13:14.353587,2.8032064610456
11020,2020-08-31 21:13:14.668065,2.8032064610456
11021,2020-08-31 21:13:14.926350,2.8032064610456
11022,2020-08-31 21:13:15.243848,2.84551958919087
11023,2020-08-31 21:13:15.547706,2.84551958919087
11024,2020-08-31 21:13:15.963230,2.84551958919087
11025,2020-08-31 21:13:16.314131,2.84551958919087
11026,2020-08-31 21:13:16.628791,2.84551958919087
11027,2020-08-31 21:13:16.967761,2.84551958919087
11028,2020-08-31 21:13:17.248354,2.84551958919087
11029,2020-08-31 21:13:17.569382,2.84551958919087
11030,2020-08-31 21:13:17.969334,2.84551958919087
11031,2020-08-31 21:13:18.314039,2.88772469552616
11032,2020-08-31 21:13:18.626459,2.88772469552616
11033,2020-08-31 21:13:18.973848,2.88772469552616
11034,2020-08-31 21:13:19.340935,2.88772469552616
11035,2020-08-31 21:13:19.690046,2.88772469552616
11036,2020-08-31 21:13:20.035760,2.88772469552616
11037,2020-08-31 21:13:20.339515,2.88772469552616
11038,2020-08-31 21:13:20.581538,2.88772469552616
11039,2020-08-31 21:13:20.832231,2.88772469552616
11040,2020-08-31 21:13:21.173149,2.92982203252896
11041,2020-08-31 21:13:21.543559,2.92982203252896
11042,2020-08-31 21:13:21.937196,2.92982203252896
11043,2020-08-31 21:13:22.281234,2.92982203252896
11044,2020-08-31 21:13:22.607498,2.92982203252896
11045,2020-08-31 21:13:22.904053,2.92982203252896
11046,2020-08-31 21:13:23.186681,2.92982203252896
11047,2020-08-31 21:13:23.529244,2.92982203252896
11048,2020-08-31 21:13:23.847582,2.92982203252896
11049,2020-08-31 21:13:24.287310,2.97181185089228
11050,2020-08-31 21:13:24.576367,2.97181185089228
11051,2020-08-31 21:13:24.947688,2.97181185089228
11052,2020-08-31 21:13:25.317348,2.97181185089228
11053,2020-08-31 21:13:25.680795,2.97181185089228
11054,2020-08-31 21:13:25.968074,2.97181185089228
11055,2020-08-31 21:13:26.257116,2.97181185089228
11056,2020-08-31 21:13:26.550806,2.97181185089228
11057,2020-08-31 21:13:26.804584,2.97181185089228
11058,2020-08-31 21:13:27.253493,3.01369439955388
11059,2020-08-31 21:13:27.609887,3.01369439955388
11060,2020-08-31 21:13:27.927723,3.01369439955388
11061,2020-08-31 21:13:28.250647,3.01369439955388
11062,2020-08-31 21:13:28.531044,3.01369439955388
11063,2020-08-31 21:13:28.896873,3.01369439955388
11064,2020-08-31 21:13:29.170583,3.01369439955388
11065,2020-08-31 21:13:29.497207,3.01369439955388
11066,2020-08-31 21:13:29.826647,3.01369439955388
11067,2020-08-31 21:13:30.179469,3.05546992572535
11068,2020-08-31 21:13:30.506909,3.05546992572535
11069,2020-08-31 21:13:30.805851,3.05546992572535
11070,2020-08-31 21:13:31.153395,3.05546992572535
11071,2020-08-31 21:13:31.442529,3.05546992572535
11072,2020-08-31 21:13:31.829104,3.05546992572535
11073,2020-08-31 21:13:32.138336,3.05546992572535
11074,2020-08-31 21:13:32.487859,3.05546992572535
11075,2020-08-31 21:13:32.775591,3.09695536946718
11076,2020-08-31 21:13:33.134192,3.09695536946718
11077,2020-08-31 21:13:33.474544,3.09695536946718
11078,2020-08-31 21:13:33.795696,3.09695536946718
11079,2020-08-31 21:13:34.111403,3.09695536946718
11080,2020-08-31 21:13:34.366511,3.09695536946718
11081,2020-08-31 21:13:34.663338,3.09695536946718
11082,2020-08-31 21:13:34.966628,3.09695536946718
11083,2020-08-31 21:13:35.309893,3.09695536946718
11084,2020-08-31 21:13:35.640669,3.1383238601088
11085,2020-08-31 21:13:36.025660,3.1383238601088
11086,2020-08-31 21:13:36.342000,3.1383238601088
11087,2020-08-31 21:13:36.705285,3.1383238601088
11088,2020-08-31 21:13:37.050016,3.1383238601088
11089,2020-08-31 21:13:37.359574,3.1383238601088
11090,2020-08-31 21:13:37.746134,3.1383238601088
11091,2020-08-31 21:13:38.052249,3.1383238601088
11092,2020-08-31 21:13:38.356716,3.1383238601088
11093,2020-08-31 21:13:38.640316,3.1795756615401
11094,2020-08-31 21:13:38.966560,3.1795756615401
11095,2020-08-31 21:13:39.316134,3.1795756615401
11096,2020-08-31 21:13:39.615803,3.1795756615401
11097,2020-08-31 21:13:39.993267,3.1795756615401
11098,2020-08-31 21:13:40.329715,3.1795756615401
11099,2020-08-31 21:13:40.671839,3.1795756615401
11100,2020-08-31 21:13:40.978983,3.1795756615401
11101,2020-08-31 21:13:41.255642,3.22071102924014
11102,2020-08-31 21:13:41.541316,3.22071102924014
11103,2020-08-31 21:13:41.850975,3.22071102924014
11104,2020-08-31 21:13:42.171364,3.22071102924014
11105,2020-08-31 21:13:42.423229,3.22071102924014
11106,2020-08-31 21:13:42.787273,3.22071102924014
11107,2020-08-31 21:13:43.080492,3.22071102924014
11108,2020-08-31 21:13:43.328529,3.22071102924014
11109,2020-08-31 21:13:43.623502,3.22071102924014
11110,2020-08-31 21:13:43.970811,3.27663085738909
11111,2020-08-31 21:13:44.323657,3.27663085738909
11112,2020-08-31 21:13:44.703318,3.27663085738909
11113,2020-08-31 21:13:45.024849,3.27663085738909
11114,2020-08-31 21:13:45.399966,3.27663085738909
11115,2020-08-31 21:13:45.685171,3.27663085738909
11116,2020-08-31 21:13:45.958174,3.27663085738909
11117,2020-08-31 21:13:46.249666,3.27663085738909
11118,2020-08-31 21:13:46.618881,3.27663085738909
11119,2020-08-31 21:13:46.975564,3.33241199733305
11120,2020-08-31 21:13:47.245810,3.33241199733305
11121,2020-08-31 21:13:47.547492,3.33241199733305
11122,2020-08-31 21:13:47.943621,3.33241199733305
11123,2020-08-31 21:13:48.255795,3.33241199733305
11124,2020-08-31 21:13:48.591364,3.33241199733305
11125,2020-08-31 21:13:48.839538,3.33241199733305
11126,2020-08-31 21:13:49.218029,3.33241199733305
11127,2020-08-31 21:13:49.596904,3.3880547046539
11128,2020-08-31 21:13:49.971076,3.3880547046539
11129,2020-08-31 21:13:50.208901,3.3880547046539
11130,2020-08-31 21:13:50.455242,3.3880547046539
11131,2020-08-31 21:13:50.778560,3.3880547046539
11132,2020-08-31 21:13:51.117214,3.3880547046539
11133,2020-08-31 21:13:51.431591,3.3880547046539
11134,2020-08-31 21:13:51.725157,3.3880547046539
11135,2020-08-31 21:13:52.162641,3.44355923387617
11136,2020-08-31 21:13:52.451150,3.44355923387617
11137,2020-08-31 21:13:52.699976,3.44355923387617
11138,2020-08-31 21:13:53.103644,3.44355923387617
11139,2020-08-31 21:13:53.372817,3.44355923387617
11140,2020-08-31 21:13:53.746800,3.44355923387617
11141,2020-08-31 21:13:54.124473,3.44355923387617
11142,2020-08-31 21:13:54.386854,3.44355923387617
11143,2020-08-31 21:13:54.720250,3.44355923387617
11144,2020-08-31 21:13:55.093693,3.44355923387617
11145,2020-08-31 21:13:55.380575,3.4989258384917
11146,2020-08-31 21:13:55.712536,3.4989258384917
11147,2020-08-31 21:13:55.939119,3.4989258384917
11148,2020-08-31 21:13:56.235620,3.4989258384917
11149,2020-08-31 21:13:56.537480,3.4989258384917
11150,2020-08-31 21:13:56.845811,3.4989258384917
11151,2020-08-31 21:13:57.190254,3.4989258384917
11152,2020-08-31 21:13:57.517051,3.4989258384917
11153,2020-08-31 21:13:57.848888,3.5541547709835
11154,2020-08-31 21:13:58.114501,3.5541547709835
11155,2020-08-31 21:13:58.457499,3.5541547709835
11156,2020-08-31 21:13:58.771740,3.5541547709835
11157,2020-08-31 21:13:59.106744,3.5541547709835
11158,2020-08-31 21:13:59.415275,3.5541547709835
11159,2020-08-31 21:13:59.792915,3.5541547709835
11160,2020-08-31 21:14:00.107462,3.5541547709835
11161,2020-08-31 21:14:00.414177,3.60924628516057
11162,2020-08-31 21:14:00.657236,3.60924628516057
11163,2020-08-31 21:14:00.957337,3.60924628516057
11164,2020-08-31 21:14:01.295894,3.60924628516057
11165,2020-08-31 21:14:01.607164,3.60924628516057
11166,2020-08-31 21:14:01.944450,3.60924628516057
11167,2020-08-31 21:14:02.250402,3.60924628516057
11168,2020-08-31 21:14:02.562346,3.60924628516057
11169,2020-08-31 21:14:03.007087,3.66420064152638
11170,2020-08-31 21:14:03.336506,3.66420064152638
11171,2020-08-31 21:14:03.713601,3.66420064152638
11172,2020-08-31 21:14:04.070347,3.66420064152638
11173,2020-08-31 21:14:04.406179,3.66420064152638
11174,2020-08-31 21:14:04.690639,3.66420064152638
11175,2020-08-31 21:14:05.061884,3.66420064152638
11176,2020-08-31 21:14:05.313590,3.66420064152638
11177,2020-08-31 21:14:05.648075,3.66420064152638
11178,2020-08-31 21:14:05.928884,3.71901809900494
11179,2020-08-31 21:14:06.275610,3.71901809900494
11180,2020-08-31 21:14:06.632839,3.71901809900494
11181,2020-08-31 21:14:07.006733,3.71901809900494
11182,2020-08-31 21:14:07.315048,3.71901809900494
11183,2020-08-31 21:14:07.618347,3.71901809900494
11184,2020-08-31 21:14:07.886016,3.71901809900494
11185,2020-08-31 21:14:08.179794,3.71901809900494
11186,2020-08-31 21:14:08.510112,3.71901809900494
11187,2020-08-31 21:14:08.829287,3.77369891420284
11188,2020-08-31 21:14:09.100676,3.77369891420284
11189,2020-08-31 21:14:09.437707,3.77369891420284
11190,2020-08-31 21:14:09.788442,3.77369891420284
11191,2020-08-31 21:14:10.220941,3.77369891420284
11192,2020-08-31 21:14:10.480079,3.77369891420284
11193,2020-08-31 21:14:10.751312,3.77369891420284
11194,2020-08-31 21:14:11.121560,3.77369891420284
11195,2020-08-31 21:14:11.479194,3.77369891420284
11196,2020-08-31 21:14:11.829941,3.77369891420284
11197,2020-08-31 21:14:12.176828,3.82824334144345
11198,2020-08-31 21:14:12.467275,3.82824334144345
11199,2020-08-31 21:14:12.783040,3.82824334144345
11200,2020-08-31 21:14:13.053566,3.82824334144345
11201,2020-08-31 21:14:13.348884,3.82824334144345
11202,2020-08-31 21:14:13.616441,3.82824334144345
11203,2020-08-31 21:14:13.853320,3.82824334144345
11204,2020-08-31 21:14:14.106417,3.82824334144345
11205,2020-08-31 21:14:14.374533,3.82824334144345
11206,2020-08-31 21:14:14.757162,3.88265163280059
11207,2020-08-31 21:14:15.046399,3.88265163280059
11208,2020-08-31 21:14:15.293131,3.88265163280059
11209,2020-08-31 21:14:15.565316,3.88265163280059
11210,2020-08-31 21:14:15.828984,3.88265163280059
11211,2020-08-31 21:14:16.170699,3.88265163280059
11212,2020-08-31 21:14:16.537636,3.88265163280059
11213,2020-08-31 21:14:16.866916,3.88265163280059
11214,2020-08-31 21:14:17.119458,3.88265163280059
11215,2020-08-31 21:14:17.409585,3.88265163280059
11216,2020-08-31 21:14:17.773887,3.91842143710467
11217,2020-08-31 21:14:18.065569,3.91842143710467
11218,2020-08-31 21:14:18.323115,3.91842143710467
11219,2020-08-31 21:14:18.586287,3.91842143710467
11220,2020-08-31 21:14:18.902677,3.91842143710467
11221,2020-08-31 21:14:19.250503,3.91842143710467
11222,2020-08-31 21:14:19.615327,3.91842143710467
11223,2020-08-31 21:14:19.974918,3.91842143710467
11224,2020-08-31 21:14:20.307480,3.91842143710467
11225,2020-08-31 21:14:20.668394,3.95408664088326
11226,2020-08-31 21:14:21.046358,3.95408664088326
11227,2020-08-31 21:14:21.337957,3.95408664088326
11228,2020-08-31 21:14:21.641886,3.95408664088326
11229,2020-08-31 21:14:21.886414,3.95408664088326
11230,2020-08-31 21:14:22.276515,3.95408664088326
11231,2020-08-31 21:14:22.564912,3.95408664088326
11232,2020-08-31 21:14:22.901601,3.95408664088326
11233,2020-08-31 21:14:23.223498,3.95408664088326
11234,2020-08-31 21:14:23.564505,3.98964744886626
11235,2020-08-31 21:14:23.900503,3.98964744886626
11236,2020-08-31 21:14:24.266938,3.98964744886626
11237,2020-08-31 21:14:24.600728,3.98964744886626
11238,2020-08-31 21:14:24.942255,3.98964744886626
11239,2020-08-31 21:14:25.218643,3.98964744886626
11240,2020-08-31 21:14:25.594633,3.98964744886626
11241,2020-08-31 21:14:25.944268,3.98964744886626
11242,2020-08-31 21:14:26.310164,3.98964744886626
11243,2020-08-31 21:14:26.606442,4.02510406546173
11244,2020-08-31 21:14:26.905781,4.02510406546173
11245,2020-08-31 21:14:27.263270,4.02510406546173
11246,2020-08-31 21:14:27.629461,4.02510406546173
11247,2020-08-31 21:14:27.994817,4.02510406546173
11248,2020-08-31 21:14:28.242480,4.02510406546173
11249,2020-08-31 21:14:28.520691,4.02510406546173
11250,2020-08-31 21:14:28.778252,4.02510406546173
11251,2020-08-31 21:14:29.116645,4.02510406546173
11252,2020-08-31 21:14:29.461500,4.0604566946604
11253,2020-08-31 21:14:29.752217,4.0604566946604
11254,2020-08-31 21:14:30.007430,4.0604566946604
11255,2020-08-31 21:14:30.396944,4.0604566946604
11256,2020-08-31 21:14:30.741535,4.0604566946604
11257,2020-08-31 21:14:31.017805,4.0604566946604
11258,2020-08-31 21:14:31.272845,4.0604566946604
11259,2020-08-31 21:14:31.609069,4.0604566946604
11260,2020-08-31 21:14:31.966405,4.0604566946604
11261,2020-08-31 21:14:32.334399,4.09570554004051
11262,2020-08-31 21:14:32.673899,4.09570554004051
11263,2020-08-31 21:14:32.957494,4.09570554004051
11264,2020-08-31 21:14:33.232926,4.09570554004051
11265,2020-08-31 21:14:33.632604,4.09570554004051
11266,2020-08-31 21:14:33.998984,4.09570554004051
11267,2020-08-31 21:14:34.310573,4.09570554004051
11268,2020-08-31 21:14:34.613628,4.09570554004051
11269,2020-08-31 21:14:34.964612,4.09570554004051
11270,2020-08-31 21:14:35.282271,4.13085080477254
11271,2020-08-31 21:14:35.618399,4.13085080477254
11272,2020-08-31 21:14:35.996432,4.13085080477254
11273,2020-08-31 21:14:36.321693,4.13085080477254
11274,2020-08-31 21:14:36.683639,4.13085080477254
11275,2020-08-31 21:14:36.948230,4.13085080477254
11276,2020-08-31 21:14:37.313121,4.13085080477254
11277,2020-08-31 21:14:37.742165,4.16589269162385
11278,2020-08-31 21:14:38.052188,4.16589269162385
11279,2020-08-31 21:14:38.375590,4.16589269162385
11280,2020-08-31 21:14:38.629877,4.16589269162385
11281,2020-08-31 21:14:38.977461,4.16589269162385
11282,2020-08-31 21:14:39.331304,4.16589269162385
11283,2020-08-31 21:14:39.600665,4.16589269162385
11284,2020-08-31 21:14:39.904788,4.16589269162385
11285,2020-08-31 21:14:40.176236,4.16589269162385
11286,2020-08-31 21:14:40.484995,4.16589269162385
11287,2020-08-31 21:14:40.827349,4.20083140296329
11288,2020-08-31 21:14:41.219377,4.20083140296329
11289,2020-08-31 21:14:41.544219,4.20083140296329
11290,2020-08-31 21:14:41.880105,4.20083140296329
11291,2020-08-31 21:14:42.242193,4.20083140296329
11292,2020-08-31 21:14:42.609414,4.20083140296329
11293,2020-08-31 21:14:42.985946,4.20083140296329
11294,2020-08-31 21:14:43.320405,4.20083140296329
11295,2020-08-31 21:14:43.635326,4.20083140296329
11296,2020-08-31 21:14:43.946340,4.23566714076567
11297,2020-08-31 21:14:44.298006,4.23566714076567
11298,2020-08-31 21:14:44.599190,4.23566714076567
11299,2020-08-31 21:14:44.928632,4.23566714076567
11300,2020-08-31 21:14:45.321509,4.23566714076567
11301,2020-08-31 21:14:45.686190,4.23566714076567
11302,2020-08-31 21:14:45.983111,4.23566714076567
11303,2020-08-31 21:14:46.261741,4.23566714076567
11304,2020-08-31 21:14:46.533096,4.23566714076567
11305,2020-08-31 21:14:46.871185,4.23566714076567
11306,2020-08-31 21:14:47.254522,4.27040010661628
11307,2020-08-31 21:14:47.521445,4.27040010661628
11308,2020-08-31 21:14:47.795860,4.27040010661628
11309,2020-08-31 21:14:48.150806,4.27040010661628
11310,2020-08-31 21:14:48.461231,4.27040010661628
11311,2020-08-31 21:14:48.740869,4.27040010661628
11312,2020-08-31 21:14:49.025928,4.27040010661628
11313,2020-08-31 21:14:49.365990,4.27040010661628
11314,2020-08-31 21:14:49.723310,4.30503050171529
11315,2020-08-31 21:14:50.115951,4.30503050171529
11316,2020-08-31 21:14:50.431555,4.30503050171529
11317,2020-08-31 21:14:50.824498,4.30503050171529
11318,2020-08-31 21:14:51.095274,4.30503050171529
11319,2020-08-31 21:14:51.448036,4.30503050171529
11320,2020-08-31 21:14:51.747716,4.30503050171529
11321,2020-08-31 21:14:52.037331,4.30503050171529
11322,2020-08-31 21:14:52.300233,4.30503050171529
11323,2020-08-31 21:14:52.642546,4.36765858011024
11324,2020-08-31 21:14:52.989176,4.36765858011024
11325,2020-08-31 21:14:53.327068,4.36765858011024
11326,2020-08-31 21:14:53.588035,4.36765858011024
11327,2020-08-31 21:14:53.847652,4.36765858011024
11328,2020-08-31 21:14:54.150180,4.36765858011024
11329,2020-08-31 21:14:54.407537,4.36765858011024
11330,2020-08-31 21:14:54.677591,4.36765858011024
11331,2020-08-31 21:14:55.031420,4.36765858011024
11332,2020-08-31 21:14:55.258842,4.36765858011024
11333,2020-08-31 21:14:55.600927,4.36765858011024
11334,2020-08-31 21:14:55.890936,4.43014041489353
11335,2020-08-31 21:14:56.161918,4.43014041489353
11336,2020-08-31 21:14:56.391815,4.43014041489353
11337,2020-08-31 21:14:56.660401,4.43014041489353
11338,2020-08-31 21:14:56.982727,4.43014041489353
11339,2020-08-31 21:14:57.306818,4.43014041489353
11340,2020-08-31 21:14:57.645243,4.43014041489353
11341,2020-08-31 21:14:58.040680,4.43014041489353
11342,2020-08-31 21:14:58.352777,4.43014041489353
11343,2020-08-31 21:14:58.733246,4.43014041489353
11344,2020-08-31 21:14:59.114187,4.49247625962256
11345,2020-08-31 21:14:59.457585,4.49247625962256
11346,2020-08-31 21:14:59.747582,4.49247625962256
11347,2020-08-31 21:15:00.044306,4.49247625962256
11348,2020-08-31 21:15:00.401664,4.49247625962256
11349,2020-08-31 21:15:00.647710,4.49247625962256
11350,2020-08-31 21:15:00.892980,4.49247625962256
11351,2020-08-31 21:15:01.177277,4.49247625962256
11352,2020-08-31 21:15:01.486964,4.49247625962256
11353,2020-08-31 21:15:01.827011,4.55466636707256
11354,2020-08-31 21:15:02.156893,4.55466636707256
11355,2020-08-31 21:15:02.499023,4.55466636707256
11356,2020-08-31 21:15:02.847717,4.55466636707256
11357,2020-08-31 21:15:03.189274,4.55466636707256
11358,2020-08-31 21:15:03.554374,4.55466636707256
11359,2020-08-31 21:15:03.901067,4.55466636707256
11360,2020-08-31 21:15:04.299966,4.55466636707256
11361,2020-08-31 21:15:04.655413,4.55466636707256
11362,2020-08-31 21:15:04.906885,4.61671099324083
11363,2020-08-31 21:15:05.248779,4.61671099324083
11364,2020-08-31 21:15:05.512258,4.61671099324083
11365,2020-08-31 21:15:05.918008,4.61671099324083
11366,2020-08-31 21:15:06.265247,4.61671099324083
11367,2020-08-31 21:15:06.557108,4.61671099324083
11368,2020-08-31 21:15:06.919541,4.61671099324083
11369,2020-08-31 21:15:07.237519,4.61671099324083
11370,2020-08-31 21:15:07.573776,4.61671099324083
11371,2020-08-31 21:15:07.926791,4.67861039474478
11372,2020-08-31 21:15:08.233560,4.67861039474478
11373,2020-08-31 21:15:08.504284,4.67861039474478
11374,2020-08-31 21:15:08.792798,4.67861039474478
11375,2020-08-31 21:15:09.106036,4.67861039474478
11376,2020-08-31 21:15:09.406258,4.67861039474478
11377,2020-08-31 21:15:09.709616,4.67861039474478
11378,2020-08-31 21:15:10.009901,4.67861039474478
11379,2020-08-31 21:15:10.352810,4.67861039474478
11380,2020-08-31 21:15:10.633101,4.67861039474478
11381,2020-08-31 21:15:10.970574,4.74036482670462
11382,2020-08-31 21:15:11.314448,4.74036482670462
11383,2020-08-31 21:15:11.661760,4.74036482670462
11384,2020-08-31 21:15:12.005400,4.74036482670462
11385,2020-08-31 21:15:12.277624,4.74036482670462
11386,2020-08-31 21:15:12.521364,4.74036482670462
11387,2020-08-31 21:15:12.848717,4.74036482670462
11388,2020-08-31 21:15:13.119041,4.74036482670462
11389,2020-08-31 21:15:13.451573,4.74036482670462
11390,2020-08-31 21:15:13.696691,4.80197454276808
11391,2020-08-31 21:15:13.973131,4.80197454276808
11392,2020-08-31 21:15:14.297960,4.80197454276808
11393,2020-08-31 21:15:14.599306,4.80197454276808
11394,2020-08-31 21:15:14.964935,4.80197454276808
11395,2020-08-31 21:15:15.259406,4.80197454276808
11396,2020-08-31 21:15:15.597036,4.80197454276808
11397,2020-08-31 21:15:15.906406,4.80197454276808
11398,2020-08-31 21:15:16.234353,4.80197454276808
11399,2020-08-31 21:15:16.589012,4.86343979513444
11400,2020-08-31 21:15:16.811063,4.86343979513444
11401,2020-08-31 21:15:17.136391,4.86343979513444
11402,2020-08-31 21:15:17.499460,4.86343979513444
11403,2020-08-31 21:15:17.759637,4.86343979513444
11404,2020-08-31 21:15:18.128058,4.86343979513444
11405,2020-08-31 21:15:18.411770,4.86343979513444
11406,2020-08-31 21:15:18.764014,4.86343979513444
11407,2020-08-31 21:15:19.067938,4.86343979513444
11408,2020-08-31 21:15:19.466512,4.92476083457777
11409,2020-08-31 21:15:19.825359,4.92476083457777
11410,2020-08-31 21:15:20.112714,4.92476083457777
11411,2020-08-31 21:15:20.429910,4.92476083457777
11412,2020-08-31 21:15:20.714183,4.92476083457777
11413,2020-08-31 21:15:20.998183,4.92476083457777
11414,2020-08-31 21:15:21.344615,4.92476083457777
11415,2020-08-31 21:15:21.626631,4.92476083457777
11416,2020-08-31 21:15:21.920769,4.92476083457777
11417,2020-08-31 21:15:22.315540,4.92476083457777
11418,2020-08-31 21:15:22.684717,4.92476083457777
11419,2020-08-31 21:15:23.044547,4.92476083457777
11420,2020-08-31 21:15:23.329447,4.92476083457777
11421,2020-08-31 21:15:23.671777,4.92476083457777
11422,2020-08-31 21:15:23.965903,4.92476083457777
11423,2020-08-31 21:15:24.312461,4.81083737418257
11424,2020-08-31 21:15:24.563996,4.81083737418257
11425,2020-08-31 21:15:24.906837,4.81083737418257
11426,2020-08-31 21:15:25.244742,4.81083737418257
11427,2020-08-31 21:15:25.654456,4.81083737418257
11428,2020-08-31 21:15:25.900809,4.81083737418257
11429,2020-08-31 21:15:26.211353,4.81083737418257
11430,2020-08-31 21:15:26.564586,4.81083737418257
11431,2020-08-31 21:15:26.933072,4.80401266014819
11432,2020-08-31 21:15:27.210395,4.80401266014819
11433,2020-08-31 21:15:27.542526,4.80401266014819
11434,2020-08-31 21:15:27.859899,4.80401266014819
11435,2020-08-31 21:15:28.124700,4.80401266014819
11436,2020-08-31 21:15:28.369079,4.80401266014819
11437,2020-08-31 21:15:28.734054,4.80401266014819
11438,2020-08-31 21:15:29.018826,4.80401266014819
11439,2020-08-31 21:15:29.287824,4.80401266014819
11440,2020-08-31 21:15:29.678340,4.80401266014819
11441,2020-08-31 21:15:29.988046,4.80401266014819
11442,2020-08-31 21:15:30.343217,4.80401266014819
11443,2020-08-31 21:15:30.688396,4.80401266014819
11444,2020-08-31 21:15:30.986569,4.80401266014819
11445,2020-08-31 21:15:31.354667,4.80401266014819
11446,2020-08-31 21:15:31.693620,4.80401266014819
11447,2020-08-31 21:15:32.041258,4.80401266014819
11448,2020-08-31 21:15:32.351034,4.80401266014819
11449,2020-08-31 21:15:32.708169,4.80401266014819
11450,2020-08-31 21:15:33.005725,4.80401266014819
11451,2020-08-31 21:15:33.256826,4.80401266014819
11452,2020-08-31 21:15:33.578184,4.80401266014819
11453,2020-08-31 21:15:33.909941,4.80401266014819
11454,2020-08-31 21:15:34.249765,4.80401266014819
11455,2020-08-31 21:15:34.656946,4.80401266014819
11456,2020-08-31 21:15:34.967849,4.80401266014819
11457,2020-08-31 21:15:35.290619,4.80401266014819
11458,2020-08-31 21:15:35.672622,4.68359624456519
11459,2020-08-31 21:15:35.974180,4.68359624456519
11460,2020-08-31 21:15:36.329116,4.68359624456519
11461,2020-08-31 21:15:36.632153,4.68359624456519
11462,2020-08-31 21:15:36.924847,4.68359624456519
11463,2020-08-31 21:15:37.298123,4.68359624456519
11464,2020-08-31 21:15:37.617736,4.68359624456519
11465,2020-08-31 21:15:37.918225,4.68359624456519
11466,2020-08-31 21:15:38.250545,4.68359624456519
11467,2020-08-31 21:15:38.492734,4.68359624456519
11468,2020-08-31 21:15:38.825710,4.57713110604097
11469,2020-08-31 21:15:39.103255,4.57713110604097
11470,2020-08-31 21:15:39.349204,4.57713110604097
11471,2020-08-31 21:15:39.723086,4.57713110604097
11472,2020-08-31 21:15:40.100898,4.57713110604097
11473,2020-08-31 21:15:40.353615,4.57713110604097
11474,2020-08-31 21:15:40.652746,4.57713110604097
11475,2020-08-31 21:15:40.923024,4.57713110604097
11476,2020-08-31 21:15:41.269638,4.57713110604097
11477,2020-08-31 21:15:41.619173,4.57713110604097
11478,2020-08-31 21:15:41.978959,4.47099593414113
11479,2020-08-31 21:15:42.225325,4.47099593414113
11480,2020-08-31 21:15:42.490914,4.47099593414113
11481,2020-08-31 21:15:42.765842,4.47099593414113
11482,2020-08-31 21:15:43.012464,4.47099593414113
11483,2020-08-31 21:15:43.273250,4.47099593414113
11484,2020-08-31 21:15:43.595611,4.47099593414113
11485,2020-08-31 21:15:43.852062,4.47099593414113
11486,2020-08-31 21:15:44.189875,4.47099593414113
11487,2020-08-31 21:15:44.495686,4.47099593414113
11488,2020-08-31 21:15:44.867004,4.47099593414113
11489,2020-08-31 21:15:45.192500,4.36518700398645
11490,2020-08-31 21:15:45.516912,4.36518700398645
11491,2020-08-31 21:15:45.824470,4.36518700398645
11492,2020-08-31 21:15:46.179386,4.36518700398645
11493,2020-08-31 21:15:46.519320,4.36518700398645
11494,2020-08-31 21:15:46.836675,4.36518700398645
11495,2020-08-31 21:15:47.123316,4.36518700398645
11496,2020-08-31 21:15:47.380968,4.36518700398645
11497,2020-08-31 21:15:47.631781,4.36518700398645
11498,2020-08-31 21:15:47.957214,4.36518700398645
11499,2020-08-31 21:15:48.223970,4.25970069867486
11500,2020-08-31 21:15:48.499246,4.25970069867486
11501,2020-08-31 21:15:48.729926,4.25970069867486
11502,2020-08-31 21:15:48.990200,4.25970069867486
11503,2020-08-31 21:15:49.312562,4.25970069867486
11504,2020-08-31 21:15:49.640505,4.25970069867486
11505,2020-08-31 21:15:49.929509,4.25970069867486
11506,2020-08-31 21:15:50.211021,4.25970069867486
11507,2020-08-31 21:15:50.569119,4.25970069867486
11508,2020-08-31 21:15:50.916730,4.25970069867486
11509,2020-08-31 21:15:51.163889,4.25970069867486
11510,2020-08-31 21:15:51.510953,4.15453350322944
11511,2020-08-31 21:15:51.852211,4.15453350322944
11512,2020-08-31 21:15:52.186032,4.15453350322944
11513,2020-08-31 21:15:52.547382,4.15453350322944
11514,2020-08-31 21:15:52.900006,4.15453350322944
11515,2020-08-31 21:15:53.251881,4.15453350322944
11516,2020-08-31 21:15:53.510079,4.15453350322944
11517,2020-08-31 21:15:53.801040,4.15453350322944
11518,2020-08-31 21:15:54.206406,4.04968199914907
11519,2020-08-31 21:15:54.520276,4.04968199914907
11520,2020-08-31 21:15:54.863169,4.04968199914907
11521,2020-08-31 21:15:55.219721,4.04968199914907
11522,2020-08-31 21:15:55.465110,4.04968199914907
11523,2020-08-31 21:15:55.803077,4.04968199914907
11524,2020-08-31 21:15:56.135281,4.04968199914907
11525,2020-08-31 21:15:56.410201,4.04968199914907
11526,2020-08-31 21:15:56.807603,3.94514285947669
11527,2020-08-31 21:15:57.174290,3.94514285947669
11528,2020-08-31 21:15:57.486014,3.94514285947669
11529,2020-08-31 21:15:57.812375,3.94514285947669
11530,2020-08-31 21:15:58.141797,3.94514285947669
11531,2020-08-31 21:15:58.395586,3.94514285947669
11532,2020-08-31 21:15:58.755472,3.94514285947669
11533,2020-08-31 21:15:59.040497,3.94514285947669
11534,2020-08-31 21:15:59.344033,3.94514285947669
11535,2020-08-31 21:15:59.715383,3.84091284431581
11536,2020-08-31 21:16:00.056788,3.84091284431581
11537,2020-08-31 21:16:00.388879,3.84091284431581
11538,2020-08-31 21:16:00.640610,3.84091284431581
11539,2020-08-31 21:16:00.972572,3.84091284431581
11540,2020-08-31 21:16:01.293834,3.84091284431581
11541,2020-08-31 21:16:01.660202,3.84091284431581
11542,2020-08-31 21:16:01.900668,3.84091284431581
11543,2020-08-31 21:16:02.210732,3.84091284431581
11544,2020-08-31 21:16:02.501001,3.84091284431581
11545,2020-08-31 21:16:02.832365,3.84091284431581
11546,2020-08-31 21:16:03.222125,3.73698879673829
11547,2020-08-31 21:16:03.520422,3.73698879673829
11548,2020-08-31 21:16:03.866901,3.73698879673829
11549,2020-08-31 21:16:04.166058,3.73698879673829
11550,2020-08-31 21:16:04.495487,3.73698879673829
11551,2020-08-31 21:16:04.854045,3.73698879673829
11552,2020-08-31 21:16:05.200480,3.73698879673829
11553,2020-08-31 21:16:05.478316,3.73698879673829
11554,2020-08-31 21:16:05.752371,3.63336763903601
11555,2020-08-31 21:16:06.092628,3.63336763903601
11556,2020-08-31 21:16:06.391679,3.63336763903601
11557,2020-08-31 21:16:06.716877,3.63336763903601
11558,2020-08-31 21:16:07.071099,3.63336763903601
11559,2020-08-31 21:16:07.420362,3.63336763903601
11560,2020-08-31 21:16:07.748977,3.63336763903601
11561,2020-08-31 21:16:08.025007,3.63336763903601
11562,2020-08-31 21:16:08.295561,3.63336763903601
11563,2020-08-31 21:16:08.644298,3.53004636927683
11564,2020-08-31 21:16:08.948691,3.53004636927683
11565,2020-08-31 21:16:09.261381,3.53004636927683
11566,2020-08-31 21:16:09.545655,3.53004636927683
11567,2020-08-31 21:16:09.894795,3.53004636927683
11568,2020-08-31 21:16:10.209139,3.53004636927683
11569,2020-08-31 21:16:10.549032,3.53004636927683
11570,2020-08-31 21:16:10.898493,3.53004636927683
11571,2020-08-31 21:16:11.239053,3.53004636927683
11572,2020-08-31 21:16:11.565329,3.42702205813107
11573,2020-08-31 21:16:11.860706,3.42702205813107
11574,2020-08-31 21:16:12.112068,3.42702205813107
11575,2020-08-31 21:16:12.420699,3.42702205813107
11576,2020-08-31 21:16:12.750646,3.42702205813107
11577,2020-08-31 21:16:13.054262,3.42702205813107
11578,2020-08-31 21:16:13.328371,3.42702205813107
11579,2020-08-31 21:16:13.590602,3.42702205813107
11580,2020-08-31 21:16:13.920204,3.30970483174524
11581,2020-08-31 21:16:14.273536,3.30970483174524
11582,2020-08-31 21:16:14.610168,3.30970483174524
11583,2020-08-31 21:16:14.896499,3.30970483174524
11584,2020-08-31 21:16:15.207275,3.30970483174524
11585,2020-08-31 21:16:15.537654,3.30970483174524
11586,2020-08-31 21:16:15.904918,3.30970483174524
11587,2020-08-31 21:16:16.233376,3.30970483174524
11588,2020-08-31 21:16:16.599485,3.30970483174524
11589,2020-08-31 21:16:16.915868,3.19269990131794
11590,2020-08-31 21:16:17.149073,3.19269990131794
11591,2020-08-31 21:16:17.419858,3.19269990131794
11592,2020-08-31 21:16:17.766945,3.19269990131794
11593,2020-08-31 21:16:18.122695,3.19269990131794
11594,2020-08-31 21:16:18.382799,3.19269990131794
11595,2020-08-31 21:16:18.714176,3.19269990131794
11596,2020-08-31 21:16:19.098996,3.19269990131794
11597,2020-08-31 21:16:19.343589,3.19269990131794
11598,2020-08-31 21:16:19.632789,3.19269990131794
11599,2020-08-31 21:16:19.987134,3.19269990131794
11600,2020-08-31 21:16:20.343478,3.07600464674589
11601,2020-08-31 21:16:20.683579,3.07600464674589
11602,2020-08-31 21:16:21.050722,3.07600464674589
11603,2020-08-31 21:16:21.406799,3.07600464674589
11604,2020-08-31 21:16:21.686710,3.07600464674589
11605,2020-08-31 21:16:21.980677,3.07600464674589
11606,2020-08-31 21:16:22.293208,3.07600464674589
11607,2020-08-31 21:16:22.736737,2.95961650969971
11608,2020-08-31 21:16:23.104245,2.95961650969971
11609,2020-08-31 21:16:23.359631,2.95961650969971
11610,2020-08-31 21:16:23.618047,2.95961650969971
11611,2020-08-31 21:16:23.958614,2.95961650969971
11612,2020-08-31 21:16:24.311161,2.95961650969971
11613,2020-08-31 21:16:24.660419,2.95961650969971
11614,2020-08-31 21:16:25.004927,2.95961650969971
11615,2020-08-31 21:16:25.352698,2.95961650969971
11616,2020-08-31 21:16:25.701811,2.8435329917434
11617,2020-08-31 21:16:25.992647,2.8435329917434
11618,2020-08-31 21:16:26.351435,2.8435329917434
11619,2020-08-31 21:16:26.615741,2.8435329917434
11620,2020-08-31 21:16:26.967107,2.8435329917434
11621,2020-08-31 21:16:27.342910,2.8435329917434
11622,2020-08-31 21:16:27.667469,2.8435329917434
11623,2020-08-31 21:16:28.021935,2.8435329917434
11624,2020-08-31 21:16:28.339510,2.8435329917434
11625,2020-08-31 21:16:28.729893,2.72775165260586
11626,2020-08-31 21:16:29.060151,2.72775165260586
11627,2020-08-31 21:16:29.394832,2.72775165260586
11628,2020-08-31 21:16:29.747771,2.72775165260586
11629,2020-08-31 21:16:30.118908,2.72775165260586
11630,2020-08-31 21:16:30.408283,2.72775165260586
11631,2020-08-31 21:16:30.719656,2.72775165260586
11632,2020-08-31 21:16:31.050299,2.72775165260586
11633,2020-08-31 21:16:31.440179,2.61227010859433
11634,2020-08-31 21:16:31.772538,2.61227010859433
11635,2020-08-31 21:16:32.162475,2.61227010859433
11636,2020-08-31 21:16:32.445038,2.61227010859433
11637,2020-08-31 21:16:32.730727,2.61227010859433
11638,2020-08-31 21:16:33.001818,2.61227010859433
11639,2020-08-31 21:16:33.256450,2.61227010859433
11640,2020-08-31 21:16:33.666663,2.61227010859433
11641,2020-08-31 21:16:33.941683,2.61227010859433
11642,2020-08-31 21:16:34.319880,2.49708603114098
11643,2020-08-31 21:16:34.601288,2.49708603114098
11644,2020-08-31 21:16:34.950770,2.49708603114098
11645,2020-08-31 21:16:35.247860,2.49708603114098
11646,2020-08-31 21:16:35.556589,2.49708603114098
11647,2020-08-31 21:16:35.935630,2.49708603114098
11648,2020-08-31 21:16:36.217810,2.49708603114098
11649,2020-08-31 21:16:36.601220,2.49708603114098
11650,2020-08-31 21:16:36.930831,2.49708603114098
11651,2020-08-31 21:16:37.288408,2.38219714547533
11652,2020-08-31 21:16:37.555689,2.38219714547533
11653,2020-08-31 21:16:37.908896,2.38219714547533
11654,2020-08-31 21:16:38.249043,2.38219714547533
11655,2020-08-31 21:16:38.547858,2.38219714547533
11656,2020-08-31 21:16:38.894379,2.38219714547533
11657,2020-08-31 21:16:39.264708,2.38219714547533
11658,2020-08-31 21:16:39.543553,2.38219714547533
11659,2020-08-31 21:16:39.898962,2.38219714547533
11660,2020-08-31 21:16:40.264266,2.38219714547533
11661,2020-08-31 21:16:40.534683,2.2676012294166
11662,2020-08-31 21:16:40.893436,2.2676012294166
11663,2020-08-31 21:16:41.211970,2.2676012294166
11664,2020-08-31 21:16:41.502900,2.2676012294166
11665,2020-08-31 21:16:41.811065,2.2676012294166
11666,2020-08-31 21:16:42.177170,2.2676012294166
11667,2020-08-31 21:16:42.446752,2.2676012294166
11668,2020-08-31 21:16:42.782737,2.2676012294166
11669,2020-08-31 21:16:43.035069,2.31869331712366
11670,2020-08-31 21:16:43.330823,2.31869331712366
11671,2020-08-31 21:16:43.605271,2.31869331712366
11672,2020-08-31 21:16:43.892622,2.31869331712366
11673,2020-08-31 21:16:44.196184,2.31869331712366
11674,2020-08-31 21:16:44.470201,2.31869331712366
11675,2020-08-31 21:16:44.803558,2.31869331712366
11676,2020-08-31 21:16:45.124416,2.31869331712366
11677,2020-08-31 21:16:45.550405,2.31869331712366
11678,2020-08-31 21:16:45.857126,2.36964870069731
11679,2020-08-31 21:16:46.147332,2.36964870069731
11680,2020-08-31 21:16:46.396910,2.36964870069731
11681,2020-08-31 21:16:46.690183,2.36964870069731
11682,2020-08-31 21:16:47.052164,2.36964870069731
11683,2020-08-31 21:16:47.443800,2.36964870069731
11684,2020-08-31 21:16:47.791869,2.36964870069731
11685,2020-08-31 21:16:48.171221,2.36964870069731
11686,2020-08-31 21:16:48.537973,2.36964870069731
11687,2020-08-31 21:16:48.873608,2.43568812277906
11688,2020-08-31 21:16:49.145216,2.43568812277906
11689,2020-08-31 21:16:49.466070,2.43568812277906
11690,2020-08-31 21:16:49.834696,2.43568812277906
11691,2020-08-31 21:16:50.095890,2.43568812277906
11692,2020-08-31 21:16:50.411141,2.43568812277906
11693,2020-08-31 21:16:50.708965,2.43568812277906
11694,2020-08-31 21:16:51.063467,2.43568812277906
11695,2020-08-31 21:16:51.408681,2.50155240259728
11696,2020-08-31 21:16:51.808383,2.50155240259728
11697,2020-08-31 21:16:52.127961,2.50155240259728
11698,2020-08-31 21:16:52.459790,2.50155240259728
11699,2020-08-31 21:16:52.728172,2.50155240259728
11700,2020-08-31 21:16:53.048215,2.50155240259728
11701,2020-08-31 21:16:53.379357,2.50155240259728
11702,2020-08-31 21:16:53.629226,2.50155240259728
11703,2020-08-31 21:16:53.891137,2.50155240259728
11704,2020-08-31 21:16:54.144320,2.50155240259728
11705,2020-08-31 21:16:54.450852,2.56724220739854
11706,2020-08-31 21:16:54.727056,2.56724220739854
11707,2020-08-31 21:16:55.076833,2.56724220739854
11708,2020-08-31 21:16:55.410034,2.56724220739854
11709,2020-08-31 21:16:55.680140,2.56724220739854
11710,2020-08-31 21:16:56.016971,2.56724220739854
11711,2020-08-31 21:16:56.345916,2.56724220739854
11712,2020-08-31 21:16:56.715489,2.56724220739854
11713,2020-08-31 21:16:57.073887,2.56724220739854
11714,2020-08-31 21:16:57.389408,2.56724220739854
11715,2020-08-31 21:16:57.709779,2.56724220739854
11716,2020-08-31 21:16:58.048957,2.63275820020914
11717,2020-08-31 21:16:58.371068,2.63275820020914
11718,2020-08-31 21:16:58.789541,2.63275820020914
11719,2020-08-31 21:16:59.060745,2.63275820020914
11720,2020-08-31 21:16:59.338690,2.63275820020914
11721,2020-08-31 21:16:59.632265,2.63275820020914
11722,2020-08-31 21:16:59.875591,2.63275820020914
11723,2020-08-31 21:17:00.231328,2.6981010399066
11724,2020-08-31 21:17:00.554401,2.6981010399066
11725,2020-08-31 21:17:00.882642,2.6981010399066
11726,2020-08-31 21:17:01.217848,2.6981010399066
11727,2020-08-31 21:17:01.501358,2.6981010399066
11728,2020-08-31 21:17:01.779787,2.6981010399066
11729,2020-08-31 21:17:02.040892,2.6981010399066
11730,2020-08-31 21:17:02.378530,2.6981010399066
11731,2020-08-31 21:17:02.631971,2.6981010399066
11732,2020-08-31 21:17:02.981711,2.6981010399066
11733,2020-08-31 21:17:03.295786,2.76327138128831
11734,2020-08-31 21:17:03.581371,2.76327138128831
11735,2020-08-31 21:17:03.932443,2.76327138128831
11736,2020-08-31 21:17:04.296357,2.76327138128831
11737,2020-08-31 21:17:04.590378,2.76327138128831
11738,2020-08-31 21:17:04.875902,2.76327138128831
11739,2020-08-31 21:17:05.187974,2.76327138128831
11740,2020-08-31 21:17:05.447391,2.76327138128831
11741,2020-08-31 21:17:05.795530,2.76327138128831
11742,2020-08-31 21:17:06.096926,2.76327138128831
11743,2020-08-31 21:17:06.406822,2.82826987513791
11744,2020-08-31 21:17:06.653831,2.82826987513791
11745,2020-08-31 21:17:07.061229,2.82826987513791
11746,2020-08-31 21:17:07.396970,2.82826987513791
11747,2020-08-31 21:17:07.744909,2.82826987513791
11748,2020-08-31 21:17:08.076163,2.82826987513791
11749,2020-08-31 21:17:08.366639,2.82826987513791
11750,2020-08-31 21:17:08.674116,2.89309716828936
11751,2020-08-31 21:17:08.985252,2.89309716828936
11752,2020-08-31 21:17:09.283559,2.89309716828936
11753,2020-08-31 21:17:09.634913,2.89309716828936
11754,2020-08-31 21:17:09.946303,2.89309716828936
11755,2020-08-31 21:17:10.300720,2.89309716828936
11756,2020-08-31 21:17:10.670118,2.89309716828936
11757,2020-08-31 21:17:10.936733,2.89309716828936
11758,2020-08-31 21:17:11.327668,2.89309716828936
11759,2020-08-31 21:17:11.637145,2.89309716828936
11760,2020-08-31 21:17:11.993076,2.95775390368878
11761,2020-08-31 21:17:12.370938,2.95775390368878
11762,2020-08-31 21:17:12.632049,2.95775390368878
11763,2020-08-31 21:17:13.004560,2.95775390368878
11764,2020-08-31 21:17:13.313185,2.95775390368878
11765,2020-08-31 21:17:13.700297,2.95775390368878
