iteration,timestamp,T7
11766,2020-08-31 21:17:14.029413,2.95775390368878
11767,2020-08-31 21:17:14.425458,2.95775390368878
11768,2020-08-31 21:17:14.745838,2.95775390368878
11769,2020-08-31 21:17:14.991732,3.02224072045428
11770,2020-08-31 21:17:15.307940,3.02224072045428
11771,2020-08-31 21:17:15.598642,3.02224072045428
11772,2020-08-31 21:17:15.963967,3.02224072045428
11773,2020-08-31 21:17:16.266043,3.02224072045428
11774,2020-08-31 21:17:16.605860,3.02224072045428
11775,2020-08-31 21:17:16.953939,3.02224072045428
11776,2020-08-31 21:17:17.287801,3.02224072045428
11777,2020-08-31 21:17:17.647621,3.02224072045428
11778,2020-08-31 21:17:18.000229,3.0865582539336
11779,2020-08-31 21:17:18.329494,3.0865582539336
11780,2020-08-31 21:17:18.697065,3.0865582539336
11781,2020-08-31 21:17:19.018128,3.0865582539336
11782,2020-08-31 21:17:19.323085,3.0865582539336
11783,2020-08-31 21:17:19.700236,3.0865582539336
11784,2020-08-31 21:17:20.049466,3.0865582539336
11785,2020-08-31 21:17:20.384193,3.0865582539336
11786,2020-08-31 21:17:20.724980,3.0865582539336
11787,2020-08-31 21:17:21.146024,3.15070713576009
11788,2020-08-31 21:17:21.431167,3.15070713576009
11789,2020-08-31 21:17:21.780477,3.15070713576009
11790,2020-08-31 21:17:22.073780,3.15070713576009
11791,2020-08-31 21:17:22.338564,3.15070713576009
11792,2020-08-31 21:17:22.634382,3.15070713576009
11793,2020-08-31 21:17:23.049082,3.15070713576009
11794,2020-08-31 21:17:23.328777,3.15070713576009
11795,2020-08-31 21:17:23.561119,3.15070713576009
11796,2020-08-31 21:17:23.892388,3.18200214938727
11797,2020-08-31 21:17:24.176404,3.18200214938727
11798,2020-08-31 21:17:24.541463,3.18200214938727
11799,2020-08-31 21:17:24.864006,3.18200214938727
11800,2020-08-31 21:17:25.215152,3.18200214938727
11801,2020-08-31 21:17:25.495883,3.18200214938727
11802,2020-08-31 21:17:25.749322,3.18200214938727
11803,2020-08-31 21:17:26.022345,3.18200214938727
11804,2020-08-31 21:17:26.302979,3.18200214938727
11805,2020-08-31 21:17:26.630019,3.18200214938727
11806,2020-08-31 21:17:26.962226,3.21321583256685
11807,2020-08-31 21:17:27.279473,3.21321583256685
11808,2020-08-31 21:17:27.513392,3.21321583256685
11809,2020-08-31 21:17:27.859844,3.21321583256685
11810,2020-08-31 21:17:28.164771,3.21321583256685
11811,2020-08-31 21:17:28.415275,3.21321583256685
11812,2020-08-31 21:17:28.763610,3.21321583256685
11813,2020-08-31 21:17:29.082608,3.21321583256685
11814,2020-08-31 21:17:29.373490,3.21321583256685
11815,2020-08-31 21:17:29.743886,3.2443485165075
11816,2020-08-31 21:17:29.989892,3.2443485165075
11817,2020-08-31 21:17:30.386738,3.2443485165075
11818,2020-08-31 21:17:30.727213,3.2443485165075
11819,2020-08-31 21:17:31.040989,3.2443485165075
11820,2020-08-31 21:17:31.400894,3.2443485165075
11821,2020-08-31 21:17:31.681978,3.2443485165075
11822,2020-08-31 21:17:31.968551,3.2443485165075
11823,2020-08-31 21:17:32.291256,3.2443485165075
11824,2020-08-31 21:17:32.753883,3.27540053080733
11825,2020-08-31 21:17:33.113933,3.27540053080733
11826,2020-08-31 21:17:33.431378,3.27540053080733
11827,2020-08-31 21:17:33.745808,3.27540053080733
11828,2020-08-31 21:17:34.142293,3.27540053080733
11829,2020-08-31 21:17:34.482711,3.27540053080733
11830,2020-08-31 21:17:34.776254,3.27540053080733
11831,2020-08-31 21:17:35.117105,3.27540053080733
11832,2020-08-31 21:17:35.480357,3.27540053080733
11833,2020-08-31 21:17:35.742805,3.30637220346405
11834,2020-08-31 21:17:35.987157,3.30637220346405
11835,2020-08-31 21:17:36.320474,3.30637220346405
11836,2020-08-31 21:17:36.598248,3.30637220346405
11837,2020-08-31 21:17:36.928908,3.30637220346405
11838,2020-08-31 21:17:37.270236,3.30637220346405
11839,2020-08-31 21:17:37.538928,3.30637220346405
11840,2020-08-31 21:17:37.857902,3.30637220346405
11841,2020-08-31 21:17:38.128434,3.30637220346405
11842,2020-08-31 21:17:38.452175,3.33726386088496
11843,2020-08-31 21:17:38.770467,3.33726386088496
11844,2020-08-31 21:17:39.129412,3.33726386088496
11845,2020-08-31 21:17:39.457500,3.33726386088496
11846,2020-08-31 21:17:39.864886,3.33726386088496
11847,2020-08-31 21:17:40.102159,3.33726386088496
11848,2020-08-31 21:17:40.522051,3.33726386088496
11849,2020-08-31 21:17:40.872715,3.33726386088496
11850,2020-08-31 21:17:41.173100,3.33726386088496
11851,2020-08-31 21:17:41.486162,3.36807582789689
11852,2020-08-31 21:17:41.812755,3.36807582789689
11853,2020-08-31 21:17:42.147395,3.36807582789689
11854,2020-08-31 21:17:42.396473,3.36807582789689
11855,2020-08-31 21:17:42.752421,3.36807582789689
11856,2020-08-31 21:17:43.013595,3.36807582789689
11857,2020-08-31 21:17:43.268428,3.36807582789689
11858,2020-08-31 21:17:43.542840,3.36807582789689
11859,2020-08-31 21:17:43.891909,3.36807582789689
11860,2020-08-31 21:17:44.233644,3.36807582789689
11861,2020-08-31 21:17:44.515305,3.39880842775591
11862,2020-08-31 21:17:44.777148,3.39880842775591
11863,2020-08-31 21:17:45.142645,3.39880842775591
11864,2020-08-31 21:17:45.492820,3.39880842775591
11865,2020-08-31 21:17:45.839197,3.39880842775591
11866,2020-08-31 21:17:46.147855,3.39880842775591
11867,2020-08-31 21:17:46.424117,3.39880842775591
11868,2020-08-31 21:17:46.756003,3.39880842775591
11869,2020-08-31 21:17:47.134505,3.42946198215697
11870,2020-08-31 21:17:47.508556,3.42946198215697
11871,2020-08-31 21:17:47.901253,3.42946198215697
11872,2020-08-31 21:17:48.253070,3.42946198215697
11873,2020-08-31 21:17:48.560107,3.42946198215697
11874,2020-08-31 21:17:48.876864,3.42946198215697
11875,2020-08-31 21:17:49.129038,3.42946198215697
11876,2020-08-31 21:17:49.442093,3.42946198215697
11877,2020-08-31 21:17:49.794376,3.42946198215697
11878,2020-08-31 21:17:50.149133,3.46003681124337
11879,2020-08-31 21:17:50.504113,3.46003681124337
11880,2020-08-31 21:17:50.903667,3.46003681124337
11881,2020-08-31 21:17:51.178697,3.46003681124337
11882,2020-08-31 21:17:51.508219,3.46003681124337
11883,2020-08-31 21:17:51.832048,3.46003681124337
11884,2020-08-31 21:17:52.110888,3.46003681124337
11885,2020-08-31 21:17:52.338721,3.46003681124337
11886,2020-08-31 21:17:52.646269,3.46003681124337
11887,2020-08-31 21:17:52.992351,3.48534884181277
11888,2020-08-31 21:17:53.263824,3.48534884181277
11889,2020-08-31 21:17:53.601560,3.48534884181277
11890,2020-08-31 21:17:53.940268,3.48534884181277
11891,2020-08-31 21:17:54.261718,3.48534884181277
11892,2020-08-31 21:17:54.619527,3.48534884181277
11893,2020-08-31 21:17:54.975456,3.48534884181277
11894,2020-08-31 21:17:55.200952,3.48534884181277
11895,2020-08-31 21:17:55.570989,3.4944032516769
11896,2020-08-31 21:17:55.877078,3.4944032516769
11897,2020-08-31 21:17:56.147055,3.4944032516769
11898,2020-08-31 21:17:56.468805,3.4944032516769
11899,2020-08-31 21:17:56.815267,3.4944032516769
11900,2020-08-31 21:17:57.121866,3.4944032516769
11901,2020-08-31 21:17:57.471084,3.4944032516769
11902,2020-08-31 21:17:57.745315,3.4944032516769
11903,2020-08-31 21:17:58.175548,3.54764430986891
11904,2020-08-31 21:17:58.424091,3.54764430986891
11905,2020-08-31 21:17:58.739550,3.54764430986891
11906,2020-08-31 21:17:58.988336,3.54764430986891
11907,2020-08-31 21:17:59.244898,3.54764430986891
11908,2020-08-31 21:17:59.569831,3.54764430986891
11909,2020-08-31 21:17:59.825822,3.54764430986891
11910,2020-08-31 21:18:00.185547,3.54764430986891
11911,2020-08-31 21:18:00.485653,3.61497868765156
11912,2020-08-31 21:18:00.750447,3.61497868765156
11913,2020-08-31 21:18:01.017261,3.61497868765156
11914,2020-08-31 21:18:01.380320,3.61497868765156
11915,2020-08-31 21:18:01.645404,3.61497868765156
11916,2020-08-31 21:18:01.988952,3.61497868765156
11917,2020-08-31 21:18:02.317363,3.61497868765156
11918,2020-08-31 21:18:02.650509,3.61497868765156
11919,2020-08-31 21:18:02.928987,3.61497868765156
11920,2020-08-31 21:18:03.212120,3.61497868765156
11921,2020-08-31 21:18:03.601139,3.682172853903
11922,2020-08-31 21:18:03.915349,3.682172853903
11923,2020-08-31 21:18:04.184999,3.682172853903
11924,2020-08-31 21:18:04.567673,3.682172853903
11925,2020-08-31 21:18:04.870284,3.682172853903
11926,2020-08-31 21:18:05.193072,3.682172853903
11927,2020-08-31 21:18:05.527772,3.682172853903
11928,2020-08-31 21:18:05.787229,3.682172853903
11929,2020-08-31 21:18:06.095922,3.74922710240001
11930,2020-08-31 21:18:06.452021,3.74922710240001
11931,2020-08-31 21:18:06.813423,3.74922710240001
11932,2020-08-31 21:18:07.096826,3.74922710240001
11933,2020-08-31 21:18:07.358996,3.74922710240001
11934,2020-08-31 21:18:07.647832,3.74922710240001
11935,2020-08-31 21:18:07.894903,3.74922710240001
11936,2020-08-31 21:18:08.214481,3.74922710240001
11937,2020-08-31 21:18:08.606728,3.74922710240001
11938,2020-08-31 21:18:08.963396,3.81614172524853
11939,2020-08-31 21:18:09.286566,3.81614172524853
11940,2020-08-31 21:18:09.654036,3.81614172524853
11941,2020-08-31 21:18:09.987656,3.81614172524853
11942,2020-08-31 21:18:10.264617,3.81614172524853
11943,2020-08-31 21:18:10.552487,3.81614172524853
11944,2020-08-31 21:18:10.820017,3.81614172524853
11945,2020-08-31 21:18:11.119721,3.81614172524853
11946,2020-08-31 21:18:11.453202,3.81614172524853
11947,2020-08-31 21:18:11.909101,3.88291701291551
11948,2020-08-31 21:18:12.202390,3.88291701291551
11949,2020-08-31 21:18:12.487854,3.88291701291551
11950,2020-08-31 21:18:12.834242,3.88291701291551
11951,2020-08-31 21:18:13.149995,3.88291701291551
11952,2020-08-31 21:18:13.463246,3.88291701291551
11953,2020-08-31 21:18:13.812180,3.88291701291551
11954,2020-08-31 21:18:14.194527,3.88291701291551
11955,2020-08-31 21:18:14.580347,3.94955325425794
11956,2020-08-31 21:18:14.901889,3.94955325425794
11957,2020-08-31 21:18:15.201184,3.94955325425794
11958,2020-08-31 21:18:15.612403,3.94955325425794
11959,2020-08-31 21:18:15.965789,3.94955325425794
11960,2020-08-31 21:18:16.283136,3.94955325425794
11961,2020-08-31 21:18:16.616478,3.94955325425794
11962,2020-08-31 21:18:16.962258,3.94955325425794
11963,2020-08-31 21:18:17.278623,3.94955325425794
11964,2020-08-31 21:18:17.616163,3.94955325425794
11965,2020-08-31 21:18:17.890424,3.94955325425794
11966,2020-08-31 21:18:18.230547,4.01605073654792
11967,2020-08-31 21:18:18.595553,4.01605073654792
11968,2020-08-31 21:18:18.894641,4.01605073654792
11969,2020-08-31 21:18:19.256378,4.01605073654792
11970,2020-08-31 21:18:19.601398,4.01605073654792
11971,2020-08-31 21:18:19.889973,4.01605073654792
11972,2020-08-31 21:18:20.174765,4.01605073654792
11973,2020-08-31 21:18:20.529701,4.01605073654792
11974,2020-08-31 21:18:20.809375,4.01605073654792
11975,2020-08-31 21:18:21.124870,4.08240974549209
11976,2020-08-31 21:18:21.374169,4.08240974549209
11977,2020-08-31 21:18:21.679015,4.08240974549209
11978,2020-08-31 21:18:21.980920,4.08240974549209
11979,2020-08-31 21:18:22.318754,4.08240974549209
11980,2020-08-31 21:18:22.608018,4.08240974549209
11981,2020-08-31 21:18:22.892289,4.08240974549209
11982,2020-08-31 21:18:23.232795,4.08240974549209
11983,2020-08-31 21:18:23.605384,4.08240974549209
11984,2020-08-31 21:18:23.961746,4.14863056524034
11985,2020-08-31 21:18:24.239491,4.14863056524034
11986,2020-08-31 21:18:24.521303,4.14863056524034
11987,2020-08-31 21:18:24.819241,4.14863056524034
11988,2020-08-31 21:18:25.124029,4.14863056524034
11989,2020-08-31 21:18:25.476778,4.14863056524034
11990,2020-08-31 21:18:25.824491,4.14863056524034
11991,2020-08-31 21:18:26.162853,4.14863056524034
11992,2020-08-31 21:18:26.500143,4.14863056524034
11993,2020-08-31 21:18:26.806231,4.21471347836945
11994,2020-08-31 21:18:27.120368,4.21471347836945
11995,2020-08-31 21:18:27.446712,4.21471347836945
11996,2020-08-31 21:18:27.756387,4.21471347836945
11997,2020-08-31 21:18:28.097044,4.21471347836945
11998,2020-08-31 21:18:28.414151,4.21471347836945
11999,2020-08-31 21:18:28.670425,4.21471347836945
12000,2020-08-31 21:18:28.903762,4.21471347836945
12001,2020-08-31 21:18:29.235031,4.21471347836945
12002,2020-08-31 21:18:29.574916,4.28065876577479
12003,2020-08-31 21:18:29.913902,4.28065876577479
12004,2020-08-31 21:18:30.197962,4.28065876577479
12005,2020-08-31 21:18:30.539933,4.28065876577479
12006,2020-08-31 21:18:30.813553,4.28065876577479
12007,2020-08-31 21:18:31.154714,4.28065876577479
12008,2020-08-31 21:18:31.436129,4.28065876577479
12009,2020-08-31 21:18:31.783669,4.28065876577479
12010,2020-08-31 21:18:32.124948,4.34646670996497
12011,2020-08-31 21:18:32.441981,4.34646670996497
12012,2020-08-31 21:18:32.799181,4.34646670996497
12013,2020-08-31 21:18:33.147180,4.34646670996497
12014,2020-08-31 21:18:33.475780,4.34646670996497
12015,2020-08-31 21:18:33.869790,4.34646670996497
12016,2020-08-31 21:18:34.194320,4.34646670996497
12017,2020-08-31 21:18:34.515082,4.34646670996497
12018,2020-08-31 21:18:34.747904,4.39670745008165
12019,2020-08-31 21:18:35.050566,4.39670745008165
12020,2020-08-31 21:18:35.399894,4.39670745008165
12021,2020-08-31 21:18:35.789419,4.39670745008165
12022,2020-08-31 21:18:36.110507,4.39670745008165
12023,2020-08-31 21:18:36.452941,4.39670745008165
12024,2020-08-31 21:18:36.795715,4.39670745008165
12025,2020-08-31 21:18:37.156389,4.39670745008165
12026,2020-08-31 21:18:37.600746,4.44683906067651
12027,2020-08-31 21:18:37.875192,4.44683906067651
12028,2020-08-31 21:18:38.129669,4.44683906067651
12029,2020-08-31 21:18:38.499133,4.44683906067651
12030,2020-08-31 21:18:38.847554,4.44683906067651
12031,2020-08-31 21:18:39.174418,4.44683906067651
12032,2020-08-31 21:18:39.505574,4.44683906067651
12033,2020-08-31 21:18:39.825626,4.44683906067651
12034,2020-08-31 21:18:40.151089,4.44683906067651
12035,2020-08-31 21:18:40.516617,4.496861786843
12036,2020-08-31 21:18:40.895523,4.496861786843
12037,2020-08-31 21:18:41.233966,4.496861786843
12038,2020-08-31 21:18:41.523297,4.496861786843
12039,2020-08-31 21:18:41.865036,4.496861786843
12040,2020-08-31 21:18:42.185342,4.496861786843
12041,2020-08-31 21:18:42.470029,4.496861786843
12042,2020-08-31 21:18:42.808955,4.496861786843
12043,2020-08-31 21:18:43.091330,4.496861786843
12044,2020-08-31 21:18:43.453311,4.53496317674566
12045,2020-08-31 21:18:43.702594,4.53496317674566
12046,2020-08-31 21:18:44.051123,4.53496317674566
12047,2020-08-31 21:18:44.320213,4.53496317674566
12048,2020-08-31 21:18:44.624209,4.53496317674566
12049,2020-08-31 21:18:44.954288,4.53496317674566
12050,2020-08-31 21:18:45.358003,4.53496317674566
12051,2020-08-31 21:18:45.716206,4.57297139707417
12052,2020-08-31 21:18:45.983897,4.57297139707417
12053,2020-08-31 21:18:46.298973,4.57297139707417
12054,2020-08-31 21:18:46.670735,4.57297139707417
12055,2020-08-31 21:18:46.880977,4.57297139707417
12056,2020-08-31 21:18:47.179491,4.57297139707417
12057,2020-08-31 21:18:47.542275,4.57297139707417
12058,2020-08-31 21:18:47.883841,4.57297139707417
12059,2020-08-31 21:18:48.205044,4.57297139707417
12060,2020-08-31 21:18:48.613642,4.61088665340191
12061,2020-08-31 21:18:49.042791,4.61088665340191
12062,2020-08-31 21:18:49.409881,4.61088665340191
12063,2020-08-31 21:18:49.748044,4.61088665340191
12064,2020-08-31 21:18:50.084477,4.61088665340191
12065,2020-08-31 21:18:50.404509,4.61088665340191
12066,2020-08-31 21:18:50.749855,4.61088665340191
12067,2020-08-31 21:18:51.106753,4.64870915069676
12068,2020-08-31 21:18:51.511401,4.64870915069676
12069,2020-08-31 21:18:51.757697,4.64870915069676
12070,2020-08-31 21:18:52.070187,4.64870915069676
12071,2020-08-31 21:18:52.386196,4.64870915069676
12072,2020-08-31 21:18:52.718820,4.64870915069676
12073,2020-08-31 21:18:53.065091,4.64870915069676
12074,2020-08-31 21:18:53.322629,4.64870915069676
12075,2020-08-31 21:18:53.615981,4.64870915069676
12076,2020-08-31 21:18:53.938496,4.68643909332785
12077,2020-08-31 21:18:54.288952,4.68643909332785
12078,2020-08-31 21:18:54.612731,4.68643909332785
12079,2020-08-31 21:18:54.951973,4.68643909332785
12080,2020-08-31 21:18:55.301526,4.68643909332785
12081,2020-08-31 21:18:55.682849,4.68643909332785
12082,2020-08-31 21:18:56.048655,4.68643909332785
12083,2020-08-31 21:18:56.337074,4.68643909332785
12084,2020-08-31 21:18:56.711722,4.72562840954511
12085,2020-08-31 21:18:57.516088,4.72562840954511
12086,2020-08-31 21:18:58.427175,4.72562840954511
12087,2020-08-31 21:18:58.739602,4.72562840954511
12088,2020-08-31 21:18:59.095433,4.72562840954511
12089,2020-08-31 21:18:59.431110,4.72562840954511
12090,2020-08-31 21:18:59.716032,4.72562840954511
12091,2020-08-31 21:19:00.083946,4.76474997781119
12092,2020-08-31 21:19:00.383208,4.76474997781119
12093,2020-08-31 21:19:00.651944,4.76474997781119
12094,2020-08-31 21:19:00.947463,4.76474997781119
12095,2020-08-31 21:19:01.273509,4.76474997781119
12096,2020-08-31 21:19:01.617196,4.76474997781119
12097,2020-08-31 21:19:01.880444,4.76474997781119
12098,2020-08-31 21:19:02.213253,4.76474997781119
12099,2020-08-31 21:19:02.604788,4.76474997781119
12100,2020-08-31 21:19:02.933116,4.76474997781119
12101,2020-08-31 21:19:03.219723,4.8038040018078
12102,2020-08-31 21:19:03.511780,4.8038040018078
12103,2020-08-31 21:19:03.853625,4.8038040018078
12104,2020-08-31 21:19:04.149901,4.8038040018078
12105,2020-08-31 21:19:04.477305,4.8038040018078
12106,2020-08-31 21:19:04.795665,4.8038040018078
12107,2020-08-31 21:19:05.095302,4.8038040018078
12108,2020-08-31 21:19:05.461288,4.8038040018078
12109,2020-08-31 21:19:05.846256,4.84279068393992
12110,2020-08-31 21:19:06.101574,4.84279068393992
12111,2020-08-31 21:19:06.446352,4.84279068393992
12112,2020-08-31 21:19:06.704860,4.84279068393992
12113,2020-08-31 21:19:07.020679,4.84279068393992
12114,2020-08-31 21:19:07.363400,4.84279068393992
12115,2020-08-31 21:19:07.685409,4.84279068393992
12116,2020-08-31 21:19:08.021118,4.84279068393992
12117,2020-08-31 21:19:08.352316,4.84279068393992
12118,2020-08-31 21:19:08.715852,4.90815704316668
12119,2020-08-31 21:19:09.041127,4.90815704316668
12120,2020-08-31 21:19:09.416723,4.90815704316668
12121,2020-08-31 21:19:09.737550,4.90815704316668
12122,2020-08-31 21:19:10.097196,4.90815704316668
12123,2020-08-31 21:19:10.449404,4.90815704316668
12124,2020-08-31 21:19:10.712458,4.90815704316668
12125,2020-08-31 21:19:11.048275,4.90815704316668
12126,2020-08-31 21:19:11.396123,4.79081022818178
12127,2020-08-31 21:19:11.649464,4.79081022818178
12128,2020-08-31 21:19:12.003103,4.79081022818178
12129,2020-08-31 21:19:12.368056,4.79081022818178
12130,2020-08-31 21:19:12.713165,4.79081022818178
12131,2020-08-31 21:19:13.056740,4.79081022818178
12132,2020-08-31 21:19:13.309239,4.79081022818178
12133,2020-08-31 21:19:13.621942,4.79081022818178
12134,2020-08-31 21:19:13.943607,4.79081022818178
12135,2020-08-31 21:19:14.220164,4.67381042524616
12136,2020-08-31 21:19:14.539448,4.67381042524616
12137,2020-08-31 21:19:14.873619,4.67381042524616
12138,2020-08-31 21:19:15.148101,4.67381042524616
12139,2020-08-31 21:19:15.605683,4.67381042524616
12140,2020-08-31 21:19:15.976352,4.67381042524616
12141,2020-08-31 21:19:16.297543,4.67381042524616
12142,2020-08-31 21:19:16.751001,4.55715391761001
12143,2020-08-31 21:19:17.115916,4.55715391761001
12144,2020-08-31 21:19:17.484080,4.55715391761001
12145,2020-08-31 21:19:17.837089,4.55715391761001
12146,2020-08-31 21:19:18.108641,4.55715391761001
12147,2020-08-31 21:19:18.414673,4.55715391761001
12148,2020-08-31 21:19:18.779634,4.55715391761001
12149,2020-08-31 21:19:19.165276,4.55715391761001
12150,2020-08-31 21:19:19.565218,4.44083709844263
12151,2020-08-31 21:19:19.912630,4.44083709844263
12152,2020-08-31 21:19:20.185154,4.44083709844263
12153,2020-08-31 21:19:20.529697,4.44083709844263
12154,2020-08-31 21:19:20.889244,4.44083709844263
12155,2020-08-31 21:19:21.221226,4.44083709844263
12156,2020-08-31 21:19:21.581340,4.44083709844263
12157,2020-08-31 21:19:21.919933,4.44083709844263
12158,2020-08-31 21:19:22.235477,4.44083709844263
12159,2020-08-31 21:19:22.617237,4.3248564644978
12160,2020-08-31 21:19:22.933981,4.3248564644978
12161,2020-08-31 21:19:23.236265,4.3248564644978
12162,2020-08-31 21:19:23.519236,4.3248564644978
12163,2020-08-31 21:19:23.852509,4.3248564644978
12164,2020-08-31 21:19:24.143640,4.3248564644978
12165,2020-08-31 21:19:24.415435,4.3248564644978
12166,2020-08-31 21:19:24.789287,4.3248564644978
12167,2020-08-31 21:19:25.069495,4.20920861045691
12168,2020-08-31 21:19:25.341520,4.20920861045691
12169,2020-08-31 21:19:25.622997,4.20920861045691
12170,2020-08-31 21:19:25.917185,4.20920861045691
12171,2020-08-31 21:19:26.275003,4.20920861045691
12172,2020-08-31 21:19:26.619453,4.20920861045691
12173,2020-08-31 21:19:26.970336,4.20920861045691
12174,2020-08-31 21:19:27.302535,4.20920861045691
12175,2020-08-31 21:19:27.599137,4.20920861045691
12176,2020-08-31 21:19:27.952313,4.09389022384735
12177,2020-08-31 21:19:28.389207,4.09389022384735
12178,2020-08-31 21:19:28.769745,4.09389022384735
12179,2020-08-31 21:19:29.115896,4.09389022384735
12180,2020-08-31 21:19:29.467434,4.09389022384735
12181,2020-08-31 21:19:29.834044,4.09389022384735
12182,2020-08-31 21:19:30.188166,4.09389022384735
12183,2020-08-31 21:19:30.511479,4.09389022384735
12184,2020-08-31 21:19:30.889807,3.97889808045439
12185,2020-08-31 21:19:31.194458,3.97889808045439
12186,2020-08-31 21:19:31.458010,3.97889808045439
12187,2020-08-31 21:19:31.803266,3.97889808045439
12188,2020-08-31 21:19:32.174831,3.97889808045439
12189,2020-08-31 21:19:32.463045,3.97889808045439
12190,2020-08-31 21:19:32.738809,3.97889808045439
12191,2020-08-31 21:19:33.078663,3.97889808045439
12192,2020-08-31 21:19:33.467965,3.97889808045439
12193,2020-08-31 21:19:33.745018,3.97889808045439
12194,2020-08-31 21:19:33.983641,3.8642290401603
12195,2020-08-31 21:19:34.274050,3.8642290401603
12196,2020-08-31 21:19:34.548152,3.8642290401603
12197,2020-08-31 21:19:34.809394,3.8642290401603
12198,2020-08-31 21:19:35.059783,3.8642290401603
12199,2020-08-31 21:19:35.414082,3.8642290401603
12200,2020-08-31 21:19:35.776187,3.8642290401603
12201,2020-08-31 21:19:36.097642,3.8642290401603
12202,2020-08-31 21:19:36.351347,3.74988004315664
12203,2020-08-31 21:19:36.697643,3.74988004315664
12204,2020-08-31 21:19:37.067979,3.74988004315664
12205,2020-08-31 21:19:37.408849,3.74988004315664
12206,2020-08-31 21:19:37.800431,3.74988004315664
12207,2020-08-31 21:19:38.074421,3.74988004315664
12208,2020-08-31 21:19:38.335227,3.74988004315664
12209,2020-08-31 21:19:38.696298,3.74988004315664
12210,2020-08-31 21:19:38.949091,3.63584810648464
12211,2020-08-31 21:19:39.203011,3.63584810648464
12212,2020-08-31 21:19:39.564117,3.63584810648464
12213,2020-08-31 21:19:39.896620,3.63584810648464
12214,2020-08-31 21:19:40.193917,3.63584810648464
12215,2020-08-31 21:19:40.459821,3.63584810648464
12216,2020-08-31 21:19:40.764185,3.63584810648464
12217,2020-08-31 21:19:41.042449,3.63584810648464
12218,2020-08-31 21:19:41.356333,3.63584810648464
12219,2020-08-31 21:19:41.668173,3.53097796751462
12220,2020-08-31 21:19:42.005064,3.53097796751462
12221,2020-08-31 21:19:42.310517,3.53097796751462
12222,2020-08-31 21:19:42.669178,3.53097796751462
12223,2020-08-31 21:19:42.963352,3.53097796751462
12224,2020-08-31 21:19:43.287595,3.53097796751462
12225,2020-08-31 21:19:43.601471,3.53097796751462
12226,2020-08-31 21:19:43.939179,3.53097796751462
12227,2020-08-31 21:19:44.358152,3.42640685628113
12228,2020-08-31 21:19:44.707457,3.42640685628113
12229,2020-08-31 21:19:45.093130,3.42640685628113
12230,2020-08-31 21:19:45.361912,3.42640685628113
12231,2020-08-31 21:19:45.612914,3.42640685628113
12232,2020-08-31 21:19:45.969277,3.42640685628113
12233,2020-08-31 21:19:46.258778,3.42640685628113
12234,2020-08-31 21:19:46.576932,3.42640685628113
12235,2020-08-31 21:19:46.867941,3.42640685628113
12236,2020-08-31 21:19:47.200493,3.32213192801474
12237,2020-08-31 21:19:47.556718,3.32213192801474
12238,2020-08-31 21:19:47.908535,3.32213192801474
12239,2020-08-31 21:19:48.279760,3.32213192801474
12240,2020-08-31 21:19:48.627272,3.32213192801474
12241,2020-08-31 21:19:48.936879,3.32213192801474
12242,2020-08-31 21:19:49.264519,3.32213192801474
12243,2020-08-31 21:19:49.620929,3.32213192801474
12244,2020-08-31 21:19:49.866589,3.32213192801474
12245,2020-08-31 21:19:50.190872,3.21815040454446
12246,2020-08-31 21:19:50.515425,3.21815040454446
12247,2020-08-31 21:19:50.822467,3.21815040454446
12248,2020-08-31 21:19:51.050611,3.21815040454446
12249,2020-08-31 21:19:51.425757,3.21815040454446
12250,2020-08-31 21:19:51.794287,3.21815040454446
12251,2020-08-31 21:19:52.079614,3.21815040454446
12252,2020-08-31 21:19:52.381707,3.21815040454446
12253,2020-08-31 21:19:52.838071,3.11445957182204
12254,2020-08-31 21:19:53.192540,3.11445957182204
12255,2020-08-31 21:19:53.578603,3.11445957182204
12256,2020-08-31 21:19:53.879000,3.11445957182204
12257,2020-08-31 21:19:54.206657,3.11445957182204
12258,2020-08-31 21:19:54.548968,3.11445957182204
12259,2020-08-31 21:19:54.854698,3.11445957182204
12260,2020-08-31 21:19:55.217841,3.11445957182204
12261,2020-08-31 21:19:55.553260,3.11445957182204
12262,2020-08-31 21:19:55.913961,3.01105677762301
12263,2020-08-31 21:19:56.307991,3.01105677762301
12264,2020-08-31 21:19:56.624891,3.01105677762301
12265,2020-08-31 21:19:56.973397,3.01105677762301
12266,2020-08-31 21:19:57.370146,3.01105677762301
12267,2020-08-31 21:19:57.719729,3.01105677762301
12268,2020-08-31 21:19:58.121909,3.01105677762301
12269,2020-08-31 21:19:58.440839,3.01105677762301
12270,2020-08-31 21:19:58.774476,3.01105677762301
12271,2020-08-31 21:19:59.148706,2.90793942940897
12272,2020-08-31 21:19:59.485142,2.90793942940897
12273,2020-08-31 21:19:59.828121,2.90793942940897
12274,2020-08-31 21:20:00.083962,2.90793942940897
12275,2020-08-31 21:20:00.381040,2.90793942940897
12276,2020-08-31 21:20:00.750834,2.90793942940897
12277,2020-08-31 21:20:01.059319,2.90793942940897
12278,2020-08-31 21:20:01.438668,2.8051049923377
12279,2020-08-31 21:20:01.724832,2.8051049923377
12280,2020-08-31 21:20:02.021174,2.8051049923377
12281,2020-08-31 21:20:02.301782,2.8051049923377
12282,2020-08-31 21:20:02.572539,2.8051049923377
12283,2020-08-31 21:20:02.920147,2.8051049923377
12284,2020-08-31 21:20:03.187230,2.8051049923377
12285,2020-08-31 21:20:03.484188,2.8051049923377
12286,2020-08-31 21:20:03.751605,2.70255098740938
12287,2020-08-31 21:20:04.074755,2.70255098740938
12288,2020-08-31 21:20:04.383165,2.70255098740938
12289,2020-08-31 21:20:04.697619,2.70255098740938
12290,2020-08-31 21:20:05.025690,2.70255098740938
12291,2020-08-31 21:20:05.369227,2.70255098740938
12292,2020-08-31 21:20:05.667096,2.70255098740938
12293,2020-08-31 21:20:05.939221,2.70255098740938
12294,2020-08-31 21:20:06.266815,2.70255098740938
12295,2020-08-31 21:20:06.563587,2.60027498973837
12296,2020-08-31 21:20:06.853285,2.60027498973837
12297,2020-08-31 21:20:07.171439,2.60027498973837
12298,2020-08-31 21:20:07.577335,2.60027498973837
12299,2020-08-31 21:20:07.840716,2.60027498973837
12300,2020-08-31 21:20:08.208871,2.60027498973837
12301,2020-08-31 21:20:08.574124,2.60027498973837
12302,2020-08-31 21:20:08.817034,2.60027498973837
12303,2020-08-31 21:20:09.163558,2.49827462694178
12304,2020-08-31 21:20:09.452880,2.49827462694178
12305,2020-08-31 21:20:09.697440,2.49827462694178
12306,2020-08-31 21:20:09.945199,2.49827462694178
12307,2020-08-31 21:20:10.248757,2.49827462694178
12308,2020-08-31 21:20:10.566593,2.49827462694178
12309,2020-08-31 21:20:10.851483,2.49827462694178
12310,2020-08-31 21:20:11.125139,2.49827462694178
12311,2020-08-31 21:20:11.477910,2.49827462694178
12312,2020-08-31 21:20:11.770606,2.49827462694178
12313,2020-08-31 21:20:12.099080,2.39654757763689
12314,2020-08-31 21:20:12.464419,2.39654757763689
12315,2020-08-31 21:20:12.745052,2.39654757763689
12316,2020-08-31 21:20:13.103066,2.39654757763689
12317,2020-08-31 21:20:13.430001,2.39654757763689
12318,2020-08-31 21:20:13.721662,2.39654757763689
12319,2020-08-31 21:20:14.054480,2.39654757763689
12320,2020-08-31 21:20:14.389161,2.39654757763689
12321,2020-08-31 21:20:14.728128,2.39654757763689
12322,2020-08-31 21:20:15.096124,2.30112067362693
12323,2020-08-31 21:20:15.440402,2.30112067362693
12324,2020-08-31 21:20:15.910173,2.30112067362693
12325,2020-08-31 21:20:16.232235,2.30112067362693
12326,2020-08-31 21:20:16.524487,2.30112067362693
12327,2020-08-31 21:20:16.808976,2.30112067362693
12328,2020-08-31 21:20:17.104851,2.30112067362693
12329,2020-08-31 21:20:17.421492,2.30112067362693
12330,2020-08-31 21:20:17.640289,2.30112067362693
12331,2020-08-31 21:20:18.038405,2.36190949339993
12332,2020-08-31 21:20:18.412687,2.36190949339993
12333,2020-08-31 21:20:18.744140,2.36190949339993
12334,2020-08-31 21:20:19.009633,2.36190949339993
12335,2020-08-31 21:20:19.363781,2.36190949339993
12336,2020-08-31 21:20:19.735099,2.36190949339993
12337,2020-08-31 21:20:20.052788,2.36190949339993
12338,2020-08-31 21:20:20.385549,2.36190949339993
12339,2020-08-31 21:20:20.648801,2.42255503249461
12340,2020-08-31 21:20:20.920054,2.42255503249461
12341,2020-08-31 21:20:21.157816,2.42255503249461
12342,2020-08-31 21:20:21.504566,2.42255503249461
12343,2020-08-31 21:20:21.839042,2.42255503249461
12344,2020-08-31 21:20:22.184062,2.42255503249461
12345,2020-08-31 21:20:22.479890,2.42255503249461
12346,2020-08-31 21:20:22.744170,2.42255503249461
12347,2020-08-31 21:20:23.079161,2.42255503249461
12348,2020-08-31 21:20:23.423164,2.42255503249461
12349,2020-08-31 21:20:23.761827,2.48305792647844
12350,2020-08-31 21:20:24.099900,2.48305792647844
12351,2020-08-31 21:20:24.423107,2.48305792647844
12352,2020-08-31 21:20:24.771714,2.48305792647844
12353,2020-08-31 21:20:25.050418,2.48305792647844
12354,2020-08-31 21:20:25.403177,2.48305792647844
12355,2020-08-31 21:20:25.733421,2.48305792647844
12356,2020-08-31 21:20:26.026884,2.48305792647844
12357,2020-08-31 21:20:26.354863,2.48305792647844
12358,2020-08-31 21:20:26.700183,2.54341880643608
12359,2020-08-31 21:20:26.967127,2.54341880643608
12360,2020-08-31 21:20:27.256510,2.54341880643608
12361,2020-08-31 21:20:27.549645,2.54341880643608
12362,2020-08-31 21:20:27.870659,2.54341880643608
12363,2020-08-31 21:20:28.162770,2.54341880643608
12364,2020-08-31 21:20:28.501315,2.54341880643608
12365,2020-08-31 21:20:28.830724,2.54341880643608
12366,2020-08-31 21:20:29.199086,2.60363829903626
12367,2020-08-31 21:20:29.471374,2.60363829903626
12368,2020-08-31 21:20:29.766519,2.60363829903626
12369,2020-08-31 21:20:30.044526,2.60363829903626
12370,2020-08-31 21:20:30.290179,2.60363829903626
12371,2020-08-31 21:20:30.606232,2.60363829903626
12372,2020-08-31 21:20:30.997667,2.60363829903626
12373,2020-08-31 21:20:31.335829,2.60363829903626
12374,2020-08-31 21:20:31.655754,2.60363829903626
12375,2020-08-31 21:20:31.909336,2.66371702659664
12376,2020-08-31 21:20:32.236202,2.66371702659664
12377,2020-08-31 21:20:32.499772,2.66371702659664
12378,2020-08-31 21:20:32.796997,2.66371702659664
12379,2020-08-31 21:20:33.116695,2.66371702659664
12380,2020-08-31 21:20:33.464256,2.66371702659664
12381,2020-08-31 21:20:33.828958,2.66371702659664
12382,2020-08-31 21:20:34.154123,2.66371702659664
12383,2020-08-31 21:20:34.711287,2.72365560714675
12384,2020-08-31 21:20:35.040404,2.72365560714675
12385,2020-08-31 21:20:35.380311,2.72365560714675
12386,2020-08-31 21:20:35.702675,2.72365560714675
12387,2020-08-31 21:20:35.947311,2.72365560714675
12388,2020-08-31 21:20:36.344020,2.72365560714675
12389,2020-08-31 21:20:36.695784,2.72365560714675
12390,2020-08-31 21:20:37.029410,2.72365560714675
12391,2020-08-31 21:20:37.271345,2.72365560714675
12392,2020-08-31 21:20:37.612002,2.78345465448916
12393,2020-08-31 21:20:37.871498,2.78345465448916
12394,2020-08-31 21:20:38.154463,2.78345465448916
12395,2020-08-31 21:20:38.494907,2.78345465448916
12396,2020-08-31 21:20:38.834055,2.78345465448916
12397,2020-08-31 21:20:39.124385,2.78345465448916
12398,2020-08-31 21:20:39.463014,2.78345465448916
12399,2020-08-31 21:20:39.812924,2.78345465448916
12400,2020-08-31 21:20:40.246533,2.78345465448916
12401,2020-08-31 21:20:40.500550,2.78345465448916
12402,2020-08-31 21:20:40.833368,2.84311477825882
12403,2020-08-31 21:20:41.156502,2.84311477825882
12404,2020-08-31 21:20:41.509661,2.84311477825882
12405,2020-08-31 21:20:41.846184,2.84311477825882
12406,2020-08-31 21:20:42.225729,2.84311477825882
12407,2020-08-31 21:20:42.578052,2.84311477825882
12408,2020-08-31 21:20:42.907323,2.84311477825882
12409,2020-08-31 21:20:43.227321,2.84311477825882
12410,2020-08-31 21:20:43.489984,2.90263658398078
12411,2020-08-31 21:20:43.739416,2.90263658398078
12412,2020-08-31 21:20:44.036591,2.90263658398078
12413,2020-08-31 21:20:44.379102,2.90263658398078
12414,2020-08-31 21:20:44.729130,2.90263658398078
12415,2020-08-31 21:20:45.050142,2.90263658398078
12416,2020-08-31 21:20:45.343519,2.90263658398078
12417,2020-08-31 21:20:45.689171,2.90263658398078
12418,2020-08-31 21:20:45.954344,2.90263658398078
12419,2020-08-31 21:20:46.243668,2.96202067312623
12420,2020-08-31 21:20:46.612101,2.96202067312623
12421,2020-08-31 21:20:46.902953,2.96202067312623
12422,2020-08-31 21:20:47.182865,2.96202067312623
12423,2020-08-31 21:20:47.513964,2.96202067312623
12424,2020-08-31 21:20:47.921723,2.96202067312623
12425,2020-08-31 21:20:48.187888,2.96202067312623
12426,2020-08-31 21:20:48.521952,2.96202067312623
12427,2020-08-31 21:20:48.801564,2.96202067312623
12428,2020-08-31 21:20:49.121877,2.98972947303818
12429,2020-08-31 21:20:49.420455,2.98972947303818
12430,2020-08-31 21:20:49.827327,2.98972947303818
12431,2020-08-31 21:20:50.085554,2.98972947303818
12432,2020-08-31 21:20:50.451341,2.98972947303818
12433,2020-08-31 21:20:50.828198,2.98972947303818
12434,2020-08-31 21:20:51.150542,2.98972947303818
12435,2020-08-31 21:20:51.403170,2.98972947303818
12436,2020-08-31 21:20:51.722968,2.98972947303818
12437,2020-08-31 21:20:51.983305,2.98972947303818
12438,2020-08-31 21:20:52.290453,3.01738924981005
12439,2020-08-31 21:20:52.598529,3.01738924981005
12440,2020-08-31 21:20:52.930201,3.01738924981005
12441,2020-08-31 21:20:53.293451,3.01738924981005
12442,2020-08-31 21:20:53.609407,3.01738924981005
12443,2020-08-31 21:20:53.876369,3.01738924981005
12444,2020-08-31 21:20:54.146046,3.01738924981005
12445,2020-08-31 21:20:54.537709,3.01738924981005
12446,2020-08-31 21:20:54.904004,3.01738924981005
12447,2020-08-31 21:20:55.256198,3.04500024467072
12448,2020-08-31 21:20:55.603751,3.04500024467072
12449,2020-08-31 21:20:55.943312,3.04500024467072
12450,2020-08-31 21:20:56.303573,3.04500024467072
12451,2020-08-31 21:20:56.581157,3.04500024467072
12452,2020-08-31 21:20:56.911273,3.04500024467072
12453,2020-08-31 21:20:57.195174,3.04500024467072
12454,2020-08-31 21:20:57.489094,3.04500024467072
12455,2020-08-31 21:20:57.780818,3.04500024467072
12456,2020-08-31 21:20:58.107438,3.07256269735687
12457,2020-08-31 21:20:58.441077,3.07256269735687
12458,2020-08-31 21:20:58.725441,3.07256269735687
12459,2020-08-31 21:20:59.064190,3.07256269735687
12460,2020-08-31 21:20:59.356432,3.07256269735687
12461,2020-08-31 21:20:59.699260,3.07256269735687
12462,2020-08-31 21:20:59.989060,3.07256269735687
12463,2020-08-31 21:21:00.335922,3.07256269735687
12464,2020-08-31 21:21:00.669644,3.07256269735687
12465,2020-08-31 21:21:00.994315,3.10007684612472
12466,2020-08-31 21:21:01.289044,3.10007684612472
12467,2020-08-31 21:21:01.665473,3.10007684612472
12468,2020-08-31 21:21:01.928389,3.10007684612472
12469,2020-08-31 21:21:02.225230,3.10007684612472
12470,2020-08-31 21:21:02.582870,3.10007684612472
12471,2020-08-31 21:21:02.919872,3.10007684612472
12472,2020-08-31 21:21:03.180332,3.10007684612472
12473,2020-08-31 21:21:03.443581,3.10007684612472
12474,2020-08-31 21:21:03.795840,3.12749939646496
12475,2020-08-31 21:21:04.098117,3.12749939646496
12476,2020-08-31 21:21:04.388153,3.12749939646496
12477,2020-08-31 21:21:04.660111,3.12749939646496
12478,2020-08-31 21:21:04.988527,3.12749939646496
12479,2020-08-31 21:21:05.332647,3.12749939646496
12480,2020-08-31 21:21:05.641808,3.12749939646496
12481,2020-08-31 21:21:05.980793,3.12749939646496
12482,2020-08-31 21:21:06.293486,3.15487080390116
12483,2020-08-31 21:21:06.594958,3.15487080390116
12484,2020-08-31 21:21:06.907487,3.15487080390116
12485,2020-08-31 21:21:07.337962,3.15487080390116
12486,2020-08-31 21:21:07.692982,3.15487080390116
12487,2020-08-31 21:21:07.997079,3.15487080390116
12488,2020-08-31 21:21:08.346939,3.15487080390116
12489,2020-08-31 21:21:08.635121,3.15487080390116
12490,2020-08-31 21:21:08.976388,3.15487080390116
12491,2020-08-31 21:21:09.265473,3.18407218114693
12492,2020-08-31 21:21:09.593316,3.18407218114693
12493,2020-08-31 21:21:09.887079,3.18407218114693
12494,2020-08-31 21:21:10.235724,3.18407218114693
12495,2020-08-31 21:21:10.643358,3.18407218114693
12496,2020-08-31 21:21:11.004487,3.18407218114693
12497,2020-08-31 21:21:11.289578,3.18407218114693
12498,2020-08-31 21:21:11.652715,3.18407218114693
12499,2020-08-31 21:21:11.932750,3.18407218114693
12500,2020-08-31 21:21:12.233150,3.21324256139792
12501,2020-08-31 21:21:12.637935,3.21324256139792
12502,2020-08-31 21:21:12.932387,3.21324256139792
12503,2020-08-31 21:21:13.268535,3.21324256139792
12504,2020-08-31 21:21:13.600738,3.21324256139792
12505,2020-08-31 21:21:13.945820,3.21324256139792
12506,2020-08-31 21:21:14.244441,3.21324256139792
12507,2020-08-31 21:21:14.573266,3.21324256139792
12508,2020-08-31 21:21:14.861898,3.24238211047395
12509,2020-08-31 21:21:15.164323,3.24238211047395
12510,2020-08-31 21:21:15.532789,3.24238211047395
12511,2020-08-31 21:21:15.784250,3.24238211047395
12512,2020-08-31 21:21:16.055478,3.24238211047395
12513,2020-08-31 21:21:16.386554,3.24238211047395
12514,2020-08-31 21:21:16.723311,3.24238211047395
12515,2020-08-31 21:21:16.982113,3.24238211047395
12516,2020-08-31 21:21:17.313187,3.24238211047395
12517,2020-08-31 21:21:17.663517,3.2714909930321
12518,2020-08-31 21:21:17.974910,3.2714909930321
12519,2020-08-31 21:21:18.332412,3.2714909930321
12520,2020-08-31 21:21:18.611704,3.2714909930321
12521,2020-08-31 21:21:18.983544,3.2714909930321
12522,2020-08-31 21:21:19.315831,3.2714909930321
12523,2020-08-31 21:21:19.610036,3.2714909930321
12524,2020-08-31 21:21:19.890629,3.2714909930321
12525,2020-08-31 21:21:20.215763,3.2714909930321
12526,2020-08-31 21:21:20.486139,3.2714909930321
12527,2020-08-31 21:21:20.748836,3.30056937257666
12528,2020-08-31 21:21:21.069240,3.30056937257666
12529,2020-08-31 21:21:21.414050,3.30056937257666
12530,2020-08-31 21:21:21.693318,3.30056937257666
12531,2020-08-31 21:21:21.992048,3.30056937257666
12532,2020-08-31 21:21:22.410757,3.30056937257666
12533,2020-08-31 21:21:22.752128,3.30056937257666
12534,2020-08-31 21:21:22.999220,3.30056937257666
12535,2020-08-31 21:21:23.273540,3.30056937257666
12536,2020-08-31 21:21:23.620411,3.3470659404589
12537,2020-08-31 21:21:23.864164,3.3470659404589
12538,2020-08-31 21:21:24.120178,3.3470659404589
12539,2020-08-31 21:21:24.411330,3.3470659404589
12540,2020-08-31 21:21:24.749241,3.3470659404589
12541,2020-08-31 21:21:25.012514,3.3470659404589
12542,2020-08-31 21:21:25.313351,3.3470659404589
12543,2020-08-31 21:21:25.595180,3.3470659404589
12544,2020-08-31 21:21:25.884040,3.3470659404589
12545,2020-08-31 21:21:26.194036,3.39348334448415
12546,2020-08-31 21:21:26.534065,3.39348334448415
12547,2020-08-31 21:21:26.927014,3.39348334448415
12548,2020-08-31 21:21:27.171227,3.39348334448415
12549,2020-08-31 21:21:27.538858,3.39348334448415
12550,2020-08-31 21:21:27.859997,3.39348334448415
12551,2020-08-31 21:21:28.197969,3.39348334448415
12552,2020-08-31 21:21:28.543321,3.39348334448415
12553,2020-08-31 21:21:28.876674,3.43982197127661
12554,2020-08-31 21:21:29.238522,3.43982197127661
12555,2020-08-31 21:21:29.582476,3.43982197127661
12556,2020-08-31 21:21:29.906115,3.43982197127661
12557,2020-08-31 21:21:30.183938,3.43982197127661
12558,2020-08-31 21:21:30.440720,3.43982197127661
12559,2020-08-31 21:21:30.705132,3.43982197127661
12560,2020-08-31 21:21:30.934609,3.43982197127661
12561,2020-08-31 21:21:31.336720,3.43982197127661
12562,2020-08-31 21:21:31.783787,3.47713855962772
12563,2020-08-31 21:21:32.055665,3.47713855962772
12564,2020-08-31 21:21:32.441683,3.47713855962772
12565,2020-08-31 21:21:32.811034,3.47713855962772
12566,2020-08-31 21:21:33.114594,3.47713855962772
12567,2020-08-31 21:21:33.413941,3.47713855962772
12568,2020-08-31 21:21:33.746236,3.47713855962772
12569,2020-08-31 21:21:34.008942,3.47713855962772
12570,2020-08-31 21:21:34.244348,3.47713855962772
12571,2020-08-31 21:21:34.588204,3.49096834652927
12572,2020-08-31 21:21:34.914946,3.49096834652927
12573,2020-08-31 21:21:35.266210,3.49096834652927
12574,2020-08-31 21:21:35.696078,3.49096834652927
12575,2020-08-31 21:21:35.959820,3.49096834652927
12576,2020-08-31 21:21:36.277220,3.49096834652927
12577,2020-08-31 21:21:36.580987,3.49096834652927
12578,2020-08-31 21:21:36.829254,3.49096834652927
12579,2020-08-31 21:21:37.149816,3.49216029571616
12580,2020-08-31 21:21:37.479201,3.49216029571616
12581,2020-08-31 21:21:37.845543,3.49216029571616
12582,2020-08-31 21:21:38.092289,3.49216029571616
12583,2020-08-31 21:21:38.397704,3.49216029571616
12584,2020-08-31 21:21:38.661298,3.49216029571616
12585,2020-08-31 21:21:39.025189,3.49216029571616
12586,2020-08-31 21:21:39.339767,3.49216029571616
12587,2020-08-31 21:21:39.667386,3.49216029571616
12588,2020-08-31 21:21:40.010758,3.49216029571616
12589,2020-08-31 21:21:40.351948,3.57020195320808
12590,2020-08-31 21:21:40.627875,3.57020195320808
12591,2020-08-31 21:21:40.949597,3.57020195320808
12592,2020-08-31 21:21:41.284650,3.57020195320808
12593,2020-08-31 21:21:41.539504,3.57020195320808
12594,2020-08-31 21:21:41.885857,3.57020195320808
12595,2020-08-31 21:21:42.267635,3.57020195320808
12596,2020-08-31 21:21:42.622665,3.57020195320808
12597,2020-08-31 21:21:42.900863,3.57020195320808
12598,2020-08-31 21:21:43.292071,3.57020195320808
12599,2020-08-31 21:21:43.624302,3.57020195320808
12600,2020-08-31 21:21:44.015029,3.57020195320808
12601,2020-08-31 21:21:44.319401,3.57020195320808
12602,2020-08-31 21:21:44.670378,3.57020195320808
12603,2020-08-31 21:21:44.963257,3.57020195320808
12604,2020-08-31 21:21:45.227689,3.57020195320808
12605,2020-08-31 21:21:45.548921,3.57020195320808
12606,2020-08-31 21:21:45.843203,3.57020195320808
12607,2020-08-31 21:21:46.168703,3.57020195320808
12608,2020-08-31 21:21:46.510952,3.64947692212934
12609,2020-08-31 21:21:46.872689,3.64947692212934
12610,2020-08-31 21:21:47.171915,3.64947692212934
12611,2020-08-31 21:21:47.493540,3.64947692212934
12612,2020-08-31 21:21:47.833175,3.64947692212934
12613,2020-08-31 21:21:48.235744,3.64947692212934
12614,2020-08-31 21:21:48.613403,3.73295415788195
12615,2020-08-31 21:21:49.052779,3.73295415788195
12616,2020-08-31 21:21:49.391048,3.73295415788195
12617,2020-08-31 21:21:49.780194,3.73295415788195
12618,2020-08-31 21:21:50.129453,3.73295415788195
12619,2020-08-31 21:21:50.493603,3.73295415788195
12620,2020-08-31 21:21:50.796852,3.73295415788195
12621,2020-08-31 21:21:51.089994,3.73295415788195
12622,2020-08-31 21:21:51.336001,3.73295415788195
12623,2020-08-31 21:21:51.672122,3.81634072231346
12624,2020-08-31 21:21:51.964298,3.81634072231346
12625,2020-08-31 21:21:52.305188,3.81634072231346
12626,2020-08-31 21:21:52.557968,3.81634072231346
12627,2020-08-31 21:21:52.910427,3.81634072231346
12628,2020-08-31 21:21:53.178298,3.81634072231346
12629,2020-08-31 21:21:53.589248,3.81634072231346
12630,2020-08-31 21:21:53.904647,3.81634072231346
12631,2020-08-31 21:21:54.205608,3.81634072231346
12632,2020-08-31 21:21:54.572668,3.81634072231346
12633,2020-08-31 21:21:54.944253,3.89963680262123
12634,2020-08-31 21:21:55.217103,3.89963680262123
12635,2020-08-31 21:21:55.600358,3.89963680262123
12636,2020-08-31 21:21:55.957810,3.89963680262123
12637,2020-08-31 21:21:56.324705,3.89963680262123
12638,2020-08-31 21:21:56.654855,3.89963680262123
12639,2020-08-31 21:21:57.083941,3.89963680262123
12640,2020-08-31 21:21:57.412538,3.89963680262123
12641,2020-08-31 21:21:57.747521,3.89963680262123
12642,2020-08-31 21:21:58.026639,3.98284258389396
12643,2020-08-31 21:21:58.259095,3.98284258389396
12644,2020-08-31 21:21:58.505743,3.98284258389396
12645,2020-08-31 21:21:58.785827,3.98284258389396
12646,2020-08-31 21:21:59.056637,3.98284258389396
12647,2020-08-31 21:21:59.432004,3.98284258389396
12648,2020-08-31 21:21:59.723243,3.98284258389396
12649,2020-08-31 21:22:00.109300,3.98284258389396
12650,2020-08-31 21:22:00.461007,3.98284258389396
12651,2020-08-31 21:22:00.774087,4.06595824916923
12652,2020-08-31 21:22:01.138450,4.06595824916923
12653,2020-08-31 21:22:01.417636,4.06595824916923
12654,2020-08-31 21:22:01.720219,4.06595824916923
12655,2020-08-31 21:22:02.100264,4.06595824916923
12656,2020-08-31 21:22:02.437514,4.06595824916923
12657,2020-08-31 21:22:02.789819,4.06595824916923
12658,2020-08-31 21:22:03.117745,4.06595824916923
12659,2020-08-31 21:22:03.416647,4.06595824916923
12660,2020-08-31 21:22:03.663966,4.06595824916923
12661,2020-08-31 21:22:03.868649,4.148983979489
12662,2020-08-31 21:22:04.150981,4.148983979489
12663,2020-08-31 21:22:04.494921,4.148983979489
12664,2020-08-31 21:22:04.802700,4.148983979489
12665,2020-08-31 21:22:05.155176,4.148983979489
12666,2020-08-31 21:22:05.497419,4.148983979489
12667,2020-08-31 21:22:05.805449,4.148983979489
12668,2020-08-31 21:22:06.089952,4.148983979489
12669,2020-08-31 21:22:06.367468,4.148983979489
12670,2020-08-31 21:22:06.713416,4.28208171380417
12671,2020-08-31 21:22:07.091405,4.28208171380417
12672,2020-08-31 21:22:07.476501,4.28208171380417
12673,2020-08-31 21:22:07.806406,4.28208171380417
12674,2020-08-31 21:22:08.200960,4.28208171380417
12675,2020-08-31 21:22:08.487253,4.28208171380417
12676,2020-08-31 21:22:08.753636,4.28208171380417
12677,2020-08-31 21:22:09.078059,4.28208171380417
12678,2020-08-31 21:22:09.464592,4.41501857886023
12679,2020-08-31 21:22:09.754062,4.41501857886023
12680,2020-08-31 21:22:10.084408,4.41501857886023
12681,2020-08-31 21:22:10.418150,4.41501857886023
12682,2020-08-31 21:22:10.797871,4.41501857886023
12683,2020-08-31 21:22:11.086138,4.41501857886023
12684,2020-08-31 21:22:11.366330,4.41501857886023
12685,2020-08-31 21:22:11.665806,4.41501857886023
12686,2020-08-31 21:22:11.965101,4.41501857886023
12687,2020-08-31 21:22:12.278039,4.54779480538679
12688,2020-08-31 21:22:12.533953,4.54779480538679
12689,2020-08-31 21:22:12.898223,4.54779480538679
12690,2020-08-31 21:22:13.340358,4.54779480538679
12691,2020-08-31 21:22:13.625564,4.54779480538679
12692,2020-08-31 21:22:13.961651,4.54779480538679
12693,2020-08-31 21:22:14.338316,4.54779480538679
12694,2020-08-31 21:22:14.658223,4.54779480538679
12695,2020-08-31 21:22:14.997076,4.54779480538679
12696,2020-08-31 21:22:15.322227,4.68041062083263
12697,2020-08-31 21:22:15.653332,4.68041062083263
12698,2020-08-31 21:22:16.009091,4.68041062083263
12699,2020-08-31 21:22:16.334001,4.68041062083263
12700,2020-08-31 21:22:16.706605,4.68041062083263
12701,2020-08-31 21:22:17.039599,4.68041062083263
12702,2020-08-31 21:22:17.301160,4.68041062083263
12703,2020-08-31 21:22:17.670712,4.81286624949381
12704,2020-08-31 21:22:17.990714,4.81286624949381
12705,2020-08-31 21:22:18.356612,4.81286624949381
12706,2020-08-31 21:22:18.715827,4.81286624949381
12707,2020-08-31 21:22:19.003307,4.81286624949381
12708,2020-08-31 21:22:19.316675,4.81286624949381
12709,2020-08-31 21:22:19.671436,4.81286624949381
12710,2020-08-31 21:22:20.004137,4.81286624949381
12711,2020-08-31 21:22:20.280810,4.81286624949381
12712,2020-08-31 21:22:20.568044,4.81286624949381
12713,2020-08-31 21:22:20.854521,4.9451619126349
12714,2020-08-31 21:22:21.246049,4.9451619126349
12715,2020-08-31 21:22:21.605463,4.9451619126349
12716,2020-08-31 21:22:21.961348,4.9451619126349
12717,2020-08-31 21:22:22.331397,4.9451619126349
12718,2020-08-31 21:22:22.568069,4.9451619126349
12719,2020-08-31 21:22:22.900440,4.9451619126349
12720,2020-08-31 21:22:23.239254,4.9451619126349
12721,2020-08-31 21:22:23.499952,4.9451619126349
12722,2020-08-31 21:22:23.824983,4.9451619126349
12723,2020-08-31 21:22:24.168122,5.00021854428861
12724,2020-08-31 21:22:24.505950,5.00021854428861
12725,2020-08-31 21:22:24.767557,5.00021854428861
12726,2020-08-31 21:22:25.149206,5.00021854428861
12727,2020-08-31 21:22:25.406576,5.00021854428861
