iteration,timestamp,T7
12728,2020-08-31 21:22:25.662189,5.00021854428861
12729,2020-08-31 21:22:25.996806,5.00021854428861
12730,2020-08-31 21:22:26.293840,5.00021854428861
12731,2020-08-31 21:22:26.619020,5.00021854428861
12732,2020-08-31 21:22:26.966782,5.00021854428861
12733,2020-08-31 21:22:27.212405,4.95784576264452
12734,2020-08-31 21:22:27.535026,4.95784576264452
12735,2020-08-31 21:22:27.838224,4.95784576264452
12736,2020-08-31 21:22:28.159460,4.95784576264452
12737,2020-08-31 21:22:28.512669,4.95784576264452
12738,2020-08-31 21:22:28.825688,4.95784576264452
12739,2020-08-31 21:22:29.151719,4.95784576264452
12740,2020-08-31 21:22:29.494056,4.95784576264452
12741,2020-08-31 21:22:29.769953,4.95784576264452
12742,2020-08-31 21:22:30.101692,4.8853898192114
12743,2020-08-31 21:22:30.419749,4.8853898192114
12744,2020-08-31 21:22:30.776294,4.8853898192114
12745,2020-08-31 21:22:31.148561,4.8853898192114
12746,2020-08-31 21:22:31.485871,4.8853898192114
12747,2020-08-31 21:22:31.743267,4.8853898192114
12748,2020-08-31 21:22:32.072399,4.8853898192114
12749,2020-08-31 21:22:32.348719,4.8853898192114
12750,2020-08-31 21:22:32.732826,4.8853898192114
12751,2020-08-31 21:22:33.056967,4.813244034131
12752,2020-08-31 21:22:33.321337,4.813244034131
12753,2020-08-31 21:22:33.579697,4.813244034131
12754,2020-08-31 21:22:33.929592,4.813244034131
12755,2020-08-31 21:22:34.285831,4.813244034131
12756,2020-08-31 21:22:34.603886,4.813244034131
12757,2020-08-31 21:22:34.890464,4.813244034131
12758,2020-08-31 21:22:35.213795,4.813244034131
12759,2020-08-31 21:22:35.541890,4.813244034131
12760,2020-08-31 21:22:35.805458,4.813244034131
12761,2020-08-31 21:22:36.087943,4.74140311431175
12762,2020-08-31 21:22:36.348948,4.74140311431175
12763,2020-08-31 21:22:36.716743,4.74140311431175
12764,2020-08-31 21:22:37.132042,4.74140311431175
12765,2020-08-31 21:22:37.437494,4.74140311431175
12766,2020-08-31 21:22:37.763724,4.74140311431175
12767,2020-08-31 21:22:38.119034,4.74140311431175
12768,2020-08-31 21:22:38.389945,4.74140311431175
12769,2020-08-31 21:22:38.637895,4.74140311431175
12770,2020-08-31 21:22:39.004706,4.66986198585056
12771,2020-08-31 21:22:39.331691,4.66986198585056
12772,2020-08-31 21:22:39.653394,4.66986198585056
12773,2020-08-31 21:22:39.944561,4.66986198585056
12774,2020-08-31 21:22:40.252213,4.66986198585056
12775,2020-08-31 21:22:40.513066,4.66986198585056
12776,2020-08-31 21:22:40.810093,4.66986198585056
12777,2020-08-31 21:22:41.144003,4.66986198585056
12778,2020-08-31 21:22:41.490665,4.66986198585056
12779,2020-08-31 21:22:41.822874,4.59861577520303
12780,2020-08-31 21:22:42.182568,4.59861577520303
12781,2020-08-31 21:22:42.505254,4.59861577520303
12782,2020-08-31 21:22:42.892306,4.59861577520303
12783,2020-08-31 21:22:43.187935,4.59861577520303
12784,2020-08-31 21:22:43.472666,4.59861577520303
12785,2020-08-31 21:22:43.804749,4.59861577520303
12786,2020-08-31 21:22:44.154430,4.59861577520303
12787,2020-08-31 21:22:44.530916,4.59861577520303
12788,2020-08-31 21:22:44.810479,4.59861577520303
12789,2020-08-31 21:22:45.079042,4.53167503905435
12790,2020-08-31 21:22:45.510860,4.53167503905435
12791,2020-08-31 21:22:45.809042,4.53167503905435
12792,2020-08-31 21:22:46.100267,4.53167503905435
12793,2020-08-31 21:22:46.432571,4.53167503905435
12794,2020-08-31 21:22:46.829277,4.53167503905435
12795,2020-08-31 21:22:47.133888,4.53167503905435
12796,2020-08-31 21:22:47.457416,4.53167503905435
12797,2020-08-31 21:22:47.791657,4.46501405188134
12798,2020-08-31 21:22:48.103024,4.46501405188134
12799,2020-08-31 21:22:48.445613,4.46501405188134
12800,2020-08-31 21:22:48.703314,4.46501405188134
12801,2020-08-31 21:22:49.040917,4.46501405188134
12802,2020-08-31 21:22:49.303079,4.46501405188134
12803,2020-08-31 21:22:49.618073,4.46501405188134
12804,2020-08-31 21:22:49.895995,4.46501405188134
12805,2020-08-31 21:22:50.166815,4.46501405188134
12806,2020-08-31 21:22:50.509813,4.39862837830483
12807,2020-08-31 21:22:50.870873,4.39862837830483
12808,2020-08-31 21:22:51.252938,4.39862837830483
12809,2020-08-31 21:22:51.527003,4.39862837830483
12810,2020-08-31 21:22:51.855481,4.39862837830483
12811,2020-08-31 21:22:52.137029,4.39862837830483
12812,2020-08-31 21:22:52.455859,4.39862837830483
12813,2020-08-31 21:22:52.711604,4.39862837830483
12814,2020-08-31 21:22:53.061506,4.39862837830483
12815,2020-08-31 21:22:53.426844,4.39862837830483
12816,2020-08-31 21:22:53.764079,4.33251373635468
12817,2020-08-31 21:22:54.154957,4.33251373635468
12818,2020-08-31 21:22:54.445982,4.33251373635468
12819,2020-08-31 21:22:54.729945,4.33251373635468
12820,2020-08-31 21:22:55.050769,4.33251373635468
12821,2020-08-31 21:22:55.341682,4.33251373635468
12822,2020-08-31 21:22:55.641563,4.33251373635468
12823,2020-08-31 21:22:55.934517,4.26666598738913
12824,2020-08-31 21:22:56.254293,4.26666598738913
12825,2020-08-31 21:22:56.527889,4.26666598738913
12826,2020-08-31 21:22:56.886747,4.26666598738913
12827,2020-08-31 21:22:57.233103,4.26666598738913
12828,2020-08-31 21:22:57.516946,4.26666598738913
12829,2020-08-31 21:22:57.835359,4.26666598738913
12830,2020-08-31 21:22:58.136715,4.26666598738913
12831,2020-08-31 21:22:58.501657,4.20108112708668
12832,2020-08-31 21:22:58.853608,4.20108112708668
12833,2020-08-31 21:22:59.207786,4.20108112708668
12834,2020-08-31 21:22:59.546865,4.20108112708668
12835,2020-08-31 21:22:59.845044,4.20108112708668
12836,2020-08-31 21:23:00.150642,4.20108112708668
12837,2020-08-31 21:23:00.409624,4.20108112708668
12838,2020-08-31 21:23:00.749453,4.20108112708668
12839,2020-08-31 21:23:01.191449,4.13575527734956
12840,2020-08-31 21:23:01.543187,4.13575527734956
12841,2020-08-31 21:23:01.853987,4.13575527734956
12842,2020-08-31 21:23:02.139765,4.13575527734956
12843,2020-08-31 21:23:02.391642,4.13575527734956
12844,2020-08-31 21:23:02.745376,4.13575527734956
12845,2020-08-31 21:23:03.099981,4.13575527734956
12846,2020-08-31 21:23:03.515547,4.07068467898853
12847,2020-08-31 21:23:03.796696,4.07068467898853
12848,2020-08-31 21:23:04.198825,4.07068467898853
12849,2020-08-31 21:23:04.553762,4.07068467898853
12850,2020-08-31 21:23:04.899599,4.07068467898853
12851,2020-08-31 21:23:05.198525,4.07068467898853
12852,2020-08-31 21:23:05.530397,4.07068467898853
12853,2020-08-31 21:23:05.800304,4.07068467898853
12854,2020-08-31 21:23:06.156138,4.00586568508318
12855,2020-08-31 21:23:06.516783,4.00586568508318
12856,2020-08-31 21:23:06.849279,4.00586568508318
12857,2020-08-31 21:23:07.175040,4.00586568508318
12858,2020-08-31 21:23:07.437333,4.00586568508318
12859,2020-08-31 21:23:07.689178,4.00586568508318
12860,2020-08-31 21:23:08.028339,4.00586568508318
12861,2020-08-31 21:23:08.388537,4.00586568508318
12862,2020-08-31 21:23:08.687318,3.94129475492993
12863,2020-08-31 21:23:09.047584,3.94129475492993
12864,2020-08-31 21:23:09.413609,3.94129475492993
12865,2020-08-31 21:23:09.682195,3.94129475492993
12866,2020-08-31 21:23:10.015416,3.94129475492993
12867,2020-08-31 21:23:10.370166,3.94129475492993
12868,2020-08-31 21:23:10.669704,3.94129475492993
12869,2020-08-31 21:23:10.996936,3.87696844850502
12870,2020-08-31 21:23:11.344200,3.87696844850502
12871,2020-08-31 21:23:11.654068,3.87696844850502
12872,2020-08-31 21:23:11.926916,3.87696844850502
12873,2020-08-31 21:23:12.219772,3.87696844850502
12874,2020-08-31 21:23:12.573621,3.87696844850502
12875,2020-08-31 21:23:12.893155,3.87696844850502
12876,2020-08-31 21:23:13.263908,3.87696844850502
12877,2020-08-31 21:23:13.531859,3.87696844850502
12878,2020-08-31 21:23:13.878238,3.81288342138113
12879,2020-08-31 21:23:14.199782,3.81288342138113
12880,2020-08-31 21:23:14.592010,3.81288342138113
12881,2020-08-31 21:23:14.901651,3.81288342138113
12882,2020-08-31 21:23:15.174692,3.81288342138113
12883,2020-08-31 21:23:15.417124,3.81288342138113
12884,2020-08-31 21:23:15.696908,3.81288342138113
12885,2020-08-31 21:23:16.015206,3.81288342138113
12886,2020-08-31 21:23:16.349561,3.81288342138113
12887,2020-08-31 21:23:16.735345,3.72637326765511
12888,2020-08-31 21:23:16.970711,3.72637326765511
12889,2020-08-31 21:23:17.230183,3.72637326765511
12890,2020-08-31 21:23:17.573084,3.72637326765511
12891,2020-08-31 21:23:17.860288,3.72637326765511
12892,2020-08-31 21:23:18.145087,3.72637326765511
12893,2020-08-31 21:23:18.528519,3.72637326765511
12894,2020-08-31 21:23:18.839229,3.72637326765511
12895,2020-08-31 21:23:19.141650,3.72637326765511
12896,2020-08-31 21:23:19.467124,3.72637326765511
12897,2020-08-31 21:23:19.807404,3.6401408300968
12898,2020-08-31 21:23:20.151016,3.6401408300968
12899,2020-08-31 21:23:20.493105,3.6401408300968
12900,2020-08-31 21:23:20.834697,3.6401408300968
12901,2020-08-31 21:23:21.186971,3.6401408300968
12902,2020-08-31 21:23:21.588656,3.6401408300968
12903,2020-08-31 21:23:21.856226,3.6401408300968
12904,2020-08-31 21:23:22.158864,3.6401408300968
12905,2020-08-31 21:23:22.480928,3.55418297766913
12906,2020-08-31 21:23:22.858941,3.55418297766913
12907,2020-08-31 21:23:23.132852,3.55418297766913
12908,2020-08-31 21:23:23.495738,3.55418297766913
12909,2020-08-31 21:23:23.739797,3.55418297766913
12910,2020-08-31 21:23:24.090113,3.55418297766913
12911,2020-08-31 21:23:24.365494,3.55418297766913
12912,2020-08-31 21:23:24.630614,3.55418297766913
12913,2020-08-31 21:23:25.054319,3.55418297766913
12914,2020-08-31 21:23:25.319019,3.4684966567068
12915,2020-08-31 21:23:25.570627,3.4684966567068
12916,2020-08-31 21:23:25.909027,3.4684966567068
12917,2020-08-31 21:23:26.227534,3.4684966567068
12918,2020-08-31 21:23:26.560265,3.4684966567068
12919,2020-08-31 21:23:26.832588,3.4684966567068
12920,2020-08-31 21:23:27.131560,3.4684966567068
12921,2020-08-31 21:23:27.427835,3.4684966567068
12922,2020-08-31 21:23:27.769814,3.4684966567068
12923,2020-08-31 21:23:28.057507,3.4684966567068
12924,2020-08-31 21:23:28.407258,3.4684966567068
12925,2020-08-31 21:23:28.790397,3.38307888756553
12926,2020-08-31 21:23:29.174264,3.38307888756553
12927,2020-08-31 21:23:29.491528,3.38307888756553
12928,2020-08-31 21:23:29.823010,3.38307888756553
12929,2020-08-31 21:23:30.147557,3.38307888756553
12930,2020-08-31 21:23:30.471684,3.38307888756553
12931,2020-08-31 21:23:30.763742,3.38307888756553
12932,2020-08-31 21:23:31.080917,3.38307888756553
12933,2020-08-31 21:23:31.576859,3.29792676151104
12934,2020-08-31 21:23:31.961528,3.29792676151104
12935,2020-08-31 21:23:32.301512,3.29792676151104
12936,2020-08-31 21:23:32.663503,3.29792676151104
12937,2020-08-31 21:23:33.052014,3.29792676151104
12938,2020-08-31 21:23:33.276036,3.29792676151104
12939,2020-08-31 21:23:33.545449,3.29792676151104
12940,2020-08-31 21:23:33.821822,3.29792676151104
12941,2020-08-31 21:23:34.163790,3.29792676151104
12942,2020-08-31 21:23:34.513771,3.29792676151104
12943,2020-08-31 21:23:34.883096,3.21303743782414
12944,2020-08-31 21:23:35.139372,3.21303743782414
12945,2020-08-31 21:23:35.416445,3.21303743782414
12946,2020-08-31 21:23:35.784205,3.21303743782414
12947,2020-08-31 21:23:36.007097,3.21303743782414
12948,2020-08-31 21:23:36.301067,3.21303743782414
12949,2020-08-31 21:23:36.620832,3.21303743782414
12950,2020-08-31 21:23:36.941214,3.21303743782414
12951,2020-08-31 21:23:37.246640,3.21303743782414
12952,2020-08-31 21:23:37.518164,3.21303743782414
12953,2020-08-31 21:23:37.788318,3.21303743782414
12954,2020-08-31 21:23:38.135245,3.12840814110126
12955,2020-08-31 21:23:38.505652,3.12840814110126
12956,2020-08-31 21:23:38.830577,3.12840814110126
12957,2020-08-31 21:23:39.184335,3.12840814110126
12958,2020-08-31 21:23:39.512611,3.12840814110126
12959,2020-08-31 21:23:39.780475,3.12840814110126
12960,2020-08-31 21:23:40.090026,3.12840814110126
12961,2020-08-31 21:23:40.404588,3.12840814110126
12962,2020-08-31 21:23:40.716567,3.12840814110126
12963,2020-08-31 21:23:41.106507,3.0440361587323
12964,2020-08-31 21:23:41.503823,3.0440361587323
12965,2020-08-31 21:23:41.853275,3.0440361587323
12966,2020-08-31 21:23:42.129069,3.0440361587323
12967,2020-08-31 21:23:42.427760,3.0440361587323
12968,2020-08-31 21:23:42.758644,3.0440361587323
12969,2020-08-31 21:23:43.026780,3.0440361587323
12970,2020-08-31 21:23:43.361563,3.0440361587323
12971,2020-08-31 21:23:43.584119,2.95991883854019
12972,2020-08-31 21:23:43.913469,2.95991883854019
12973,2020-08-31 21:23:44.185299,2.95991883854019
12974,2020-08-31 21:23:44.489416,2.95991883854019
12975,2020-08-31 21:23:44.825188,2.95991883854019
12976,2020-08-31 21:23:45.119374,2.95991883854019
12977,2020-08-31 21:23:45.453244,2.95991883854019
12978,2020-08-31 21:23:45.756960,2.95991883854019
12979,2020-08-31 21:23:46.015458,2.95991883854019
12980,2020-08-31 21:23:46.416154,2.87605358656813
12981,2020-08-31 21:23:46.746553,2.87605358656813
12982,2020-08-31 21:23:47.076452,2.87605358656813
12983,2020-08-31 21:23:47.334301,2.87605358656813
12984,2020-08-31 21:23:47.645159,2.87605358656813
12985,2020-08-31 21:23:48.006376,2.87605358656813
12986,2020-08-31 21:23:48.295453,2.87605358656813
12987,2020-08-31 21:23:48.616052,2.87605358656813
12988,2020-08-31 21:23:48.979064,2.87605358656813
12989,2020-08-31 21:23:49.353643,2.79243786500211
12990,2020-08-31 21:23:49.653853,2.79243786500211
12991,2020-08-31 21:23:49.952097,2.79243786500211
12992,2020-08-31 21:23:50.237904,2.79243786500211
12993,2020-08-31 21:23:50.520692,2.79243786500211
12994,2020-08-31 21:23:50.790563,2.79243786500211
12995,2020-08-31 21:23:51.078236,2.79243786500211
12996,2020-08-31 21:23:51.375591,2.79243786500211
12997,2020-08-31 21:23:51.714074,2.79243786500211
12998,2020-08-31 21:23:51.989640,2.79243786500211
12999,2020-08-31 21:23:52.290678,2.70096654933788
13000,2020-08-31 21:23:52.607418,2.70096654933788
13001,2020-08-31 21:23:52.905874,2.70096654933788
13002,2020-08-31 21:23:53.174452,2.70096654933788
13003,2020-08-31 21:23:53.532749,2.70096654933788
13004,2020-08-31 21:23:53.867905,2.70096654933788
13005,2020-08-31 21:23:54.111740,2.70096654933788
13006,2020-08-31 21:23:54.440065,2.70096654933788
13007,2020-08-31 21:23:54.757863,2.60975533964374
13008,2020-08-31 21:23:55.124938,2.60975533964374
13009,2020-08-31 21:23:55.496278,2.60975533964374
13010,2020-08-31 21:23:55.843236,2.60975533964374
13011,2020-08-31 21:23:56.166198,2.60975533964374
13012,2020-08-31 21:23:56.566231,2.60975533964374
13013,2020-08-31 21:23:56.900844,2.60975533964374
13014,2020-08-31 21:23:57.259044,2.60975533964374
13015,2020-08-31 21:23:57.550071,2.51880182618416
13016,2020-08-31 21:23:57.893251,2.51880182618416
13017,2020-08-31 21:23:58.215080,2.51880182618416
13018,2020-08-31 21:23:58.573728,2.51880182618416
13019,2020-08-31 21:23:58.954407,2.51880182618416
13020,2020-08-31 21:23:59.307993,2.51880182618416
13021,2020-08-31 21:23:59.601449,2.51880182618416
13022,2020-08-31 21:23:59.921561,2.51880182618416
13023,2020-08-31 21:24:00.157310,2.51880182618416
13024,2020-08-31 21:24:00.501390,2.51880182618416
13025,2020-08-31 21:24:00.776586,2.42810364966545
13026,2020-08-31 21:24:01.157898,2.42810364966545
13027,2020-08-31 21:24:01.425247,2.42810364966545
13028,2020-08-31 21:24:01.760822,2.42810364966545
13029,2020-08-31 21:24:02.176492,2.42810364966545
13030,2020-08-31 21:24:02.500882,2.42810364966545
13031,2020-08-31 21:24:02.838417,2.42810364966545
13032,2020-08-31 21:24:03.204328,2.42810364966545
13033,2020-08-31 21:24:03.560089,2.42810364966545
13034,2020-08-31 21:24:03.955751,2.33765849969414
13035,2020-08-31 21:24:04.288485,2.33765849969414
13036,2020-08-31 21:24:04.636393,2.33765849969414
13037,2020-08-31 21:24:04.964394,2.33765849969414
13038,2020-08-31 21:24:05.317790,2.33765849969414
13039,2020-08-31 21:24:05.731065,2.33765849969414
13040,2020-08-31 21:24:06.148170,2.33765849969414
13041,2020-08-31 21:24:06.524854,2.33765849969414
13042,2020-08-31 21:24:07.001530,2.24746411332659
13043,2020-08-31 21:24:07.319956,2.24746411332659
13044,2020-08-31 21:24:07.603324,2.24746411332659
13045,2020-08-31 21:24:07.944753,2.24746411332659
13046,2020-08-31 21:24:08.247608,2.24746411332659
13047,2020-08-31 21:24:08.612618,2.24746411332659
13048,2020-08-31 21:24:08.924753,2.24746411332659
13049,2020-08-31 21:24:09.162007,2.24746411332659
13050,2020-08-31 21:24:09.392256,2.24746411332659
13051,2020-08-31 21:24:09.718945,2.24746411332659
13052,2020-08-31 21:24:10.052230,2.32664393535302
13053,2020-08-31 21:24:10.407448,2.32664393535302
13054,2020-08-31 21:24:10.759853,2.32664393535302
13055,2020-08-31 21:24:11.101545,2.32664393535302
13056,2020-08-31 21:24:11.465046,2.32664393535302
13057,2020-08-31 21:24:11.779010,2.32664393535302
13058,2020-08-31 21:24:12.135474,2.32664393535302
13059,2020-08-31 21:24:12.404776,2.32664393535302
13060,2020-08-31 21:24:12.746924,2.32664393535302
13061,2020-08-31 21:24:13.055475,2.40567616360433
13062,2020-08-31 21:24:13.376333,2.40567616360433
13063,2020-08-31 21:24:13.663502,2.40567616360433
13064,2020-08-31 21:24:13.961706,2.40567616360433
13065,2020-08-31 21:24:14.249159,2.40567616360433
13066,2020-08-31 21:24:14.537621,2.40567616360433
13067,2020-08-31 21:24:14.817908,2.40567616360433
13068,2020-08-31 21:24:15.063700,2.40567616360433
13069,2020-08-31 21:24:15.398873,2.40567616360433
13070,2020-08-31 21:24:15.692160,2.40567616360433
13071,2020-08-31 21:24:16.052136,2.484561438089
13072,2020-08-31 21:24:16.394776,2.484561438089
13073,2020-08-31 21:24:16.751967,2.484561438089
13074,2020-08-31 21:24:17.108965,2.484561438089
13075,2020-08-31 21:24:17.420265,2.484561438089
13076,2020-08-31 21:24:17.763923,2.484561438089
13077,2020-08-31 21:24:18.048293,2.484561438089
13078,2020-08-31 21:24:18.371774,2.484561438089
13079,2020-08-31 21:24:18.621867,2.5633003932861
13080,2020-08-31 21:24:18.965197,2.5633003932861
13081,2020-08-31 21:24:19.270176,2.5633003932861
13082,2020-08-31 21:24:19.624211,2.5633003932861
13083,2020-08-31 21:24:19.900207,2.5633003932861
13084,2020-08-31 21:24:20.247262,2.5633003932861
13085,2020-08-31 21:24:20.536408,2.5633003932861
13086,2020-08-31 21:24:20.791198,2.5633003932861
13087,2020-08-31 21:24:21.039937,2.5633003932861
13088,2020-08-31 21:24:21.356870,2.5633003932861
13089,2020-08-31 21:24:21.673562,2.5633003932861
13090,2020-08-31 21:24:22.004765,2.64189365826067
13091,2020-08-31 21:24:22.346650,2.64189365826067
13092,2020-08-31 21:24:22.630850,2.64189365826067
13093,2020-08-31 21:24:22.990463,2.64189365826067
13094,2020-08-31 21:24:23.272578,2.64189365826067
13095,2020-08-31 21:24:23.641507,2.64189365826067
13096,2020-08-31 21:24:23.925929,2.64189365826067
13097,2020-08-31 21:24:24.308147,2.64189365826067
13098,2020-08-31 21:24:24.653753,2.64189365826067
13099,2020-08-31 21:24:24.918693,2.64189365826067
13100,2020-08-31 21:24:25.228006,2.72034185677457
13101,2020-08-31 21:24:25.508417,2.72034185677457
13102,2020-08-31 21:24:25.837535,2.72034185677457
13103,2020-08-31 21:24:26.230694,2.72034185677457
13104,2020-08-31 21:24:26.585024,2.72034185677457
13105,2020-08-31 21:24:26.899573,2.72034185677457
13106,2020-08-31 21:24:27.184469,2.72034185677457
13107,2020-08-31 21:24:27.550395,2.72034185677457
13108,2020-08-31 21:24:27.898175,2.72034185677457
13109,2020-08-31 21:24:28.240098,2.77156097516922
13110,2020-08-31 21:24:28.599731,2.77156097516922
13111,2020-08-31 21:24:28.931447,2.77156097516922
13112,2020-08-31 21:24:29.269105,2.77156097516922
13113,2020-08-31 21:24:29.646496,2.77156097516922
13114,2020-08-31 21:24:29.989097,2.77156097516922
13115,2020-08-31 21:24:30.468752,2.77156097516922
13116,2020-08-31 21:24:30.803094,2.77156097516922
13117,2020-08-31 21:24:31.174187,2.8226957654867
13118,2020-08-31 21:24:31.514356,2.8226957654867
13119,2020-08-31 21:24:31.865832,2.8226957654867
13120,2020-08-31 21:24:32.190280,2.8226957654867
13121,2020-08-31 21:24:32.515852,2.8226957654867
13122,2020-08-31 21:24:32.785164,2.8226957654867
13123,2020-08-31 21:24:33.073914,2.8226957654867
13124,2020-08-31 21:24:33.356934,2.8226957654867
13125,2020-08-31 21:24:33.744638,2.87374662180439
13126,2020-08-31 21:24:34.181557,2.87374662180439
13127,2020-08-31 21:24:34.466442,2.87374662180439
13128,2020-08-31 21:24:34.880952,2.87374662180439
13129,2020-08-31 21:24:35.237501,2.87374662180439
13130,2020-08-31 21:24:35.493722,2.87374662180439
13131,2020-08-31 21:24:35.786843,2.87374662180439
13132,2020-08-31 21:24:36.160089,2.92471393529715
13133,2020-08-31 21:24:36.528033,2.92471393529715
13134,2020-08-31 21:24:36.789558,2.92471393529715
13135,2020-08-31 21:24:37.105145,2.92471393529715
13136,2020-08-31 21:24:37.426709,2.92471393529715
13137,2020-08-31 21:24:37.792959,2.92471393529715
13138,2020-08-31 21:24:38.142509,2.92471393529715
13139,2020-08-31 21:24:38.541748,2.92471393529715
13140,2020-08-31 21:24:38.829005,2.92471393529715
13141,2020-08-31 21:24:39.200093,2.9755980942745
13142,2020-08-31 21:24:39.438505,2.9755980942745
13143,2020-08-31 21:24:39.816151,2.9755980942745
13144,2020-08-31 21:24:40.237180,2.9755980942745
13145,2020-08-31 21:24:40.496627,2.9755980942745
13146,2020-08-31 21:24:40.784465,2.9755980942745
13147,2020-08-31 21:24:41.087386,2.9755980942745
13148,2020-08-31 21:24:41.391253,2.9755980942745
13149,2020-08-31 21:24:41.754403,3.02639948421694
13150,2020-08-31 21:24:42.106504,3.02639948421694
13151,2020-08-31 21:24:42.366033,3.02639948421694
13152,2020-08-31 21:24:42.709241,3.02639948421694
13153,2020-08-31 21:24:43.032893,3.02639948421694
13154,2020-08-31 21:24:43.357291,3.02639948421694
13155,2020-08-31 21:24:43.661704,3.02639948421694
13156,2020-08-31 21:24:43.949417,3.02639948421694
13157,2020-08-31 21:24:44.309692,3.07711848781139
13158,2020-08-31 21:24:44.687965,3.07711848781139
13159,2020-08-31 21:24:45.027026,3.07711848781139
13160,2020-08-31 21:24:45.317609,3.07711848781139
13161,2020-08-31 21:24:45.589321,3.07711848781139
13162,2020-08-31 21:24:45.945460,3.07711848781139
13163,2020-08-31 21:24:46.266216,3.07711848781139
13164,2020-08-31 21:24:46.628463,3.07711848781139
13165,2020-08-31 21:24:47.010976,3.12528894497892
13166,2020-08-31 21:24:47.348281,3.12528894497892
13167,2020-08-31 21:24:47.642922,3.12528894497892
13168,2020-08-31 21:24:47.924226,3.12528894497892
13169,2020-08-31 21:24:48.237282,3.12528894497892
13170,2020-08-31 21:24:48.525414,3.12528894497892
13171,2020-08-31 21:24:48.830944,3.12528894497892
13172,2020-08-31 21:24:49.179003,3.12528894497892
13173,2020-08-31 21:24:49.549336,3.17335769263863
13174,2020-08-31 21:24:49.828443,3.17335769263863
13175,2020-08-31 21:24:50.083028,3.17335769263863
13176,2020-08-31 21:24:50.373815,3.17335769263863
13177,2020-08-31 21:24:50.637367,3.17335769263863
13178,2020-08-31 21:24:50.904425,3.17335769263863
13179,2020-08-31 21:24:51.159143,3.17335769263863
13180,2020-08-31 21:24:51.488062,3.17335769263863
13181,2020-08-31 21:24:51.823048,3.22132514570043
13182,2020-08-31 21:24:52.242837,3.22132514570043
13183,2020-08-31 21:24:52.561305,3.22132514570043
13184,2020-08-31 21:24:52.876447,3.22132514570043
13185,2020-08-31 21:24:53.182001,3.22132514570043
13186,2020-08-31 21:24:53.570843,3.22132514570043
13187,2020-08-31 21:24:53.936826,3.22132514570043
13188,2020-08-31 21:24:54.234699,3.22132514570043
13189,2020-08-31 21:24:54.592898,3.22132514570043
13190,2020-08-31 21:24:54.923523,3.26919171655388
13191,2020-08-31 21:24:55.257962,3.26919171655388
13192,2020-08-31 21:24:55.584821,3.26919171655388
13193,2020-08-31 21:24:55.849193,3.26919171655388
13194,2020-08-31 21:24:56.172274,3.26919171655388
13195,2020-08-31 21:24:56.501586,3.26919171655388
13196,2020-08-31 21:24:56.898580,3.26919171655388
13197,2020-08-31 21:24:57.176482,3.26919171655388
13198,2020-08-31 21:24:57.503319,3.26919171655388
13199,2020-08-31 21:24:57.803323,3.26919171655388
13200,2020-08-31 21:24:58.147514,3.31695781509642
13201,2020-08-31 21:24:58.516725,3.31695781509642
13202,2020-08-31 21:24:58.898742,3.31695781509642
13203,2020-08-31 21:24:59.143833,3.31695781509642
13204,2020-08-31 21:24:59.427622,3.31695781509642
13205,2020-08-31 21:24:59.709039,3.31695781509642
13206,2020-08-31 21:25:00.040799,3.31695781509642
13207,2020-08-31 21:25:00.340840,3.31695781509642
13208,2020-08-31 21:25:00.712230,3.31695781509642
13209,2020-08-31 21:25:00.981500,3.34981926888831
13210,2020-08-31 21:25:01.332812,3.34981926888831
13211,2020-08-31 21:25:01.692570,3.34981926888831
13212,2020-08-31 21:25:02.017121,3.34981926888831
13213,2020-08-31 21:25:02.354391,3.34981926888831
13214,2020-08-31 21:25:02.708839,3.34981926888831
13215,2020-08-31 21:25:03.072237,3.34981926888831
13216,2020-08-31 21:25:03.404322,3.34981926888831
13217,2020-08-31 21:25:03.718461,3.3826121287883
13218,2020-08-31 21:25:04.150933,3.3826121287883
13219,2020-08-31 21:25:04.442060,3.3826121287883
13220,2020-08-31 21:25:04.754107,3.3826121287883
13221,2020-08-31 21:25:05.116494,3.3826121287883
13222,2020-08-31 21:25:05.419727,3.3826121287883
13223,2020-08-31 21:25:05.643188,3.3826121287883
13224,2020-08-31 21:25:05.958273,3.3826121287883
13225,2020-08-31 21:25:06.306553,3.3826121287883
13226,2020-08-31 21:25:06.650761,3.3826121287883
13227,2020-08-31 21:25:06.963034,3.41533666030625
13228,2020-08-31 21:25:07.335762,3.41533666030625
13229,2020-08-31 21:25:07.707640,3.41533666030625
13230,2020-08-31 21:25:07.946487,3.41533666030625
13231,2020-08-31 21:25:08.316787,3.41533666030625
13232,2020-08-31 21:25:08.637967,3.41533666030625
13233,2020-08-31 21:25:08.916752,3.41533666030625
13234,2020-08-31 21:25:09.171426,3.41533666030625
13235,2020-08-31 21:25:09.472781,3.41533666030625
13236,2020-08-31 21:25:09.838845,3.44799312756807
13237,2020-08-31 21:25:10.138280,3.44799312756807
13238,2020-08-31 21:25:10.419330,3.44799312756807
13239,2020-08-31 21:25:10.765126,3.44799312756807
13240,2020-08-31 21:25:11.069315,3.44799312756807
13241,2020-08-31 21:25:11.411815,3.44799312756807
13242,2020-08-31 21:25:11.704597,3.44799312756807
13243,2020-08-31 21:25:12.079093,3.44799312756807
13244,2020-08-31 21:25:12.399840,3.44799312756807
13245,2020-08-31 21:25:12.712720,3.48058179332656
13246,2020-08-31 21:25:12.961831,3.48058179332656
13247,2020-08-31 21:25:13.210897,3.48058179332656
13248,2020-08-31 21:25:13.455426,3.48058179332656
13249,2020-08-31 21:25:13.800964,3.48058179332656
13250,2020-08-31 21:25:14.176807,3.48058179332656
13251,2020-08-31 21:25:14.507382,3.48058179332656
13252,2020-08-31 21:25:14.837813,3.48058179332656
13253,2020-08-31 21:25:15.146276,3.51310291897221
13254,2020-08-31 21:25:15.528385,3.51310291897221
13255,2020-08-31 21:25:15.827178,3.51310291897221
13256,2020-08-31 21:25:16.230346,3.51310291897221
13257,2020-08-31 21:25:16.547493,3.51310291897221
13258,2020-08-31 21:25:16.826467,3.51310291897221
13259,2020-08-31 21:25:17.140481,3.51310291897221
13260,2020-08-31 21:25:17.436824,3.51310291897221
13261,2020-08-31 21:25:17.885695,3.54555676454378
13262,2020-08-31 21:25:18.264392,3.54555676454378
13263,2020-08-31 21:25:18.638718,3.54555676454378
13264,2020-08-31 21:25:18.938805,3.54555676454378
13265,2020-08-31 21:25:19.239650,3.54555676454378
13266,2020-08-31 21:25:19.559737,3.54555676454378
13267,2020-08-31 21:25:19.856935,3.54555676454378
13268,2020-08-31 21:25:20.155938,3.54555676454378
13269,2020-08-31 21:25:20.435094,3.54555676454378
13270,2020-08-31 21:25:20.819028,3.57794358873873
13271,2020-08-31 21:25:21.142549,3.57794358873873
13272,2020-08-31 21:25:21.510332,3.57794358873873
13273,2020-08-31 21:25:21.804610,3.57794358873873
13274,2020-08-31 21:25:22.040836,3.57794358873873
13275,2020-08-31 21:25:22.425955,3.57794358873873
13276,2020-08-31 21:25:22.772030,3.57794358873873
13277,2020-08-31 21:25:23.114265,3.57794358873873
13278,2020-08-31 21:25:23.492554,3.57794358873873
13279,2020-08-31 21:25:23.802438,3.5887169421337
13280,2020-08-31 21:25:24.182695,3.5887169421337
13281,2020-08-31 21:25:24.457411,3.5887169421337
13282,2020-08-31 21:25:24.764371,3.5887169421337
13283,2020-08-31 21:25:25.115741,3.5887169421337
13284,2020-08-31 21:25:25.449898,3.5887169421337
13285,2020-08-31 21:25:25.787310,3.5887169421337
13286,2020-08-31 21:25:26.034038,3.5887169421337
13287,2020-08-31 21:25:26.393462,3.62639667425884
13288,2020-08-31 21:25:26.756359,3.62639667425884
13289,2020-08-31 21:25:27.096084,3.62639667425884
13290,2020-08-31 21:25:27.408363,3.62639667425884
13291,2020-08-31 21:25:27.723925,3.62639667425884
13292,2020-08-31 21:25:28.027050,3.62639667425884
13293,2020-08-31 21:25:28.427320,3.62639667425884
13294,2020-08-31 21:25:28.682220,3.62639667425884
13295,2020-08-31 21:25:28.949446,3.68284762175284
13296,2020-08-31 21:25:29.248154,3.68284762175284
13297,2020-08-31 21:25:29.563268,3.68284762175284
13298,2020-08-31 21:25:29.927626,3.68284762175284
13299,2020-08-31 21:25:30.195960,3.68284762175284
13300,2020-08-31 21:25:30.570533,3.68284762175284
13301,2020-08-31 21:25:30.836763,3.68284762175284
13302,2020-08-31 21:25:31.177665,3.68284762175284
13303,2020-08-31 21:25:31.408204,3.68284762175284
13304,2020-08-31 21:25:31.769260,3.73919573091102
13305,2020-08-31 21:25:32.099525,3.73919573091102
13306,2020-08-31 21:25:32.370458,3.73919573091102
13307,2020-08-31 21:25:32.649541,3.73919573091102
13308,2020-08-31 21:25:33.053706,3.73919573091102
13309,2020-08-31 21:25:33.308714,3.73919573091102
13310,2020-08-31 21:25:33.646610,3.73919573091102
13311,2020-08-31 21:25:33.895842,3.73919573091102
13312,2020-08-31 21:25:34.167070,3.73919573091102
13313,2020-08-31 21:25:34.546877,3.79544120501416
13314,2020-08-31 21:25:34.808791,3.79544120501416
13315,2020-08-31 21:25:35.068078,3.79544120501416
13316,2020-08-31 21:25:35.415544,3.79544120501416
13317,2020-08-31 21:25:35.791007,3.79544120501416
13318,2020-08-31 21:25:36.062256,3.79544120501416
13319,2020-08-31 21:25:36.411080,3.79544120501416
13320,2020-08-31 21:25:36.748769,3.79544120501416
13321,2020-08-31 21:25:37.001797,3.79544120501416
13322,2020-08-31 21:25:37.293589,3.81459015212461
13323,2020-08-31 21:25:37.636128,3.81459015212461
13324,2020-08-31 21:25:37.905594,3.81459015212461
13325,2020-08-31 21:25:38.156199,3.81459015212461
13326,2020-08-31 21:25:38.492833,3.81459015212461
13327,2020-08-31 21:25:38.911161,3.81459015212461
13328,2020-08-31 21:25:39.228933,3.81459015212461
13329,2020-08-31 21:25:39.522985,3.81459015212461
13330,2020-08-31 21:25:39.724830,3.81459015212461
13331,2020-08-31 21:25:40.026815,3.83368983206206
13332,2020-08-31 21:25:40.285852,3.83368983206206
13333,2020-08-31 21:25:40.603905,3.83368983206206
13334,2020-08-31 21:25:40.894033,3.83368983206206
13335,2020-08-31 21:25:41.167969,3.83368983206206
13336,2020-08-31 21:25:41.528788,3.83368983206206
13337,2020-08-31 21:25:41.869442,3.83368983206206
13338,2020-08-31 21:25:42.134925,3.83368983206206
13339,2020-08-31 21:25:42.396562,3.85274035174852
13340,2020-08-31 21:25:42.727193,3.85274035174852
13341,2020-08-31 21:25:42.979849,3.85274035174852
13342,2020-08-31 21:25:43.257021,3.85274035174852
13343,2020-08-31 21:25:43.668577,3.85274035174852
13344,2020-08-31 21:25:43.982461,3.85274035174852
13345,2020-08-31 21:25:44.254575,3.85274035174852
13346,2020-08-31 21:25:44.599220,3.85274035174852
13347,2020-08-31 21:25:44.933542,3.87174181786328
13348,2020-08-31 21:25:45.197226,3.87174181786328
13349,2020-08-31 21:25:45.539143,3.87174181786328
13350,2020-08-31 21:25:45.817323,3.87174181786328
13351,2020-08-31 21:25:46.103654,3.87174181786328
13352,2020-08-31 21:25:46.426702,3.87174181786328
13353,2020-08-31 21:25:46.698663,3.87174181786328
13354,2020-08-31 21:25:47.016362,3.87174181786328
13355,2020-08-31 21:25:47.351231,3.87174181786328
13356,2020-08-31 21:25:47.590279,3.89069433684416
13357,2020-08-31 21:25:47.898732,3.89069433684416
13358,2020-08-31 21:25:48.228800,3.89069433684416
13359,2020-08-31 21:25:48.485251,3.89069433684416
13360,2020-08-31 21:25:48.781983,3.89069433684416
13361,2020-08-31 21:25:49.151770,3.89069433684416
13362,2020-08-31 21:25:49.453441,3.89069433684416
13363,2020-08-31 21:25:49.702233,3.89069433684416
13364,2020-08-31 21:25:49.957847,3.89069433684416
13365,2020-08-31 21:25:50.201857,3.90959801488862
13366,2020-08-31 21:25:50.587464,3.90959801488862
13367,2020-08-31 21:25:50.867674,3.90959801488862
13368,2020-08-31 21:25:51.209365,3.90959801488862
13369,2020-08-31 21:25:51.536332,3.90959801488862
13370,2020-08-31 21:25:51.888010,3.90959801488862
13371,2020-08-31 21:25:52.247807,3.90959801488862
13372,2020-08-31 21:25:52.595081,3.90959801488862
13373,2020-08-31 21:25:52.851324,3.90959801488862
13374,2020-08-31 21:25:53.177705,3.92845295795487
13375,2020-08-31 21:25:53.448544,3.92845295795487
13376,2020-08-31 21:25:53.750406,3.92845295795487
13377,2020-08-31 21:25:54.095467,3.92845295795487
13378,2020-08-31 21:25:54.385890,3.92845295795487
13379,2020-08-31 21:25:54.751165,3.92845295795487
13380,2020-08-31 21:25:55.125269,3.92845295795487
13381,2020-08-31 21:25:55.474465,3.92845295795487
13382,2020-08-31 21:25:55.799627,3.92845295795487
13383,2020-08-31 21:25:56.127605,3.94725927176312
13384,2020-08-31 21:25:56.470833,3.94725927176312
13385,2020-08-31 21:25:56.819211,3.94725927176312
13386,2020-08-31 21:25:57.194985,3.94725927176312
13387,2020-08-31 21:25:57.476496,3.94725927176312
13388,2020-08-31 21:25:57.821355,3.94725927176312
13389,2020-08-31 21:25:58.170045,3.94725927176312
13390,2020-08-31 21:25:58.485221,3.94725927176312
13391,2020-08-31 21:25:58.781239,3.96601706179653
13392,2020-08-31 21:25:59.072097,3.96601706179653
13393,2020-08-31 21:25:59.417265,3.96601706179653
13394,2020-08-31 21:25:59.772151,3.96601706179653
13395,2020-08-31 21:26:00.104066,3.96601706179653
13396,2020-08-31 21:26:00.490322,3.96601706179653
13397,2020-08-31 21:26:00.768175,3.96601706179653
13398,2020-08-31 21:26:01.054539,3.96601706179653
13399,2020-08-31 21:26:01.447729,3.98472643330247
13400,2020-08-31 21:26:01.755459,3.98472643330247
13401,2020-08-31 21:26:02.143472,3.98472643330247
13402,2020-08-31 21:26:02.437870,3.98472643330247
13403,2020-08-31 21:26:02.745153,3.98472643330247
13404,2020-08-31 21:26:03.090664,3.98472643330247
13405,2020-08-31 21:26:03.383781,3.98472643330247
13406,2020-08-31 21:26:03.773461,3.98472643330247
13407,2020-08-31 21:26:04.115697,3.98472643330247
13408,2020-08-31 21:26:04.438481,4.00338749129347
13409,2020-08-31 21:26:04.717727,4.00338749129347
13410,2020-08-31 21:26:05.006014,4.00338749129347
13411,2020-08-31 21:26:05.366175,4.00338749129347
13412,2020-08-31 21:26:05.713326,4.00338749129347
13413,2020-08-31 21:26:06.066774,4.00338749129347
13414,2020-08-31 21:26:06.428372,4.00338749129347
13415,2020-08-31 21:26:06.705397,4.00338749129347
13416,2020-08-31 21:26:06.987422,4.00338749129347
13417,2020-08-31 21:26:07.273673,4.00338749129347
13418,2020-08-31 21:26:07.587684,4.02200034054837
13419,2020-08-31 21:26:07.932295,4.02200034054837
13420,2020-08-31 21:26:08.256389,4.02200034054837
13421,2020-08-31 21:26:08.545047,4.02200034054837
13422,2020-08-31 21:26:08.850135,4.02200034054837
13423,2020-08-31 21:26:09.174272,4.02200034054837
13424,2020-08-31 21:26:09.514836,4.02200034054837
13425,2020-08-31 21:26:09.809902,4.02200034054837
13426,2020-08-31 21:26:10.108828,4.02200034054837
13427,2020-08-31 21:26:10.468277,4.03300787784879
13428,2020-08-31 21:26:10.762481,4.03300787784879
13429,2020-08-31 21:26:11.023276,4.03300787784879
13430,2020-08-31 21:26:11.337694,4.03300787784879
13431,2020-08-31 21:26:11.707967,4.03300787784879
13432,2020-08-31 21:26:12.050288,4.03300787784879
13433,2020-08-31 21:26:12.296022,4.03300787784879
13434,2020-08-31 21:26:12.624138,4.03300787784879
13435,2020-08-31 21:26:13.056290,4.04397779839502
13436,2020-08-31 21:26:13.340414,4.04397779839502
13437,2020-08-31 21:26:13.650179,4.04397779839502
13438,2020-08-31 21:26:13.975956,4.04397779839502
13439,2020-08-31 21:26:14.266782,4.04397779839502
13440,2020-08-31 21:26:14.627862,4.04397779839502
13441,2020-08-31 21:26:14.992773,4.04397779839502
13442,2020-08-31 21:26:15.371034,4.04397779839502
13443,2020-08-31 21:26:15.649224,4.04397779839502
13444,2020-08-31 21:26:15.993228,4.04397779839502
13445,2020-08-31 21:26:16.354202,4.05491018897912
13446,2020-08-31 21:26:16.629156,4.05491018897912
13447,2020-08-31 21:26:16.883773,4.05491018897912
13448,2020-08-31 21:26:17.165062,4.05491018897912
13449,2020-08-31 21:26:17.486930,4.05491018897912
13450,2020-08-31 21:26:17.855872,4.05491018897912
13451,2020-08-31 21:26:18.218541,4.05491018897912
13452,2020-08-31 21:26:18.517263,4.05491018897912
13453,2020-08-31 21:26:18.821140,4.05491018897912
13454,2020-08-31 21:26:19.125026,4.05491018897912
13455,2020-08-31 21:26:19.459943,4.0658051362208
13456,2020-08-31 21:26:19.763399,4.0658051362208
13457,2020-08-31 21:26:20.097838,4.0658051362208
13458,2020-08-31 21:26:20.351763,4.0658051362208
13459,2020-08-31 21:26:20.646755,4.0658051362208
13460,2020-08-31 21:26:20.891390,4.0658051362208
13461,2020-08-31 21:26:21.226096,4.0658051362208
13462,2020-08-31 21:26:21.575800,4.0658051362208
13463,2020-08-31 21:26:21.894403,4.0658051362208
13464,2020-08-31 21:26:22.236301,4.07666272656785
13465,2020-08-31 21:26:22.632195,4.07666272656785
13466,2020-08-31 21:26:22.979706,4.07666272656785
13467,2020-08-31 21:26:23.240240,4.07666272656785
13468,2020-08-31 21:26:23.523652,4.07666272656785
13469,2020-08-31 21:26:23.781929,4.07666272656785
13470,2020-08-31 21:26:24.084369,4.07666272656785
13471,2020-08-31 21:26:24.414922,4.07666272656785
13472,2020-08-31 21:26:24.740608,4.07666272656785
13473,2020-08-31 21:26:25.004981,4.08748304629658
13474,2020-08-31 21:26:25.351843,4.08748304629658
13475,2020-08-31 21:26:25.692683,4.08748304629658
13476,2020-08-31 21:26:26.004904,4.08748304629658
13477,2020-08-31 21:26:26.290323,4.08748304629658
13478,2020-08-31 21:26:26.632482,4.08748304629658
13479,2020-08-31 21:26:26.946972,4.08748304629658
13480,2020-08-31 21:26:27.224531,4.08748304629658
13481,2020-08-31 21:26:27.583686,4.08748304629658
13482,2020-08-31 21:26:27.889605,4.08748304629658
13483,2020-08-31 21:26:28.231353,4.09826618151232
13484,2020-08-31 21:26:28.550062,4.09826618151232
13485,2020-08-31 21:26:28.880880,4.09826618151232
13486,2020-08-31 21:26:29.246901,4.09826618151232
13487,2020-08-31 21:26:29.552266,4.09826618151232
13488,2020-08-31 21:26:29.816776,4.09826618151232
13489,2020-08-31 21:26:30.077572,4.09826618151232
13490,2020-08-31 21:26:30.388975,4.09826618151232
13491,2020-08-31 21:26:30.739918,4.09826618151232
13492,2020-08-31 21:26:31.118671,4.09826618151232
13493,2020-08-31 21:26:31.479084,4.10901221814974
13494,2020-08-31 21:26:31.813850,4.10901221814974
13495,2020-08-31 21:26:32.122907,4.10901221814974
13496,2020-08-31 21:26:32.461838,4.10901221814974
13497,2020-08-31 21:26:32.794185,4.10901221814974
13498,2020-08-31 21:26:33.121083,4.10901221814974
13499,2020-08-31 21:26:33.419744,4.10901221814974
13500,2020-08-31 21:26:33.711570,4.10901221814974
13501,2020-08-31 21:26:33.997348,4.10901221814974
13502,2020-08-31 21:26:34.306690,4.11972124197338
13503,2020-08-31 21:26:34.652769,4.11972124197338
13504,2020-08-31 21:26:35.001041,4.11972124197338
13505,2020-08-31 21:26:35.291775,4.11972124197338
13506,2020-08-31 21:26:35.568803,4.11972124197338
13507,2020-08-31 21:26:35.900110,4.11972124197338
13508,2020-08-31 21:26:36.224985,4.11972124197338
13509,2020-08-31 21:26:36.550490,4.11972124197338
13510,2020-08-31 21:26:36.846751,4.11972124197338
13511,2020-08-31 21:26:37.199629,4.13039333857799
13512,2020-08-31 21:26:37.513452,4.13039333857799
13513,2020-08-31 21:26:37.834360,4.13039333857799
13514,2020-08-31 21:26:38.196627,4.13039333857799
13515,2020-08-31 21:26:38.503170,4.13039333857799
13516,2020-08-31 21:26:38.852657,4.13039333857799
13517,2020-08-31 21:26:39.127134,4.13039333857799
13518,2020-08-31 21:26:39.489893,4.13039333857799
13519,2020-08-31 21:26:39.885590,4.14102859338901
13520,2020-08-31 21:26:40.214003,4.14102859338901
13521,2020-08-31 21:26:40.475537,4.14102859338901
13522,2020-08-31 21:26:40.800622,4.14102859338901
13523,2020-08-31 21:26:41.094268,4.14102859338901
13524,2020-08-31 21:26:41.395241,4.14102859338901
13525,2020-08-31 21:26:41.757822,4.14102859338901
13526,2020-08-31 21:26:41.999766,4.14102859338901
13527,2020-08-31 21:26:42.270232,4.14102859338901
13528,2020-08-31 21:26:42.548438,4.15162709166297
13529,2020-08-31 21:26:42.987370,4.15162709166297
13530,2020-08-31 21:26:43.337455,4.15162709166297
13531,2020-08-31 21:26:43.650992,4.15162709166297
13532,2020-08-31 21:26:43.996709,4.15162709166297
13533,2020-08-31 21:26:44.340618,4.15162709166297
13534,2020-08-31 21:26:44.632164,4.15162709166297
13535,2020-08-31 21:26:44.897649,4.18362104790164
13536,2020-08-31 21:26:45.168375,4.18362104790164
13537,2020-08-31 21:26:45.495119,4.18362104790164
13538,2020-08-31 21:26:45.733459,4.18362104790164
13539,2020-08-31 21:26:45.992488,4.18362104790164
13540,2020-08-31 21:26:46.294628,4.18362104790164
13541,2020-08-31 21:26:46.508844,4.18362104790164
13542,2020-08-31 21:26:46.843579,4.18362104790164
13543,2020-08-31 21:26:47.199067,4.18362104790164
13544,2020-08-31 21:26:47.507786,4.18362104790164
13545,2020-08-31 21:26:47.846804,4.18362104790164
13546,2020-08-31 21:26:48.122133,4.21554331757046
13547,2020-08-31 21:26:48.401858,4.21554331757046
13548,2020-08-31 21:26:48.663473,4.21554331757046
13549,2020-08-31 21:26:48.976668,4.21554331757046
13550,2020-08-31 21:26:49.370479,4.21554331757046
13551,2020-08-31 21:26:49.683640,4.21554331757046
13552,2020-08-31 21:26:50.031200,4.21554331757046
13553,2020-08-31 21:26:50.393775,4.21554331757046
13554,2020-08-31 21:26:50.738834,4.21554331757046
13555,2020-08-31 21:26:51.038868,4.24739404724843
13556,2020-08-31 21:26:51.400853,4.24739404724843
13557,2020-08-31 21:26:51.745469,4.24739404724843
13558,2020-08-31 21:26:52.037054,4.24739404724843
13559,2020-08-31 21:26:52.408111,4.24739404724843
13560,2020-08-31 21:26:52.654031,4.24739404724843
13561,2020-08-31 21:26:52.982897,4.24739404724843
13562,2020-08-31 21:26:53.278706,4.24739404724843
13563,2020-08-31 21:26:53.583631,4.24739404724843
13564,2020-08-31 21:26:53.975600,4.27917338311715
13565,2020-08-31 21:26:54.308317,4.27917338311715
13566,2020-08-31 21:26:54.593205,4.27917338311715
13567,2020-08-31 21:26:54.979026,4.27917338311715
13568,2020-08-31 21:26:55.367464,4.27917338311715
13569,2020-08-31 21:26:55.694447,4.27917338311715
13570,2020-08-31 21:26:56.028982,4.27917338311715
13571,2020-08-31 21:26:56.280846,4.27917338311715
13572,2020-08-31 21:26:56.592894,4.31088147096435
13573,2020-08-31 21:26:56.973167,4.31088147096435
13574,2020-08-31 21:26:57.304424,4.31088147096435
13575,2020-08-31 21:26:57.645331,4.31088147096435
13576,2020-08-31 21:26:57.973315,4.31088147096435
13577,2020-08-31 21:26:58.311450,4.31088147096435
13578,2020-08-31 21:26:58.618096,4.31088147096435
13579,2020-08-31 21:26:58.998841,4.31088147096435
13580,2020-08-31 21:26:59.328164,4.31088147096435
13581,2020-08-31 21:26:59.628122,4.31088147096435
13582,2020-08-31 21:26:59.908160,4.34251845618734
13583,2020-08-31 21:27:00.247031,4.34251845618734
13584,2020-08-31 21:27:00.571538,4.34251845618734
13585,2020-08-31 21:27:00.969221,4.34251845618734
13586,2020-08-31 21:27:01.313012,4.34251845618734
13587,2020-08-31 21:27:01.638618,4.34251845618734
13588,2020-08-31 21:27:02.010993,4.34251845618734
13589,2020-08-31 21:27:02.337566,4.34251845618734
13590,2020-08-31 21:27:02.612507,4.34251845618734
13591,2020-08-31 21:27:02.883339,4.34251845618734
13592,2020-08-31 21:27:03.197782,4.37408448379639
13593,2020-08-31 21:27:03.500450,4.37408448379639
13594,2020-08-31 21:27:03.777419,4.37408448379639
13595,2020-08-31 21:27:04.043591,4.37408448379639
13596,2020-08-31 21:27:04.297411,4.37408448379639
13597,2020-08-31 21:27:04.637822,4.37408448379639
13598,2020-08-31 21:27:04.994590,4.37408448379639
13599,2020-08-31 21:27:05.265289,4.37408448379639
13600,2020-08-31 21:27:05.541222,4.37408448379639
13601,2020-08-31 21:27:05.776899,4.37408448379639
13602,2020-08-31 21:27:06.105692,4.40557969841814
13603,2020-08-31 21:27:06.439852,4.40557969841814
13604,2020-08-31 21:27:06.787576,4.40557969841814
13605,2020-08-31 21:27:07.056643,4.40557969841814
13606,2020-08-31 21:27:07.315833,4.40557969841814
13607,2020-08-31 21:27:07.586764,4.40557969841814
13608,2020-08-31 21:27:07.945969,4.40557969841814
13609,2020-08-31 21:27:08.265932,4.40557969841814
13610,2020-08-31 21:27:08.608047,4.40557969841814
13611,2020-08-31 21:27:08.982590,4.43700424429876
13612,2020-08-31 21:27:09.280929,4.43700424429876
13613,2020-08-31 21:27:09.585888,4.43700424429876
13614,2020-08-31 21:27:09.879970,4.43700424429876
13615,2020-08-31 21:27:10.120512,4.43700424429876
13616,2020-08-31 21:27:10.441687,4.43700424429876
13617,2020-08-31 21:27:10.783925,4.43700424429876
13618,2020-08-31 21:27:11.108495,4.43700424429876
13619,2020-08-31 21:27:11.430562,4.43700424429876
13620,2020-08-31 21:27:11.703118,4.43700424429876
13621,2020-08-31 21:27:12.113774,4.46835826530729
13622,2020-08-31 21:27:12.444663,4.46835826530729
13623,2020-08-31 21:27:12.729634,4.46835826530729
13624,2020-08-31 21:27:13.125259,4.46835826530729
13625,2020-08-31 21:27:13.493044,4.46835826530729
13626,2020-08-31 21:27:13.798840,4.46835826530729
13627,2020-08-31 21:27:14.083939,4.46835826530729
13628,2020-08-31 21:27:14.338954,4.46835826530729
13629,2020-08-31 21:27:14.606114,4.46835826530729
13630,2020-08-31 21:27:14.965985,4.49964190493873
13631,2020-08-31 21:27:15.278775,4.49964190493873
13632,2020-08-31 21:27:15.626196,4.49964190493873
13633,2020-08-31 21:27:15.972632,4.49964190493873
13634,2020-08-31 21:27:16.276567,4.49964190493873
13635,2020-08-31 21:27:16.569293,4.49964190493873
13636,2020-08-31 21:27:16.908324,4.49964190493873
13637,2020-08-31 21:27:17.250303,4.49964190493873
13638,2020-08-31 21:27:17.560399,4.49964190493873
13639,2020-08-31 21:27:17.835316,4.53085530631715
13640,2020-08-31 21:27:18.167897,4.53085530631715
13641,2020-08-31 21:27:18.515715,4.53085530631715
13642,2020-08-31 21:27:18.824867,4.53085530631715
13643,2020-08-31 21:27:19.107779,4.53085530631715
13644,2020-08-31 21:27:19.428043,4.53085530631715
13645,2020-08-31 21:27:19.789913,4.53085530631715
13646,2020-08-31 21:27:20.074376,4.53085530631715
13647,2020-08-31 21:27:20.386779,4.55803026124019
13648,2020-08-31 21:27:20.771124,4.55803026124019
13649,2020-08-31 21:27:21.026533,4.55803026124019
13650,2020-08-31 21:27:21.394957,4.55803026124019
13651,2020-08-31 21:27:21.720454,4.55803026124019
13652,2020-08-31 21:27:22.037843,4.55803026124019
13653,2020-08-31 21:27:22.352812,4.55803026124019
13654,2020-08-31 21:27:22.653526,4.55803026124019
13655,2020-08-31 21:27:22.995191,4.55803026124019
13656,2020-08-31 21:27:23.334120,4.58514716530672
13657,2020-08-31 21:27:23.684927,4.58514716530672
13658,2020-08-31 21:27:24.056969,4.58514716530672
13659,2020-08-31 21:27:24.456071,4.58514716530672
13660,2020-08-31 21:27:24.848865,4.58514716530672
13661,2020-08-31 21:27:25.191922,4.58514716530672
13662,2020-08-31 21:27:25.514507,4.58514716530672
13663,2020-08-31 21:27:25.892754,4.58514716530672
13664,2020-08-31 21:27:26.242629,4.58514716530672
13665,2020-08-31 21:27:26.604716,4.60809901792317
13666,2020-08-31 21:27:26.913530,4.60809901792317
13667,2020-08-31 21:27:27.218264,4.60809901792317
13668,2020-08-31 21:27:27.535001,4.60809901792317
13669,2020-08-31 21:27:27.880254,4.60809901792317
13670,2020-08-31 21:27:28.227056,4.60809901792317
13671,2020-08-31 21:27:28.688143,4.60809901792317
13672,2020-08-31 21:27:29.051391,4.60809901792317
13673,2020-08-31 21:27:29.394208,4.60809901792317
13674,2020-08-31 21:27:29.667783,4.63097634723783
13675,2020-08-31 21:27:30.007178,4.63097634723783
13676,2020-08-31 21:27:30.396442,4.63097634723783
13677,2020-08-31 21:27:30.685495,4.63097634723783
13678,2020-08-31 21:27:30.993594,4.63097634723783
13679,2020-08-31 21:27:31.303286,4.63097634723783
13680,2020-08-31 21:27:31.665777,4.63097634723783
13681,2020-08-31 21:27:32.071326,4.63097634723783
13682,2020-08-31 21:27:32.378403,4.63097634723783
13683,2020-08-31 21:27:32.671524,4.65377936076615
13684,2020-08-31 21:27:32.967692,4.65377936076615
13685,2020-08-31 21:27:33.267337,4.65377936076615
13686,2020-08-31 21:27:33.635515,4.65377936076615
13687,2020-08-31 21:27:33.965945,4.65377936076615
13688,2020-08-31 21:27:34.226824,4.65377936076615
13689,2020-08-31 21:27:34.585941,4.65377936076615
