iteration,timestamp,T7
13690,2020-08-31 21:27:34.891490,4.65377936076615
13691,2020-08-31 21:27:35.149653,4.65377936076615
13692,2020-08-31 21:27:35.490528,4.65377936076615
13693,2020-08-31 21:27:35.833812,4.67650826565162
13694,2020-08-31 21:27:36.117182,4.67650826565162
13695,2020-08-31 21:27:36.363174,4.67650826565162
13696,2020-08-31 21:27:36.669533,4.67650826565162
13697,2020-08-31 21:27:36.930181,4.67650826565162
13698,2020-08-31 21:27:37.260261,4.67650826565162
13699,2020-08-31 21:27:37.614824,4.67650826565162
13700,2020-08-31 21:27:37.922479,4.67650826565162
13701,2020-08-31 21:27:38.274325,4.67650826565162
13702,2020-08-31 21:27:38.633429,4.67650826565162
13703,2020-08-31 21:27:39.073077,4.69916326866762
13704,2020-08-31 21:27:39.401390,4.69916326866762
13705,2020-08-31 21:27:39.755870,4.69916326866762
13706,2020-08-31 21:27:40.068168,4.69916326866762
13707,2020-08-31 21:27:40.366039,4.69916326866762
13708,2020-08-31 21:27:40.615468,4.69916326866762
13709,2020-08-31 21:27:40.906402,4.69916326866762
13710,2020-08-31 21:27:41.174293,4.69916326866762
13711,2020-08-31 21:27:41.537194,4.69916326866762
13712,2020-08-31 21:27:41.913740,4.72174457621928
13713,2020-08-31 21:27:42.169429,4.72174457621928
13714,2020-08-31 21:27:42.403168,4.72174457621928
13715,2020-08-31 21:27:42.711455,4.72174457621928
13716,2020-08-31 21:27:43.015712,4.72174457621928
13717,2020-08-31 21:27:43.338254,4.72174457621928
13718,2020-08-31 21:27:43.612361,4.72174457621928
13719,2020-08-31 21:27:43.932225,4.72174457621928
13720,2020-08-31 21:27:44.307869,4.72174457621928
13721,2020-08-31 21:27:44.666393,4.74425239434548
13722,2020-08-31 21:27:44.947079,4.74425239434548
13723,2020-08-31 21:27:45.290605,4.74425239434548
13724,2020-08-31 21:27:45.611105,4.74425239434548
13725,2020-08-31 21:27:45.928702,4.74425239434548
13726,2020-08-31 21:27:46.281715,4.74425239434548
13727,2020-08-31 21:27:46.655551,4.74425239434548
13728,2020-08-31 21:27:47.029907,4.74425239434548
13729,2020-08-31 21:27:47.297318,4.74425239434548
13730,2020-08-31 21:27:47.646082,4.74425239434548
13731,2020-08-31 21:27:47.926825,4.74425239434548
13732,2020-08-31 21:27:48.253964,4.76668692872087
13733,2020-08-31 21:27:48.539743,4.76668692872087
13734,2020-08-31 21:27:48.869979,4.76668692872087
13735,2020-08-31 21:27:49.148569,4.76668692872087
13736,2020-08-31 21:27:49.543663,4.76668692872087
13737,2020-08-31 21:27:49.843105,4.76668692872087
13738,2020-08-31 21:27:50.157867,4.76668692872087
13739,2020-08-31 21:27:50.418117,4.76668692872087
13740,2020-08-31 21:27:50.768286,4.76668692872087
13741,2020-08-31 21:27:51.066631,4.76668692872087
13742,2020-08-31 21:27:51.393536,4.78904838465813
13743,2020-08-31 21:27:51.774876,4.78904838465813
13744,2020-08-31 21:27:52.014401,4.78904838465813
13745,2020-08-31 21:27:52.310887,4.78904838465813
13746,2020-08-31 21:27:52.678495,4.78904838465813
13747,2020-08-31 21:27:53.020824,4.78904838465813
13748,2020-08-31 21:27:53.385996,4.78904838465813
13749,2020-08-31 21:27:53.676892,4.78904838465813
13750,2020-08-31 21:27:54.011005,4.78904838465813
13751,2020-08-31 21:27:54.311970,4.81095040203873
13752,2020-08-31 21:27:54.556439,4.81095040203873
13753,2020-08-31 21:27:54.800786,4.81095040203873
13754,2020-08-31 21:27:55.157416,4.81095040203873
13755,2020-08-31 21:27:55.417380,4.81095040203873
13756,2020-08-31 21:27:55.685421,4.81095040203873
13757,2020-08-31 21:27:56.042229,4.81095040203873
13758,2020-08-31 21:27:56.331296,4.81095040203873
13759,2020-08-31 21:27:56.680515,4.81095040203873
13760,2020-08-31 21:27:56.946528,4.8558113410258
13761,2020-08-31 21:27:57.263645,4.8558113410258
13762,2020-08-31 21:27:57.589664,4.8558113410258
13763,2020-08-31 21:27:57.843081,4.8558113410258
13764,2020-08-31 21:27:58.161282,4.8558113410258
13765,2020-08-31 21:27:58.473041,4.8558113410258
13766,2020-08-31 21:27:58.838115,4.8558113410258
13767,2020-08-31 21:27:59.141624,4.8558113410258
13768,2020-08-31 21:27:59.539241,4.90055219839883
13769,2020-08-31 21:27:59.865371,4.90055219839883
13770,2020-08-31 21:28:00.206440,4.90055219839883
13771,2020-08-31 21:28:00.534689,4.90055219839883
13772,2020-08-31 21:28:00.859438,4.90055219839883
13773,2020-08-31 21:28:01.180118,4.90055219839883
13774,2020-08-31 21:28:01.573288,4.90055219839883
13775,2020-08-31 21:28:01.901670,4.90055219839883
13776,2020-08-31 21:28:02.167155,4.90055219839883
13777,2020-08-31 21:28:02.486620,4.90055219839883
13778,2020-08-31 21:28:02.776569,4.76428404748803
13779,2020-08-31 21:28:03.012337,4.76428404748803
13780,2020-08-31 21:28:03.329954,4.76428404748803
13781,2020-08-31 21:28:03.708720,4.76428404748803
13782,2020-08-31 21:28:04.056654,4.76428404748803
13783,2020-08-31 21:28:04.419558,4.76428404748803
13784,2020-08-31 21:28:04.820840,4.76428404748803
13785,2020-08-31 21:28:05.197044,4.76428404748803
13786,2020-08-31 21:28:05.556945,4.76428404748803
13787,2020-08-31 21:28:06.007228,4.62837943879316
13788,2020-08-31 21:28:06.289299,4.62837943879316
13789,2020-08-31 21:28:06.709191,4.62837943879316
13790,2020-08-31 21:28:07.020672,4.62837943879316
13791,2020-08-31 21:28:07.335446,4.62837943879316
13792,2020-08-31 21:28:07.720002,4.62837943879316
13793,2020-08-31 21:28:08.042250,4.62837943879316
13794,2020-08-31 21:28:08.273577,4.62837943879316
13795,2020-08-31 21:28:08.609091,4.62837943879316
13796,2020-08-31 21:28:08.894450,4.49283509469134
13797,2020-08-31 21:28:09.226101,4.49283509469134
13798,2020-08-31 21:28:09.563439,4.49283509469134
13799,2020-08-31 21:28:09.984234,4.49283509469134
13800,2020-08-31 21:28:10.281579,4.49283509469134
13801,2020-08-31 21:28:10.646182,4.49283509469134
13802,2020-08-31 21:28:11.009788,4.49283509469134
13803,2020-08-31 21:28:11.351720,4.49283509469134
13804,2020-08-31 21:28:11.672301,4.35764783038221
13805,2020-08-31 21:28:12.014385,4.35764783038221
13806,2020-08-31 21:28:12.289151,4.35764783038221
13807,2020-08-31 21:28:12.561409,4.35764783038221
13808,2020-08-31 21:28:12.867028,4.35764783038221
13809,2020-08-31 21:28:13.127500,4.35764783038221
13810,2020-08-31 21:28:13.414343,4.35764783038221
13811,2020-08-31 21:28:13.730982,4.35764783038221
13812,2020-08-31 21:28:14.029921,4.35764783038221
13813,2020-08-31 21:28:14.367660,4.35764783038221
13814,2020-08-31 21:28:14.622586,4.22281454946008
13815,2020-08-31 21:28:14.949935,4.22281454946008
13816,2020-08-31 21:28:15.241686,4.22281454946008
13817,2020-08-31 21:28:15.570682,4.22281454946008
13818,2020-08-31 21:28:15.819988,4.22281454946008
13819,2020-08-31 21:28:16.100045,4.22281454946008
13820,2020-08-31 21:28:16.410994,4.22281454946008
13821,2020-08-31 21:28:16.743521,4.22281454946008
13822,2020-08-31 21:28:17.048200,4.22281454946008
13823,2020-08-31 21:28:17.415710,4.08833223995033
13824,2020-08-31 21:28:17.652421,4.08833223995033
13825,2020-08-31 21:28:17.966430,4.08833223995033
13826,2020-08-31 21:28:18.336901,4.08833223995033
13827,2020-08-31 21:28:18.684405,4.08833223995033
13828,2020-08-31 21:28:19.035162,4.08833223995033
13829,2020-08-31 21:28:19.290742,4.08833223995033
13830,2020-08-31 21:28:19.622165,4.08833223995033
13831,2020-08-31 21:28:19.901248,4.08833223995033
13832,2020-08-31 21:28:20.159495,4.08833223995033
13833,2020-08-31 21:28:20.431748,3.9541979707486
13834,2020-08-31 21:28:20.679546,3.9541979707486
13835,2020-08-31 21:28:21.070089,3.9541979707486
13836,2020-08-31 21:28:21.389491,3.9541979707486
13837,2020-08-31 21:28:21.645676,3.9541979707486
13838,2020-08-31 21:28:21.936505,3.9541979707486
13839,2020-08-31 21:28:22.301396,3.9541979707486
13840,2020-08-31 21:28:22.606443,3.9541979707486
13841,2020-08-31 21:28:22.886111,3.9541979707486
13842,2020-08-31 21:28:23.144323,3.9541979707486
13843,2020-08-31 21:28:23.478690,3.82040888841368
13844,2020-08-31 21:28:23.801298,3.82040888841368
13845,2020-08-31 21:28:24.118616,3.82040888841368
13846,2020-08-31 21:28:24.448307,3.82040888841368
13847,2020-08-31 21:28:24.790342,3.82040888841368
13848,2020-08-31 21:28:25.131086,3.82040888841368
13849,2020-08-31 21:28:25.410324,3.82040888841368
13850,2020-08-31 21:28:25.737208,3.82040888841368
13851,2020-08-31 21:28:26.030373,3.82040888841368
13852,2020-08-31 21:28:26.320055,3.68696221427395
13853,2020-08-31 21:28:26.665895,3.68696221427395
13854,2020-08-31 21:28:27.015994,3.68696221427395
13855,2020-08-31 21:28:27.357877,3.68696221427395
13856,2020-08-31 21:28:27.668097,3.68696221427395
13857,2020-08-31 21:28:27.981194,3.68696221427395
13858,2020-08-31 21:28:28.253131,3.68696221427395
13859,2020-08-31 21:28:28.577000,3.68696221427395
13860,2020-08-31 21:28:28.964183,3.55385524181403
13861,2020-08-31 21:28:29.376214,3.55385524181403
13862,2020-08-31 21:28:29.746099,3.55385524181403
13863,2020-08-31 21:28:30.103609,3.55385524181403
13864,2020-08-31 21:28:30.538078,3.55385524181403
13865,2020-08-31 21:28:30.848745,3.55385524181403
13866,2020-08-31 21:28:31.187698,3.55385524181403
13867,2020-08-31 21:28:31.503856,3.41851570408052
13868,2020-08-31 21:28:31.889144,3.41851570408052
13869,2020-08-31 21:28:32.149838,3.41851570408052
13870,2020-08-31 21:28:32.428131,3.41851570408052
13871,2020-08-31 21:28:32.727298,3.41851570408052
13872,2020-08-31 21:28:33.013954,3.41851570408052
13873,2020-08-31 21:28:33.382040,3.41851570408052
13874,2020-08-31 21:28:33.711164,3.41851570408052
13875,2020-08-31 21:28:33.978357,3.41851570408052
13876,2020-08-31 21:28:34.216471,3.28351392094025
13877,2020-08-31 21:28:34.525799,3.28351392094025
13878,2020-08-31 21:28:34.849004,3.28351392094025
13879,2020-08-31 21:28:35.189414,3.28351392094025
13880,2020-08-31 21:28:35.531067,3.28351392094025
13881,2020-08-31 21:28:35.864250,3.28351392094025
13882,2020-08-31 21:28:36.248185,3.28351392094025
13883,2020-08-31 21:28:36.532334,3.28351392094025
13884,2020-08-31 21:28:36.894181,3.28351392094025
13885,2020-08-31 21:28:37.205075,3.28351392094025
13886,2020-08-31 21:28:37.543979,3.14884742408559
13887,2020-08-31 21:28:37.900104,3.14884742408559
13888,2020-08-31 21:28:38.148454,3.14884742408559
13889,2020-08-31 21:28:38.481804,3.14884742408559
13890,2020-08-31 21:28:38.824603,3.14884742408559
13891,2020-08-31 21:28:39.140155,3.14884742408559
13892,2020-08-31 21:28:39.488292,3.14884742408559
13893,2020-08-31 21:28:39.797269,3.14884742408559
13894,2020-08-31 21:28:40.122292,3.01451380955407
13895,2020-08-31 21:28:40.413974,3.01451380955407
13896,2020-08-31 21:28:40.672864,3.01451380955407
13897,2020-08-31 21:28:40.940427,3.01451380955407
13898,2020-08-31 21:28:41.318824,3.01451380955407
13899,2020-08-31 21:28:41.723379,3.01451380955407
13900,2020-08-31 21:28:42.035635,3.01451380955407
13901,2020-08-31 21:28:42.287325,3.01451380955407
13902,2020-08-31 21:28:42.584888,3.01451380955407
13903,2020-08-31 21:28:42.870728,2.88051073630039
13904,2020-08-31 21:28:43.163925,2.88051073630039
13905,2020-08-31 21:28:43.474819,2.88051073630039
13906,2020-08-31 21:28:43.768770,2.88051073630039
13907,2020-08-31 21:28:44.067808,2.88051073630039
13908,2020-08-31 21:28:44.349289,2.88051073630039
13909,2020-08-31 21:28:44.642312,2.88051073630039
13910,2020-08-31 21:28:44.937207,2.88051073630039
13911,2020-08-31 21:28:45.177960,2.88051073630039
13912,2020-08-31 21:28:45.423834,2.88051073630039
13913,2020-08-31 21:28:45.871420,2.7468359249477
13914,2020-08-31 21:28:46.224587,2.7468359249477
13915,2020-08-31 21:28:46.495993,2.7468359249477
13916,2020-08-31 21:28:46.853359,2.7468359249477
13917,2020-08-31 21:28:47.197083,2.7468359249477
13918,2020-08-31 21:28:47.526960,2.7468359249477
13919,2020-08-31 21:28:47.868760,2.7468359249477
13920,2020-08-31 21:28:48.161813,2.7468359249477
13921,2020-08-31 21:28:48.449261,2.7468359249477
13922,2020-08-31 21:28:48.717168,2.7468359249477
13923,2020-08-31 21:28:48.998061,2.61348715671198
13924,2020-08-31 21:28:49.380167,2.61348715671198
13925,2020-08-31 21:28:49.681872,2.61348715671198
13926,2020-08-31 21:28:50.075716,2.61348715671198
13927,2020-08-31 21:28:50.308649,2.61348715671198
13928,2020-08-31 21:28:50.610946,2.61348715671198
13929,2020-08-31 21:28:50.968217,2.61348715671198
13930,2020-08-31 21:28:51.314110,2.61348715671198
13931,2020-08-31 21:28:51.593953,2.61348715671198
13932,2020-08-31 21:28:51.891402,2.48046227249503
13933,2020-08-31 21:28:52.210732,2.48046227249503
13934,2020-08-31 21:28:52.510937,2.48046227249503
13935,2020-08-31 21:28:52.841177,2.48046227249503
13936,2020-08-31 21:28:53.147360,2.48046227249503
13937,2020-08-31 21:28:53.553993,2.48046227249503
13938,2020-08-31 21:28:53.898163,2.48046227249503
13939,2020-08-31 21:28:54.259739,2.48046227249503
13940,2020-08-31 21:28:54.606119,2.34775917214401
13941,2020-08-31 21:28:54.890404,2.34775917214401
13942,2020-08-31 21:28:55.189956,2.34775917214401
13943,2020-08-31 21:28:55.475161,2.34775917214401
13944,2020-08-31 21:28:55.719675,2.34775917214401
13945,2020-08-31 21:28:56.050851,2.34775917214401
13946,2020-08-31 21:28:56.323660,2.34775917214401
13947,2020-08-31 21:28:56.636651,2.34775917214401
13948,2020-08-31 21:28:56.891046,2.34775917214401
13949,2020-08-31 21:28:57.209252,2.34775917214401
13950,2020-08-31 21:28:57.650248,2.2153758138773
13951,2020-08-31 21:28:57.977453,2.2153758138773
13952,2020-08-31 21:28:58.299620,2.2153758138773
13953,2020-08-31 21:28:58.540253,2.2153758138773
13954,2020-08-31 21:28:58.793406,2.2153758138773
13955,2020-08-31 21:28:59.063321,2.2153758138773
13956,2020-08-31 21:28:59.324614,2.2153758138773
13957,2020-08-31 21:28:59.595294,2.2153758138773
13958,2020-08-31 21:28:59.869903,2.2153758138773
13959,2020-08-31 21:29:00.251915,2.2153758138773
13960,2020-08-31 21:29:00.607710,2.2153758138773
13961,2020-08-31 21:29:00.978493,2.24267322509316
13962,2020-08-31 21:29:01.277736,2.24267322509316
13963,2020-08-31 21:29:01.568531,2.24267322509316
13964,2020-08-31 21:29:01.950065,2.24267322509316
13965,2020-08-31 21:29:02.274727,2.24267322509316
13966,2020-08-31 21:29:02.552500,2.24267322509316
13967,2020-08-31 21:29:02.927278,2.24267322509316
13968,2020-08-31 21:29:03.153928,2.24267322509316
13969,2020-08-31 21:29:03.509845,2.24267322509316
13970,2020-08-31 21:29:03.876188,2.26988506699234
13971,2020-08-31 21:29:04.226110,2.26988506699234
13972,2020-08-31 21:29:04.599227,2.26988506699234
13973,2020-08-31 21:29:04.910947,2.26988506699234
13974,2020-08-31 21:29:05.153357,2.26988506699234
13975,2020-08-31 21:29:05.462673,2.26988506699234
13976,2020-08-31 21:29:05.855138,2.26988506699234
13977,2020-08-31 21:29:06.215172,2.26988506699234
13978,2020-08-31 21:29:06.505978,2.30788699730554
13979,2020-08-31 21:29:06.815802,2.30788699730554
13980,2020-08-31 21:29:07.155850,2.30788699730554
13981,2020-08-31 21:29:07.494804,2.30788699730554
13982,2020-08-31 21:29:07.832619,2.30788699730554
13983,2020-08-31 21:29:08.140595,2.30788699730554
13984,2020-08-31 21:29:08.431732,2.30788699730554
13985,2020-08-31 21:29:08.726007,2.30788699730554
13986,2020-08-31 21:29:09.111744,2.30788699730554
13987,2020-08-31 21:29:09.394691,2.30788699730554
13988,2020-08-31 21:29:09.640795,2.34577256776336
13989,2020-08-31 21:29:09.919926,2.34577256776336
13990,2020-08-31 21:29:10.182018,2.34577256776336
13991,2020-08-31 21:29:10.560260,2.34577256776336
13992,2020-08-31 21:29:10.872928,2.34577256776336
13993,2020-08-31 21:29:11.204429,2.34577256776336
13994,2020-08-31 21:29:11.526087,2.34577256776336
13995,2020-08-31 21:29:11.765820,2.34577256776336
13996,2020-08-31 21:29:12.119952,2.34577256776336
13997,2020-08-31 21:29:12.403924,2.34577256776336
13998,2020-08-31 21:29:12.712017,2.34577256776336
13999,2020-08-31 21:29:12.984050,2.38354225586954
14000,2020-08-31 21:29:13.233493,2.38354225586954
14001,2020-08-31 21:29:13.540946,2.38354225586954
14002,2020-08-31 21:29:13.948427,2.38354225586954
14003,2020-08-31 21:29:14.280147,2.38354225586954
14004,2020-08-31 21:29:14.562050,2.38354225586954
14005,2020-08-31 21:29:14.905415,2.38354225586954
14006,2020-08-31 21:29:15.251350,2.38354225586954
14007,2020-08-31 21:29:15.541223,2.38354225586954
14008,2020-08-31 21:29:15.894165,2.42119653575028
14009,2020-08-31 21:29:16.166098,2.42119653575028
14010,2020-08-31 21:29:16.471499,2.42119653575028
14011,2020-08-31 21:29:16.818371,2.42119653575028
14012,2020-08-31 21:29:17.129612,2.42119653575028
14013,2020-08-31 21:29:17.484905,2.42119653575028
14014,2020-08-31 21:29:17.843206,2.42119653575028
14015,2020-08-31 21:29:18.188649,2.42119653575028
14016,2020-08-31 21:29:18.517062,2.42707769939977
14017,2020-08-31 21:29:18.835727,2.42707769939977
14018,2020-08-31 21:29:19.181277,2.42707769939977
14019,2020-08-31 21:29:19.465174,2.42707769939977
14020,2020-08-31 21:29:19.791399,2.42707769939977
14021,2020-08-31 21:29:20.154669,2.42707769939977
14022,2020-08-31 21:29:20.431723,2.42707769939977
14023,2020-08-31 21:29:20.784476,2.42707769939977
14024,2020-08-31 21:29:21.106559,2.42707769939977
14025,2020-08-31 21:29:21.467596,2.42707769939977
14026,2020-08-31 21:29:21.801947,2.46285036642981
14027,2020-08-31 21:29:22.100607,2.46285036642981
14028,2020-08-31 21:29:22.357148,2.46285036642981
14029,2020-08-31 21:29:22.654440,2.46285036642981
14030,2020-08-31 21:29:22.910150,2.46285036642981
14031,2020-08-31 21:29:23.200750,2.46285036642981
14032,2020-08-31 21:29:23.556656,2.46285036642981
14033,2020-08-31 21:29:23.888656,2.46285036642981
14034,2020-08-31 21:29:24.212367,2.46285036642981
14035,2020-08-31 21:29:24.457459,2.46285036642981
14036,2020-08-31 21:29:24.746806,2.46285036642981
14037,2020-08-31 21:29:25.107500,2.46285036642981
14038,2020-08-31 21:29:25.382771,2.46285036642981
14039,2020-08-31 21:29:25.627021,2.46285036642981
14040,2020-08-31 21:29:25.933698,2.46285036642981
14041,2020-08-31 21:29:26.323414,2.46285036642981
14042,2020-08-31 21:29:26.673033,2.46285036642981
14043,2020-08-31 21:29:26.934685,2.46285036642981
14044,2020-08-31 21:29:27.335148,2.46285036642981
14045,2020-08-31 21:29:27.726749,2.46285036642981
14046,2020-08-31 21:29:28.000309,2.46285036642981
14047,2020-08-31 21:29:28.323488,2.46285036642981
14048,2020-08-31 21:29:28.628858,2.46285036642981
14049,2020-08-31 21:29:28.985216,2.50516067756827
14050,2020-08-31 21:29:29.218355,2.50516067756827
14051,2020-08-31 21:29:29.461930,2.50516067756827
14052,2020-08-31 21:29:29.728935,2.50516067756827
14053,2020-08-31 21:29:29.987598,2.50516067756827
14054,2020-08-31 21:29:30.258987,2.50516067756827
14055,2020-08-31 21:29:30.517093,2.50516067756827
14056,2020-08-31 21:29:30.778236,2.50516067756827
14057,2020-08-31 21:29:31.096673,2.50516067756827
14058,2020-08-31 21:29:31.357429,2.50516067756827
14059,2020-08-31 21:29:31.652367,2.50516067756827
14060,2020-08-31 21:29:31.924351,2.55089608160802
14061,2020-08-31 21:29:32.282078,2.55089608160802
14062,2020-08-31 21:29:32.646234,2.55089608160802
14063,2020-08-31 21:29:33.024326,2.55089608160802
14064,2020-08-31 21:29:33.281995,2.55089608160802
14065,2020-08-31 21:29:33.604819,2.55089608160802
14066,2020-08-31 21:29:33.909623,2.55089608160802
14067,2020-08-31 21:29:34.307756,2.55089608160802
14068,2020-08-31 21:29:34.592107,2.55089608160802
14069,2020-08-31 21:29:34.888887,2.5965008661714
14070,2020-08-31 21:29:35.327156,2.5965008661714
14071,2020-08-31 21:29:35.649655,2.5965008661714
14072,2020-08-31 21:29:36.002085,2.5965008661714
14073,2020-08-31 21:29:36.242288,2.5965008661714
14074,2020-08-31 21:29:36.589293,2.5965008661714
14075,2020-08-31 21:29:36.889455,2.5965008661714
14076,2020-08-31 21:29:37.251254,2.5965008661714
14077,2020-08-31 21:29:37.548169,2.64197554060627
14078,2020-08-31 21:29:37.853609,2.64197554060627
14079,2020-08-31 21:29:38.132559,2.64197554060627
14080,2020-08-31 21:29:38.374332,2.64197554060627
14081,2020-08-31 21:29:38.701274,2.64197554060627
14082,2020-08-31 21:29:38.997867,2.64197554060627
14083,2020-08-31 21:29:39.247507,2.64197554060627
14084,2020-08-31 21:29:39.588124,2.64197554060627
14085,2020-08-31 21:29:39.867546,2.68732061152029
14086,2020-08-31 21:29:40.208579,2.68732061152029
14087,2020-08-31 21:29:40.487652,2.68732061152029
14088,2020-08-31 21:29:40.765508,2.68732061152029
14089,2020-08-31 21:29:41.080485,2.68732061152029
14090,2020-08-31 21:29:41.405009,2.68732061152029
14091,2020-08-31 21:29:41.765671,2.68732061152029
14092,2020-08-31 21:29:42.069448,2.68732061152029
14093,2020-08-31 21:29:42.378085,2.68732061152029
14094,2020-08-31 21:29:42.822429,2.73253658281223
14095,2020-08-31 21:29:43.109519,2.73253658281223
14096,2020-08-31 21:29:43.473339,2.73253658281223
14097,2020-08-31 21:29:43.888027,2.73253658281223
14098,2020-08-31 21:29:44.225177,2.73253658281223
14099,2020-08-31 21:29:44.597877,2.73253658281223
14100,2020-08-31 21:29:45.020714,2.73253658281223
14101,2020-08-31 21:29:45.317083,2.73253658281223
14102,2020-08-31 21:29:45.588744,2.77762395570251
14103,2020-08-31 21:29:45.934913,2.77762395570251
14104,2020-08-31 21:29:46.241598,2.77762395570251
14105,2020-08-31 21:29:46.556390,2.77762395570251
14106,2020-08-31 21:29:46.839895,2.77762395570251
14107,2020-08-31 21:29:47.146605,2.77762395570251
14108,2020-08-31 21:29:47.472256,2.77762395570251
14109,2020-08-31 21:29:47.770224,2.77762395570251
14110,2020-08-31 21:29:48.160222,2.77762395570251
14111,2020-08-31 21:29:48.450451,2.82742802553608
14112,2020-08-31 21:29:48.774235,2.82742802553608
14113,2020-08-31 21:29:49.077759,2.82742802553608
14114,2020-08-31 21:29:49.447013,2.82742802553608
14115,2020-08-31 21:29:49.799431,2.82742802553608
14116,2020-08-31 21:29:50.103675,2.82742802553608
14117,2020-08-31 21:29:50.450173,2.82742802553608
14118,2020-08-31 21:29:50.730168,2.82742802553608
14119,2020-08-31 21:29:51.059280,2.82742802553608
14120,2020-08-31 21:29:51.440201,2.82742802553608
14121,2020-08-31 21:29:51.811233,2.87709159111641
14122,2020-08-31 21:29:52.105375,2.87709159111641
14123,2020-08-31 21:29:52.439505,2.87709159111641
14124,2020-08-31 21:29:52.750562,2.87709159111641
14125,2020-08-31 21:29:53.077464,2.87709159111641
14126,2020-08-31 21:29:53.325334,2.87709159111641
14127,2020-08-31 21:29:53.568535,2.87709159111641
14128,2020-08-31 21:29:53.869672,2.87709159111641
14129,2020-08-31 21:29:54.134380,2.87709159111641
14130,2020-08-31 21:29:54.466108,2.926615187206
14131,2020-08-31 21:29:54.793247,2.926615187206
14132,2020-08-31 21:29:55.138806,2.926615187206
14133,2020-08-31 21:29:55.475680,2.926615187206
14134,2020-08-31 21:29:55.753817,2.926615187206
14135,2020-08-31 21:29:56.083568,2.926615187206
14136,2020-08-31 21:29:56.378064,2.926615187206
14137,2020-08-31 21:29:56.697971,2.926615187206
14138,2020-08-31 21:29:56.955532,2.926615187206
14139,2020-08-31 21:29:57.345709,2.926615187206
14140,2020-08-31 21:29:57.703898,2.97599934569537
14141,2020-08-31 21:29:58.096744,2.97599934569537
14142,2020-08-31 21:29:58.380821,2.97599934569537
14143,2020-08-31 21:29:58.642350,2.97599934569537
14144,2020-08-31 21:29:58.974204,2.97599934569537
14145,2020-08-31 21:29:59.262935,2.97599934569537
14146,2020-08-31 21:29:59.544607,2.97599934569537
14147,2020-08-31 21:29:59.858960,2.97599934569537
14148,2020-08-31 21:30:00.185599,2.97599934569537
14149,2020-08-31 21:30:00.521725,2.97599934569537
14150,2020-08-31 21:30:00.854021,3.02524459563705
14151,2020-08-31 21:30:01.198081,3.02524459563705
14152,2020-08-31 21:30:01.446499,3.02524459563705
14153,2020-08-31 21:30:01.817411,3.02524459563705
14154,2020-08-31 21:30:02.156968,3.02524459563705
14155,2020-08-31 21:30:02.500666,3.02524459563705
14156,2020-08-31 21:30:02.827342,3.02524459563705
14157,2020-08-31 21:30:03.109017,3.02524459563705
14158,2020-08-31 21:30:03.369190,3.02524459563705
14159,2020-08-31 21:30:03.717184,3.07435146327856
14160,2020-08-31 21:30:04.048387,3.07435146327856
14161,2020-08-31 21:30:04.367165,3.07435146327856
14162,2020-08-31 21:30:04.731464,3.07435146327856
14163,2020-08-31 21:30:05.022942,3.07435146327856
14164,2020-08-31 21:30:05.370893,3.07435146327856
14165,2020-08-31 21:30:05.733841,3.07435146327856
14166,2020-08-31 21:30:05.969739,3.07435146327856
14167,2020-08-31 21:30:06.230814,3.07435146327856
14168,2020-08-31 21:30:06.522613,3.12332047209478
14169,2020-08-31 21:30:06.871274,3.12332047209478
14170,2020-08-31 21:30:07.249795,3.12332047209478
14171,2020-08-31 21:30:07.643127,3.12332047209478
14172,2020-08-31 21:30:07.967083,3.12332047209478
14173,2020-08-31 21:30:08.298607,3.12332047209478
14174,2020-08-31 21:30:08.570293,3.12332047209478
14175,2020-08-31 21:30:08.902034,3.12332047209478
14176,2020-08-31 21:30:09.192203,3.12332047209478
14177,2020-08-31 21:30:09.517261,3.12332047209478
14178,2020-08-31 21:30:09.811744,3.17215214281933
14179,2020-08-31 21:30:10.175794,3.17215214281933
14180,2020-08-31 21:30:10.493527,3.17215214281933
14181,2020-08-31 21:30:10.770201,3.17215214281933
14182,2020-08-31 21:30:11.026372,3.17215214281933
14183,2020-08-31 21:30:11.335865,3.17215214281933
14184,2020-08-31 21:30:11.650140,3.17215214281933
14185,2020-08-31 21:30:12.089671,3.2208469934754
14186,2020-08-31 21:30:12.453355,3.2208469934754
14187,2020-08-31 21:30:12.727485,3.2208469934754
14188,2020-08-31 21:30:13.027418,3.2208469934754
14189,2020-08-31 21:30:13.283762,3.2208469934754
14190,2020-08-31 21:30:13.645610,3.2208469934754
14191,2020-08-31 21:30:14.031027,3.2208469934754
14192,2020-08-31 21:30:14.298534,3.2208469934754
14193,2020-08-31 21:30:14.670964,3.2208469934754
14194,2020-08-31 21:30:15.008331,3.26940553940572
14195,2020-08-31 21:30:15.349517,3.26940553940572
14196,2020-08-31 21:30:15.622691,3.26940553940572
14197,2020-08-31 21:30:15.974126,3.26940553940572
14198,2020-08-31 21:30:16.357990,3.26940553940572
14199,2020-08-31 21:30:16.767228,3.26940553940572
14200,2020-08-31 21:30:17.031177,3.26940553940572
14201,2020-08-31 21:30:17.379178,3.26940553940572
14202,2020-08-31 21:30:17.788838,3.26940553940572
14203,2020-08-31 21:30:18.045452,3.31782829330191
14204,2020-08-31 21:30:18.415413,3.31782829330191
14205,2020-08-31 21:30:18.726765,3.31782829330191
14206,2020-08-31 21:30:19.057501,3.31782829330191
14207,2020-08-31 21:30:19.343025,3.31782829330191
14208,2020-08-31 21:30:19.607406,3.31782829330191
14209,2020-08-31 21:30:19.958235,3.31782829330191
14210,2020-08-31 21:30:20.284262,3.31782829330191
14211,2020-08-31 21:30:20.597210,3.31782829330191
14212,2020-08-31 21:30:20.934684,3.31782829330191
14213,2020-08-31 21:30:21.281577,3.36611576523313
14214,2020-08-31 21:30:21.706134,3.36611576523313
14215,2020-08-31 21:30:22.003928,3.36611576523313
14216,2020-08-31 21:30:22.336992,3.36611576523313
14217,2020-08-31 21:30:22.686724,3.36611576523313
14218,2020-08-31 21:30:22.990038,3.36611576523313
14219,2020-08-31 21:30:23.325938,3.36611576523313
14220,2020-08-31 21:30:23.572025,3.36791099247695
14221,2020-08-31 21:30:23.870749,3.36791099247695
14222,2020-08-31 21:30:24.203217,3.36791099247695
14223,2020-08-31 21:30:24.559457,3.36791099247695
14224,2020-08-31 21:30:24.843557,3.36791099247695
14225,2020-08-31 21:30:25.140394,3.36791099247695
14226,2020-08-31 21:30:25.468658,3.36791099247695
14227,2020-08-31 21:30:25.837735,3.36791099247695
14228,2020-08-31 21:30:26.164120,3.44041687962006
14229,2020-08-31 21:30:26.500239,3.44041687962006
14230,2020-08-31 21:30:26.840637,3.44041687962006
14231,2020-08-31 21:30:27.114048,3.44041687962006
14232,2020-08-31 21:30:27.462088,3.44041687962006
14233,2020-08-31 21:30:27.734441,3.44041687962006
14234,2020-08-31 21:30:28.124282,3.44041687962006
14235,2020-08-31 21:30:28.454229,3.44041687962006
14236,2020-08-31 21:30:28.737849,3.44041687962006
14237,2020-08-31 21:30:29.032594,3.44041687962006
14238,2020-08-31 21:30:29.401910,3.51552517263708
14239,2020-08-31 21:30:29.652000,3.51552517263708
14240,2020-08-31 21:30:29.991330,3.51552517263708
14241,2020-08-31 21:30:30.343917,3.51552517263708
14242,2020-08-31 21:30:30.672418,3.51552517263708
14243,2020-08-31 21:30:30.964600,3.51552517263708
14244,2020-08-31 21:30:31.309648,3.51552517263708
14245,2020-08-31 21:30:31.613532,3.59047044287108
14246,2020-08-31 21:30:31.960992,3.59047044287108
14247,2020-08-31 21:30:32.287455,3.59047044287108
14248,2020-08-31 21:30:32.579152,3.59047044287108
14249,2020-08-31 21:30:33.020427,3.59047044287108
14250,2020-08-31 21:30:33.353983,3.59047044287108
14251,2020-08-31 21:30:33.636274,3.59047044287108
14252,2020-08-31 21:30:33.919197,3.59047044287108
14253,2020-08-31 21:30:34.207293,3.59047044287108
14254,2020-08-31 21:30:34.585673,3.66525300024956
14255,2020-08-31 21:30:34.854012,3.66525300024956
14256,2020-08-31 21:30:35.209200,3.66525300024956
14257,2020-08-31 21:30:35.565295,3.66525300024956
14258,2020-08-31 21:30:35.959330,3.66525300024956
14259,2020-08-31 21:30:36.357821,3.66525300024956
14260,2020-08-31 21:30:36.633076,3.66525300024956
14261,2020-08-31 21:30:36.933919,3.66525300024956
14262,2020-08-31 21:30:37.229976,3.66525300024956
14263,2020-08-31 21:30:37.653481,3.73987315274049
14264,2020-08-31 21:30:37.941944,3.73987315274049
14265,2020-08-31 21:30:38.361184,3.73987315274049
14266,2020-08-31 21:30:38.696618,3.73987315274049
14267,2020-08-31 21:30:38.933927,3.73987315274049
14268,2020-08-31 21:30:39.277135,3.73987315274049
14269,2020-08-31 21:30:39.530029,3.73987315274049
14270,2020-08-31 21:30:39.831485,3.73987315274049
14271,2020-08-31 21:30:40.153371,3.73987315274049
14272,2020-08-31 21:30:40.553175,3.81433120640538
14273,2020-08-31 21:30:40.910193,3.81433120640538
14274,2020-08-31 21:30:41.181889,3.81433120640538
14275,2020-08-31 21:30:41.559807,3.81433120640538
14276,2020-08-31 21:30:41.793079,3.81433120640538
14277,2020-08-31 21:30:42.154932,3.81433120640538
14278,2020-08-31 21:30:42.536784,3.81433120640538
14279,2020-08-31 21:30:42.804416,3.81433120640538
14280,2020-08-31 21:30:43.161702,3.88862746545047
14281,2020-08-31 21:30:43.503624,3.88862746545047
14282,2020-08-31 21:30:43.911503,3.88862746545047
14283,2020-08-31 21:30:44.232989,3.88862746545047
14284,2020-08-31 21:30:44.529101,3.88862746545047
14285,2020-08-31 21:30:44.827682,3.88862746545047
14286,2020-08-31 21:30:45.174384,3.88862746545047
14287,2020-08-31 21:30:45.577051,3.88862746545047
14288,2020-08-31 21:30:45.928316,3.88862746545047
14289,2020-08-31 21:30:46.271847,3.96276223227582
14290,2020-08-31 21:30:46.571687,3.96276223227582
14291,2020-08-31 21:30:46.881538,3.96276223227582
14292,2020-08-31 21:30:47.237999,3.96276223227582
14293,2020-08-31 21:30:47.630081,3.96276223227582
14294,2020-08-31 21:30:47.975673,3.96276223227582
14295,2020-08-31 21:30:48.392063,3.96276223227582
14296,2020-08-31 21:30:48.658477,3.96276223227582
14297,2020-08-31 21:30:49.036066,3.96276223227582
14298,2020-08-31 21:30:49.344038,4.03673580752273
14299,2020-08-31 21:30:49.710664,4.03673580752273
14300,2020-08-31 21:30:49.995971,4.03673580752273
14301,2020-08-31 21:30:50.332018,4.03673580752273
14302,2020-08-31 21:30:50.686481,4.03673580752273
14303,2020-08-31 21:30:50.983690,4.03673580752273
14304,2020-08-31 21:30:51.333615,4.03673580752273
14305,2020-08-31 21:30:51.667960,4.03673580752273
14306,2020-08-31 21:30:51.982521,4.1105484901193
14307,2020-08-31 21:30:52.367779,4.1105484901193
14308,2020-08-31 21:30:52.730705,4.1105484901193
14309,2020-08-31 21:30:53.064216,4.1105484901193
14310,2020-08-31 21:30:53.332684,4.1105484901193
14311,2020-08-31 21:30:53.668549,4.1105484901193
14312,2020-08-31 21:30:53.969945,4.1105484901193
14313,2020-08-31 21:30:54.289478,4.1105484901193
14314,2020-08-31 21:30:54.575545,4.1105484901193
14315,2020-08-31 21:30:54.886991,4.1105484901193
14316,2020-08-31 21:30:55.211450,4.18462720186707
14317,2020-08-31 21:30:55.550420,4.18462720186707
14318,2020-08-31 21:30:55.866382,4.18462720186707
14319,2020-08-31 21:30:56.269317,4.18462720186707
14320,2020-08-31 21:30:56.675223,4.18462720186707
14321,2020-08-31 21:30:56.930042,4.18462720186707
14322,2020-08-31 21:30:57.267987,4.18462720186707
14323,2020-08-31 21:30:57.586622,4.18462720186707
14324,2020-08-31 21:30:57.850145,4.18462720186707
14325,2020-08-31 21:30:58.151810,4.18462720186707
14326,2020-08-31 21:30:58.499938,4.25899231395077
14327,2020-08-31 21:30:58.796557,4.25899231395077
14328,2020-08-31 21:30:59.167814,4.25899231395077
14329,2020-08-31 21:30:59.478416,4.25899231395077
14330,2020-08-31 21:30:59.820156,4.25899231395077
14331,2020-08-31 21:31:00.134037,4.25899231395077
14332,2020-08-31 21:31:00.512882,4.25899231395077
14333,2020-08-31 21:31:00.823585,4.3177901319202
14334,2020-08-31 21:31:01.117471,4.3177901319202
14335,2020-08-31 21:31:01.446635,4.3177901319202
14336,2020-08-31 21:31:01.825613,4.3177901319202
14337,2020-08-31 21:31:02.083989,4.3177901319202
14338,2020-08-31 21:31:02.419927,4.3177901319202
14339,2020-08-31 21:31:02.766178,4.3177901319202
14340,2020-08-31 21:31:03.049795,4.3177901319202
14341,2020-08-31 21:31:03.346050,4.3177901319202
14342,2020-08-31 21:31:03.711302,4.3177901319202
14343,2020-08-31 21:31:03.984317,4.37646693415002
14344,2020-08-31 21:31:04.327279,4.37646693415002
14345,2020-08-31 21:31:04.658709,4.37646693415002
14346,2020-08-31 21:31:05.029912,4.37646693415002
14347,2020-08-31 21:31:05.364615,4.37646693415002
14348,2020-08-31 21:31:05.695749,4.37646693415002
14349,2020-08-31 21:31:05.978070,4.37646693415002
14350,2020-08-31 21:31:06.333485,4.37646693415002
14351,2020-08-31 21:31:06.728501,4.43502301837427
14352,2020-08-31 21:31:07.089546,4.43502301837427
14353,2020-08-31 21:31:07.460835,4.43502301837427
14354,2020-08-31 21:31:07.805835,4.43502301837427
14355,2020-08-31 21:31:08.140344,4.43502301837427
14356,2020-08-31 21:31:08.386019,4.43502301837427
14357,2020-08-31 21:31:08.706408,4.43502301837427
14358,2020-08-31 21:31:09.054843,4.43502301837427
14359,2020-08-31 21:31:09.388727,4.49345868129387
14360,2020-08-31 21:31:09.753927,4.49345868129387
14361,2020-08-31 21:31:10.050916,4.49345868129387
14362,2020-08-31 21:31:10.355452,4.49345868129387
14363,2020-08-31 21:31:10.682128,4.49345868129387
14364,2020-08-31 21:31:10.915448,4.49345868129387
14365,2020-08-31 21:31:11.206548,4.49345868129387
14366,2020-08-31 21:31:11.485965,4.49345868129387
14367,2020-08-31 21:31:11.847761,4.49345868129387
14368,2020-08-31 21:31:12.271700,4.55177421859131
14369,2020-08-31 21:31:12.578173,4.55177421859131
14370,2020-08-31 21:31:12.973701,4.55177421859131
14371,2020-08-31 21:31:13.312008,4.55177421859131
14372,2020-08-31 21:31:13.645134,4.55177421859131
14373,2020-08-31 21:31:14.041475,4.55177421859131
14374,2020-08-31 21:31:14.342727,4.55177421859131
14375,2020-08-31 21:31:14.677620,4.55177421859131
14376,2020-08-31 21:31:15.029852,4.55177421859131
14377,2020-08-31 21:31:15.367625,4.60996992494432
14378,2020-08-31 21:31:15.731735,4.60996992494432
14379,2020-08-31 21:31:15.993257,4.60996992494432
14380,2020-08-31 21:31:16.310763,4.60996992494432
14381,2020-08-31 21:31:16.685361,4.60996992494432
14382,2020-08-31 21:31:17.006202,4.60996992494432
14383,2020-08-31 21:31:17.345566,4.60996992494432
14384,2020-08-31 21:31:17.759798,4.66804609403886
14385,2020-08-31 21:31:18.186299,4.66804609403886
14386,2020-08-31 21:31:18.476759,4.66804609403886
14387,2020-08-31 21:31:18.731398,4.66804609403886
14388,2020-08-31 21:31:19.107425,4.66804609403886
14389,2020-08-31 21:31:19.463770,4.66804609403886
14390,2020-08-31 21:31:19.739497,4.66804609403886
14391,2020-08-31 21:31:20.100577,4.66804609403886
14392,2020-08-31 21:31:20.366144,4.66804609403886
14393,2020-08-31 21:31:20.653770,4.72600301858088
14394,2020-08-31 21:31:20.921783,4.72600301858088
14395,2020-08-31 21:31:21.243240,4.72600301858088
14396,2020-08-31 21:31:21.602328,4.72600301858088
14397,2020-08-31 21:31:21.930518,4.72600301858088
14398,2020-08-31 21:31:22.204993,4.72600301858088
14399,2020-08-31 21:31:22.493884,4.72600301858088
14400,2020-08-31 21:31:22.843281,4.72600301858088
14401,2020-08-31 21:31:23.110323,4.72600301858088
14402,2020-08-31 21:31:23.461547,4.7838409903072
14403,2020-08-31 21:31:23.784353,4.7838409903072
14404,2020-08-31 21:31:24.119177,4.7838409903072
14405,2020-08-31 21:31:24.473188,4.7838409903072
14406,2020-08-31 21:31:24.788018,4.7838409903072
14407,2020-08-31 21:31:25.108892,4.7838409903072
14408,2020-08-31 21:31:25.360551,4.7838409903072
14409,2020-08-31 21:31:25.698064,4.7838409903072
14410,2020-08-31 21:31:26.006172,4.7838409903072
14411,2020-08-31 21:31:26.329171,4.7838409903072
14412,2020-08-31 21:31:26.596612,4.84156029999508
14413,2020-08-31 21:31:26.847928,4.84156029999508
14414,2020-08-31 21:31:27.175152,4.84156029999508
14415,2020-08-31 21:31:27.431066,4.84156029999508
14416,2020-08-31 21:31:27.805875,4.84156029999508
14417,2020-08-31 21:31:28.179139,4.84156029999508
14418,2020-08-31 21:31:28.534975,4.84156029999508
14419,2020-08-31 21:31:28.885511,4.84156029999508
14420,2020-08-31 21:31:29.137362,4.89916123747045
14421,2020-08-31 21:31:29.446827,4.89916123747045
14422,2020-08-31 21:31:29.798539,4.89916123747045
14423,2020-08-31 21:31:30.207202,4.89916123747045
14424,2020-08-31 21:31:30.444143,4.89916123747045
14425,2020-08-31 21:31:30.740798,4.89916123747045
14426,2020-08-31 21:31:31.051808,4.89916123747045
14427,2020-08-31 21:31:31.334389,4.89916123747045
14428,2020-08-31 21:31:31.563486,4.89916123747045
14429,2020-08-31 21:31:31.905884,4.89916123747045
14430,2020-08-31 21:31:32.169476,4.95664409160882
14431,2020-08-31 21:31:32.524251,4.95664409160882
14432,2020-08-31 21:31:32.883422,4.95664409160882
14433,2020-08-31 21:31:33.136013,4.95664409160882
14434,2020-08-31 21:31:33.423949,4.95664409160882
14435,2020-08-31 21:31:33.729993,4.95664409160882
14436,2020-08-31 21:31:34.025148,4.95664409160882
14437,2020-08-31 21:31:34.324823,4.95664409160882
14438,2020-08-31 21:31:34.700701,4.95664409160882
14439,2020-08-31 21:31:35.012634,4.95664409160882
14440,2020-08-31 21:31:35.350440,4.82912387717789
14441,2020-08-31 21:31:35.683979,4.82912387717789
14442,2020-08-31 21:31:35.979316,4.82912387717789
14443,2020-08-31 21:31:36.275965,4.82912387717789
14444,2020-08-31 21:31:36.590066,4.82912387717789
14445,2020-08-31 21:31:36.884840,4.82912387717789
14446,2020-08-31 21:31:37.225334,4.82912387717789
14447,2020-08-31 21:31:37.535470,4.82912387717789
14448,2020-08-31 21:31:37.934342,4.7019612060904
14449,2020-08-31 21:31:38.300079,4.7019612060904
14450,2020-08-31 21:31:38.700501,4.7019612060904
14451,2020-08-31 21:31:38.955605,4.7019612060904
14452,2020-08-31 21:31:39.352619,4.7019612060904
14453,2020-08-31 21:31:39.707043,4.7019612060904
14454,2020-08-31 21:31:39.958959,4.7019612060904
14455,2020-08-31 21:31:40.218453,4.7019612060904
14456,2020-08-31 21:31:40.546740,4.7019612060904
14457,2020-08-31 21:31:40.829385,4.57515254530377
14458,2020-08-31 21:31:41.175260,4.57515254530377
14459,2020-08-31 21:31:41.442817,4.57515254530377
14460,2020-08-31 21:31:41.765795,4.57515254530377
14461,2020-08-31 21:31:42.102090,4.57515254530377
14462,2020-08-31 21:31:42.357269,4.57515254530377
14463,2020-08-31 21:31:42.652813,4.57515254530377
14464,2020-08-31 21:31:42.933051,4.57515254530377
14465,2020-08-31 21:31:43.256440,4.57515254530377
14466,2020-08-31 21:31:43.651534,4.44869446452654
14467,2020-08-31 21:31:44.029805,4.44869446452654
14468,2020-08-31 21:31:44.401914,4.44869446452654
14469,2020-08-31 21:31:44.715499,4.44869446452654
14470,2020-08-31 21:31:45.026350,4.44869446452654
14471,2020-08-31 21:31:45.404871,4.44869446452654
14472,2020-08-31 21:31:45.733908,4.44869446452654
14473,2020-08-31 21:31:46.066787,4.44869446452654
14474,2020-08-31 21:31:46.465761,4.32258363064959
14475,2020-08-31 21:31:46.839214,4.32258363064959
14476,2020-08-31 21:31:47.084182,4.32258363064959
14477,2020-08-31 21:31:47.449639,4.32258363064959
14478,2020-08-31 21:31:47.747906,4.32258363064959
14479,2020-08-31 21:31:48.164181,4.32258363064959
14480,2020-08-31 21:31:48.449164,4.32258363064959
14481,2020-08-31 21:31:48.783490,4.32258363064959
14482,2020-08-31 21:31:49.061627,4.32258363064959
14483,2020-08-31 21:31:49.462245,4.19681680277345
14484,2020-08-31 21:31:49.849085,4.19681680277345
14485,2020-08-31 21:31:50.187255,4.19681680277345
14486,2020-08-31 21:31:50.528174,4.19681680277345
14487,2020-08-31 21:31:50.899558,4.19681680277345
14488,2020-08-31 21:31:51.237147,4.19681680277345
14489,2020-08-31 21:31:51.581282,4.19681680277345
14490,2020-08-31 21:31:51.835455,4.19681680277345
14491,2020-08-31 21:31:52.208541,4.19681680277345
14492,2020-08-31 21:31:52.499937,4.07139082774462
14493,2020-08-31 21:31:52.823274,4.07139082774462
14494,2020-08-31 21:31:53.161141,4.07139082774462
14495,2020-08-31 21:31:53.456968,4.07139082774462
14496,2020-08-31 21:31:53.736291,4.07139082774462
14497,2020-08-31 21:31:54.068347,4.07139082774462
14498,2020-08-31 21:31:54.350738,4.07139082774462
14499,2020-08-31 21:31:54.704917,4.07139082774462
14500,2020-08-31 21:31:55.111481,3.94630263613071
14501,2020-08-31 21:31:55.411504,3.94630263613071
14502,2020-08-31 21:31:55.717812,3.94630263613071
14503,2020-08-31 21:31:56.102210,3.94630263613071
14504,2020-08-31 21:31:56.412348,3.94630263613071
14505,2020-08-31 21:31:56.758695,3.94630263613071
14506,2020-08-31 21:31:57.063833,3.94630263613071
14507,2020-08-31 21:31:57.450195,3.82154923857809
14508,2020-08-31 21:31:57.784780,3.82154923857809
14509,2020-08-31 21:31:58.072344,3.82154923857809
14510,2020-08-31 21:31:58.422475,3.82154923857809
14511,2020-08-31 21:31:58.838122,3.82154923857809
14512,2020-08-31 21:31:59.185837,3.82154923857809
14513,2020-08-31 21:31:59.504427,3.82154923857809
14514,2020-08-31 21:31:59.813073,3.82154923857809
14515,2020-08-31 21:32:00.159459,3.69712772250548
14516,2020-08-31 21:32:00.407953,3.69712772250548
14517,2020-08-31 21:32:00.712862,3.69712772250548
14518,2020-08-31 21:32:00.963908,3.69712772250548
14519,2020-08-31 21:32:01.181381,3.69712772250548
14520,2020-08-31 21:32:01.471316,3.69712772250548
14521,2020-08-31 21:32:01.738394,3.69712772250548
14522,2020-08-31 21:32:02.081871,3.69712772250548
14523,2020-08-31 21:32:02.428133,3.69712772250548
14524,2020-08-31 21:32:02.723270,3.69712772250548
14525,2020-08-31 21:32:03.064502,3.69712772250548
14526,2020-08-31 21:32:03.406360,3.57303524909551
14527,2020-08-31 21:32:03.741379,3.57303524909551
14528,2020-08-31 21:32:04.088446,3.57303524909551
14529,2020-08-31 21:32:04.366328,3.57303524909551
14530,2020-08-31 21:32:04.676533,3.57303524909551
14531,2020-08-31 21:32:05.033897,3.57303524909551
14532,2020-08-31 21:32:05.345097,3.57303524909551
14533,2020-08-31 21:32:05.674944,3.44926905055213
14534,2020-08-31 21:32:06.018516,3.44926905055213
14535,2020-08-31 21:32:06.340567,3.44926905055213
14536,2020-08-31 21:32:06.668217,3.44926905055213
14537,2020-08-31 21:32:06.940385,3.44926905055213
14538,2020-08-31 21:32:07.255237,3.44926905055213
14539,2020-08-31 21:32:07.608183,3.44926905055213
14540,2020-08-31 21:32:07.892643,3.44926905055213
14541,2020-08-31 21:32:08.220510,3.44926905055213
14542,2020-08-31 21:32:08.636217,3.32306609274329
14543,2020-08-31 21:32:08.968137,3.32306609274329
14544,2020-08-31 21:32:09.379514,3.32306609274329
14545,2020-08-31 21:32:09.715223,3.32306609274329
14546,2020-08-31 21:32:10.048521,3.32306609274329
14547,2020-08-31 21:32:10.332594,3.32306609274329
14548,2020-08-31 21:32:10.659876,3.32306609274329
14549,2020-08-31 21:32:10.991215,3.32306609274329
14550,2020-08-31 21:32:11.365010,3.32306609274329
14551,2020-08-31 21:32:11.622071,3.32306609274329
14552,2020-08-31 21:32:11.912246,3.19718773855278
14553,2020-08-31 21:32:12.257203,3.19718773855278
14554,2020-08-31 21:32:12.596206,3.19718773855278
14555,2020-08-31 21:32:12.956721,3.19718773855278
14556,2020-08-31 21:32:13.311189,3.19718773855278
14557,2020-08-31 21:32:13.599609,3.19718773855278
14558,2020-08-31 21:32:13.987705,3.19718773855278
14559,2020-08-31 21:32:14.285061,3.19718773855278
14560,2020-08-31 21:32:14.534238,3.0716314501435
14561,2020-08-31 21:32:14.836817,3.0716314501435
14562,2020-08-31 21:32:15.114737,3.0716314501435
14563,2020-08-31 21:32:15.441047,3.0716314501435
14564,2020-08-31 21:32:15.750271,3.0716314501435
14565,2020-08-31 21:32:16.131479,3.0716314501435
14566,2020-08-31 21:32:16.464339,3.0716314501435
14567,2020-08-31 21:32:16.783084,3.0716314501435
14568,2020-08-31 21:32:17.109296,3.0716314501435
14569,2020-08-31 21:32:17.436423,3.0716314501435
14570,2020-08-31 21:32:17.725217,2.94639475208282
14571,2020-08-31 21:32:17.981475,2.94639475208282
14572,2020-08-31 21:32:18.335508,2.94639475208282
14573,2020-08-31 21:32:18.705452,2.94639475208282
14574,2020-08-31 21:32:19.118676,2.94639475208282
14575,2020-08-31 21:32:19.453895,2.94639475208282
14576,2020-08-31 21:32:19.819238,2.94639475208282
14577,2020-08-31 21:32:20.213231,2.94639475208282
14578,2020-08-31 21:32:20.569225,2.94639475208282
14579,2020-08-31 21:32:20.852040,2.94639475208282
14580,2020-08-31 21:32:21.181706,2.82147522969524
14581,2020-08-31 21:32:21.561288,2.82147522969524
14582,2020-08-31 21:32:21.927787,2.82147522969524
14583,2020-08-31 21:32:22.231683,2.82147522969524
14584,2020-08-31 21:32:22.542900,2.82147522969524
14585,2020-08-31 21:32:22.784476,2.82147522969524
14586,2020-08-31 21:32:23.057976,2.82147522969524
14587,2020-08-31 21:32:23.388458,2.82147522969524
14588,2020-08-31 21:32:23.627560,2.82147522969524
14589,2020-08-31 21:32:23.929040,2.69687052757553
14590,2020-08-31 21:32:24.222493,2.69687052757553
14591,2020-08-31 21:32:24.513761,2.69687052757553
14592,2020-08-31 21:32:24.798766,2.69687052757553
14593,2020-08-31 21:32:25.122256,2.69687052757553
14594,2020-08-31 21:32:25.392325,2.69687052757553
14595,2020-08-31 21:32:25.639368,2.69687052757553
14596,2020-08-31 21:32:25.878822,2.69687052757553
14597,2020-08-31 21:32:26.134454,2.69687052757553
14598,2020-08-31 21:32:26.421412,2.69687052757553
14599,2020-08-31 21:32:26.753729,2.69687052757553
14600,2020-08-31 21:32:27.118406,2.69687052757553
14601,2020-08-31 21:32:27.550564,2.57257834825438
14602,2020-08-31 21:32:27.808399,2.57257834825438
14603,2020-08-31 21:32:28.095002,2.57257834825438
14604,2020-08-31 21:32:28.462912,2.57257834825438
14605,2020-08-31 21:32:28.810486,2.57257834825438
14606,2020-08-31 21:32:29.123676,2.57257834825438
14607,2020-08-31 21:32:29.461660,2.57257834825438
14608,2020-08-31 21:32:29.808533,2.57257834825438
14609,2020-08-31 21:32:30.162147,2.57257834825438
14610,2020-08-31 21:32:30.518870,2.44859645100948
14611,2020-08-31 21:32:30.845905,2.44859645100948
14612,2020-08-31 21:32:31.199657,2.44859645100948
14613,2020-08-31 21:32:31.582348,2.44859645100948
14614,2020-08-31 21:32:31.916141,2.44859645100948
14615,2020-08-31 21:32:32.198167,2.44859645100948
14616,2020-08-31 21:32:32.542814,2.44859645100948
14617,2020-08-31 21:32:32.833051,2.44859645100948
14618,2020-08-31 21:32:33.300574,2.32492265081724
14619,2020-08-31 21:32:33.678911,2.32492265081724
14620,2020-08-31 21:32:33.971279,2.32492265081724
14621,2020-08-31 21:32:34.381229,2.32492265081724
14622,2020-08-31 21:32:34.702272,2.32492265081724
14623,2020-08-31 21:32:34.945306,2.32492265081724
14624,2020-08-31 21:32:35.257021,2.32492265081724
14625,2020-08-31 21:32:35.599081,2.32492265081724
14626,2020-08-31 21:32:35.879670,2.32492265081724
14627,2020-08-31 21:32:36.232088,2.20155481744162
14628,2020-08-31 21:32:36.526676,2.20155481744162
14629,2020-08-31 21:32:36.866910,2.20155481744162
14630,2020-08-31 21:32:37.180973,2.20155481744162
14631,2020-08-31 21:32:37.547721,2.20155481744162
14632,2020-08-31 21:32:37.876861,2.20155481744162
14633,2020-08-31 21:32:38.278056,2.20155481744162
14634,2020-08-31 21:32:38.648469,2.20155481744162
14635,2020-08-31 21:32:38.966193,2.20155481744162
14636,2020-08-31 21:32:39.332553,2.23613307273625
14637,2020-08-31 21:32:39.589119,2.23613307273625
14638,2020-08-31 21:32:39.979817,2.23613307273625
14639,2020-08-31 21:32:40.227531,2.23613307273625
14640,2020-08-31 21:32:40.505272,2.23613307273625
14641,2020-08-31 21:32:40.804044,2.23613307273625
14642,2020-08-31 21:32:41.047439,2.23613307273625
14643,2020-08-31 21:32:41.400407,2.23613307273625
14644,2020-08-31 21:32:41.674487,2.23613307273625
14645,2020-08-31 21:32:41.961216,2.23613307273625
14646,2020-08-31 21:32:42.376868,2.27060987639545
14647,2020-08-31 21:32:42.610337,2.27060987639545
14648,2020-08-31 21:32:42.901094,2.27060987639545
14649,2020-08-31 21:32:43.208416,2.27060987639545
14650,2020-08-31 21:32:43.524140,2.27060987639545
14651,2020-08-31 21:32:43.913145,2.27060987639545
