iteration,timestamp,T7
14652,2020-08-31 21:32:44.236256,2.27060987639545
14653,2020-08-31 21:32:44.565593,2.27060987639545
14654,2020-08-31 21:32:44.872972,2.30431985190565
14655,2020-08-31 21:32:45.142756,2.30431985190565
14656,2020-08-31 21:32:45.498874,2.30431985190565
14657,2020-08-31 21:32:45.820540,2.30431985190565
14658,2020-08-31 21:32:46.211234,2.30431985190565
14659,2020-08-31 21:32:46.516880,2.30431985190565
14660,2020-08-31 21:32:46.762400,2.30431985190565
14661,2020-08-31 21:32:47.048394,2.30431985190565
14662,2020-08-31 21:32:47.464700,2.33793292363687
14663,2020-08-31 21:32:47.720356,2.33793292363687
14664,2020-08-31 21:32:48.027204,2.33793292363687
14665,2020-08-31 21:32:48.287022,2.33793292363687
14666,2020-08-31 21:32:48.610966,2.33793292363687
14667,2020-08-31 21:32:48.980485,2.33793292363687
14668,2020-08-31 21:32:49.275988,2.33793292363687
14669,2020-08-31 21:32:49.677252,2.33793292363687
14670,2020-08-31 21:32:49.965199,2.33793292363687
14671,2020-08-31 21:32:50.363736,2.3714495138158
14672,2020-08-31 21:32:50.727177,2.3714495138158
14673,2020-08-31 21:32:51.008876,2.3714495138158
14674,2020-08-31 21:32:51.451269,2.3714495138158
14675,2020-08-31 21:32:51.723280,2.3714495138158
14676,2020-08-31 21:32:52.057788,2.3714495138158
14677,2020-08-31 21:32:52.343427,2.3714495138158
14678,2020-08-31 21:32:52.638188,2.3714495138158
14679,2020-08-31 21:32:53.007915,2.40487004241557
14680,2020-08-31 21:32:53.378069,2.40487004241557
14681,2020-08-31 21:32:53.659866,2.40487004241557
14682,2020-08-31 21:32:53.936271,2.40487004241557
14683,2020-08-31 21:32:54.310098,2.40487004241557
14684,2020-08-31 21:32:54.687035,2.40487004241557
14685,2020-08-31 21:32:54.959717,2.40487004241557
14686,2020-08-31 21:32:55.344464,2.43819492717434
14687,2020-08-31 21:32:55.732390,2.43819492717434
14688,2020-08-31 21:32:55.987451,2.43819492717434
14689,2020-08-31 21:32:56.346370,2.43819492717434
14690,2020-08-31 21:32:56.770207,2.43819492717434
14691,2020-08-31 21:32:57.056665,2.43819492717434
14692,2020-08-31 21:32:57.372188,2.43819492717434
14693,2020-08-31 21:32:57.686638,2.43819492717434
14694,2020-08-31 21:32:58.025962,2.4714245836136
14695,2020-08-31 21:32:58.350121,2.4714245836136
14696,2020-08-31 21:32:58.692168,2.4714245836136
14697,2020-08-31 21:32:59.053381,2.4714245836136
14698,2020-08-31 21:32:59.419054,2.4714245836136
14699,2020-08-31 21:32:59.755135,2.4714245836136
14700,2020-08-31 21:33:00.113207,2.4714245836136
14701,2020-08-31 21:33:00.494255,2.50455942505616
14702,2020-08-31 21:33:00.893811,2.50455942505616
14703,2020-08-31 21:33:01.167660,2.50455942505616
14704,2020-08-31 21:33:01.492843,2.50455942505616
14705,2020-08-31 21:33:01.845387,2.50455942505616
14706,2020-08-31 21:33:02.149710,2.50455942505616
14707,2020-08-31 21:33:02.481401,2.50455942505616
14708,2020-08-31 21:33:02.845111,2.53759986264382
14709,2020-08-31 21:33:03.132571,2.53759986264382
14710,2020-08-31 21:33:03.423302,2.53759986264382
14711,2020-08-31 21:33:03.675725,2.53759986264382
14712,2020-08-31 21:33:04.016535,2.53759986264382
14713,2020-08-31 21:33:04.330350,2.53759986264382
14714,2020-08-31 21:33:04.652234,2.53759986264382
14715,2020-08-31 21:33:05.018991,2.53759986264382
14716,2020-08-31 21:33:05.275705,2.53759986264382
14717,2020-08-31 21:33:05.590084,2.53759986264382
14718,2020-08-31 21:33:05.914833,2.57054630535477
14719,2020-08-31 21:33:06.285021,2.57054630535477
14720,2020-08-31 21:33:06.613576,2.57054630535477
14721,2020-08-31 21:33:06.967137,2.57054630535477
14722,2020-08-31 21:33:07.227445,2.57054630535477
14723,2020-08-31 21:33:07.635518,2.57054630535477
14724,2020-08-31 21:33:07.962280,2.57054630535477
14725,2020-08-31 21:33:08.263809,2.57054630535477
14726,2020-08-31 21:33:08.645352,2.60339916002071
14727,2020-08-31 21:33:08.965220,2.60339916002071
14728,2020-08-31 21:33:09.318396,2.60339916002071
14729,2020-08-31 21:33:09.598033,2.60339916002071
14730,2020-08-31 21:33:09.929670,2.60339916002071
14731,2020-08-31 21:33:10.210859,2.60339916002071
14732,2020-08-31 21:33:10.508302,2.60339916002071
14733,2020-08-31 21:33:10.840537,2.60339916002071
14734,2020-08-31 21:33:11.205785,2.63615883134369
14735,2020-08-31 21:33:11.502737,2.63615883134369
14736,2020-08-31 21:33:11.847620,2.63615883134369
14737,2020-08-31 21:33:12.193920,2.63615883134369
14738,2020-08-31 21:33:12.508923,2.63615883134369
14739,2020-08-31 21:33:12.893855,2.63615883134369
14740,2020-08-31 21:33:13.200242,2.63615883134369
14741,2020-08-31 21:33:13.507985,2.63615883134369
14742,2020-08-31 21:33:13.801019,2.63615883134369
14743,2020-08-31 21:33:14.144323,2.66882572191267
14744,2020-08-31 21:33:14.388310,2.66882572191267
14745,2020-08-31 21:33:14.651477,2.66882572191267
14746,2020-08-31 21:33:15.022478,2.66882572191267
14747,2020-08-31 21:33:15.368932,2.66882572191267
14748,2020-08-31 21:33:15.715589,2.66882572191267
14749,2020-08-31 21:33:16.047539,2.66882572191267
14750,2020-08-31 21:33:16.346134,2.66882572191267
14751,2020-08-31 21:33:16.645712,2.66882572191267
14752,2020-08-31 21:33:16.985201,2.66882572191267
14753,2020-08-31 21:33:17.364089,2.70583983673953
14754,2020-08-31 21:33:17.776804,2.70583983673953
14755,2020-08-31 21:33:18.150618,2.70583983673953
14756,2020-08-31 21:33:18.457474,2.70583983673953
14757,2020-08-31 21:33:18.787286,2.70583983673953
14758,2020-08-31 21:33:19.131982,2.70583983673953
14759,2020-08-31 21:33:19.526395,2.70583983673953
14760,2020-08-31 21:33:19.820170,2.70583983673953
14761,2020-08-31 21:33:20.200551,2.70583983673953
14762,2020-08-31 21:33:20.554652,2.74274782992993
14763,2020-08-31 21:33:20.913225,2.74274782992993
14764,2020-08-31 21:33:21.242213,2.74274782992993
14765,2020-08-31 21:33:21.504362,2.74274782992993
14766,2020-08-31 21:33:21.765338,2.74274782992993
14767,2020-08-31 21:33:22.007262,2.74274782992993
14768,2020-08-31 21:33:22.253287,2.74274782992993
14769,2020-08-31 21:33:22.449335,2.74274782992993
14770,2020-08-31 21:33:22.797053,2.74274782992993
14771,2020-08-31 21:33:23.083256,2.74274782992993
14772,2020-08-31 21:33:23.466603,2.74274782992993
14773,2020-08-31 21:33:23.754809,2.77955015044697
14774,2020-08-31 21:33:24.092556,2.77955015044697
14775,2020-08-31 21:33:24.392072,2.77955015044697
14776,2020-08-31 21:33:24.683950,2.77955015044697
14777,2020-08-31 21:33:24.942913,2.77955015044697
14778,2020-08-31 21:33:25.308058,2.77955015044697
14779,2020-08-31 21:33:25.704079,2.77955015044697
14780,2020-08-31 21:33:26.037235,2.77955015044697
14781,2020-08-31 21:33:26.316310,2.77955015044697
14782,2020-08-31 21:33:26.554962,2.81624724488078
14783,2020-08-31 21:33:26.880276,2.81624724488078
14784,2020-08-31 21:33:27.209602,2.81624724488078
14785,2020-08-31 21:33:27.511170,2.81624724488078
14786,2020-08-31 21:33:27.865902,2.81624724488078
14787,2020-08-31 21:33:28.129134,2.81624724488078
14788,2020-08-31 21:33:28.461595,2.81624724488078
14789,2020-08-31 21:33:28.696943,2.81624724488078
14790,2020-08-31 21:33:28.981763,2.8528395574685
14791,2020-08-31 21:33:29.308758,2.8528395574685
14792,2020-08-31 21:33:29.675358,2.8528395574685
14793,2020-08-31 21:33:29.999429,2.8528395574685
14794,2020-08-31 21:33:30.286164,2.8528395574685
14795,2020-08-31 21:33:30.532938,2.8528395574685
14796,2020-08-31 21:33:30.795302,2.8528395574685
14797,2020-08-31 21:33:31.104614,2.8528395574685
14798,2020-08-31 21:33:31.388077,2.8528395574685
14799,2020-08-31 21:33:31.652967,2.8528395574685
14800,2020-08-31 21:33:32.025931,2.88932753011386
14801,2020-08-31 21:33:32.335998,2.88932753011386
14802,2020-08-31 21:33:32.832973,2.88932753011386
14803,2020-08-31 21:33:33.204250,2.88932753011386
14804,2020-08-31 21:33:33.529262,2.88932753011386
14805,2020-08-31 21:33:33.820643,2.88932753011386
14806,2020-08-31 21:33:34.145266,2.88932753011386
14807,2020-08-31 21:33:34.563654,2.88932753011386
14808,2020-08-31 21:33:34.928468,2.92571160240654
14809,2020-08-31 21:33:35.164831,2.92571160240654
14810,2020-08-31 21:33:35.505931,2.92571160240654
14811,2020-08-31 21:33:35.872226,2.92571160240654
14812,2020-08-31 21:33:36.219677,2.92571160240654
14813,2020-08-31 21:33:36.496464,2.92571160240654
14814,2020-08-31 21:33:36.839042,2.92571160240654
14815,2020-08-31 21:33:37.141119,2.92571160240654
14816,2020-08-31 21:33:37.511844,2.92571160240654
14817,2020-08-31 21:33:37.849780,2.92571160240654
14818,2020-08-31 21:33:38.114357,2.96199221164106
14819,2020-08-31 21:33:38.373108,2.96199221164106
14820,2020-08-31 21:33:38.726930,2.96199221164106
14821,2020-08-31 21:33:39.060194,2.96199221164106
14822,2020-08-31 21:33:39.404298,2.96199221164106
14823,2020-08-31 21:33:39.618890,2.96199221164106
14824,2020-08-31 21:33:39.836642,2.96199221164106
14825,2020-08-31 21:33:40.182181,2.96199221164106
14826,2020-08-31 21:33:40.428008,2.96199221164106
14827,2020-08-31 21:33:40.782186,2.99816979283547
14828,2020-08-31 21:33:41.047401,2.99816979283547
14829,2020-08-31 21:33:41.404743,2.99816979283547
14830,2020-08-31 21:33:41.653796,2.99816979283547
14831,2020-08-31 21:33:41.962358,2.99816979283547
14832,2020-08-31 21:33:42.300069,2.99816979283547
14833,2020-08-31 21:33:42.620561,2.99816979283547
14834,2020-08-31 21:33:42.917926,2.99816979283547
14835,2020-08-31 21:33:43.236197,2.99816979283547
14836,2020-08-31 21:33:43.572549,3.03424477874961
14837,2020-08-31 21:33:43.941441,3.03424477874961
14838,2020-08-31 21:33:44.273861,3.03424477874961
14839,2020-08-31 21:33:44.581860,3.03424477874961
14840,2020-08-31 21:33:44.927511,3.03424477874961
14841,2020-08-31 21:33:45.211069,3.03424477874961
14842,2020-08-31 21:33:45.569949,3.03424477874961
14843,2020-08-31 21:33:45.839193,3.03424477874961
14844,2020-08-31 21:33:46.102844,3.03424477874961
14845,2020-08-31 21:33:46.493620,3.07021759990316
14846,2020-08-31 21:33:46.736234,3.07021759990316
14847,2020-08-31 21:33:46.992541,3.07021759990316
14848,2020-08-31 21:33:47.317556,3.07021759990316
14849,2020-08-31 21:33:47.595930,3.07021759990316
14850,2020-08-31 21:33:47.916483,3.07021759990316
14851,2020-08-31 21:33:48.186479,3.07021759990316
14852,2020-08-31 21:33:48.474234,3.07021759990316
14853,2020-08-31 21:33:48.831854,3.07021759990316
14854,2020-08-31 21:33:49.133471,3.10608868459332
14855,2020-08-31 21:33:49.429979,3.10608868459332
14856,2020-08-31 21:33:49.730549,3.10608868459332
14857,2020-08-31 21:33:49.995877,3.10608868459332
14858,2020-08-31 21:33:50.334327,3.10608868459332
14859,2020-08-31 21:33:50.620048,3.10608868459332
14860,2020-08-31 21:33:50.971514,3.10608868459332
14861,2020-08-31 21:33:51.249205,3.10608868459332
14862,2020-08-31 21:33:51.556532,3.10608868459332
14863,2020-08-31 21:33:51.856284,3.15901764098837
14864,2020-08-31 21:33:52.150986,3.15901764098837
14865,2020-08-31 21:33:52.486234,3.15901764098837
14866,2020-08-31 21:33:52.796453,3.15901764098837
14867,2020-08-31 21:33:53.145516,3.15901764098837
14868,2020-08-31 21:33:53.490725,3.15901764098837
14869,2020-08-31 21:33:53.779400,3.15901764098837
14870,2020-08-31 21:33:54.115310,3.15901764098837
14871,2020-08-31 21:33:54.453316,3.15901764098837
14872,2020-08-31 21:33:54.809199,3.21179896958697
14873,2020-08-31 21:33:55.072178,3.21179896958697
14874,2020-08-31 21:33:55.392148,3.21179896958697
14875,2020-08-31 21:33:55.708452,3.21179896958697
14876,2020-08-31 21:33:55.943927,3.21179896958697
14877,2020-08-31 21:33:56.317327,3.21179896958697
14878,2020-08-31 21:33:56.698049,3.21179896958697
14879,2020-08-31 21:33:57.048809,3.21179896958697
14880,2020-08-31 21:33:57.408246,3.21179896958697
14881,2020-08-31 21:33:57.813688,3.26443325691902
14882,2020-08-31 21:33:58.136041,3.26443325691902
14883,2020-08-31 21:33:58.396837,3.26443325691902
14884,2020-08-31 21:33:58.684711,3.26443325691902
14885,2020-08-31 21:33:59.032070,3.26443325691902
14886,2020-08-31 21:33:59.370263,3.26443325691902
14887,2020-08-31 21:33:59.683915,3.26443325691902
14888,2020-08-31 21:33:59.975390,3.26443325691902
14889,2020-08-31 21:34:00.355821,3.26443325691902
14890,2020-08-31 21:34:00.645086,3.31692108628809
14891,2020-08-31 21:34:01.031633,3.31692108628809
14892,2020-08-31 21:34:01.389245,3.31692108628809
14893,2020-08-31 21:34:01.749160,3.31692108628809
14894,2020-08-31 21:34:02.052457,3.31692108628809
14895,2020-08-31 21:34:02.350309,3.31692108628809
14896,2020-08-31 21:34:02.639151,3.31692108628809
14897,2020-08-31 21:34:03.035534,3.31692108628809
14898,2020-08-31 21:34:03.279701,3.31692108628809
14899,2020-08-31 21:34:03.637125,3.33506629614807
14900,2020-08-31 21:34:03.987882,3.33506629614807
14901,2020-08-31 21:34:04.261824,3.33506629614807
14902,2020-08-31 21:34:04.593136,3.33506629614807
14903,2020-08-31 21:34:04.972874,3.33506629614807
14904,2020-08-31 21:34:05.292605,3.33506629614807
14905,2020-08-31 21:34:05.566000,3.33506629614807
14906,2020-08-31 21:34:05.984537,3.33506629614807
14907,2020-08-31 21:34:06.286853,3.33506629614807
14908,2020-08-31 21:34:06.620078,3.38579607468084
14909,2020-08-31 21:34:06.974447,3.38579607468084
14910,2020-08-31 21:34:07.198766,3.38579607468084
14911,2020-08-31 21:34:07.442474,3.38579607468084
14912,2020-08-31 21:34:07.748588,3.38579607468084
14913,2020-08-31 21:34:08.064677,3.38579607468084
14914,2020-08-31 21:34:08.382839,3.38579607468084
14915,2020-08-31 21:34:08.737420,3.38579607468084
14916,2020-08-31 21:34:09.098059,3.38579607468084
14917,2020-08-31 21:34:09.444420,3.46333781903479
14918,2020-08-31 21:34:09.743255,3.46333781903479
14919,2020-08-31 21:34:10.048987,3.46333781903479
14920,2020-08-31 21:34:10.381678,3.46333781903479
14921,2020-08-31 21:34:10.709133,3.46333781903479
14922,2020-08-31 21:34:10.955844,3.46333781903479
14923,2020-08-31 21:34:11.217188,3.46333781903479
14924,2020-08-31 21:34:11.521510,3.46333781903479
14925,2020-08-31 21:34:11.875465,3.46333781903479
14926,2020-08-31 21:34:12.374652,3.54071769574166
14927,2020-08-31 21:34:12.658170,3.54071769574166
14928,2020-08-31 21:34:12.990976,3.54071769574166
14929,2020-08-31 21:34:13.344419,3.54071769574166
14930,2020-08-31 21:34:13.702832,3.54071769574166
14931,2020-08-31 21:34:14.053586,3.54071769574166
14932,2020-08-31 21:34:14.385606,3.54071769574166
14933,2020-08-31 21:34:14.727844,3.54071769574166
14934,2020-08-31 21:34:15.117093,3.54071769574166
14935,2020-08-31 21:34:15.483987,3.54071769574166
14936,2020-08-31 21:34:15.733424,3.61793600791125
14937,2020-08-31 21:34:15.999059,3.61793600791125
14938,2020-08-31 21:34:16.326463,3.61793600791125
14939,2020-08-31 21:34:16.693085,3.61793600791125
14940,2020-08-31 21:34:16.977562,3.61793600791125
14941,2020-08-31 21:34:17.258697,3.61793600791125
14942,2020-08-31 21:34:17.591497,3.61793600791125
14943,2020-08-31 21:34:17.898620,3.61793600791125
14944,2020-08-31 21:34:18.236062,3.69499305675608
14945,2020-08-31 21:34:18.603456,3.69499305675608
14946,2020-08-31 21:34:18.931017,3.69499305675608
14947,2020-08-31 21:34:19.212008,3.69499305675608
14948,2020-08-31 21:34:19.572278,3.69499305675608
14949,2020-08-31 21:34:19.838315,3.69499305675608
14950,2020-08-31 21:34:20.208622,3.69499305675608
14951,2020-08-31 21:34:20.501066,3.69499305675608
14952,2020-08-31 21:34:20.796696,3.69499305675608
14953,2020-08-31 21:34:21.066695,3.77343606817072
14954,2020-08-31 21:34:21.447768,3.77343606817072
14955,2020-08-31 21:34:21.735975,3.77343606817072
14956,2020-08-31 21:34:21.985837,3.77343606817072
14957,2020-08-31 21:34:22.321417,3.77343606817072
14958,2020-08-31 21:34:22.690728,3.77343606817072
14959,2020-08-31 21:34:22.986207,3.77343606817072
14960,2020-08-31 21:34:23.301642,3.77343606817072
14961,2020-08-31 21:34:23.672823,3.77343606817072
14962,2020-08-31 21:34:24.037353,3.85200933211046
14963,2020-08-31 21:34:24.338098,3.85200933211046
14964,2020-08-31 21:34:24.662997,3.85200933211046
14965,2020-08-31 21:34:24.991764,3.85200933211046
14966,2020-08-31 21:34:25.298212,3.85200933211046
14967,2020-08-31 21:34:25.591180,3.85200933211046
14968,2020-08-31 21:34:25.909449,3.85200933211046
14969,2020-08-31 21:34:26.206317,3.85200933211046
14970,2020-08-31 21:34:26.515431,3.9304587348159
14971,2020-08-31 21:34:26.856160,3.9304587348159
14972,2020-08-31 21:34:27.206779,3.9304587348159
14973,2020-08-31 21:34:27.510431,3.9304587348159
14974,2020-08-31 21:34:27.895076,3.9304587348159
14975,2020-08-31 21:34:28.271454,3.9304587348159
14976,2020-08-31 21:34:28.629541,3.9304587348159
14977,2020-08-31 21:34:28.908171,3.9304587348159
14978,2020-08-31 21:34:29.212756,3.9304587348159
14979,2020-08-31 21:34:29.497253,4.0278432742039
14980,2020-08-31 21:34:29.789898,4.0278432742039
14981,2020-08-31 21:34:30.071221,4.0278432742039
14982,2020-08-31 21:34:30.420086,4.0278432742039
14983,2020-08-31 21:34:30.678511,4.0278432742039
14984,2020-08-31 21:34:31.033192,4.0278432742039
14985,2020-08-31 21:34:31.365538,4.0278432742039
14986,2020-08-31 21:34:31.640271,4.0278432742039
14987,2020-08-31 21:34:31.907951,4.0278432742039
14988,2020-08-31 21:34:32.172967,4.0278432742039
14989,2020-08-31 21:34:32.513745,4.12507453947421
14990,2020-08-31 21:34:32.846534,4.12507453947421
14991,2020-08-31 21:34:33.168550,4.12507453947421
14992,2020-08-31 21:34:33.476736,4.12507453947421
14993,2020-08-31 21:34:33.788035,4.12507453947421
14994,2020-08-31 21:34:34.070315,4.12507453947421
14995,2020-08-31 21:34:34.386059,4.12507453947421
14996,2020-08-31 21:34:34.722112,4.12507453947421
14997,2020-08-31 21:34:35.094576,4.22215290788721
14998,2020-08-31 21:34:35.456067,4.22215290788721
14999,2020-08-31 21:34:35.787389,4.22215290788721
15000,2020-08-31 21:34:36.147698,4.22215290788721
15001,2020-08-31 21:34:36.486062,4.22215290788721
15002,2020-08-31 21:34:36.805603,4.22215290788721
15003,2020-08-31 21:34:37.137018,4.22215290788721
15004,2020-08-31 21:34:37.440776,4.22215290788721
15005,2020-08-31 21:34:37.821528,4.31907875353798
15006,2020-08-31 21:34:38.218161,4.31907875353798
15007,2020-08-31 21:34:38.530571,4.31907875353798
15008,2020-08-31 21:34:38.808463,4.31907875353798
15009,2020-08-31 21:34:39.045177,4.31907875353798
15010,2020-08-31 21:34:39.355454,4.31907875353798
15011,2020-08-31 21:34:39.669396,4.31907875353798
15012,2020-08-31 21:34:39.915851,4.31907875353798
15013,2020-08-31 21:34:40.280245,4.31907875353798
15014,2020-08-31 21:34:40.565930,4.31907875353798
15015,2020-08-31 21:34:40.917381,4.41585244743142
15016,2020-08-31 21:34:41.262411,4.41585244743142
15017,2020-08-31 21:34:41.620063,4.41585244743142
15018,2020-08-31 21:34:41.905805,4.41585244743142
15019,2020-08-31 21:34:42.245862,4.41585244743142
15020,2020-08-31 21:34:42.607279,4.41585244743142
15021,2020-08-31 21:34:42.891421,4.41585244743142
15022,2020-08-31 21:34:43.195962,4.41585244743142
15023,2020-08-31 21:34:43.498848,4.41585244743142
15024,2020-08-31 21:34:43.852180,4.51247435755425
15025,2020-08-31 21:34:44.169648,4.51247435755425
15026,2020-08-31 21:34:44.535711,4.51247435755425
15027,2020-08-31 21:34:44.819328,4.51247435755425
15028,2020-08-31 21:34:45.171972,4.51247435755425
15029,2020-08-31 21:34:45.415574,4.51247435755425
15030,2020-08-31 21:34:45.739277,4.51247435755425
15031,2020-08-31 21:34:46.064492,4.51247435755425
15032,2020-08-31 21:34:46.311496,4.51247435755425
15033,2020-08-31 21:34:46.592403,4.51247435755425
15034,2020-08-31 21:34:46.853490,4.60894484894412
15035,2020-08-31 21:34:47.242731,4.60894484894412
15036,2020-08-31 21:34:47.497350,4.60894484894412
15037,2020-08-31 21:34:47.827488,4.60894484894412
15038,2020-08-31 21:34:48.183371,4.60894484894412
15039,2020-08-31 21:34:48.554602,4.60894484894412
15040,2020-08-31 21:34:48.908816,4.60894484894412
15041,2020-08-31 21:34:49.232172,4.60894484894412
15042,2020-08-31 21:34:49.577581,4.60894484894412
15043,2020-08-31 21:34:49.847775,4.70526428375597
15044,2020-08-31 21:34:50.202715,4.70526428375597
15045,2020-08-31 21:34:50.461626,4.70526428375597
15046,2020-08-31 21:34:50.800486,4.70526428375597
15047,2020-08-31 21:34:51.108014,4.70526428375597
15048,2020-08-31 21:34:51.385823,4.70526428375597
15049,2020-08-31 21:34:51.678441,4.70526428375597
15050,2020-08-31 21:34:52.027211,4.70526428375597
15051,2020-08-31 21:34:52.383218,4.70526428375597
15052,2020-08-31 21:34:52.694387,4.70526428375597
15053,2020-08-31 21:34:52.939853,4.70526428375597
15054,2020-08-31 21:34:53.265137,4.80143302132576
15055,2020-08-31 21:34:53.524728,4.80143302132576
15056,2020-08-31 21:34:53.807677,4.80143302132576
15057,2020-08-31 21:34:54.165475,4.80143302132576
15058,2020-08-31 21:34:54.534073,4.80143302132576
15059,2020-08-31 21:34:54.937347,4.80143302132576
15060,2020-08-31 21:34:55.207966,4.80143302132576
15061,2020-08-31 21:34:55.502698,4.80143302132576
15062,2020-08-31 21:34:55.842016,4.80143302132576
15063,2020-08-31 21:34:56.221452,4.89745141823178
15064,2020-08-31 21:34:56.514860,4.89745141823178
15065,2020-08-31 21:34:56.876632,4.89745141823178
15066,2020-08-31 21:34:57.131591,4.89745141823178
15067,2020-08-31 21:34:57.574264,4.89745141823178
15068,2020-08-31 21:34:57.890390,4.89745141823178
15069,2020-08-31 21:34:58.198445,4.89745141823178
15070,2020-08-31 21:34:58.578073,4.89745141823178
15071,2020-08-31 21:34:58.955166,4.89745141823178
15072,2020-08-31 21:34:59.261023,4.99331982835351
15073,2020-08-31 21:34:59.570033,4.99331982835351
15074,2020-08-31 21:34:59.945030,4.99331982835351
15075,2020-08-31 21:35:00.279256,4.99331982835351
15076,2020-08-31 21:35:00.627952,4.99331982835351
15077,2020-08-31 21:35:00.916397,4.99331982835351
15078,2020-08-31 21:35:01.225033,4.99331982835351
15079,2020-08-31 21:35:01.541568,4.99331982835351
15080,2020-08-31 21:35:01.845278,4.99331982835351
15081,2020-08-31 21:35:02.138933,4.99331982835351
15082,2020-08-31 21:35:02.380890,4.90284507624816
15083,2020-08-31 21:35:02.663871,4.90284507624816
15084,2020-08-31 21:35:03.009057,4.90284507624816
15085,2020-08-31 21:35:03.314063,4.90284507624816
15086,2020-08-31 21:35:03.583401,4.90284507624816
15087,2020-08-31 21:35:03.890789,4.90284507624816
15088,2020-08-31 21:35:04.152916,4.90284507624816
15089,2020-08-31 21:35:04.516176,4.90284507624816
15090,2020-08-31 21:35:04.774028,4.90284507624816
15091,2020-08-31 21:35:05.071453,4.78183323877855
15092,2020-08-31 21:35:05.426584,4.78183323877855
15093,2020-08-31 21:35:05.747127,4.78183323877855
15094,2020-08-31 21:35:06.098719,4.78183323877855
15095,2020-08-31 21:35:06.454825,4.78183323877855
15096,2020-08-31 21:35:06.804761,4.78183323877855
15097,2020-08-31 21:35:07.030724,4.78183323877855
15098,2020-08-31 21:35:07.400502,4.78183323877855
15099,2020-08-31 21:35:07.643221,4.66117212342608
15100,2020-08-31 21:35:07.965429,4.66117212342608
15101,2020-08-31 21:35:08.305387,4.66117212342608
15102,2020-08-31 21:35:08.598808,4.66117212342608
15103,2020-08-31 21:35:08.867680,4.66117212342608
15104,2020-08-31 21:35:09.146300,4.66117212342608
15105,2020-08-31 21:35:09.475364,4.66117212342608
15106,2020-08-31 21:35:09.814408,4.66117212342608
15107,2020-08-31 21:35:10.143627,4.66117212342608
15108,2020-08-31 21:35:10.396606,4.66117212342608
15109,2020-08-31 21:35:10.754615,4.54085808521326
15110,2020-08-31 21:35:11.100493,4.54085808521326
15111,2020-08-31 21:35:11.448289,4.54085808521326
15112,2020-08-31 21:35:11.786296,4.54085808521326
15113,2020-08-31 21:35:12.067960,4.54085808521326
15114,2020-08-31 21:35:12.408736,4.54085808521326
15115,2020-08-31 21:35:12.780460,4.54085808521326
15116,2020-08-31 21:35:13.125930,4.54085808521326
15117,2020-08-31 21:35:13.543947,4.42088758607326
15118,2020-08-31 21:35:13.892117,4.42088758607326
15119,2020-08-31 21:35:14.214922,4.42088758607326
15120,2020-08-31 21:35:14.464722,4.42088758607326
15121,2020-08-31 21:35:14.845574,4.42088758607326
15122,2020-08-31 21:35:15.192561,4.42088758607326
15123,2020-08-31 21:35:15.552560,4.42088758607326
15124,2020-08-31 21:35:15.887334,4.42088758607326
15125,2020-08-31 21:35:16.247358,4.30125718883093
15126,2020-08-31 21:35:16.549705,4.30125718883093
15127,2020-08-31 21:35:16.955064,4.30125718883093
15128,2020-08-31 21:35:17.290231,4.30125718883093
15129,2020-08-31 21:35:17.566155,4.30125718883093
15130,2020-08-31 21:35:17.860627,4.30125718883093
15131,2020-08-31 21:35:18.194430,4.30125718883093
15132,2020-08-31 21:35:18.525388,4.30125718883093
15133,2020-08-31 21:35:18.903049,4.30125718883093
15134,2020-08-31 21:35:19.263615,4.18196355182577
15135,2020-08-31 21:35:19.644422,4.18196355182577
15136,2020-08-31 21:35:20.003173,4.18196355182577
15137,2020-08-31 21:35:20.269796,4.18196355182577
15138,2020-08-31 21:35:20.617178,4.18196355182577
15139,2020-08-31 21:35:20.944254,4.18196355182577
15140,2020-08-31 21:35:21.264727,4.18196355182577
15141,2020-08-31 21:35:21.598648,4.18196355182577
15142,2020-08-31 21:35:21.871743,4.18196355182577
15143,2020-08-31 21:35:22.201611,4.18196355182577
15144,2020-08-31 21:35:22.538477,4.06300342408124
15145,2020-08-31 21:35:22.869646,4.06300342408124
15146,2020-08-31 21:35:23.145463,4.06300342408124
15147,2020-08-31 21:35:23.518435,4.06300342408124
15148,2020-08-31 21:35:23.761655,4.06300342408124
15149,2020-08-31 21:35:24.129389,4.06300342408124
15150,2020-08-31 21:35:24.441922,4.06300342408124
15151,2020-08-31 21:35:24.807040,3.94437364094364
15152,2020-08-31 21:35:25.188998,3.94437364094364
15153,2020-08-31 21:35:25.448047,3.94437364094364
15154,2020-08-31 21:35:25.706301,3.94437364094364
15155,2020-08-31 21:35:26.032066,3.94437364094364
15156,2020-08-31 21:35:26.392444,3.94437364094364
15157,2020-08-31 21:35:26.711575,3.94437364094364
15158,2020-08-31 21:35:27.008624,3.94437364094364
15159,2020-08-31 21:35:27.411433,3.94437364094364
15160,2020-08-31 21:35:27.708805,3.82607112012847
15161,2020-08-31 21:35:28.054309,3.82607112012847
15162,2020-08-31 21:35:28.381394,3.82607112012847
15163,2020-08-31 21:35:28.773122,3.82607112012847
15164,2020-08-31 21:35:29.116814,3.82607112012847
15165,2020-08-31 21:35:29.446290,3.82607112012847
15166,2020-08-31 21:35:29.820087,3.82607112012847
15167,2020-08-31 21:35:30.093562,3.82607112012847
15168,2020-08-31 21:35:30.421366,3.82607112012847
15169,2020-08-31 21:35:30.700311,3.70809285812363
15170,2020-08-31 21:35:31.045041,3.70809285812363
15171,2020-08-31 21:35:31.381050,3.70809285812363
15172,2020-08-31 21:35:31.642316,3.70809285812363
15173,2020-08-31 21:35:31.986231,3.70809285812363
15174,2020-08-31 21:35:32.340144,3.70809285812363
15175,2020-08-31 21:35:32.612052,3.70809285812363
15176,2020-08-31 21:35:32.928270,3.59043592690718
15177,2020-08-31 21:35:33.292116,3.59043592690718
15178,2020-08-31 21:35:33.557619,3.59043592690718
15179,2020-08-31 21:35:33.876899,3.59043592690718
15180,2020-08-31 21:35:34.153683,3.59043592690718
15181,2020-08-31 21:35:34.509346,3.59043592690718
15182,2020-08-31 21:35:34.902250,3.59043592690718
15183,2020-08-31 21:35:35.249605,3.59043592690718
15184,2020-08-31 21:35:35.530039,3.59043592690718
15185,2020-08-31 21:35:35.902692,3.47309747094469
15186,2020-08-31 21:35:36.209965,3.47309747094469
15187,2020-08-31 21:35:36.584432,3.47309747094469
15188,2020-08-31 21:35:36.830798,3.47309747094469
15189,2020-08-31 21:35:37.139700,3.47309747094469
15190,2020-08-31 21:35:37.482272,3.47309747094469
15191,2020-08-31 21:35:37.816731,3.47309747094469
15192,2020-08-31 21:35:38.107154,3.47309747094469
15193,2020-08-31 21:35:38.410062,3.47309747094469
15194,2020-08-31 21:35:38.683150,3.47309747094469
15195,2020-08-31 21:35:38.985397,3.37883214172956
15196,2020-08-31 21:35:39.301354,3.37883214172956
15197,2020-08-31 21:35:39.632607,3.37883214172956
15198,2020-08-31 21:35:39.946528,3.37883214172956
15199,2020-08-31 21:35:40.319368,3.37883214172956
15200,2020-08-31 21:35:40.658352,3.37883214172956
15201,2020-08-31 21:35:40.940239,3.37883214172956
15202,2020-08-31 21:35:41.229300,3.37883214172956
15203,2020-08-31 21:35:41.642663,3.37883214172956
15204,2020-08-31 21:35:42.005543,3.35533567223163
15205,2020-08-31 21:35:42.355479,3.35533567223163
15206,2020-08-31 21:35:42.643687,3.35533567223163
15207,2020-08-31 21:35:42.884605,3.35533567223163
15208,2020-08-31 21:35:43.099588,3.35533567223163
15209,2020-08-31 21:35:43.436330,3.35533567223163
15210,2020-08-31 21:35:43.811814,3.35533567223163
15211,2020-08-31 21:35:44.110277,3.35533567223163
15212,2020-08-31 21:35:44.438628,3.35533567223163
15213,2020-08-31 21:35:44.868401,3.28489820543115
15214,2020-08-31 21:35:45.199150,3.28489820543115
15215,2020-08-31 21:35:45.503336,3.28489820543115
15216,2020-08-31 21:35:45.853557,3.28489820543115
15217,2020-08-31 21:35:46.173997,3.28489820543115
15218,2020-08-31 21:35:46.520467,3.28489820543115
15219,2020-08-31 21:35:46.788943,3.28489820543115
15220,2020-08-31 21:35:47.152052,3.28489820543115
15221,2020-08-31 21:35:47.522107,3.28489820543115
15222,2020-08-31 21:35:47.919058,3.28489820543115
15223,2020-08-31 21:35:48.283660,3.28489820543115
15224,2020-08-31 21:35:48.606051,3.28489820543115
15225,2020-08-31 21:35:48.980501,3.28489820543115
15226,2020-08-31 21:35:49.309291,3.28489820543115
15227,2020-08-31 21:35:49.632924,3.28489820543115
15228,2020-08-31 21:35:49.960895,3.28489820543115
15229,2020-08-31 21:35:50.245234,3.28489820543115
15230,2020-08-31 21:35:50.580156,3.28489820543115
15231,2020-08-31 21:35:50.892540,3.28489820543115
15232,2020-08-31 21:35:51.260151,3.19118864643004
15233,2020-08-31 21:35:51.600788,3.19118864643004
15234,2020-08-31 21:35:51.995779,3.19118864643004
15235,2020-08-31 21:35:52.354531,3.19118864643004
15236,2020-08-31 21:35:52.635164,3.19118864643004
15237,2020-08-31 21:35:52.972617,3.19118864643004
15238,2020-08-31 21:35:53.327168,3.19118864643004
15239,2020-08-31 21:35:53.629336,3.19118864643004
15240,2020-08-31 21:35:53.983929,3.09775300476205
15241,2020-08-31 21:35:54.299991,3.09775300476205
15242,2020-08-31 21:35:54.766094,3.09775300476205
15243,2020-08-31 21:35:55.070804,3.09775300476205
15244,2020-08-31 21:35:55.385912,3.09775300476205
15245,2020-08-31 21:35:55.738834,3.09775300476205
15246,2020-08-31 21:35:56.058114,3.09775300476205
15247,2020-08-31 21:35:56.415579,3.09775300476205
15248,2020-08-31 21:35:56.728374,3.09775300476205
15249,2020-08-31 21:35:57.110354,3.00458860511836
15250,2020-08-31 21:35:57.433802,3.00458860511836
15251,2020-08-31 21:35:57.697695,3.00458860511836
15252,2020-08-31 21:35:58.007143,3.00458860511836
15253,2020-08-31 21:35:58.329466,3.00458860511836
15254,2020-08-31 21:35:58.579540,3.00458860511836
15255,2020-08-31 21:35:58.837611,3.00458860511836
15256,2020-08-31 21:35:59.090543,3.00458860511836
15257,2020-08-31 21:35:59.396451,3.00458860511836
15258,2020-08-31 21:35:59.778181,2.91169283146105
15259,2020-08-31 21:36:00.082615,2.91169283146105
15260,2020-08-31 21:36:00.362794,2.91169283146105
15261,2020-08-31 21:36:00.660477,2.91169283146105
15262,2020-08-31 21:36:00.978924,2.91169283146105
15263,2020-08-31 21:36:01.252435,2.91169283146105
15264,2020-08-31 21:36:01.585251,2.91169283146105
15265,2020-08-31 21:36:01.992038,2.91169283146105
15266,2020-08-31 21:36:02.274225,2.91169283146105
15267,2020-08-31 21:36:02.619998,2.81906312494367
15268,2020-08-31 21:36:02.970162,2.81906312494367
15269,2020-08-31 21:36:03.255970,2.81906312494367
15270,2020-08-31 21:36:03.546552,2.81906312494367
15271,2020-08-31 21:36:03.884331,2.81906312494367
15272,2020-08-31 21:36:04.181991,2.81906312494367
15273,2020-08-31 21:36:04.558193,2.81906312494367
15274,2020-08-31 21:36:04.765461,2.81906312494367
15275,2020-08-31 21:36:05.086426,2.81906312494367
15276,2020-08-31 21:36:05.389868,2.81906312494367
15277,2020-08-31 21:36:05.693971,2.72669698196295
15278,2020-08-31 21:36:06.012040,2.72669698196295
15279,2020-08-31 21:36:06.308426,2.72669698196295
15280,2020-08-31 21:36:06.618522,2.72669698196295
15281,2020-08-31 21:36:06.939303,2.72669698196295
15282,2020-08-31 21:36:07.201951,2.72669698196295
15283,2020-08-31 21:36:07.528099,2.72669698196295
15284,2020-08-31 21:36:07.833439,2.72669698196295
15285,2020-08-31 21:36:08.180083,2.63459195233162
15286,2020-08-31 21:36:08.495205,2.63459195233162
15287,2020-08-31 21:36:08.812922,2.63459195233162
15288,2020-08-31 21:36:09.132122,2.63459195233162
15289,2020-08-31 21:36:09.444979,2.63459195233162
15290,2020-08-31 21:36:09.843942,2.63459195233162
15291,2020-08-31 21:36:10.212850,2.63459195233162
15292,2020-08-31 21:36:10.463863,2.63459195233162
15293,2020-08-31 21:36:10.735353,2.63459195233162
15294,2020-08-31 21:36:11.119090,2.54274563756297
15295,2020-08-31 21:36:11.436176,2.54274563756297
15296,2020-08-31 21:36:11.755780,2.54274563756297
15297,2020-08-31 21:36:12.116491,2.54274563756297
15298,2020-08-31 21:36:12.447556,2.54274563756297
15299,2020-08-31 21:36:12.788044,2.54274563756297
15300,2020-08-31 21:36:13.123011,2.54274563756297
15301,2020-08-31 21:36:13.483666,2.54274563756297
15302,2020-08-31 21:36:13.732718,2.54274563756297
15303,2020-08-31 21:36:14.068064,2.54274563756297
15304,2020-08-31 21:36:14.406776,2.45115568925908
15305,2020-08-31 21:36:14.665444,2.45115568925908
15306,2020-08-31 21:36:15.005483,2.45115568925908
15307,2020-08-31 21:36:15.300587,2.45115568925908
15308,2020-08-31 21:36:15.640835,2.45115568925908
15309,2020-08-31 21:36:15.902502,2.45115568925908
15310,2020-08-31 21:36:16.174782,2.45115568925908
15311,2020-08-31 21:36:16.416036,2.45115568925908
15312,2020-08-31 21:36:16.718319,2.35981980759541
15313,2020-08-31 21:36:17.042306,2.35981980759541
15314,2020-08-31 21:36:17.344559,2.35981980759541
15315,2020-08-31 21:36:17.720803,2.35981980759541
15316,2020-08-31 21:36:18.005540,2.35981980759541
15317,2020-08-31 21:36:18.414344,2.35981980759541
15318,2020-08-31 21:36:18.735838,2.35981980759541
15319,2020-08-31 21:36:18.989065,2.35981980759541
15320,2020-08-31 21:36:19.436632,2.28559665405058
15321,2020-08-31 21:36:19.714165,2.28559665405058
15322,2020-08-31 21:36:20.033870,2.28559665405058
15323,2020-08-31 21:36:20.345262,2.28559665405058
15324,2020-08-31 21:36:20.690114,2.28559665405058
15325,2020-08-31 21:36:20.940646,2.28559665405058
15326,2020-08-31 21:36:21.226109,2.28559665405058
15327,2020-08-31 21:36:21.577815,2.28559665405058
15328,2020-08-31 21:36:21.813261,2.28559665405058
15329,2020-08-31 21:36:22.112526,2.28559665405058
15330,2020-08-31 21:36:22.461713,2.37278219150591
15331,2020-08-31 21:36:22.804060,2.37278219150591
15332,2020-08-31 21:36:23.064240,2.37278219150591
15333,2020-08-31 21:36:23.368608,2.37278219150591
15334,2020-08-31 21:36:23.714356,2.37278219150591
15335,2020-08-31 21:36:24.048969,2.37278219150591
15336,2020-08-31 21:36:24.341197,2.37278219150591
15337,2020-08-31 21:36:24.676496,2.37278219150591
15338,2020-08-31 21:36:24.989455,2.37278219150591
15339,2020-08-31 21:36:25.264731,2.4597731381734
15340,2020-08-31 21:36:25.577586,2.4597731381734
15341,2020-08-31 21:36:25.905426,2.4597731381734
15342,2020-08-31 21:36:26.264759,2.4597731381734
15343,2020-08-31 21:36:26.547156,2.4597731381734
15344,2020-08-31 21:36:26.787479,2.4597731381734
15345,2020-08-31 21:36:27.147424,2.4597731381734
15346,2020-08-31 21:36:27.457519,2.4597731381734
15347,2020-08-31 21:36:27.791378,2.54657020721567
15348,2020-08-31 21:36:28.179897,2.54657020721567
15349,2020-08-31 21:36:28.562946,2.54657020721567
15350,2020-08-31 21:36:28.807673,2.54657020721567
15351,2020-08-31 21:36:29.204535,2.54657020721567
15352,2020-08-31 21:36:29.510993,2.54657020721567
15353,2020-08-31 21:36:29.862244,2.54657020721567
15354,2020-08-31 21:36:30.200546,2.54657020721567
15355,2020-08-31 21:36:30.521288,2.63317410593572
15356,2020-08-31 21:36:30.884853,2.63317410593572
15357,2020-08-31 21:36:31.207194,2.63317410593572
15358,2020-08-31 21:36:31.476893,2.63317410593572
15359,2020-08-31 21:36:31.798402,2.63317410593572
15360,2020-08-31 21:36:32.077553,2.63317410593572
15361,2020-08-31 21:36:32.387824,2.63317410593572
15362,2020-08-31 21:36:32.777925,2.63317410593572
15363,2020-08-31 21:36:33.056286,2.63317410593572
15364,2020-08-31 21:36:33.393332,2.71958553579995
15365,2020-08-31 21:36:33.636748,2.71958553579995
15366,2020-08-31 21:36:33.931261,2.71958553579995
15367,2020-08-31 21:36:34.216626,2.71958553579995
15368,2020-08-31 21:36:34.478021,2.71958553579995
15369,2020-08-31 21:36:34.734364,2.71958553579995
15370,2020-08-31 21:36:34.943819,2.71958553579995
15371,2020-08-31 21:36:35.265285,2.71958553579995
15372,2020-08-31 21:36:35.534033,2.71958553579995
15373,2020-08-31 21:36:35.820038,2.71958553579995
15374,2020-08-31 21:36:36.160393,2.80580519228913
15375,2020-08-31 21:36:36.513057,2.80580519228913
15376,2020-08-31 21:36:36.871572,2.80580519228913
15377,2020-08-31 21:36:37.195761,2.80580519228913
15378,2020-08-31 21:36:37.517867,2.80580519228913
15379,2020-08-31 21:36:37.794374,2.80580519228913
15380,2020-08-31 21:36:38.088099,2.80580519228913
15381,2020-08-31 21:36:38.465391,2.80580519228913
15382,2020-08-31 21:36:38.812936,2.80580519228913
15383,2020-08-31 21:36:39.114252,2.80580519228913
15384,2020-08-31 21:36:39.453165,2.89183376841092
15385,2020-08-31 21:36:39.764286,2.89183376841092
15386,2020-08-31 21:36:40.098682,2.89183376841092
15387,2020-08-31 21:36:40.431403,2.89183376841092
15388,2020-08-31 21:36:40.713313,2.89183376841092
15389,2020-08-31 21:36:41.106077,2.89183376841092
15390,2020-08-31 21:36:41.438234,2.89183376841092
15391,2020-08-31 21:36:41.724879,2.89183376841092
15392,2020-08-31 21:36:41.962173,2.89183376841092
15393,2020-08-31 21:36:42.218381,2.97767196375436
15394,2020-08-31 21:36:42.611070,2.97767196375436
15395,2020-08-31 21:36:42.878758,2.97767196375436
15396,2020-08-31 21:36:43.241370,2.97767196375436
15397,2020-08-31 21:36:43.560838,2.97767196375436
15398,2020-08-31 21:36:43.899180,2.97767196375436
15399,2020-08-31 21:36:44.208836,2.97767196375436
15400,2020-08-31 21:36:44.510232,2.97767196375436
15401,2020-08-31 21:36:44.857241,3.0633204724445
15402,2020-08-31 21:36:45.237661,3.0633204724445
15403,2020-08-31 21:36:45.601836,3.0633204724445
15404,2020-08-31 21:36:46.031516,3.0633204724445
15405,2020-08-31 21:36:46.313370,3.0633204724445
15406,2020-08-31 21:36:46.601901,3.0633204724445
15407,2020-08-31 21:36:46.924443,3.0633204724445
15408,2020-08-31 21:36:47.312596,3.14877998295823
15409,2020-08-31 21:36:47.659026,3.14877998295823
15410,2020-08-31 21:36:47.977451,3.14877998295823
15411,2020-08-31 21:36:48.261101,3.14877998295823
15412,2020-08-31 21:36:48.612250,3.14877998295823
15413,2020-08-31 21:36:48.953191,3.14877998295823
15414,2020-08-31 21:36:49.335366,3.14877998295823
15415,2020-08-31 21:36:49.755567,3.14877998295823
15416,2020-08-31 21:36:50.193201,3.23405117843133
15417,2020-08-31 21:36:50.550077,3.23405117843133
15418,2020-08-31 21:36:50.906330,3.23405117843133
15419,2020-08-31 21:36:51.192346,3.23405117843133
15420,2020-08-31 21:36:51.568379,3.23405117843133
15421,2020-08-31 21:36:51.884328,3.23405117843133
15422,2020-08-31 21:36:52.230099,3.23405117843133
15423,2020-08-31 21:36:52.557361,3.23405117843133
15424,2020-08-31 21:36:52.845800,3.32048687474511
15425,2020-08-31 21:36:53.117262,3.32048687474511
15426,2020-08-31 21:36:53.500846,3.32048687474511
15427,2020-08-31 21:36:53.818898,3.32048687474511
15428,2020-08-31 21:36:54.087285,3.32048687474511
15429,2020-08-31 21:36:54.472420,3.32048687474511
15430,2020-08-31 21:36:54.817603,3.32048687474511
15431,2020-08-31 21:36:55.111002,3.32048687474511
15432,2020-08-31 21:36:55.476249,3.40673465834303
15433,2020-08-31 21:36:55.852762,3.40673465834303
15434,2020-08-31 21:36:56.207778,3.40673465834303
15435,2020-08-31 21:36:56.526433,3.40673465834303
15436,2020-08-31 21:36:56.789644,3.40673465834303
15437,2020-08-31 21:36:57.117930,3.40673465834303
15438,2020-08-31 21:36:57.479638,3.40673465834303
15439,2020-08-31 21:36:57.802548,3.40673465834303
15440,2020-08-31 21:36:58.172849,3.49303492448865
15441,2020-08-31 21:36:58.495909,3.49303492448865
15442,2020-08-31 21:36:58.755260,3.49303492448865
15443,2020-08-31 21:36:59.101214,3.49303492448865
15444,2020-08-31 21:36:59.437933,3.49303492448865
15445,2020-08-31 21:36:59.676048,3.49303492448865
15446,2020-08-31 21:36:59.933769,3.49303492448865
15447,2020-08-31 21:37:00.264207,3.49303492448865
15448,2020-08-31 21:37:00.592198,3.49303492448865
15449,2020-08-31 21:37:00.903201,3.49303492448865
15450,2020-08-31 21:37:01.237673,3.57915631979967
15451,2020-08-31 21:37:01.616612,3.57915631979967
15452,2020-08-31 21:37:02.002830,3.57915631979967
15453,2020-08-31 21:37:02.390052,3.57915631979967
15454,2020-08-31 21:37:02.745707,3.57915631979967
15455,2020-08-31 21:37:03.127570,3.57915631979967
15456,2020-08-31 21:37:03.471553,3.57915631979967
15457,2020-08-31 21:37:03.892017,3.66509952914011
15458,2020-08-31 21:37:04.249620,3.66509952914011
15459,2020-08-31 21:37:04.588224,3.66509952914011
15460,2020-08-31 21:37:04.914556,3.66509952914011
15461,2020-08-31 21:37:05.199681,3.66509952914011
15462,2020-08-31 21:37:05.612978,3.66509952914011
15463,2020-08-31 21:37:05.979458,3.66509952914011
15464,2020-08-31 21:37:06.317725,3.66509952914011
15465,2020-08-31 21:37:06.611876,3.75086523269343
15466,2020-08-31 21:37:07.008964,3.75086523269343
15467,2020-08-31 21:37:07.312706,3.75086523269343
15468,2020-08-31 21:37:07.647767,3.75086523269343
15469,2020-08-31 21:37:08.012437,3.75086523269343
15470,2020-08-31 21:37:08.290636,3.75086523269343
15471,2020-08-31 21:37:08.586900,3.75086523269343
15472,2020-08-31 21:37:08.971303,3.75086523269343
15473,2020-08-31 21:37:09.257295,3.75086523269343
15474,2020-08-31 21:37:09.512693,3.75086523269343
15475,2020-08-31 21:37:09.824032,3.83645410604223
15476,2020-08-31 21:37:10.090737,3.83645410604223
15477,2020-08-31 21:37:10.482536,3.83645410604223
15478,2020-08-31 21:37:10.722231,3.83645410604223
15479,2020-08-31 21:37:11.059943,3.83645410604223
15480,2020-08-31 21:37:11.401132,3.83645410604223
15481,2020-08-31 21:37:11.714400,3.83645410604223
15482,2020-08-31 21:37:12.084382,3.83645410604223
15483,2020-08-31 21:37:12.435677,3.92186682024524
15484,2020-08-31 21:37:12.835628,3.92186682024524
15485,2020-08-31 21:37:13.117562,3.92186682024524
15486,2020-08-31 21:37:13.349690,3.92186682024524
15487,2020-08-31 21:37:13.620889,3.92186682024524
15488,2020-08-31 21:37:13.911856,3.92186682024524
15489,2020-08-31 21:37:14.299348,3.92186682024524
15490,2020-08-31 21:37:14.682130,3.92186682024524
15491,2020-08-31 21:37:14.980215,3.92186682024524
15492,2020-08-31 21:37:15.349812,3.96903141623405
15493,2020-08-31 21:37:15.692762,3.96903141623405
15494,2020-08-31 21:37:16.123226,3.96903141623405
15495,2020-08-31 21:37:16.476532,3.96903141623405
15496,2020-08-31 21:37:16.834898,3.96903141623405
15497,2020-08-31 21:37:17.221737,3.96903141623405
15498,2020-08-31 21:37:17.632114,3.96903141623405
15499,2020-08-31 21:37:17.955557,4.02221867688492
15500,2020-08-31 21:37:18.222349,4.02221867688492
15501,2020-08-31 21:37:18.546840,4.02221867688492
15502,2020-08-31 21:37:18.870724,4.02221867688492
15503,2020-08-31 21:37:19.185992,4.02221867688492
15504,2020-08-31 21:37:19.508723,4.02221867688492
15505,2020-08-31 21:37:19.884728,4.02221867688492
15506,2020-08-31 21:37:20.204997,4.02221867688492
15507,2020-08-31 21:37:20.547798,4.14121806318862
15508,2020-08-31 21:37:20.895767,4.14121806318862
15509,2020-08-31 21:37:21.210072,4.14121806318862
15510,2020-08-31 21:37:21.556536,4.14121806318862
15511,2020-08-31 21:37:21.843919,4.14121806318862
15512,2020-08-31 21:37:22.163995,4.14121806318862
15513,2020-08-31 21:37:22.506551,4.14121806318862
15514,2020-08-31 21:37:22.839680,4.14121806318862
15515,2020-08-31 21:37:23.090737,4.26004614638869
15516,2020-08-31 21:37:23.388649,4.26004614638869
15517,2020-08-31 21:37:23.752797,4.26004614638869
15518,2020-08-31 21:37:24.132766,4.26004614638869
15519,2020-08-31 21:37:24.475940,4.26004614638869
15520,2020-08-31 21:37:24.807176,4.26004614638869
15521,2020-08-31 21:37:25.055678,4.26004614638869
15522,2020-08-31 21:37:25.359968,4.26004614638869
15523,2020-08-31 21:37:25.628203,4.26004614638869
15524,2020-08-31 21:37:25.978268,4.37870321233629
15525,2020-08-31 21:37:26.336295,4.37870321233629
15526,2020-08-31 21:37:26.661451,4.37870321233629
15527,2020-08-31 21:37:26.968846,4.37870321233629
15528,2020-08-31 21:37:27.235278,4.37870321233629
15529,2020-08-31 21:37:27.481134,4.37870321233629
15530,2020-08-31 21:37:27.746302,4.37870321233629
15531,2020-08-31 21:37:28.102440,4.37870321233629
15532,2020-08-31 21:37:28.410556,4.37870321233629
15533,2020-08-31 21:37:28.657284,4.49109489602161
15534,2020-08-31 21:37:29.044716,4.49109489602161
15535,2020-08-31 21:37:29.299102,4.49109489602161
15536,2020-08-31 21:37:29.721751,4.49109489602161
15537,2020-08-31 21:37:30.122920,4.49109489602161
15538,2020-08-31 21:37:30.408131,4.49109489602161
15539,2020-08-31 21:37:30.603280,4.49109489602161
15540,2020-08-31 21:37:31.046672,4.60332096839203
15541,2020-08-31 21:37:31.305001,4.60332096839203
15542,2020-08-31 21:37:31.560437,4.60332096839203
15543,2020-08-31 21:37:31.841055,4.60332096839203
15544,2020-08-31 21:37:32.189862,4.60332096839203
15545,2020-08-31 21:37:32.447436,4.60332096839203
15546,2020-08-31 21:37:32.769811,4.60332096839203
15547,2020-08-31 21:37:33.140178,4.60332096839203
15548,2020-08-31 21:37:33.489535,4.60332096839203
15549,2020-08-31 21:37:33.839033,4.60332096839203
15550,2020-08-31 21:37:34.101313,4.71538171287033
15551,2020-08-31 21:37:34.477501,4.71538171287033
15552,2020-08-31 21:37:34.774350,4.71538171287033
15553,2020-08-31 21:37:35.130496,4.71538171287033
15554,2020-08-31 21:37:35.521884,4.71538171287033
15555,2020-08-31 21:37:35.934860,4.71538171287033
15556,2020-08-31 21:37:36.191991,4.71538171287033
15557,2020-08-31 21:37:36.482970,4.71538171287033
15558,2020-08-31 21:37:36.748731,4.82727741013684
15559,2020-08-31 21:37:37.087259,4.82727741013684
15560,2020-08-31 21:37:37.320797,4.82727741013684
15561,2020-08-31 21:37:37.590349,4.82727741013684
15562,2020-08-31 21:37:37.848181,4.82727741013684
15563,2020-08-31 21:37:38.139171,4.82727741013684
15564,2020-08-31 21:37:38.457430,4.82727741013684
15565,2020-08-31 21:37:38.788539,4.82727741013684
15566,2020-08-31 21:37:39.121939,4.82727741013684
15567,2020-08-31 21:37:39.487567,4.82727741013684
15568,2020-08-31 21:37:39.796356,4.93900833821664
15569,2020-08-31 21:37:40.096856,4.93900833821664
15570,2020-08-31 21:37:40.437163,4.93900833821664
15571,2020-08-31 21:37:40.778950,4.93900833821664
15572,2020-08-31 21:37:41.167674,4.93900833821664
15573,2020-08-31 21:37:41.486563,4.93900833821664
15574,2020-08-31 21:37:41.805807,4.93900833821664
15575,2020-08-31 21:37:42.146434,4.93900833821664
15576,2020-08-31 21:37:42.508965,4.93900833821664
15577,2020-08-31 21:37:42.842612,4.93900833821664
15578,2020-08-31 21:37:43.189998,5.00036987710695
15579,2020-08-31 21:37:43.523449,5.00036987710695
15580,2020-08-31 21:37:43.830152,5.00036987710695
15581,2020-08-31 21:37:44.168610,5.00036987710695
15582,2020-08-31 21:37:44.440572,5.00036987710695
15583,2020-08-31 21:37:44.798450,5.00036987710695
15584,2020-08-31 21:37:45.157996,5.00036987710695
15585,2020-08-31 21:37:45.506540,5.00036987710695
15586,2020-08-31 21:37:45.857769,4.96108639716813
15587,2020-08-31 21:37:46.178540,4.96108639716813
15588,2020-08-31 21:37:46.552099,4.96108639716813
15589,2020-08-31 21:37:46.828279,4.96108639716813
15590,2020-08-31 21:37:47.171010,4.96108639716813
15591,2020-08-31 21:37:47.515213,4.96108639716813
15592,2020-08-31 21:37:47.854480,4.96108639716813
15593,2020-08-31 21:37:48.206130,4.96108639716813
15594,2020-08-31 21:37:48.531305,4.96108639716813
15595,2020-08-31 21:37:48.804431,4.96108639716813
15596,2020-08-31 21:37:49.181018,4.87393667941491
15597,2020-08-31 21:37:49.497016,4.87393667941491
15598,2020-08-31 21:37:49.894707,4.87393667941491
15599,2020-08-31 21:37:50.245196,4.87393667941491
15600,2020-08-31 21:37:50.522776,4.87393667941491
15601,2020-08-31 21:37:50.905913,4.87393667941491
15602,2020-08-31 21:37:51.265976,4.87393667941491
15603,2020-08-31 21:37:51.578658,4.78711060939902
15604,2020-08-31 21:37:51.940334,4.78711060939902
15605,2020-08-31 21:37:52.242329,4.78711060939902
15606,2020-08-31 21:37:52.558023,4.78711060939902
15607,2020-08-31 21:37:52.829143,4.78711060939902
15608,2020-08-31 21:37:53.156690,4.78711060939902
15609,2020-08-31 21:37:53.489133,4.78711060939902
15610,2020-08-31 21:37:53.902838,4.78711060939902
15611,2020-08-31 21:37:54.194965,4.78711060939902
15612,2020-08-31 21:37:54.392714,4.78711060939902
