iteration,timestamp,T7
15613,2020-08-31 21:37:54.695971,4.70060348521775
15614,2020-08-31 21:37:55.040430,4.70060348521775
15615,2020-08-31 21:37:55.383971,4.70060348521775
15616,2020-08-31 21:37:55.791871,4.70060348521775
15617,2020-08-31 21:37:56.125993,4.70060348521775
15618,2020-08-31 21:37:56.453032,4.70060348521775
15619,2020-08-31 21:37:56.794893,4.70060348521775
15620,2020-08-31 21:37:57.152989,4.70060348521775
15621,2020-08-31 21:37:57.448419,4.70060348521775
15622,2020-08-31 21:37:57.804023,4.61441077625469
15623,2020-08-31 21:37:58.199163,4.61441077625469
15624,2020-08-31 21:37:58.469538,4.61441077625469
15625,2020-08-31 21:37:58.754806,4.61441077625469
15626,2020-08-31 21:37:59.074578,4.61441077625469
15627,2020-08-31 21:37:59.425555,4.61441077625469
15628,2020-08-31 21:37:59.780883,4.61441077625469
15629,2020-08-31 21:38:00.142514,4.61441077625469
15630,2020-08-31 21:38:00.417998,4.61441077625469
15631,2020-08-31 21:38:00.719049,4.52852811013858
15632,2020-08-31 21:38:01.020977,4.52852811013858
15633,2020-08-31 21:38:01.344907,4.52852811013858
15634,2020-08-31 21:38:01.660315,4.52852811013858
15635,2020-08-31 21:38:01.905810,4.52852811013858
15636,2020-08-31 21:38:02.249039,4.52852811013858
15637,2020-08-31 21:38:02.580766,4.52852811013858
15638,2020-08-31 21:38:02.843591,4.52852811013858
15639,2020-08-31 21:38:03.189813,4.52852811013858
15640,2020-08-31 21:38:03.590884,4.52852811013858
15641,2020-08-31 21:38:03.912592,4.44295126141182
15642,2020-08-31 21:38:04.256646,4.44295126141182
15643,2020-08-31 21:38:04.604213,4.44295126141182
15644,2020-08-31 21:38:04.886858,4.44295126141182
15645,2020-08-31 21:38:05.257568,4.44295126141182
15646,2020-08-31 21:38:05.589258,4.44295126141182
15647,2020-08-31 21:38:05.859045,4.44295126141182
15648,2020-08-31 21:38:06.201885,4.44295126141182
15649,2020-08-31 21:38:06.538827,4.44295126141182
15650,2020-08-31 21:38:06.936404,4.34616169195922
15651,2020-08-31 21:38:07.270261,4.34616169195922
15652,2020-08-31 21:38:07.544942,4.34616169195922
15653,2020-08-31 21:38:07.793941,4.34616169195922
15654,2020-08-31 21:38:08.109086,4.34616169195922
15655,2020-08-31 21:38:08.461078,4.34616169195922
15656,2020-08-31 21:38:08.763004,4.34616169195922
15657,2020-08-31 21:38:09.104146,4.34616169195922
15658,2020-08-31 21:38:09.429143,4.34616169195922
15659,2020-08-31 21:38:09.763149,4.24968421731391
15660,2020-08-31 21:38:10.057578,4.24968421731391
15661,2020-08-31 21:38:10.382309,4.24968421731391
15662,2020-08-31 21:38:10.731518,4.24968421731391
15663,2020-08-31 21:38:11.094800,4.24968421731391
15664,2020-08-31 21:38:11.433538,4.24968421731391
15665,2020-08-31 21:38:11.744005,4.24968421731391
15666,2020-08-31 21:38:12.045153,4.24968421731391
15667,2020-08-31 21:38:12.306491,4.24968421731391
15668,2020-08-31 21:38:12.631943,4.15351517992117
15669,2020-08-31 21:38:12.921712,4.15351517992117
15670,2020-08-31 21:38:13.294676,4.15351517992117
15671,2020-08-31 21:38:13.589434,4.15351517992117
15672,2020-08-31 21:38:13.878303,4.15351517992117
15673,2020-08-31 21:38:14.105147,4.15351517992117
15674,2020-08-31 21:38:14.340447,4.15351517992117
15675,2020-08-31 21:38:14.614862,4.15351517992117
15676,2020-08-31 21:38:14.952058,4.15351517992117
15677,2020-08-31 21:38:15.288871,4.15351517992117
15678,2020-08-31 21:38:15.604248,4.05765102538948
15679,2020-08-31 21:38:15.909284,4.05765102538948
15680,2020-08-31 21:38:16.260482,4.05765102538948
15681,2020-08-31 21:38:16.618783,4.05765102538948
15682,2020-08-31 21:38:16.835781,4.05765102538948
15683,2020-08-31 21:38:17.137112,4.05765102538948
15684,2020-08-31 21:38:17.458801,4.05765102538948
15685,2020-08-31 21:38:17.749524,3.96208829698
15686,2020-08-31 21:38:18.068052,3.96208829698
15687,2020-08-31 21:38:18.356011,3.96208829698
15688,2020-08-31 21:38:18.711280,3.96208829698
15689,2020-08-31 21:38:19.029676,3.96208829698
15690,2020-08-31 21:38:19.335441,3.96208829698
15691,2020-08-31 21:38:19.688457,3.96208829698
15692,2020-08-31 21:38:20.081538,3.96208829698
15693,2020-08-31 21:38:20.473038,3.86682363060123
15694,2020-08-31 21:38:20.795215,3.86682363060123
15695,2020-08-31 21:38:21.130709,3.86682363060123
15696,2020-08-31 21:38:21.409031,3.86682363060123
15697,2020-08-31 21:38:21.700383,3.86682363060123
15698,2020-08-31 21:38:22.027482,3.86682363060123
15699,2020-08-31 21:38:22.362930,3.86682363060123
15700,2020-08-31 21:38:22.680651,3.86682363060123
15701,2020-08-31 21:38:22.965221,3.86682363060123
15702,2020-08-31 21:38:23.213642,3.86682363060123
15703,2020-08-31 21:38:23.484491,3.77185375024322
15704,2020-08-31 21:38:23.791855,3.77185375024322
15705,2020-08-31 21:38:24.143855,3.77185375024322
15706,2020-08-31 21:38:24.504338,3.77185375024322
15707,2020-08-31 21:38:24.853494,3.77185375024322
15708,2020-08-31 21:38:25.132497,3.77185375024322
15709,2020-08-31 21:38:25.426753,3.77185375024322
15710,2020-08-31 21:38:25.771960,3.77185375024322
15711,2020-08-31 21:38:26.116736,3.67717546379694
15712,2020-08-31 21:38:26.451041,3.67717546379694
15713,2020-08-31 21:38:26.801597,3.67717546379694
15714,2020-08-31 21:38:27.130848,3.67717546379694
15715,2020-08-31 21:38:27.480248,3.67717546379694
15716,2020-08-31 21:38:27.754997,3.67717546379694
15717,2020-08-31 21:38:28.086202,3.67717546379694
15718,2020-08-31 21:38:28.367699,3.67717546379694
15719,2020-08-31 21:38:28.681234,3.67717546379694
15720,2020-08-31 21:38:29.031970,3.58278565921323
15721,2020-08-31 21:38:29.379846,3.58278565921323
15722,2020-08-31 21:38:29.663109,3.58278565921323
15723,2020-08-31 21:38:30.044804,3.58278565921323
15724,2020-08-31 21:38:30.355076,3.58278565921323
15725,2020-08-31 21:38:30.634706,3.58278565921323
15726,2020-08-31 21:38:30.966827,3.58278565921323
15727,2020-08-31 21:38:31.304247,3.58278565921323
15728,2020-08-31 21:38:31.567965,3.58278565921323
15729,2020-08-31 21:38:31.897719,3.48868130096287
15730,2020-08-31 21:38:32.222045,3.48868130096287
15731,2020-08-31 21:38:32.556749,3.48868130096287
15732,2020-08-31 21:38:32.940665,3.48868130096287
15733,2020-08-31 21:38:33.205456,3.48868130096287
15734,2020-08-31 21:38:33.471312,3.48868130096287
15735,2020-08-31 21:38:33.805219,3.48868130096287
15736,2020-08-31 21:38:34.177259,3.48868130096287
15737,2020-08-31 21:38:34.442397,3.39485942676511
15738,2020-08-31 21:38:34.814056,3.39485942676511
15739,2020-08-31 21:38:35.156568,3.39485942676511
15740,2020-08-31 21:38:35.420114,3.39485942676511
15741,2020-08-31 21:38:35.793507,3.39485942676511
15742,2020-08-31 21:38:36.131461,3.39485942676511
15743,2020-08-31 21:38:36.480080,3.39485942676511
15744,2020-08-31 21:38:36.904247,3.30131714455658
15745,2020-08-31 21:38:37.305669,3.30131714455658
15746,2020-08-31 21:38:37.604704,3.30131714455658
15747,2020-08-31 21:38:37.967108,3.30131714455658
15748,2020-08-31 21:38:38.290220,3.30131714455658
15749,2020-08-31 21:38:38.566297,3.30131714455658
15750,2020-08-31 21:38:39.002463,3.30131714455658
15751,2020-08-31 21:38:39.315714,3.30131714455658
15752,2020-08-31 21:38:39.711186,3.30131714455658
15753,2020-08-31 21:38:40.095496,3.18105027485628
15754,2020-08-31 21:38:40.447288,3.18105027485628
15755,2020-08-31 21:38:40.807173,3.18105027485628
15756,2020-08-31 21:38:41.170093,3.18105027485628
15757,2020-08-31 21:38:41.522148,3.18105027485628
15758,2020-08-31 21:38:41.869069,3.18105027485628
15759,2020-08-31 21:38:42.228549,3.18105027485628
15760,2020-08-31 21:38:42.474419,3.18105027485628
15761,2020-08-31 21:38:42.856141,3.18105027485628
15762,2020-08-31 21:38:43.195039,3.06109807928229
15763,2020-08-31 21:38:43.505454,3.06109807928229
15764,2020-08-31 21:38:43.843193,3.06109807928229
15765,2020-08-31 21:38:44.186411,3.06109807928229
15766,2020-08-31 21:38:44.443125,3.06109807928229
15767,2020-08-31 21:38:44.715969,3.06109807928229
15768,2020-08-31 21:38:45.088192,3.06109807928229
15769,2020-08-31 21:38:45.379981,3.06109807928229
15770,2020-08-31 21:38:45.736215,2.94145802016499
15771,2020-08-31 21:38:46.094683,2.94145802016499
15772,2020-08-31 21:38:46.410050,2.94145802016499
15773,2020-08-31 21:38:46.808940,2.94145802016499
15774,2020-08-31 21:38:47.069193,2.94145802016499
15775,2020-08-31 21:38:47.404015,2.94145802016499
15776,2020-08-31 21:38:47.707601,2.94145802016499
15777,2020-08-31 21:38:48.044304,2.94145802016499
15778,2020-08-31 21:38:48.320248,2.94145802016499
15779,2020-08-31 21:38:48.648648,2.82212762032935
15780,2020-08-31 21:38:49.018861,2.82212762032935
15781,2020-08-31 21:38:49.290605,2.82212762032935
15782,2020-08-31 21:38:49.638644,2.82212762032935
15783,2020-08-31 21:38:49.964162,2.82212762032935
15784,2020-08-31 21:38:50.276101,2.82212762032935
15785,2020-08-31 21:38:50.635008,2.82212762032935
15786,2020-08-31 21:38:50.977392,2.82212762032935
15787,2020-08-31 21:38:51.315327,2.70310446143041
15788,2020-08-31 21:38:51.626044,2.70310446143041
15789,2020-08-31 21:38:51.930428,2.70310446143041
15790,2020-08-31 21:38:52.279694,2.70310446143041
15791,2020-08-31 21:38:52.634268,2.70310446143041
15792,2020-08-31 21:38:52.999718,2.70310446143041
15793,2020-08-31 21:38:53.307325,2.70310446143041
15794,2020-08-31 21:38:53.656369,2.70310446143041
15795,2020-08-31 21:38:54.021259,2.70310446143041
15796,2020-08-31 21:38:54.354480,2.58438618243558
15797,2020-08-31 21:38:54.655539,2.58438618243558
15798,2020-08-31 21:38:54.957232,2.58438618243558
15799,2020-08-31 21:38:55.297098,2.58438618243558
15800,2020-08-31 21:38:55.576198,2.58438618243558
15801,2020-08-31 21:38:55.824077,2.58438618243558
15802,2020-08-31 21:38:56.159947,2.58438618243558
15803,2020-08-31 21:38:56.507364,2.58438618243558
15804,2020-08-31 21:38:56.770393,2.58438618243558
15805,2020-08-31 21:38:57.138265,2.46597047824574
15806,2020-08-31 21:38:57.493220,2.46597047824574
15807,2020-08-31 21:38:57.870861,2.46597047824574
15808,2020-08-31 21:38:58.220191,2.46597047824574
15809,2020-08-31 21:38:58.505253,2.46597047824574
15810,2020-08-31 21:38:58.807141,2.46597047824574
15811,2020-08-31 21:38:59.111028,2.46597047824574
15812,2020-08-31 21:38:59.464583,2.46597047824574
15813,2020-08-31 21:38:59.839627,2.46597047824574
15814,2020-08-31 21:39:00.154596,2.46597047824574
15815,2020-08-31 21:39:00.493881,2.34785509844821
15816,2020-08-31 21:39:00.755962,2.34785509844821
15817,2020-08-31 21:39:01.098141,2.34785509844821
15818,2020-08-31 21:39:01.468343,2.34785509844821
15819,2020-08-31 21:39:01.819704,2.34785509844821
15820,2020-08-31 21:39:02.155126,2.34785509844821
15821,2020-08-31 21:39:02.446659,2.34785509844821
15822,2020-08-31 21:39:02.791579,2.34785509844821
15823,2020-08-31 21:39:03.203092,2.34785509844821
15824,2020-08-31 21:39:03.536614,2.23003784619628
15825,2020-08-31 21:39:03.868780,2.23003784619628
15826,2020-08-31 21:39:04.176956,2.23003784619628
15827,2020-08-31 21:39:04.584039,2.23003784619628
15828,2020-08-31 21:39:04.864169,2.23003784619628
15829,2020-08-31 21:39:05.212656,2.23003784619628
15830,2020-08-31 21:39:05.511758,2.23003784619628
15831,2020-08-31 21:39:05.761072,2.23003784619628
15832,2020-08-31 21:39:06.051608,2.23003784619628
15833,2020-08-31 21:39:06.502653,2.28346792609285
15834,2020-08-31 21:39:06.808765,2.28346792609285
15835,2020-08-31 21:39:07.123347,2.28346792609285
15836,2020-08-31 21:39:07.473806,2.28346792609285
15837,2020-08-31 21:39:07.729621,2.28346792609285
15838,2020-08-31 21:39:08.067170,2.28346792609285
15839,2020-08-31 21:39:08.317949,2.28346792609285
15840,2020-08-31 21:39:08.600010,2.28346792609285
15841,2020-08-31 21:39:08.994626,2.28346792609285
15842,2020-08-31 21:39:09.249688,2.33680709639765
15843,2020-08-31 21:39:09.550623,2.33680709639765
15844,2020-08-31 21:39:09.897860,2.33680709639765
15845,2020-08-31 21:39:10.272091,2.33680709639765
15846,2020-08-31 21:39:10.640783,2.33680709639765
15847,2020-08-31 21:39:10.977232,2.33680709639765
15848,2020-08-31 21:39:11.355584,2.33680709639765
15849,2020-08-31 21:39:11.658078,2.33680709639765
15850,2020-08-31 21:39:11.984957,2.39005580019108
15851,2020-08-31 21:39:12.222757,2.39005580019108
15852,2020-08-31 21:39:12.491881,2.39005580019108
15853,2020-08-31 21:39:12.857858,2.39005580019108
15854,2020-08-31 21:39:13.213522,2.39005580019108
15855,2020-08-31 21:39:13.543696,2.39005580019108
15856,2020-08-31 21:39:13.824179,2.39005580019108
15857,2020-08-31 21:39:14.123416,2.39005580019108
15858,2020-08-31 21:39:14.477401,2.39005580019108
15859,2020-08-31 21:39:14.803341,2.42648401275325
15860,2020-08-31 21:39:15.112872,2.42648401275325
15861,2020-08-31 21:39:15.387155,2.42648401275325
15862,2020-08-31 21:39:15.756552,2.42648401275325
15863,2020-08-31 21:39:16.090815,2.42648401275325
15864,2020-08-31 21:39:16.472331,2.42648401275325
15865,2020-08-31 21:39:16.711887,2.42648401275325
15866,2020-08-31 21:39:17.057027,2.42648401275325
15867,2020-08-31 21:39:17.347911,2.42648401275325
15868,2020-08-31 21:39:17.726963,2.46286327517473
15869,2020-08-31 21:39:18.025119,2.46286327517473
15870,2020-08-31 21:39:18.390923,2.46286327517473
15871,2020-08-31 21:39:18.747237,2.46286327517473
15872,2020-08-31 21:39:19.056229,2.46286327517473
15873,2020-08-31 21:39:19.338727,2.46286327517473
15874,2020-08-31 21:39:19.632426,2.46286327517473
15875,2020-08-31 21:39:19.979217,2.46286327517473
15876,2020-08-31 21:39:20.271213,2.49919383573543
15877,2020-08-31 21:39:20.530957,2.49919383573543
15878,2020-08-31 21:39:20.844139,2.49919383573543
15879,2020-08-31 21:39:21.189258,2.49919383573543
15880,2020-08-31 21:39:21.460789,2.49919383573543
15881,2020-08-31 21:39:21.836112,2.49919383573543
15882,2020-08-31 21:39:22.196221,2.49919383573543
15883,2020-08-31 21:39:22.469793,2.49919383573543
15884,2020-08-31 21:39:22.744531,2.49919383573543
15885,2020-08-31 21:39:23.115177,2.53547594090023
15886,2020-08-31 21:39:23.473876,2.53547594090023
15887,2020-08-31 21:39:23.810183,2.53547594090023
15888,2020-08-31 21:39:24.186890,2.53547594090023
15889,2020-08-31 21:39:24.527781,2.53547594090023
15890,2020-08-31 21:39:24.870196,2.53547594090023
15891,2020-08-31 21:39:25.213318,2.53547594090023
15892,2020-08-31 21:39:25.502443,2.53547594090023
15893,2020-08-31 21:39:25.849857,2.53547594090023
15894,2020-08-31 21:39:26.156724,2.57170983533805
15895,2020-08-31 21:39:26.470988,2.57170983533805
15896,2020-08-31 21:39:26.829143,2.57170983533805
15897,2020-08-31 21:39:27.090754,2.57170983533805
15898,2020-08-31 21:39:27.444745,2.57170983533805
15899,2020-08-31 21:39:27.745299,2.57170983533805
15900,2020-08-31 21:39:28.028171,2.57170983533805
15901,2020-08-31 21:39:28.310982,2.57170983533805
15902,2020-08-31 21:39:28.568006,2.57170983533805
15903,2020-08-31 21:39:28.884936,2.57170983533805
15904,2020-08-31 21:39:29.278511,2.60789576194072
15905,2020-08-31 21:39:29.632910,2.60789576194072
15906,2020-08-31 21:39:29.980727,2.60789576194072
15907,2020-08-31 21:39:30.235939,2.60789576194072
15908,2020-08-31 21:39:30.475422,2.60789576194072
15909,2020-08-31 21:39:30.714820,2.60789576194072
15910,2020-08-31 21:39:30.996489,2.60789576194072
15911,2020-08-31 21:39:31.353680,2.60789576194072
15912,2020-08-31 21:39:31.750785,2.64403396184139
15913,2020-08-31 21:39:32.033716,2.64403396184139
15914,2020-08-31 21:39:32.357045,2.64403396184139
15915,2020-08-31 21:39:32.730622,2.64403396184139
15916,2020-08-31 21:39:33.037031,2.64403396184139
15917,2020-08-31 21:39:33.412306,2.64403396184139
15918,2020-08-31 21:39:33.737305,2.64403396184139
15919,2020-08-31 21:39:34.028217,2.64403396184139
15920,2020-08-31 21:39:34.358852,2.68012467443272
15921,2020-08-31 21:39:34.745645,2.68012467443272
15922,2020-08-31 21:39:35.123300,2.68012467443272
15923,2020-08-31 21:39:35.484621,2.68012467443272
15924,2020-08-31 21:39:35.617546,2.68012467443272
15925,2020-08-31 21:39:35.825446,2.68012467443272
15926,2020-08-31 21:39:36.070811,2.68012467443272
15927,2020-08-31 21:39:36.269237,2.68012467443272
15928,2020-08-31 21:39:36.478535,2.68012467443272
15929,2020-08-31 21:39:36.709504,2.68012467443272
15930,2020-08-31 21:39:36.996183,2.68012467443272
15931,2020-08-31 21:39:37.268552,2.68012467443272
15932,2020-08-31 21:39:37.630313,2.7161681373848
15933,2020-08-31 21:39:37.905360,2.7161681373848
15934,2020-08-31 21:39:38.180333,2.7161681373848
15935,2020-08-31 21:39:38.481874,2.7161681373848
15936,2020-08-31 21:39:38.759495,2.7161681373848
15937,2020-08-31 21:39:39.034447,2.7161681373848
15938,2020-08-31 21:39:39.347402,2.7161681373848
15939,2020-08-31 21:39:39.588180,2.7161681373848
15940,2020-08-31 21:39:39.870721,2.7161681373848
15941,2020-08-31 21:39:40.145899,2.7161681373848
15942,2020-08-31 21:39:40.453664,2.75216458666267
15943,2020-08-31 21:39:40.782595,2.75216458666267
15944,2020-08-31 21:39:41.139089,2.75216458666267
15945,2020-08-31 21:39:41.502792,2.75216458666267
15946,2020-08-31 21:39:41.855849,2.75216458666267
15947,2020-08-31 21:39:42.228890,2.75216458666267
15948,2020-08-31 21:39:42.517830,2.75216458666267
15949,2020-08-31 21:39:42.848364,2.75216458666267
15950,2020-08-31 21:39:43.203348,2.77882051281937
15951,2020-08-31 21:39:43.588523,2.77882051281937
15952,2020-08-31 21:39:43.984751,2.77882051281937
15953,2020-08-31 21:39:44.373910,2.77882051281937
15954,2020-08-31 21:39:44.689752,2.77882051281937
15955,2020-08-31 21:39:44.973857,2.77882051281937
15956,2020-08-31 21:39:45.298861,2.77882051281937
15957,2020-08-31 21:39:45.630863,2.77882051281937
15958,2020-08-31 21:39:45.981382,2.77882051281937
15959,2020-08-31 21:39:46.386784,2.8054436746406
15960,2020-08-31 21:39:46.704976,2.8054436746406
15961,2020-08-31 21:39:47.002754,2.8054436746406
15962,2020-08-31 21:39:47.302321,2.8054436746406
15963,2020-08-31 21:39:47.688572,2.8054436746406
15964,2020-08-31 21:39:48.049204,2.8054436746406
15965,2020-08-31 21:39:48.391672,2.8054436746406
15966,2020-08-31 21:39:48.746808,2.8054436746406
15967,2020-08-31 21:39:49.028415,2.81585972970309
15968,2020-08-31 21:39:49.372020,2.81585972970309
15969,2020-08-31 21:39:49.654153,2.81585972970309
15970,2020-08-31 21:39:49.986894,2.81585972970309
15971,2020-08-31 21:39:50.285629,2.81585972970309
15972,2020-08-31 21:39:50.652111,2.81585972970309
15973,2020-08-31 21:39:50.916535,2.81585972970309
15974,2020-08-31 21:39:51.239532,2.81585972970309
15975,2020-08-31 21:39:51.484527,2.81585972970309
15976,2020-08-31 21:39:51.785991,2.81585972970309
15977,2020-08-31 21:39:52.107907,2.82629049190973
15978,2020-08-31 21:39:52.364825,2.82629049190973
15979,2020-08-31 21:39:52.642611,2.82629049190973
15980,2020-08-31 21:39:53.001076,2.82629049190973
15981,2020-08-31 21:39:53.314314,2.82629049190973
15982,2020-08-31 21:39:53.645656,2.82629049190973
15983,2020-08-31 21:39:53.930831,2.82629049190973
15984,2020-08-31 21:39:54.232250,2.82629049190973
15985,2020-08-31 21:39:54.542563,2.82629049190973
15986,2020-08-31 21:39:54.934581,2.83673586478376
15987,2020-08-31 21:39:55.247073,2.83673586478376
15988,2020-08-31 21:39:55.583820,2.83673586478376
15989,2020-08-31 21:39:55.886802,2.83673586478376
15990,2020-08-31 21:39:56.204457,2.83673586478376
15991,2020-08-31 21:39:56.574293,2.83673586478376
15992,2020-08-31 21:39:56.851602,2.83673586478376
15993,2020-08-31 21:39:57.179934,2.83673586478376
15994,2020-08-31 21:39:57.564332,2.84719575237563
15995,2020-08-31 21:39:57.895804,2.84719575237563
15996,2020-08-31 21:39:58.199224,2.84719575237563
15997,2020-08-31 21:39:58.510255,2.84719575237563
15998,2020-08-31 21:39:58.919487,2.84719575237563
15999,2020-08-31 21:39:59.233739,2.84719575237563
16000,2020-08-31 21:39:59.587193,2.84719575237563
16001,2020-08-31 21:39:59.943129,2.84719575237563
16002,2020-08-31 21:40:00.221171,2.84719575237563
16003,2020-08-31 21:40:00.519645,2.84719575237563
16004,2020-08-31 21:40:00.911690,2.8576700592601
16005,2020-08-31 21:40:01.229940,2.8576700592601
16006,2020-08-31 21:40:01.570518,2.8576700592601
16007,2020-08-31 21:40:01.904181,2.8576700592601
16008,2020-08-31 21:40:02.216726,2.8576700592601
16009,2020-08-31 21:40:02.538784,2.8576700592601
16010,2020-08-31 21:40:02.941678,2.8576700592601
16011,2020-08-31 21:40:03.326209,2.8576700592601
16012,2020-08-31 21:40:03.583353,2.8576700592601
16013,2020-08-31 21:40:03.933889,2.86815869053356
16014,2020-08-31 21:40:04.285167,2.86815869053356
16015,2020-08-31 21:40:04.696553,2.86815869053356
16016,2020-08-31 21:40:05.023506,2.86815869053356
16017,2020-08-31 21:40:05.364482,2.86815869053356
16018,2020-08-31 21:40:05.675827,2.86815869053356
16019,2020-08-31 21:40:05.960462,2.86815869053356
16020,2020-08-31 21:40:06.299814,2.86815869053356
16021,2020-08-31 21:40:06.688671,2.87866155181121
16022,2020-08-31 21:40:06.970632,2.87866155181121
16023,2020-08-31 21:40:07.302610,2.87866155181121
16024,2020-08-31 21:40:07.610466,2.87866155181121
16025,2020-08-31 21:40:07.891536,2.87866155181121
16026,2020-08-31 21:40:08.250728,2.87866155181121
16027,2020-08-31 21:40:08.578155,2.87866155181121
16028,2020-08-31 21:40:08.932626,2.87866155181121
16029,2020-08-31 21:40:09.256435,2.87866155181121
16030,2020-08-31 21:40:09.587075,2.88917854922427
16031,2020-08-31 21:40:09.929898,2.88917854922427
16032,2020-08-31 21:40:10.266284,2.88917854922427
16033,2020-08-31 21:40:10.557371,2.88917854922427
16034,2020-08-31 21:40:10.818955,2.88917854922427
16035,2020-08-31 21:40:11.081018,2.88917854922427
16036,2020-08-31 21:40:11.406275,2.88917854922427
16037,2020-08-31 21:40:11.641326,2.88917854922427
16038,2020-08-31 21:40:11.976519,2.88917854922427
16039,2020-08-31 21:40:12.370073,2.88917854922427
16040,2020-08-31 21:40:12.729345,2.8997095894173
16041,2020-08-31 21:40:13.023633,2.8997095894173
16042,2020-08-31 21:40:13.372228,2.8997095894173
16043,2020-08-31 21:40:13.718593,2.8997095894173
16044,2020-08-31 21:40:14.060000,2.8997095894173
16045,2020-08-31 21:40:14.379981,2.8997095894173
16046,2020-08-31 21:40:14.627864,2.8997095894173
16047,2020-08-31 21:40:14.983999,2.8997095894173
16048,2020-08-31 21:40:15.213228,2.8997095894173
16049,2020-08-31 21:40:15.619426,2.91025457954542
16050,2020-08-31 21:40:15.940306,2.91025457954542
16051,2020-08-31 21:40:16.276334,2.91025457954542
16052,2020-08-31 21:40:16.547479,2.91025457954542
16053,2020-08-31 21:40:16.944023,2.91025457954542
16054,2020-08-31 21:40:17.264133,2.91025457954542
16055,2020-08-31 21:40:17.585086,2.91025457954542
16056,2020-08-31 21:40:17.935554,2.91025457954542
16057,2020-08-31 21:40:18.253720,2.91025457954542
16058,2020-08-31 21:40:18.574422,2.91025457954542
16059,2020-08-31 21:40:18.885490,2.92081342727164
16060,2020-08-31 21:40:19.221339,2.92081342727164
16061,2020-08-31 21:40:19.556074,2.92081342727164
16062,2020-08-31 21:40:19.978147,2.92081342727164
16063,2020-08-31 21:40:20.273710,2.92081342727164
16064,2020-08-31 21:40:20.637839,2.92081342727164
16065,2020-08-31 21:40:20.993919,2.92081342727164
16066,2020-08-31 21:40:21.278843,2.92081342727164
16067,2020-08-31 21:40:21.567661,2.92081342727164
16068,2020-08-31 21:40:21.929237,2.9313860407641
16069,2020-08-31 21:40:22.218764,2.9313860407641
16070,2020-08-31 21:40:22.561509,2.9313860407641
16071,2020-08-31 21:40:22.924303,2.9313860407641
16072,2020-08-31 21:40:23.263437,2.9313860407641
16073,2020-08-31 21:40:23.630966,2.9313860407641
16074,2020-08-31 21:40:23.991798,2.9313860407641
16075,2020-08-31 21:40:24.323644,2.9313860407641
16076,2020-08-31 21:40:24.646859,2.9313860407641
16077,2020-08-31 21:40:24.976668,2.92561102594523
16078,2020-08-31 21:40:25.232724,2.92561102594523
16079,2020-08-31 21:40:25.603075,2.92561102594523
16080,2020-08-31 21:40:25.894428,2.92561102594523
16081,2020-08-31 21:40:26.178115,2.92561102594523
16082,2020-08-31 21:40:26.509001,2.92561102594523
16083,2020-08-31 21:40:26.932922,2.92561102594523
16084,2020-08-31 21:40:27.200688,2.92561102594523
16085,2020-08-31 21:40:27.444449,2.92561102594523
16086,2020-08-31 21:40:27.713441,2.91991530417828
16087,2020-08-31 21:40:27.995539,2.91991530417828
16088,2020-08-31 21:40:28.301161,2.91991530417828
16089,2020-08-31 21:40:28.602826,2.91991530417828
16090,2020-08-31 21:40:28.959852,2.91991530417828
16091,2020-08-31 21:40:29.307849,2.91991530417828
16092,2020-08-31 21:40:29.609360,2.91991530417828
16093,2020-08-31 21:40:29.892567,2.91991530417828
16094,2020-08-31 21:40:30.266578,2.91991530417828
16095,2020-08-31 21:40:30.597582,2.9142984109949
16096,2020-08-31 21:40:30.927375,2.9142984109949
16097,2020-08-31 21:40:31.232993,2.9142984109949
16098,2020-08-31 21:40:31.505643,2.9142984109949
16099,2020-08-31 21:40:31.745395,2.9142984109949
16100,2020-08-31 21:40:32.175782,2.9142984109949
16101,2020-08-31 21:40:32.408942,2.9142984109949
16102,2020-08-31 21:40:32.693885,2.9142984109949
16103,2020-08-31 21:40:33.032569,2.9142984109949
16104,2020-08-31 21:40:33.347777,2.908759884153
16105,2020-08-31 21:40:33.615360,2.908759884153
16106,2020-08-31 21:40:33.891028,2.908759884153
16107,2020-08-31 21:40:34.221073,2.908759884153
16108,2020-08-31 21:40:34.526461,2.908759884153
16109,2020-08-31 21:40:34.807861,2.908759884153
16110,2020-08-31 21:40:35.214439,2.908759884153
16111,2020-08-31 21:40:35.559886,2.908759884153
16112,2020-08-31 21:40:35.884942,2.908759884153
16113,2020-08-31 21:40:36.201997,2.90329926362691
16114,2020-08-31 21:40:36.550254,2.90329926362691
16115,2020-08-31 21:40:36.813337,2.90329926362691
16116,2020-08-31 21:40:37.136647,2.90329926362691
16117,2020-08-31 21:40:37.372954,2.90329926362691
16118,2020-08-31 21:40:37.732919,2.90329926362691
16119,2020-08-31 21:40:38.101717,2.90329926362691
16120,2020-08-31 21:40:38.422373,2.90329926362691
16121,2020-08-31 21:40:38.698490,2.90329926362691
16122,2020-08-31 21:40:38.997624,2.89791609160778
16123,2020-08-31 21:40:39.253294,2.89791609160778
16124,2020-08-31 21:40:39.568490,2.89791609160778
16125,2020-08-31 21:40:39.866065,2.89791609160778
16126,2020-08-31 21:40:40.230540,2.89791609160778
16127,2020-08-31 21:40:40.576152,2.89791609160778
16128,2020-08-31 21:40:40.889071,2.89791609160778
16129,2020-08-31 21:40:41.177775,2.89791609160778
16130,2020-08-31 21:40:41.530722,2.89260991249766
16131,2020-08-31 21:40:41.843982,2.89260991249766
16132,2020-08-31 21:40:42.086008,2.89260991249766
16133,2020-08-31 21:40:42.403168,2.89260991249766
16134,2020-08-31 21:40:42.768502,2.89260991249766
16135,2020-08-31 21:40:43.027322,2.89260991249766
16136,2020-08-31 21:40:43.357526,2.89260991249766
16137,2020-08-31 21:40:43.597896,2.89260991249766
16138,2020-08-31 21:40:43.865309,2.88738027290347
16139,2020-08-31 21:40:44.135478,2.88738027290347
16140,2020-08-31 21:40:44.467796,2.88738027290347
16141,2020-08-31 21:40:44.782886,2.88738027290347
16142,2020-08-31 21:40:45.129420,2.88738027290347
16143,2020-08-31 21:40:45.475208,2.88738027290347
16144,2020-08-31 21:40:45.835828,2.88738027290347
16145,2020-08-31 21:40:46.160248,2.88738027290347
16146,2020-08-31 21:40:46.540174,2.88738027290347
16147,2020-08-31 21:40:46.882615,2.8822267216311
16148,2020-08-31 21:40:47.150415,2.8822267216311
16149,2020-08-31 21:40:47.467576,2.8822267216311
16150,2020-08-31 21:40:47.840004,2.8822267216311
16151,2020-08-31 21:40:48.092535,2.8822267216311
16152,2020-08-31 21:40:48.442952,2.8822267216311
16153,2020-08-31 21:40:48.697733,2.8822267216311
16154,2020-08-31 21:40:49.039803,2.8822267216311
16155,2020-08-31 21:40:49.362995,2.8822267216311
16156,2020-08-31 21:40:49.664847,2.8822267216311
16157,2020-08-31 21:40:49.982757,2.87714880967945
16158,2020-08-31 21:40:50.317569,2.87714880967945
16159,2020-08-31 21:40:50.681685,2.87714880967945
16160,2020-08-31 21:40:50.952500,2.87714880967945
16161,2020-08-31 21:40:51.282579,2.87714880967945
16162,2020-08-31 21:40:51.611064,2.87714880967945
16163,2020-08-31 21:40:51.964349,2.87714880967945
16164,2020-08-31 21:40:52.286463,2.87214609023455
16165,2020-08-31 21:40:52.654319,2.87214609023455
16166,2020-08-31 21:40:52.971071,2.87214609023455
16167,2020-08-31 21:40:53.299626,2.87214609023455
16168,2020-08-31 21:40:53.602035,2.87214609023455
16169,2020-08-31 21:40:53.901607,2.87214609023455
16170,2020-08-31 21:40:54.220136,2.87214609023455
16171,2020-08-31 21:40:54.517187,2.87214609023455
16172,2020-08-31 21:40:54.848412,2.87214609023455
16173,2020-08-31 21:40:55.189773,2.87155473364604
16174,2020-08-31 21:40:55.552438,2.87155473364604
16175,2020-08-31 21:40:55.813597,2.87155473364604
16176,2020-08-31 21:40:56.110802,2.87155473364604
16177,2020-08-31 21:40:56.444057,2.87155473364604
16178,2020-08-31 21:40:56.805867,2.87155473364604
16179,2020-08-31 21:40:57.143483,2.87155473364604
16180,2020-08-31 21:40:57.470477,2.87155473364604
16181,2020-08-31 21:40:57.868107,2.87155473364604
16182,2020-08-31 21:40:58.171929,2.87791593316994
16183,2020-08-31 21:40:58.537470,2.87791593316994
16184,2020-08-31 21:40:58.888980,2.87791593316994
16185,2020-08-31 21:40:59.127674,2.87791593316994
16186,2020-08-31 21:40:59.424591,2.87791593316994
16187,2020-08-31 21:40:59.720610,2.87791593316994
16188,2020-08-31 21:41:00.055829,2.87791593316994
16189,2020-08-31 21:41:00.308483,2.87791593316994
16190,2020-08-31 21:41:00.612469,2.87791593316994
16191,2020-08-31 21:41:00.895949,2.87791593316994
16192,2020-08-31 21:41:01.166264,2.90612993784391
16193,2020-08-31 21:41:01.477624,2.90612993784391
16194,2020-08-31 21:41:01.729632,2.90612993784391
16195,2020-08-31 21:41:01.995795,2.90612993784391
16196,2020-08-31 21:41:02.194531,2.90612993784391
16197,2020-08-31 21:41:02.476653,2.90612993784391
16198,2020-08-31 21:41:02.756703,2.90612993784391
16199,2020-08-31 21:41:03.052477,2.90612993784391
16200,2020-08-31 21:41:03.420995,2.90612993784391
16201,2020-08-31 21:41:03.739605,2.90612993784391
16202,2020-08-31 21:41:04.069283,2.93431768806424
16203,2020-08-31 21:41:04.434884,2.93431768806424
16204,2020-08-31 21:41:04.759666,2.93431768806424
16205,2020-08-31 21:41:05.056757,2.93431768806424
16206,2020-08-31 21:41:05.396157,2.93431768806424
16207,2020-08-31 21:41:05.785119,2.93431768806424
16208,2020-08-31 21:41:06.084873,2.93431768806424
16209,2020-08-31 21:41:06.433190,2.93431768806424
16210,2020-08-31 21:41:06.821290,2.96247923614098
16211,2020-08-31 21:41:07.177348,2.96247923614098
16212,2020-08-31 21:41:07.554450,2.96247923614098
16213,2020-08-31 21:41:07.867468,2.96247923614098
16214,2020-08-31 21:41:08.199863,2.96247923614098
16215,2020-08-31 21:41:08.490691,2.96247923614098
16216,2020-08-31 21:41:08.870906,2.96247923614098
16217,2020-08-31 21:41:09.187593,2.96247923614098
16218,2020-08-31 21:41:09.545325,2.96247923614098
16219,2020-08-31 21:41:09.876891,2.99061463411496
16220,2020-08-31 21:41:10.171415,2.99061463411496
16221,2020-08-31 21:41:10.488478,2.99061463411496
16222,2020-08-31 21:41:10.761737,2.99061463411496
16223,2020-08-31 21:41:11.100718,2.99061463411496
16224,2020-08-31 21:41:11.335321,2.99061463411496
16225,2020-08-31 21:41:11.649581,2.99061463411496
16226,2020-08-31 21:41:11.942069,2.99061463411496
16227,2020-08-31 21:41:12.252676,2.99061463411496
16228,2020-08-31 21:41:12.564555,2.99061463411496
16229,2020-08-31 21:41:12.894018,3.01872393376068
16230,2020-08-31 21:41:13.165908,3.01872393376068
16231,2020-08-31 21:41:13.443924,3.01872393376068
16232,2020-08-31 21:41:13.688585,3.01872393376068
16233,2020-08-31 21:41:13.988533,3.01872393376068
16234,2020-08-31 21:41:14.272682,3.01872393376068
16235,2020-08-31 21:41:14.510132,3.01872393376068
16236,2020-08-31 21:41:14.777520,3.01872393376068
16237,2020-08-31 21:41:15.200387,3.01872393376068
16238,2020-08-31 21:41:15.554126,3.04680718658905
16239,2020-08-31 21:41:15.886107,3.04680718658905
16240,2020-08-31 21:41:16.223784,3.04680718658905
16241,2020-08-31 21:41:16.525249,3.04680718658905
16242,2020-08-31 21:41:16.833150,3.04680718658905
16243,2020-08-31 21:41:17.099744,3.04680718658905
16244,2020-08-31 21:41:17.484279,3.04680718658905
16245,2020-08-31 21:41:17.850058,3.04680718658905
16246,2020-08-31 21:41:18.167163,3.04680718658905
16247,2020-08-31 21:41:18.507915,3.04680718658905
16248,2020-08-31 21:41:18.801023,3.0748644438501
16249,2020-08-31 21:41:19.103728,3.0748644438501
16250,2020-08-31 21:41:19.449281,3.0748644438501
16251,2020-08-31 21:41:19.788365,3.0748644438501
16252,2020-08-31 21:41:20.116563,3.0748644438501
16253,2020-08-31 21:41:20.385355,3.0748644438501
16254,2020-08-31 21:41:20.722721,3.0748644438501
16255,2020-08-31 21:41:21.064661,3.0748644438501
16256,2020-08-31 21:41:21.402585,3.0748644438501
16257,2020-08-31 21:41:21.702288,3.0748644438501
16258,2020-08-31 21:41:21.994702,3.10289575653576
16259,2020-08-31 21:41:22.268723,3.10289575653576
16260,2020-08-31 21:41:22.577493,3.10289575653576
16261,2020-08-31 21:41:22.906167,3.10289575653576
16262,2020-08-31 21:41:23.263596,3.10289575653576
16263,2020-08-31 21:41:23.625618,3.10289575653576
16264,2020-08-31 21:41:23.915446,3.10289575653576
16265,2020-08-31 21:41:24.294700,3.10289575653576
16266,2020-08-31 21:41:24.555813,3.10289575653576
16267,2020-08-31 21:41:24.899932,3.10289575653576
16268,2020-08-31 21:41:25.257054,3.13090117538238
16269,2020-08-31 21:41:25.512247,3.13090117538238
16270,2020-08-31 21:41:25.884976,3.13090117538238
16271,2020-08-31 21:41:26.232796,3.13090117538238
16272,2020-08-31 21:41:26.496756,3.13090117538238
16273,2020-08-31 21:41:26.752302,3.13090117538238
16274,2020-08-31 21:41:27.114671,3.13090117538238
16275,2020-08-31 21:41:27.392084,3.13090117538238
16276,2020-08-31 21:41:27.721815,3.13090117538238
16277,2020-08-31 21:41:28.009022,3.13090117538238
16278,2020-08-31 21:41:28.249929,3.13090117538238
16279,2020-08-31 21:41:28.626697,3.15888075087344
16280,2020-08-31 21:41:28.887154,3.15888075087344
16281,2020-08-31 21:41:29.231127,3.15888075087344
16282,2020-08-31 21:41:29.583424,3.15888075087344
16283,2020-08-31 21:41:29.952466,3.15888075087344
16284,2020-08-31 21:41:30.298200,3.15888075087344
16285,2020-08-31 21:41:30.629136,3.15888075087344
16286,2020-08-31 21:41:30.962619,3.15888075087344
16287,2020-08-31 21:41:31.255373,3.15888075087344
16288,2020-08-31 21:41:31.514251,3.18683453324206
16289,2020-08-31 21:41:31.851956,3.18683453324206
16290,2020-08-31 21:41:32.210899,3.18683453324206
16291,2020-08-31 21:41:32.479166,3.18683453324206
16292,2020-08-31 21:41:32.791575,3.18683453324206
16293,2020-08-31 21:41:33.165804,3.18683453324206
16294,2020-08-31 21:41:33.544460,3.18683453324206
16295,2020-08-31 21:41:33.803858,3.18683453324206
16296,2020-08-31 21:41:34.040414,3.18683453324206
16297,2020-08-31 21:41:34.340425,3.18683453324206
16298,2020-08-31 21:41:34.691649,3.21476257247355
16299,2020-08-31 21:41:35.045681,3.21476257247355
16300,2020-08-31 21:41:35.410528,3.21476257247355
16301,2020-08-31 21:41:35.648740,3.21476257247355
16302,2020-08-31 21:41:35.950982,3.21476257247355
16303,2020-08-31 21:41:36.256157,3.21476257247355
16304,2020-08-31 21:41:36.562325,3.21476257247355
16305,2020-08-31 21:41:36.870048,3.21476257247355
16306,2020-08-31 21:41:37.115791,3.21476257247355
16307,2020-08-31 21:41:37.433014,3.23289706501248
16308,2020-08-31 21:41:37.810732,3.23289706501248
16309,2020-08-31 21:41:38.093994,3.23289706501248
16310,2020-08-31 21:41:38.435824,3.23289706501248
16311,2020-08-31 21:41:38.731642,3.23289706501248
16312,2020-08-31 21:41:39.113325,3.23289706501248
16313,2020-08-31 21:41:39.426682,3.23289706501248
16314,2020-08-31 21:41:39.784152,3.25102396930153
16315,2020-08-31 21:41:40.057639,3.25102396930153
16316,2020-08-31 21:41:40.358419,3.25102396930153
16317,2020-08-31 21:41:40.620584,3.25102396930153
16318,2020-08-31 21:41:40.965553,3.25102396930153
16319,2020-08-31 21:41:41.325240,3.25102396930153
16320,2020-08-31 21:41:41.603953,3.25102396930153
16321,2020-08-31 21:41:41.913598,3.25102396930153
16322,2020-08-31 21:41:42.238908,3.25102396930153
16323,2020-08-31 21:41:42.534722,3.26914329103343
16324,2020-08-31 21:41:42.853157,3.26914329103343
16325,2020-08-31 21:41:43.169122,3.26914329103343
16326,2020-08-31 21:41:43.538285,3.26914329103343
16327,2020-08-31 21:41:43.804190,3.26914329103343
16328,2020-08-31 21:41:44.073053,3.26914329103343
16329,2020-08-31 21:41:44.385738,3.26914329103343
16330,2020-08-31 21:41:44.665201,3.26914329103343
16331,2020-08-31 21:41:45.008494,3.26914329103343
16332,2020-08-31 21:41:45.348484,3.26914329103343
16333,2020-08-31 21:41:45.738166,3.28725503585646
16334,2020-08-31 21:41:46.056079,3.28725503585646
16335,2020-08-31 21:41:46.344599,3.28725503585646
16336,2020-08-31 21:41:46.605292,3.28725503585646
16337,2020-08-31 21:41:46.934695,3.28725503585646
16338,2020-08-31 21:41:47.174726,3.28725503585646
16339,2020-08-31 21:41:47.434551,3.28725503585646
16340,2020-08-31 21:41:47.731015,3.28725503585646
16341,2020-08-31 21:41:48.071865,3.28725503585646
16342,2020-08-31 21:41:48.315564,3.28725503585646
16343,2020-08-31 21:41:48.652385,3.28725503585646
16344,2020-08-31 21:41:48.993636,3.30535920937479
16345,2020-08-31 21:41:49.281310,3.30535920937479
16346,2020-08-31 21:41:49.585821,3.30535920937479
16347,2020-08-31 21:41:49.838958,3.30535920937479
16348,2020-08-31 21:41:50.153815,3.30535920937479
16349,2020-08-31 21:41:50.482436,3.30535920937479
16350,2020-08-31 21:41:50.806161,3.30535920937479
16351,2020-08-31 21:41:51.149180,3.30535920937479
16352,2020-08-31 21:41:51.484605,3.30535920937479
16353,2020-08-31 21:41:51.840159,3.32345581714891
16354,2020-08-31 21:41:52.173098,3.32345581714891
16355,2020-08-31 21:41:52.537022,3.32345581714891
16356,2020-08-31 21:41:52.852339,3.32345581714891
16357,2020-08-31 21:41:53.197239,3.32345581714891
16358,2020-08-31 21:41:53.546926,3.32345581714891
16359,2020-08-31 21:41:53.809183,3.32345581714891
16360,2020-08-31 21:41:54.132038,3.32345581714891
16361,2020-08-31 21:41:54.508590,3.34154486469603
16362,2020-08-31 21:41:54.839089,3.34154486469603
16363,2020-08-31 21:41:55.143531,3.34154486469603
16364,2020-08-31 21:41:55.534849,3.34154486469603
16365,2020-08-31 21:41:55.828292,3.34154486469603
16366,2020-08-31 21:41:56.069140,3.34154486469603
16367,2020-08-31 21:41:56.422117,3.34154486469603
16368,2020-08-31 21:41:56.725206,3.34154486469603
16369,2020-08-31 21:41:57.083318,3.34154486469603
16370,2020-08-31 21:41:57.346848,3.34154486469603
16371,2020-08-31 21:41:57.666766,3.35962635749046
16372,2020-08-31 21:41:58.011168,3.35962635749046
16373,2020-08-31 21:41:58.285579,3.35962635749046
16374,2020-08-31 21:41:58.619264,3.35962635749046
16375,2020-08-31 21:41:58.966594,3.35962635749046
16376,2020-08-31 21:41:59.310239,3.35962635749046
16377,2020-08-31 21:41:59.619840,3.35962635749046
16378,2020-08-31 21:41:59.925378,3.35962635749046
16379,2020-08-31 21:42:00.244068,3.35962635749046
16380,2020-08-31 21:42:00.499072,3.35962635749046
16381,2020-08-31 21:42:00.797697,3.37770030096398
16382,2020-08-31 21:42:01.144352,3.37770030096398
16383,2020-08-31 21:42:01.528844,3.37770030096398
16384,2020-08-31 21:42:01.807657,3.37770030096398
16385,2020-08-31 21:42:02.107496,3.37770030096398
16386,2020-08-31 21:42:02.511848,3.37770030096398
16387,2020-08-31 21:42:02.801397,3.37770030096398
16388,2020-08-31 21:42:03.097595,3.37770030096398
16389,2020-08-31 21:42:03.442365,3.39576670050626
16390,2020-08-31 21:42:03.774168,3.39576670050626
16391,2020-08-31 21:42:04.140052,3.39576670050626
16392,2020-08-31 21:42:04.421683,3.39576670050626
16393,2020-08-31 21:42:04.728284,3.39576670050626
16394,2020-08-31 21:42:04.995929,3.39576670050626
16395,2020-08-31 21:42:05.361724,3.39576670050626
16396,2020-08-31 21:42:05.773166,3.39576670050626
16397,2020-08-31 21:42:06.240818,3.39576670050626
16398,2020-08-31 21:42:06.535283,3.39576670050626
16399,2020-08-31 21:42:06.832946,3.39576670050626
16400,2020-08-31 21:42:07.165957,3.41382556146522
16401,2020-08-31 21:42:07.435367,3.41382556146522
16402,2020-08-31 21:42:07.782504,3.41382556146522
16403,2020-08-31 21:42:08.133571,3.41382556146522
16404,2020-08-31 21:42:08.434697,3.41382556146522
16405,2020-08-31 21:42:08.822205,3.41382556146522
16406,2020-08-31 21:42:09.097372,3.41382556146522
16407,2020-08-31 21:42:09.425507,3.41382556146522
16408,2020-08-31 21:42:09.719514,3.41382556146522
16409,2020-08-31 21:42:10.024354,3.41382556146522
16410,2020-08-31 21:42:10.312933,3.43187688914738
16411,2020-08-31 21:42:10.614027,3.43187688914738
16412,2020-08-31 21:42:10.926577,3.43187688914738
16413,2020-08-31 21:42:11.300867,3.43187688914738
16414,2020-08-31 21:42:11.626433,3.43187688914738
16415,2020-08-31 21:42:11.885957,3.43187688914738
16416,2020-08-31 21:42:12.258210,3.43187688914738
16417,2020-08-31 21:42:12.602065,3.43187688914738
16418,2020-08-31 21:42:12.914893,3.43187688914738
16419,2020-08-31 21:42:13.269651,3.43187688914738
16420,2020-08-31 21:42:13.592311,3.49101713688447
16421,2020-08-31 21:42:13.956352,3.49101713688447
16422,2020-08-31 21:42:14.242509,3.49101713688447
16423,2020-08-31 21:42:14.562574,3.49101713688447
16424,2020-08-31 21:42:14.809044,3.49101713688447
16425,2020-08-31 21:42:15.117895,3.49101713688447
16426,2020-08-31 21:42:15.359961,3.49101713688447
16427,2020-08-31 21:42:15.641446,3.49101713688447
16428,2020-08-31 21:42:15.895867,3.55008206931556
16429,2020-08-31 21:42:16.222640,3.55008206931556
16430,2020-08-31 21:42:16.601649,3.55008206931556
16431,2020-08-31 21:42:17.002063,3.55008206931556
16432,2020-08-31 21:42:17.331152,3.55008206931556
16433,2020-08-31 21:42:17.667443,3.55008206931556
16434,2020-08-31 21:42:18.040281,3.55008206931556
16435,2020-08-31 21:42:18.398320,3.55008206931556
16436,2020-08-31 21:42:18.744969,3.60907184494637
16437,2020-08-31 21:42:18.996468,3.60907184494637
16438,2020-08-31 21:42:19.326185,3.60907184494637
16439,2020-08-31 21:42:19.595018,3.60907184494637
16440,2020-08-31 21:42:19.903799,3.60907184494637
16441,2020-08-31 21:42:20.201169,3.60907184494637
16442,2020-08-31 21:42:20.547335,3.60907184494637
16443,2020-08-31 21:42:20.874338,3.60907184494637
16444,2020-08-31 21:42:21.106027,3.60907184494637
16445,2020-08-31 21:42:21.426717,3.60907184494637
16446,2020-08-31 21:42:21.742568,3.66798662113621
16447,2020-08-31 21:42:22.087385,3.66798662113621
16448,2020-08-31 21:42:22.342895,3.66798662113621
16449,2020-08-31 21:42:22.720224,3.66798662113621
16450,2020-08-31 21:42:23.032459,3.66798662113621
16451,2020-08-31 21:42:23.314252,3.66798662113621
16452,2020-08-31 21:42:23.737991,3.66798662113621
16453,2020-08-31 21:42:24.162588,3.66798662113621
16454,2020-08-31 21:42:24.534992,3.66798662113621
16455,2020-08-31 21:42:24.885039,3.66798662113621
16456,2020-08-31 21:42:25.180515,3.66798662113621
16457,2020-08-31 21:42:25.487988,3.72682655412117
16458,2020-08-31 21:42:25.723690,3.72682655412117
16459,2020-08-31 21:42:26.015515,3.72682655412117
16460,2020-08-31 21:42:26.325947,3.72682655412117
16461,2020-08-31 21:42:26.556246,3.72682655412117
16462,2020-08-31 21:42:26.852494,3.72682655412117
16463,2020-08-31 21:42:27.135250,3.72682655412117
16464,2020-08-31 21:42:27.509555,3.72682655412117
16465,2020-08-31 21:42:27.869801,3.72682655412117
16466,2020-08-31 21:42:28.161509,3.78559179903654
16467,2020-08-31 21:42:28.426456,3.78559179903654
16468,2020-08-31 21:42:28.747117,3.78559179903654
16469,2020-08-31 21:42:29.096080,3.78559179903654
16470,2020-08-31 21:42:29.454922,3.78559179903654
16471,2020-08-31 21:42:29.801121,3.78559179903654
16472,2020-08-31 21:42:30.126308,3.78559179903654
16473,2020-08-31 21:42:30.446360,3.78559179903654
16474,2020-08-31 21:42:30.826286,3.78559179903654
16475,2020-08-31 21:42:31.130471,3.84428250993847
16476,2020-08-31 21:42:31.493096,3.84428250993847
16477,2020-08-31 21:42:31.832095,3.84428250993847
16478,2020-08-31 21:42:32.075751,3.84428250993847
16479,2020-08-31 21:42:32.340987,3.84428250993847
16480,2020-08-31 21:42:32.612149,3.84428250993847
16481,2020-08-31 21:42:32.939192,3.84428250993847
16482,2020-08-31 21:42:33.250524,3.84428250993847
16483,2020-08-31 21:42:33.517746,3.84428250993847
16484,2020-08-31 21:42:33.846679,3.84428250993847
16485,2020-08-31 21:42:34.170042,3.90289883982511
16486,2020-08-31 21:42:34.441093,3.90289883982511
16487,2020-08-31 21:42:34.743664,3.90289883982511
16488,2020-08-31 21:42:35.064719,3.90289883982511
16489,2020-08-31 21:42:35.377068,3.90289883982511
16490,2020-08-31 21:42:35.652341,3.90289883982511
16491,2020-08-31 21:42:35.976974,3.90289883982511
16492,2020-08-31 21:42:36.321262,3.90289883982511
16493,2020-08-31 21:42:36.712364,3.96144094065706
16494,2020-08-31 21:42:37.030040,3.96144094065706
16495,2020-08-31 21:42:37.322732,3.96144094065706
16496,2020-08-31 21:42:37.713643,3.96144094065706
16497,2020-08-31 21:42:38.028931,3.96144094065706
16498,2020-08-31 21:42:38.352876,3.96144094065706
16499,2020-08-31 21:42:38.645168,3.96144094065706
16500,2020-08-31 21:42:38.974270,3.96144094065706
16501,2020-08-31 21:42:39.297149,4.01990896337719
16502,2020-08-31 21:42:39.648326,4.01990896337719
16503,2020-08-31 21:42:39.901372,4.01990896337719
16504,2020-08-31 21:42:40.208740,4.01990896337719
16505,2020-08-31 21:42:40.480606,4.01990896337719
16506,2020-08-31 21:42:40.789316,4.01990896337719
16507,2020-08-31 21:42:41.064379,4.01990896337719
16508,2020-08-31 21:42:41.374900,4.01990896337719
16509,2020-08-31 21:42:41.723148,4.01990896337719
16510,2020-08-31 21:42:42.012533,4.07830305792999
16511,2020-08-31 21:42:42.256665,4.07830305792999
16512,2020-08-31 21:42:42.503067,4.07830305792999
16513,2020-08-31 21:42:42.801596,4.07830305792999
16514,2020-08-31 21:42:43.132580,4.07830305792999
16515,2020-08-31 21:42:43.468587,4.07830305792999
16516,2020-08-31 21:42:43.821227,4.07830305792999
16517,2020-08-31 21:42:44.125132,4.07830305792999
16518,2020-08-31 21:42:44.477428,4.07830305792999
16519,2020-08-31 21:42:44.812019,4.13662337328019
16520,2020-08-31 21:42:45.144512,4.13662337328019
16521,2020-08-31 21:42:45.488104,4.13662337328019
16522,2020-08-31 21:42:45.891973,4.13662337328019
16523,2020-08-31 21:42:46.210694,4.13662337328019
16524,2020-08-31 21:42:46.514786,4.13662337328019
16525,2020-08-31 21:42:46.843255,4.13662337328019
16526,2020-08-31 21:42:47.099859,4.13662337328019
16527,2020-08-31 21:42:47.374570,4.13662337328019
16528,2020-08-31 21:42:47.641750,4.13662337328019
16529,2020-08-31 21:42:47.988014,4.18594297754903
16530,2020-08-31 21:42:48.328998,4.18594297754903
16531,2020-08-31 21:42:48.722871,4.18594297754903
16532,2020-08-31 21:42:49.068258,4.18594297754903
16533,2020-08-31 21:42:49.434962,4.18594297754903
16534,2020-08-31 21:42:49.797940,4.18594297754903
16535,2020-08-31 21:42:50.095741,4.18594297754903
16536,2020-08-31 21:42:50.425083,4.18594297754903
16537,2020-08-31 21:42:50.827097,4.23520000697236
16538,2020-08-31 21:42:51.167324,4.23520000697236
16539,2020-08-31 21:42:51.510249,4.23520000697236
16540,2020-08-31 21:42:51.821134,4.23520000697236
16541,2020-08-31 21:42:52.156236,4.23520000697236
16542,2020-08-31 21:42:52.453721,4.23520000697236
16543,2020-08-31 21:42:52.764650,4.23520000697236
16544,2020-08-31 21:42:53.108941,4.23520000697236
16545,2020-08-31 21:42:53.393425,4.23520000697236
16546,2020-08-31 21:42:53.688189,4.23520000697236
16547,2020-08-31 21:42:53.954212,4.28439458717554
16548,2020-08-31 21:42:54.264597,4.28439458717554
16549,2020-08-31 21:42:54.590075,4.28439458717554
16550,2020-08-31 21:42:54.884178,4.28439458717554
16551,2020-08-31 21:42:55.219000,4.28439458717554
16552,2020-08-31 21:42:55.510164,4.28439458717554
16553,2020-08-31 21:42:55.813049,4.28439458717554
16554,2020-08-31 21:42:56.115947,4.28439458717554
16555,2020-08-31 21:42:56.374576,4.28439458717554
16556,2020-08-31 21:42:56.698815,4.28439458717554
16557,2020-08-31 21:42:56.948599,4.33191332838624
16558,2020-08-31 21:42:57.211991,4.33191332838624
16559,2020-08-31 21:42:57.518935,4.33191332838624
16560,2020-08-31 21:42:57.801712,4.33191332838624
16561,2020-08-31 21:42:58.073194,4.33191332838624
16562,2020-08-31 21:42:58.499440,4.33191332838624
16563,2020-08-31 21:42:58.798106,4.33191332838624
16564,2020-08-31 21:42:59.134921,4.33191332838624
16565,2020-08-31 21:42:59.483349,4.33191332838624
16566,2020-08-31 21:42:59.823168,4.37933321467283
16567,2020-08-31 21:43:00.205207,4.37933321467283
16568,2020-08-31 21:43:00.582696,4.37933321467283
16569,2020-08-31 21:43:00.870404,4.37933321467283
16570,2020-08-31 21:43:01.186786,4.37933321467283
16571,2020-08-31 21:43:01.536576,4.37933321467283
16572,2020-08-31 21:43:01.877308,4.37933321467283
16573,2020-08-31 21:43:02.264119,4.37933321467283
16574,2020-08-31 21:43:02.586567,4.42665443688509
