iteration,timestamp,T7
16575,2020-08-31 21:43:02.862737,4.42665443688509
16576,2020-08-31 21:43:03.226672,4.42665443688509
16577,2020-08-31 21:43:03.569844,4.42665443688509
16578,2020-08-31 21:43:03.898296,4.42665443688509
16579,2020-08-31 21:43:04.233028,4.42665443688509
16580,2020-08-31 21:43:04.575224,4.42665443688509
16581,2020-08-31 21:43:04.915984,4.42665443688509
16582,2020-08-31 21:43:05.238218,4.42665443688509
16583,2020-08-31 21:43:05.572697,4.42665443688509
16584,2020-08-31 21:43:05.913491,4.47387718519968
16585,2020-08-31 21:43:06.152086,4.47387718519968
16586,2020-08-31 21:43:06.455273,4.47387718519968
16587,2020-08-31 21:43:06.833033,4.47387718519968
16588,2020-08-31 21:43:07.150751,4.47387718519968
16589,2020-08-31 21:43:07.536645,4.47387718519968
16590,2020-08-31 21:43:07.907099,4.47387718519968
16591,2020-08-31 21:43:08.209551,4.47387718519968
16592,2020-08-31 21:43:08.549107,4.47387718519968
16593,2020-08-31 21:43:08.871205,4.52100164913003
16594,2020-08-31 21:43:09.179205,4.52100164913003
16595,2020-08-31 21:43:09.503762,4.52100164913003
16596,2020-08-31 21:43:09.869081,4.52100164913003
16597,2020-08-31 21:43:10.097343,4.52100164913003
16598,2020-08-31 21:43:10.434210,4.52100164913003
16599,2020-08-31 21:43:10.748801,4.52100164913003
16600,2020-08-31 21:43:11.108363,4.52100164913003
16601,2020-08-31 21:43:11.444703,4.52100164913003
16602,2020-08-31 21:43:11.686199,4.52100164913003
16603,2020-08-31 21:43:12.145383,4.56802801753595
16604,2020-08-31 21:43:12.411373,4.56802801753595
16605,2020-08-31 21:43:12.766986,4.56802801753595
16606,2020-08-31 21:43:13.075085,4.56802801753595
16607,2020-08-31 21:43:13.437316,4.56802801753595
16608,2020-08-31 21:43:13.802408,4.56802801753595
16609,2020-08-31 21:43:14.130462,4.56802801753595
16610,2020-08-31 21:43:14.475207,4.56802801753595
16611,2020-08-31 21:43:14.752578,4.56802801753595
16612,2020-08-31 21:43:15.036141,4.56802801753595
16613,2020-08-31 21:43:15.349072,4.61495647863308
16614,2020-08-31 21:43:15.652404,4.61495647863308
16615,2020-08-31 21:43:16.007743,4.61495647863308
16616,2020-08-31 21:43:16.359891,4.61495647863308
16617,2020-08-31 21:43:16.699124,4.61495647863308
16618,2020-08-31 21:43:17.041309,4.61495647863308
16619,2020-08-31 21:43:17.321385,4.61495647863308
16620,2020-08-31 21:43:17.704408,4.61495647863308
16621,2020-08-31 21:43:18.051992,4.61495647863308
16622,2020-08-31 21:43:18.499566,4.66178722000205
16623,2020-08-31 21:43:18.892999,4.66178722000205
16624,2020-08-31 21:43:19.291335,4.66178722000205
16625,2020-08-31 21:43:19.615044,4.66178722000205
16626,2020-08-31 21:43:19.852094,4.66178722000205
16627,2020-08-31 21:43:20.123754,4.66178722000205
16628,2020-08-31 21:43:20.401514,4.66178722000205
16629,2020-08-31 21:43:20.712563,4.66178722000205
16630,2020-08-31 21:43:20.953158,4.66178722000205
16631,2020-08-31 21:43:21.347732,4.70852042859748
16632,2020-08-31 21:43:21.703666,4.70852042859748
16633,2020-08-31 21:43:22.056746,4.70852042859748
16634,2020-08-31 21:43:22.383209,4.70852042859748
16635,2020-08-31 21:43:22.693907,4.70852042859748
16636,2020-08-31 21:43:22.992759,4.70852042859748
16637,2020-08-31 21:43:23.319786,4.70852042859748
16638,2020-08-31 21:43:23.666836,4.70852042859748
16639,2020-08-31 21:43:23.995120,4.70852042859748
16640,2020-08-31 21:43:24.282479,4.70852042859748
16641,2020-08-31 21:43:24.671444,4.77770892794578
16642,2020-08-31 21:43:24.946115,4.77770892794578
16643,2020-08-31 21:43:25.285369,4.77770892794578
16644,2020-08-31 21:43:25.559695,4.77770892794578
16645,2020-08-31 21:43:25.894555,4.77770892794578
16646,2020-08-31 21:43:26.152715,4.77770892794578
16647,2020-08-31 21:43:26.435720,4.77770892794578
16648,2020-08-31 21:43:26.692097,4.77770892794578
16649,2020-08-31 21:43:27.009951,4.77770892794578
16650,2020-08-31 21:43:27.342153,4.84676813042989
16651,2020-08-31 21:43:27.675904,4.84676813042989
16652,2020-08-31 21:43:28.004826,4.84676813042989
16653,2020-08-31 21:43:28.311497,4.84676813042989
16654,2020-08-31 21:43:28.658682,4.84676813042989
16655,2020-08-31 21:43:28.996255,4.84676813042989
16656,2020-08-31 21:43:29.370258,4.84676813042989
16657,2020-08-31 21:43:29.631791,4.84676813042989
16658,2020-08-31 21:43:29.903085,4.84676813042989
16659,2020-08-31 21:43:30.162276,4.84676813042989
16660,2020-08-31 21:43:30.541272,4.84676813042989
16661,2020-08-31 21:43:30.807561,4.91569826247715
16662,2020-08-31 21:43:31.114121,4.91569826247715
16663,2020-08-31 21:43:31.446449,4.91569826247715
16664,2020-08-31 21:43:31.774750,4.91569826247715
16665,2020-08-31 21:43:32.125280,4.91569826247715
16666,2020-08-31 21:43:32.397765,4.91569826247715
16667,2020-08-31 21:43:32.766757,4.91569826247715
16668,2020-08-31 21:43:33.073347,4.91569826247715
16669,2020-08-31 21:43:33.317372,4.91569826247715
16670,2020-08-31 21:43:33.627611,4.91569826247715
16671,2020-08-31 21:43:33.993970,4.98012431385659
16672,2020-08-31 21:43:34.292583,4.98012431385659
16673,2020-08-31 21:43:34.575496,4.98012431385659
16674,2020-08-31 21:43:34.892857,4.98012431385659
16675,2020-08-31 21:43:35.136345,4.98012431385659
16676,2020-08-31 21:43:35.508559,4.98012431385659
16677,2020-08-31 21:43:35.753788,4.98012431385659
16678,2020-08-31 21:43:36.098846,4.98012431385659
16679,2020-08-31 21:43:36.408440,4.98012431385659
16680,2020-08-31 21:43:36.817170,4.98012431385659
16681,2020-08-31 21:43:37.135482,4.86070544279735
16682,2020-08-31 21:43:37.481524,4.86070544279735
16683,2020-08-31 21:43:37.767074,4.86070544279735
16684,2020-08-31 21:43:38.096760,4.86070544279735
16685,2020-08-31 21:43:38.426766,4.86070544279735
16686,2020-08-31 21:43:38.704539,4.86070544279735
16687,2020-08-31 21:43:39.085347,4.86070544279735
16688,2020-08-31 21:43:39.427364,4.86070544279735
16689,2020-08-31 21:43:39.708064,4.74163804732979
16690,2020-08-31 21:43:39.965742,4.74163804732979
16691,2020-08-31 21:43:40.256631,4.74163804732979
16692,2020-08-31 21:43:40.532639,4.74163804732979
16693,2020-08-31 21:43:40.796851,4.74163804732979
16694,2020-08-31 21:43:41.132524,4.74163804732979
16695,2020-08-31 21:43:41.411686,4.74163804732979
16696,2020-08-31 21:43:41.726540,4.74163804732979
16697,2020-08-31 21:43:42.113173,4.74163804732979
16698,2020-08-31 21:43:42.412884,4.74163804732979
16699,2020-08-31 21:43:42.680004,4.74163804732979
16700,2020-08-31 21:43:43.026109,4.622918368321
16701,2020-08-31 21:43:43.367499,4.622918368321
16702,2020-08-31 21:43:43.643380,4.622918368321
16703,2020-08-31 21:43:44.039846,4.622918368321
16704,2020-08-31 21:43:44.416783,4.622918368321
16705,2020-08-31 21:43:44.763866,4.622918368321
16706,2020-08-31 21:43:45.015012,4.622918368321
16707,2020-08-31 21:43:45.395627,4.622918368321
16708,2020-08-31 21:43:45.725509,4.622918368321
16709,2020-08-31 21:43:46.112689,4.58109231995128
16710,2020-08-31 21:43:46.532602,4.58109231995128
16711,2020-08-31 21:43:46.916388,4.58109231995128
16712,2020-08-31 21:43:47.212436,4.58109231995128
16713,2020-08-31 21:43:47.565955,4.58109231995128
16714,2020-08-31 21:43:47.872462,4.58109231995128
16715,2020-08-31 21:43:48.191863,4.58109231995128
16716,2020-08-31 21:43:48.515723,4.58109231995128
16717,2020-08-31 21:43:48.765541,4.58109231995128
16718,2020-08-31 21:43:49.117991,4.58109231995128
16719,2020-08-31 21:43:49.388908,4.50462067629432
16720,2020-08-31 21:43:49.637819,4.50462067629432
16721,2020-08-31 21:43:49.974005,4.50462067629432
16722,2020-08-31 21:43:50.228293,4.50462067629432
16723,2020-08-31 21:43:50.518466,4.50462067629432
16724,2020-08-31 21:43:50.827889,4.50462067629432
16725,2020-08-31 21:43:51.202583,4.50462067629432
16726,2020-08-31 21:43:51.552885,4.50462067629432
16727,2020-08-31 21:43:51.888923,4.50462067629432
16728,2020-08-31 21:43:52.180717,4.50462067629432
16729,2020-08-31 21:43:52.418117,4.50462067629432
16730,2020-08-31 21:43:52.764728,4.50462067629432
16731,2020-08-31 21:43:53.032496,4.50462067629432
16732,2020-08-31 21:43:53.398011,4.50462067629432
16733,2020-08-31 21:43:53.775749,4.50462067629432
16734,2020-08-31 21:43:54.052915,4.50462067629432
16735,2020-08-31 21:43:54.356278,4.50462067629432
16736,2020-08-31 21:43:54.651600,4.50462067629432
16737,2020-08-31 21:43:54.994443,4.50462067629432
16738,2020-08-31 21:43:55.341669,4.50462067629432
16739,2020-08-31 21:43:55.645352,4.50462067629432
16740,2020-08-31 21:43:55.974404,4.50462067629432
16741,2020-08-31 21:43:56.319002,4.50462067629432
16742,2020-08-31 21:43:56.699141,4.50462067629432
16743,2020-08-31 21:43:57.083262,4.50462067629432
16744,2020-08-31 21:43:57.453682,4.38658514105316
16745,2020-08-31 21:43:57.785538,4.38658514105316
16746,2020-08-31 21:43:58.114832,4.38658514105316
16747,2020-08-31 21:43:58.441875,4.38658514105316
16748,2020-08-31 21:43:58.782979,4.38658514105316
16749,2020-08-31 21:43:59.112719,4.38658514105316
16750,2020-08-31 21:43:59.446019,4.38658514105316
16751,2020-08-31 21:43:59.781903,4.38658514105316
16752,2020-08-31 21:44:00.098649,4.26888670221103
16753,2020-08-31 21:44:00.448006,4.26888670221103
16754,2020-08-31 21:44:00.792349,4.26888670221103
16755,2020-08-31 21:44:01.057237,4.26888670221103
16756,2020-08-31 21:44:01.383674,4.26888670221103
16757,2020-08-31 21:44:01.674109,4.26888670221103
16758,2020-08-31 21:44:02.024939,4.26888670221103
16759,2020-08-31 21:44:02.289219,4.26888670221103
16760,2020-08-31 21:44:02.651551,4.26888670221103
16761,2020-08-31 21:44:02.976355,4.15152201552246
16762,2020-08-31 21:44:03.324514,4.15152201552246
16763,2020-08-31 21:44:03.664109,4.15152201552246
16764,2020-08-31 21:44:03.977320,4.15152201552246
16765,2020-08-31 21:44:04.402286,4.15152201552246
16766,2020-08-31 21:44:04.662565,4.15152201552246
16767,2020-08-31 21:44:04.972373,4.15152201552246
16768,2020-08-31 21:44:05.275318,4.15152201552246
16769,2020-08-31 21:44:05.593085,4.15152201552246
16770,2020-08-31 21:44:05.917733,4.15152201552246
16771,2020-08-31 21:44:06.224283,4.03448782705388
16772,2020-08-31 21:44:06.508730,4.03448782705388
16773,2020-08-31 21:44:06.753526,4.03448782705388
16774,2020-08-31 21:44:07.089971,4.03448782705388
16775,2020-08-31 21:44:07.458482,4.03448782705388
16776,2020-08-31 21:44:07.754955,4.03448782705388
16777,2020-08-31 21:44:08.107989,4.03448782705388
16778,2020-08-31 21:44:08.409711,4.03448782705388
16779,2020-08-31 21:44:08.724582,4.03448782705388
16780,2020-08-31 21:44:09.069219,3.90675860565992
16781,2020-08-31 21:44:09.388487,3.90675860565992
16782,2020-08-31 21:44:09.736638,3.90675860565992
16783,2020-08-31 21:44:10.062692,3.90675860565992
16784,2020-08-31 21:44:10.381903,3.90675860565992
16785,2020-08-31 21:44:10.745881,3.90675860565992
16786,2020-08-31 21:44:11.044538,3.90675860565992
16787,2020-08-31 21:44:11.337422,3.77936667423123
16788,2020-08-31 21:44:11.675923,3.77936667423123
16789,2020-08-31 21:44:12.019026,3.77936667423123
16790,2020-08-31 21:44:12.324360,3.77936667423123
16791,2020-08-31 21:44:12.684133,3.77936667423123
16792,2020-08-31 21:44:12.965872,3.77936667423123
16793,2020-08-31 21:44:13.222081,3.77936667423123
16794,2020-08-31 21:44:13.582154,3.77936667423123
16795,2020-08-31 21:44:13.934366,3.77936667423123
16796,2020-08-31 21:44:14.294259,3.65230917741694
16797,2020-08-31 21:44:14.641163,3.65230917741694
16798,2020-08-31 21:44:14.966132,3.65230917741694
16799,2020-08-31 21:44:15.291945,3.65230917741694
16800,2020-08-31 21:44:15.545299,3.65230917741694
16801,2020-08-31 21:44:15.792211,3.65230917741694
16802,2020-08-31 21:44:16.055654,3.65230917741694
16803,2020-08-31 21:44:16.326620,3.65230917741694
16804,2020-08-31 21:44:16.663758,3.65230917741694
16805,2020-08-31 21:44:16.960966,3.52558333244718
16806,2020-08-31 21:44:17.273473,3.52558333244718
16807,2020-08-31 21:44:17.543729,3.52558333244718
16808,2020-08-31 21:44:17.875559,3.52558333244718
16809,2020-08-31 21:44:18.195798,3.52558333244718
16810,2020-08-31 21:44:18.556795,3.52558333244718
16811,2020-08-31 21:44:18.816276,3.52558333244718
16812,2020-08-31 21:44:19.105208,3.52558333244718
16813,2020-08-31 21:44:19.448268,3.52558333244718
16814,2020-08-31 21:44:19.736610,3.39918642656133
16815,2020-08-31 21:44:19.998229,3.39918642656133
16816,2020-08-31 21:44:20.314323,3.39918642656133
16817,2020-08-31 21:44:20.647813,3.39918642656133
16818,2020-08-31 21:44:20.979136,3.39918642656133
16819,2020-08-31 21:44:21.329436,3.39918642656133
16820,2020-08-31 21:44:21.620767,3.39918642656133
16821,2020-08-31 21:44:21.893017,3.39918642656133
16822,2020-08-31 21:44:22.227660,3.39918642656133
16823,2020-08-31 21:44:22.541696,3.27311581466715
16824,2020-08-31 21:44:22.813112,3.27311581466715
16825,2020-08-31 21:44:23.150466,3.27311581466715
16826,2020-08-31 21:44:23.534994,3.27311581466715
16827,2020-08-31 21:44:23.831921,3.27311581466715
16828,2020-08-31 21:44:24.196707,3.27311581466715
16829,2020-08-31 21:44:24.540039,3.27311581466715
16830,2020-08-31 21:44:24.905756,3.27311581466715
16831,2020-08-31 21:44:25.205617,3.27311581466715
16832,2020-08-31 21:44:25.497575,3.27311581466715
16833,2020-08-31 21:44:25.841561,3.14736891721061
16834,2020-08-31 21:44:26.091095,3.14736891721061
16835,2020-08-31 21:44:26.447889,3.14736891721061
16836,2020-08-31 21:44:26.754806,3.14736891721061
16837,2020-08-31 21:44:27.020089,3.14736891721061
16838,2020-08-31 21:44:27.288119,3.14736891721061
16839,2020-08-31 21:44:27.611428,3.14736891721061
16840,2020-08-31 21:44:27.942666,3.14736891721061
16841,2020-08-31 21:44:28.304602,3.02194321823919
16842,2020-08-31 21:44:28.614268,3.02194321823919
16843,2020-08-31 21:44:28.978515,3.02194321823919
16844,2020-08-31 21:44:29.320712,3.02194321823919
16845,2020-08-31 21:44:29.678426,3.02194321823919
16846,2020-08-31 21:44:30.002540,3.02194321823919
16847,2020-08-31 21:44:30.289152,3.02194321823919
16848,2020-08-31 21:44:30.605883,3.02194321823919
16849,2020-08-31 21:44:30.950097,2.89683626364435
16850,2020-08-31 21:44:31.262296,2.89683626364435
16851,2020-08-31 21:44:31.545107,2.89683626364435
16852,2020-08-31 21:44:31.828226,2.89683626364435
16853,2020-08-31 21:44:32.196447,2.89683626364435
16854,2020-08-31 21:44:32.435408,2.89683626364435
16855,2020-08-31 21:44:32.820967,2.89683626364435
16856,2020-08-31 21:44:33.175818,2.89683626364435
16857,2020-08-31 21:44:33.471735,2.89683626364435
16858,2020-08-31 21:44:33.757043,2.77204565957166
16859,2020-08-31 21:44:33.987380,2.77204565957166
16860,2020-08-31 21:44:34.237395,2.77204565957166
16861,2020-08-31 21:44:34.477694,2.77204565957166
16862,2020-08-31 21:44:34.854746,2.77204565957166
16863,2020-08-31 21:44:35.169936,2.77204565957166
16864,2020-08-31 21:44:35.498007,2.77204565957166
16865,2020-08-31 21:44:35.755913,2.77204565957166
16866,2020-08-31 21:44:36.120750,2.64756907098855
16867,2020-08-31 21:44:36.450710,2.64756907098855
16868,2020-08-31 21:44:36.826686,2.64756907098855
16869,2020-08-31 21:44:37.139961,2.64756907098855
16870,2020-08-31 21:44:37.470934,2.64756907098855
16871,2020-08-31 21:44:37.742059,2.64756907098855
16872,2020-08-31 21:44:38.056627,2.64756907098855
16873,2020-08-31 21:44:38.342337,2.64756907098855
16874,2020-08-31 21:44:38.654407,2.5234042204021
16875,2020-08-31 21:44:38.908834,2.5234042204021
16876,2020-08-31 21:44:39.165157,2.5234042204021
16877,2020-08-31 21:44:39.500099,2.5234042204021
16878,2020-08-31 21:44:39.832030,2.5234042204021
16879,2020-08-31 21:44:40.152847,2.5234042204021
16880,2020-08-31 21:44:40.515420,2.5234042204021
16881,2020-08-31 21:44:40.885172,2.5234042204021
16882,2020-08-31 21:44:41.224663,2.40873717259629
16883,2020-08-31 21:44:41.497388,2.40873717259629
16884,2020-08-31 21:44:41.821122,2.40873717259629
16885,2020-08-31 21:44:42.070149,2.40873717259629
16886,2020-08-31 21:44:42.373903,2.40873717259629
16887,2020-08-31 21:44:42.642729,2.40873717259629
16888,2020-08-31 21:44:43.056219,2.40873717259629
16889,2020-08-31 21:44:43.413037,2.40873717259629
16890,2020-08-31 21:44:43.689739,2.40873717259629
16891,2020-08-31 21:44:43.931682,2.29436310508716
16892,2020-08-31 21:44:44.184685,2.29436310508716
16893,2020-08-31 21:44:44.499889,2.29436310508716
16894,2020-08-31 21:44:44.788544,2.29436310508716
16895,2020-08-31 21:44:45.200571,2.29436310508716
16896,2020-08-31 21:44:45.501134,2.29436310508716
16897,2020-08-31 21:44:45.781075,2.29436310508716
16898,2020-08-31 21:44:46.131052,2.29436310508716
16899,2020-08-31 21:44:46.484467,2.18027983433466
16900,2020-08-31 21:44:46.793361,2.18027983433466
16901,2020-08-31 21:44:47.139562,2.18027983433466
16902,2020-08-31 21:44:47.395127,2.18027983433466
16903,2020-08-31 21:44:47.687448,2.18027983433466
16904,2020-08-31 21:44:47.989443,2.18027983433466
16905,2020-08-31 21:44:48.367758,2.18027983433466
16906,2020-08-31 21:44:48.644891,2.18027983433466
16907,2020-08-31 21:44:49.013750,2.18027983433466
16908,2020-08-31 21:44:49.348719,2.23333139283271
16909,2020-08-31 21:44:49.664822,2.23333139283271
16910,2020-08-31 21:44:49.975805,2.23333139283271
16911,2020-08-31 21:44:50.320870,2.23333139283271
16912,2020-08-31 21:44:50.711137,2.23333139283271
16913,2020-08-31 21:44:51.054721,2.23333139283271
16914,2020-08-31 21:44:51.330552,2.23333139283271
16915,2020-08-31 21:44:51.614247,2.23333139283271
16916,2020-08-31 21:44:51.972754,2.23333139283271
16917,2020-08-31 21:44:52.235402,2.23333139283271
16918,2020-08-31 21:44:52.635570,2.28623179679796
16919,2020-08-31 21:44:52.919304,2.28623179679796
16920,2020-08-31 21:44:53.232989,2.28623179679796
16921,2020-08-31 21:44:53.557007,2.28623179679796
16922,2020-08-31 21:44:53.970065,2.28623179679796
16923,2020-08-31 21:44:54.274288,2.28623179679796
16924,2020-08-31 21:44:54.527355,2.28623179679796
16925,2020-08-31 21:44:54.884841,2.33898162640209
16926,2020-08-31 21:44:55.211926,2.33898162640209
16927,2020-08-31 21:44:55.651490,2.33898162640209
16928,2020-08-31 21:44:55.895881,2.33898162640209
16929,2020-08-31 21:44:56.251854,2.33898162640209
16930,2020-08-31 21:44:56.518158,2.33898162640209
16931,2020-08-31 21:44:56.850615,2.33898162640209
16932,2020-08-31 21:44:57.179922,2.33898162640209
16933,2020-08-31 21:44:57.550277,2.39158145840858
16934,2020-08-31 21:44:57.890068,2.39158145840858
16935,2020-08-31 21:44:58.170322,2.39158145840858
16936,2020-08-31 21:44:58.478565,2.39158145840858
16937,2020-08-31 21:44:58.823310,2.39158145840858
16938,2020-08-31 21:44:59.160512,2.39158145840858
16939,2020-08-31 21:44:59.437877,2.39158145840858
16940,2020-08-31 21:44:59.799645,2.39158145840858
16941,2020-08-31 21:45:00.074278,2.39158145840858
16942,2020-08-31 21:45:00.341075,2.39158145840858
16943,2020-08-31 21:45:00.701774,2.44403186622223
16944,2020-08-31 21:45:01.033126,2.44403186622223
16945,2020-08-31 21:45:01.336999,2.44403186622223
16946,2020-08-31 21:45:01.617478,2.44403186622223
16947,2020-08-31 21:45:01.972001,2.44403186622223
16948,2020-08-31 21:45:02.330945,2.44403186622223
16949,2020-08-31 21:45:02.644705,2.44403186622223
16950,2020-08-31 21:45:03.013167,2.44403186622223
16951,2020-08-31 21:45:03.331645,2.4963334199372
16952,2020-08-31 21:45:03.606385,2.4963334199372
16953,2020-08-31 21:45:03.971693,2.4963334199372
16954,2020-08-31 21:45:04.273172,2.4963334199372
16955,2020-08-31 21:45:04.663998,2.4963334199372
16956,2020-08-31 21:45:05.016202,2.4963334199372
16957,2020-08-31 21:45:05.391949,2.4963334199372
16958,2020-08-31 21:45:05.718645,2.4963334199372
16959,2020-08-31 21:45:06.111675,2.4963334199372
16960,2020-08-31 21:45:06.514813,2.54848668638363
16961,2020-08-31 21:45:06.836020,2.54848668638363
16962,2020-08-31 21:45:07.107422,2.54848668638363
16963,2020-08-31 21:45:07.440067,2.54848668638363
16964,2020-08-31 21:45:07.697882,2.54848668638363
16965,2020-08-31 21:45:08.043242,2.54848668638363
16966,2020-08-31 21:45:08.409389,2.54848668638363
16967,2020-08-31 21:45:08.743024,2.54848668638363
16968,2020-08-31 21:45:09.005332,2.54848668638363
16969,2020-08-31 21:45:09.365279,2.60049222917284
16970,2020-08-31 21:45:09.600644,2.60049222917284
16971,2020-08-31 21:45:10.056665,2.60049222917284
16972,2020-08-31 21:45:10.389341,2.60049222917284
16973,2020-08-31 21:45:10.773119,2.60049222917284
16974,2020-08-31 21:45:11.052758,2.60049222917284
16975,2020-08-31 21:45:11.335890,2.60049222917284
16976,2020-08-31 21:45:11.648729,2.60049222917284
16977,2020-08-31 21:45:11.924947,2.60049222917284
16978,2020-08-31 21:45:12.310688,2.65235060874137
16979,2020-08-31 21:45:12.665001,2.65235060874137
16980,2020-08-31 21:45:13.001820,2.65235060874137
16981,2020-08-31 21:45:13.302389,2.65235060874137
16982,2020-08-31 21:45:13.626010,2.65235060874137
16983,2020-08-31 21:45:13.899335,2.65235060874137
16984,2020-08-31 21:45:14.175303,2.65235060874137
16985,2020-08-31 21:45:14.524888,2.65235060874137
16986,2020-08-31 21:45:14.871509,2.65235060874137
16987,2020-08-31 21:45:15.212406,2.70382359486493
16988,2020-08-31 21:45:15.580945,2.70382359486493
16989,2020-08-31 21:45:15.961253,2.70382359486493
16990,2020-08-31 21:45:16.261117,2.70382359486493
16991,2020-08-31 21:45:16.593740,2.70382359486493
16992,2020-08-31 21:45:16.913587,2.70382359486493
16993,2020-08-31 21:45:17.261087,2.70382359486493
16994,2020-08-31 21:45:17.505459,2.70382359486493
16995,2020-08-31 21:45:17.856323,2.70382359486493
16996,2020-08-31 21:45:18.178015,2.75515586909725
16997,2020-08-31 21:45:18.417614,2.75515586909725
16998,2020-08-31 21:45:18.752504,2.75515586909725
16999,2020-08-31 21:45:19.102693,2.75515586909725
17000,2020-08-31 21:45:19.488007,2.75515586909725
17001,2020-08-31 21:45:19.756737,2.75515586909725
17002,2020-08-31 21:45:20.071527,2.75515586909725
17003,2020-08-31 21:45:20.373556,2.80634799107446
17004,2020-08-31 21:45:20.627699,2.80634799107446
17005,2020-08-31 21:45:20.905984,2.80634799107446
17006,2020-08-31 21:45:21.221273,2.80634799107446
17007,2020-08-31 21:45:21.575380,2.80634799107446
17008,2020-08-31 21:45:21.935764,2.80634799107446
17009,2020-08-31 21:45:22.217430,2.80634799107446
17010,2020-08-31 21:45:22.502153,2.80634799107446
17011,2020-08-31 21:45:22.788021,2.80634799107446
17012,2020-08-31 21:45:23.146017,2.85740051744013
17013,2020-08-31 21:45:23.523655,2.85740051744013
17014,2020-08-31 21:45:23.832844,2.85740051744013
17015,2020-08-31 21:45:24.101885,2.85740051744013
17016,2020-08-31 21:45:24.478844,2.85740051744013
17017,2020-08-31 21:45:24.851466,2.85740051744013
17018,2020-08-31 21:45:25.222760,2.85740051744013
17019,2020-08-31 21:45:25.537867,2.85740051744013
17020,2020-08-31 21:45:25.891470,2.85740051744013
17021,2020-08-31 21:45:26.213663,2.9083140018832
17022,2020-08-31 21:45:26.547312,2.9083140018832
17023,2020-08-31 21:45:26.840908,2.9083140018832
17024,2020-08-31 21:45:27.185926,2.9083140018832
17025,2020-08-31 21:45:27.481233,2.9083140018832
17026,2020-08-31 21:45:27.799792,2.9083140018832
17027,2020-08-31 21:45:28.057497,2.9083140018832
17028,2020-08-31 21:45:28.337702,2.9083140018832
17029,2020-08-31 21:45:28.704657,2.9083140018832
17030,2020-08-31 21:45:29.035058,2.95908899517499
17031,2020-08-31 21:45:29.390887,2.95908899517499
17032,2020-08-31 21:45:29.730156,2.95908899517499
17033,2020-08-31 21:45:30.066819,2.95908899517499
17034,2020-08-31 21:45:30.410349,2.95908899517499
17035,2020-08-31 21:45:30.751858,2.95908899517499
17036,2020-08-31 21:45:31.133912,2.95908899517499
17037,2020-08-31 21:45:31.467783,2.95908899517499
17038,2020-08-31 21:45:31.727001,3.0097260452053
17039,2020-08-31 21:45:32.044054,3.0097260452053
17040,2020-08-31 21:45:32.398654,3.0097260452053
17041,2020-08-31 21:45:32.751170,3.0097260452053
17042,2020-08-31 21:45:33.069425,3.0097260452053
17043,2020-08-31 21:45:33.519784,3.0097260452053
17044,2020-08-31 21:45:33.893491,3.0097260452053
17045,2020-08-31 21:45:34.184023,3.0097260452053
17046,2020-08-31 21:45:34.544760,3.06022569701764
17047,2020-08-31 21:45:34.862463,3.06022569701764
17048,2020-08-31 21:45:35.167812,3.06022569701764
17049,2020-08-31 21:45:35.528905,3.06022569701764
17050,2020-08-31 21:45:35.869974,3.06022569701764
17051,2020-08-31 21:45:36.127115,3.06022569701764
17052,2020-08-31 21:45:36.505092,3.06022569701764
17053,2020-08-31 21:45:36.728017,3.06022569701764
17054,2020-08-31 21:45:37.100223,3.06022569701764
17055,2020-08-31 21:45:37.368004,3.06022569701764
17056,2020-08-31 21:45:37.697763,3.11058849284377
17057,2020-08-31 21:45:38.062692,3.11058849284377
17058,2020-08-31 21:45:38.409270,3.11058849284377
17059,2020-08-31 21:45:38.769663,3.11058849284377
17060,2020-08-31 21:45:39.079488,3.11058849284377
17061,2020-08-31 21:45:39.391662,3.11058849284377
17062,2020-08-31 21:45:39.688315,3.11058849284377
17063,2020-08-31 21:45:39.995384,3.11058849284377
17064,2020-08-31 21:45:40.316012,3.11058849284377
17065,2020-08-31 21:45:40.627034,3.16081497213739
17066,2020-08-31 21:45:40.899291,3.16081497213739
17067,2020-08-31 21:45:41.170632,3.16081497213739
17068,2020-08-31 21:45:41.511263,3.16081497213739
17069,2020-08-31 21:45:41.863862,3.16081497213739
17070,2020-08-31 21:45:42.221789,3.16081497213739
17071,2020-08-31 21:45:42.556277,3.16081497213739
17072,2020-08-31 21:45:42.884102,3.16081497213739
17073,2020-08-31 21:45:43.274674,3.16081497213739
17074,2020-08-31 21:45:43.727154,3.21090567160716
17075,2020-08-31 21:45:44.069382,3.21090567160716
17076,2020-08-31 21:45:44.453014,3.21090567160716
17077,2020-08-31 21:45:44.765736,3.21090567160716
17078,2020-08-31 21:45:45.129787,3.21090567160716
17079,2020-08-31 21:45:45.454433,3.21090567160716
17080,2020-08-31 21:45:45.739040,3.21090567160716
17081,2020-08-31 21:45:46.112910,3.21090567160716
17082,2020-08-31 21:45:46.487542,3.26086112524922
17083,2020-08-31 21:45:46.825375,3.26086112524922
17084,2020-08-31 21:45:47.217288,3.26086112524922
17085,2020-08-31 21:45:47.494209,3.26086112524922
17086,2020-08-31 21:45:47.903584,3.26086112524922
17087,2020-08-31 21:45:48.301634,3.26086112524922
17088,2020-08-31 21:45:48.644053,3.31453169604283
17089,2020-08-31 21:45:49.035663,3.31453169604283
17090,2020-08-31 21:45:49.321189,3.31453169604283
17091,2020-08-31 21:45:49.654923,3.31453169604283
17092,2020-08-31 21:45:49.976460,3.31453169604283
17093,2020-08-31 21:45:50.420362,3.31453169604283
17094,2020-08-31 21:45:50.794893,3.31453169604283
17095,2020-08-31 21:45:51.100276,3.31453169604283
17096,2020-08-31 21:45:51.454490,3.36805535579906
17097,2020-08-31 21:45:51.840733,3.36805535579906
17098,2020-08-31 21:45:52.158951,3.36805535579906
17099,2020-08-31 21:45:52.571036,3.36805535579906
17100,2020-08-31 21:45:52.951332,3.36805535579906
17101,2020-08-31 21:45:53.230617,3.36805535579906
17102,2020-08-31 21:45:53.606233,3.36805535579906
17103,2020-08-31 21:45:53.914848,3.36805535579906
17104,2020-08-31 21:45:54.252516,3.36805535579906
17105,2020-08-31 21:45:54.685651,3.42143266366979
17106,2020-08-31 21:45:54.996245,3.42143266366979
17107,2020-08-31 21:45:55.306500,3.42143266366979
17108,2020-08-31 21:45:55.656470,3.42143266366979
17109,2020-08-31 21:45:56.018191,3.42143266366979
17110,2020-08-31 21:45:56.326883,3.42143266366979
17111,2020-08-31 21:45:56.828613,3.47466417598832
17112,2020-08-31 21:45:57.205967,3.47466417598832
17113,2020-08-31 21:45:57.555137,3.47466417598832
17114,2020-08-31 21:45:57.852841,3.47466417598832
17115,2020-08-31 21:45:58.125076,3.47466417598832
17116,2020-08-31 21:45:58.429327,3.47466417598832
17117,2020-08-31 21:45:58.830543,3.47466417598832
17118,2020-08-31 21:45:59.290559,3.47466417598832
17119,2020-08-31 21:45:59.602025,3.47466417598832
17120,2020-08-31 21:45:59.983456,3.47855716914466
17121,2020-08-31 21:46:00.386308,3.47855716914466
17122,2020-08-31 21:46:00.684151,3.47855716914466
17123,2020-08-31 21:46:00.992936,3.47855716914466
17124,2020-08-31 21:46:01.314971,3.47855716914466
17125,2020-08-31 21:46:01.649125,3.47855716914466
17126,2020-08-31 21:46:01.998634,3.47855716914466
17127,2020-08-31 21:46:02.299209,3.47855716914466
17128,2020-08-31 21:46:02.608727,3.47855716914466
17129,2020-08-31 21:46:02.861155,3.47855716914466
17130,2020-08-31 21:46:03.265624,3.55317209122997
17131,2020-08-31 21:46:03.592684,3.55317209122997
17132,2020-08-31 21:46:03.945810,3.55317209122997
17133,2020-08-31 21:46:04.263314,3.55317209122997
17134,2020-08-31 21:46:04.591437,3.55317209122997
17135,2020-08-31 21:46:04.899958,3.55317209122997
17136,2020-08-31 21:46:05.234678,3.55317209122997
17137,2020-08-31 21:46:05.505203,3.55317209122997
17138,2020-08-31 21:46:05.771643,3.55317209122997
17139,2020-08-31 21:46:06.115104,3.63353484378358
17140,2020-08-31 21:46:06.420178,3.63353484378358
17141,2020-08-31 21:46:06.669788,3.63353484378358
17142,2020-08-31 21:46:06.975056,3.63353484378358
17143,2020-08-31 21:46:07.286525,3.63353484378358
17144,2020-08-31 21:46:07.556229,3.63353484378358
17145,2020-08-31 21:46:07.813876,3.63353484378358
17146,2020-08-31 21:46:08.035315,3.63353484378358
17147,2020-08-31 21:46:08.338405,3.63353484378358
17148,2020-08-31 21:46:08.688069,3.63353484378358
17149,2020-08-31 21:46:09.010359,3.63353484378358
17150,2020-08-31 21:46:09.287090,3.71372853721506
17151,2020-08-31 21:46:09.613067,3.71372853721506
17152,2020-08-31 21:46:09.954648,3.71372853721506
17153,2020-08-31 21:46:10.326148,3.71372853721506
17154,2020-08-31 21:46:10.654499,3.71372853721506
17155,2020-08-31 21:46:10.945110,3.71372853721506
17156,2020-08-31 21:46:11.270986,3.71372853721506
17157,2020-08-31 21:46:11.572404,3.71372853721506
17158,2020-08-31 21:46:11.933712,3.79375350491048
17159,2020-08-31 21:46:12.176830,3.79375350491048
17160,2020-08-31 21:46:12.481288,3.79375350491048
17161,2020-08-31 21:46:12.766128,3.79375350491048
17162,2020-08-31 21:46:13.111844,3.79375350491048
17163,2020-08-31 21:46:13.455193,3.79375350491048
17164,2020-08-31 21:46:13.736003,3.79375350491048
17165,2020-08-31 21:46:13.985818,3.79375350491048
17166,2020-08-31 21:46:14.313206,3.79375350491048
17167,2020-08-31 21:46:14.639411,3.79375350491048
17168,2020-08-31 21:46:14.982597,3.87361007817911
17169,2020-08-31 21:46:15.312191,3.87361007817911
17170,2020-08-31 21:46:15.703392,3.87361007817911
17171,2020-08-31 21:46:15.981900,3.87361007817911
17172,2020-08-31 21:46:16.244498,3.87361007817911
17173,2020-08-31 21:46:16.514959,3.87361007817911
17174,2020-08-31 21:46:16.792991,3.87361007817911
17175,2020-08-31 21:46:17.037983,3.87361007817911
17176,2020-08-31 21:46:17.379253,3.87361007817911
17177,2020-08-31 21:46:17.739841,3.95329858631385
17178,2020-08-31 21:46:18.091655,3.95329858631385
17179,2020-08-31 21:46:18.419881,3.95329858631385
17180,2020-08-31 21:46:18.744109,3.95329858631385
17181,2020-08-31 21:46:19.069524,3.95329858631385
17182,2020-08-31 21:46:19.313075,3.95329858631385
17183,2020-08-31 21:46:19.626257,3.95329858631385
17184,2020-08-31 21:46:19.891455,3.95329858631385
17185,2020-08-31 21:46:20.265193,3.95329858631385
17186,2020-08-31 21:46:20.590869,3.95329858631385
17187,2020-08-31 21:46:20.910794,4.03281935664943
17188,2020-08-31 21:46:21.258907,4.03281935664943
17189,2020-08-31 21:46:21.504490,4.03281935664943
17190,2020-08-31 21:46:21.833819,4.03281935664943
17191,2020-08-31 21:46:22.175704,4.03281935664943
17192,2020-08-31 21:46:22.492528,4.03281935664943
17193,2020-08-31 21:46:22.879918,4.03281935664943
17194,2020-08-31 21:46:23.192602,4.03281935664943
17195,2020-08-31 21:46:23.532034,4.03281935664943
17196,2020-08-31 21:46:23.842929,4.11217271461834
17197,2020-08-31 21:46:24.217552,4.11217271461834
17198,2020-08-31 21:46:24.504647,4.11217271461834
17199,2020-08-31 21:46:24.846549,4.11217271461834
17200,2020-08-31 21:46:25.154624,4.11217271461834
17201,2020-08-31 21:46:25.494662,4.11217271461834
17202,2020-08-31 21:46:25.836620,4.11217271461834
17203,2020-08-31 21:46:26.164423,4.11217271461834
17204,2020-08-31 21:46:26.467525,4.17967365503249
17205,2020-08-31 21:46:26.828046,4.17967365503249
17206,2020-08-31 21:46:27.192758,4.17967365503249
17207,2020-08-31 21:46:27.581915,4.17967365503249
17208,2020-08-31 21:46:27.931221,4.17967365503249
17209,2020-08-31 21:46:28.246171,4.17967365503249
17210,2020-08-31 21:46:28.570712,4.17967365503249
17211,2020-08-31 21:46:28.843652,4.17967365503249
17212,2020-08-31 21:46:29.191272,4.17967365503249
17213,2020-08-31 21:46:29.500044,4.24703077131072
17214,2020-08-31 21:46:29.886204,4.24703077131072
17215,2020-08-31 21:46:30.235425,4.24703077131072
17216,2020-08-31 21:46:30.561554,4.24703077131072
17217,2020-08-31 21:46:30.892828,4.24703077131072
17218,2020-08-31 21:46:31.183956,4.24703077131072
17219,2020-08-31 21:46:31.520232,4.24703077131072
17220,2020-08-31 21:46:31.860648,4.24703077131072
17221,2020-08-31 21:46:32.221928,4.31424436919916
17222,2020-08-31 21:46:32.582518,4.31424436919916
17223,2020-08-31 21:46:32.901340,4.31424436919916
17224,2020-08-31 21:46:33.232930,4.31424436919916
17225,2020-08-31 21:46:33.550754,4.31424436919916
17226,2020-08-31 21:46:33.916402,4.31424436919916
17227,2020-08-31 21:46:34.317471,4.31424436919916
17228,2020-08-31 21:46:34.668142,4.31424436919916
17229,2020-08-31 21:46:35.010105,4.38131474545641
17230,2020-08-31 21:46:35.299853,4.38131474545641
17231,2020-08-31 21:46:35.577089,4.38131474545641
17232,2020-08-31 21:46:35.914307,4.38131474545641
17233,2020-08-31 21:46:36.287695,4.38131474545641
17234,2020-08-31 21:46:36.636765,4.38131474545641
17235,2020-08-31 21:46:36.940398,4.38131474545641
17236,2020-08-31 21:46:37.189036,4.38131474545641
17237,2020-08-31 21:46:37.512731,4.44824219531384
17238,2020-08-31 21:46:37.812697,4.44824219531384
17239,2020-08-31 21:46:38.180807,4.44824219531384
17240,2020-08-31 21:46:38.551787,4.44824219531384
17241,2020-08-31 21:46:38.882597,4.44824219531384
17242,2020-08-31 21:46:39.191608,4.44824219531384
17243,2020-08-31 21:46:39.553148,4.44824219531384
17244,2020-08-31 21:46:39.899931,4.44824219531384
17245,2020-08-31 21:46:40.225826,4.44824219531384
17246,2020-08-31 21:46:40.597726,4.51502701303522
17247,2020-08-31 21:46:40.922685,4.51502701303522
17248,2020-08-31 21:46:41.205678,4.51502701303522
17249,2020-08-31 21:46:41.456677,4.51502701303522
17250,2020-08-31 21:46:41.791799,4.51502701303522
17251,2020-08-31 21:46:42.084244,4.51502701303522
17252,2020-08-31 21:46:42.376089,4.51502701303522
17253,2020-08-31 21:46:42.672583,4.51502701303522
17254,2020-08-31 21:46:42.942408,4.51502701303522
17255,2020-08-31 21:46:43.216805,4.51502701303522
17256,2020-08-31 21:46:43.566579,4.58166949181533
17257,2020-08-31 21:46:43.948576,4.58166949181533
17258,2020-08-31 21:46:44.286667,4.58166949181533
17259,2020-08-31 21:46:44.601784,4.58166949181533
17260,2020-08-31 21:46:44.878911,4.58166949181533
17261,2020-08-31 21:46:45.215131,4.58166949181533
17262,2020-08-31 21:46:45.568502,4.58166949181533
17263,2020-08-31 21:46:45.919580,4.58166949181533
17264,2020-08-31 21:46:46.372868,4.64816992374904
17265,2020-08-31 21:46:46.707030,4.64816992374904
17266,2020-08-31 21:46:46.993410,4.64816992374904
17267,2020-08-31 21:46:47.356474,4.64816992374904
17268,2020-08-31 21:46:47.625403,4.64816992374904
17269,2020-08-31 21:46:47.966496,4.64816992374904
17270,2020-08-31 21:46:48.209402,4.64816992374904
17271,2020-08-31 21:46:48.574599,4.64816992374904
17272,2020-08-31 21:46:48.929754,4.64816992374904
17273,2020-08-31 21:46:49.219492,4.71452859982426
17274,2020-08-31 21:46:49.515374,4.71452859982426
17275,2020-08-31 21:46:49.799728,4.71452859982426
17276,2020-08-31 21:46:50.100653,4.71452859982426
17277,2020-08-31 21:46:50.441132,4.71452859982426
17278,2020-08-31 21:46:50.782404,4.71452859982426
17279,2020-08-31 21:46:51.052847,4.71452859982426
17280,2020-08-31 21:46:51.426167,4.71452859982426
17281,2020-08-31 21:46:51.695522,4.76849075664845
17282,2020-08-31 21:46:52.054217,4.76849075664845
17283,2020-08-31 21:46:52.368147,4.76849075664845
17284,2020-08-31 21:46:52.600849,4.76849075664845
17285,2020-08-31 21:46:52.920640,4.76849075664845
17286,2020-08-31 21:46:53.281175,4.76849075664845
17287,2020-08-31 21:46:53.584086,4.76849075664845
17288,2020-08-31 21:46:53.955351,4.76849075664845
17289,2020-08-31 21:46:54.330017,4.82232706211383
17290,2020-08-31 21:46:54.662002,4.82232706211383
17291,2020-08-31 21:46:55.016647,4.82232706211383
17292,2020-08-31 21:46:55.374635,4.82232706211383
17293,2020-08-31 21:46:55.717817,4.82232706211383
17294,2020-08-31 21:46:56.027863,4.82232706211383
17295,2020-08-31 21:46:56.374868,4.82232706211383
17296,2020-08-31 21:46:56.693012,4.82232706211383
17297,2020-08-31 21:46:56.984030,4.82232706211383
17298,2020-08-31 21:46:57.307747,4.87603777573119
17299,2020-08-31 21:46:57.732336,4.87603777573119
17300,2020-08-31 21:46:58.071153,4.87603777573119
17301,2020-08-31 21:46:58.381840,4.87603777573119
17302,2020-08-31 21:46:58.737044,4.87603777573119
17303,2020-08-31 21:46:59.054642,4.87603777573119
17304,2020-08-31 21:46:59.377865,4.87603777573119
17305,2020-08-31 21:46:59.695210,4.87603777573119
17306,2020-08-31 21:47:00.033594,4.92362002897161
17307,2020-08-31 21:47:00.290642,4.92362002897161
17308,2020-08-31 21:47:00.613217,4.92362002897161
17309,2020-08-31 21:47:00.887908,4.92362002897161
17310,2020-08-31 21:47:01.169407,4.92362002897161
17311,2020-08-31 21:47:01.446118,4.92362002897161
17312,2020-08-31 21:47:01.718920,4.92362002897161
17313,2020-08-31 21:47:02.033649,4.92362002897161
17314,2020-08-31 21:47:02.413653,4.92362002897161
17315,2020-08-31 21:47:02.663771,4.92362002897161
17316,2020-08-31 21:47:02.937301,4.79027937018964
17317,2020-08-31 21:47:03.204599,4.79027937018964
17318,2020-08-31 21:47:03.506700,4.79027937018964
17319,2020-08-31 21:47:03.831234,4.79027937018964
17320,2020-08-31 21:47:04.126738,4.79027937018964
17321,2020-08-31 21:47:04.504710,4.79027937018964
17322,2020-08-31 21:47:04.868882,4.79027937018964
17323,2020-08-31 21:47:05.149033,4.79027937018964
17324,2020-08-31 21:47:05.429476,4.79027937018964
17325,2020-08-31 21:47:05.722802,4.65730030937502
17326,2020-08-31 21:47:05.985035,4.65730030937502
17327,2020-08-31 21:47:06.250052,4.65730030937502
17328,2020-08-31 21:47:06.513438,4.65730030937502
17329,2020-08-31 21:47:06.837554,4.65730030937502
17330,2020-08-31 21:47:07.214822,4.65730030937502
17331,2020-08-31 21:47:07.541359,4.65730030937502
17332,2020-08-31 21:47:07.885558,4.65730030937502
17333,2020-08-31 21:47:08.173825,4.65730030937502
17334,2020-08-31 21:47:08.543956,4.52467948178661
17335,2020-08-31 21:47:08.836766,4.52467948178661
17336,2020-08-31 21:47:09.180339,4.52467948178661
17337,2020-08-31 21:47:09.583151,4.52467948178661
17338,2020-08-31 21:47:09.899345,4.52467948178661
17339,2020-08-31 21:47:10.222368,4.52467948178661
17340,2020-08-31 21:47:10.525061,4.52467948178661
17341,2020-08-31 21:47:10.856837,4.52467948178661
17342,2020-08-31 21:47:11.189604,4.39241361867784
17343,2020-08-31 21:47:11.479929,4.39241361867784
17344,2020-08-31 21:47:11.826803,4.39241361867784
17345,2020-08-31 21:47:12.079255,4.39241361867784
17346,2020-08-31 21:47:12.419930,4.39241361867784
17347,2020-08-31 21:47:12.761100,4.39241361867784
17348,2020-08-31 21:47:13.159264,4.39241361867784
17349,2020-08-31 21:47:13.500917,4.39241361867784
17350,2020-08-31 21:47:13.788648,4.39241361867784
17351,2020-08-31 21:47:14.031927,4.26049954249481
17352,2020-08-31 21:47:14.369163,4.26049954249481
17353,2020-08-31 21:47:14.715745,4.26049954249481
17354,2020-08-31 21:47:15.028593,4.26049954249481
17355,2020-08-31 21:47:15.365944,4.26049954249481
17356,2020-08-31 21:47:15.643497,4.26049954249481
17357,2020-08-31 21:47:15.931021,4.26049954249481
17358,2020-08-31 21:47:16.284636,4.26049954249481
17359,2020-08-31 21:47:16.670350,4.12893416257958
17360,2020-08-31 21:47:16.968866,4.12893416257958
17361,2020-08-31 21:47:17.312095,4.12893416257958
17362,2020-08-31 21:47:17.690737,4.12893416257958
17363,2020-08-31 21:47:17.956949,4.12893416257958
17364,2020-08-31 21:47:18.244621,4.12893416257958
17365,2020-08-31 21:47:18.582746,4.12893416257958
17366,2020-08-31 21:47:18.932141,4.12893416257958
17367,2020-08-31 21:47:19.257410,3.99771447130935
17368,2020-08-31 21:47:19.550926,3.99771447130935
17369,2020-08-31 21:47:19.847444,3.99771447130935
17370,2020-08-31 21:47:20.149508,3.99771447130935
17371,2020-08-31 21:47:20.479841,3.99771447130935
17372,2020-08-31 21:47:20.732563,3.99771447130935
17373,2020-08-31 21:47:21.056498,3.99771447130935
17374,2020-08-31 21:47:21.434740,3.99771447130935
17375,2020-08-31 21:47:21.731692,3.99771447130935
17376,2020-08-31 21:47:22.117851,3.99771447130935
17377,2020-08-31 21:47:22.502707,3.86683754061572
17378,2020-08-31 21:47:22.831143,3.86683754061572
17379,2020-08-31 21:47:23.094844,3.86683754061572
17380,2020-08-31 21:47:23.401609,3.86683754061572
17381,2020-08-31 21:47:23.655434,3.86683754061572
17382,2020-08-31 21:47:23.923987,3.86683754061572
17383,2020-08-31 21:47:24.302280,3.86683754061572
17384,2020-08-31 21:47:24.556725,3.86683754061572
17385,2020-08-31 21:47:24.976265,3.86683754061572
17386,2020-08-31 21:47:25.306266,3.86683754061572
17387,2020-08-31 21:47:25.624369,3.73630051883858
17388,2020-08-31 21:47:25.952558,3.73630051883858
17389,2020-08-31 21:47:26.249430,3.73630051883858
17390,2020-08-31 21:47:26.553028,3.73630051883858
17391,2020-08-31 21:47:26.819640,3.73630051883858
17392,2020-08-31 21:47:27.122478,3.73630051883858
17393,2020-08-31 21:47:27.410110,3.73630051883858
17394,2020-08-31 21:47:27.773062,3.60610062787728
17395,2020-08-31 21:47:28.211521,3.60610062787728
17396,2020-08-31 21:47:28.609426,3.60610062787728
17397,2020-08-31 21:47:28.969006,3.60610062787728
17398,2020-08-31 21:47:29.299641,3.60610062787728
17399,2020-08-31 21:47:29.696416,3.60610062787728
17400,2020-08-31 21:47:30.018398,3.60610062787728
17401,2020-08-31 21:47:30.506819,3.47623516060841
17402,2020-08-31 21:47:30.838163,3.47623516060841
17403,2020-08-31 21:47:31.119658,3.47623516060841
17404,2020-08-31 21:47:31.495113,3.47623516060841
17405,2020-08-31 21:47:31.839090,3.47623516060841
17406,2020-08-31 21:47:32.191163,3.47623516060841
17407,2020-08-31 21:47:32.543811,3.47623516060841
17408,2020-08-31 21:47:32.835994,3.47623516060841
17409,2020-08-31 21:47:33.181943,3.47623516060841
17410,2020-08-31 21:47:33.521719,3.34851041609384
17411,2020-08-31 21:47:33.869174,3.34851041609384
17412,2020-08-31 21:47:34.226108,3.34851041609384
17413,2020-08-31 21:47:34.536323,3.34851041609384
17414,2020-08-31 21:47:34.839065,3.34851041609384
17415,2020-08-31 21:47:35.179466,3.34851041609384
17416,2020-08-31 21:47:35.445301,3.34851041609384
17417,2020-08-31 21:47:35.878784,3.22111252550646
17418,2020-08-31 21:47:36.227220,3.22111252550646
17419,2020-08-31 21:47:36.594517,3.22111252550646
17420,2020-08-31 21:47:36.925020,3.22111252550646
17421,2020-08-31 21:47:37.248502,3.22111252550646
17422,2020-08-31 21:47:37.555027,3.22111252550646
17423,2020-08-31 21:47:37.798129,3.22111252550646
17424,2020-08-31 21:47:38.122490,3.22111252550646
17425,2020-08-31 21:47:38.407593,3.22111252550646
17426,2020-08-31 21:47:38.745262,3.09403895942755
17427,2020-08-31 21:47:39.107144,3.09403895942755
17428,2020-08-31 21:47:39.433773,3.09403895942755
17429,2020-08-31 21:47:39.782224,3.09403895942755
17430,2020-08-31 21:47:40.111094,3.09403895942755
17431,2020-08-31 21:47:40.353104,3.09403895942755
17432,2020-08-31 21:47:40.725595,3.09403895942755
17433,2020-08-31 21:47:41.064871,3.09403895942755
17434,2020-08-31 21:47:41.396713,3.09403895942755
17435,2020-08-31 21:47:41.733885,3.09403895942755
17436,2020-08-31 21:47:42.155367,2.96728725113915
17437,2020-08-31 21:47:42.498971,2.96728725113915
17438,2020-08-31 21:47:42.855215,2.96728725113915
17439,2020-08-31 21:47:43.205770,2.96728725113915
17440,2020-08-31 21:47:43.527466,2.96728725113915
17441,2020-08-31 21:47:43.776374,2.96728725113915
17442,2020-08-31 21:47:44.112632,2.96728725113915
17443,2020-08-31 21:47:44.501460,2.96728725113915
17444,2020-08-31 21:47:44.936220,2.84085499500247
17445,2020-08-31 21:47:45.247216,2.84085499500247
17446,2020-08-31 21:47:45.588734,2.84085499500247
17447,2020-08-31 21:47:45.946417,2.84085499500247
17448,2020-08-31 21:47:46.278006,2.84085499500247
17449,2020-08-31 21:47:46.542233,2.84085499500247
17450,2020-08-31 21:47:46.849310,2.84085499500247
17451,2020-08-31 21:47:47.221021,2.84085499500247
17452,2020-08-31 21:47:47.528765,2.7147398449999
17453,2020-08-31 21:47:47.794025,2.7147398449999
17454,2020-08-31 21:47:48.111103,2.7147398449999
17455,2020-08-31 21:47:48.482378,2.7147398449999
17456,2020-08-31 21:47:48.849072,2.7147398449999
17457,2020-08-31 21:47:49.206297,2.7147398449999
17458,2020-08-31 21:47:49.570609,2.7147398449999
17459,2020-08-31 21:47:49.924401,2.7147398449999
17460,2020-08-31 21:47:50.270382,2.58893951343201
17461,2020-08-31 21:47:50.670166,2.58893951343201
17462,2020-08-31 21:47:51.008511,2.58893951343201
17463,2020-08-31 21:47:51.328868,2.58893951343201
17464,2020-08-31 21:47:51.677563,2.58893951343201
17465,2020-08-31 21:47:51.919727,2.58893951343201
17466,2020-08-31 21:47:52.176996,2.58893951343201
17467,2020-08-31 21:47:52.484726,2.58893951343201
17468,2020-08-31 21:47:52.811299,2.58893951343201
17469,2020-08-31 21:47:53.098597,2.58893951343201
17470,2020-08-31 21:47:53.435686,2.46345176976337
17471,2020-08-31 21:47:53.796530,2.46345176976337
17472,2020-08-31 21:47:54.051657,2.46345176976337
17473,2020-08-31 21:47:54.442820,2.46345176976337
17474,2020-08-31 21:47:54.787680,2.46345176976337
17475,2020-08-31 21:47:55.100124,2.46345176976337
17476,2020-08-31 21:47:55.327495,2.46345176976337
17477,2020-08-31 21:47:55.635646,2.46345176976337
17478,2020-08-31 21:47:55.985837,2.33827443961221
17479,2020-08-31 21:47:56.296627,2.33827443961221
17480,2020-08-31 21:47:56.661868,2.33827443961221
17481,2020-08-31 21:47:56.905776,2.33827443961221
17482,2020-08-31 21:47:57.238911,2.33827443961221
17483,2020-08-31 21:47:57.574362,2.33827443961221
17484,2020-08-31 21:47:57.898258,2.33827443961221
17485,2020-08-31 21:47:58.151906,2.33827443961221
17486,2020-08-31 21:47:58.518695,2.33827443961221
17487,2020-08-31 21:47:58.880330,2.33827443961221
17488,2020-08-31 21:47:59.150440,2.21340540388098
17489,2020-08-31 21:47:59.428201,2.21340540388098
17490,2020-08-31 21:47:59.747272,2.21340540388098
17491,2020-08-31 21:48:00.044822,2.21340540388098
17492,2020-08-31 21:48:00.367712,2.21340540388098
17493,2020-08-31 21:48:00.659046,2.21340540388098
17494,2020-08-31 21:48:00.937256,2.21340540388098
17495,2020-08-31 21:48:01.202956,2.21340540388098
17496,2020-08-31 21:48:01.481102,2.21340540388098
17497,2020-08-31 21:48:01.820731,2.21340540388098
17498,2020-08-31 21:48:02.207469,2.24809883284011
17499,2020-08-31 21:48:02.453269,2.24809883284011
17500,2020-08-31 21:48:02.830103,2.24809883284011
17501,2020-08-31 21:48:03.071528,2.24809883284011
17502,2020-08-31 21:48:03.398120,2.24809883284011
17503,2020-08-31 21:48:03.732014,2.24809883284011
17504,2020-08-31 21:48:04.028619,2.24809883284011
17505,2020-08-31 21:48:04.325370,2.24809883284011
17506,2020-08-31 21:48:04.676595,2.28269982352859
17507,2020-08-31 21:48:04.990388,2.28269982352859
17508,2020-08-31 21:48:05.375003,2.28269982352859
17509,2020-08-31 21:48:05.685795,2.28269982352859
17510,2020-08-31 21:48:06.016844,2.28269982352859
17511,2020-08-31 21:48:06.376880,2.28269982352859
17512,2020-08-31 21:48:06.730434,2.28269982352859
17513,2020-08-31 21:48:07.045718,2.28269982352859
17514,2020-08-31 21:48:07.371376,2.28269982352859
17515,2020-08-31 21:48:07.761849,2.3394602625732
17516,2020-08-31 21:48:08.158765,2.3394602625732
17517,2020-08-31 21:48:08.469669,2.3394602625732
17518,2020-08-31 21:48:08.819684,2.3394602625732
17519,2020-08-31 21:48:09.191339,2.3394602625732
17520,2020-08-31 21:48:09.455855,2.3394602625732
17521,2020-08-31 21:48:09.819335,2.3394602625732
17522,2020-08-31 21:48:10.218389,2.3394602625732
17523,2020-08-31 21:48:10.532938,2.3394602625732
17524,2020-08-31 21:48:10.807012,2.3394602625732
17525,2020-08-31 21:48:11.132560,2.39606830194316
17526,2020-08-31 21:48:11.463847,2.39606830194316
17527,2020-08-31 21:48:11.829707,2.39606830194316
17528,2020-08-31 21:48:12.142470,2.39606830194316
17529,2020-08-31 21:48:12.424890,2.39606830194316
17530,2020-08-31 21:48:12.770607,2.39606830194316
17531,2020-08-31 21:48:13.125426,2.39606830194316
17532,2020-08-31 21:48:13.467943,2.39606830194316
17533,2020-08-31 21:48:13.865242,2.45252459586141
17534,2020-08-31 21:48:14.197925,2.45252459586141
17535,2020-08-31 21:48:14.527778,2.45252459586141
