iteration,timestamp,T7
17536,2020-08-31 21:48:14.774413,2.45252459586141
17537,2020-08-31 21:48:15.075672,2.45252459586141
17538,2020-08-31 21:48:15.413156,2.45252459586141
17539,2020-08-31 21:48:15.689749,2.45252459586141
17540,2020-08-31 21:48:15.989757,2.45252459586141
17541,2020-08-31 21:48:16.265090,2.45252459586141
17542,2020-08-31 21:48:16.553549,2.45252459586141
17543,2020-08-31 21:48:16.893157,2.50882979627512
17544,2020-08-31 21:48:17.210897,2.50882979627512
17545,2020-08-31 21:48:17.622406,2.50882979627512
17546,2020-08-31 21:48:17.883713,2.50882979627512
17547,2020-08-31 21:48:18.197493,2.50882979627512
17548,2020-08-31 21:48:18.457355,2.50882979627512
17549,2020-08-31 21:48:18.849292,2.50882979627512
17550,2020-08-31 21:48:19.225826,2.50882979627512
17551,2020-08-31 21:48:19.553494,2.50882979627512
17552,2020-08-31 21:48:19.867595,2.56498456028309
17553,2020-08-31 21:48:20.168536,2.56498456028309
17554,2020-08-31 21:48:20.536076,2.56498456028309
17555,2020-08-31 21:48:20.841395,2.56498456028309
17556,2020-08-31 21:48:21.192915,2.56498456028309
17557,2020-08-31 21:48:21.541713,2.56498456028309
17558,2020-08-31 21:48:21.883015,2.56498456028309
17559,2020-08-31 21:48:22.264937,2.62098954123189
17560,2020-08-31 21:48:22.622153,2.62098954123189
17561,2020-08-31 21:48:22.937844,2.62098954123189
17562,2020-08-31 21:48:23.344093,2.62098954123189
17563,2020-08-31 21:48:23.655868,2.62098954123189
17564,2020-08-31 21:48:23.977603,2.62098954123189
17565,2020-08-31 21:48:24.246905,2.62098954123189
17566,2020-08-31 21:48:24.576120,2.62098954123189
17567,2020-08-31 21:48:24.828814,2.62098954123189
17568,2020-08-31 21:48:25.133940,2.62098954123189
17569,2020-08-31 21:48:25.409489,2.62098954123189
17570,2020-08-31 21:48:25.791241,2.67684538830375
17571,2020-08-31 21:48:26.101381,2.67684538830375
17572,2020-08-31 21:48:26.483665,2.67684538830375
17573,2020-08-31 21:48:26.770460,2.67684538830375
17574,2020-08-31 21:48:27.050341,2.67684538830375
17575,2020-08-31 21:48:27.350038,2.67684538830375
17576,2020-08-31 21:48:27.678492,2.67684538830375
17577,2020-08-31 21:48:27.932631,2.67684538830375
17578,2020-08-31 21:48:28.248201,2.67684538830375
17579,2020-08-31 21:48:28.530555,2.73255274671723
17580,2020-08-31 21:48:28.803783,2.73255274671723
17581,2020-08-31 21:48:29.189990,2.73255274671723
17582,2020-08-31 21:48:29.504044,2.73255274671723
17583,2020-08-31 21:48:29.771141,2.73255274671723
17584,2020-08-31 21:48:30.094205,2.73255274671723
17585,2020-08-31 21:48:30.414290,2.73255274671723
17586,2020-08-31 21:48:30.737670,2.73255274671723
17587,2020-08-31 21:48:31.099425,2.73255274671723
17588,2020-08-31 21:48:31.382444,2.73255274671723
17589,2020-08-31 21:48:31.697286,2.78811225784449
17590,2020-08-31 21:48:31.979719,2.78811225784449
17591,2020-08-31 21:48:32.298738,2.78811225784449
17592,2020-08-31 21:48:32.619910,2.78811225784449
17593,2020-08-31 21:48:32.975389,2.78811225784449
17594,2020-08-31 21:48:33.321002,2.78811225784449
17595,2020-08-31 21:48:33.742314,2.78811225784449
17596,2020-08-31 21:48:34.023859,2.84352455929802
17597,2020-08-31 21:48:34.284119,2.84352455929802
17598,2020-08-31 21:48:34.613851,2.84352455929802
17599,2020-08-31 21:48:34.866725,2.84352455929802
17600,2020-08-31 21:48:35.214952,2.84352455929802
17601,2020-08-31 21:48:35.517984,2.84352455929802
17602,2020-08-31 21:48:35.783786,2.84352455929802
17603,2020-08-31 21:48:36.100692,2.84352455929802
17604,2020-08-31 21:48:36.335260,2.84352455929802
17605,2020-08-31 21:48:36.580536,2.84352455929802
17606,2020-08-31 21:48:36.839720,2.89879028500245
17607,2020-08-31 21:48:37.186674,2.89879028500245
17608,2020-08-31 21:48:37.460864,2.89879028500245
17609,2020-08-31 21:48:37.804668,2.89879028500245
17610,2020-08-31 21:48:38.177224,2.89879028500245
17611,2020-08-31 21:48:38.454504,2.89879028500245
17612,2020-08-31 21:48:38.781779,2.89879028500245
17613,2020-08-31 21:48:39.112167,2.89879028500245
17614,2020-08-31 21:48:39.394137,2.89879028500245
17615,2020-08-31 21:48:39.693948,2.95391006525749
17616,2020-08-31 21:48:40.066505,2.95391006525749
17617,2020-08-31 21:48:40.347351,2.95391006525749
17618,2020-08-31 21:48:40.679601,2.95391006525749
17619,2020-08-31 21:48:40.966810,2.95391006525749
17620,2020-08-31 21:48:41.268989,2.95391006525749
17621,2020-08-31 21:48:41.574294,2.95391006525749
17622,2020-08-31 21:48:41.825078,2.95391006525749
17623,2020-08-31 21:48:42.143970,3.02110732622916
17624,2020-08-31 21:48:42.524749,3.02110732622916
17625,2020-08-31 21:48:42.857961,3.02110732622916
17626,2020-08-31 21:48:43.196229,3.02110732622916
17627,2020-08-31 21:48:43.542998,3.02110732622916
17628,2020-08-31 21:48:43.841906,3.02110732622916
17629,2020-08-31 21:48:44.171938,3.02110732622916
17630,2020-08-31 21:48:44.459805,3.02110732622916
17631,2020-08-31 21:48:44.733046,3.02110732622916
17632,2020-08-31 21:48:45.075383,3.02110732622916
17633,2020-08-31 21:48:45.418316,3.08772211623781
17634,2020-08-31 21:48:45.689441,3.08772211623781
17635,2020-08-31 21:48:46.047877,3.08772211623781
17636,2020-08-31 21:48:46.415638,3.08772211623781
17637,2020-08-31 21:48:46.671999,3.08772211623781
17638,2020-08-31 21:48:46.997822,3.08772211623781
17639,2020-08-31 21:48:47.337074,3.08772211623781
17640,2020-08-31 21:48:47.661713,3.08772211623781
17641,2020-08-31 21:48:47.938106,3.08772211623781
17642,2020-08-31 21:48:48.165619,3.08772211623781
17643,2020-08-31 21:48:48.470279,3.08772211623781
17644,2020-08-31 21:48:48.727131,3.15415674626296
17645,2020-08-31 21:48:49.034148,3.15415674626296
17646,2020-08-31 21:48:49.391148,3.15415674626296
17647,2020-08-31 21:48:49.685369,3.15415674626296
17648,2020-08-31 21:48:49.992230,3.15415674626296
17649,2020-08-31 21:48:50.315637,3.15415674626296
17650,2020-08-31 21:48:50.576877,3.15415674626296
17651,2020-08-31 21:48:50.867192,3.15415674626296
17652,2020-08-31 21:48:51.185923,3.15415674626296
17653,2020-08-31 21:48:51.503527,3.22041188743043
17654,2020-08-31 21:48:51.873021,3.22041188743043
17655,2020-08-31 21:48:52.184468,3.22041188743043
17656,2020-08-31 21:48:52.498281,3.22041188743043
17657,2020-08-31 21:48:52.865526,3.22041188743043
17658,2020-08-31 21:48:53.193967,3.22041188743043
17659,2020-08-31 21:48:53.494816,3.22041188743043
17660,2020-08-31 21:48:53.784007,3.22041188743043
17661,2020-08-31 21:48:54.061921,3.22041188743043
17662,2020-08-31 21:48:54.488154,3.28648820699026
17663,2020-08-31 21:48:54.822413,3.28648820699026
17664,2020-08-31 21:48:55.200127,3.28648820699026
17665,2020-08-31 21:48:55.468942,3.28648820699026
17666,2020-08-31 21:48:55.754116,3.28648820699026
17667,2020-08-31 21:48:56.118024,3.28648820699026
17668,2020-08-31 21:48:56.420975,3.28648820699026
17669,2020-08-31 21:48:56.810744,3.28648820699026
17670,2020-08-31 21:48:57.116502,3.28648820699026
17671,2020-08-31 21:48:57.455340,3.28648820699026
17672,2020-08-31 21:48:57.692774,3.28648820699026
17673,2020-08-31 21:48:58.046332,3.35238636837219
17674,2020-08-31 21:48:58.380057,3.35238636837219
17675,2020-08-31 21:48:58.740079,3.35238636837219
17676,2020-08-31 21:48:59.056211,3.35238636837219
17677,2020-08-31 21:48:59.363473,3.35238636837219
17678,2020-08-31 21:48:59.658214,3.35238636837219
17679,2020-08-31 21:49:00.040467,3.35238636837219
17680,2020-08-31 21:49:00.356389,3.41810703123966
17681,2020-08-31 21:49:00.642306,3.41810703123966
17682,2020-08-31 21:49:00.920585,3.41810703123966
17683,2020-08-31 21:49:01.269511,3.41810703123966
17684,2020-08-31 21:49:01.610349,3.41810703123966
17685,2020-08-31 21:49:01.922268,3.41810703123966
17686,2020-08-31 21:49:02.307227,3.41810703123966
17687,2020-08-31 21:49:02.651047,3.41810703123966
17688,2020-08-31 21:49:02.887988,3.41810703123966
17689,2020-08-31 21:49:03.157779,3.48365085154201
17690,2020-08-31 21:49:03.531685,3.48365085154201
17691,2020-08-31 21:49:04.943828,3.48365085154201
17692,2020-08-31 21:49:05.306687,3.48365085154201
17693,2020-08-31 21:49:05.629764,3.48365085154201
17694,2020-08-31 21:49:05.975992,3.48365085154201
17695,2020-08-31 21:49:06.245095,3.48365085154201
17696,2020-08-31 21:49:06.646291,3.48365085154201
17697,2020-08-31 21:49:06.992541,3.54901848156526
17698,2020-08-31 21:49:07.395193,3.54901848156526
17699,2020-08-31 21:49:07.687017,3.54901848156526
17700,2020-08-31 21:49:08.021220,3.54901848156526
17701,2020-08-31 21:49:08.320431,3.54901848156526
17702,2020-08-31 21:49:08.611434,3.54901848156526
17703,2020-08-31 21:49:08.916846,3.54901848156526
17704,2020-08-31 21:49:09.244314,3.54901848156526
17705,2020-08-31 21:49:09.627076,3.61399326301985
17706,2020-08-31 21:49:09.964452,3.61399326301985
17707,2020-08-31 21:49:10.335904,3.61399326301985
17708,2020-08-31 21:49:10.621100,3.61399326301985
17709,2020-08-31 21:49:10.946294,3.61399326301985
17710,2020-08-31 21:49:11.235443,3.61399326301985
17711,2020-08-31 21:49:11.589986,3.61399326301985
17712,2020-08-31 21:49:11.916493,3.61399326301985
17713,2020-08-31 21:49:12.238624,3.61399326301985
17714,2020-08-31 21:49:12.567757,3.61430474468148
17715,2020-08-31 21:49:12.845129,3.61430474468148
17716,2020-08-31 21:49:13.183105,3.61430474468148
17717,2020-08-31 21:49:13.513074,3.61430474468148
17718,2020-08-31 21:49:13.790084,3.61430474468148
17719,2020-08-31 21:49:14.068988,3.61430474468148
17720,2020-08-31 21:49:14.408929,3.61430474468148
17721,2020-08-31 21:49:14.723357,3.61430474468148
17722,2020-08-31 21:49:15.113445,3.61430474468148
17723,2020-08-31 21:49:15.392454,3.61430474468148
17724,2020-08-31 21:49:15.815326,3.70774862225096
17725,2020-08-31 21:49:16.168974,3.70774862225096
17726,2020-08-31 21:49:16.485125,3.70774862225096
17727,2020-08-31 21:49:16.891619,3.70774862225096
17728,2020-08-31 21:49:17.190001,3.70774862225096
17729,2020-08-31 21:49:17.512406,3.70774862225096
17730,2020-08-31 21:49:17.839367,3.70774862225096
17731,2020-08-31 21:49:18.156147,3.70774862225096
17732,2020-08-31 21:49:18.518345,3.80100617356575
17733,2020-08-31 21:49:18.853682,3.80100617356575
17734,2020-08-31 21:49:19.209634,3.80100617356575
17735,2020-08-31 21:49:19.528331,3.80100617356575
17736,2020-08-31 21:49:19.893066,3.80100617356575
17737,2020-08-31 21:49:20.206488,3.80100617356575
17738,2020-08-31 21:49:20.494571,3.80100617356575
17739,2020-08-31 21:49:20.785051,3.80100617356575
17740,2020-08-31 21:49:21.159074,3.8883198502258
17741,2020-08-31 21:49:21.454411,3.8883198502258
17742,2020-08-31 21:49:21.708989,3.8883198502258
17743,2020-08-31 21:49:22.039105,3.8883198502258
17744,2020-08-31 21:49:22.413959,3.8883198502258
17745,2020-08-31 21:49:22.715810,3.8883198502258
17746,2020-08-31 21:49:23.022844,3.8883198502258
17747,2020-08-31 21:49:23.320575,3.8883198502258
17748,2020-08-31 21:49:23.618363,3.8883198502258
17749,2020-08-31 21:49:23.888292,3.8883198502258
17750,2020-08-31 21:49:24.250588,3.97545496236877
17751,2020-08-31 21:49:24.551271,3.97545496236877
17752,2020-08-31 21:49:24.927128,3.97545496236877
17753,2020-08-31 21:49:25.258417,3.97545496236877
17754,2020-08-31 21:49:25.540568,3.97545496236877
17755,2020-08-31 21:49:25.881934,3.97545496236877
17756,2020-08-31 21:49:26.192326,3.97545496236877
17757,2020-08-31 21:49:26.489826,3.97545496236877
17758,2020-08-31 21:49:26.804979,3.97545496236877
17759,2020-08-31 21:49:27.108410,4.06241181016139
17760,2020-08-31 21:49:27.394184,4.06241181016139
17761,2020-08-31 21:49:27.775917,4.06241181016139
17762,2020-08-31 21:49:28.039065,4.06241181016139
17763,2020-08-31 21:49:28.327390,4.06241181016139
17764,2020-08-31 21:49:28.645884,4.06241181016139
17765,2020-08-31 21:49:28.916489,4.06241181016139
17766,2020-08-31 21:49:29.157885,4.06241181016139
17767,2020-08-31 21:49:29.452282,4.149190691795
17768,2020-08-31 21:49:29.731928,4.149190691795
17769,2020-08-31 21:49:30.072627,4.149190691795
17770,2020-08-31 21:49:30.420483,4.149190691795
17771,2020-08-31 21:49:30.773920,4.149190691795
17772,2020-08-31 21:49:31.141920,4.149190691795
17773,2020-08-31 21:49:31.497583,4.149190691795
17774,2020-08-31 21:49:31.796577,4.149190691795
17775,2020-08-31 21:49:32.124350,4.149190691795
17776,2020-08-31 21:49:32.484640,4.149190691795
17777,2020-08-31 21:49:32.880977,4.23579190354404
17778,2020-08-31 21:49:33.171972,4.23579190354404
17779,2020-08-31 21:49:33.443627,4.23579190354404
17780,2020-08-31 21:49:33.787528,4.23579190354404
17781,2020-08-31 21:49:34.095195,4.23579190354404
17782,2020-08-31 21:49:34.415785,4.23579190354404
17783,2020-08-31 21:49:34.786546,4.23579190354404
17784,2020-08-31 21:49:35.039642,4.23579190354404
17785,2020-08-31 21:49:35.373937,4.23579190354404
17786,2020-08-31 21:49:35.640664,4.32221573982203
17787,2020-08-31 21:49:35.995020,4.32221573982203
17788,2020-08-31 21:49:36.387290,4.32221573982203
17789,2020-08-31 21:49:36.706965,4.32221573982203
17790,2020-08-31 21:49:37.000730,4.32221573982203
17791,2020-08-31 21:49:37.352869,4.32221573982203
17792,2020-08-31 21:49:37.679374,4.32221573982203
17793,2020-08-31 21:49:38.014425,4.40846249323518
17794,2020-08-31 21:49:38.390543,4.40846249323518
17795,2020-08-31 21:49:38.722201,4.40846249323518
17796,2020-08-31 21:49:39.047521,4.40846249323518
17797,2020-08-31 21:49:39.324230,4.40846249323518
17798,2020-08-31 21:49:39.647193,4.40846249323518
17799,2020-08-31 21:49:40.041215,4.40846249323518
17800,2020-08-31 21:49:40.296614,4.40846249323518
17801,2020-08-31 21:49:40.651407,4.40846249323518
17802,2020-08-31 21:49:40.926551,4.40846249323518
17803,2020-08-31 21:49:41.240989,4.4945324546339
17804,2020-08-31 21:49:41.601034,4.4945324546339
17805,2020-08-31 21:49:41.980142,4.4945324546339
17806,2020-08-31 21:49:42.375209,4.4945324546339
17807,2020-08-31 21:49:42.686148,4.4945324546339
17808,2020-08-31 21:49:42.973190,4.4945324546339
17809,2020-08-31 21:49:43.317533,4.4945324546339
17810,2020-08-31 21:49:43.651389,4.4945324546339
17811,2020-08-31 21:49:43.933350,4.4945324546339
17812,2020-08-31 21:49:44.277414,4.56525140215541
17813,2020-08-31 21:49:44.563138,4.56525140215541
17814,2020-08-31 21:49:44.894023,4.56525140215541
17815,2020-08-31 21:49:45.144293,4.56525140215541
17816,2020-08-31 21:49:45.389379,4.56525140215541
17817,2020-08-31 21:49:45.720829,4.56525140215541
17818,2020-08-31 21:49:46.080441,4.56525140215541
17819,2020-08-31 21:49:46.324082,4.56525140215541
17820,2020-08-31 21:49:46.657874,4.5815532013474
17821,2020-08-31 21:49:46.980918,4.5815532013474
17822,2020-08-31 21:49:47.321061,4.5815532013474
17823,2020-08-31 21:49:47.585826,4.5815532013474
17824,2020-08-31 21:49:47.861586,4.5815532013474
17825,2020-08-31 21:49:48.193248,4.5815532013474
17826,2020-08-31 21:49:48.487156,4.5815532013474
17827,2020-08-31 21:49:48.828353,4.5815532013474
17828,2020-08-31 21:49:49.183621,4.5815532013474
17829,2020-08-31 21:49:49.457980,4.5815532013474
17830,2020-08-31 21:49:49.767424,4.5815532013474
17831,2020-08-31 21:49:50.079748,4.5815532013474
17832,2020-08-31 21:49:50.419477,4.5815532013474
17833,2020-08-31 21:49:50.698052,4.5815532013474
17834,2020-08-31 21:49:51.051474,4.5815532013474
17835,2020-08-31 21:49:51.456243,4.5815532013474
17836,2020-08-31 21:49:51.754125,4.5815532013474
17837,2020-08-31 21:49:52.045227,4.5815532013474
17838,2020-08-31 21:49:52.370024,4.5815532013474
17839,2020-08-31 21:49:52.794666,4.5815532013474
17840,2020-08-31 21:49:53.128191,4.5815532013474
17841,2020-08-31 21:49:53.431627,4.5815532013474
17842,2020-08-31 21:49:53.694188,4.5815532013474
17843,2020-08-31 21:49:54.038400,4.67379321346479
17844,2020-08-31 21:49:54.381267,4.67379321346479
17845,2020-08-31 21:49:54.673320,4.67379321346479
17846,2020-08-31 21:49:55.017711,4.67379321346479
17847,2020-08-31 21:49:55.348423,4.67379321346479
17848,2020-08-31 21:49:55.660460,4.67379321346479
17849,2020-08-31 21:49:55.992330,4.67379321346479
17850,2020-08-31 21:49:56.357653,4.67379321346479
17851,2020-08-31 21:49:56.724729,4.67379321346479
17852,2020-08-31 21:49:57.002063,4.77029506727222
17853,2020-08-31 21:49:57.253978,4.77029506727222
17854,2020-08-31 21:49:57.654306,4.77029506727222
17855,2020-08-31 21:49:57.915221,4.77029506727222
17856,2020-08-31 21:49:58.229512,4.77029506727222
17857,2020-08-31 21:49:58.589346,4.77029506727222
17858,2020-08-31 21:49:58.853739,4.77029506727222
17859,2020-08-31 21:49:59.172410,4.77029506727222
17860,2020-08-31 21:49:59.495598,4.77029506727222
17861,2020-08-31 21:49:59.799508,4.77029506727222
17862,2020-08-31 21:50:00.143122,4.8666045270203
17863,2020-08-31 21:50:00.449285,4.8666045270203
17864,2020-08-31 21:50:00.771177,4.8666045270203
17865,2020-08-31 21:50:01.102742,4.8666045270203
17866,2020-08-31 21:50:01.415977,4.8666045270203
17867,2020-08-31 21:50:01.699646,4.8666045270203
17868,2020-08-31 21:50:01.965299,4.8666045270203
17869,2020-08-31 21:50:02.343814,4.8666045270203
17870,2020-08-31 21:50:02.647012,4.8666045270203
17871,2020-08-31 21:50:03.014733,4.96231460343984
17872,2020-08-31 21:50:03.319486,4.96231460343984
17873,2020-08-31 21:50:03.625178,4.96231460343984
17874,2020-08-31 21:50:03.994841,4.96231460343984
17875,2020-08-31 21:50:04.377615,4.96231460343984
17876,2020-08-31 21:50:04.762836,4.96231460343984
17877,2020-08-31 21:50:05.068376,4.96231460343984
17878,2020-08-31 21:50:05.379122,4.96231460343984
17879,2020-08-31 21:50:05.671123,4.96231460343984
17880,2020-08-31 21:50:05.982106,4.96231460343984
17881,2020-08-31 21:50:06.327377,4.96231460343984
17882,2020-08-31 21:50:06.625186,4.96231460343984
17883,2020-08-31 21:50:07.066319,5.00020403683685
17884,2020-08-31 21:50:07.384938,5.00020403683685
17885,2020-08-31 21:50:07.702820,5.00020403683685
17886,2020-08-31 21:50:08.058517,5.00020403683685
17887,2020-08-31 21:50:08.304256,5.00020403683685
17888,2020-08-31 21:50:08.678403,5.00020403683685
17889,2020-08-31 21:50:09.002683,5.00020403683685
17890,2020-08-31 21:50:09.319500,5.00020403683685
17891,2020-08-31 21:50:09.620485,5.00020403683685
17892,2020-08-31 21:50:09.994322,5.00020403683685
17893,2020-08-31 21:50:10.275609,4.93992003272912
17894,2020-08-31 21:50:10.591427,4.93992003272912
17895,2020-08-31 21:50:10.982036,4.93992003272912
17896,2020-08-31 21:50:11.299942,4.93992003272912
17897,2020-08-31 21:50:11.592577,4.93992003272912
17898,2020-08-31 21:50:11.955108,4.93992003272912
17899,2020-08-31 21:50:12.276324,4.93992003272912
17900,2020-08-31 21:50:12.594946,4.93992003272912
17901,2020-08-31 21:50:12.929095,4.93992003272912
17902,2020-08-31 21:50:13.406916,4.84020488790512
17903,2020-08-31 21:50:13.788550,4.84020488790512
17904,2020-08-31 21:50:14.130816,4.84020488790512
17905,2020-08-31 21:50:14.448818,4.84020488790512
17906,2020-08-31 21:50:14.826111,4.84020488790512
17907,2020-08-31 21:50:15.165166,4.84020488790512
17908,2020-08-31 21:50:15.458629,4.84020488790512
17909,2020-08-31 21:50:15.771877,4.84020488790512
17910,2020-08-31 21:50:16.112173,4.74082332089226
17911,2020-08-31 21:50:16.429325,4.74082332089226
17912,2020-08-31 21:50:16.741709,4.74082332089226
17913,2020-08-31 21:50:17.075838,4.74082332089226
17914,2020-08-31 21:50:17.385203,4.74082332089226
17915,2020-08-31 21:50:17.707991,4.74082332089226
17916,2020-08-31 21:50:18.026655,4.74082332089226
17917,2020-08-31 21:50:18.293393,4.74082332089226
17918,2020-08-31 21:50:18.634722,4.74082332089226
17919,2020-08-31 21:50:19.008192,4.64177107936271
17920,2020-08-31 21:50:19.289662,4.64177107936271
17921,2020-08-31 21:50:19.578634,4.64177107936271
17922,2020-08-31 21:50:19.963450,4.64177107936271
17923,2020-08-31 21:50:20.180282,4.64177107936271
17924,2020-08-31 21:50:20.524426,4.64177107936271
17925,2020-08-31 21:50:20.882316,4.64177107936271
17926,2020-08-31 21:50:21.206399,4.64177107936271
17927,2020-08-31 21:50:21.557195,4.64177107936271
17928,2020-08-31 21:50:21.880657,4.64177107936271
17929,2020-08-31 21:50:22.200314,4.54304405114659
17930,2020-08-31 21:50:22.575568,4.54304405114659
17931,2020-08-31 21:50:22.898505,4.54304405114659
17932,2020-08-31 21:50:23.258375,4.54304405114659
17933,2020-08-31 21:50:23.581284,4.54304405114659
17934,2020-08-31 21:50:23.880057,4.54304405114659
17935,2020-08-31 21:50:24.162989,4.54304405114659
17936,2020-08-31 21:50:24.462842,4.54304405114659
17937,2020-08-31 21:50:24.754410,4.44463825469454
17938,2020-08-31 21:50:25.046450,4.44463825469454
17939,2020-08-31 21:50:25.395086,4.44463825469454
17940,2020-08-31 21:50:25.685529,4.44463825469454
17941,2020-08-31 21:50:25.944276,4.44463825469454
17942,2020-08-31 21:50:26.234488,4.44463825469454
17943,2020-08-31 21:50:26.556040,4.44463825469454
17944,2020-08-31 21:50:26.882261,4.44463825469454
17945,2020-08-31 21:50:27.234348,4.44463825469454
17946,2020-08-31 21:50:27.585282,4.34654983067939
17947,2020-08-31 21:50:27.838203,4.34654983067939
17948,2020-08-31 21:50:28.188448,4.34654983067939
17949,2020-08-31 21:50:28.548630,4.34654983067939
17950,2020-08-31 21:50:28.901048,4.34654983067939
17951,2020-08-31 21:50:29.151444,4.34654983067939
17952,2020-08-31 21:50:29.589932,4.34654983067939
17953,2020-08-31 21:50:29.938742,4.34654983067939
17954,2020-08-31 21:50:30.207543,4.34654983067939
17955,2020-08-31 21:50:30.593265,4.24877503454051
17956,2020-08-31 21:50:30.928515,4.24877503454051
17957,2020-08-31 21:50:31.277590,4.24877503454051
17958,2020-08-31 21:50:31.598609,4.24877503454051
17959,2020-08-31 21:50:31.937809,4.24877503454051
17960,2020-08-31 21:50:32.286391,4.24877503454051
17961,2020-08-31 21:50:32.617601,4.24877503454051
17962,2020-08-31 21:50:32.950468,4.24877503454051
17963,2020-08-31 21:50:33.211610,4.24877503454051
17964,2020-08-31 21:50:33.508119,4.15131022981866
17965,2020-08-31 21:50:33.885207,4.15131022981866
17966,2020-08-31 21:50:34.203126,4.15131022981866
17967,2020-08-31 21:50:34.448697,4.15131022981866
17968,2020-08-31 21:50:34.821714,4.15131022981866
17969,2020-08-31 21:50:35.095023,4.15131022981866
17970,2020-08-31 21:50:35.415411,4.15131022981866
17971,2020-08-31 21:50:35.812635,4.15131022981866
17972,2020-08-31 21:50:36.190111,4.05415188216126
17973,2020-08-31 21:50:36.584561,4.05415188216126
17974,2020-08-31 21:50:36.933756,4.05415188216126
17975,2020-08-31 21:50:37.298589,4.05415188216126
17976,2020-08-31 21:50:37.634285,4.05415188216126
17977,2020-08-31 21:50:38.038266,4.05415188216126
17978,2020-08-31 21:50:38.402704,4.05415188216126
17979,2020-08-31 21:50:38.732842,4.05415188216126
17980,2020-08-31 21:50:39.062996,3.95729655390183
17981,2020-08-31 21:50:39.301240,3.95729655390183
17982,2020-08-31 21:50:39.664454,3.95729655390183
17983,2020-08-31 21:50:40.062586,3.95729655390183
17984,2020-08-31 21:50:40.461134,3.95729655390183
17985,2020-08-31 21:50:40.676365,3.95729655390183
17986,2020-08-31 21:50:40.947626,3.95729655390183
17987,2020-08-31 21:50:41.283319,3.95729655390183
17988,2020-08-31 21:50:41.621574,3.95729655390183
17989,2020-08-31 21:50:41.957822,3.88451535636888
17990,2020-08-31 21:50:42.252061,3.88451535636888
17991,2020-08-31 21:50:42.516437,3.88451535636888
17992,2020-08-31 21:50:42.882540,3.88451535636888
17993,2020-08-31 21:50:43.235873,3.88451535636888
17994,2020-08-31 21:50:43.549626,3.88451535636888
17995,2020-08-31 21:50:43.898489,3.88451535636888
17996,2020-08-31 21:50:44.250611,3.88451535636888
17997,2020-08-31 21:50:44.623806,3.81199228926276
17998,2020-08-31 21:50:44.885279,3.81199228926276
17999,2020-08-31 21:50:45.257999,3.81199228926276
18000,2020-08-31 21:50:45.645986,3.81199228926276
18001,2020-08-31 21:50:45.973107,3.81199228926276
18002,2020-08-31 21:50:46.229290,3.81199228926276
18003,2020-08-31 21:50:46.519351,3.81199228926276
18004,2020-08-31 21:50:46.874103,3.81199228926276
18005,2020-08-31 21:50:47.272587,3.7397240709191
18006,2020-08-31 21:50:47.544059,3.7397240709191
18007,2020-08-31 21:50:47.823376,3.7397240709191
18008,2020-08-31 21:50:48.089743,3.7397240709191
18009,2020-08-31 21:50:48.429242,3.7397240709191
18010,2020-08-31 21:50:48.795693,3.7397240709191
18011,2020-08-31 21:50:49.163992,3.7397240709191
18012,2020-08-31 21:50:49.541390,3.7397240709191
18013,2020-08-31 21:50:49.928793,3.7397240709191
18014,2020-08-31 21:50:50.232616,3.66770750550724
18015,2020-08-31 21:50:50.554468,3.66770750550724
18016,2020-08-31 21:50:50.864836,3.66770750550724
18017,2020-08-31 21:50:51.186240,3.66770750550724
18018,2020-08-31 21:50:51.499773,3.66770750550724
18019,2020-08-31 21:50:51.825808,3.66770750550724
18020,2020-08-31 21:50:52.095803,3.66770750550724
18021,2020-08-31 21:50:52.409480,3.59593947906649
18022,2020-08-31 21:50:52.742788,3.59593947906649
18023,2020-08-31 21:50:53.092812,3.59593947906649
18024,2020-08-31 21:50:53.445439,3.59593947906649
18025,2020-08-31 21:50:53.706539,3.59593947906649
18026,2020-08-31 21:50:53.984005,3.59593947906649
18027,2020-08-31 21:50:54.233032,3.59593947906649
18028,2020-08-31 21:50:54.562311,3.59593947906649
18029,2020-08-31 21:50:54.920014,3.59593947906649
18030,2020-08-31 21:50:55.321929,3.52441695583192
18031,2020-08-31 21:50:55.578302,3.52441695583192
18032,2020-08-31 21:50:55.935543,3.52441695583192
18033,2020-08-31 21:50:56.263654,3.52441695583192
18034,2020-08-31 21:50:56.543583,3.52441695583192
18035,2020-08-31 21:50:56.868680,3.52441695583192
18036,2020-08-31 21:50:57.246411,3.52441695583192
18037,2020-08-31 21:50:57.628427,3.52441695583192
18038,2020-08-31 21:50:57.972608,3.52441695583192
18039,2020-08-31 21:50:58.353587,3.45313697482057
18040,2020-08-31 21:50:58.693759,3.45313697482057
18041,2020-08-31 21:50:59.020928,3.45313697482057
18042,2020-08-31 21:50:59.389935,3.45313697482057
18043,2020-08-31 21:50:59.745764,3.45313697482057
18044,2020-08-31 21:51:00.053031,3.45313697482057
18045,2020-08-31 21:51:00.332907,3.45313697482057
18046,2020-08-31 21:51:00.603690,3.45313697482057
18047,2020-08-31 21:51:00.946201,3.38209664665212
18048,2020-08-31 21:51:01.255173,3.38209664665212
18049,2020-08-31 21:51:01.517286,3.38209664665212
18050,2020-08-31 21:51:01.882479,3.38209664665212
18051,2020-08-31 21:51:02.204772,3.38209664665212
18052,2020-08-31 21:51:02.473935,3.38209664665212
18053,2020-08-31 21:51:02.797330,3.38209664665212
18054,2020-08-31 21:51:03.093248,3.38209664665212
18055,2020-08-31 21:51:03.425120,3.38209664665212
18056,2020-08-31 21:51:03.732884,3.31129315058212
18057,2020-08-31 21:51:04.064568,3.31129315058212
18058,2020-08-31 21:51:04.379374,3.31129315058212
18059,2020-08-31 21:51:04.732763,3.31129315058212
18060,2020-08-31 21:51:05.057142,3.31129315058212
18061,2020-08-31 21:51:05.376390,3.31129315058212
18062,2020-08-31 21:51:05.597327,3.31129315058212
18063,2020-08-31 21:51:05.970322,3.31129315058212
18064,2020-08-31 21:51:06.265158,3.31129315058212
18065,2020-08-31 21:51:06.593985,3.31129315058212
18066,2020-08-31 21:51:06.891752,3.24072373172795
18067,2020-08-31 21:51:07.117646,3.24072373172795
18068,2020-08-31 21:51:07.351815,3.24072373172795
18069,2020-08-31 21:51:07.745688,3.24072373172795
18070,2020-08-31 21:51:08.175504,3.24072373172795
18071,2020-08-31 21:51:08.528358,3.24072373172795
18072,2020-08-31 21:51:08.786653,3.24072373172795
18073,2020-08-31 21:51:09.051548,3.24072373172795
18074,2020-08-31 21:51:09.417916,3.24072373172795
18075,2020-08-31 21:51:09.795011,3.1703856984705
18076,2020-08-31 21:51:10.183169,3.1703856984705
18077,2020-08-31 21:51:10.519955,3.1703856984705
18078,2020-08-31 21:51:10.790670,3.1703856984705
18079,2020-08-31 21:51:11.062877,3.1703856984705
18080,2020-08-31 21:51:11.323753,3.1703856984705
18081,2020-08-31 21:51:11.625460,3.1703856984705
18082,2020-08-31 21:51:11.903835,3.1703856984705
18083,2020-08-31 21:51:12.272443,3.1703856984705
18084,2020-08-31 21:51:12.543569,3.1703856984705
18085,2020-08-31 21:51:12.890167,3.10027642001623
18086,2020-08-31 21:51:13.196246,3.10027642001623
18087,2020-08-31 21:51:13.504170,3.10027642001623
18088,2020-08-31 21:51:13.822697,3.10027642001623
18089,2020-08-31 21:51:14.161256,3.10027642001623
18090,2020-08-31 21:51:14.514902,3.10027642001623
18091,2020-08-31 21:51:14.776770,3.10027642001623
18092,2020-08-31 21:51:15.034928,3.10027642001623
18093,2020-08-31 21:51:15.368185,3.10027642001623
18094,2020-08-31 21:51:15.749308,3.02683616610261
18095,2020-08-31 21:51:16.124640,3.02683616610261
18096,2020-08-31 21:51:16.340708,3.02683616610261
18097,2020-08-31 21:51:16.661802,3.02683616610261
18098,2020-08-31 21:51:17.030775,3.02683616610261
18099,2020-08-31 21:51:17.328702,3.02683616610261
18100,2020-08-31 21:51:17.615857,3.02683616610261
18101,2020-08-31 21:51:17.954111,3.02683616610261
18102,2020-08-31 21:51:18.296626,3.02683616610261
18103,2020-08-31 21:51:18.561167,2.95362755068209
18104,2020-08-31 21:51:18.935537,2.95362755068209
18105,2020-08-31 21:51:19.235030,2.95362755068209
18106,2020-08-31 21:51:19.568417,2.95362755068209
18107,2020-08-31 21:51:19.853388,2.95362755068209
18108,2020-08-31 21:51:20.191007,2.95362755068209
18109,2020-08-31 21:51:20.442888,2.95362755068209
18110,2020-08-31 21:51:20.794311,2.95362755068209
18111,2020-08-31 21:51:21.149485,2.88064807250278
18112,2020-08-31 21:51:21.562216,2.88064807250278
18113,2020-08-31 21:51:21.847121,2.88064807250278
18114,2020-08-31 21:51:22.210767,2.88064807250278
18115,2020-08-31 21:51:22.510561,2.88064807250278
18116,2020-08-31 21:51:22.834438,2.88064807250278
18117,2020-08-31 21:51:23.197400,2.88064807250278
18118,2020-08-31 21:51:23.545201,2.88064807250278
18119,2020-08-31 21:51:23.905253,2.80789528373417
18120,2020-08-31 21:51:24.219037,2.80789528373417
18121,2020-08-31 21:51:24.597723,2.80789528373417
18122,2020-08-31 21:51:24.929461,2.80789528373417
18123,2020-08-31 21:51:25.244934,2.80789528373417
18124,2020-08-31 21:51:25.545246,2.80789528373417
18125,2020-08-31 21:51:25.826185,2.80789528373417
18126,2020-08-31 21:51:26.133059,2.80789528373417
18127,2020-08-31 21:51:26.440289,2.80789528373417
18128,2020-08-31 21:51:26.805702,2.80789528373417
18129,2020-08-31 21:51:27.143147,2.73536678811449
18130,2020-08-31 21:51:27.519044,2.73536678811449
18131,2020-08-31 21:51:27.830454,2.73536678811449
18132,2020-08-31 21:51:28.140798,2.73536678811449
18133,2020-08-31 21:51:28.469738,2.73536678811449
18134,2020-08-31 21:51:28.792988,2.73536678811449
18135,2020-08-31 21:51:29.140336,2.73536678811449
18136,2020-08-31 21:51:29.476780,2.66306023920042
18137,2020-08-31 21:51:29.822620,2.66306023920042
18138,2020-08-31 21:51:30.164826,2.66306023920042
18139,2020-08-31 21:51:30.432642,2.66306023920042
18140,2020-08-31 21:51:30.762832,2.66306023920042
18141,2020-08-31 21:51:31.030136,2.66306023920042
18142,2020-08-31 21:51:31.345814,2.66306023920042
18143,2020-08-31 21:51:31.600529,2.66306023920042
18144,2020-08-31 21:51:31.931852,2.59097333871169
18145,2020-08-31 21:51:32.207382,2.59097333871169
18146,2020-08-31 21:51:32.556376,2.59097333871169
18147,2020-08-31 21:51:32.842279,2.59097333871169
18148,2020-08-31 21:51:33.124273,2.59097333871169
18149,2020-08-31 21:51:33.432475,2.59097333871169
18150,2020-08-31 21:51:33.695670,2.59097333871169
18151,2020-08-31 21:51:33.993318,2.59097333871169
18152,2020-08-31 21:51:34.318005,2.59097333871169
18153,2020-08-31 21:51:34.671111,2.59097333871169
18154,2020-08-31 21:51:34.970706,2.59097333871169
18155,2020-08-31 21:51:35.320315,2.51910383496396
18156,2020-08-31 21:51:35.693831,2.51910383496396
18157,2020-08-31 21:51:36.055771,2.51910383496396
18158,2020-08-31 21:51:36.391857,2.51910383496396
18159,2020-08-31 21:51:36.703011,2.51910383496396
18160,2020-08-31 21:51:37.044577,2.51910383496396
18161,2020-08-31 21:51:37.304650,2.51910383496396
18162,2020-08-31 21:51:37.649656,2.51910383496396
18163,2020-08-31 21:51:37.985353,2.44744952138377
18164,2020-08-31 21:51:38.248853,2.44744952138377
18165,2020-08-31 21:51:38.635135,2.44744952138377
18166,2020-08-31 21:51:39.047623,2.44744952138377
18167,2020-08-31 21:51:39.425759,2.44744952138377
18168,2020-08-31 21:51:39.660794,2.44744952138377
18169,2020-08-31 21:51:39.987538,2.44744952138377
18170,2020-08-31 21:51:40.320548,2.44744952138377
18171,2020-08-31 21:51:40.669468,2.37600823510044
18172,2020-08-31 21:51:41.030194,2.37600823510044
18173,2020-08-31 21:51:41.393699,2.37600823510044
18174,2020-08-31 21:51:41.694865,2.37600823510044
18175,2020-08-31 21:51:42.036885,2.37600823510044
18176,2020-08-31 21:51:42.391992,2.37600823510044
18177,2020-08-31 21:51:42.743757,2.37600823510044
18178,2020-08-31 21:51:43.016188,2.37600823510044
18179,2020-08-31 21:51:43.324564,2.37600823510044
18180,2020-08-31 21:51:43.727813,2.30477785560957
18181,2020-08-31 21:51:44.074375,2.30477785560957
18182,2020-08-31 21:51:44.414507,2.30477785560957
18183,2020-08-31 21:51:44.760648,2.30477785560957
18184,2020-08-31 21:51:45.100102,2.30477785560957
18185,2020-08-31 21:51:45.421024,2.30477785560957
18186,2020-08-31 21:51:45.697398,2.30477785560957
18187,2020-08-31 21:51:45.920226,2.30477785560957
18188,2020-08-31 21:51:46.246641,2.30477785560957
18189,2020-08-31 21:51:46.572300,2.30477785560957
18190,2020-08-31 21:51:46.924638,2.39390316329363
18191,2020-08-31 21:51:47.236986,2.39390316329363
18192,2020-08-31 21:51:47.479540,2.39390316329363
18193,2020-08-31 21:51:47.734944,2.39390316329363
18194,2020-08-31 21:51:47.992617,2.39390316329363
18195,2020-08-31 21:51:48.301119,2.39390316329363
18196,2020-08-31 21:51:48.638989,2.39390316329363
18197,2020-08-31 21:51:48.922340,2.39390316329363
18198,2020-08-31 21:51:49.205316,2.39390316329363
18199,2020-08-31 21:51:49.497767,2.39390316329363
18200,2020-08-31 21:51:49.890548,2.47317537002206
18201,2020-08-31 21:51:50.136997,2.47317537002206
18202,2020-08-31 21:51:50.418562,2.47317537002206
18203,2020-08-31 21:51:50.744003,2.47317537002206
18204,2020-08-31 21:51:51.102576,2.47317537002206
18205,2020-08-31 21:51:51.397050,2.47317537002206
18206,2020-08-31 21:51:51.664435,2.47317537002206
18207,2020-08-31 21:51:51.967486,2.47317537002206
18208,2020-08-31 21:51:52.345210,2.47317537002206
18209,2020-08-31 21:51:52.633984,2.47317537002206
18210,2020-08-31 21:51:52.971805,2.55225116376415
18211,2020-08-31 21:51:53.288422,2.55225116376415
18212,2020-08-31 21:51:53.618977,2.55225116376415
18213,2020-08-31 21:51:53.946761,2.55225116376415
18214,2020-08-31 21:51:54.264281,2.55225116376415
18215,2020-08-31 21:51:54.572122,2.55225116376415
18216,2020-08-31 21:51:54.877209,2.55225116376415
18217,2020-08-31 21:51:55.184724,2.55225116376415
18218,2020-08-31 21:51:55.486708,2.55225116376415
18219,2020-08-31 21:51:55.756925,2.63113128643974
18220,2020-08-31 21:51:56.104775,2.63113128643974
18221,2020-08-31 21:51:56.442256,2.63113128643974
18222,2020-08-31 21:51:56.690598,2.63113128643974
18223,2020-08-31 21:51:57.052396,2.63113128643974
18224,2020-08-31 21:51:57.298427,2.63113128643974
18225,2020-08-31 21:51:57.653984,2.63113128643974
18226,2020-08-31 21:51:57.899127,2.63113128643974
18227,2020-08-31 21:51:58.155126,2.63113128643974
18228,2020-08-31 21:51:58.483228,2.70981647499161
18229,2020-08-31 21:51:58.807353,2.70981647499161
18230,2020-08-31 21:51:59.218464,2.70981647499161
18231,2020-08-31 21:51:59.544664,2.70981647499161
18232,2020-08-31 21:51:59.794969,2.70981647499161
18233,2020-08-31 21:52:00.147850,2.70981647499161
18234,2020-08-31 21:52:00.497445,2.70981647499161
18235,2020-08-31 21:52:00.889212,2.78822014139092
18236,2020-08-31 21:52:01.203161,2.78822014139092
18237,2020-08-31 21:52:01.507051,2.78822014139092
18238,2020-08-31 21:52:01.867954,2.78822014139092
18239,2020-08-31 21:52:02.192859,2.78822014139092
18240,2020-08-31 21:52:02.564404,2.78822014139092
18241,2020-08-31 21:52:02.860404,2.78822014139092
18242,2020-08-31 21:52:03.098455,2.78822014139092
18243,2020-08-31 21:52:03.411864,2.78822014139092
18244,2020-08-31 21:52:03.645917,2.78822014139092
18245,2020-08-31 21:52:04.016008,2.78822014139092
18246,2020-08-31 21:52:04.328589,2.86642494371254
18247,2020-08-31 21:52:04.662951,2.86642494371254
18248,2020-08-31 21:52:04.988859,2.86642494371254
18249,2020-08-31 21:52:05.253559,2.86642494371254
18250,2020-08-31 21:52:05.536397,2.86642494371254
18251,2020-08-31 21:52:05.841500,2.86642494371254
18252,2020-08-31 21:52:06.174188,2.86642494371254
18253,2020-08-31 21:52:06.444078,2.86642494371254
18254,2020-08-31 21:52:06.771076,2.94443155031995
18255,2020-08-31 21:52:07.108510,2.94443155031995
18256,2020-08-31 21:52:07.405465,2.94443155031995
18257,2020-08-31 21:52:07.774941,2.94443155031995
18258,2020-08-31 21:52:08.090254,2.94443155031995
18259,2020-08-31 21:52:08.391272,2.94443155031995
18260,2020-08-31 21:52:08.695488,2.94443155031995
18261,2020-08-31 21:52:09.065858,2.94443155031995
18262,2020-08-31 21:52:09.499045,3.02224062524436
18263,2020-08-31 21:52:09.735169,3.02224062524436
18264,2020-08-31 21:52:10.057120,3.02224062524436
18265,2020-08-31 21:52:10.444180,3.02224062524436
18266,2020-08-31 21:52:10.749900,3.02224062524436
18267,2020-08-31 21:52:11.026367,3.02224062524436
18268,2020-08-31 21:52:11.469524,3.02224062524436
18269,2020-08-31 21:52:11.768310,3.02224062524436
18270,2020-08-31 21:52:12.128281,3.02224062524436
18271,2020-08-31 21:52:12.429259,3.02224062524436
18272,2020-08-31 21:52:12.818980,3.09985282827071
18273,2020-08-31 21:52:13.164396,3.09985282827071
18274,2020-08-31 21:52:13.481358,3.09985282827071
18275,2020-08-31 21:52:13.809069,3.09985282827071
18276,2020-08-31 21:52:14.112617,3.09985282827071
18277,2020-08-31 21:52:14.422470,3.09985282827071
18278,2020-08-31 21:52:14.757355,3.09985282827071
18279,2020-08-31 21:52:15.075883,3.09985282827071
18280,2020-08-31 21:52:15.452648,3.17726881502027
18281,2020-08-31 21:52:15.863740,3.17726881502027
18282,2020-08-31 21:52:16.189159,3.17726881502027
18283,2020-08-31 21:52:16.531645,3.17726881502027
18284,2020-08-31 21:52:16.885104,3.17726881502027
18285,2020-08-31 21:52:17.191073,3.17726881502027
18286,2020-08-31 21:52:17.503688,3.17726881502027
18287,2020-08-31 21:52:17.848692,3.17726881502027
18288,2020-08-31 21:52:18.334877,3.25448923703023
18289,2020-08-31 21:52:18.656317,3.25448923703023
18290,2020-08-31 21:52:18.999406,3.25448923703023
18291,2020-08-31 21:52:19.288289,3.25448923703023
18292,2020-08-31 21:52:19.658323,3.25448923703023
18293,2020-08-31 21:52:19.980744,3.25448923703023
18294,2020-08-31 21:52:20.273780,3.25448923703023
18295,2020-08-31 21:52:20.574195,3.25448923703023
18296,2020-08-31 21:52:20.890999,3.25448923703023
18297,2020-08-31 21:52:21.203192,3.33151474183025
18298,2020-08-31 21:52:21.475556,3.33151474183025
18299,2020-08-31 21:52:21.764119,3.33151474183025
18300,2020-08-31 21:52:22.148192,3.33151474183025
18301,2020-08-31 21:52:22.458851,3.33151474183025
18302,2020-08-31 21:52:22.778725,3.33151474183025
18303,2020-08-31 21:52:23.098512,3.33151474183025
18304,2020-08-31 21:52:23.358662,3.33151474183025
18305,2020-08-31 21:52:23.736521,3.4075421134514
18306,2020-08-31 21:52:24.067882,3.4075421134514
18307,2020-08-31 21:52:24.445980,3.4075421134514
18308,2020-08-31 21:52:24.693774,3.4075421134514
18309,2020-08-31 21:52:25.042403,3.4075421134514
18310,2020-08-31 21:52:25.394578,3.4075421134514
18311,2020-08-31 21:52:25.632629,3.4075421134514
18312,2020-08-31 21:52:25.963764,3.4075421134514
18313,2020-08-31 21:52:26.244757,3.4075421134514
18314,2020-08-31 21:52:26.605806,3.48338005788237
18315,2020-08-31 21:52:26.912859,3.48338005788237
18316,2020-08-31 21:52:27.284171,3.48338005788237
18317,2020-08-31 21:52:27.614961,3.48338005788237
18318,2020-08-31 21:52:27.975332,3.48338005788237
18319,2020-08-31 21:52:28.262632,3.48338005788237
18320,2020-08-31 21:52:28.619781,3.48338005788237
18321,2020-08-31 21:52:28.939567,3.48338005788237
18322,2020-08-31 21:52:29.257353,3.48338005788237
18323,2020-08-31 21:52:29.528525,3.55902924856385
18324,2020-08-31 21:52:29.887759,3.55902924856385
18325,2020-08-31 21:52:30.323462,3.55902924856385
18326,2020-08-31 21:52:30.567406,3.55902924856385
18327,2020-08-31 21:52:30.820342,3.55902924856385
18328,2020-08-31 21:52:31.165726,3.55902924856385
18329,2020-08-31 21:52:31.437898,3.55902924856385
18330,2020-08-31 21:52:31.740720,3.55902924856385
18331,2020-08-31 21:52:32.046873,3.55902924856385
18332,2020-08-31 21:52:32.334657,3.63449035498471
18333,2020-08-31 21:52:32.604043,3.63449035498471
18334,2020-08-31 21:52:32.939321,3.63449035498471
18335,2020-08-31 21:52:33.303663,3.63449035498471
18336,2020-08-31 21:52:33.581544,3.63449035498471
18337,2020-08-31 21:52:33.908856,3.63449035498471
18338,2020-08-31 21:52:34.227897,3.63449035498471
18339,2020-08-31 21:52:34.604124,3.70976404274428
18340,2020-08-31 21:52:35.008630,3.70976404274428
18341,2020-08-31 21:52:35.324325,3.70976404274428
18342,2020-08-31 21:52:35.589253,3.70976404274428
18343,2020-08-31 21:52:35.986790,3.70976404274428
18344,2020-08-31 21:52:36.380651,3.70976404274428
18345,2020-08-31 21:52:36.704801,3.70976404274428
18346,2020-08-31 21:52:37.008378,3.70976404274428
18347,2020-08-31 21:52:37.343823,3.78485097361255
18348,2020-08-31 21:52:37.651709,3.78485097361255
18349,2020-08-31 21:52:38.016579,3.78485097361255
18350,2020-08-31 21:52:38.315541,3.78485097361255
18351,2020-08-31 21:52:38.640992,3.78485097361255
18352,2020-08-31 21:52:38.965363,3.78485097361255
18353,2020-08-31 21:52:39.322210,3.78485097361255
18354,2020-08-31 21:52:39.678572,3.78485097361255
18355,2020-08-31 21:52:39.955906,3.78485097361255
18356,2020-08-31 21:52:40.287421,3.85975180558835
18357,2020-08-31 21:52:40.592733,3.85975180558835
18358,2020-08-31 21:52:40.933670,3.85975180558835
18359,2020-08-31 21:52:41.297080,3.85975180558835
18360,2020-08-31 21:52:41.605210,3.85975180558835
18361,2020-08-31 21:52:41.908062,3.85975180558835
18362,2020-08-31 21:52:42.275144,3.85975180558835
18363,2020-08-31 21:52:42.577596,3.85975180558835
18364,2020-08-31 21:52:42.846958,3.93446719295567
18365,2020-08-31 21:52:43.196017,3.93446719295567
18366,2020-08-31 21:52:43.473550,3.93446719295567
18367,2020-08-31 21:52:43.818783,3.93446719295567
18368,2020-08-31 21:52:44.228143,3.93446719295567
18369,2020-08-31 21:52:44.515291,3.93446719295567
18370,2020-08-31 21:52:44.854077,3.93446719295567
18371,2020-08-31 21:52:45.112751,3.93446719295567
18372,2020-08-31 21:52:45.477322,4.00899778633818
18373,2020-08-31 21:52:45.798174,4.00899778633818
18374,2020-08-31 21:52:46.148537,4.00899778633818
18375,2020-08-31 21:52:46.484866,4.00899778633818
18376,2020-08-31 21:52:46.886035,4.00899778633818
18377,2020-08-31 21:52:47.133198,4.00899778633818
18378,2020-08-31 21:52:47.409447,4.00899778633818
18379,2020-08-31 21:52:47.793903,4.00899778633818
18380,2020-08-31 21:52:48.180186,4.02584964752533
18381,2020-08-31 21:52:48.505495,4.02584964752533
18382,2020-08-31 21:52:48.819411,4.02584964752533
18383,2020-08-31 21:52:49.164237,4.02584964752533
18384,2020-08-31 21:52:49.506976,4.02584964752533
18385,2020-08-31 21:52:49.847576,4.02584964752533
18386,2020-08-31 21:52:50.170782,4.02584964752533
18387,2020-08-31 21:52:50.537243,4.02584964752533
18388,2020-08-31 21:52:50.866351,4.02584964752533
18389,2020-08-31 21:52:51.211137,4.10805094731248
18390,2020-08-31 21:52:51.520048,4.10805094731248
18391,2020-08-31 21:52:51.803957,4.10805094731248
18392,2020-08-31 21:52:52.145864,4.10805094731248
18393,2020-08-31 21:52:52.505925,4.10805094731248
18394,2020-08-31 21:52:52.779986,4.10805094731248
18395,2020-08-31 21:52:53.024544,4.10805094731248
18396,2020-08-31 21:52:53.368077,4.10805094731248
18397,2020-08-31 21:52:53.678097,4.21419402811649
18398,2020-08-31 21:52:53.973152,4.21419402811649
18399,2020-08-31 21:52:54.202258,4.21419402811649
18400,2020-08-31 21:52:54.510254,4.21419402811649
18401,2020-08-31 21:52:54.805406,4.21419402811649
18402,2020-08-31 21:52:55.128056,4.21419402811649
18403,2020-08-31 21:52:55.481277,4.21419402811649
18404,2020-08-31 21:52:55.826210,4.21419402811649
18405,2020-08-31 21:52:56.183502,4.21419402811649
18406,2020-08-31 21:52:56.450025,4.21419402811649
18407,2020-08-31 21:52:56.633825,4.320141176036
18408,2020-08-31 21:52:56.944115,4.320141176036
18409,2020-08-31 21:52:57.254057,4.320141176036
18410,2020-08-31 21:52:57.568804,4.320141176036
18411,2020-08-31 21:52:57.844131,4.320141176036
18412,2020-08-31 21:52:58.183834,4.320141176036
18413,2020-08-31 21:52:58.523812,4.320141176036
18414,2020-08-31 21:52:58.892663,4.320141176036
18415,2020-08-31 21:52:59.139244,4.320141176036
18416,2020-08-31 21:52:59.451499,4.320141176036
18417,2020-08-31 21:52:59.835736,4.39473741360409
18418,2020-08-31 21:53:00.170058,4.39473741360409
18419,2020-08-31 21:53:00.442252,4.39473741360409
18420,2020-08-31 21:53:00.747525,4.39473741360409
18421,2020-08-31 21:53:01.039424,4.39473741360409
18422,2020-08-31 21:53:01.407817,4.39473741360409
18423,2020-08-31 21:53:01.699166,4.39473741360409
18424,2020-08-31 21:53:01.972124,4.39473741360409
18425,2020-08-31 21:53:02.236248,4.46918478386621
18426,2020-08-31 21:53:02.573491,4.46918478386621
18427,2020-08-31 21:53:02.918646,4.46918478386621
18428,2020-08-31 21:53:03.255564,4.46918478386621
18429,2020-08-31 21:53:03.612299,4.46918478386621
18430,2020-08-31 21:53:03.919541,4.46918478386621
18431,2020-08-31 21:53:04.148017,4.46918478386621
18432,2020-08-31 21:53:04.425046,4.46918478386621
18433,2020-08-31 21:53:04.763640,4.46918478386621
18434,2020-08-31 21:53:05.095140,4.54348357669686
18435,2020-08-31 21:53:05.436464,4.54348357669686
18436,2020-08-31 21:53:05.664505,4.54348357669686
18437,2020-08-31 21:53:05.993801,4.54348357669686
18438,2020-08-31 21:53:06.301625,4.54348357669686
18439,2020-08-31 21:53:06.561899,4.54348357669686
18440,2020-08-31 21:53:06.869559,4.54348357669686
18441,2020-08-31 21:53:07.169378,4.54348357669686
18442,2020-08-31 21:53:07.467286,4.54348357669686
18443,2020-08-31 21:53:07.828764,4.54348357669686
18444,2020-08-31 21:53:08.121415,4.54348357669686
18445,2020-08-31 21:53:08.401291,4.54348357669686
18446,2020-08-31 21:53:08.704031,4.61763408035463
18447,2020-08-31 21:53:09.022150,4.61763408035463
18448,2020-08-31 21:53:09.351260,4.61763408035463
18449,2020-08-31 21:53:09.641017,4.61763408035463
18450,2020-08-31 21:53:09.973473,4.61763408035463
18451,2020-08-31 21:53:10.240388,4.61763408035463
18452,2020-08-31 21:53:10.523525,4.61763408035463
18453,2020-08-31 21:53:10.835341,4.61763408035463
18454,2020-08-31 21:53:11.127756,4.69163658151702
18455,2020-08-31 21:53:11.394047,4.69163658151702
18456,2020-08-31 21:53:11.718139,4.69163658151702
18457,2020-08-31 21:53:12.089416,4.69163658151702
18458,2020-08-31 21:53:12.367607,4.69163658151702
18459,2020-08-31 21:53:12.616042,4.69163658151702
18460,2020-08-31 21:53:12.946185,4.69163658151702
18461,2020-08-31 21:53:13.190979,4.69163658151702
18462,2020-08-31 21:53:13.464969,4.69163658151702
18463,2020-08-31 21:53:13.725133,4.69163658151702
18464,2020-08-31 21:53:13.996790,4.76549136531396
18465,2020-08-31 21:53:14.341333,4.76549136531396
18466,2020-08-31 21:53:14.648750,4.76549136531396
18467,2020-08-31 21:53:15.004591,4.76549136531396
18468,2020-08-31 21:53:15.335308,4.76549136531396
18469,2020-08-31 21:53:15.664541,4.76549136531396
18470,2020-08-31 21:53:15.992175,4.76549136531396
18471,2020-08-31 21:53:16.321279,4.76549136531396
18472,2020-08-31 21:53:16.693550,4.76549136531396
18473,2020-08-31 21:53:17.052008,4.83919871536034
18474,2020-08-31 21:53:17.409537,4.83919871536034
18475,2020-08-31 21:53:17.798323,4.83919871536034
18476,2020-08-31 21:53:18.151779,4.83919871536034
18477,2020-08-31 21:53:18.486101,4.83919871536034
18478,2020-08-31 21:53:18.844207,4.83919871536034
18479,2020-08-31 21:53:19.159093,4.83919871536034
18480,2020-08-31 21:53:19.525096,4.9127589137872
18481,2020-08-31 21:53:19.791548,4.9127589137872
18482,2020-08-31 21:53:20.087688,4.9127589137872
18483,2020-08-31 21:53:20.321364,4.9127589137872
18484,2020-08-31 21:53:20.642928,4.9127589137872
18485,2020-08-31 21:53:20.942035,4.9127589137872
18486,2020-08-31 21:53:21.295780,4.9127589137872
18487,2020-08-31 21:53:21.670192,4.9127589137872
18488,2020-08-31 21:53:22.039855,4.9127589137872
18489,2020-08-31 21:53:22.328526,4.98617224127203
18490,2020-08-31 21:53:22.621640,4.98617224127203
18491,2020-08-31 21:53:22.951619,4.98617224127203
18492,2020-08-31 21:53:23.284073,4.98617224127203
18493,2020-08-31 21:53:23.590580,4.98617224127203
18494,2020-08-31 21:53:23.829526,4.98617224127203
18495,2020-08-31 21:53:24.156668,4.98617224127203
18496,2020-08-31 21:53:24.485315,4.98617224127203
18497,2020-08-31 21:53:24.839801,4.98617224127203
