iteration,timestamp,T7
18498,2020-08-31 21:53:25.086814,4.98617224127203
18499,2020-08-31 21:53:25.389664,4.98617224127203
18500,2020-08-31 21:53:25.740962,4.86601816945463
18501,2020-08-31 21:53:26.085499,4.86601816945463
18502,2020-08-31 21:53:26.378530,4.86601816945463
18503,2020-08-31 21:53:26.626022,4.86601816945463
18504,2020-08-31 21:53:26.871715,4.86601816945463
18505,2020-08-31 21:53:27.156011,4.86601816945463
18506,2020-08-31 21:53:27.425124,4.86601816945463
18507,2020-08-31 21:53:27.688518,4.86601816945463
18508,2020-08-31 21:53:27.998044,4.86601816945463
18509,2020-08-31 21:53:28.340087,4.74621641272566
18510,2020-08-31 21:53:28.635007,4.74621641272566
18511,2020-08-31 21:53:29.007153,4.74621641272566
18512,2020-08-31 21:53:29.325372,4.74621641272566
18513,2020-08-31 21:53:29.648662,4.74621641272566
18514,2020-08-31 21:53:29.963499,4.74621641272566
18515,2020-08-31 21:53:30.228236,4.74621641272566
18516,2020-08-31 21:53:30.493313,4.74621641272566
18517,2020-08-31 21:53:30.799394,4.74621641272566
18518,2020-08-31 21:53:31.173023,4.62676322275856
18519,2020-08-31 21:53:31.473980,4.62676322275856
18520,2020-08-31 21:53:31.852817,4.62676322275856
18521,2020-08-31 21:53:32.247501,4.62676322275856
18522,2020-08-31 21:53:32.544298,4.62676322275856
18523,2020-08-31 21:53:32.901210,4.62676322275856
18524,2020-08-31 21:53:33.235279,4.62676322275856
18525,2020-08-31 21:53:33.485761,4.62676322275856
18526,2020-08-31 21:53:33.762841,4.62676322275856
18527,2020-08-31 21:53:34.084662,4.47807430126112
18528,2020-08-31 21:53:34.354935,4.47807430126112
18529,2020-08-31 21:53:34.680826,4.47807430126112
18530,2020-08-31 21:53:35.041240,4.47807430126112
18531,2020-08-31 21:53:35.368032,4.47807430126112
18532,2020-08-31 21:53:35.715538,4.47807430126112
18533,2020-08-31 21:53:36.069412,4.47807430126112
18534,2020-08-31 21:53:36.417682,4.47807430126112
18535,2020-08-31 21:53:36.698389,4.47807430126112
18536,2020-08-31 21:53:37.048844,4.32975584210702
18537,2020-08-31 21:53:37.322165,4.32975584210702
18538,2020-08-31 21:53:37.651848,4.32975584210702
18539,2020-08-31 21:53:38.005134,4.32975584210702
18540,2020-08-31 21:53:38.335270,4.32975584210702
18541,2020-08-31 21:53:38.714086,4.32975584210702
18542,2020-08-31 21:53:39.008187,4.32975584210702
18543,2020-08-31 21:53:39.364659,4.32975584210702
18544,2020-08-31 21:53:39.700309,4.32975584210702
18545,2020-08-31 21:53:39.979429,4.18180499712244
18546,2020-08-31 21:53:40.263205,4.18180499712244
18547,2020-08-31 21:53:40.596469,4.18180499712244
18548,2020-08-31 21:53:40.872372,4.18180499712244
18549,2020-08-31 21:53:41.195706,4.18180499712244
18550,2020-08-31 21:53:41.491330,4.18180499712244
18551,2020-08-31 21:53:41.795197,4.18180499712244
18552,2020-08-31 21:53:42.167038,4.18180499712244
18553,2020-08-31 21:53:42.431193,4.18180499712244
18554,2020-08-31 21:53:42.814729,4.03421899878667
18555,2020-08-31 21:53:43.055564,4.03421899878667
18556,2020-08-31 21:53:43.325368,4.03421899878667
18557,2020-08-31 21:53:43.692235,4.03421899878667
18558,2020-08-31 21:53:44.013488,4.03421899878667
18559,2020-08-31 21:53:44.350986,4.03421899878667
18560,2020-08-31 21:53:44.684104,4.03421899878667
18561,2020-08-31 21:53:44.956507,4.03421899878667
18562,2020-08-31 21:53:45.252410,4.03421899878667
18563,2020-08-31 21:53:45.569824,4.03421899878667
18564,2020-08-31 21:53:45.866692,3.88699515747909
18565,2020-08-31 21:53:46.205388,3.88699515747909
18566,2020-08-31 21:53:46.482710,3.88699515747909
18567,2020-08-31 21:53:46.833414,3.88699515747909
18568,2020-08-31 21:53:47.150031,3.88699515747909
18569,2020-08-31 21:53:47.532707,3.88699515747909
18570,2020-08-31 21:53:47.812823,3.88699515747909
18571,2020-08-31 21:53:48.163860,3.88699515747909
18572,2020-08-31 21:53:48.474093,3.88699515747909
18573,2020-08-31 21:53:48.849580,3.74013085904465
18574,2020-08-31 21:53:49.190731,3.74013085904465
18575,2020-08-31 21:53:49.443198,3.74013085904465
18576,2020-08-31 21:53:49.703767,3.74013085904465
18577,2020-08-31 21:53:50.036636,3.74013085904465
18578,2020-08-31 21:53:50.377981,3.74013085904465
18579,2020-08-31 21:53:50.696759,3.74013085904465
18580,2020-08-31 21:53:51.050666,3.74013085904465
18581,2020-08-31 21:53:51.315619,3.74013085904465
18582,2020-08-31 21:53:51.671163,3.59362356264862
18583,2020-08-31 21:53:52.051615,3.59362356264862
18584,2020-08-31 21:53:52.397757,3.59362356264862
18585,2020-08-31 21:53:52.726983,3.59362356264862
18586,2020-08-31 21:53:53.101142,3.59362356264862
18587,2020-08-31 21:53:53.461448,3.59362356264862
18588,2020-08-31 21:53:53.713406,3.59362356264862
18589,2020-08-31 21:53:54.104061,3.59362356264862
18590,2020-08-31 21:53:54.480724,3.44747079889741
18591,2020-08-31 21:53:54.840562,3.44747079889741
18592,2020-08-31 21:53:55.148239,3.44747079889741
18593,2020-08-31 21:53:55.461277,3.44747079889741
18594,2020-08-31 21:53:55.801444,3.44747079889741
18595,2020-08-31 21:53:56.075342,3.44747079889741
18596,2020-08-31 21:53:56.356622,3.44747079889741
18597,2020-08-31 21:53:56.742424,3.44747079889741
18598,2020-08-31 21:53:57.104208,3.44747079889741
18599,2020-08-31 21:53:57.463840,3.30167016820751
18600,2020-08-31 21:53:57.788303,3.30167016820751
18601,2020-08-31 21:53:58.048565,3.30167016820751
18602,2020-08-31 21:53:58.382119,3.30167016820751
18603,2020-08-31 21:53:58.843230,3.30167016820751
18604,2020-08-31 21:53:59.130319,3.30167016820751
18605,2020-08-31 21:53:59.456528,3.30167016820751
18606,2020-08-31 21:53:59.822481,3.30167016820751
18607,2020-08-31 21:54:00.173751,3.30167016820751
18608,2020-08-31 21:54:00.535192,3.15621933940828
18609,2020-08-31 21:54:00.881947,3.15621933940828
18610,2020-08-31 21:54:01.228549,3.15621933940828
18611,2020-08-31 21:54:01.574055,3.15621933940828
18612,2020-08-31 21:54:01.885489,3.15621933940828
18613,2020-08-31 21:54:02.268890,3.15621933940828
18614,2020-08-31 21:54:02.580798,3.15621933940828
18615,2020-08-31 21:54:02.927237,3.15621933940828
18616,2020-08-31 21:54:03.236554,3.15621933940828
18617,2020-08-31 21:54:03.532233,3.01111604856882
18618,2020-08-31 21:54:03.892415,3.01111604856882
18619,2020-08-31 21:54:04.169770,3.01111604856882
18620,2020-08-31 21:54:04.573776,3.01111604856882
18621,2020-08-31 21:54:04.851975,3.01111604856882
18622,2020-08-31 21:54:05.135430,3.01111604856882
18623,2020-08-31 21:54:05.393654,3.01111604856882
18624,2020-08-31 21:54:05.727889,3.01111604856882
18625,2020-08-31 21:54:06.092777,3.01111604856882
18626,2020-08-31 21:54:06.388272,3.01111604856882
18627,2020-08-31 21:54:06.718048,3.01111604856882
18628,2020-08-31 21:54:07.070287,2.86635809804179
18629,2020-08-31 21:54:07.432356,2.86635809804179
18630,2020-08-31 21:54:07.765243,2.86635809804179
18631,2020-08-31 21:54:08.118136,2.86635809804179
18632,2020-08-31 21:54:08.497722,2.86635809804179
18633,2020-08-31 21:54:08.815580,2.86635809804179
18634,2020-08-31 21:54:09.103738,2.86635809804179
18635,2020-08-31 21:54:09.489725,2.69523783992838
18636,2020-08-31 21:54:09.815534,2.69523783992838
18637,2020-08-31 21:54:10.174755,2.69523783992838
18638,2020-08-31 21:54:10.500863,2.69523783992838
18639,2020-08-31 21:54:10.911439,2.69523783992838
18640,2020-08-31 21:54:11.214334,2.69523783992838
18641,2020-08-31 21:54:11.548856,2.69523783992838
18642,2020-08-31 21:54:11.911645,2.69523783992838
18643,2020-08-31 21:54:12.266331,2.69523783992838
18644,2020-08-31 21:54:12.633927,2.52449576236049
18645,2020-08-31 21:54:12.905623,2.52449576236049
18646,2020-08-31 21:54:13.233902,2.52449576236049
18647,2020-08-31 21:54:13.656475,2.52449576236049
18648,2020-08-31 21:54:13.970235,2.52449576236049
18649,2020-08-31 21:54:14.266423,2.52449576236049
18650,2020-08-31 21:54:14.607936,2.52449576236049
18651,2020-08-31 21:54:14.922188,2.52449576236049
18652,2020-08-31 21:54:15.312796,2.52449576236049
18653,2020-08-31 21:54:15.612963,2.52449576236049
18654,2020-08-31 21:54:15.984392,2.35413043719709
18655,2020-08-31 21:54:16.329306,2.35413043719709
18656,2020-08-31 21:54:16.657648,2.35413043719709
18657,2020-08-31 21:54:16.988997,2.35413043719709
18658,2020-08-31 21:54:17.308152,2.35413043719709
18659,2020-08-31 21:54:17.642595,2.35413043719709
18660,2020-08-31 21:54:17.944209,2.35413043719709
18661,2020-08-31 21:54:18.292187,2.18414052992719
18662,2020-08-31 21:54:18.615785,2.18414052992719
18663,2020-08-31 21:54:18.972524,2.18414052992719
18664,2020-08-31 21:54:19.322413,2.18414052992719
18665,2020-08-31 21:54:19.596831,2.18414052992719
18666,2020-08-31 21:54:19.897497,2.18414052992719
18667,2020-08-31 21:54:20.130165,2.18414052992719
18668,2020-08-31 21:54:20.485432,2.18414052992719
18669,2020-08-31 21:54:20.778200,2.18414052992719
18670,2020-08-31 21:54:21.046872,2.01452480364431
18671,2020-08-31 21:54:21.335426,2.01452480364431
18672,2020-08-31 21:54:21.664479,2.01452480364431
18673,2020-08-31 21:54:21.991196,2.01452480364431
18674,2020-08-31 21:54:22.283627,2.01452480364431
18675,2020-08-31 21:54:22.605609,2.01452480364431
18676,2020-08-31 21:54:22.955725,2.01452480364431
18677,2020-08-31 21:54:23.234833,2.01452480364431
18678,2020-08-31 21:54:23.521407,2.01452480364431
18679,2020-08-31 21:54:23.915449,2.00824095565262
18680,2020-08-31 21:54:24.208099,2.00824095565262
18681,2020-08-31 21:54:24.490985,2.00824095565262
18682,2020-08-31 21:54:24.807917,2.00824095565262
18683,2020-08-31 21:54:25.083526,2.00824095565262
18684,2020-08-31 21:54:25.342913,2.00824095565262
18685,2020-08-31 21:54:25.734257,2.00824095565262
18686,2020-08-31 21:54:26.005098,2.00824095565262
18687,2020-08-31 21:54:26.277361,2.00824095565262
18688,2020-08-31 21:54:26.591659,2.00200338368984
18689,2020-08-31 21:54:26.979552,2.00200338368984
18690,2020-08-31 21:54:27.369957,2.00200338368984
18691,2020-08-31 21:54:27.689372,2.00200338368984
18692,2020-08-31 21:54:27.990502,2.00200338368984
18693,2020-08-31 21:54:28.272966,2.00200338368984
18694,2020-08-31 21:54:28.660476,2.00200338368984
18695,2020-08-31 21:54:28.991440,2.00200338368984
18696,2020-08-31 21:54:29.293847,2.00200338368984
18697,2020-08-31 21:54:29.576245,2.00200338368984
18698,2020-08-31 21:54:29.851324,1.99581180098788
18699,2020-08-31 21:54:30.231552,1.99581180098788
18700,2020-08-31 21:54:30.516128,1.99581180098788
18701,2020-08-31 21:54:30.832516,1.99581180098788
18702,2020-08-31 21:54:31.158877,1.99581180098788
18703,2020-08-31 21:54:31.476220,1.99581180098788
18704,2020-08-31 21:54:31.814681,1.99581180098788
18705,2020-08-31 21:54:32.073455,1.99581180098788
18706,2020-08-31 21:54:32.388085,1.99581180098788
18707,2020-08-31 21:54:32.680332,1.99581180098788
18708,2020-08-31 21:54:33.044160,1.98966592193239
18709,2020-08-31 21:54:33.410789,1.98966592193239
18710,2020-08-31 21:54:33.727717,1.98966592193239
18711,2020-08-31 21:54:34.098417,1.98966592193239
18712,2020-08-31 21:54:34.369078,1.98966592193239
18713,2020-08-31 21:54:34.718608,1.98966592193239
18714,2020-08-31 21:54:34.955661,1.98966592193239
18715,2020-08-31 21:54:35.267810,1.98966592193239
18716,2020-08-31 21:54:35.601597,1.98966592193239
18717,2020-08-31 21:54:35.897606,1.98356546205818
18718,2020-08-31 21:54:36.257355,1.98356546205818
18719,2020-08-31 21:54:36.587849,1.98356546205818
18720,2020-08-31 21:54:36.835658,1.98356546205818
18721,2020-08-31 21:54:37.199143,1.98356546205818
18722,2020-08-31 21:54:37.491256,1.98356546205818
18723,2020-08-31 21:54:37.824804,1.98356546205818
18724,2020-08-31 21:54:38.214397,1.98356546205818
18725,2020-08-31 21:54:38.547648,1.98356546205818
18726,2020-08-31 21:54:38.870662,1.97751013804455
18727,2020-08-31 21:54:39.166503,1.97751013804455
18728,2020-08-31 21:54:39.508021,1.97751013804455
18729,2020-08-31 21:54:39.853611,1.97751013804455
18730,2020-08-31 21:54:40.202121,1.97751013804455
18731,2020-08-31 21:54:40.585591,1.97751013804455
18732,2020-08-31 21:54:40.876403,1.97751013804455
18733,2020-08-31 21:54:41.208778,1.97751013804455
18734,2020-08-31 21:54:41.629471,1.97149966771012
18735,2020-08-31 21:54:41.925601,1.97149966771012
18736,2020-08-31 21:54:42.228685,1.97149966771012
18737,2020-08-31 21:54:42.502358,1.97149966771012
18738,2020-08-31 21:54:42.787281,1.97149966771012
18739,2020-08-31 21:54:43.113108,1.97149966771012
18740,2020-08-31 21:54:43.466135,1.97149966771012
18741,2020-08-31 21:54:43.788054,1.97149966771012
18742,2020-08-31 21:54:44.109971,1.97149966771012
18743,2020-08-31 21:54:44.436958,1.97149966771012
18744,2020-08-31 21:54:44.789677,1.97971645140711
18745,2020-08-31 21:54:45.148780,1.97971645140711
18746,2020-08-31 21:54:45.486132,1.97971645140711
18747,2020-08-31 21:54:45.823068,1.97971645140711
18748,2020-08-31 21:54:46.151651,1.97971645140711
18749,2020-08-31 21:54:46.423167,1.97971645140711
18750,2020-08-31 21:54:46.751804,1.97971645140711
18751,2020-08-31 21:54:47.061009,1.97971645140711
18752,2020-08-31 21:54:47.343365,1.97971645140711
18753,2020-08-31 21:54:47.639103,1.98791618487112
18754,2020-08-31 21:54:47.944070,1.98791618487112
18755,2020-08-31 21:54:48.288785,1.98791618487112
18756,2020-08-31 21:54:48.607973,1.98791618487112
18757,2020-08-31 21:54:48.884037,1.98791618487112
18758,2020-08-31 21:54:49.117318,1.98791618487112
18759,2020-08-31 21:54:49.489874,1.98791618487112
18760,2020-08-31 21:54:49.785336,1.98791618487112
18761,2020-08-31 21:54:50.088286,1.98791618487112
18762,2020-08-31 21:54:50.439373,1.99609890072583
18763,2020-08-31 21:54:50.814306,1.99609890072583
18764,2020-08-31 21:54:51.173120,1.99609890072583
18765,2020-08-31 21:54:51.485226,1.99609890072583
18766,2020-08-31 21:54:51.742080,1.99609890072583
18767,2020-08-31 21:54:52.069469,1.99609890072583
18768,2020-08-31 21:54:52.412912,1.99609890072583
18769,2020-08-31 21:54:52.750574,1.99609890072583
18770,2020-08-31 21:54:53.123963,1.99609890072583
18771,2020-08-31 21:54:53.466643,2.00426463155385
18772,2020-08-31 21:54:53.797711,2.00426463155385
18773,2020-08-31 21:54:54.117948,2.00426463155385
18774,2020-08-31 21:54:54.460997,2.00426463155385
18775,2020-08-31 21:54:54.812326,2.00426463155385
18776,2020-08-31 21:54:55.170903,2.00426463155385
18777,2020-08-31 21:54:55.528129,2.00426463155385
18778,2020-08-31 21:54:55.903376,2.01241340989398
18779,2020-08-31 21:54:56.215377,2.01241340989398
18780,2020-08-31 21:54:56.521362,2.01241340989398
18781,2020-08-31 21:54:56.892948,2.01241340989398
18782,2020-08-31 21:54:57.176732,2.01241340989398
18783,2020-08-31 21:54:57.512821,2.01241340989398
18784,2020-08-31 21:54:57.793244,2.01241340989398
18785,2020-08-31 21:54:58.057943,2.01241340989398
18786,2020-08-31 21:54:58.343214,2.01241340989398
18787,2020-08-31 21:54:58.677190,2.01241340989398
18788,2020-08-31 21:54:58.973342,2.02054526823834
18789,2020-08-31 21:54:59.306701,2.02054526823834
18790,2020-08-31 21:54:59.666022,2.02054526823834
18791,2020-08-31 21:54:59.900875,2.02054526823834
18792,2020-08-31 21:55:00.252836,2.02054526823834
18793,2020-08-31 21:55:00.553537,2.02054526823834
18794,2020-08-31 21:55:00.819254,2.02054526823834
18795,2020-08-31 21:55:01.088432,2.02054526823834
18796,2020-08-31 21:55:01.351487,2.02054526823834
18797,2020-08-31 21:55:01.728034,2.02054526823834
18798,2020-08-31 21:55:01.962584,2.02054526823834
18799,2020-08-31 21:55:02.308032,2.02866023902965
18800,2020-08-31 21:55:02.649812,2.02866023902965
18801,2020-08-31 21:55:02.891697,2.02866023902965
18802,2020-08-31 21:55:03.171609,2.02866023902965
18803,2020-08-31 21:55:03.445726,2.02866023902965
18804,2020-08-31 21:55:03.884569,2.02866023902965
18805,2020-08-31 21:55:04.273716,2.02866023902965
18806,2020-08-31 21:55:04.662819,2.02866023902965
18807,2020-08-31 21:55:04.982122,2.02866023902965
18808,2020-08-31 21:55:05.218650,2.03675835465839
18809,2020-08-31 21:55:05.531163,2.03675835465839
18810,2020-08-31 21:55:05.830871,2.03675835465839
18811,2020-08-31 21:55:06.071284,2.03675835465839
18812,2020-08-31 21:55:06.420839,2.03675835465839
18813,2020-08-31 21:55:06.740675,2.03675835465839
18814,2020-08-31 21:55:07.074802,2.03675835465839
18815,2020-08-31 21:55:07.409513,2.03675835465839
18816,2020-08-31 21:55:07.768252,2.03675835465839
18817,2020-08-31 21:55:08.132507,2.04594542226235
18818,2020-08-31 21:55:08.451408,2.04594542226235
18819,2020-08-31 21:55:08.807339,2.04594542226235
18820,2020-08-31 21:55:09.211040,2.04594542226235
18821,2020-08-31 21:55:09.465656,2.04594542226235
18822,2020-08-31 21:55:09.715201,2.04594542226235
18823,2020-08-31 21:55:10.089782,2.04594542226235
18824,2020-08-31 21:55:10.475589,2.04594542226235
18825,2020-08-31 21:55:10.769420,2.04594542226235
18826,2020-08-31 21:55:11.105438,2.04594542226235
18827,2020-08-31 21:55:11.383993,2.04594542226235
18828,2020-08-31 21:55:11.713840,2.05513054298774
18829,2020-08-31 21:55:12.019054,2.05513054298774
18830,2020-08-31 21:55:12.303099,2.05513054298774
18831,2020-08-31 21:55:12.617962,2.05513054298774
18832,2020-08-31 21:55:12.993795,2.05513054298774
18833,2020-08-31 21:55:13.365040,2.05513054298774
18834,2020-08-31 21:55:13.659863,2.05513054298774
18835,2020-08-31 21:55:13.972987,2.05513054298774
18836,2020-08-31 21:55:14.152660,2.05513054298774
18837,2020-08-31 21:55:14.515351,2.06431371851852
18838,2020-08-31 21:55:14.789832,2.06431371851852
18839,2020-08-31 21:55:15.133338,2.06431371851852
18840,2020-08-31 21:55:15.441113,2.06431371851852
18841,2020-08-31 21:55:15.827972,2.06431371851852
18842,2020-08-31 21:55:16.211374,2.06431371851852
18843,2020-08-31 21:55:16.480689,2.06431371851852
18844,2020-08-31 21:55:16.752715,2.07349495039115
18845,2020-08-31 21:55:17.053371,2.07349495039115
18846,2020-08-31 21:55:17.445847,2.07349495039115
18847,2020-08-31 21:55:17.742982,2.07349495039115
18848,2020-08-31 21:55:17.980776,2.07349495039115
18849,2020-08-31 21:55:18.372508,2.07349495039115
18850,2020-08-31 21:55:18.671069,2.07349495039115
18851,2020-08-31 21:55:18.969549,2.07349495039115
18852,2020-08-31 21:55:19.321104,2.07349495039115
18853,2020-08-31 21:55:19.623508,2.07710904799876
18854,2020-08-31 21:55:19.937412,2.07710904799876
18855,2020-08-31 21:55:20.290947,2.07710904799876
18856,2020-08-31 21:55:20.625547,2.07710904799876
18857,2020-08-31 21:55:20.981818,2.07710904799876
18858,2020-08-31 21:55:21.339322,2.07710904799876
18859,2020-08-31 21:55:21.678127,2.07710904799876
18860,2020-08-31 21:55:22.039478,2.07710904799876
18861,2020-08-31 21:55:22.417367,2.07710904799876
18862,2020-08-31 21:55:22.785796,2.08074074001426
18863,2020-08-31 21:55:23.078372,2.08074074001426
18864,2020-08-31 21:55:23.402126,2.08074074001426
18865,2020-08-31 21:55:23.728623,2.08074074001426
18866,2020-08-31 21:55:23.999580,2.08074074001426
18867,2020-08-31 21:55:24.345175,2.08074074001426
18868,2020-08-31 21:55:24.615837,2.08074074001426
18869,2020-08-31 21:55:25.056960,2.08074074001426
18870,2020-08-31 21:55:25.306826,2.08074074001426
18871,2020-08-31 21:55:25.594378,2.08438991448148
18872,2020-08-31 21:55:26.009685,2.08438991448148
18873,2020-08-31 21:55:26.380877,2.08438991448148
18874,2020-08-31 21:55:26.763993,2.08438991448148
18875,2020-08-31 21:55:27.050946,2.08438991448148
18876,2020-08-31 21:55:27.315773,2.08438991448148
18877,2020-08-31 21:55:27.637323,2.08438991448148
18878,2020-08-31 21:55:28.018475,2.08438991448148
18879,2020-08-31 21:55:28.285843,2.08805645991347
18880,2020-08-31 21:55:28.619796,2.08805645991347
18881,2020-08-31 21:55:28.918795,2.08805645991347
18882,2020-08-31 21:55:29.264218,2.08805645991347
18883,2020-08-31 21:55:29.529128,2.08805645991347
18884,2020-08-31 21:55:29.845668,2.08805645991347
18885,2020-08-31 21:55:30.191799,2.08805645991347
18886,2020-08-31 21:55:30.580627,2.08805645991347
18887,2020-08-31 21:55:30.903146,2.08805645991347
18888,2020-08-31 21:55:31.207855,2.09174026529143
18889,2020-08-31 21:55:31.516597,2.09174026529143
18890,2020-08-31 21:55:31.795233,2.09174026529143
18891,2020-08-31 21:55:32.203373,2.09174026529143
18892,2020-08-31 21:55:32.591334,2.09174026529143
18893,2020-08-31 21:55:32.872868,2.09174026529143
18894,2020-08-31 21:55:33.135899,2.09174026529143
18895,2020-08-31 21:55:33.544303,2.09544122006351
18896,2020-08-31 21:55:33.847576,2.09544122006351
18897,2020-08-31 21:55:34.191408,2.09544122006351
18898,2020-08-31 21:55:34.522764,2.09544122006351
18899,2020-08-31 21:55:34.781693,2.09544122006351
18900,2020-08-31 21:55:35.104370,2.09544122006351
18901,2020-08-31 21:55:35.448305,2.09544122006351
18902,2020-08-31 21:55:35.771240,2.09544122006351
18903,2020-08-31 21:55:36.094008,2.09544122006351
18904,2020-08-31 21:55:36.445913,2.09915921414365
18905,2020-08-31 21:55:36.772774,2.09915921414365
18906,2020-08-31 21:55:37.180763,2.09915921414365
18907,2020-08-31 21:55:37.560025,2.09915921414365
18908,2020-08-31 21:55:37.920820,2.09915921414365
18909,2020-08-31 21:55:38.300460,2.09915921414365
18910,2020-08-31 21:55:38.635162,2.09915921414365
18911,2020-08-31 21:55:38.937356,2.09915921414365
18912,2020-08-31 21:55:39.197232,2.09915921414365
18913,2020-08-31 21:55:39.526831,2.09915921414365
18914,2020-08-31 21:55:39.741398,2.09915921414365
18915,2020-08-31 21:55:40.029496,2.10289413791052
18916,2020-08-31 21:55:40.352098,2.10289413791052
18917,2020-08-31 21:55:40.673926,2.10289413791052
18918,2020-08-31 21:55:40.938856,2.10289413791052
18919,2020-08-31 21:55:41.199704,2.10289413791052
18920,2020-08-31 21:55:41.552830,2.10289413791052
18921,2020-08-31 21:55:41.938810,2.10289413791052
18922,2020-08-31 21:55:42.228699,2.10289413791052
18923,2020-08-31 21:55:42.596601,2.10664588220624
18924,2020-08-31 21:55:42.922787,2.10664588220624
18925,2020-08-31 21:55:43.234977,2.10664588220624
18926,2020-08-31 21:55:43.566082,2.10664588220624
18927,2020-08-31 21:55:43.869823,2.10664588220624
18928,2020-08-31 21:55:44.160890,2.10664588220624
18929,2020-08-31 21:55:44.529555,2.10664588220624
18930,2020-08-31 21:55:44.884906,2.10664588220624
18931,2020-08-31 21:55:45.188069,2.10664588220624
18932,2020-08-31 21:55:45.567509,2.11041433833529
18933,2020-08-31 21:55:45.891774,2.11041433833529
18934,2020-08-31 21:55:46.143634,2.11041433833529
18935,2020-08-31 21:55:46.478227,2.11041433833529
18936,2020-08-31 21:55:46.817335,2.11041433833529
18937,2020-08-31 21:55:47.203059,2.11041433833529
18938,2020-08-31 21:55:47.534626,2.11041433833529
18939,2020-08-31 21:55:47.892939,2.11041433833529
18940,2020-08-31 21:55:48.202323,2.11419939806336
18941,2020-08-31 21:55:48.550008,2.11419939806336
18942,2020-08-31 21:55:48.892285,2.11419939806336
18943,2020-08-31 21:55:49.272159,2.11419939806336
18944,2020-08-31 21:55:49.575455,2.11419939806336
18945,2020-08-31 21:55:49.876227,2.11419939806336
18946,2020-08-31 21:55:50.246858,2.11419939806336
18947,2020-08-31 21:55:50.580433,2.11419939806336
18948,2020-08-31 21:55:50.904923,2.11419939806336
18949,2020-08-31 21:55:51.174538,2.1180009536162
18950,2020-08-31 21:55:51.530553,2.1180009536162
18951,2020-08-31 21:55:51.759742,2.1180009536162
18952,2020-08-31 21:55:52.032669,2.1180009536162
18953,2020-08-31 21:55:52.318480,2.1180009536162
18954,2020-08-31 21:55:52.670420,2.1180009536162
18955,2020-08-31 21:55:52.975576,2.1180009536162
18956,2020-08-31 21:55:53.296556,2.1180009536162
18957,2020-08-31 21:55:53.699096,2.14963373875513
18958,2020-08-31 21:55:54.047089,2.14963373875513
18959,2020-08-31 21:55:54.398096,2.14963373875513
18960,2020-08-31 21:55:54.706608,2.14963373875513
18961,2020-08-31 21:55:54.949849,2.14963373875513
18962,2020-08-31 21:55:55.222626,2.14963373875513
18963,2020-08-31 21:55:55.492481,2.14963373875513
18964,2020-08-31 21:55:55.792142,2.14963373875513
18965,2020-08-31 21:55:56.187881,2.14963373875513
18966,2020-08-31 21:55:56.535836,2.18119298559078
18967,2020-08-31 21:55:56.927863,2.18119298559078
18968,2020-08-31 21:55:57.223936,2.18119298559078
18969,2020-08-31 21:55:57.597424,2.18119298559078
18970,2020-08-31 21:55:57.986866,2.18119298559078
18971,2020-08-31 21:55:58.247505,2.18119298559078
18972,2020-08-31 21:55:58.582672,2.18119298559078
18973,2020-08-31 21:55:58.986663,2.18119298559078
18974,2020-08-31 21:55:59.303788,2.18119298559078
18975,2020-08-31 21:55:59.617704,2.21267906681675
18976,2020-08-31 21:55:59.865495,2.21267906681675
18977,2020-08-31 21:56:00.162601,2.21267906681675
18978,2020-08-31 21:56:00.449911,2.21267906681675
18979,2020-08-31 21:56:00.757037,2.21267906681675
18980,2020-08-31 21:56:01.026923,2.21267906681675
18981,2020-08-31 21:56:01.356037,2.21267906681675
18982,2020-08-31 21:56:01.684061,2.21267906681675
18983,2020-08-31 21:56:02.036648,2.21267906681675
18984,2020-08-31 21:56:02.390863,2.24409235288948
18985,2020-08-31 21:56:02.691169,2.24409235288948
18986,2020-08-31 21:56:03.074189,2.24409235288948
18987,2020-08-31 21:56:03.415712,2.24409235288948
18988,2020-08-31 21:56:03.752353,2.24409235288948
18989,2020-08-31 21:56:04.049703,2.24409235288948
18990,2020-08-31 21:56:04.345756,2.24409235288948
18991,2020-08-31 21:56:04.614957,2.24409235288948
18992,2020-08-31 21:56:04.990811,2.24409235288948
18993,2020-08-31 21:56:05.297352,2.24409235288948
18994,2020-08-31 21:56:05.665094,2.27543321205486
18995,2020-08-31 21:56:06.016258,2.27543321205486
18996,2020-08-31 21:56:06.308901,2.27543321205486
18997,2020-08-31 21:56:06.733349,2.27543321205486
18998,2020-08-31 21:56:06.980989,2.27543321205486
18999,2020-08-31 21:56:07.312989,2.27543321205486
19000,2020-08-31 21:56:07.652037,2.27543321205486
19001,2020-08-31 21:56:07.979623,2.27543321205486
19002,2020-08-31 21:56:08.390766,2.27543321205486
19003,2020-08-31 21:56:08.710084,2.30670201037441
19004,2020-08-31 21:56:09.091990,2.30670201037441
19005,2020-08-31 21:56:09.395919,2.30670201037441
19006,2020-08-31 21:56:09.647954,2.30670201037441
19007,2020-08-31 21:56:10.019645,2.30670201037441
19008,2020-08-31 21:56:10.402741,2.30670201037441
19009,2020-08-31 21:56:10.742285,2.30670201037441
19010,2020-08-31 21:56:11.116277,2.30670201037441
19011,2020-08-31 21:56:11.437430,2.30670201037441
19012,2020-08-31 21:56:11.724296,2.3378991117512
19013,2020-08-31 21:56:12.105422,2.3378991117512
19014,2020-08-31 21:56:12.476751,2.3378991117512
19015,2020-08-31 21:56:12.800596,2.3378991117512
19016,2020-08-31 21:56:13.121565,2.3378991117512
19017,2020-08-31 21:56:13.435322,2.3378991117512
19018,2020-08-31 21:56:13.713233,2.3378991117512
19019,2020-08-31 21:56:14.045893,2.3378991117512
19020,2020-08-31 21:56:14.440605,2.36902487795548
19021,2020-08-31 21:56:14.800162,2.36902487795548
19022,2020-08-31 21:56:15.053631,2.36902487795548
19023,2020-08-31 21:56:15.402359,2.36902487795548
19024,2020-08-31 21:56:15.720319,2.36902487795548
19025,2020-08-31 21:56:15.967094,2.36902487795548
19026,2020-08-31 21:56:16.287174,2.36902487795548
19027,2020-08-31 21:56:16.675257,2.36902487795548
19028,2020-08-31 21:56:17.025122,2.36902487795548
19029,2020-08-31 21:56:17.416768,2.36902487795548
19030,2020-08-31 21:56:17.724830,2.40007966864998
19031,2020-08-31 21:56:17.980474,2.40007966864998
19032,2020-08-31 21:56:18.339763,2.40007966864998
19033,2020-08-31 21:56:18.663531,2.40007966864998
19034,2020-08-31 21:56:18.941275,2.40007966864998
19035,2020-08-31 21:56:19.240323,2.40007966864998
19036,2020-08-31 21:56:19.555259,2.40007966864998
19037,2020-08-31 21:56:19.887488,2.40007966864998
19038,2020-08-31 21:56:20.214145,2.40007966864998
19039,2020-08-31 21:56:20.526643,2.40007966864998
19040,2020-08-31 21:56:20.833707,2.40007966864998
19041,2020-08-31 21:56:21.200703,2.43106384141298
19042,2020-08-31 21:56:21.530364,2.43106384141298
19043,2020-08-31 21:56:21.899627,2.43106384141298
19044,2020-08-31 21:56:22.266055,2.43106384141298
19045,2020-08-31 21:56:22.559718,2.43106384141298
19046,2020-08-31 21:56:22.866823,2.43106384141298
19047,2020-08-31 21:56:23.249621,2.43106384141298
19048,2020-08-31 21:56:23.529246,2.43106384141298
19049,2020-08-31 21:56:23.880703,2.43106384141298
19050,2020-08-31 21:56:24.132895,2.46197774945256
19051,2020-08-31 21:56:24.501404,2.46197774945256
19052,2020-08-31 21:56:24.846322,2.46197774945256
19053,2020-08-31 21:56:25.199328,2.46197774945256
19054,2020-08-31 21:56:25.535222,2.46197774945256
19055,2020-08-31 21:56:25.925420,2.46197774945256
19056,2020-08-31 21:56:26.301019,2.46197774945256
19057,2020-08-31 21:56:26.592926,2.46197774945256
19058,2020-08-31 21:56:26.942045,2.49282174171832
19059,2020-08-31 21:56:27.307728,2.49282174171832
19060,2020-08-31 21:56:27.584306,2.49282174171832
19061,2020-08-31 21:56:27.847041,2.49282174171832
19062,2020-08-31 21:56:28.137556,2.49282174171832
19063,2020-08-31 21:56:28.427975,2.49282174171832
19064,2020-08-31 21:56:28.803916,2.49282174171832
19065,2020-08-31 21:56:29.111686,2.49282174171832
19066,2020-08-31 21:56:29.501191,2.5275885688894
19067,2020-08-31 21:56:29.828622,2.5275885688894
19068,2020-08-31 21:56:30.225349,2.5275885688894
19069,2020-08-31 21:56:30.509195,2.5275885688894
19070,2020-08-31 21:56:30.791471,2.5275885688894
19071,2020-08-31 21:56:31.085710,2.5275885688894
19072,2020-08-31 21:56:31.338200,2.5275885688894
19073,2020-08-31 21:56:31.710169,2.5275885688894
19074,2020-08-31 21:56:32.056011,2.5275885688894
19075,2020-08-31 21:56:32.344726,2.5275885688894
19076,2020-08-31 21:56:32.623732,2.56227680044667
19077,2020-08-31 21:56:32.939084,2.56227680044667
19078,2020-08-31 21:56:33.328506,2.56227680044667
19079,2020-08-31 21:56:33.643285,2.56227680044667
19080,2020-08-31 21:56:33.914289,2.56227680044667
19081,2020-08-31 21:56:34.236513,2.56227680044667
19082,2020-08-31 21:56:34.525318,2.56227680044667
19083,2020-08-31 21:56:34.908196,2.56227680044667
19084,2020-08-31 21:56:35.249008,2.56227680044667
19085,2020-08-31 21:56:35.519000,2.56227680044667
19086,2020-08-31 21:56:35.889216,2.59684326339489
19087,2020-08-31 21:56:36.201418,2.59684326339489
19088,2020-08-31 21:56:36.565454,2.59684326339489
19089,2020-08-31 21:56:36.929041,2.59684326339489
19090,2020-08-31 21:56:37.164216,2.59684326339489
19091,2020-08-31 21:56:37.440113,2.59684326339489
19092,2020-08-31 21:56:37.742434,2.59684326339489
19093,2020-08-31 21:56:38.020992,2.59684326339489
19094,2020-08-31 21:56:38.340739,2.59684326339489
19095,2020-08-31 21:56:38.702975,2.59684326339489
19096,2020-08-31 21:56:38.968220,2.59684326339489
19097,2020-08-31 21:56:39.292918,2.59684326339489
19098,2020-08-31 21:56:39.631081,2.6313287235581
19099,2020-08-31 21:56:39.867929,2.6313287235581
19100,2020-08-31 21:56:40.235296,2.6313287235581
19101,2020-08-31 21:56:40.485204,2.6313287235581
19102,2020-08-31 21:56:40.877753,2.6313287235581
19103,2020-08-31 21:56:41.233318,2.6313287235581
19104,2020-08-31 21:56:41.570003,2.6313287235581
19105,2020-08-31 21:56:41.905934,2.6313287235581
19106,2020-08-31 21:56:42.292579,2.6313287235581
19107,2020-08-31 21:56:42.589443,2.66435733452714
19108,2020-08-31 21:56:42.820674,2.66435733452714
19109,2020-08-31 21:56:43.097901,2.66435733452714
19110,2020-08-31 21:56:43.444589,2.66435733452714
19111,2020-08-31 21:56:43.848013,2.66435733452714
19112,2020-08-31 21:56:44.110128,2.66435733452714
19113,2020-08-31 21:56:44.434006,2.66435733452714
19114,2020-08-31 21:56:44.708171,2.66435733452714
19115,2020-08-31 21:56:45.079659,2.66435733452714
19116,2020-08-31 21:56:45.452233,2.66435733452714
19117,2020-08-31 21:56:45.828544,2.66654015284978
19118,2020-08-31 21:56:46.097701,2.66654015284978
19119,2020-08-31 21:56:46.375666,2.66654015284978
19120,2020-08-31 21:56:46.711208,2.66654015284978
19121,2020-08-31 21:56:46.988722,2.66654015284978
19122,2020-08-31 21:56:47.296422,2.66654015284978
19123,2020-08-31 21:56:47.619034,2.66654015284978
19124,2020-08-31 21:56:47.894172,2.66654015284978
19125,2020-08-31 21:56:48.127944,2.66654015284978
19126,2020-08-31 21:56:48.400104,2.66654015284978
19127,2020-08-31 21:56:48.694523,2.66654015284978
19128,2020-08-31 21:56:49.004028,2.72110676067294
19129,2020-08-31 21:56:49.333808,2.72110676067294
19130,2020-08-31 21:56:49.602027,2.72110676067294
19131,2020-08-31 21:56:49.920531,2.72110676067294
19132,2020-08-31 21:56:50.292966,2.72110676067294
19133,2020-08-31 21:56:50.573599,2.72110676067294
19134,2020-08-31 21:56:50.875156,2.72110676067294
19135,2020-08-31 21:56:51.225000,2.72110676067294
19136,2020-08-31 21:56:51.483323,2.72110676067294
19137,2020-08-31 21:56:51.846273,2.7755771309822
19138,2020-08-31 21:56:52.121372,2.7755771309822
19139,2020-08-31 21:56:52.463399,2.7755771309822
19140,2020-08-31 21:56:52.839527,2.7755771309822
19141,2020-08-31 21:56:53.148674,2.7755771309822
19142,2020-08-31 21:56:53.441327,2.7755771309822
19143,2020-08-31 21:56:53.804981,2.7755771309822
19144,2020-08-31 21:56:54.111549,2.7755771309822
19145,2020-08-31 21:56:54.536348,2.7755771309822
19146,2020-08-31 21:56:54.979635,2.82995142738898
19147,2020-08-31 21:56:55.376790,2.82995142738898
19148,2020-08-31 21:56:55.732282,2.82995142738898
19149,2020-08-31 21:56:55.979169,2.82995142738898
19150,2020-08-31 21:56:56.244884,2.82995142738898
19151,2020-08-31 21:56:56.571336,2.82995142738898
19152,2020-08-31 21:56:56.829842,2.82995142738898
19153,2020-08-31 21:56:57.151169,2.82995142738898
19154,2020-08-31 21:56:57.462793,2.82995142738898
19155,2020-08-31 21:56:57.806794,2.82995142738898
19156,2020-08-31 21:56:58.100412,2.88422981244646
19157,2020-08-31 21:56:58.489517,2.88422981244646
19158,2020-08-31 21:56:58.802879,2.88422981244646
19159,2020-08-31 21:56:59.045662,2.88422981244646
19160,2020-08-31 21:56:59.349586,2.88422981244646
19161,2020-08-31 21:56:59.675583,2.88422981244646
19162,2020-08-31 21:57:00.034904,2.88422981244646
19163,2020-08-31 21:57:00.351123,2.88422981244646
19164,2020-08-31 21:57:00.670170,2.93841244767849
19165,2020-08-31 21:57:01.096303,2.93841244767849
19166,2020-08-31 21:57:01.444010,2.93841244767849
19167,2020-08-31 21:57:01.818858,2.93841244767849
19168,2020-08-31 21:57:02.141472,2.93841244767849
19169,2020-08-31 21:57:02.465166,2.93841244767849
19170,2020-08-31 21:57:02.796517,2.93841244767849
19171,2020-08-31 21:57:03.104044,2.93841244767849
19172,2020-08-31 21:57:03.440695,2.93841244767849
19173,2020-08-31 21:57:03.729509,2.99249949360733
19174,2020-08-31 21:57:04.117381,2.99249949360733
19175,2020-08-31 21:57:04.441677,2.99249949360733
19176,2020-08-31 21:57:04.733725,2.99249949360733
19177,2020-08-31 21:57:05.064202,2.99249949360733
19178,2020-08-31 21:57:05.402538,2.99249949360733
19179,2020-08-31 21:57:05.694301,2.99249949360733
19180,2020-08-31 21:57:05.997151,2.99249949360733
19181,2020-08-31 21:57:06.355745,2.99249949360733
19182,2020-08-31 21:57:06.731206,3.04649110978073
19183,2020-08-31 21:57:07.068366,3.04649110978073
19184,2020-08-31 21:57:07.387460,3.04649110978073
19185,2020-08-31 21:57:07.640980,3.04649110978073
19186,2020-08-31 21:57:07.994242,3.04649110978073
19187,2020-08-31 21:57:08.237982,3.04649110978073
19188,2020-08-31 21:57:08.584201,3.04649110978073
19189,2020-08-31 21:57:08.904719,3.04649110978073
19190,2020-08-31 21:57:09.243159,3.04649110978073
19191,2020-08-31 21:57:09.546433,3.04649110978073
19192,2020-08-31 21:57:09.814488,3.1225673190134
19193,2020-08-31 21:57:10.108895,3.1225673190134
19194,2020-08-31 21:57:10.435872,3.1225673190134
19195,2020-08-31 21:57:10.668570,3.1225673190134
19196,2020-08-31 21:57:10.985151,3.1225673190134
19197,2020-08-31 21:57:11.327786,3.1225673190134
19198,2020-08-31 21:57:11.658308,3.1225673190134
19199,2020-08-31 21:57:11.982896,3.1225673190134
19200,2020-08-31 21:57:12.394827,3.19850939413328
19201,2020-08-31 21:57:12.884836,3.19850939413328
19202,2020-08-31 21:57:13.297508,3.19850939413328
19203,2020-08-31 21:57:13.663775,3.19850939413328
19204,2020-08-31 21:57:13.981656,3.19850939413328
19205,2020-08-31 21:57:14.304439,3.19850939413328
19206,2020-08-31 21:57:14.677273,3.19850939413328
19207,2020-08-31 21:57:15.011574,3.19850939413328
19208,2020-08-31 21:57:15.292916,3.19850939413328
19209,2020-08-31 21:57:15.555831,3.27431754926502
19210,2020-08-31 21:57:15.887283,3.27431754926502
19211,2020-08-31 21:57:16.198872,3.27431754926502
19212,2020-08-31 21:57:16.564930,3.27431754926502
19213,2020-08-31 21:57:16.763424,3.27431754926502
19214,2020-08-31 21:57:17.144750,3.27431754926502
19215,2020-08-31 21:57:17.495937,3.27431754926502
19216,2020-08-31 21:57:17.864970,3.27431754926502
19217,2020-08-31 21:57:18.145879,3.34999199675808
19218,2020-08-31 21:57:18.523636,3.34999199675808
19219,2020-08-31 21:57:18.773821,3.34999199675808
19220,2020-08-31 21:57:19.099086,3.34999199675808
19221,2020-08-31 21:57:19.445533,3.34999199675808
19222,2020-08-31 21:57:19.755611,3.34999199675808
19223,2020-08-31 21:57:20.040318,3.34999199675808
19224,2020-08-31 21:57:20.287619,3.34999199675808
19225,2020-08-31 21:57:20.577167,3.42553294724526
19226,2020-08-31 21:57:20.948022,3.42553294724526
19227,2020-08-31 21:57:21.183371,3.42553294724526
19228,2020-08-31 21:57:21.542921,3.42553294724526
19229,2020-08-31 21:57:21.882920,3.42553294724526
19230,2020-08-31 21:57:22.281273,3.42553294724526
19231,2020-08-31 21:57:22.616090,3.42553294724526
19232,2020-08-31 21:57:22.905385,3.42553294724526
19233,2020-08-31 21:57:23.256312,3.42553294724526
19234,2020-08-31 21:57:23.638328,3.50094060969893
19235,2020-08-31 21:57:24.063869,3.50094060969893
19236,2020-08-31 21:57:24.310370,3.50094060969893
19237,2020-08-31 21:57:24.608434,3.50094060969893
19238,2020-08-31 21:57:24.917563,3.50094060969893
19239,2020-08-31 21:57:25.249386,3.50094060969893
19240,2020-08-31 21:57:25.642154,3.50094060969893
19241,2020-08-31 21:57:25.946925,3.50094060969893
19242,2020-08-31 21:57:26.377072,3.57621519148495
19243,2020-08-31 21:57:26.694919,3.57621519148495
19244,2020-08-31 21:57:27.030365,3.57621519148495
19245,2020-08-31 21:57:27.409651,3.57621519148495
19246,2020-08-31 21:57:27.757058,3.57621519148495
19247,2020-08-31 21:57:28.132345,3.57621519148495
19248,2020-08-31 21:57:28.441286,3.57621519148495
19249,2020-08-31 21:57:28.810495,3.57621519148495
19250,2020-08-31 21:57:29.145365,3.57621519148495
19251,2020-08-31 21:57:29.546784,3.65135689841449
19252,2020-08-31 21:57:29.893647,3.65135689841449
19253,2020-08-31 21:57:30.250700,3.65135689841449
19254,2020-08-31 21:57:30.539344,3.65135689841449
19255,2020-08-31 21:57:30.851553,3.65135689841449
19256,2020-08-31 21:57:31.196986,3.65135689841449
19257,2020-08-31 21:57:31.522718,3.65135689841449
19258,2020-08-31 21:57:31.853534,3.65135689841449
19259,2020-08-31 21:57:32.203683,3.65135689841449
19260,2020-08-31 21:57:32.648289,3.7263659347939
19261,2020-08-31 21:57:32.895800,3.7263659347939
19262,2020-08-31 21:57:33.190687,3.7263659347939
19263,2020-08-31 21:57:33.577055,3.7263659347939
19264,2020-08-31 21:57:33.967418,3.7263659347939
19265,2020-08-31 21:57:34.246245,3.7263659347939
19266,2020-08-31 21:57:34.565080,3.7263659347939
19267,2020-08-31 21:57:34.853423,3.7263659347939
19268,2020-08-31 21:57:35.181408,3.7263659347939
19269,2020-08-31 21:57:35.606532,3.80124250347255
19270,2020-08-31 21:57:35.954652,3.80124250347255
19271,2020-08-31 21:57:36.318776,3.80124250347255
19272,2020-08-31 21:57:36.678843,3.80124250347255
19273,2020-08-31 21:57:36.978113,3.80124250347255
19274,2020-08-31 21:57:37.340941,3.80124250347255
19275,2020-08-31 21:57:37.634308,3.80124250347255
19276,2020-08-31 21:57:37.995446,3.80124250347255
19277,2020-08-31 21:57:38.348801,3.80124250347255
19278,2020-08-31 21:57:38.675937,3.80124250347255
19279,2020-08-31 21:57:39.064505,3.87598680588896
19280,2020-08-31 21:57:39.321556,3.87598680588896
19281,2020-08-31 21:57:39.595953,3.87598680588896
19282,2020-08-31 21:57:39.930654,3.87598680588896
19283,2020-08-31 21:57:40.305855,3.87598680588896
19284,2020-08-31 21:57:40.697003,3.87598680588896
19285,2020-08-31 21:57:41.012690,3.87598680588896
19286,2020-08-31 21:57:41.355903,3.87598680588896
19287,2020-08-31 21:57:41.666453,3.87598680588896
19288,2020-08-31 21:57:41.987557,3.87598680588896
19289,2020-08-31 21:57:42.316938,3.95059904211513
19290,2020-08-31 21:57:42.605455,3.95059904211513
19291,2020-08-31 21:57:42.985958,3.95059904211513
19292,2020-08-31 21:57:43.318903,3.95059904211513
19293,2020-08-31 21:57:43.616221,3.95059904211513
19294,2020-08-31 21:57:43.939830,3.95059904211513
19295,2020-08-31 21:57:44.158193,3.95059904211513
19296,2020-08-31 21:57:44.454248,3.95059904211513
19297,2020-08-31 21:57:44.685009,4.01448312992385
19298,2020-08-31 21:57:44.935185,4.01448312992385
19299,2020-08-31 21:57:45.233821,4.01448312992385
19300,2020-08-31 21:57:45.530801,4.01448312992385
19301,2020-08-31 21:57:45.788109,4.01448312992385
19302,2020-08-31 21:57:46.115134,4.01448312992385
19303,2020-08-31 21:57:46.378778,4.01448312992385
19304,2020-08-31 21:57:46.662223,4.01448312992385
19305,2020-08-31 21:57:46.911647,4.01448312992385
19306,2020-08-31 21:57:47.305663,4.01448312992385
19307,2020-08-31 21:57:47.657187,4.07825716875392
19308,2020-08-31 21:57:48.061155,4.07825716875392
19309,2020-08-31 21:57:48.415421,4.07825716875392
19310,2020-08-31 21:57:48.703465,4.07825716875392
19311,2020-08-31 21:57:48.996348,4.07825716875392
19312,2020-08-31 21:57:49.310849,4.07825716875392
19313,2020-08-31 21:57:49.671011,4.07825716875392
19314,2020-08-31 21:57:49.945978,4.07825716875392
19315,2020-08-31 21:57:50.202534,4.07825716875392
19316,2020-08-31 21:57:50.573417,4.14192133125451
19317,2020-08-31 21:57:50.937019,4.14192133125451
19318,2020-08-31 21:57:51.237823,4.14192133125451
19319,2020-08-31 21:57:51.526779,4.14192133125451
19320,2020-08-31 21:57:51.785529,4.14192133125451
19321,2020-08-31 21:57:52.156378,4.14192133125451
19322,2020-08-31 21:57:52.484343,4.14192133125451
19323,2020-08-31 21:57:52.830742,4.14192133125451
19324,2020-08-31 21:57:53.126734,4.20547578916224
19325,2020-08-31 21:57:53.420477,4.20547578916224
19326,2020-08-31 21:57:53.701439,4.20547578916224
19327,2020-08-31 21:57:53.980401,4.20547578916224
19328,2020-08-31 21:57:54.331481,4.20547578916224
19329,2020-08-31 21:57:54.731705,4.20547578916224
19330,2020-08-31 21:57:55.128820,4.20547578916224
19331,2020-08-31 21:57:55.508744,4.20547578916224
19332,2020-08-31 21:57:55.860942,4.20547578916224
19333,2020-08-31 21:57:56.177453,4.2689207133258
19334,2020-08-31 21:57:56.461318,4.2689207133258
19335,2020-08-31 21:57:56.830863,4.2689207133258
19336,2020-08-31 21:57:57.172432,4.2689207133258
19337,2020-08-31 21:57:57.440096,4.2689207133258
19338,2020-08-31 21:57:57.669067,4.2689207133258
19339,2020-08-31 21:57:58.001270,4.2689207133258
19340,2020-08-31 21:57:58.366498,4.2689207133258
19341,2020-08-31 21:57:58.727690,4.2689207133258
19342,2020-08-31 21:57:59.096095,4.2689207133258
19343,2020-08-31 21:57:59.427049,4.2689207133258
19344,2020-08-31 21:57:59.770424,4.33225627372968
19345,2020-08-31 21:58:00.135338,4.33225627372968
19346,2020-08-31 21:58:00.425091,4.33225627372968
19347,2020-08-31 21:58:00.756523,4.33225627372968
19348,2020-08-31 21:58:01.100183,4.33225627372968
19349,2020-08-31 21:58:01.497059,4.33225627372968
19350,2020-08-31 21:58:01.788462,4.33225627372968
19351,2020-08-31 21:58:02.114204,4.33225627372968
19352,2020-08-31 21:58:02.503720,4.33225627372968
19353,2020-08-31 21:58:02.851198,4.39548263951724
19354,2020-08-31 21:58:03.142902,4.39548263951724
19355,2020-08-31 21:58:03.491263,4.39548263951724
19356,2020-08-31 21:58:03.765933,4.39548263951724
19357,2020-08-31 21:58:04.063262,4.39548263951724
19358,2020-08-31 21:58:04.324794,4.39548263951724
19359,2020-08-31 21:58:04.671350,4.39548263951724
19360,2020-08-31 21:58:04.961806,4.39548263951724
19361,2020-08-31 21:58:05.252878,4.39548263951724
19362,2020-08-31 21:58:05.655660,4.45859997901297
19363,2020-08-31 21:58:05.981129,4.45859997901297
19364,2020-08-31 21:58:06.324730,4.45859997901297
19365,2020-08-31 21:58:06.642545,4.45859997901297
19366,2020-08-31 21:58:06.913478,4.45859997901297
19367,2020-08-31 21:58:07.193504,4.45859997901297
19368,2020-08-31 21:58:07.491657,4.45859997901297
19369,2020-08-31 21:58:07.698810,4.45859997901297
19370,2020-08-31 21:58:08.021834,4.45859997901297
19371,2020-08-31 21:58:08.317212,4.45859997901297
19372,2020-08-31 21:58:08.564838,4.45859997901297
19373,2020-08-31 21:58:08.920238,4.46449208417515
19374,2020-08-31 21:58:09.287963,4.46449208417515
19375,2020-08-31 21:58:09.632276,4.46449208417515
19376,2020-08-31 21:58:09.976456,4.46449208417515
19377,2020-08-31 21:58:10.298515,4.46449208417515
19378,2020-08-31 21:58:10.633735,4.46449208417515
19379,2020-08-31 21:58:10.976749,4.46449208417515
19380,2020-08-31 21:58:11.354276,4.52719192569644
19381,2020-08-31 21:58:11.635151,4.52719192569644
19382,2020-08-31 21:58:11.988185,4.52719192569644
19383,2020-08-31 21:58:12.236262,4.52719192569644
19384,2020-08-31 21:58:12.530559,4.52719192569644
19385,2020-08-31 21:58:12.795587,4.52719192569644
19386,2020-08-31 21:58:13.104815,4.52719192569644
19387,2020-08-31 21:58:13.377657,4.52719192569644
19388,2020-08-31 21:58:13.729127,4.52719192569644
19389,2020-08-31 21:58:14.091858,4.52719192569644
19390,2020-08-31 21:58:14.426335,4.52719192569644
19391,2020-08-31 21:58:14.751374,4.52719192569644
19392,2020-08-31 21:58:15.052470,4.52719192569644
19393,2020-08-31 21:58:15.366313,4.52719192569644
19394,2020-08-31 21:58:15.725538,4.52719192569644
19395,2020-08-31 21:58:16.054762,4.52719192569644
19396,2020-08-31 21:58:16.323277,4.52719192569644
19397,2020-08-31 21:58:16.608804,4.52719192569644
19398,2020-08-31 21:58:16.912724,4.52719192569644
19399,2020-08-31 21:58:17.228347,4.52719192569644
19400,2020-08-31 21:58:17.534425,4.52719192569644
19401,2020-08-31 21:58:17.869072,4.52719192569644
19402,2020-08-31 21:58:18.239118,4.52719192569644
19403,2020-08-31 21:58:18.643217,4.52719192569644
19404,2020-08-31 21:58:18.941572,4.52719192569644
19405,2020-08-31 21:58:19.230694,4.52719192569644
19406,2020-08-31 21:58:19.578758,4.52719192569644
19407,2020-08-31 21:58:19.999877,4.59625003843587
19408,2020-08-31 21:58:20.345431,4.59625003843587
19409,2020-08-31 21:58:20.734286,4.59625003843587
19410,2020-08-31 21:58:21.101712,4.59625003843587
19411,2020-08-31 21:58:21.422609,4.59625003843587
19412,2020-08-31 21:58:21.753289,4.59625003843587
19413,2020-08-31 21:58:22.096066,4.59625003843587
19414,2020-08-31 21:58:22.451442,4.59625003843587
19415,2020-08-31 21:58:22.789036,4.59625003843587
19416,2020-08-31 21:58:23.143416,4.6703022818116
19417,2020-08-31 21:58:23.544520,4.6703022818116
19418,2020-08-31 21:58:23.944813,4.6703022818116
19419,2020-08-31 21:58:24.230777,4.6703022818116
19420,2020-08-31 21:58:24.554317,4.6703022818116
19421,2020-08-31 21:58:24.892331,4.6703022818116
19422,2020-08-31 21:58:25.259511,4.6703022818116
19423,2020-08-31 21:58:25.615260,4.6703022818116
19424,2020-08-31 21:58:25.949912,4.6703022818116
19425,2020-08-31 21:58:26.299313,4.74424961757579
19426,2020-08-31 21:58:26.610150,4.74424961757579
19427,2020-08-31 21:58:26.863623,4.74424961757579
19428,2020-08-31 21:58:27.125406,4.74424961757579
19429,2020-08-31 21:58:27.474331,4.74424961757579
19430,2020-08-31 21:58:27.805651,4.74424961757579
19431,2020-08-31 21:58:28.205319,4.74424961757579
19432,2020-08-31 21:58:28.520996,4.74424961757579
19433,2020-08-31 21:58:28.895962,4.81552608388185
19434,2020-08-31 21:58:29.235484,4.81552608388185
19435,2020-08-31 21:58:29.533006,4.81552608388185
19436,2020-08-31 21:58:29.867874,4.81552608388185
19437,2020-08-31 21:58:30.160913,4.81552608388185
19438,2020-08-31 21:58:30.530219,4.81552608388185
19439,2020-08-31 21:58:30.825353,4.81552608388185
19440,2020-08-31 21:58:31.175253,4.81552608388185
19441,2020-08-31 21:58:31.355388,4.81552608388185
19442,2020-08-31 21:58:31.660788,4.81552608388185
19443,2020-08-31 21:58:31.994405,4.8866979055195
19444,2020-08-31 21:58:32.326597,4.8866979055195
19445,2020-08-31 21:58:32.601830,4.8866979055195
19446,2020-08-31 21:58:33.015775,4.8866979055195
19447,2020-08-31 21:58:33.367734,4.8866979055195
19448,2020-08-31 21:58:33.677714,4.8866979055195
19449,2020-08-31 21:58:34.087346,4.8866979055195
19450,2020-08-31 21:58:34.396962,4.8866979055195
19451,2020-08-31 21:58:34.644918,4.8866979055195
19452,2020-08-31 21:58:34.969886,4.95776529794948
19453,2020-08-31 21:58:35.303688,4.95776529794948
19454,2020-08-31 21:58:35.619655,4.95776529794948
19455,2020-08-31 21:58:35.873366,4.95776529794948
19456,2020-08-31 21:58:36.246824,4.95776529794948
19457,2020-08-31 21:58:36.538266,4.95776529794948
19458,2020-08-31 21:58:36.798764,4.95776529794948
