iteration,timestamp,T7
19459,2020-08-31 21:58:37.147719,4.95776529794948
19460,2020-08-31 21:58:37.480247,4.95776529794948
19461,2020-08-31 21:58:37.831165,4.83479156754844
19462,2020-08-31 21:58:38.144956,4.83479156754844
19463,2020-08-31 21:58:38.419765,4.83479156754844
19464,2020-08-31 21:58:38.779438,4.83479156754844
19465,2020-08-31 21:58:39.111806,4.83479156754844
19466,2020-08-31 21:58:39.407498,4.83479156754844
19467,2020-08-31 21:58:39.755988,4.83479156754844
19468,2020-08-31 21:58:40.047598,4.83479156754844
19469,2020-08-31 21:58:40.320114,4.83479156754844
19470,2020-08-31 21:58:40.587323,4.83479156754844
19471,2020-08-31 21:58:40.909584,4.71217151975776
19472,2020-08-31 21:58:41.226962,4.71217151975776
19473,2020-08-31 21:58:41.586556,4.71217151975776
19474,2020-08-31 21:58:41.936361,4.71217151975776
19475,2020-08-31 21:58:42.211150,4.71217151975776
19476,2020-08-31 21:58:42.565964,4.71217151975776
19477,2020-08-31 21:58:42.790322,4.71217151975776
19478,2020-08-31 21:58:43.162008,4.71217151975776
19479,2020-08-31 21:58:43.490294,4.71217151975776
19480,2020-08-31 21:58:43.922542,4.58990151157077
19481,2020-08-31 21:58:44.286886,4.58990151157077
19482,2020-08-31 21:58:44.552261,4.58990151157077
19483,2020-08-31 21:58:44.862110,4.58990151157077
19484,2020-08-31 21:58:45.138682,4.58990151157077
19485,2020-08-31 21:58:45.438924,4.58990151157077
19486,2020-08-31 21:58:45.789159,4.58990151157077
19487,2020-08-31 21:58:46.127260,4.58990151157077
19488,2020-08-31 21:58:46.482903,4.46797800736297
19489,2020-08-31 21:58:46.878485,4.46797800736297
19490,2020-08-31 21:58:47.206206,4.46797800736297
19491,2020-08-31 21:58:47.542173,4.46797800736297
19492,2020-08-31 21:58:47.837325,4.46797800736297
19493,2020-08-31 21:58:48.158205,4.46797800736297
19494,2020-08-31 21:58:48.520493,4.46797800736297
19495,2020-08-31 21:58:48.840740,4.46797800736297
19496,2020-08-31 21:58:49.157830,4.46797800736297
19497,2020-08-31 21:58:49.443227,4.34639757281363
19498,2020-08-31 21:58:49.810328,4.34639757281363
19499,2020-08-31 21:58:50.122093,4.34639757281363
19500,2020-08-31 21:58:50.522604,4.34639757281363
19501,2020-08-31 21:58:50.834920,4.34639757281363
19502,2020-08-31 21:58:51.185861,4.34639757281363
19503,2020-08-31 21:58:51.483570,4.34639757281363
19504,2020-08-31 21:58:51.797180,4.34639757281363
19505,2020-08-31 21:58:52.216055,4.2251568694852
19506,2020-08-31 21:58:52.554311,4.2251568694852
19507,2020-08-31 21:58:52.934594,4.2251568694852
19508,2020-08-31 21:58:53.375257,4.2251568694852
19509,2020-08-31 21:58:53.738276,4.2251568694852
19510,2020-08-31 21:58:54.015027,4.2251568694852
19511,2020-08-31 21:58:54.368645,4.2251568694852
19512,2020-08-31 21:58:54.615719,4.2251568694852
19513,2020-08-31 21:58:54.973609,4.10425264996111
19514,2020-08-31 21:58:55.320038,4.10425264996111
19515,2020-08-31 21:58:55.661572,4.10425264996111
19516,2020-08-31 21:58:56.027787,4.10425264996111
19517,2020-08-31 21:58:56.306383,4.10425264996111
19518,2020-08-31 21:58:56.591777,4.10425264996111
19519,2020-08-31 21:58:56.918538,4.10425264996111
19520,2020-08-31 21:58:57.252630,4.10425264996111
19521,2020-08-31 21:58:57.576222,4.10425264996111
19522,2020-08-31 21:58:57.857296,3.98368175346256
19523,2020-08-31 21:58:58.108559,3.98368175346256
19524,2020-08-31 21:58:58.502283,3.98368175346256
19525,2020-08-31 21:58:58.766416,3.98368175346256
19526,2020-08-31 21:58:59.089222,3.98368175346256
19527,2020-08-31 21:58:59.431281,3.98368175346256
19528,2020-08-31 21:58:59.770198,3.98368175346256
19529,2020-08-31 21:59:00.130189,3.98368175346256
19530,2020-08-31 21:59:00.500375,3.98368175346256
19531,2020-08-31 21:59:00.819710,3.98368175346256
19532,2020-08-31 21:59:01.116386,3.8634411018805
19533,2020-08-31 21:59:01.353751,3.8634411018805
19534,2020-08-31 21:59:01.705653,3.8634411018805
19535,2020-08-31 21:59:02.102509,3.8634411018805
19536,2020-08-31 21:59:02.468403,3.8634411018805
19537,2020-08-31 21:59:02.721867,3.8634411018805
19538,2020-08-31 21:59:03.056380,3.8634411018805
19539,2020-08-31 21:59:03.414482,3.8634411018805
19540,2020-08-31 21:59:03.788596,3.75876070013935
19541,2020-08-31 21:59:04.036609,3.75876070013935
19542,2020-08-31 21:59:04.349211,3.75876070013935
19543,2020-08-31 21:59:04.697779,3.75876070013935
19544,2020-08-31 21:59:04.983874,3.75876070013935
19545,2020-08-31 21:59:05.389162,3.75876070013935
19546,2020-08-31 21:59:05.720319,3.75876070013935
19547,2020-08-31 21:59:06.035448,3.75876070013935
19548,2020-08-31 21:59:06.254914,3.75876070013935
19549,2020-08-31 21:59:06.612613,3.65438489469554
19550,2020-08-31 21:59:06.902372,3.65438489469554
19551,2020-08-31 21:59:07.275969,3.65438489469554
19552,2020-08-31 21:59:07.574404,3.65438489469554
19553,2020-08-31 21:59:07.916131,3.65438489469554
19554,2020-08-31 21:59:08.247463,3.65438489469554
19555,2020-08-31 21:59:08.599354,3.65438489469554
19556,2020-08-31 21:59:08.888863,3.65438489469554
19557,2020-08-31 21:59:09.261969,3.65438489469554
19558,2020-08-31 21:59:09.594799,3.55031067092072
19559,2020-08-31 21:59:09.909100,3.55031067092072
19560,2020-08-31 21:59:10.333546,3.55031067092072
19561,2020-08-31 21:59:10.692707,3.55031067092072
19562,2020-08-31 21:59:11.048027,3.55031067092072
19563,2020-08-31 21:59:11.318483,3.55031067092072
19564,2020-08-31 21:59:11.683840,3.55031067092072
19565,2020-08-31 21:59:12.019236,3.55031067092072
19566,2020-08-31 21:59:12.323583,3.44653508741305
19567,2020-08-31 21:59:12.671767,3.44653508741305
19568,2020-08-31 21:59:13.034281,3.44653508741305
19569,2020-08-31 21:59:13.400125,3.44653508741305
19570,2020-08-31 21:59:13.649592,3.44653508741305
19571,2020-08-31 21:59:13.918697,3.44653508741305
19572,2020-08-31 21:59:14.153835,3.44653508741305
19573,2020-08-31 21:59:14.456181,3.44653508741305
19574,2020-08-31 21:59:14.741798,3.44653508741305
19575,2020-08-31 21:59:15.096424,3.34305527302455
19576,2020-08-31 21:59:15.380508,3.34305527302455
19577,2020-08-31 21:59:15.704199,3.34305527302455
19578,2020-08-31 21:59:15.933577,3.34305527302455
19579,2020-08-31 21:59:16.223253,3.34305527302455
19580,2020-08-31 21:59:16.526448,3.34305527302455
19581,2020-08-31 21:59:16.871785,3.34305527302455
19582,2020-08-31 21:59:17.194935,3.34305527302455
19583,2020-08-31 21:59:17.446768,3.34305527302455
19584,2020-08-31 21:59:17.757427,3.34305527302455
19585,2020-08-31 21:59:18.091832,3.34305527302455
19586,2020-08-31 21:59:18.464907,3.23986842411134
19587,2020-08-31 21:59:18.853074,3.23986842411134
19588,2020-08-31 21:59:19.081951,3.23986842411134
19589,2020-08-31 21:59:19.339645,3.23986842411134
19590,2020-08-31 21:59:19.696347,3.23986842411134
19591,2020-08-31 21:59:20.007061,3.23986842411134
19592,2020-08-31 21:59:20.320214,3.23986842411134
19593,2020-08-31 21:59:20.647923,3.23986842411134
19594,2020-08-31 21:59:20.919783,3.23986842411134
19595,2020-08-31 21:59:21.338054,3.13697180198493
19596,2020-08-31 21:59:21.653958,3.13697180198493
19597,2020-08-31 21:59:21.972063,3.13697180198493
19598,2020-08-31 21:59:22.301082,3.13697180198493
19599,2020-08-31 21:59:22.588479,3.13697180198493
19600,2020-08-31 21:59:22.870297,3.13697180198493
19601,2020-08-31 21:59:23.228918,3.13697180198493
19602,2020-08-31 21:59:23.528793,3.13697180198493
19603,2020-08-31 21:59:23.855496,3.13697180198493
19604,2020-08-31 21:59:24.175759,3.03436273054578
19605,2020-08-31 21:59:24.512516,3.03436273054578
19606,2020-08-31 21:59:24.777555,3.03436273054578
19607,2020-08-31 21:59:25.065433,3.03436273054578
19608,2020-08-31 21:59:25.396453,3.03436273054578
19609,2020-08-31 21:59:25.781687,3.03436273054578
19610,2020-08-31 21:59:26.135449,3.03436273054578
19611,2020-08-31 21:59:26.421936,3.03436273054578
19612,2020-08-31 21:59:26.805375,3.03436273054578
19613,2020-08-31 21:59:27.154047,2.93203859408287
19614,2020-08-31 21:59:27.504223,2.93203859408287
19615,2020-08-31 21:59:27.823052,2.93203859408287
19616,2020-08-31 21:59:28.185178,2.93203859408287
19617,2020-08-31 21:59:28.552026,2.93203859408287
19618,2020-08-31 21:59:28.849534,2.93203859408287
19619,2020-08-31 21:59:29.154718,2.93203859408287
19620,2020-08-31 21:59:29.568427,2.93203859408287
19621,2020-08-31 21:59:29.902744,2.82999683522524
19622,2020-08-31 21:59:30.174745,2.82999683522524
19623,2020-08-31 21:59:30.484929,2.82999683522524
19624,2020-08-31 21:59:30.817893,2.82999683522524
19625,2020-08-31 21:59:31.171755,2.82999683522524
19626,2020-08-31 21:59:31.533359,2.82999683522524
19627,2020-08-31 21:59:31.860700,2.82999683522524
19628,2020-08-31 21:59:32.177018,2.82999683522524
19629,2020-08-31 21:59:32.512626,2.72823495303302
19630,2020-08-31 21:59:32.792095,2.72823495303302
19631,2020-08-31 21:59:33.147724,2.72823495303302
19632,2020-08-31 21:59:33.532194,2.72823495303302
19633,2020-08-31 21:59:33.877910,2.72823495303302
19634,2020-08-31 21:59:34.132858,2.72823495303302
19635,2020-08-31 21:59:34.441809,2.72823495303302
19636,2020-08-31 21:59:34.792876,2.72823495303302
19637,2020-08-31 21:59:35.111147,2.62675050121719
19638,2020-08-31 21:59:35.324101,2.62675050121719
19639,2020-08-31 21:59:35.653976,2.62675050121719
19640,2020-08-31 21:59:35.850604,2.62675050121719
19641,2020-08-31 21:59:36.168598,2.62675050121719
19642,2020-08-31 21:59:36.477256,2.62675050121719
19643,2020-08-31 21:59:36.804575,2.62675050121719
19644,2020-08-31 21:59:37.041053,2.62675050121719
19645,2020-08-31 21:59:37.345108,2.62675050121719
19646,2020-08-31 21:59:37.636396,2.62675050121719
19647,2020-08-31 21:59:37.981073,2.51247491124255
19648,2020-08-31 21:59:38.277181,2.51247491124255
19649,2020-08-31 21:59:38.584398,2.51247491124255
19650,2020-08-31 21:59:38.864340,2.51247491124255
19651,2020-08-31 21:59:39.215639,2.51247491124255
19652,2020-08-31 21:59:39.495764,2.51247491124255
19653,2020-08-31 21:59:39.787310,2.51247491124255
19654,2020-08-31 21:59:40.202659,2.51247491124255
19655,2020-08-31 21:59:40.449270,2.51247491124255
19656,2020-08-31 21:59:40.675890,2.39849355774392
19657,2020-08-31 21:59:40.999654,2.39849355774392
19658,2020-08-31 21:59:41.260006,2.39849355774392
19659,2020-08-31 21:59:41.518303,2.39849355774392
19660,2020-08-31 21:59:41.832531,2.39849355774392
19661,2020-08-31 21:59:42.123223,2.39849355774392
19662,2020-08-31 21:59:42.440201,2.39849355774392
19663,2020-08-31 21:59:42.777576,2.39849355774392
19664,2020-08-31 21:59:43.173937,2.28480420041664
19665,2020-08-31 21:59:43.472663,2.28480420041664
19666,2020-08-31 21:59:43.825154,2.28480420041664
19667,2020-08-31 21:59:44.182908,2.28480420041664
19668,2020-08-31 21:59:44.571629,2.28480420041664
19669,2020-08-31 21:59:44.817671,2.28480420041664
19670,2020-08-31 21:59:45.098584,2.28480420041664
19671,2020-08-31 21:59:45.352226,2.28480420041664
19672,2020-08-31 21:59:45.711938,2.28480420041664
19673,2020-08-31 21:59:46.108393,2.17140465051168
19674,2020-08-31 21:59:46.436528,2.17140465051168
19675,2020-08-31 21:59:46.795484,2.17140465051168
19676,2020-08-31 21:59:47.064324,2.17140465051168
19677,2020-08-31 21:59:47.396617,2.17140465051168
19678,2020-08-31 21:59:47.724223,2.17140465051168
19679,2020-08-31 21:59:48.012463,2.17140465051168
19680,2020-08-31 21:59:48.292991,2.17140465051168
19681,2020-08-31 21:59:48.636253,2.17140465051168
19682,2020-08-31 21:59:48.998389,2.17140465051168
19683,2020-08-31 21:59:49.368351,2.22720186293934
19684,2020-08-31 21:59:49.648434,2.22720186293934
19685,2020-08-31 21:59:49.989290,2.22720186293934
19686,2020-08-31 21:59:50.373983,2.22720186293934
19687,2020-08-31 21:59:50.679613,2.22720186293934
19688,2020-08-31 21:59:51.008103,2.22720186293934
19689,2020-08-31 21:59:51.283316,2.22720186293934
19690,2020-08-31 21:59:51.609251,2.22720186293934
19691,2020-08-31 21:59:51.940123,2.28290065950716
19692,2020-08-31 21:59:52.280681,2.28290065950716
19693,2020-08-31 21:59:52.639038,2.28290065950716
19694,2020-08-31 21:59:52.883488,2.28290065950716
19695,2020-08-31 21:59:53.145784,2.28290065950716
19696,2020-08-31 21:59:53.496377,2.28290065950716
19697,2020-08-31 21:59:53.856609,2.28290065950716
19698,2020-08-31 21:59:54.186955,2.28290065950716
19699,2020-08-31 21:59:54.531176,2.28290065950716
19700,2020-08-31 21:59:54.883185,2.33850151909748
19701,2020-08-31 21:59:55.196295,2.33850151909748
19702,2020-08-31 21:59:55.519413,2.33850151909748
19703,2020-08-31 21:59:55.872038,2.33850151909748
19704,2020-08-31 21:59:56.187574,2.33850151909748
19705,2020-08-31 21:59:56.526728,2.33850151909748
19706,2020-08-31 21:59:56.833515,2.33850151909748
19707,2020-08-31 21:59:57.084189,2.33850151909748
19708,2020-08-31 21:59:57.405637,2.33850151909748
19709,2020-08-31 21:59:57.696468,2.33850151909748
19710,2020-08-31 21:59:58.010668,2.39400491673717
19711,2020-08-31 21:59:58.333222,2.39400491673717
19712,2020-08-31 21:59:58.631634,2.39400491673717
19713,2020-08-31 21:59:59.031103,2.39400491673717
19714,2020-08-31 21:59:59.286051,2.39400491673717
19715,2020-08-31 21:59:59.688479,2.39400491673717
19716,2020-08-31 21:59:59.960220,2.39400491673717
19717,2020-08-31 22:00:00.254128,2.39400491673717
19718,2020-08-31 22:00:00.584281,2.39400491673717
19719,2020-08-31 22:00:00.848047,2.44941132365616
19720,2020-08-31 22:00:01.187580,2.44941132365616
19721,2020-08-31 22:00:01.446861,2.44941132365616
19722,2020-08-31 22:00:01.740342,2.44941132365616
19723,2020-08-31 22:00:02.071251,2.44941132365616
19724,2020-08-31 22:00:02.433981,2.44941132365616
19725,2020-08-31 22:00:02.702699,2.44941132365616
19726,2020-08-31 22:00:02.992888,2.44941132365616
19727,2020-08-31 22:00:03.322712,2.44941132365616
19728,2020-08-31 22:00:03.663625,2.50472120734408
19729,2020-08-31 22:00:03.946492,2.50472120734408
19730,2020-08-31 22:00:04.224741,2.50472120734408
19731,2020-08-31 22:00:04.498708,2.50472120734408
19732,2020-08-31 22:00:04.835945,2.50472120734408
19733,2020-08-31 22:00:05.206226,2.50472120734408
19734,2020-08-31 22:00:05.481718,2.50472120734408
19735,2020-08-31 22:00:05.806827,2.50472120734408
19736,2020-08-31 22:00:06.088290,2.50472120734408
19737,2020-08-31 22:00:06.445806,2.50472120734408
19738,2020-08-31 22:00:06.776184,2.55993503160552
19739,2020-08-31 22:00:07.116795,2.55993503160552
19740,2020-08-31 22:00:07.434297,2.55993503160552
19741,2020-08-31 22:00:07.719715,2.55993503160552
19742,2020-08-31 22:00:08.046210,2.55993503160552
19743,2020-08-31 22:00:08.345162,2.55993503160552
19744,2020-08-31 22:00:08.633772,2.55993503160552
19745,2020-08-31 22:00:09.002832,2.55993503160552
19746,2020-08-31 22:00:09.408291,2.55993503160552
19747,2020-08-31 22:00:09.765181,2.61505325661379
19748,2020-08-31 22:00:10.019363,2.61505325661379
19749,2020-08-31 22:00:10.404816,2.61505325661379
19750,2020-08-31 22:00:10.634928,2.61505325661379
19751,2020-08-31 22:00:10.957954,2.61505325661379
19752,2020-08-31 22:00:11.276849,2.61505325661379
19753,2020-08-31 22:00:11.574561,2.61505325661379
19754,2020-08-31 22:00:11.854950,2.61505325661379
19755,2020-08-31 22:00:12.196789,2.65800711801525
19756,2020-08-31 22:00:12.510967,2.65800711801525
19757,2020-08-31 22:00:12.881337,2.65800711801525
19758,2020-08-31 22:00:13.215700,2.65800711801525
19759,2020-08-31 22:00:13.513702,2.65800711801525
19760,2020-08-31 22:00:13.860727,2.65800711801525
19761,2020-08-31 22:00:14.227646,2.65800711801525
19762,2020-08-31 22:00:14.526801,2.65800711801525
19763,2020-08-31 22:00:14.788366,2.65800711801525
19764,2020-08-31 22:00:15.090482,2.70089251468764
19765,2020-08-31 22:00:15.508794,2.70089251468764
19766,2020-08-31 22:00:15.861762,2.70089251468764
19767,2020-08-31 22:00:16.198795,2.70089251468764
19768,2020-08-31 22:00:16.525935,2.70089251468764
19769,2020-08-31 22:00:16.898966,2.70089251468764
19770,2020-08-31 22:00:17.251746,2.70089251468764
19771,2020-08-31 22:00:17.634166,2.70089251468764
19772,2020-08-31 22:00:18.036185,2.74370977912655
19773,2020-08-31 22:00:18.332716,2.74370977912655
19774,2020-08-31 22:00:18.645970,2.74370977912655
19775,2020-08-31 22:00:18.907803,2.74370977912655
19776,2020-08-31 22:00:19.168447,2.74370977912655
19777,2020-08-31 22:00:19.506914,2.74370977912655
19778,2020-08-31 22:00:19.840327,2.74370977912655
19779,2020-08-31 22:00:20.236535,2.78645924143203
19780,2020-08-31 22:00:20.607487,2.78645924143203
19781,2020-08-31 22:00:20.899471,2.78645924143203
19782,2020-08-31 22:00:21.227300,2.78645924143203
19783,2020-08-31 22:00:21.500286,2.78645924143203
19784,2020-08-31 22:00:21.842569,2.78645924143203
19785,2020-08-31 22:00:22.216064,2.78645924143203
19786,2020-08-31 22:00:22.493983,2.78645924143203
19787,2020-08-31 22:00:22.846043,2.78645924143203
19788,2020-08-31 22:00:23.120522,2.78645924143203
19789,2020-08-31 22:00:23.366736,2.82914122933575
19790,2020-08-31 22:00:23.632684,2.82914122933575
19791,2020-08-31 22:00:23.979504,2.82914122933575
19792,2020-08-31 22:00:24.344441,2.82914122933575
19793,2020-08-31 22:00:24.709808,2.82914122933575
19794,2020-08-31 22:00:24.988561,2.82914122933575
19795,2020-08-31 22:00:25.313159,2.82914122933575
19796,2020-08-31 22:00:25.672456,2.82914122933575
19797,2020-08-31 22:00:26.000398,2.82914122933575
19798,2020-08-31 22:00:26.320581,2.8717560682275
19799,2020-08-31 22:00:26.691621,2.8717560682275
19800,2020-08-31 22:00:27.045076,2.8717560682275
19801,2020-08-31 22:00:27.475196,2.8717560682275
19802,2020-08-31 22:00:27.799816,2.8717560682275
19803,2020-08-31 22:00:28.133296,2.8717560682275
19804,2020-08-31 22:00:28.403218,2.8717560682275
19805,2020-08-31 22:00:28.688278,2.8717560682275
19806,2020-08-31 22:00:29.089804,2.91430408118134
19807,2020-08-31 22:00:29.404788,2.91430408118134
19808,2020-08-31 22:00:29.803138,2.91430408118134
19809,2020-08-31 22:00:30.131871,2.91430408118134
19810,2020-08-31 22:00:30.454717,2.91430408118134
19811,2020-08-31 22:00:30.766633,2.91430408118134
19812,2020-08-31 22:00:31.063087,2.91430408118134
19813,2020-08-31 22:00:31.422475,2.91430408118134
19814,2020-08-31 22:00:31.770803,2.91430408118134
19815,2020-08-31 22:00:32.146819,2.95678558898116
19816,2020-08-31 22:00:32.473439,2.95678558898116
19817,2020-08-31 22:00:32.847757,2.95678558898116
19818,2020-08-31 22:00:33.113326,2.95678558898116
19819,2020-08-31 22:00:33.502863,2.95678558898116
19820,2020-08-31 22:00:33.842229,2.95678558898116
19821,2020-08-31 22:00:34.152428,2.95678558898116
19822,2020-08-31 22:00:34.429415,2.95678558898116
19823,2020-08-31 22:00:34.819756,2.95678558898116
19824,2020-08-31 22:00:35.156812,2.99920091014579
19825,2020-08-31 22:00:35.482082,2.99920091014579
19826,2020-08-31 22:00:35.753040,2.99920091014579
19827,2020-08-31 22:00:36.076221,2.99920091014579
19828,2020-08-31 22:00:36.406410,2.99920091014579
19829,2020-08-31 22:00:36.699821,2.99920091014579
19830,2020-08-31 22:00:36.962548,2.99920091014579
19831,2020-08-31 22:00:37.240590,2.99920091014579
19832,2020-08-31 22:00:37.536470,2.99920091014579
19833,2020-08-31 22:00:37.740461,2.99920091014579
19834,2020-08-31 22:00:38.083679,3.04155036095364
19835,2020-08-31 22:00:38.342700,3.04155036095364
19836,2020-08-31 22:00:38.608610,3.04155036095364
19837,2020-08-31 22:00:38.978729,3.04155036095364
19838,2020-08-31 22:00:39.244975,3.04155036095364
19839,2020-08-31 22:00:39.544671,3.04155036095364
19840,2020-08-31 22:00:39.872663,3.04155036095364
19841,2020-08-31 22:00:40.125016,3.04155036095364
19842,2020-08-31 22:00:40.501188,3.04155036095364
19843,2020-08-31 22:00:40.806049,3.08383425546691
19844,2020-08-31 22:00:41.048846,3.08383425546691
19845,2020-08-31 22:00:41.412011,3.08383425546691
19846,2020-08-31 22:00:41.705185,3.08383425546691
19847,2020-08-31 22:00:42.064865,3.08383425546691
19848,2020-08-31 22:00:42.344166,3.08383425546691
19849,2020-08-31 22:00:42.681004,3.08383425546691
19850,2020-08-31 22:00:42.970137,3.08383425546691
19851,2020-08-31 22:00:43.285846,3.08383425546691
19852,2020-08-31 22:00:43.573485,3.1260529055554
19853,2020-08-31 22:00:43.824238,3.1260529055554
19854,2020-08-31 22:00:44.100661,3.1260529055554
19855,2020-08-31 22:00:44.427488,3.1260529055554
19856,2020-08-31 22:00:44.703685,3.1260529055554
19857,2020-08-31 22:00:45.055639,3.1260529055554
19858,2020-08-31 22:00:45.406596,3.1260529055554
19859,2020-08-31 22:00:45.696347,3.1260529055554
19860,2020-08-31 22:00:46.029549,3.1260529055554
19861,2020-08-31 22:00:46.351466,3.1260529055554
19862,2020-08-31 22:00:46.714417,3.17117318825126
19863,2020-08-31 22:00:47.029666,3.17117318825126
19864,2020-08-31 22:00:47.295326,3.17117318825126
19865,2020-08-31 22:00:47.616450,3.17117318825126
19866,2020-08-31 22:00:47.935476,3.17117318825126
19867,2020-08-31 22:00:48.220637,3.17117318825126
19868,2020-08-31 22:00:48.507342,3.17117318825126
19869,2020-08-31 22:00:48.845563,3.17117318825126
19870,2020-08-31 22:00:49.099368,3.21622194219124
19871,2020-08-31 22:00:49.434562,3.21622194219124
19872,2020-08-31 22:00:49.681624,3.21622194219124
19873,2020-08-31 22:00:50.022976,3.21622194219124
19874,2020-08-31 22:00:50.323459,3.21622194219124
19875,2020-08-31 22:00:50.697510,3.21622194219124
19876,2020-08-31 22:00:51.020664,3.21622194219124
19877,2020-08-31 22:00:51.398840,3.21622194219124
19878,2020-08-31 22:00:51.785815,3.26119950390242
19879,2020-08-31 22:00:52.086415,3.26119950390242
19880,2020-08-31 22:00:52.390842,3.26119950390242
19881,2020-08-31 22:00:52.690338,3.26119950390242
19882,2020-08-31 22:00:52.978733,3.26119950390242
19883,2020-08-31 22:00:53.385893,3.26119950390242
19884,2020-08-31 22:00:53.641225,3.26119950390242
19885,2020-08-31 22:00:53.991829,3.26119950390242
19886,2020-08-31 22:00:54.341801,3.30610620756863
19887,2020-08-31 22:00:54.677427,3.30610620756863
19888,2020-08-31 22:00:55.008314,3.30610620756863
19889,2020-08-31 22:00:55.325489,3.30610620756863
19890,2020-08-31 22:00:55.672100,3.30610620756863
19891,2020-08-31 22:00:56.072853,3.30610620756863
19892,2020-08-31 22:00:56.368189,3.30610620756863
19893,2020-08-31 22:00:56.723967,3.35094238505624
19894,2020-08-31 22:00:56.985640,3.35094238505624
19895,2020-08-31 22:00:57.292078,3.35094238505624
19896,2020-08-31 22:00:57.569919,3.35094238505624
19897,2020-08-31 22:00:57.927315,3.35094238505624
19898,2020-08-31 22:00:58.251033,3.35094238505624
19899,2020-08-31 22:00:58.609336,3.35094238505624
19900,2020-08-31 22:00:58.932362,3.35094238505624
19901,2020-08-31 22:00:59.274502,3.35094238505624
19902,2020-08-31 22:00:59.578253,3.39570836593927
19903,2020-08-31 22:00:59.893528,3.39570836593927
19904,2020-08-31 22:01:00.307629,3.39570836593927
19905,2020-08-31 22:01:00.598674,3.39570836593927
19906,2020-08-31 22:01:00.929397,3.39570836593927
19907,2020-08-31 22:01:01.236163,3.39570836593927
19908,2020-08-31 22:01:01.512584,3.39570836593927
19909,2020-08-31 22:01:01.769871,3.39570836593927
19910,2020-08-31 22:01:02.156228,3.39570836593927
19911,2020-08-31 22:01:02.570019,3.41075605683946
19912,2020-08-31 22:01:02.838752,3.41075605683946
19913,2020-08-31 22:01:03.172729,3.41075605683946
19914,2020-08-31 22:01:03.505989,3.41075605683946
19915,2020-08-31 22:01:03.872033,3.41075605683946
19916,2020-08-31 22:01:04.166694,3.41075605683946
19917,2020-08-31 22:01:04.443010,3.41075605683946
19918,2020-08-31 22:01:04.700455,3.41075605683946
19919,2020-08-31 22:01:05.047120,3.45782370853519
19920,2020-08-31 22:01:05.375439,3.45782370853519
19921,2020-08-31 22:01:05.712549,3.45782370853519
19922,2020-08-31 22:01:06.045892,3.45782370853519
19923,2020-08-31 22:01:06.296879,3.45782370853519
19924,2020-08-31 22:01:06.620229,3.45782370853519
19925,2020-08-31 22:01:06.930497,3.45782370853519
19926,2020-08-31 22:01:07.293257,3.45782370853519
19927,2020-08-31 22:01:07.637480,3.45782370853519
19928,2020-08-31 22:01:07.906109,3.45782370853519
19929,2020-08-31 22:01:08.191286,3.5287256622851
19930,2020-08-31 22:01:08.515302,3.5287256622851
19931,2020-08-31 22:01:08.832189,3.5287256622851
19932,2020-08-31 22:01:09.168640,3.5287256622851
19933,2020-08-31 22:01:09.499575,3.5287256622851
19934,2020-08-31 22:01:09.790203,3.5287256622851
19935,2020-08-31 22:01:10.106367,3.5287256622851
19936,2020-08-31 22:01:10.389410,3.5287256622851
19937,2020-08-31 22:01:10.694743,3.5287256622851
19938,2020-08-31 22:01:11.047627,3.59954587441196
19939,2020-08-31 22:01:11.395378,3.59954587441196
19940,2020-08-31 22:01:11.738342,3.59954587441196
19941,2020-08-31 22:01:12.070013,3.59954587441196
19942,2020-08-31 22:01:12.420231,3.59954587441196
19943,2020-08-31 22:01:12.767823,3.59954587441196
19944,2020-08-31 22:01:13.024491,3.59954587441196
19945,2020-08-31 22:01:13.341612,3.67028451754382
19946,2020-08-31 22:01:13.618104,3.67028451754382
19947,2020-08-31 22:01:13.896998,3.67028451754382
19948,2020-08-31 22:01:14.249785,3.67028451754382
19949,2020-08-31 22:01:14.591590,3.67028451754382
19950,2020-08-31 22:01:14.902881,3.67028451754382
19951,2020-08-31 22:01:15.202669,3.67028451754382
19952,2020-08-31 22:01:15.477703,3.67028451754382
19953,2020-08-31 22:01:15.802682,3.74094176263712
19954,2020-08-31 22:01:16.131958,3.74094176263712
19955,2020-08-31 22:01:16.447200,3.74094176263712
19956,2020-08-31 22:01:16.817646,3.74094176263712
19957,2020-08-31 22:01:17.104844,3.74094176263712
19958,2020-08-31 22:01:17.408950,3.74094176263712
19959,2020-08-31 22:01:17.697472,3.74094176263712
19960,2020-08-31 22:01:18.009869,3.74094176263712
19961,2020-08-31 22:01:18.285827,3.74094176263712
19962,2020-08-31 22:01:18.624342,3.81151777901705
19963,2020-08-31 22:01:19.002713,3.81151777901705
19964,2020-08-31 22:01:19.319148,3.81151777901705
19965,2020-08-31 22:01:19.641854,3.81151777901705
19966,2020-08-31 22:01:19.966891,3.81151777901705
19967,2020-08-31 22:01:20.240947,3.81151777901705
19968,2020-08-31 22:01:20.548539,3.81151777901705
19969,2020-08-31 22:01:20.886158,3.81151777901705
19970,2020-08-31 22:01:21.151947,3.81151777901705
19971,2020-08-31 22:01:21.405728,3.87790271047996
19972,2020-08-31 22:01:21.734056,3.87790271047996
19973,2020-08-31 22:01:22.056666,3.87790271047996
19974,2020-08-31 22:01:22.393210,3.87790271047996
19975,2020-08-31 22:01:22.696242,3.87790271047996
19976,2020-08-31 22:01:23.007421,3.87790271047996
19977,2020-08-31 22:01:23.333263,3.87790271047996
19978,2020-08-31 22:01:23.696395,3.87790271047996
19979,2020-08-31 22:01:23.992867,3.93134623167434
19980,2020-08-31 22:01:24.239278,3.93134623167434
19981,2020-08-31 22:01:24.503206,3.93134623167434
19982,2020-08-31 22:01:24.850868,3.93134623167434
19983,2020-08-31 22:01:25.211602,3.93134623167434
19984,2020-08-31 22:01:25.538803,3.93134623167434
19985,2020-08-31 22:01:25.794893,3.93134623167434
19986,2020-08-31 22:01:26.087028,3.93134623167434
19987,2020-08-31 22:01:26.343753,3.93134623167434
19988,2020-08-31 22:01:26.682475,3.93134623167434
19989,2020-08-31 22:01:27.082497,3.98472735334713
19990,2020-08-31 22:01:27.511839,3.98472735334713
19991,2020-08-31 22:01:27.814916,3.98472735334713
19992,2020-08-31 22:01:28.199548,3.98472735334713
19993,2020-08-31 22:01:28.484239,3.98472735334713
19994,2020-08-31 22:01:28.803451,3.98472735334713
19995,2020-08-31 22:01:29.077040,3.98472735334713
19996,2020-08-31 22:01:29.427807,3.98472735334713
19997,2020-08-31 22:01:29.734434,4.0380462021313
19998,2020-08-31 22:01:30.072081,4.0380462021313
19999,2020-08-31 22:01:30.437817,4.0380462021313
20000,2020-08-31 22:01:30.772132,4.0380462021313
20001,2020-08-31 22:01:31.102616,4.0380462021313
20002,2020-08-31 22:01:31.452413,4.0380462021313
20003,2020-08-31 22:01:31.695203,4.0380462021313
20004,2020-08-31 22:01:31.999268,4.0380462021313
20005,2020-08-31 22:01:32.327149,4.0380462021313
20006,2020-08-31 22:01:32.624399,4.0913029038567
20007,2020-08-31 22:01:32.980886,4.0913029038567
20008,2020-08-31 22:01:33.281352,4.0913029038567
20009,2020-08-31 22:01:33.610092,4.0913029038567
20010,2020-08-31 22:01:33.977963,4.0913029038567
20011,2020-08-31 22:01:34.302170,4.0913029038567
20012,2020-08-31 22:01:34.550168,4.0913029038567
20013,2020-08-31 22:01:34.809946,4.0913029038567
20014,2020-08-31 22:01:35.154748,4.0913029038567
20015,2020-08-31 22:01:35.507486,4.14449758356358
20016,2020-08-31 22:01:35.768029,4.14449758356358
20017,2020-08-31 22:01:36.135669,4.14449758356358
20018,2020-08-31 22:01:36.450802,4.14449758356358
20019,2020-08-31 22:01:36.718246,4.14449758356358
20020,2020-08-31 22:01:36.988216,4.14449758356358
20021,2020-08-31 22:01:37.368764,4.14449758356358
20022,2020-08-31 22:01:37.707468,4.14449758356358
20023,2020-08-31 22:01:38.065533,4.14449758356358
20024,2020-08-31 22:01:38.460971,4.19763036551578
20025,2020-08-31 22:01:38.824816,4.19763036551578
20026,2020-08-31 22:01:39.105489,4.19763036551578
20027,2020-08-31 22:01:39.409205,4.19763036551578
20028,2020-08-31 22:01:39.771104,4.19763036551578
20029,2020-08-31 22:01:40.045851,4.19763036551578
20030,2020-08-31 22:01:40.329464,4.19763036551578
20031,2020-08-31 22:01:40.717232,4.19763036551578
20032,2020-08-31 22:01:40.984787,4.19763036551578
20033,2020-08-31 22:01:41.298272,4.19763036551578
20034,2020-08-31 22:01:41.612830,4.25070137321366
20035,2020-08-31 22:01:41.878830,4.25070137321366
20036,2020-08-31 22:01:42.139972,4.25070137321366
20037,2020-08-31 22:01:42.434201,4.25070137321366
20038,2020-08-31 22:01:42.782319,4.25070137321366
20039,2020-08-31 22:01:43.068007,4.25070137321366
20040,2020-08-31 22:01:43.392531,4.25070137321366
20041,2020-08-31 22:01:43.702194,4.25070137321366
20042,2020-08-31 22:01:44.026021,4.25070137321366
20043,2020-08-31 22:01:44.369503,4.25070137321366
20044,2020-08-31 22:01:44.725083,4.30371072940659
20045,2020-08-31 22:01:45.123007,4.30371072940659
20046,2020-08-31 22:01:45.455452,4.30371072940659
20047,2020-08-31 22:01:45.733544,4.30371072940659
20048,2020-08-31 22:01:45.992337,4.30371072940659
20049,2020-08-31 22:01:46.312013,4.30371072940659
20050,2020-08-31 22:01:46.615564,4.30371072940659
20051,2020-08-31 22:01:46.946657,4.30371072940659
20052,2020-08-31 22:01:47.258240,4.30371072940659
20053,2020-08-31 22:01:47.589131,4.3566585561052
20054,2020-08-31 22:01:47.858487,4.3566585561052
20055,2020-08-31 22:01:48.158304,4.3566585561052
20056,2020-08-31 22:01:48.587043,4.3566585561052
20057,2020-08-31 22:01:48.929653,4.3566585561052
20058,2020-08-31 22:01:49.243847,4.3566585561052
20059,2020-08-31 22:01:49.521225,4.3566585561052
20060,2020-08-31 22:01:49.913633,4.3566585561052
20061,2020-08-31 22:01:50.188600,4.3566585561052
20062,2020-08-31 22:01:50.492764,4.4095449745933
20063,2020-08-31 22:01:50.855392,4.4095449745933
20064,2020-08-31 22:01:51.218790,4.4095449745933
20065,2020-08-31 22:01:51.520053,4.4095449745933
20066,2020-08-31 22:01:51.812403,4.4095449745933
20067,2020-08-31 22:01:52.195098,4.4095449745933
20068,2020-08-31 22:01:52.520858,4.4095449745933
20069,2020-08-31 22:01:52.855512,4.4095449745933
20070,2020-08-31 22:01:53.176795,4.4095449745933
20071,2020-08-31 22:01:53.532209,4.46237010543946
20072,2020-08-31 22:01:53.747166,4.46237010543946
20073,2020-08-31 22:01:54.084507,4.46237010543946
20074,2020-08-31 22:01:54.379134,4.46237010543946
20075,2020-08-31 22:01:54.652432,4.46237010543946
20076,2020-08-31 22:01:55.038563,4.46237010543946
20077,2020-08-31 22:01:55.429328,4.46237010543946
20078,2020-08-31 22:01:55.700774,4.46237010543946
20079,2020-08-31 22:01:56.021568,4.46237010543946
20080,2020-08-31 22:01:56.275398,4.46237010543946
20081,2020-08-31 22:01:56.624500,4.52511916872409
20082,2020-08-31 22:01:56.906816,4.52511916872409
20083,2020-08-31 22:01:57.303214,4.52511916872409
20084,2020-08-31 22:01:57.622603,4.52511916872409
20085,2020-08-31 22:01:57.973330,4.52511916872409
20086,2020-08-31 22:01:58.317723,4.52511916872409
20087,2020-08-31 22:01:58.662191,4.52511916872409
20088,2020-08-31 22:01:58.952501,4.52511916872409
20089,2020-08-31 22:01:59.328694,4.58778904057462
20090,2020-08-31 22:01:59.636782,4.58778904057462
20091,2020-08-31 22:01:59.931396,4.58778904057462
20092,2020-08-31 22:02:00.205085,4.58778904057462
20093,2020-08-31 22:02:00.556806,4.58778904057462
20094,2020-08-31 22:02:00.868969,4.58778904057462
20095,2020-08-31 22:02:01.195876,4.58778904057462
20096,2020-08-31 22:02:01.499812,4.650379873471
20097,2020-08-31 22:02:01.800995,4.650379873471
20098,2020-08-31 22:02:02.126741,4.650379873471
20099,2020-08-31 22:02:02.391373,4.650379873471
20100,2020-08-31 22:02:02.735025,4.650379873471
20101,2020-08-31 22:02:03.006509,4.650379873471
20102,2020-08-31 22:02:03.334862,4.650379873471
20103,2020-08-31 22:02:03.702185,4.650379873471
20104,2020-08-31 22:02:04.048294,4.650379873471
20105,2020-08-31 22:02:04.326874,4.71289181894964
20106,2020-08-31 22:02:04.671479,4.71289181894964
20107,2020-08-31 22:02:04.988218,4.71289181894964
20108,2020-08-31 22:02:05.311978,4.71289181894964
20109,2020-08-31 22:02:05.596288,4.71289181894964
20110,2020-08-31 22:02:05.929796,4.71289181894964
20111,2020-08-31 22:02:06.292879,4.71289181894964
20112,2020-08-31 22:02:06.547678,4.71289181894964
20113,2020-08-31 22:02:06.867028,4.71289181894964
20114,2020-08-31 22:02:07.194738,4.7753250276208
20115,2020-08-31 22:02:07.517719,4.7753250276208
20116,2020-08-31 22:02:07.822862,4.7753250276208
20117,2020-08-31 22:02:08.151139,4.7753250276208
20118,2020-08-31 22:02:08.420656,4.7753250276208
20119,2020-08-31 22:02:08.723462,4.7753250276208
20120,2020-08-31 22:02:09.096791,4.7753250276208
20121,2020-08-31 22:02:09.466584,4.7753250276208
20122,2020-08-31 22:02:09.754777,4.83767964918543
20123,2020-08-31 22:02:10.054921,4.83767964918543
20124,2020-08-31 22:02:10.388459,4.83767964918543
20125,2020-08-31 22:02:10.716620,4.83767964918543
20126,2020-08-31 22:02:11.003152,4.83767964918543
20127,2020-08-31 22:02:11.354128,4.83767964918543
20128,2020-08-31 22:02:11.627545,4.83767964918543
20129,2020-08-31 22:02:11.981788,4.83767964918543
20130,2020-08-31 22:02:12.320361,4.83767964918543
20131,2020-08-31 22:02:12.643281,4.89995583245168
20132,2020-08-31 22:02:12.999240,4.89995583245168
20133,2020-08-31 22:02:13.272800,4.89995583245168
20134,2020-08-31 22:02:13.624212,4.89995583245168
20135,2020-08-31 22:02:13.884172,4.89995583245168
20136,2020-08-31 22:02:14.238934,4.89995583245168
20137,2020-08-31 22:02:14.592745,4.89995583245168
20138,2020-08-31 22:02:14.934145,4.89995583245168
20139,2020-08-31 22:02:15.318984,4.89995583245168
20140,2020-08-31 22:02:15.688568,4.89995583245168
20141,2020-08-31 22:02:16.005090,4.96215372535079
20142,2020-08-31 22:02:16.332016,4.96215372535079
20143,2020-08-31 22:02:16.651538,4.96215372535079
20144,2020-08-31 22:02:17.008956,4.96215372535079
20145,2020-08-31 22:02:17.326604,4.96215372535079
20146,2020-08-31 22:02:17.705604,4.96215372535079
20147,2020-08-31 22:02:18.074014,4.96215372535079
20148,2020-08-31 22:02:18.357477,4.96215372535079
20149,2020-08-31 22:02:18.619142,4.96215372535079
20150,2020-08-31 22:02:18.967216,4.83697378076025
20151,2020-08-31 22:02:19.317052,4.83697378076025
20152,2020-08-31 22:02:19.613527,4.83697378076025
20153,2020-08-31 22:02:19.895392,4.83697378076025
20154,2020-08-31 22:02:20.244345,4.83697378076025
20155,2020-08-31 22:02:20.522408,4.83697378076025
20156,2020-08-31 22:02:20.798623,4.83697378076025
20157,2020-08-31 22:02:21.162093,4.83697378076025
20158,2020-08-31 22:02:21.616713,4.71214955571965
20159,2020-08-31 22:02:21.992291,4.71214955571965
20160,2020-08-31 22:02:22.363099,4.71214955571965
20161,2020-08-31 22:02:22.663054,4.71214955571965
20162,2020-08-31 22:02:22.923163,4.71214955571965
20163,2020-08-31 22:02:23.277029,4.71214955571965
20164,2020-08-31 22:02:23.613534,4.71214955571965
20165,2020-08-31 22:02:23.948110,4.71214955571965
20166,2020-08-31 22:02:24.311573,4.71214955571965
20167,2020-08-31 22:02:24.617226,4.58767745523794
20168,2020-08-31 22:02:24.948353,4.58767745523794
20169,2020-08-31 22:02:25.257567,4.58767745523794
20170,2020-08-31 22:02:25.518189,4.58767745523794
20171,2020-08-31 22:02:25.833692,4.58767745523794
20172,2020-08-31 22:02:26.149167,4.58767745523794
20173,2020-08-31 22:02:26.435232,4.58767745523794
20174,2020-08-31 22:02:26.688139,4.58767745523794
20175,2020-08-31 22:02:26.999465,4.58767745523794
20176,2020-08-31 22:02:27.354117,4.58767745523794
20177,2020-08-31 22:02:27.601117,4.46355398971328
20178,2020-08-31 22:02:27.840065,4.46355398971328
20179,2020-08-31 22:02:28.155684,4.46355398971328
20180,2020-08-31 22:02:28.457347,4.46355398971328
20181,2020-08-31 22:02:28.831202,4.46355398971328
20182,2020-08-31 22:02:29.195203,4.46355398971328
20183,2020-08-31 22:02:29.543213,4.46355398971328
20184,2020-08-31 22:02:29.828262,4.46355398971328
20185,2020-08-31 22:02:30.162014,4.35962923628075
20186,2020-08-31 22:02:30.500188,4.35962923628075
20187,2020-08-31 22:02:30.795037,4.35962923628075
20188,2020-08-31 22:02:31.143942,4.35962923628075
20189,2020-08-31 22:02:31.554898,4.35962923628075
20190,2020-08-31 22:02:31.922100,4.35962923628075
20191,2020-08-31 22:02:32.306017,4.35962923628075
20192,2020-08-31 22:02:32.668022,4.35962923628075
20193,2020-08-31 22:02:32.986261,4.35962923628075
20194,2020-08-31 22:02:33.250026,4.25602504561006
20195,2020-08-31 22:02:33.640939,4.25602504561006
20196,2020-08-31 22:02:33.961273,4.25602504561006
20197,2020-08-31 22:02:34.233253,4.25602504561006
20198,2020-08-31 22:02:34.570197,4.25602504561006
20199,2020-08-31 22:02:34.922410,4.25602504561006
20200,2020-08-31 22:02:35.267709,4.25602504561006
20201,2020-08-31 22:02:35.630066,4.25602504561006
20202,2020-08-31 22:02:35.877164,4.25602504561006
20203,2020-08-31 22:02:36.113682,4.25602504561006
20204,2020-08-31 22:02:36.494232,4.15273786994942
20205,2020-08-31 22:02:36.772245,4.15273786994942
20206,2020-08-31 22:02:37.058423,4.15273786994942
20207,2020-08-31 22:02:37.392211,4.15273786994942
20208,2020-08-31 22:02:37.725467,4.15273786994942
20209,2020-08-31 22:02:38.085179,4.15273786994942
20210,2020-08-31 22:02:38.400843,4.15273786994942
20211,2020-08-31 22:02:38.733832,4.15273786994942
20212,2020-08-31 22:02:39.159482,4.04976425949725
20213,2020-08-31 22:02:39.443790,4.04976425949725
20214,2020-08-31 22:02:39.747956,4.04976425949725
20215,2020-08-31 22:02:40.080644,4.04976425949725
20216,2020-08-31 22:02:40.401292,4.04976425949725
20217,2020-08-31 22:02:40.697423,4.04976425949725
20218,2020-08-31 22:02:41.045966,4.04976425949725
20219,2020-08-31 22:02:41.311600,4.04976425949725
20220,2020-08-31 22:02:41.555020,4.04976425949725
20221,2020-08-31 22:02:41.885692,4.04976425949725
20222,2020-08-31 22:02:42.244849,3.94710085733958
20223,2020-08-31 22:02:42.554991,3.94710085733958
20224,2020-08-31 22:02:42.979234,3.94710085733958
20225,2020-08-31 22:02:43.239943,3.94710085733958
20226,2020-08-31 22:02:43.544748,3.94710085733958
20227,2020-08-31 22:02:43.823439,3.94710085733958
20228,2020-08-31 22:02:44.092160,3.94710085733958
20229,2020-08-31 22:02:44.394292,3.94710085733958
20230,2020-08-31 22:02:44.793808,3.94710085733958
20231,2020-08-31 22:02:45.240159,3.84474439484873
20232,2020-08-31 22:02:45.596460,3.84474439484873
20233,2020-08-31 22:02:45.978930,3.84474439484873
20234,2020-08-31 22:02:46.257170,3.84474439484873
20235,2020-08-31 22:02:46.557064,3.84474439484873
20236,2020-08-31 22:02:46.834976,3.84474439484873
20237,2020-08-31 22:02:47.136745,3.84474439484873
20238,2020-08-31 22:02:47.394205,3.84474439484873
20239,2020-08-31 22:02:47.707842,3.84474439484873
20240,2020-08-31 22:02:47.978863,3.84474439484873
20241,2020-08-31 22:02:48.249172,3.84474439484873
20242,2020-08-31 22:02:48.544376,3.84474439484873
20243,2020-08-31 22:02:48.781136,3.74269168748438
20244,2020-08-31 22:02:49.119448,3.74269168748438
20245,2020-08-31 22:02:49.434694,3.74269168748438
20246,2020-08-31 22:02:49.745127,3.74269168748438
20247,2020-08-31 22:02:50.089038,3.74269168748438
20248,2020-08-31 22:02:50.426751,3.74269168748438
20249,2020-08-31 22:02:50.737087,3.74269168748438
20250,2020-08-31 22:02:51.015300,3.74269168748438
20251,2020-08-31 22:02:51.342828,3.74269168748438
20252,2020-08-31 22:02:51.649083,3.64093963094784
20253,2020-08-31 22:02:51.975069,3.64093963094784
20254,2020-08-31 22:02:52.260134,3.64093963094784
20255,2020-08-31 22:02:52.643125,3.64093963094784
20256,2020-08-31 22:02:52.867899,3.64093963094784
20257,2020-08-31 22:02:53.120485,3.64093963094784
20258,2020-08-31 22:02:53.471745,3.64093963094784
20259,2020-08-31 22:02:53.767848,3.64093963094784
20260,2020-08-31 22:02:54.093551,3.64093963094784
20261,2020-08-31 22:02:54.383061,3.64093963094784
20262,2020-08-31 22:02:54.759396,3.53948519764855
20263,2020-08-31 22:02:55.042891,3.53948519764855
20264,2020-08-31 22:02:55.341743,3.53948519764855
20265,2020-08-31 22:02:55.677532,3.53948519764855
20266,2020-08-31 22:02:56.066065,3.53948519764855
20267,2020-08-31 22:02:56.341519,3.53948519764855
20268,2020-08-31 22:02:56.632173,3.53948519764855
20269,2020-08-31 22:02:56.951751,3.53948519764855
20270,2020-08-31 22:02:57.310068,3.53948519764855
20271,2020-08-31 22:02:57.620013,3.53948519764855
20272,2020-08-31 22:02:57.861422,3.4383254334481
20273,2020-08-31 22:02:58.084534,3.4383254334481
20274,2020-08-31 22:02:58.355674,3.4383254334481
20275,2020-08-31 22:02:58.728996,3.4383254334481
20276,2020-08-31 22:02:58.983433,3.4383254334481
20277,2020-08-31 22:02:59.320338,3.4383254334481
20278,2020-08-31 22:02:59.642996,3.4383254334481
20279,2020-08-31 22:02:59.968857,3.4383254334481
20280,2020-08-31 22:03:00.232648,3.4383254334481
20281,2020-08-31 22:03:00.488228,3.4383254334481
20282,2020-08-31 22:03:00.767397,3.33745745465221
20283,2020-08-31 22:03:01.114152,3.33745745465221
20284,2020-08-31 22:03:01.400456,3.33745745465221
20285,2020-08-31 22:03:01.774231,3.33745745465221
20286,2020-08-31 22:03:02.116667,3.33745745465221
20287,2020-08-31 22:03:02.355791,3.33745745465221
20288,2020-08-31 22:03:02.676465,3.33745745465221
20289,2020-08-31 22:03:02.956722,3.33745745465221
20290,2020-08-31 22:03:03.224701,3.33745745465221
20291,2020-08-31 22:03:03.649923,3.23687844522541
20292,2020-08-31 22:03:03.956345,3.23687844522541
20293,2020-08-31 22:03:04.338651,3.23687844522541
20294,2020-08-31 22:03:04.704991,3.23687844522541
20295,2020-08-31 22:03:05.052066,3.23687844522541
20296,2020-08-31 22:03:05.406429,3.23687844522541
20297,2020-08-31 22:03:05.748009,3.23687844522541
20298,2020-08-31 22:03:06.052765,3.23687844522541
20299,2020-08-31 22:03:06.325965,3.23687844522541
20300,2020-08-31 22:03:06.655111,3.23687844522541
20301,2020-08-31 22:03:06.994194,3.13878890992376
20302,2020-08-31 22:03:07.353103,3.13878890992376
20303,2020-08-31 22:03:07.630511,3.13878890992376
20304,2020-08-31 22:03:08.019878,3.13878890992376
20305,2020-08-31 22:03:08.376242,3.13878890992376
20306,2020-08-31 22:03:08.707759,3.13878890992376
20307,2020-08-31 22:03:09.041233,3.13878890992376
20308,2020-08-31 22:03:09.306635,3.04097936006994
20309,2020-08-31 22:03:09.655195,3.04097936006994
20310,2020-08-31 22:03:09.985488,3.04097936006994
20311,2020-08-31 22:03:10.337325,3.04097936006994
20312,2020-08-31 22:03:10.655355,3.04097936006994
20313,2020-08-31 22:03:11.010018,3.04097936006994
20314,2020-08-31 22:03:11.374537,3.04097936006994
20315,2020-08-31 22:03:11.625754,2.94344716088895
20316,2020-08-31 22:03:11.959754,2.94344716088895
20317,2020-08-31 22:03:12.302513,2.94344716088895
20318,2020-08-31 22:03:12.664917,2.94344716088895
20319,2020-08-31 22:03:12.944587,2.94344716088895
20320,2020-08-31 22:03:13.198492,2.94344716088895
20321,2020-08-31 22:03:13.484686,2.94344716088895
20322,2020-08-31 22:03:13.781831,2.94344716088895
20323,2020-08-31 22:03:14.047952,2.94344716088895
20324,2020-08-31 22:03:14.287065,2.94344716088895
20325,2020-08-31 22:03:14.526736,2.94344716088895
20326,2020-08-31 22:03:14.893933,2.84618973589816
20327,2020-08-31 22:03:15.211023,2.84618973589816
20328,2020-08-31 22:03:15.478412,2.84618973589816
20329,2020-08-31 22:03:15.820084,2.84618973589816
20330,2020-08-31 22:03:16.184671,2.84618973589816
20331,2020-08-31 22:03:16.523909,2.84618973589816
20332,2020-08-31 22:03:16.842716,2.84618973589816
20333,2020-08-31 22:03:17.190120,2.84618973589816
20334,2020-08-31 22:03:17.509603,2.74920456493768
20335,2020-08-31 22:03:17.844126,2.74920456493768
20336,2020-08-31 22:03:18.119747,2.74920456493768
20337,2020-08-31 22:03:18.487768,2.74920456493768
20338,2020-08-31 22:03:18.744337,2.74920456493768
20339,2020-08-31 22:03:19.081124,2.74920456493768
20340,2020-08-31 22:03:19.314709,2.74920456493768
20341,2020-08-31 22:03:19.680923,2.74920456493768
20342,2020-08-31 22:03:20.033769,2.74920456493768
20343,2020-08-31 22:03:20.416640,2.65248918232801
20344,2020-08-31 22:03:20.728390,2.65248918232801
20345,2020-08-31 22:03:21.011387,2.65248918232801
20346,2020-08-31 22:03:21.308458,2.65248918232801
20347,2020-08-31 22:03:21.569000,2.65248918232801
20348,2020-08-31 22:03:21.872668,2.65248918232801
20349,2020-08-31 22:03:22.301140,2.65248918232801
20350,2020-08-31 22:03:22.598380,2.65248918232801
20351,2020-08-31 22:03:22.854128,2.65248918232801
20352,2020-08-31 22:03:23.184886,2.65248918232801
20353,2020-08-31 22:03:23.502728,2.5560411751454
20354,2020-08-31 22:03:23.834696,2.5560411751454
20355,2020-08-31 22:03:24.107956,2.5560411751454
20356,2020-08-31 22:03:24.466953,2.5560411751454
20357,2020-08-31 22:03:24.791526,2.5560411751454
20358,2020-08-31 22:03:25.047852,2.5560411751454
20359,2020-08-31 22:03:25.316166,2.5560411751454
20360,2020-08-31 22:03:25.710496,2.5560411751454
20361,2020-08-31 22:03:25.941193,2.5560411751454
20362,2020-08-31 22:03:26.301398,2.45985818160631
20363,2020-08-31 22:03:26.669371,2.45985818160631
20364,2020-08-31 22:03:26.943764,2.45985818160631
20365,2020-08-31 22:03:27.267516,2.45985818160631
20366,2020-08-31 22:03:27.536563,2.45985818160631
20367,2020-08-31 22:03:27.860974,2.45985818160631
20368,2020-08-31 22:03:28.220292,2.45985818160631
20369,2020-08-31 22:03:28.601204,2.45985818160631
20370,2020-08-31 22:03:28.859063,2.45985818160631
20371,2020-08-31 22:03:29.292817,2.36393788955343
20372,2020-08-31 22:03:29.631829,2.36393788955343
20373,2020-08-31 22:03:29.952779,2.36393788955343
20374,2020-08-31 22:03:30.306616,2.36393788955343
20375,2020-08-31 22:03:30.551906,2.36393788955343
20376,2020-08-31 22:03:30.922598,2.36393788955343
20377,2020-08-31 22:03:31.286656,2.36393788955343
20378,2020-08-31 22:03:31.560360,2.36393788955343
20379,2020-08-31 22:03:31.887108,2.36393788955343
20380,2020-08-31 22:03:32.294527,2.26827803503657
20381,2020-08-31 22:03:32.584212,2.26827803503657
20382,2020-08-31 22:03:32.885181,2.26827803503657
20383,2020-08-31 22:03:33.265874,2.26827803503657
20384,2020-08-31 22:03:33.604829,2.26827803503657
20385,2020-08-31 22:03:33.947674,2.26827803503657
20386,2020-08-31 22:03:34.289652,2.26827803503657
20387,2020-08-31 22:03:34.601634,2.26827803503657
20388,2020-08-31 22:03:34.873574,2.26827803503657
20389,2020-08-31 22:03:35.215078,2.33380611051727
20390,2020-08-31 22:03:35.470771,2.33380611051727
20391,2020-08-31 22:03:35.715643,2.33380611051727
20392,2020-08-31 22:03:36.077434,2.33380611051727
20393,2020-08-31 22:03:36.450300,2.33380611051727
20394,2020-08-31 22:03:36.777766,2.33380611051727
20395,2020-08-31 22:03:37.047670,2.33380611051727
20396,2020-08-31 22:03:37.436019,2.33380611051727
20397,2020-08-31 22:03:37.774739,2.39920374246925
20398,2020-08-31 22:03:38.111469,2.39920374246925
20399,2020-08-31 22:03:38.482900,2.39920374246925
20400,2020-08-31 22:03:38.855599,2.39920374246925
20401,2020-08-31 22:03:39.123971,2.39920374246925
20402,2020-08-31 22:03:39.487641,2.39920374246925
20403,2020-08-31 22:03:39.769084,2.39920374246925
20404,2020-08-31 22:03:40.059069,2.39920374246925
20405,2020-08-31 22:03:40.338938,2.39920374246925
20406,2020-08-31 22:03:40.704139,2.44382485733422
20407,2020-08-31 22:03:41.025256,2.44382485733422
20408,2020-08-31 22:03:41.397383,2.44382485733422
20409,2020-08-31 22:03:41.712912,2.44382485733422
20410,2020-08-31 22:03:42.030021,2.44382485733422
20411,2020-08-31 22:03:42.307797,2.44382485733422
20412,2020-08-31 22:03:42.594549,2.44382485733422
20413,2020-08-31 22:03:42.910400,2.44382485733422
20414,2020-08-31 22:03:43.213136,2.44382485733422
20415,2020-08-31 22:03:43.510160,2.48836190640728
20416,2020-08-31 22:03:43.906802,2.48836190640728
20417,2020-08-31 22:03:44.267697,2.48836190640728
20418,2020-08-31 22:03:44.555088,2.48836190640728
20419,2020-08-31 22:03:44.821880,2.48836190640728
20420,2020-08-31 22:03:45.176646,2.48836190640728
