iteration,timestamp,T7
20421,2020-08-31 22:03:45.524017,2.48836190640728
20422,2020-08-31 22:03:45.867916,2.48836190640728
20423,2020-08-31 22:03:46.148906,2.53281529631693
20424,2020-08-31 22:03:46.580598,2.53281529631693
20425,2020-08-31 22:03:46.914930,2.53281529631693
20426,2020-08-31 22:03:47.212038,2.53281529631693
20427,2020-08-31 22:03:47.529847,2.53281529631693
20428,2020-08-31 22:03:47.804506,2.53281529631693
20429,2020-08-31 22:03:48.048376,2.53281529631693
20430,2020-08-31 22:03:48.380676,2.53281529631693
20431,2020-08-31 22:03:48.714420,2.57718543080834
20432,2020-08-31 22:03:48.973674,2.57718543080834
20433,2020-08-31 22:03:49.284296,2.57718543080834
20434,2020-08-31 22:03:49.626014,2.57718543080834
20435,2020-08-31 22:03:49.921543,2.57718543080834
20436,2020-08-31 22:03:50.279858,2.57718543080834
20437,2020-08-31 22:03:50.633465,2.57718543080834
20438,2020-08-31 22:03:51.003582,2.57718543080834
20439,2020-08-31 22:03:51.342412,2.62147271077734
20440,2020-08-31 22:03:51.730731,2.62147271077734
20441,2020-08-31 22:03:51.984822,2.62147271077734
20442,2020-08-31 22:03:52.288904,2.62147271077734
20443,2020-08-31 22:03:52.596550,2.62147271077734
20444,2020-08-31 22:03:52.954801,2.62147271077734
20445,2020-08-31 22:03:53.283335,2.62147271077734
20446,2020-08-31 22:03:53.581421,2.62147271077734
20447,2020-08-31 22:03:53.933960,2.62147271077734
20448,2020-08-31 22:03:54.293894,2.6656775343037
20449,2020-08-31 22:03:54.538495,2.6656775343037
20450,2020-08-31 22:03:54.881305,2.6656775343037
20451,2020-08-31 22:03:55.220088,2.6656775343037
20452,2020-08-31 22:03:55.575719,2.6656775343037
20453,2020-08-31 22:03:55.833666,2.6656775343037
20454,2020-08-31 22:03:56.120170,2.6656775343037
20455,2020-08-31 22:03:56.479011,2.6656775343037
20456,2020-08-31 22:03:56.773690,2.6656775343037
20457,2020-08-31 22:03:57.108042,2.70980029668371
20458,2020-08-31 22:03:57.457221,2.70980029668371
20459,2020-08-31 22:03:57.838453,2.70980029668371
20460,2020-08-31 22:03:58.162123,2.70980029668371
20461,2020-08-31 22:03:58.472155,2.70980029668371
20462,2020-08-31 22:03:58.795007,2.70980029668371
20463,2020-08-31 22:03:59.108654,2.70980029668371
20464,2020-08-31 22:03:59.386336,2.70980029668371
20465,2020-08-31 22:03:59.665466,2.70980029668371
20466,2020-08-31 22:04:00.026708,2.75384139046213
20467,2020-08-31 22:04:00.320455,2.75384139046213
20468,2020-08-31 22:04:00.656387,2.75384139046213
20469,2020-08-31 22:04:00.980826,2.75384139046213
20470,2020-08-31 22:04:01.330383,2.75384139046213
20471,2020-08-31 22:04:01.607035,2.75384139046213
20472,2020-08-31 22:04:01.908554,2.75384139046213
20473,2020-08-31 22:04:02.263733,2.75384139046213
20474,2020-08-31 22:04:02.644427,2.75384139046213
20475,2020-08-31 22:04:02.913004,2.75384139046213
20476,2020-08-31 22:04:03.248166,2.7978012054635
20477,2020-08-31 22:04:03.641557,2.7978012054635
20478,2020-08-31 22:04:03.873581,2.7978012054635
20479,2020-08-31 22:04:04.136515,2.7978012054635
20480,2020-08-31 22:04:04.425082,2.7978012054635
20481,2020-08-31 22:04:04.722135,2.7978012054635
20482,2020-08-31 22:04:05.070718,2.7978012054635
20483,2020-08-31 22:04:05.430624,2.7978012054635
20484,2020-08-31 22:04:05.706664,2.7978012054635
20485,2020-08-31 22:04:06.071356,2.8416801288228
20486,2020-08-31 22:04:06.365868,2.8416801288228
20487,2020-08-31 22:04:06.634514,2.8416801288228
20488,2020-08-31 22:04:06.940684,2.8416801288228
20489,2020-08-31 22:04:07.273538,2.8416801288228
20490,2020-08-31 22:04:07.573548,2.8416801288228
20491,2020-08-31 22:04:07.845429,2.8416801288228
20492,2020-08-31 22:04:08.167428,2.8416801288228
20493,2020-08-31 22:04:08.451822,2.8416801288228
20494,2020-08-31 22:04:08.782957,2.8416801288228
20495,2020-08-31 22:04:09.071257,2.88547854501554
20496,2020-08-31 22:04:09.342355,2.88547854501554
20497,2020-08-31 22:04:09.630802,2.88547854501554
20498,2020-08-31 22:04:09.976524,2.88547854501554
20499,2020-08-31 22:04:10.298865,2.88547854501554
20500,2020-08-31 22:04:10.621250,2.88547854501554
20501,2020-08-31 22:04:10.956474,2.88547854501554
20502,2020-08-31 22:04:11.262925,2.88547854501554
20503,2020-08-31 22:04:11.623436,2.88547854501554
20504,2020-08-31 22:04:11.937455,2.88547854501554
20505,2020-08-31 22:04:12.260828,2.91374970644591
20506,2020-08-31 22:04:12.618962,2.91374970644591
20507,2020-08-31 22:04:12.944999,2.91374970644591
20508,2020-08-31 22:04:13.303402,2.91374970644591
20509,2020-08-31 22:04:13.570677,2.91374970644591
20510,2020-08-31 22:04:13.876981,2.91374970644591
20511,2020-08-31 22:04:14.153149,2.91374970644591
20512,2020-08-31 22:04:14.431807,2.91374970644591
20513,2020-08-31 22:04:14.709465,2.93105581168321
20514,2020-08-31 22:04:15.025882,2.93105581168321
20515,2020-08-31 22:04:15.298702,2.93105581168321
20516,2020-08-31 22:04:15.589253,2.93105581168321
20517,2020-08-31 22:04:15.909517,2.93105581168321
20518,2020-08-31 22:04:16.190585,2.93105581168321
20519,2020-08-31 22:04:16.481219,2.93105581168321
20520,2020-08-31 22:04:16.835703,2.93105581168321
20521,2020-08-31 22:04:17.095533,2.93105581168321
20522,2020-08-31 22:04:17.390855,2.93105581168321
20523,2020-08-31 22:04:17.686004,2.93105581168321
20524,2020-08-31 22:04:17.984311,2.93105581168321
20525,2020-08-31 22:04:18.291157,2.93105581168321
20526,2020-08-31 22:04:18.636597,2.93105581168321
20527,2020-08-31 22:04:18.995986,2.93105581168321
20528,2020-08-31 22:04:19.333845,2.93105581168321
20529,2020-08-31 22:04:19.657097,2.93105581168321
20530,2020-08-31 22:04:19.986378,2.93105581168321
20531,2020-08-31 22:04:20.397257,2.93105581168321
20532,2020-08-31 22:04:20.733350,2.93105581168321
20533,2020-08-31 22:04:21.103494,2.93105581168321
20534,2020-08-31 22:04:21.469014,2.99248184733574
20535,2020-08-31 22:04:21.800987,2.99248184733574
20536,2020-08-31 22:04:22.054702,2.99248184733574
20537,2020-08-31 22:04:22.380364,2.99248184733574
20538,2020-08-31 22:04:22.698118,2.99248184733574
20539,2020-08-31 22:04:22.992788,2.99248184733574
20540,2020-08-31 22:04:23.339234,2.99248184733574
20541,2020-08-31 22:04:23.683435,2.99248184733574
20542,2020-08-31 22:04:23.956693,3.05732859052203
20543,2020-08-31 22:04:24.268323,3.05732859052203
20544,2020-08-31 22:04:24.628750,3.05732859052203
20545,2020-08-31 22:04:24.964283,3.05732859052203
20546,2020-08-31 22:04:25.352630,3.05732859052203
20547,2020-08-31 22:04:25.717688,3.05732859052203
20548,2020-08-31 22:04:26.082942,3.05732859052203
20549,2020-08-31 22:04:26.344352,3.05732859052203
20550,2020-08-31 22:04:26.704228,3.05732859052203
20551,2020-08-31 22:04:27.014398,3.12206011578526
20552,2020-08-31 22:04:27.324293,3.12206011578526
20553,2020-08-31 22:04:27.686677,3.12206011578526
20554,2020-08-31 22:04:28.066256,3.12206011578526
20555,2020-08-31 22:04:28.348359,3.12206011578526
20556,2020-08-31 22:04:28.665895,3.12206011578526
20557,2020-08-31 22:04:28.972797,3.12206011578526
20558,2020-08-31 22:04:29.263824,3.18667693096687
20559,2020-08-31 22:04:29.606987,3.18667693096687
20560,2020-08-31 22:04:29.907369,3.18667693096687
20561,2020-08-31 22:04:30.200430,3.18667693096687
20562,2020-08-31 22:04:30.540146,3.18667693096687
20563,2020-08-31 22:04:30.861300,3.18667693096687
20564,2020-08-31 22:04:31.233158,3.18667693096687
20565,2020-08-31 22:04:31.575069,3.18667693096687
20566,2020-08-31 22:04:31.932459,3.18667693096687
20567,2020-08-31 22:04:32.316028,3.18667693096687
20568,2020-08-31 22:04:32.693139,3.24854892386615
20569,2020-08-31 22:04:33.010369,3.24854892386615
20570,2020-08-31 22:04:33.523118,3.24854892386615
20571,2020-08-31 22:04:33.843134,3.24854892386615
20572,2020-08-31 22:04:34.218923,3.24854892386615
20573,2020-08-31 22:04:34.561985,3.24854892386615
20574,2020-08-31 22:04:34.907742,3.24854892386615
20575,2020-08-31 22:04:35.276588,3.24854892386615
20576,2020-08-31 22:04:35.604860,3.31028711403569
20577,2020-08-31 22:04:35.865912,3.31028711403569
20578,2020-08-31 22:04:36.218568,3.31028711403569
20579,2020-08-31 22:04:36.501666,3.31028711403569
20580,2020-08-31 22:04:36.818211,3.31028711403569
20581,2020-08-31 22:04:37.139121,3.31028711403569
20582,2020-08-31 22:04:37.460965,3.31028711403569
20583,2020-08-31 22:04:37.805733,3.37189203184161
20584,2020-08-31 22:04:38.146597,3.37189203184161
20585,2020-08-31 22:04:38.457113,3.37189203184161
20586,2020-08-31 22:04:38.732424,3.37189203184161
20587,2020-08-31 22:04:39.042440,3.37189203184161
20588,2020-08-31 22:04:39.334184,3.37189203184161
20589,2020-08-31 22:04:39.701338,3.37189203184161
20590,2020-08-31 22:04:40.031686,3.37189203184161
20591,2020-08-31 22:04:40.427047,3.43336420420117
20592,2020-08-31 22:04:40.736459,3.43336420420117
20593,2020-08-31 22:04:41.083398,3.43336420420117
20594,2020-08-31 22:04:41.400087,3.43336420420117
20595,2020-08-31 22:04:41.799261,3.43336420420117
20596,2020-08-31 22:04:42.105753,3.43336420420117
20597,2020-08-31 22:04:42.409283,3.43336420420117
20598,2020-08-31 22:04:42.714290,3.43336420420117
20599,2020-08-31 22:04:42.988093,3.43336420420117
20600,2020-08-31 22:04:43.214435,3.43336420420117
20601,2020-08-31 22:04:43.506242,3.4947041546356
20602,2020-08-31 22:04:43.852355,3.4947041546356
20603,2020-08-31 22:04:44.165952,3.4947041546356
20604,2020-08-31 22:04:44.523738,3.4947041546356
20605,2020-08-31 22:04:44.835494,3.4947041546356
20606,2020-08-31 22:04:45.131156,3.4947041546356
20607,2020-08-31 22:04:45.390035,3.4947041546356
20608,2020-08-31 22:04:45.663563,3.4947041546356
20609,2020-08-31 22:04:46.050716,3.55591240331999
20610,2020-08-31 22:04:46.413187,3.55591240331999
20611,2020-08-31 22:04:46.829124,3.55591240331999
20612,2020-08-31 22:04:47.118708,3.55591240331999
20613,2020-08-31 22:04:47.417456,3.55591240331999
20614,2020-08-31 22:04:47.716987,3.55591240331999
20615,2020-08-31 22:04:48.069932,3.55591240331999
20616,2020-08-31 22:04:48.384152,3.55591240331999
20617,2020-08-31 22:04:48.700801,3.55591240331999
20618,2020-08-31 22:04:49.091036,3.55591240331999
20619,2020-08-31 22:04:49.512920,3.60070225011469
20620,2020-08-31 22:04:49.774723,3.60070225011469
20621,2020-08-31 22:04:50.017786,3.60070225011469
20622,2020-08-31 22:04:50.324274,3.60070225011469
20623,2020-08-31 22:04:50.647006,3.60070225011469
20624,2020-08-31 22:04:50.912918,3.60070225011469
20625,2020-08-31 22:04:51.185089,3.60070225011469
20626,2020-08-31 22:04:51.504206,3.60070225011469
20627,2020-08-31 22:04:51.867741,3.60070225011469
20628,2020-08-31 22:04:52.207424,3.60070225011469
20629,2020-08-31 22:04:52.547692,3.62488928176521
20630,2020-08-31 22:04:52.891536,3.62488928176521
20631,2020-08-31 22:04:53.235366,3.62488928176521
20632,2020-08-31 22:04:53.591513,3.62488928176521
20633,2020-08-31 22:04:53.864639,3.62488928176521
20634,2020-08-31 22:04:54.163399,3.62488928176521
20635,2020-08-31 22:04:54.514264,3.62488928176521
20636,2020-08-31 22:04:54.880208,3.62488928176521
20637,2020-08-31 22:04:55.160356,3.71555306564699
20638,2020-08-31 22:04:55.494720,3.71555306564699
20639,2020-08-31 22:04:55.828682,3.71555306564699
20640,2020-08-31 22:04:56.186030,3.71555306564699
20641,2020-08-31 22:04:56.438271,3.71555306564699
20642,2020-08-31 22:04:56.837483,3.71555306564699
20643,2020-08-31 22:04:57.113181,3.71555306564699
20644,2020-08-31 22:04:57.379965,3.71555306564699
20645,2020-08-31 22:04:57.626811,3.71555306564699
20646,2020-08-31 22:04:57.916440,3.71555306564699
20647,2020-08-31 22:04:58.198190,3.82896718395557
20648,2020-08-31 22:04:58.533765,3.82896718395557
20649,2020-08-31 22:04:58.882600,3.82896718395557
20650,2020-08-31 22:04:59.239319,3.82896718395557
20651,2020-08-31 22:04:59.545435,3.82896718395557
20652,2020-08-31 22:04:59.902961,3.82896718395557
20653,2020-08-31 22:05:00.232448,3.82896718395557
20654,2020-08-31 22:05:00.570811,3.82896718395557
20655,2020-08-31 22:05:00.856359,3.82896718395557
20656,2020-08-31 22:05:01.109558,3.82896718395557
20657,2020-08-31 22:05:01.384786,3.94221352646711
20658,2020-08-31 22:05:01.632672,3.94221352646711
20659,2020-08-31 22:05:01.938214,3.94221352646711
20660,2020-08-31 22:05:02.196673,3.94221352646711
20661,2020-08-31 22:05:02.504473,3.94221352646711
20662,2020-08-31 22:05:02.795547,3.94221352646711
20663,2020-08-31 22:05:03.115398,3.94221352646711
20664,2020-08-31 22:05:03.430499,3.94221352646711
20665,2020-08-31 22:05:03.776729,3.94221352646711
20666,2020-08-31 22:05:04.134766,4.0552923691324
20667,2020-08-31 22:05:04.465885,4.0552923691324
20668,2020-08-31 22:05:04.813057,4.0552923691324
20669,2020-08-31 22:05:05.126627,4.0552923691324
20670,2020-08-31 22:05:05.426392,4.0552923691324
20671,2020-08-31 22:05:05.749171,4.0552923691324
20672,2020-08-31 22:05:06.117234,4.0552923691324
20673,2020-08-31 22:05:06.384735,4.0552923691324
20674,2020-08-31 22:05:06.672522,4.0552923691324
20675,2020-08-31 22:05:07.034855,4.0552923691324
20676,2020-08-31 22:05:07.397770,4.16820398461354
20677,2020-08-31 22:05:07.726748,4.16820398461354
20678,2020-08-31 22:05:08.044386,4.16820398461354
20679,2020-08-31 22:05:08.287920,4.16820398461354
20680,2020-08-31 22:05:08.524843,4.16820398461354
20681,2020-08-31 22:05:08.701851,4.16820398461354
20682,2020-08-31 22:05:08.967874,4.16820398461354
20683,2020-08-31 22:05:09.296094,4.16820398461354
20684,2020-08-31 22:05:09.632506,4.16820398461354
20685,2020-08-31 22:05:09.961888,4.16820398461354
20686,2020-08-31 22:05:10.313355,4.16820398461354
20687,2020-08-31 22:05:10.611934,4.28094864240478
20688,2020-08-31 22:05:10.939406,4.28094864240478
20689,2020-08-31 22:05:11.307925,4.28094864240478
20690,2020-08-31 22:05:11.652363,4.28094864240478
20691,2020-08-31 22:05:11.921455,4.28094864240478
20692,2020-08-31 22:05:12.245992,4.28094864240478
20693,2020-08-31 22:05:12.596843,4.28094864240478
20694,2020-08-31 22:05:12.946806,4.28094864240478
20695,2020-08-31 22:05:13.306399,4.28094864240478
20696,2020-08-31 22:05:13.621384,4.39352660894733
20697,2020-08-31 22:05:13.875340,4.39352660894733
20698,2020-08-31 22:05:14.225135,4.39352660894733
20699,2020-08-31 22:05:14.564547,4.39352660894733
20700,2020-08-31 22:05:14.896046,4.39352660894733
20701,2020-08-31 22:05:15.209397,4.39352660894733
20702,2020-08-31 22:05:15.515248,4.39352660894733
20703,2020-08-31 22:05:15.810951,4.39352660894733
20704,2020-08-31 22:05:16.202286,4.50593814773841
20705,2020-08-31 22:05:16.508599,4.50593814773841
20706,2020-08-31 22:05:16.831983,4.50593814773841
20707,2020-08-31 22:05:17.167207,4.50593814773841
20708,2020-08-31 22:05:17.480260,4.50593814773841
20709,2020-08-31 22:05:17.797500,4.50593814773841
20710,2020-08-31 22:05:18.194372,4.50593814773841
20711,2020-08-31 22:05:18.470387,4.50593814773841
20712,2020-08-31 22:05:18.761046,4.50593814773841
20713,2020-08-31 22:05:19.116752,4.61818351943496
20714,2020-08-31 22:05:19.467780,4.61818351943496
20715,2020-08-31 22:05:19.807715,4.61818351943496
20716,2020-08-31 22:05:20.115055,4.61818351943496
20717,2020-08-31 22:05:20.384402,4.61818351943496
20718,2020-08-31 22:05:20.702934,4.61818351943496
20719,2020-08-31 22:05:20.990212,4.61818351943496
20720,2020-08-31 22:05:21.348327,4.61818351943496
20721,2020-08-31 22:05:21.691102,4.61818351943496
20722,2020-08-31 22:05:21.980229,4.61818351943496
20723,2020-08-31 22:05:22.262705,4.73026298195239
20724,2020-08-31 22:05:22.526295,4.73026298195239
20725,2020-08-31 22:05:22.807511,4.73026298195239
20726,2020-08-31 22:05:23.098236,4.73026298195239
20727,2020-08-31 22:05:23.400061,4.73026298195239
20728,2020-08-31 22:05:23.703422,4.73026298195239
20729,2020-08-31 22:05:24.070931,4.73026298195239
20730,2020-08-31 22:05:24.378452,4.73026298195239
20731,2020-08-31 22:05:24.651179,4.73026298195239
20732,2020-08-31 22:05:24.989371,4.84217679055854
20733,2020-08-31 22:05:25.344985,4.84217679055854
20734,2020-08-31 22:05:25.630268,4.84217679055854
20735,2020-08-31 22:05:25.923135,4.84217679055854
20736,2020-08-31 22:05:26.258875,4.84217679055854
20737,2020-08-31 22:05:26.612985,4.84217679055854
20738,2020-08-31 22:05:26.927414,4.84217679055854
20739,2020-08-31 22:05:27.237540,4.84217679055854
20740,2020-08-31 22:05:27.502854,4.84217679055854
20741,2020-08-31 22:05:27.846940,4.84217679055854
20742,2020-08-31 22:05:28.175567,4.9539251979633
20743,2020-08-31 22:05:28.499687,4.9539251979633
20744,2020-08-31 22:05:28.868097,4.9539251979633
20745,2020-08-31 22:05:29.221068,4.9539251979633
20746,2020-08-31 22:05:29.552873,4.9539251979633
20747,2020-08-31 22:05:29.843044,4.9539251979633
20748,2020-08-31 22:05:30.107741,4.9539251979633
20749,2020-08-31 22:05:30.472833,4.9539251979633
20750,2020-08-31 22:05:30.787528,4.9539251979633
20751,2020-08-31 22:05:31.043311,4.9539251979633
20752,2020-08-31 22:05:31.388509,4.9539251979633
20753,2020-08-31 22:05:31.715644,4.9539251979633
20754,2020-08-31 22:05:32.015109,5.00004627729216
20755,2020-08-31 22:05:32.346810,5.00004627729216
20756,2020-08-31 22:05:32.632101,5.00004627729216
20757,2020-08-31 22:05:33.053834,5.00004627729216
20758,2020-08-31 22:05:33.333792,5.00004627729216
20759,2020-08-31 22:05:33.628733,5.00004627729216
20760,2020-08-31 22:05:33.907383,5.00004627729216
20761,2020-08-31 22:05:34.192300,5.00004627729216
20762,2020-08-31 22:05:34.481321,4.94638333433903
20763,2020-08-31 22:05:34.851169,4.94638333433903
20764,2020-08-31 22:05:35.121950,4.94638333433903
20765,2020-08-31 22:05:35.446192,4.94638333433903
20766,2020-08-31 22:05:35.780402,4.94638333433903
20767,2020-08-31 22:05:36.041208,4.94638333433903
20768,2020-08-31 22:05:36.336978,4.94638333433903
20769,2020-08-31 22:05:36.682495,4.94638333433903
20770,2020-08-31 22:05:36.935218,4.94638333433903
20771,2020-08-31 22:05:37.190047,4.8728412136707
20772,2020-08-31 22:05:37.380066,4.8728412136707
20773,2020-08-31 22:05:37.624435,4.8728412136707
20774,2020-08-31 22:05:37.945717,4.8728412136707
20775,2020-08-31 22:05:38.220543,4.8728412136707
20776,2020-08-31 22:05:38.541787,4.8728412136707
20777,2020-08-31 22:05:38.841563,4.8728412136707
20778,2020-08-31 22:05:39.100522,4.8728412136707
20779,2020-08-31 22:05:39.387639,4.8728412136707
20780,2020-08-31 22:05:39.629693,4.8728412136707
20781,2020-08-31 22:05:40.089823,4.79960948591911
20782,2020-08-31 22:05:40.472568,4.79960948591911
20783,2020-08-31 22:05:40.692428,4.79960948591911
20784,2020-08-31 22:05:40.964653,4.79960948591911
20785,2020-08-31 22:05:41.312746,4.79960948591911
20786,2020-08-31 22:05:41.663579,4.79960948591911
20787,2020-08-31 22:05:41.979177,4.79960948591911
20788,2020-08-31 22:05:42.233054,4.79960948591911
20789,2020-08-31 22:05:42.492386,4.79960948591911
20790,2020-08-31 22:05:42.826360,4.72668294481744
20791,2020-08-31 22:05:43.126343,4.72668294481744
20792,2020-08-31 22:05:43.532807,4.72668294481744
20793,2020-08-31 22:05:43.952353,4.72668294481744
20794,2020-08-31 22:05:44.239871,4.72668294481744
20795,2020-08-31 22:05:44.576399,4.72668294481744
20796,2020-08-31 22:05:44.930270,4.72668294481744
20797,2020-08-31 22:05:45.215601,4.72668294481744
20798,2020-08-31 22:05:45.564517,4.72668294481744
20799,2020-08-31 22:05:45.914431,4.65405659571189
20800,2020-08-31 22:05:46.241449,4.65405659571189
20801,2020-08-31 22:05:46.586073,4.65405659571189
20802,2020-08-31 22:05:46.884719,4.65405659571189
20803,2020-08-31 22:05:47.158389,4.65405659571189
20804,2020-08-31 22:05:47.495565,4.65405659571189
20805,2020-08-31 22:05:47.858421,4.65405659571189
20806,2020-08-31 22:05:48.248711,4.65405659571189
20807,2020-08-31 22:05:48.603505,4.58172563775727
20808,2020-08-31 22:05:48.962621,4.58172563775727
20809,2020-08-31 22:05:49.272301,4.58172563775727
20810,2020-08-31 22:05:49.557192,4.58172563775727
20811,2020-08-31 22:05:49.867626,4.58172563775727
20812,2020-08-31 22:05:50.166049,4.58172563775727
20813,2020-08-31 22:05:50.484129,4.58172563775727
20814,2020-08-31 22:05:50.886892,4.50968544864324
20815,2020-08-31 22:05:51.203607,4.50968544864324
20816,2020-08-31 22:05:51.468289,4.50968544864324
20817,2020-08-31 22:05:51.800372,4.50968544864324
20818,2020-08-31 22:05:52.153382,4.50968544864324
20819,2020-08-31 22:05:52.515641,4.50968544864324
20820,2020-08-31 22:05:52.824153,4.50968544864324
20821,2020-08-31 22:05:53.164467,4.50968544864324
20822,2020-08-31 22:05:53.505201,4.50968544864324
20823,2020-08-31 22:05:53.897809,4.4379315713379
20824,2020-08-31 22:05:54.206873,4.4379315713379
20825,2020-08-31 22:05:54.461917,4.4379315713379
20826,2020-08-31 22:05:54.759187,4.4379315713379
20827,2020-08-31 22:05:55.050923,4.4379315713379
20828,2020-08-31 22:05:55.396865,4.4379315713379
20829,2020-08-31 22:05:55.721141,4.4379315713379
20830,2020-08-31 22:05:56.005040,4.4379315713379
20831,2020-08-31 22:05:56.318250,4.4379315713379
20832,2020-08-31 22:05:56.651593,4.4379315713379
20833,2020-08-31 22:05:56.934019,4.3664597024692
20834,2020-08-31 22:05:57.217042,4.3664597024692
20835,2020-08-31 22:05:57.603145,4.3664597024692
20836,2020-08-31 22:05:57.949698,4.3664597024692
20837,2020-08-31 22:05:58.292015,4.3664597024692
20838,2020-08-31 22:05:58.677898,4.3664597024692
20839,2020-08-31 22:05:58.961906,4.3664597024692
20840,2020-08-31 22:05:59.314102,4.3664597024692
20841,2020-08-31 22:05:59.689876,4.3664597024692
20842,2020-08-31 22:06:00.020749,4.29526568205608
20843,2020-08-31 22:06:00.362788,4.29526568205608
20844,2020-08-31 22:06:00.637717,4.29526568205608
20845,2020-08-31 22:06:00.976131,4.29526568205608
20846,2020-08-31 22:06:01.308832,4.29526568205608
20847,2020-08-31 22:06:01.664098,4.29526568205608
20848,2020-08-31 22:06:02.002467,4.29526568205608
20849,2020-08-31 22:06:02.345556,4.29526568205608
20850,2020-08-31 22:06:02.644820,4.22434548436665
20851,2020-08-31 22:06:02.964632,4.22434548436665
20852,2020-08-31 22:06:03.296979,4.22434548436665
20853,2020-08-31 22:06:03.674369,4.22434548436665
20854,2020-08-31 22:06:04.018546,4.22434548436665
20855,2020-08-31 22:06:04.346278,4.22434548436665
20856,2020-08-31 22:06:04.607973,4.22434548436665
20857,2020-08-31 22:06:04.979325,4.22434548436665
20858,2020-08-31 22:06:05.322820,4.22434548436665
20859,2020-08-31 22:06:05.671333,4.15369520972777
20860,2020-08-31 22:06:06.015429,4.15369520972777
20861,2020-08-31 22:06:06.400975,4.15369520972777
20862,2020-08-31 22:06:06.748242,4.15369520972777
20863,2020-08-31 22:06:07.078329,4.15369520972777
20864,2020-08-31 22:06:07.408975,4.15369520972777
20865,2020-08-31 22:06:07.677406,4.15369520972777
20866,2020-08-31 22:06:08.039082,4.15369520972777
20867,2020-08-31 22:06:08.344512,4.15369520972777
20868,2020-08-31 22:06:08.731084,4.08331107714594
20869,2020-08-31 22:06:09.096553,4.08331107714594
20870,2020-08-31 22:06:09.450640,4.08331107714594
20871,2020-08-31 22:06:09.799604,4.08331107714594
20872,2020-08-31 22:06:10.147230,4.08331107714594
20873,2020-08-31 22:06:10.472675,4.08331107714594
20874,2020-08-31 22:06:10.801459,4.08331107714594
20875,2020-08-31 22:06:11.116572,4.08331107714594
20876,2020-08-31 22:06:11.469074,3.9989390224185
20877,2020-08-31 22:06:11.828419,3.9989390224185
20878,2020-08-31 22:06:12.066062,3.9989390224185
20879,2020-08-31 22:06:12.346633,3.9989390224185
20880,2020-08-31 22:06:12.703814,3.9989390224185
20881,2020-08-31 22:06:13.012216,3.9989390224185
20882,2020-08-31 22:06:13.356769,3.9989390224185
20883,2020-08-31 22:06:13.686065,3.9989390224185
20884,2020-08-31 22:06:13.942492,3.9989390224185
20885,2020-08-31 22:06:14.284037,3.9989390224185
20886,2020-08-31 22:06:14.606011,3.91484996987174
20887,2020-08-31 22:06:15.018881,3.91484996987174
20888,2020-08-31 22:06:15.310276,3.91484996987174
20889,2020-08-31 22:06:15.699765,3.91484996987174
20890,2020-08-31 22:06:16.103294,3.91484996987174
20891,2020-08-31 22:06:16.419067,3.91484996987174
20892,2020-08-31 22:06:16.720069,3.91484996987174
20893,2020-08-31 22:06:16.965939,3.91484996987174
20894,2020-08-31 22:06:17.269504,3.91484996987174
20895,2020-08-31 22:06:17.607462,3.91484996987174
20896,2020-08-31 22:06:17.852410,3.83104051364988
20897,2020-08-31 22:06:18.147716,3.83104051364988
20898,2020-08-31 22:06:18.521622,3.83104051364988
20899,2020-08-31 22:06:18.916527,3.83104051364988
20900,2020-08-31 22:06:19.294367,3.83104051364988
20901,2020-08-31 22:06:19.639554,3.83104051364988
20902,2020-08-31 22:06:20.014540,3.83104051364988
20903,2020-08-31 22:06:20.502267,3.74750733817827
20904,2020-08-31 22:06:20.856492,3.74750733817827
20905,2020-08-31 22:06:21.089771,3.74750733817827
20906,2020-08-31 22:06:21.339863,3.74750733817827
20907,2020-08-31 22:06:21.596779,3.74750733817827
20908,2020-08-31 22:06:21.844137,3.74750733817827
20909,2020-08-31 22:06:22.082381,3.74750733817827
20910,2020-08-31 22:06:22.422485,3.74750733817827
20911,2020-08-31 22:06:22.796102,3.74750733817827
20912,2020-08-31 22:06:23.106997,3.74750733817827
20913,2020-08-31 22:06:23.385277,3.66424721382778
20914,2020-08-31 22:06:23.731786,3.66424721382778
20915,2020-08-31 22:06:24.122639,3.66424721382778
20916,2020-08-31 22:06:24.491774,3.66424721382778
20917,2020-08-31 22:06:24.795801,3.66424721382778
20918,2020-08-31 22:06:25.134453,3.66424721382778
20919,2020-08-31 22:06:25.445602,3.66424721382778
20920,2020-08-31 22:06:25.807527,3.66424721382778
20921,2020-08-31 22:06:26.099411,3.66424721382778
20922,2020-08-31 22:06:26.337912,3.58125699292098
20923,2020-08-31 22:06:26.676207,3.58125699292098
20924,2020-08-31 22:06:27.025586,3.58125699292098
20925,2020-08-31 22:06:27.403990,3.58125699292098
20926,2020-08-31 22:06:27.768662,3.58125699292098
20927,2020-08-31 22:06:28.127393,3.58125699292098
20928,2020-08-31 22:06:28.568832,3.58125699292098
20929,2020-08-31 22:06:28.865903,3.58125699292098
20930,2020-08-31 22:06:29.221329,3.4985336060423
20931,2020-08-31 22:06:29.526597,3.4985336060423
20932,2020-08-31 22:06:29.876511,3.4985336060423
20933,2020-08-31 22:06:30.122808,3.4985336060423
20934,2020-08-31 22:06:30.468629,3.4985336060423
20935,2020-08-31 22:06:30.815516,3.4985336060423
20936,2020-08-31 22:06:31.091475,3.4985336060423
20937,2020-08-31 22:06:31.449147,3.4985336060423
20938,2020-08-31 22:06:31.721018,3.4985336060423
20939,2020-08-31 22:06:32.105223,3.4985336060423
20940,2020-08-31 22:06:32.386498,3.41607405861966
20941,2020-08-31 22:06:32.715350,3.41607405861966
20942,2020-08-31 22:06:33.066223,3.41607405861966
20943,2020-08-31 22:06:33.405318,3.41607405861966
20944,2020-08-31 22:06:33.731187,3.41607405861966
20945,2020-08-31 22:06:33.980650,3.41607405861966
20946,2020-08-31 22:06:34.302411,3.41607405861966
20947,2020-08-31 22:06:34.618945,3.41607405861966
20948,2020-08-31 22:06:34.968711,3.41607405861966
20949,2020-08-31 22:06:35.306272,3.41607405861966
20950,2020-08-31 22:06:35.590295,3.33387542775004
20951,2020-08-31 22:06:35.930933,3.33387542775004
20952,2020-08-31 22:06:36.270141,3.33387542775004
20953,2020-08-31 22:06:36.596274,3.33387542775004
20954,2020-08-31 22:06:36.908812,3.33387542775004
20955,2020-08-31 22:06:37.203846,3.33387542775004
20956,2020-08-31 22:06:37.570489,3.33387542775004
20957,2020-08-31 22:06:37.929447,3.2519348592446
20958,2020-08-31 22:06:38.288388,3.2519348592446
20959,2020-08-31 22:06:38.557380,3.2519348592446
20960,2020-08-31 22:06:38.896045,3.2519348592446
20961,2020-08-31 22:06:39.253326,3.2519348592446
20962,2020-08-31 22:06:39.524455,3.2519348592446
20963,2020-08-31 22:06:39.873500,3.2519348592446
20964,2020-08-31 22:06:40.225005,3.2519348592446
20965,2020-08-31 22:06:40.504098,3.2519348592446
20966,2020-08-31 22:06:40.831141,3.17024956487246
20967,2020-08-31 22:06:41.180152,3.17024956487246
20968,2020-08-31 22:06:41.588075,3.17024956487246
20969,2020-08-31 22:06:41.896097,3.17024956487246
20970,2020-08-31 22:06:42.258979,3.17024956487246
20971,2020-08-31 22:06:42.537154,3.17024956487246
20972,2020-08-31 22:06:42.847793,3.17024956487246
20973,2020-08-31 22:06:43.180226,3.17024956487246
20974,2020-08-31 22:06:43.503467,3.17024956487246
20975,2020-08-31 22:06:43.793123,3.17024956487246
20976,2020-08-31 22:06:44.130792,3.08881681978497
20977,2020-08-31 22:06:44.484855,3.08881681978497
20978,2020-08-31 22:06:44.810169,3.08881681978497
20979,2020-08-31 22:06:45.084564,3.08881681978497
20980,2020-08-31 22:06:45.413325,3.08881681978497
20981,2020-08-31 22:06:45.705440,3.08881681978497
20982,2020-08-31 22:06:46.057107,3.08881681978497
20983,2020-08-31 22:06:46.346535,3.08881681978497
20984,2020-08-31 22:06:46.634598,3.08881681978497
20985,2020-08-31 22:06:46.996675,2.98703309776991
20986,2020-08-31 22:06:47.308784,2.98703309776991
20987,2020-08-31 22:06:47.662803,2.98703309776991
20988,2020-08-31 22:06:47.990079,2.98703309776991
20989,2020-08-31 22:06:48.341393,2.98703309776991
20990,2020-08-31 22:06:48.609127,2.98703309776991
20991,2020-08-31 22:06:48.921131,2.98703309776991
20992,2020-08-31 22:06:49.284044,2.98703309776991
20993,2020-08-31 22:06:49.597231,2.98703309776991
20994,2020-08-31 22:06:49.852616,2.88553311583152
20995,2020-08-31 22:06:50.164700,2.88553311583152
20996,2020-08-31 22:06:50.470313,2.88553311583152
20997,2020-08-31 22:06:50.765473,2.88553311583152
20998,2020-08-31 22:06:51.064386,2.88553311583152
20999,2020-08-31 22:06:51.405357,2.88553311583152
21000,2020-08-31 22:06:51.720836,2.88553311583152
21001,2020-08-31 22:06:52.093244,2.88553311583152
21002,2020-08-31 22:06:52.374779,2.88553311583152
21003,2020-08-31 22:06:52.682030,2.88553311583152
21004,2020-08-31 22:06:52.964531,2.78431431442236
21005,2020-08-31 22:06:53.287595,2.78431431442236
21006,2020-08-31 22:06:53.543223,2.78431431442236
21007,2020-08-31 22:06:53.805224,2.78431431442236
21008,2020-08-31 22:06:54.153362,2.78431431442236
21009,2020-08-31 22:06:54.514142,2.78431431442236
21010,2020-08-31 22:06:54.847847,2.78431431442236
21011,2020-08-31 22:06:55.148211,2.78431431442236
21012,2020-08-31 22:06:55.419545,2.78431431442236
21013,2020-08-31 22:06:55.796971,2.6833741904907
21014,2020-08-31 22:06:56.074306,2.6833741904907
21015,2020-08-31 22:06:56.330823,2.6833741904907
21016,2020-08-31 22:06:56.588603,2.6833741904907
21017,2020-08-31 22:06:56.837586,2.6833741904907
21018,2020-08-31 22:06:57.073624,2.6833741904907
21019,2020-08-31 22:06:57.354315,2.6833741904907
21020,2020-08-31 22:06:57.676996,2.6833741904907
21021,2020-08-31 22:06:57.937349,2.6833741904907
21022,2020-08-31 22:06:58.363978,2.58271029569252
21023,2020-08-31 22:06:58.758362,2.58271029569252
21024,2020-08-31 22:06:59.074605,2.58271029569252
21025,2020-08-31 22:06:59.438059,2.58271029569252
21026,2020-08-31 22:06:59.748714,2.58271029569252
21027,2020-08-31 22:07:00.107582,2.58271029569252
21028,2020-08-31 22:07:00.373144,2.58271029569252
21029,2020-08-31 22:07:00.681026,2.58271029569252
21030,2020-08-31 22:07:00.961200,2.58271029569252
21031,2020-08-31 22:07:01.285202,2.58271029569252
21032,2020-08-31 22:07:01.645297,2.58271029569252
21033,2020-08-31 22:07:01.917452,2.48232023472303
21034,2020-08-31 22:07:02.252521,2.48232023472303
21035,2020-08-31 22:07:02.538809,2.48232023472303
21036,2020-08-31 22:07:02.843133,2.48232023472303
21037,2020-08-31 22:07:03.211203,2.48232023472303
21038,2020-08-31 22:07:03.545046,2.48232023472303
21039,2020-08-31 22:07:03.911531,2.48232023472303
21040,2020-08-31 22:07:04.248239,2.48232023472303
21041,2020-08-31 22:07:04.540842,2.48232023472303
21042,2020-08-31 22:07:04.811311,2.48232023472303
21043,2020-08-31 22:07:05.071118,2.38220166375912
21044,2020-08-31 22:07:05.293530,2.38220166375912
21045,2020-08-31 22:07:05.612591,2.38220166375912
21046,2020-08-31 22:07:05.920793,2.38220166375912
21047,2020-08-31 22:07:06.238213,2.38220166375912
21048,2020-08-31 22:07:06.500766,2.38220166375912
21049,2020-08-31 22:07:06.800301,2.38220166375912
21050,2020-08-31 22:07:07.179218,2.38220166375912
21051,2020-08-31 22:07:07.475333,2.38220166375912
21052,2020-08-31 22:07:07.832010,2.28235228900566
21053,2020-08-31 22:07:08.107853,2.28235228900566
21054,2020-08-31 22:07:08.450544,2.28235228900566
21055,2020-08-31 22:07:08.729371,2.28235228900566
21056,2020-08-31 22:07:09.085424,2.28235228900566
21057,2020-08-31 22:07:09.465070,2.28235228900566
21058,2020-08-31 22:07:09.757070,2.28235228900566
21059,2020-08-31 22:07:10.033479,2.28235228900566
21060,2020-08-31 22:07:10.350207,2.28235228900566
21061,2020-08-31 22:07:10.627167,2.28235228900566
21062,2020-08-31 22:07:10.889216,2.34959133344557
21063,2020-08-31 22:07:11.222663,2.34959133344557
21064,2020-08-31 22:07:11.544617,2.34959133344557
21065,2020-08-31 22:07:11.898311,2.34959133344557
21066,2020-08-31 22:07:12.226737,2.34959133344557
21067,2020-08-31 22:07:12.576855,2.34959133344557
21068,2020-08-31 22:07:12.967827,2.34959133344557
21069,2020-08-31 22:07:13.303748,2.34959133344557
21070,2020-08-31 22:07:13.621730,2.41665233231514
21071,2020-08-31 22:07:13.953138,2.41665233231514
21072,2020-08-31 22:07:14.246811,2.41665233231514
21073,2020-08-31 22:07:14.613890,2.41665233231514
21074,2020-08-31 22:07:14.867115,2.41665233231514
21075,2020-08-31 22:07:15.167675,2.41665233231514
21076,2020-08-31 22:07:15.449404,2.41665233231514
21077,2020-08-31 22:07:15.711620,2.41665233231514
21078,2020-08-31 22:07:16.045399,2.41665233231514
21079,2020-08-31 22:07:16.396496,2.41665233231514
21080,2020-08-31 22:07:16.683729,2.48353596345228
21081,2020-08-31 22:07:17.007427,2.48353596345228
21082,2020-08-31 22:07:17.293345,2.48353596345228
21083,2020-08-31 22:07:17.660430,2.48353596345228
21084,2020-08-31 22:07:18.001617,2.48353596345228
21085,2020-08-31 22:07:18.289768,2.48353596345228
21086,2020-08-31 22:07:18.569562,2.48353596345228
21087,2020-08-31 22:07:18.924800,2.48353596345228
21088,2020-08-31 22:07:19.302348,2.48353596345228
21089,2020-08-31 22:07:19.654708,2.55024290051597
21090,2020-08-31 22:07:20.015026,2.55024290051597
21091,2020-08-31 22:07:20.370696,2.55024290051597
21092,2020-08-31 22:07:20.638517,2.55024290051597
21093,2020-08-31 22:07:21.036722,2.55024290051597
21094,2020-08-31 22:07:21.390138,2.55024290051597
21095,2020-08-31 22:07:21.645454,2.55024290051597
21096,2020-08-31 22:07:21.892946,2.55024290051597
21097,2020-08-31 22:07:22.136578,2.55024290051597
21098,2020-08-31 22:07:22.477045,2.55024290051597
21099,2020-08-31 22:07:22.749984,2.60608158786415
21100,2020-08-31 22:07:23.034064,2.60608158786415
21101,2020-08-31 22:07:23.343594,2.60608158786415
21102,2020-08-31 22:07:23.655737,2.60608158786415
21103,2020-08-31 22:07:23.939891,2.60608158786415
21104,2020-08-31 22:07:24.207109,2.60608158786415
21105,2020-08-31 22:07:24.456554,2.60608158786415
21106,2020-08-31 22:07:24.759515,2.60608158786415
21107,2020-08-31 22:07:25.119202,2.60608158786415
21108,2020-08-31 22:07:25.462101,2.66176909360105
21109,2020-08-31 22:07:25.807759,2.66176909360105
21110,2020-08-31 22:07:26.218958,2.66176909360105
21111,2020-08-31 22:07:26.550884,2.66176909360105
21112,2020-08-31 22:07:26.843008,2.66176909360105
21113,2020-08-31 22:07:27.263508,2.66176909360105
21114,2020-08-31 22:07:27.557751,2.66176909360105
21115,2020-08-31 22:07:27.794995,2.66176909360105
21116,2020-08-31 22:07:28.054766,2.66176909360105
21117,2020-08-31 22:07:28.371896,2.66176909360105
21118,2020-08-31 22:07:28.668719,2.71787945790818
21119,2020-08-31 22:07:29.017155,2.71787945790818
21120,2020-08-31 22:07:29.304188,2.71787945790818
21121,2020-08-31 22:07:29.648003,2.71787945790818
21122,2020-08-31 22:07:29.988746,2.71787945790818
21123,2020-08-31 22:07:30.301780,2.71787945790818
21124,2020-08-31 22:07:30.627749,2.71787945790818
21125,2020-08-31 22:07:30.889718,2.71787945790818
21126,2020-08-31 22:07:31.147693,2.71787945790818
21127,2020-08-31 22:07:31.436995,2.71787945790818
21128,2020-08-31 22:07:31.784990,2.77384561170565
21129,2020-08-31 22:07:32.089600,2.77384561170565
21130,2020-08-31 22:07:32.325764,2.77384561170565
21131,2020-08-31 22:07:32.665985,2.77384561170565
21132,2020-08-31 22:07:32.970481,2.77384561170565
21133,2020-08-31 22:07:33.309048,2.77384561170565
21134,2020-08-31 22:07:33.613836,2.77384561170565
21135,2020-08-31 22:07:33.998296,2.82966814396303
21136,2020-08-31 22:07:34.336418,2.82966814396303
21137,2020-08-31 22:07:34.678283,2.82966814396303
21138,2020-08-31 22:07:35.007442,2.82966814396303
21139,2020-08-31 22:07:35.372793,2.82966814396303
21140,2020-08-31 22:07:35.782404,2.82966814396303
21141,2020-08-31 22:07:36.107482,2.82966814396303
21142,2020-08-31 22:07:36.479458,2.88534764051707
21143,2020-08-31 22:07:36.840414,2.88534764051707
21144,2020-08-31 22:07:37.235253,2.88534764051707
21145,2020-08-31 22:07:37.601732,2.88534764051707
21146,2020-08-31 22:07:37.934266,2.88534764051707
21147,2020-08-31 22:07:38.317401,2.88534764051707
21148,2020-08-31 22:07:38.665422,2.88534764051707
21149,2020-08-31 22:07:38.935685,2.88534764051707
21150,2020-08-31 22:07:39.256363,2.94088468410321
21151,2020-08-31 22:07:39.649757,2.94088468410321
21152,2020-08-31 22:07:39.953731,2.94088468410321
21153,2020-08-31 22:07:40.277054,2.94088468410321
21154,2020-08-31 22:07:40.615093,2.94088468410321
21155,2020-08-31 22:07:40.871721,2.94088468410321
21156,2020-08-31 22:07:41.164150,2.94088468410321
21157,2020-08-31 22:07:41.489842,2.94088468410321
21158,2020-08-31 22:07:41.752176,2.99627985438879
21159,2020-08-31 22:07:42.028220,2.99627985438879
21160,2020-08-31 22:07:42.278872,2.99627985438879
21161,2020-08-31 22:07:42.513790,2.99627985438879
21162,2020-08-31 22:07:42.854895,2.99627985438879
21163,2020-08-31 22:07:43.163540,2.99627985438879
21164,2020-08-31 22:07:43.511058,2.99627985438879
21165,2020-08-31 22:07:43.804437,2.99627985438879
21166,2020-08-31 22:07:44.143981,2.99627985438879
21167,2020-08-31 22:07:44.401682,2.99627985438879
21168,2020-08-31 22:07:44.656301,3.05153372800687
21169,2020-08-31 22:07:45.071166,3.05153372800687
21170,2020-08-31 22:07:45.436290,3.05153372800687
21171,2020-08-31 22:07:45.707150,3.05153372800687
21172,2020-08-31 22:07:46.074470,3.05153372800687
21173,2020-08-31 22:07:46.463290,3.05153372800687
21174,2020-08-31 22:07:46.744804,3.05153372800687
21175,2020-08-31 22:07:47.095056,3.05153372800687
21176,2020-08-31 22:07:47.434384,3.10664687859041
21177,2020-08-31 22:07:47.792123,3.10664687859041
21178,2020-08-31 22:07:48.077234,3.10664687859041
21179,2020-08-31 22:07:48.410243,3.10664687859041
21180,2020-08-31 22:07:48.763702,3.10664687859041
21181,2020-08-31 22:07:49.091445,3.10664687859041
21182,2020-08-31 22:07:49.439132,3.10664687859041
21183,2020-08-31 22:07:49.780837,3.10664687859041
21184,2020-08-31 22:07:50.155427,3.10664687859041
21185,2020-08-31 22:07:50.553071,3.16161987680624
21186,2020-08-31 22:07:50.878543,3.16161987680624
21187,2020-08-31 22:07:51.225430,3.16161987680624
21188,2020-08-31 22:07:51.533504,3.16161987680624
21189,2020-08-31 22:07:51.892821,3.16161987680624
21190,2020-08-31 22:07:52.163245,3.16161987680624
21191,2020-08-31 22:07:52.497010,3.16161987680624
21192,2020-08-31 22:07:52.785363,3.16161987680624
21193,2020-08-31 22:07:53.112920,3.16161987680624
21194,2020-08-31 22:07:53.472670,3.21645329038887
21195,2020-08-31 22:07:53.746697,3.21645329038887
21196,2020-08-31 22:07:54.027813,3.21645329038887
21197,2020-08-31 22:07:54.344168,3.21645329038887
21198,2020-08-31 22:07:54.667305,3.21645329038887
21199,2020-08-31 22:07:55.009590,3.21645329038887
21200,2020-08-31 22:07:55.280266,3.21645329038887
21201,2020-08-31 22:07:55.524998,3.21645329038887
21202,2020-08-31 22:07:55.868533,3.21645329038887
21203,2020-08-31 22:07:56.257115,3.23176742528972
21204,2020-08-31 22:07:56.578336,3.23176742528972
21205,2020-08-31 22:07:56.893224,3.23176742528972
21206,2020-08-31 22:07:57.209865,3.23176742528972
21207,2020-08-31 22:07:57.461817,3.23176742528972
21208,2020-08-31 22:07:57.770130,3.23176742528972
21209,2020-08-31 22:07:58.136401,3.23176742528972
21210,2020-08-31 22:07:58.424184,3.23176742528972
21211,2020-08-31 22:07:58.740034,3.23176742528972
21212,2020-08-31 22:07:59.073802,3.23176742528972
21213,2020-08-31 22:07:59.462946,3.24705388215126
21214,2020-08-31 22:07:59.807936,3.24705388215126
21215,2020-08-31 22:08:00.129133,3.24705388215126
21216,2020-08-31 22:08:00.467139,3.24705388215126
21217,2020-08-31 22:08:00.790744,3.24705388215126
21218,2020-08-31 22:08:01.107077,3.24705388215126
21219,2020-08-31 22:08:01.440219,3.24705388215126
21220,2020-08-31 22:08:01.731153,3.24705388215126
21221,2020-08-31 22:08:02.108882,3.26231280620689
21222,2020-08-31 22:08:02.442690,3.26231280620689
21223,2020-08-31 22:08:02.833541,3.26231280620689
21224,2020-08-31 22:08:03.094135,3.26231280620689
21225,2020-08-31 22:08:03.429510,3.26231280620689
21226,2020-08-31 22:08:03.775557,3.26231280620689
21227,2020-08-31 22:08:04.124627,3.26231280620689
21228,2020-08-31 22:08:04.523570,3.26231280620689
21229,2020-08-31 22:08:04.846748,3.26231280620689
21230,2020-08-31 22:08:05.196565,3.26231280620689
21231,2020-08-31 22:08:05.499835,3.27754434228136
21232,2020-08-31 22:08:05.868485,3.27754434228136
21233,2020-08-31 22:08:06.244767,3.27754434228136
21234,2020-08-31 22:08:06.527206,3.27754434228136
21235,2020-08-31 22:08:06.855899,3.27754434228136
21236,2020-08-31 22:08:07.175980,3.27754434228136
21237,2020-08-31 22:08:07.434387,3.27754434228136
21238,2020-08-31 22:08:07.701544,3.27754434228136
21239,2020-08-31 22:08:08.043622,3.27754434228136
21240,2020-08-31 22:08:08.307340,3.27754434228136
21241,2020-08-31 22:08:08.610010,3.29274863481713
21242,2020-08-31 22:08:08.879923,3.29274863481713
21243,2020-08-31 22:08:09.201322,3.29274863481713
21244,2020-08-31 22:08:09.476613,3.29274863481713
21245,2020-08-31 22:08:09.724781,3.29274863481713
21246,2020-08-31 22:08:10.152569,3.29274863481713
21247,2020-08-31 22:08:10.409855,3.29274863481713
21248,2020-08-31 22:08:10.667257,3.29274863481713
21249,2020-08-31 22:08:10.961980,3.30792582791278
21250,2020-08-31 22:08:11.324123,3.30792582791278
21251,2020-08-31 22:08:11.702437,3.30792582791278
21252,2020-08-31 22:08:12.017210,3.30792582791278
21253,2020-08-31 22:08:12.248913,3.30792582791278
21254,2020-08-31 22:08:12.608385,3.30792582791278
21255,2020-08-31 22:08:12.933862,3.30792582791278
21256,2020-08-31 22:08:13.280950,3.30792582791278
21257,2020-08-31 22:08:13.605748,3.32307606538487
21258,2020-08-31 22:08:13.935069,3.32307606538487
21259,2020-08-31 22:08:14.265508,3.32307606538487
21260,2020-08-31 22:08:14.579672,3.32307606538487
21261,2020-08-31 22:08:14.810713,3.32307606538487
21262,2020-08-31 22:08:15.149242,3.32307606538487
21263,2020-08-31 22:08:15.479546,3.32307606538487
21264,2020-08-31 22:08:15.933923,3.32307606538487
21265,2020-08-31 22:08:16.268864,3.32307606538487
21266,2020-08-31 22:08:16.562093,3.33757270607136
21267,2020-08-31 22:08:16.887301,3.33757270607136
21268,2020-08-31 22:08:17.173768,3.33757270607136
21269,2020-08-31 22:08:17.485464,3.33757270607136
21270,2020-08-31 22:08:17.813694,3.33757270607136
21271,2020-08-31 22:08:18.201334,3.33757270607136
21272,2020-08-31 22:08:18.542779,3.33757270607136
21273,2020-08-31 22:08:18.925949,3.33757270607136
21274,2020-08-31 22:08:19.296204,3.35203699392748
21275,2020-08-31 22:08:19.582483,3.35203699392748
21276,2020-08-31 22:08:19.992143,3.35203699392748
21277,2020-08-31 22:08:20.331099,3.35203699392748
21278,2020-08-31 22:08:20.718452,3.35203699392748
21279,2020-08-31 22:08:20.967429,3.35203699392748
21280,2020-08-31 22:08:21.211498,3.35203699392748
21281,2020-08-31 22:08:21.482488,3.35203699392748
21282,2020-08-31 22:08:21.748335,3.35203699392748
21283,2020-08-31 22:08:22.106460,3.35711338544141
21284,2020-08-31 22:08:22.419871,3.35711338544141
21285,2020-08-31 22:08:22.752752,3.35711338544141
21286,2020-08-31 22:08:23.048957,3.35711338544141
21287,2020-08-31 22:08:23.349884,3.35711338544141
21288,2020-08-31 22:08:23.646456,3.35711338544141
21289,2020-08-31 22:08:23.973292,3.35711338544141
21290,2020-08-31 22:08:24.285327,3.35711338544141
21291,2020-08-31 22:08:24.634629,3.35711338544141
21292,2020-08-31 22:08:24.979371,3.3621881756693
21293,2020-08-31 22:08:25.315564,3.3621881756693
21294,2020-08-31 22:08:25.650619,3.3621881756693
21295,2020-08-31 22:08:25.970805,3.3621881756693
21296,2020-08-31 22:08:26.240373,3.3621881756693
21297,2020-08-31 22:08:26.671329,3.3621881756693
21298,2020-08-31 22:08:26.930200,3.36726136099676
21299,2020-08-31 22:08:27.173865,3.36726136099676
21300,2020-08-31 22:08:27.512154,3.36726136099676
21301,2020-08-31 22:08:27.772528,3.36726136099676
21302,2020-08-31 22:08:28.080055,3.36726136099676
21303,2020-08-31 22:08:28.424672,3.36726136099676
21304,2020-08-31 22:08:28.688397,3.36726136099676
21305,2020-08-31 22:08:29.032930,3.36726136099676
21306,2020-08-31 22:08:29.352566,3.36726136099676
21307,2020-08-31 22:08:29.692245,3.36726136099676
21308,2020-08-31 22:08:30.018849,3.36726136099676
21309,2020-08-31 22:08:30.350399,3.36058327096855
21310,2020-08-31 22:08:30.710021,3.36058327096855
21311,2020-08-31 22:08:31.053560,3.36058327096855
21312,2020-08-31 22:08:31.327652,3.36058327096855
21313,2020-08-31 22:08:31.619384,3.36058327096855
21314,2020-08-31 22:08:31.893477,3.36058327096855
21315,2020-08-31 22:08:32.217571,3.36058327096855
21316,2020-08-31 22:08:32.563873,3.36058327096855
21317,2020-08-31 22:08:32.892475,3.36058327096855
21318,2020-08-31 22:08:33.203713,3.35583117865829
21319,2020-08-31 22:08:33.548629,3.35583117865829
21320,2020-08-31 22:08:33.899263,3.35583117865829
21321,2020-08-31 22:08:34.223989,3.35583117865829
21322,2020-08-31 22:08:34.568682,3.35583117865829
21323,2020-08-31 22:08:34.891125,3.35583117865829
21324,2020-08-31 22:08:35.236227,3.35583117865829
21325,2020-08-31 22:08:35.554765,3.35583117865829
21326,2020-08-31 22:08:35.863427,3.35763903861033
21327,2020-08-31 22:08:36.233715,3.35763903861033
21328,2020-08-31 22:08:36.551787,3.35763903861033
21329,2020-08-31 22:08:36.885320,3.35763903861033
21330,2020-08-31 22:08:37.222329,3.35763903861033
21331,2020-08-31 22:08:37.594190,3.35763903861033
21332,2020-08-31 22:08:37.938485,3.35763903861033
21333,2020-08-31 22:08:38.226971,3.35763903861033
21334,2020-08-31 22:08:38.473269,3.35763903861033
21335,2020-08-31 22:08:38.736993,3.36400736864731
21336,2020-08-31 22:08:39.044108,3.36400736864731
21337,2020-08-31 22:08:39.331191,3.36400736864731
21338,2020-08-31 22:08:39.634131,3.36400736864731
21339,2020-08-31 22:08:39.917653,3.36400736864731
21340,2020-08-31 22:08:40.181597,3.36400736864731
21341,2020-08-31 22:08:40.524247,3.36400736864731
21342,2020-08-31 22:08:40.888517,3.36400736864731
21343,2020-08-31 22:08:41.277173,3.36400736864731
21344,2020-08-31 22:08:41.474048,3.36400736864731
21345,2020-08-31 22:08:41.773919,3.36400736864731
21346,2020-08-31 22:08:42.040099,3.3703321523632
21347,2020-08-31 22:08:42.377694,3.3703321523632
21348,2020-08-31 22:08:42.661937,3.3703321523632
21349,2020-08-31 22:08:42.986694,3.3703321523632
21350,2020-08-31 22:08:43.359498,3.3703321523632
21351,2020-08-31 22:08:43.653838,3.3703321523632
21352,2020-08-31 22:08:43.966809,3.3703321523632
21353,2020-08-31 22:08:44.297823,3.3703321523632
21354,2020-08-31 22:08:44.626953,3.3703321523632
21355,2020-08-31 22:08:44.928816,3.37661354610617
21356,2020-08-31 22:08:45.196266,3.37661354610617
21357,2020-08-31 22:08:45.524727,3.37661354610617
21358,2020-08-31 22:08:45.775668,3.37661354610617
21359,2020-08-31 22:08:46.111334,3.37661354610617
21360,2020-08-31 22:08:46.456264,3.37661354610617
21361,2020-08-31 22:08:46.806492,3.37661354610617
21362,2020-08-31 22:08:47.182550,3.37661354610617
21363,2020-08-31 22:08:47.484708,3.37661354610617
21364,2020-08-31 22:08:47.853913,3.38285170594972
21365,2020-08-31 22:08:48.294636,3.38285170594972
21366,2020-08-31 22:08:48.638729,3.38285170594972
21367,2020-08-31 22:08:48.934918,3.38285170594972
21368,2020-08-31 22:08:49.251222,3.38285170594972
21369,2020-08-31 22:08:49.630796,3.38285170594972
21370,2020-08-31 22:08:49.948432,3.38285170594972
21371,2020-08-31 22:08:50.297174,3.38285170594972
21372,2020-08-31 22:08:50.572194,3.38285170594972
21373,2020-08-31 22:08:50.942517,3.3890467877022
21374,2020-08-31 22:08:51.316800,3.3890467877022
21375,2020-08-31 22:08:51.690797,3.3890467877022
21376,2020-08-31 22:08:52.034249,3.3890467877022
21377,2020-08-31 22:08:52.425929,3.3890467877022
21378,2020-08-31 22:08:52.722859,3.3890467877022
21379,2020-08-31 22:08:53.112185,3.3890467877022
21380,2020-08-31 22:08:53.434210,3.3890467877022
21381,2020-08-31 22:08:53.724568,3.3890467877022
21382,2020-08-31 22:08:54.080200,3.39519894691868
