iteration,timestamp,T7
21383,2020-08-31 22:08:54.408697,3.39519894691868
21384,2020-08-31 22:08:54.700746,3.39519894691868
21385,2020-08-31 22:08:54.953130,3.39519894691868
21386,2020-08-31 22:08:55.234305,3.39519894691868
21387,2020-08-31 22:08:55.563834,3.39519894691868
21388,2020-08-31 22:08:55.819374,3.39519894691868
21389,2020-08-31 22:08:56.213079,3.39519894691868
21390,2020-08-31 22:08:56.505271,3.39519894691868
21391,2020-08-31 22:08:56.887570,3.40130833891604
21392,2020-08-31 22:08:57.275614,3.40130833891604
21393,2020-08-31 22:08:57.624263,3.40130833891604
21394,2020-08-31 22:08:57.994715,3.40130833891604
21395,2020-08-31 22:08:58.333061,3.40130833891604
21396,2020-08-31 22:08:58.649123,3.40130833891604
21397,2020-08-31 22:08:58.997166,3.40130833891604
21398,2020-08-31 22:08:59.340131,3.40130833891604
21399,2020-08-31 22:08:59.674231,3.40130833891604
21400,2020-08-31 22:09:00.006230,3.40737511879288
21401,2020-08-31 22:09:00.274170,3.40737511879288
21402,2020-08-31 22:09:00.624259,3.40737511879288
21403,2020-08-31 22:09:01.031539,3.40737511879288
21404,2020-08-31 22:09:01.375328,3.40737511879288
21405,2020-08-31 22:09:01.708073,3.40737511879288
21406,2020-08-31 22:09:02.029393,3.40737511879288
21407,2020-08-31 22:09:02.399739,3.40737511879288
21408,2020-08-31 22:09:02.771754,3.40737511879288
21409,2020-08-31 22:09:03.099114,3.40737511879288
21410,2020-08-31 22:09:03.443028,3.4133994414566
21411,2020-08-31 22:09:03.785079,3.4133994414566
21412,2020-08-31 22:09:04.140844,3.4133994414566
21413,2020-08-31 22:09:04.512726,3.4133994414566
21414,2020-08-31 22:09:04.852021,3.4133994414566
21415,2020-08-31 22:09:05.232034,3.4133994414566
21416,2020-08-31 22:09:05.504229,3.4133994414566
21417,2020-08-31 22:09:05.870814,3.4133994414566
21418,2020-08-31 22:09:06.244769,3.41938146733152
21419,2020-08-31 22:09:06.520333,3.41938146733152
21420,2020-08-31 22:09:06.796905,3.41938146733152
21421,2020-08-31 22:09:07.130520,3.41938146733152
21422,2020-08-31 22:09:07.466812,3.41938146733152
21423,2020-08-31 22:09:07.810991,3.41938146733152
21424,2020-08-31 22:09:08.115838,3.41938146733152
21425,2020-08-31 22:09:08.414950,3.41938146733152
21426,2020-08-31 22:09:08.749548,3.41938146733152
21427,2020-08-31 22:09:09.130267,3.42801769716006
21428,2020-08-31 22:09:09.470353,3.42801769716006
21429,2020-08-31 22:09:09.810405,3.42801769716006
21430,2020-08-31 22:09:10.138748,3.42801769716006
21431,2020-08-31 22:09:10.491860,3.42801769716006
21432,2020-08-31 22:09:10.754981,3.42801769716006
21433,2020-08-31 22:09:11.007999,3.42801769716006
21434,2020-08-31 22:09:11.341723,3.42801769716006
21435,2020-08-31 22:09:11.689479,3.42801769716006
21436,2020-08-31 22:09:12.026375,3.4366067019245
21437,2020-08-31 22:09:12.380774,3.4366067019245
21438,2020-08-31 22:09:12.648329,3.4366067019245
21439,2020-08-31 22:09:12.961017,3.4366067019245
21440,2020-08-31 22:09:13.297217,3.4366067019245
21441,2020-08-31 22:09:13.630470,3.4366067019245
21442,2020-08-31 22:09:13.954108,3.4366067019245
21443,2020-08-31 22:09:14.248638,3.4366067019245
21444,2020-08-31 22:09:14.600513,3.44514865426972
21445,2020-08-31 22:09:14.876691,3.44514865426972
21446,2020-08-31 22:09:15.217560,3.44514865426972
21447,2020-08-31 22:09:15.478142,3.44514865426972
21448,2020-08-31 22:09:15.710854,3.44514865426972
21449,2020-08-31 22:09:16.029150,3.44514865426972
21450,2020-08-31 22:09:16.313509,3.44514865426972
21451,2020-08-31 22:09:16.712051,3.44514865426972
21452,2020-08-31 22:09:17.088312,3.44514865426972
21453,2020-08-31 22:09:17.426661,3.44514865426972
21454,2020-08-31 22:09:17.705957,3.45364372238396
21455,2020-08-31 22:09:18.004007,3.45364372238396
21456,2020-08-31 22:09:18.264172,3.45364372238396
21457,2020-08-31 22:09:18.592561,3.45364372238396
21458,2020-08-31 22:09:18.959951,3.45364372238396
21459,2020-08-31 22:09:19.311005,3.45364372238396
21460,2020-08-31 22:09:19.663114,3.45364372238396
21461,2020-08-31 22:09:20.009934,3.45364372238396
21462,2020-08-31 22:09:20.275755,3.45364372238396
21463,2020-08-31 22:09:20.614564,3.46209206206785
21464,2020-08-31 22:09:20.953191,3.46209206206785
21465,2020-08-31 22:09:21.299958,3.46209206206785
21466,2020-08-31 22:09:21.563996,3.46209206206785
21467,2020-08-31 22:09:21.832673,3.46209206206785
21468,2020-08-31 22:09:22.127040,3.46209206206785
21469,2020-08-31 22:09:22.422863,3.46209206206785
21470,2020-08-31 22:09:22.743662,3.46209206206785
21471,2020-08-31 22:09:23.027907,3.47049382777023
21472,2020-08-31 22:09:23.396257,3.47049382777023
21473,2020-08-31 22:09:23.741173,3.47049382777023
21474,2020-08-31 22:09:24.079064,3.47049382777023
21475,2020-08-31 22:09:24.419723,3.47049382777023
21476,2020-08-31 22:09:24.773505,3.47049382777023
21477,2020-08-31 22:09:25.020830,3.47049382777023
21478,2020-08-31 22:09:25.353481,3.47049382777023
21479,2020-08-31 22:09:25.726705,3.47049382777023
21480,2020-08-31 22:09:25.994603,3.47884917204186
21481,2020-08-31 22:09:26.321326,3.47884917204186
21482,2020-08-31 22:09:26.598624,3.47884917204186
21483,2020-08-31 22:09:26.927096,3.47884917204186
21484,2020-08-31 22:09:27.135902,3.47884917204186
21485,2020-08-31 22:09:27.461329,3.47884917204186
21486,2020-08-31 22:09:27.713699,3.47884917204186
21487,2020-08-31 22:09:28.080627,3.47884917204186
21488,2020-08-31 22:09:28.411795,3.47884917204186
21489,2020-08-31 22:09:28.734092,3.47884917204186
21490,2020-08-31 22:09:29.041177,3.48715824539008
21491,2020-08-31 22:09:29.341208,3.48715824539008
21492,2020-08-31 22:09:29.671575,3.48715824539008
21493,2020-08-31 22:09:29.977705,3.48715824539008
21494,2020-08-31 22:09:30.392158,3.48715824539008
21495,2020-08-31 22:09:30.716764,3.48715824539008
21496,2020-08-31 22:09:31.030973,3.48715824539008
21497,2020-08-31 22:09:31.367017,3.48715824539008
21498,2020-08-31 22:09:31.716016,3.49542119622073
21499,2020-08-31 22:09:32.069776,3.49542119622073
21500,2020-08-31 22:09:32.385019,3.49542119622073
21501,2020-08-31 22:09:32.736776,3.49542119622073
21502,2020-08-31 22:09:33.172797,3.49542119622073
21503,2020-08-31 22:09:33.516526,3.49542119622073
21504,2020-08-31 22:09:33.837246,3.49542119622073
21505,2020-08-31 22:09:34.202848,3.49542119622073
21506,2020-08-31 22:09:34.521358,3.49542119622073
21507,2020-08-31 22:09:34.892961,3.50363817081447
21508,2020-08-31 22:09:35.264023,3.50363817081447
21509,2020-08-31 22:09:35.590858,3.50363817081447
21510,2020-08-31 22:09:35.952701,3.50363817081447
21511,2020-08-31 22:09:36.231472,3.50363817081447
21512,2020-08-31 22:09:36.513608,3.50363817081447
21513,2020-08-31 22:09:36.854853,3.50363817081447
21514,2020-08-31 22:09:37.232699,3.50363817081447
21515,2020-08-31 22:09:37.615935,3.51180931331965
21516,2020-08-31 22:09:37.926600,3.51180931331965
21517,2020-08-31 22:09:38.222070,3.51180931331965
21518,2020-08-31 22:09:38.567660,3.51180931331965
21519,2020-08-31 22:09:38.925474,3.51180931331965
21520,2020-08-31 22:09:39.252594,3.51180931331965
21521,2020-08-31 22:09:39.595529,3.51180931331965
21522,2020-08-31 22:09:39.959626,3.51180931331965
21523,2020-08-31 22:09:40.352825,3.51180931331965
21524,2020-08-31 22:09:40.702145,3.51993476575421
21525,2020-08-31 22:09:40.973150,3.51993476575421
21526,2020-08-31 22:09:41.309588,3.51993476575421
21527,2020-08-31 22:09:41.644174,3.51993476575421
21528,2020-08-31 22:09:42.000420,3.51993476575421
21529,2020-08-31 22:09:42.370528,3.51993476575421
21530,2020-08-31 22:09:42.657348,3.51993476575421
21531,2020-08-31 22:09:43.034437,3.51993476575421
21532,2020-08-31 22:09:43.299135,3.51993476575421
21533,2020-08-31 22:09:43.571138,3.55662540557667
21534,2020-08-31 22:09:43.919687,3.55662540557667
21535,2020-08-31 22:09:44.277316,3.55662540557667
21536,2020-08-31 22:09:44.727344,3.55662540557667
21537,2020-08-31 22:09:45.072488,3.55662540557667
21538,2020-08-31 22:09:45.427674,3.55662540557667
21539,2020-08-31 22:09:45.770225,3.55662540557667
21540,2020-08-31 22:09:46.031287,3.55662540557667
21541,2020-08-31 22:09:46.376405,3.55662540557667
21542,2020-08-31 22:09:46.665352,3.59321700204237
21543,2020-08-31 22:09:46.942300,3.59321700204237
21544,2020-08-31 22:09:47.268849,3.59321700204237
21545,2020-08-31 22:09:47.623226,3.59321700204237
21546,2020-08-31 22:09:47.864042,3.59321700204237
21547,2020-08-31 22:09:48.125857,3.59321700204237
21548,2020-08-31 22:09:48.480542,3.59321700204237
21549,2020-08-31 22:09:48.912790,3.59321700204237
21550,2020-08-31 22:09:49.233258,3.59321700204237
21551,2020-08-31 22:09:49.609397,3.59321700204237
21552,2020-08-31 22:09:49.921314,3.59321700204237
21553,2020-08-31 22:09:50.252987,3.62970979335827
21554,2020-08-31 22:09:50.648629,3.62970979335827
21555,2020-08-31 22:09:51.025381,3.62970979335827
21556,2020-08-31 22:09:51.434391,3.62970979335827
21557,2020-08-31 22:09:51.898070,3.62970979335827
21558,2020-08-31 22:09:52.310478,3.62970979335827
21559,2020-08-31 22:09:52.708735,3.62970979335827
21560,2020-08-31 22:09:53.065201,3.66610401678767
21561,2020-08-31 22:09:53.464105,3.66610401678767
21562,2020-08-31 22:09:53.790679,3.66610401678767
21563,2020-08-31 22:09:54.090718,3.66610401678767
21564,2020-08-31 22:09:54.443791,3.66610401678767
21565,2020-08-31 22:09:54.682661,3.66610401678767
21566,2020-08-31 22:09:54.995917,3.66610401678767
21567,2020-08-31 22:09:55.264136,3.66610401678767
21568,2020-08-31 22:09:55.540120,3.66610401678767
21569,2020-08-31 22:09:55.893414,3.66610401678767
21570,2020-08-31 22:09:56.208854,3.66610401678767
21571,2020-08-31 22:09:56.563898,3.66610401678767
21572,2020-08-31 22:09:56.834901,3.70239990773169
21573,2020-08-31 22:09:57.118016,3.70239990773169
21574,2020-08-31 22:09:57.492851,3.70239990773169
21575,2020-08-31 22:09:57.835924,3.70239990773169
21576,2020-08-31 22:09:58.173854,3.70239990773169
21577,2020-08-31 22:09:58.572501,3.70239990773169
21578,2020-08-31 22:09:58.965526,3.70239990773169
21579,2020-08-31 22:09:59.284908,3.70239990773169
21580,2020-08-31 22:09:59.661489,3.70239990773169
21581,2020-08-31 22:09:59.977010,3.70239990773169
21582,2020-08-31 22:10:00.332104,3.73859769975067
21583,2020-08-31 22:10:00.649383,3.73859769975067
21584,2020-08-31 22:10:00.943065,3.73859769975067
21585,2020-08-31 22:10:01.230508,3.73859769975067
21586,2020-08-31 22:10:01.581455,3.73859769975067
21587,2020-08-31 22:10:01.963882,3.73859769975067
21588,2020-08-31 22:10:02.337119,3.73859769975067
21589,2020-08-31 22:10:02.587341,3.73859769975067
21590,2020-08-31 22:10:02.852036,3.73859769975067
21591,2020-08-31 22:10:03.193642,3.77469762458566
21592,2020-08-31 22:10:03.473851,3.77469762458566
21593,2020-08-31 22:10:03.854401,3.77469762458566
21594,2020-08-31 22:10:04.244817,3.77469762458566
21595,2020-08-31 22:10:04.551250,3.77469762458566
21596,2020-08-31 22:10:04.850018,3.77469762458566
21597,2020-08-31 22:10:05.193758,3.77469762458566
21598,2020-08-31 22:10:05.607481,3.77469762458566
21599,2020-08-31 22:10:05.931399,3.77469762458566
21600,2020-08-31 22:10:06.328647,3.8106999121797
21601,2020-08-31 22:10:06.703062,3.8106999121797
21602,2020-08-31 22:10:07.070337,3.8106999121797
21603,2020-08-31 22:10:07.319607,3.8106999121797
21604,2020-08-31 22:10:07.667415,3.8106999121797
21605,2020-08-31 22:10:07.976718,3.8106999121797
21606,2020-08-31 22:10:08.266768,3.8106999121797
21607,2020-08-31 22:10:08.640421,3.8106999121797
21608,2020-08-31 22:10:08.984991,3.8106999121797
21609,2020-08-31 22:10:09.328939,3.8106999121797
21610,2020-08-31 22:10:09.669273,3.84660479069899
21611,2020-08-31 22:10:10.108043,3.84660479069899
21612,2020-08-31 22:10:10.475630,3.84660479069899
21613,2020-08-31 22:10:10.818235,3.84660479069899
21614,2020-08-31 22:10:11.111895,3.84660479069899
21615,2020-08-31 22:10:11.418450,3.84660479069899
21616,2020-08-31 22:10:11.745844,3.84660479069899
21617,2020-08-31 22:10:12.101294,3.84660479069899
21618,2020-08-31 22:10:12.426657,3.88241248655359
21619,2020-08-31 22:10:12.716542,3.88241248655359
21620,2020-08-31 22:10:13.124801,3.88241248655359
21621,2020-08-31 22:10:13.567723,3.88241248655359
21622,2020-08-31 22:10:13.939703,3.88241248655359
21623,2020-08-31 22:10:14.215712,3.88241248655359
21624,2020-08-31 22:10:14.495897,3.88241248655359
21625,2020-08-31 22:10:14.864242,3.88241248655359
21626,2020-08-31 22:10:15.166745,3.88241248655359
21627,2020-08-31 22:10:15.570556,3.88241248655359
21628,2020-08-31 22:10:15.862225,3.91812322441784
21629,2020-08-31 22:10:16.179994,3.91812322441784
21630,2020-08-31 22:10:16.482778,3.91812322441784
21631,2020-08-31 22:10:16.827438,3.91812322441784
21632,2020-08-31 22:10:17.201896,3.91812322441784
21633,2020-08-31 22:10:17.566465,3.91812322441784
21634,2020-08-31 22:10:17.926134,3.91812322441784
21635,2020-08-31 22:10:18.265534,3.91812322441784
21636,2020-08-31 22:10:18.579261,3.91812322441784
21637,2020-08-31 22:10:19.034961,3.95373722725026
21638,2020-08-31 22:10:19.376632,3.95373722725026
21639,2020-08-31 22:10:19.668133,3.95373722725026
21640,2020-08-31 22:10:20.046774,3.95373722725026
21641,2020-08-31 22:10:20.398783,3.95373722725026
21642,2020-08-31 22:10:20.760620,3.95373722725026
21643,2020-08-31 22:10:21.076895,3.95373722725026
21644,2020-08-31 22:10:21.348697,3.95373722725026
21645,2020-08-31 22:10:21.700620,3.95373722725026
21646,2020-08-31 22:10:22.069599,3.98716628974101
21647,2020-08-31 22:10:22.428560,3.98716628974101
21648,2020-08-31 22:10:22.730835,3.98716628974101
21649,2020-08-31 22:10:22.982805,3.98716628974101
21650,2020-08-31 22:10:23.207523,3.98716628974101
21651,2020-08-31 22:10:23.562812,3.98716628974101
21652,2020-08-31 22:10:23.858237,3.98716628974101
21653,2020-08-31 22:10:24.161173,3.98716628974101
21654,2020-08-31 22:10:24.457435,3.98716628974101
21655,2020-08-31 22:10:24.772953,3.98716628974101
21656,2020-08-31 22:10:25.053508,4.02050482289556
21657,2020-08-31 22:10:25.433045,4.02050482289556
21658,2020-08-31 22:10:25.731747,4.02050482289556
21659,2020-08-31 22:10:25.988022,4.02050482289556
21660,2020-08-31 22:10:26.354692,4.02050482289556
21661,2020-08-31 22:10:26.667744,4.02050482289556
21662,2020-08-31 22:10:27.039358,4.02050482289556
21663,2020-08-31 22:10:27.363145,4.02050482289556
21664,2020-08-31 22:10:27.726079,4.02050482289556
21665,2020-08-31 22:10:28.044562,4.02050482289556
21666,2020-08-31 22:10:28.355424,4.05375304262451
21667,2020-08-31 22:10:28.688182,4.05375304262451
21668,2020-08-31 22:10:28.956757,4.05375304262451
21669,2020-08-31 22:10:29.308038,4.05375304262451
21670,2020-08-31 22:10:29.642013,4.05375304262451
21671,2020-08-31 22:10:29.983446,4.05375304262451
21672,2020-08-31 22:10:30.294508,4.05375304262451
21673,2020-08-31 22:10:30.604853,4.05375304262451
21674,2020-08-31 22:10:30.944948,4.05375304262451
21675,2020-08-31 22:10:31.195158,4.05375304262451
21676,2020-08-31 22:10:31.564567,4.08691116430229
21677,2020-08-31 22:10:31.808605,4.08691116430229
21678,2020-08-31 22:10:32.144146,4.08691116430229
21679,2020-08-31 22:10:32.432549,4.08691116430229
21680,2020-08-31 22:10:32.699230,4.08691116430229
21681,2020-08-31 22:10:32.997147,4.08691116430229
21682,2020-08-31 22:10:33.382986,4.08691116430229
21683,2020-08-31 22:10:33.757530,4.08691116430229
21684,2020-08-31 22:10:34.108270,4.08691116430229
21685,2020-08-31 22:10:34.384200,4.11997940277114
21686,2020-08-31 22:10:34.752785,4.11997940277114
21687,2020-08-31 22:10:35.063065,4.11997940277114
21688,2020-08-31 22:10:35.358200,4.11997940277114
21689,2020-08-31 22:10:35.655791,4.11997940277114
21690,2020-08-31 22:10:36.039006,4.11997940277114
21691,2020-08-31 22:10:36.335767,4.11997940277114
21692,2020-08-31 22:10:36.640532,4.11997940277114
21693,2020-08-31 22:10:36.926048,4.11997940277114
21694,2020-08-31 22:10:37.319915,4.15295797234523
21695,2020-08-31 22:10:37.637376,4.15295797234523
21696,2020-08-31 22:10:37.905457,4.15295797234523
21697,2020-08-31 22:10:38.277516,4.15295797234523
21698,2020-08-31 22:10:38.588499,4.15295797234523
21699,2020-08-31 22:10:38.971866,4.15295797234523
21700,2020-08-31 22:10:39.232747,4.15295797234523
21701,2020-08-31 22:10:39.552321,4.15295797234523
21702,2020-08-31 22:10:39.913990,4.15295797234523
21703,2020-08-31 22:10:40.147461,4.15295797234523
21704,2020-08-31 22:10:40.495903,4.18584709018005
21705,2020-08-31 22:10:40.853872,4.18584709018005
21706,2020-08-31 22:10:41.134161,4.18584709018005
21707,2020-08-31 22:10:41.461623,4.18584709018005
21708,2020-08-31 22:10:41.783265,4.18584709018005
21709,2020-08-31 22:10:42.106320,4.18584709018005
21710,2020-08-31 22:10:42.367540,4.18584709018005
21711,2020-08-31 22:10:42.679499,4.18584709018005
21712,2020-08-31 22:10:43.047106,4.18584709018005
21713,2020-08-31 22:10:43.325788,4.21864697726406
21714,2020-08-31 22:10:43.664246,4.21864697726406
21715,2020-08-31 22:10:44.028508,4.21864697726406
21716,2020-08-31 22:10:44.324618,4.21864697726406
21717,2020-08-31 22:10:44.683551,4.21864697726406
21718,2020-08-31 22:10:44.937883,4.21864697726406
21719,2020-08-31 22:10:45.286106,4.21864697726406
21720,2020-08-31 22:10:45.609606,4.21864697726406
21721,2020-08-31 22:10:45.898954,4.21864697726406
21722,2020-08-31 22:10:46.244045,4.25135785324098
21723,2020-08-31 22:10:46.582820,4.25135785324098
21724,2020-08-31 22:10:46.915644,4.25135785324098
21725,2020-08-31 22:10:47.217390,4.25135785324098
21726,2020-08-31 22:10:47.540158,4.25135785324098
21727,2020-08-31 22:10:47.884731,4.25135785324098
21728,2020-08-31 22:10:48.196333,4.25135785324098
21729,2020-08-31 22:10:48.511790,4.25135785324098
21730,2020-08-31 22:10:48.766851,4.25135785324098
21731,2020-08-31 22:10:49.027497,4.25135785324098
21732,2020-08-31 22:10:49.366142,4.28397993638976
21733,2020-08-31 22:10:49.614340,4.28397993638976
21734,2020-08-31 22:10:49.954993,4.28397993638976
21735,2020-08-31 22:10:50.232835,4.28397993638976
21736,2020-08-31 22:10:50.560501,4.28397993638976
21737,2020-08-31 22:10:50.889282,4.28397993638976
21738,2020-08-31 22:10:51.203747,4.28397993638976
21739,2020-08-31 22:10:51.540214,4.28397993638976
21740,2020-08-31 22:10:51.893799,4.3165134436469
21741,2020-08-31 22:10:52.208801,4.3165134436469
21742,2020-08-31 22:10:52.572354,4.3165134436469
21743,2020-08-31 22:10:52.806384,4.3165134436469
21744,2020-08-31 22:10:53.126602,4.3165134436469
21745,2020-08-31 22:10:53.460617,4.3165134436469
21746,2020-08-31 22:10:53.726440,4.3165134436469
21747,2020-08-31 22:10:54.026380,4.3165134436469
21748,2020-08-31 22:10:54.322889,4.3165134436469
21749,2020-08-31 22:10:54.624458,4.34895859062941
21750,2020-08-31 22:10:54.939637,4.34895859062941
21751,2020-08-31 22:10:55.349313,4.34895859062941
21752,2020-08-31 22:10:55.678353,4.34895859062941
21753,2020-08-31 22:10:56.019287,4.34895859062941
21754,2020-08-31 22:10:56.339353,4.34895859062941
21755,2020-08-31 22:10:56.693803,4.34895859062941
21756,2020-08-31 22:10:56.965923,4.34895859062941
21757,2020-08-31 22:10:57.215490,4.34895859062941
21758,2020-08-31 22:10:57.481010,4.34895859062941
21759,2020-08-31 22:10:57.739594,4.3657736283928
21760,2020-08-31 22:10:58.039765,4.3657736283928
21761,2020-08-31 22:10:58.347597,4.3657736283928
21762,2020-08-31 22:10:58.555989,4.3657736283928
21763,2020-08-31 22:10:58.931044,4.3657736283928
21764,2020-08-31 22:10:59.270583,4.3657736283928
21765,2020-08-31 22:10:59.521042,4.3657736283928
21766,2020-08-31 22:10:59.874648,4.3657736283928
21767,2020-08-31 22:11:00.151966,4.38253212256483
21768,2020-08-31 22:11:00.487906,4.38253212256483
21769,2020-08-31 22:11:00.872718,4.38253212256483
21770,2020-08-31 22:11:01.155506,4.38253212256483
21771,2020-08-31 22:11:01.454045,4.38253212256483
21772,2020-08-31 22:11:01.824889,4.38253212256483
21773,2020-08-31 22:11:02.207253,4.38253212256483
21774,2020-08-31 22:11:02.544912,4.38253212256483
21775,2020-08-31 22:11:02.883858,4.39923423462884
21776,2020-08-31 22:11:03.235776,4.39923423462884
21777,2020-08-31 22:11:03.541700,4.39923423462884
21778,2020-08-31 22:11:03.795433,4.39923423462884
21779,2020-08-31 22:11:04.108690,4.39923423462884
21780,2020-08-31 22:11:04.399178,4.39923423462884
21781,2020-08-31 22:11:04.724637,4.39923423462884
21782,2020-08-31 22:11:05.077391,4.39923423462884
21783,2020-08-31 22:11:05.323579,4.41570196607357
21784,2020-08-31 22:11:05.639764,4.41570196607357
21785,2020-08-31 22:11:05.978835,4.41570196607357
21786,2020-08-31 22:11:06.248079,4.41570196607357
21787,2020-08-31 22:11:06.577284,4.41570196607357
21788,2020-08-31 22:11:06.926826,4.41570196607357
21789,2020-08-31 22:11:07.192744,4.41570196607357
21790,2020-08-31 22:11:07.511529,4.41570196607357
21791,2020-08-31 22:11:07.799667,4.41570196607357
21792,2020-08-31 22:11:08.078932,4.43210355090561
21793,2020-08-31 22:11:08.386543,4.43210355090561
21794,2020-08-31 22:11:08.720248,4.43210355090561
21795,2020-08-31 22:11:08.981989,4.43210355090561
21796,2020-08-31 22:11:09.311687,4.43210355090561
21797,2020-08-31 22:11:09.648518,4.43210355090561
21798,2020-08-31 22:11:09.982662,4.43210355090561
21799,2020-08-31 22:11:10.224652,4.43210355090561
21800,2020-08-31 22:11:10.527031,4.43210355090561
21801,2020-08-31 22:11:10.835366,4.43210355090561
21802,2020-08-31 22:11:11.213481,4.4484391383689
21803,2020-08-31 22:11:11.596517,4.4484391383689
21804,2020-08-31 22:11:11.913907,4.4484391383689
21805,2020-08-31 22:11:12.275349,4.4484391383689
21806,2020-08-31 22:11:12.635602,4.4484391383689
21807,2020-08-31 22:11:13.047694,4.4484391383689
21808,2020-08-31 22:11:13.323708,4.4484391383689
21809,2020-08-31 22:11:13.638685,4.4484391383689
21810,2020-08-31 22:11:13.971561,4.4484391383689
21811,2020-08-31 22:11:14.335780,4.46470887531072
21812,2020-08-31 22:11:14.685482,4.46470887531072
21813,2020-08-31 22:11:14.954602,4.46470887531072
21814,2020-08-31 22:11:15.286318,4.46470887531072
21815,2020-08-31 22:11:15.517636,4.46470887531072
21816,2020-08-31 22:11:15.823584,4.46470887531072
21817,2020-08-31 22:11:16.190283,4.46470887531072
21818,2020-08-31 22:11:16.485198,4.46470887531072
21819,2020-08-31 22:11:16.758313,4.46470887531072
21820,2020-08-31 22:11:17.104352,4.48091290619659
21821,2020-08-31 22:11:17.420481,4.48091290619659
21822,2020-08-31 22:11:17.743590,4.48091290619659
21823,2020-08-31 22:11:18.040210,4.48091290619659
21824,2020-08-31 22:11:18.382009,4.48091290619659
21825,2020-08-31 22:11:18.676953,4.48091290619659
21826,2020-08-31 22:11:19.037704,4.48091290619659
21827,2020-08-31 22:11:19.397421,4.48091290619659
21828,2020-08-31 22:11:19.779690,4.49705137312374
21829,2020-08-31 22:11:20.032342,4.49705137312374
21830,2020-08-31 22:11:20.304057,4.49705137312374
21831,2020-08-31 22:11:20.710514,4.49705137312374
21832,2020-08-31 22:11:21.072622,4.49705137312374
21833,2020-08-31 22:11:21.354271,4.49705137312374
21834,2020-08-31 22:11:21.645311,4.49705137312374
21835,2020-08-31 22:11:21.896897,4.49705137312374
21836,2020-08-31 22:11:22.151561,4.49705137312374
21837,2020-08-31 22:11:22.436011,4.49705137312374
21838,2020-08-31 22:11:22.746295,4.51312441837216
21839,2020-08-31 22:11:23.068492,4.51312441837216
21840,2020-08-31 22:11:23.329991,4.51312441837216
21841,2020-08-31 22:11:23.650433,4.51312441837216
21842,2020-08-31 22:11:23.913612,4.51312441837216
21843,2020-08-31 22:11:24.199965,4.51312441837216
21844,2020-08-31 22:11:24.590114,4.51312441837216
21845,2020-08-31 22:11:24.954873,4.51312441837216
21846,2020-08-31 22:11:25.297606,4.51312441837216
21847,2020-08-31 22:11:25.577371,4.51312441837216
21848,2020-08-31 22:11:25.910314,4.52913218893613
21849,2020-08-31 22:11:26.157664,4.52913218893613
21850,2020-08-31 22:11:26.454802,4.52913218893613
21851,2020-08-31 22:11:26.720809,4.52913218893613
21852,2020-08-31 22:11:26.979938,4.52913218893613
21853,2020-08-31 22:11:27.280188,4.52913218893613
21854,2020-08-31 22:11:27.515197,4.52913218893613
21855,2020-08-31 22:11:27.921953,4.52913218893613
21856,2020-08-31 22:11:28.198940,4.52913218893613
21857,2020-08-31 22:11:28.522477,4.52913218893613
21858,2020-08-31 22:11:28.943641,4.54507483265378
21859,2020-08-31 22:11:29.326435,4.54507483265378
21860,2020-08-31 22:11:29.668251,4.54507483265378
21861,2020-08-31 22:11:29.996574,4.54507483265378
21862,2020-08-31 22:11:30.270786,4.54507483265378
21863,2020-08-31 22:11:30.529201,4.54507483265378
21864,2020-08-31 22:11:30.763667,4.54507483265378
21865,2020-08-31 22:11:31.075549,4.54507483265378
21866,2020-08-31 22:11:31.347846,4.54507483265378
21867,2020-08-31 22:11:31.665465,4.54507483265378
21868,2020-08-31 22:11:32.032136,4.58280546201819
21869,2020-08-31 22:11:32.321205,4.58280546201819
21870,2020-08-31 22:11:32.670328,4.58280546201819
21871,2020-08-31 22:11:33.022328,4.58280546201819
21872,2020-08-31 22:11:33.304754,4.58280546201819
21873,2020-08-31 22:11:33.645841,4.58280546201819
21874,2020-08-31 22:11:33.952437,4.58280546201819
21875,2020-08-31 22:11:34.297939,4.58280546201819
21876,2020-08-31 22:11:34.555759,4.58280546201819
21877,2020-08-31 22:11:34.948515,4.62042915516108
21878,2020-08-31 22:11:35.289125,4.62042915516108
21879,2020-08-31 22:11:35.572686,4.62042915516108
21880,2020-08-31 22:11:35.926053,4.62042915516108
21881,2020-08-31 22:11:36.260370,4.62042915516108
21882,2020-08-31 22:11:36.597598,4.62042915516108
21883,2020-08-31 22:11:36.856075,4.62042915516108
21884,2020-08-31 22:11:37.172779,4.62042915516108
21885,2020-08-31 22:11:37.502774,4.62042915516108
21886,2020-08-31 22:11:37.900951,4.65794611530099
21887,2020-08-31 22:11:38.240352,4.65794611530099
21888,2020-08-31 22:11:38.568047,4.65794611530099
21889,2020-08-31 22:11:38.923090,4.65794611530099
21890,2020-08-31 22:11:39.179165,4.65794611530099
21891,2020-08-31 22:11:39.493106,4.65794611530099
21892,2020-08-31 22:11:39.788786,4.65794611530099
21893,2020-08-31 22:11:40.122021,4.65794611530099
21894,2020-08-31 22:11:40.429760,4.65794611530099
21895,2020-08-31 22:11:40.784875,4.69535654581524
21896,2020-08-31 22:11:41.109542,4.69535654581524
21897,2020-08-31 22:11:41.416356,4.69535654581524
21898,2020-08-31 22:11:41.779793,4.69535654581524
21899,2020-08-31 22:11:42.148530,4.69535654581524
21900,2020-08-31 22:11:42.528840,4.69535654581524
21901,2020-08-31 22:11:42.877665,4.69535654581524
21902,2020-08-31 22:11:43.241305,4.69535654581524
21903,2020-08-31 22:11:43.618238,4.69535654581524
21904,2020-08-31 22:11:43.947540,4.73266066099404
21905,2020-08-31 22:11:44.229658,4.73266066099404
21906,2020-08-31 22:11:44.541729,4.73266066099404
21907,2020-08-31 22:11:44.811431,4.73266066099404
21908,2020-08-31 22:11:45.074771,4.73266066099404
21909,2020-08-31 22:11:45.357362,4.73266066099404
21910,2020-08-31 22:11:45.667733,4.73266066099404
21911,2020-08-31 22:11:46.009593,4.73266066099404
21912,2020-08-31 22:11:46.382637,4.76985869852201
21913,2020-08-31 22:11:46.731055,4.76985869852201
21914,2020-08-31 22:11:47.030615,4.76985869852201
21915,2020-08-31 22:11:47.393329,4.76985869852201
21916,2020-08-31 22:11:47.667414,4.76985869852201
21917,2020-08-31 22:11:48.008230,4.76985869852201
21918,2020-08-31 22:11:48.385650,4.76985869852201
21919,2020-08-31 22:11:48.714646,4.76985869852201
21920,2020-08-31 22:11:49.027606,4.76985869852201
21921,2020-08-31 22:11:49.330098,4.80695089066172
21922,2020-08-31 22:11:49.589338,4.80695089066172
21923,2020-08-31 22:11:49.924635,4.80695089066172
21924,2020-08-31 22:11:50.280228,4.80695089066172
21925,2020-08-31 22:11:50.621203,4.80695089066172
21926,2020-08-31 22:11:50.962719,4.80695089066172
21927,2020-08-31 22:11:51.276948,4.80695089066172
21928,2020-08-31 22:11:51.531645,4.80695089066172
21929,2020-08-31 22:11:51.884278,4.80695089066172
21930,2020-08-31 22:11:52.219391,4.84393746423086
21931,2020-08-31 22:11:52.569564,4.84393746423086
21932,2020-08-31 22:11:52.834284,4.84393746423086
21933,2020-08-31 22:11:53.111186,4.84393746423086
21934,2020-08-31 22:11:53.408276,4.84393746423086
21935,2020-08-31 22:11:53.752818,4.84393746423086
21936,2020-08-31 22:11:54.034143,4.84393746423086
21937,2020-08-31 22:11:54.404974,4.84393746423086
21938,2020-08-31 22:11:54.737878,4.84393746423086
21939,2020-08-31 22:11:55.063915,4.8808186406652
21940,2020-08-31 22:11:55.409971,4.8808186406652
21941,2020-08-31 22:11:55.699048,4.8808186406652
21942,2020-08-31 22:11:56.049366,4.8808186406652
21943,2020-08-31 22:11:56.297619,4.8808186406652
21944,2020-08-31 22:11:56.592492,4.8808186406652
21945,2020-08-31 22:11:56.914581,4.8808186406652
21946,2020-08-31 22:11:57.196765,4.8808186406652
21947,2020-08-31 22:11:57.462011,4.73846754326905
21948,2020-08-31 22:11:57.808288,4.73846754326905
21949,2020-08-31 22:11:58.086190,4.73846754326905
21950,2020-08-31 22:11:58.320932,4.73846754326905
21951,2020-08-31 22:11:58.662062,4.73846754326905
21952,2020-08-31 22:11:58.894668,4.73846754326905
21953,2020-08-31 22:11:59.221871,4.73846754326905
21954,2020-08-31 22:11:59.571342,4.73846754326905
21955,2020-08-31 22:11:59.951351,4.73846754326905
21956,2020-08-31 22:12:00.365498,4.59648497264887
21957,2020-08-31 22:12:00.728776,4.59648497264887
21958,2020-08-31 22:12:01.112327,4.59648497264887
21959,2020-08-31 22:12:01.410544,4.59648497264887
21960,2020-08-31 22:12:01.754103,4.59648497264887
21961,2020-08-31 22:12:02.016897,4.59648497264887
21962,2020-08-31 22:12:02.431598,4.59648497264887
21963,2020-08-31 22:12:02.813120,4.59648497264887
21964,2020-08-31 22:12:03.111434,4.59648497264887
21965,2020-08-31 22:12:03.474321,4.45486780084769
21966,2020-08-31 22:12:03.817513,4.45486780084769
21967,2020-08-31 22:12:04.119524,4.45486780084769
21968,2020-08-31 22:12:04.521075,4.45486780084769
21969,2020-08-31 22:12:04.821896,4.45486780084769
21970,2020-08-31 22:12:05.171174,4.45486780084769
21971,2020-08-31 22:12:05.493656,4.45486780084769
21972,2020-08-31 22:12:05.777961,4.32154126005743
21973,2020-08-31 22:12:06.042155,4.32154126005743
21974,2020-08-31 22:12:06.351275,4.32154126005743
21975,2020-08-31 22:12:06.680988,4.32154126005743
21976,2020-08-31 22:12:06.924516,4.32154126005743
21977,2020-08-31 22:12:07.265973,4.32154126005743
21978,2020-08-31 22:12:07.597298,4.32154126005743
21979,2020-08-31 22:12:07.902820,4.32154126005743
21980,2020-08-31 22:12:08.214212,4.32154126005743
21981,2020-08-31 22:12:08.527288,4.32154126005743
21982,2020-08-31 22:12:08.912603,4.18856590847318
21983,2020-08-31 22:12:09.259053,4.18856590847318
21984,2020-08-31 22:12:09.554172,4.18856590847318
21985,2020-08-31 22:12:09.916775,4.18856590847318
21986,2020-08-31 22:12:10.218695,4.18856590847318
21987,2020-08-31 22:12:10.508137,4.18856590847318
21988,2020-08-31 22:12:10.766206,4.18856590847318
21989,2020-08-31 22:12:11.103251,4.18856590847318
21990,2020-08-31 22:12:11.463655,4.18856590847318
21991,2020-08-31 22:12:11.834221,4.05593872871744
21992,2020-08-31 22:12:12.090957,4.05593872871744
21993,2020-08-31 22:12:12.388135,4.05593872871744
21994,2020-08-31 22:12:12.697347,4.05593872871744
21995,2020-08-31 22:12:12.933114,4.05593872871744
21996,2020-08-31 22:12:13.208833,4.05593872871744
21997,2020-08-31 22:12:13.544401,4.05593872871744
21998,2020-08-31 22:12:13.870783,4.05593872871744
21999,2020-08-31 22:12:14.203581,4.05593872871744
22000,2020-08-31 22:12:14.532879,3.9236567837935
22001,2020-08-31 22:12:14.823509,3.9236567837935
22002,2020-08-31 22:12:15.101745,3.9236567837935
22003,2020-08-31 22:12:15.461157,3.9236567837935
22004,2020-08-31 22:12:15.829392,3.9236567837935
22005,2020-08-31 22:12:16.132951,3.9236567837935
22006,2020-08-31 22:12:16.517669,3.9236567837935
22007,2020-08-31 22:12:16.869488,3.9236567837935
22008,2020-08-31 22:12:17.159818,3.9236567837935
22009,2020-08-31 22:12:17.507939,3.79171721388371
22010,2020-08-31 22:12:17.848948,3.79171721388371
22011,2020-08-31 22:12:18.188668,3.79171721388371
22012,2020-08-31 22:12:18.448420,3.79171721388371
22013,2020-08-31 22:12:18.744625,3.79171721388371
22014,2020-08-31 22:12:19.109518,3.79171721388371
22015,2020-08-31 22:12:19.385543,3.79171721388371
22016,2020-08-31 22:12:19.746349,3.79171721388371
22017,2020-08-31 22:12:20.025415,3.79171721388371
22018,2020-08-31 22:12:20.438612,3.66011723345454
22019,2020-08-31 22:12:20.782027,3.66011723345454
22020,2020-08-31 22:12:21.018709,3.66011723345454
22021,2020-08-31 22:12:21.304448,3.66011723345454
22022,2020-08-31 22:12:21.675837,3.66011723345454
22023,2020-08-31 22:12:22.049586,3.66011723345454
22024,2020-08-31 22:12:22.427106,3.66011723345454
22025,2020-08-31 22:12:22.788261,3.66011723345454
22026,2020-08-31 22:12:23.091402,3.57567130268825
22027,2020-08-31 22:12:23.408023,3.57567130268825
22028,2020-08-31 22:12:23.668533,3.57567130268825
22029,2020-08-31 22:12:24.004855,3.57567130268825
22030,2020-08-31 22:12:24.273461,3.57567130268825
22031,2020-08-31 22:12:24.546256,3.57567130268825
22032,2020-08-31 22:12:24.833800,3.57567130268825
22033,2020-08-31 22:12:25.193936,3.57567130268825
22034,2020-08-31 22:12:25.548521,3.57567130268825
22035,2020-08-31 22:12:25.836752,3.57567130268825
22036,2020-08-31 22:12:26.143321,3.52893085569666
22037,2020-08-31 22:12:26.496791,3.52893085569666
22038,2020-08-31 22:12:26.778089,3.52893085569666
22039,2020-08-31 22:12:27.070116,3.52893085569666
22040,2020-08-31 22:12:27.402929,3.52893085569666
22041,2020-08-31 22:12:27.735881,3.52893085569666
22042,2020-08-31 22:12:28.096293,3.52893085569666
22043,2020-08-31 22:12:28.411813,3.52893085569666
22044,2020-08-31 22:12:28.657337,3.52893085569666
22045,2020-08-31 22:12:28.993765,3.52893085569666
22046,2020-08-31 22:12:29.349450,3.52893085569666
22047,2020-08-31 22:12:29.675017,3.52893085569666
22048,2020-08-31 22:12:29.966348,3.52893085569666
22049,2020-08-31 22:12:30.315840,3.52893085569666
22050,2020-08-31 22:12:30.636761,3.52893085569666
22051,2020-08-31 22:12:30.933247,3.52893085569666
22052,2020-08-31 22:12:31.320049,3.52893085569666
22053,2020-08-31 22:12:31.652817,3.52893085569666
22054,2020-08-31 22:12:31.920922,3.52893085569666
22055,2020-08-31 22:12:32.201468,3.52893085569666
22056,2020-08-31 22:12:32.504348,3.52893085569666
22057,2020-08-31 22:12:32.874650,3.52893085569666
22058,2020-08-31 22:12:33.128698,3.52893085569666
22059,2020-08-31 22:12:33.416573,3.52893085569666
22060,2020-08-31 22:12:33.709283,3.39800158666532
22061,2020-08-31 22:12:34.018378,3.39800158666532
22062,2020-08-31 22:12:34.305805,3.39800158666532
22063,2020-08-31 22:12:34.634254,3.39800158666532
22064,2020-08-31 22:12:34.988191,3.39800158666532
22065,2020-08-31 22:12:35.350111,3.39800158666532
22066,2020-08-31 22:12:35.680897,3.39800158666532
22067,2020-08-31 22:12:36.064621,3.39800158666532
22068,2020-08-31 22:12:36.397542,3.39800158666532
22069,2020-08-31 22:12:36.792101,3.26740397461205
22070,2020-08-31 22:12:37.076147,3.26740397461205
22071,2020-08-31 22:12:37.390293,3.26740397461205
22072,2020-08-31 22:12:37.743273,3.26740397461205
22073,2020-08-31 22:12:38.072495,3.26740397461205
22074,2020-08-31 22:12:38.431431,3.26740397461205
22075,2020-08-31 22:12:38.765827,3.26740397461205
22076,2020-08-31 22:12:39.054677,3.26740397461205
22077,2020-08-31 22:12:39.424879,3.26740397461205
22078,2020-08-31 22:12:39.747020,3.26740397461205
22079,2020-08-31 22:12:40.077227,3.13713550723826
22080,2020-08-31 22:12:40.363906,3.13713550723826
22081,2020-08-31 22:12:40.616647,3.13713550723826
22082,2020-08-31 22:12:40.891694,3.13713550723826
22083,2020-08-31 22:12:41.126398,3.13713550723826
22084,2020-08-31 22:12:41.499188,3.13713550723826
22085,2020-08-31 22:12:41.829062,3.13713550723826
22086,2020-08-31 22:12:42.119629,3.13713550723826
22087,2020-08-31 22:12:42.414939,3.00719373570831
22088,2020-08-31 22:12:42.745759,3.00719373570831
22089,2020-08-31 22:12:43.007669,3.00719373570831
22090,2020-08-31 22:12:43.282871,3.00719373570831
22091,2020-08-31 22:12:43.622717,3.00719373570831
22092,2020-08-31 22:12:43.984495,3.00719373570831
22093,2020-08-31 22:12:44.302116,3.00719373570831
22094,2020-08-31 22:12:44.600713,3.00719373570831
22095,2020-08-31 22:12:44.892186,3.00719373570831
22096,2020-08-31 22:12:45.167707,2.87757627308314
22097,2020-08-31 22:12:45.536338,2.87757627308314
22098,2020-08-31 22:12:45.882477,2.87757627308314
22099,2020-08-31 22:12:46.125598,2.87757627308314
22100,2020-08-31 22:12:46.555524,2.87757627308314
22101,2020-08-31 22:12:46.921644,2.87757627308314
22102,2020-08-31 22:12:47.136969,2.87757627308314
22103,2020-08-31 22:12:47.425273,2.87757627308314
22104,2020-08-31 22:12:47.683293,2.87757627308314
22105,2020-08-31 22:12:47.894453,2.76577573557408
22106,2020-08-31 22:12:48.295567,2.76577573557408
22107,2020-08-31 22:12:48.641270,2.76577573557408
22108,2020-08-31 22:12:48.901076,2.76577573557408
22109,2020-08-31 22:12:49.215810,2.76577573557408
22110,2020-08-31 22:12:49.474982,2.76577573557408
22111,2020-08-31 22:12:49.823186,2.76577573557408
22112,2020-08-31 22:12:50.179281,2.65426886971775
22113,2020-08-31 22:12:50.518148,2.65426886971775
22114,2020-08-31 22:12:50.852414,2.65426886971775
22115,2020-08-31 22:12:51.182581,2.65426886971775
22116,2020-08-31 22:12:51.472963,2.65426886971775
22117,2020-08-31 22:12:51.750790,2.65426886971775
22118,2020-08-31 22:12:52.054217,2.65426886971775
22119,2020-08-31 22:12:52.394748,2.65426886971775
22120,2020-08-31 22:12:52.696894,2.65426886971775
22121,2020-08-31 22:12:53.071098,2.65426886971775
22122,2020-08-31 22:12:53.352534,2.54305331722566
22123,2020-08-31 22:12:53.713778,2.54305331722566
22124,2020-08-31 22:12:53.987864,2.54305331722566
22125,2020-08-31 22:12:54.326178,2.54305331722566
22126,2020-08-31 22:12:54.557276,2.54305331722566
22127,2020-08-31 22:12:54.910935,2.54305331722566
22128,2020-08-31 22:12:55.211789,2.54305331722566
22129,2020-08-31 22:12:55.555246,2.54305331722566
22130,2020-08-31 22:12:55.890647,2.54305331722566
22131,2020-08-31 22:12:56.216909,2.43212677281396
22132,2020-08-31 22:12:56.568553,2.43212677281396
22133,2020-08-31 22:12:56.855025,2.43212677281396
22134,2020-08-31 22:12:57.206435,2.43212677281396
22135,2020-08-31 22:12:57.549199,2.43212677281396
22136,2020-08-31 22:12:57.885277,2.43212677281396
22137,2020-08-31 22:12:58.224626,2.43212677281396
22138,2020-08-31 22:12:58.554990,2.43212677281396
22139,2020-08-31 22:12:58.928907,2.32148698289603
22140,2020-08-31 22:12:59.271180,2.32148698289603
22141,2020-08-31 22:12:59.528407,2.32148698289603
22142,2020-08-31 22:12:59.890650,2.32148698289603
22143,2020-08-31 22:13:00.249003,2.32148698289603
22144,2020-08-31 22:13:00.547151,2.32148698289603
22145,2020-08-31 22:13:00.874778,2.32148698289603
22146,2020-08-31 22:13:01.233944,2.21113174438334
22147,2020-08-31 22:13:01.491096,2.21113174438334
22148,2020-08-31 22:13:01.775731,2.21113174438334
22149,2020-08-31 22:13:02.144588,2.21113174438334
22150,2020-08-31 22:13:02.467145,2.21113174438334
22151,2020-08-31 22:13:02.797347,2.21113174438334
22152,2020-08-31 22:13:03.057955,2.21113174438334
22153,2020-08-31 22:13:03.303849,2.21113174438334
22154,2020-08-31 22:13:03.624844,2.21113174438334
22155,2020-08-31 22:13:03.980288,2.26601694679738
22156,2020-08-31 22:13:04.235770,2.26601694679738
22157,2020-08-31 22:13:04.516553,2.26601694679738
22158,2020-08-31 22:13:04.874605,2.26601694679738
22159,2020-08-31 22:13:05.190765,2.26601694679738
22160,2020-08-31 22:13:05.530561,2.26601694679738
22161,2020-08-31 22:13:05.895623,2.26601694679738
22162,2020-08-31 22:13:06.250204,2.32075018559813
22163,2020-08-31 22:13:06.484816,2.32075018559813
22164,2020-08-31 22:13:06.813724,2.32075018559813
22165,2020-08-31 22:13:07.127164,2.32075018559813
22166,2020-08-31 22:13:07.446649,2.32075018559813
22167,2020-08-31 22:13:07.749716,2.32075018559813
22168,2020-08-31 22:13:07.989553,2.32075018559813
22169,2020-08-31 22:13:08.402218,2.32075018559813
22170,2020-08-31 22:13:08.754491,2.37533203989592
22171,2020-08-31 22:13:09.077776,2.37533203989592
22172,2020-08-31 22:13:09.445931,2.37533203989592
22173,2020-08-31 22:13:09.812470,2.37533203989592
22174,2020-08-31 22:13:10.139051,2.37533203989592
22175,2020-08-31 22:13:10.447713,2.37533203989592
22176,2020-08-31 22:13:10.702143,2.37533203989592
22177,2020-08-31 22:13:11.069283,2.37533203989592
22178,2020-08-31 22:13:11.435349,2.37533203989592
22179,2020-08-31 22:13:11.832137,2.42976308524072
22180,2020-08-31 22:13:12.226905,2.42976308524072
22181,2020-08-31 22:13:12.630200,2.42976308524072
22182,2020-08-31 22:13:12.982404,2.42976308524072
22183,2020-08-31 22:13:13.243806,2.42976308524072
22184,2020-08-31 22:13:13.545343,2.42976308524072
22185,2020-08-31 22:13:13.893254,2.42976308524072
22186,2020-08-31 22:13:14.229044,2.42976308524072
22187,2020-08-31 22:13:14.535339,2.42976308524072
22188,2020-08-31 22:13:14.843746,2.48404389367538
22189,2020-08-31 22:13:15.217427,2.48404389367538
22190,2020-08-31 22:13:15.577359,2.48404389367538
22191,2020-08-31 22:13:15.923259,2.48404389367538
22192,2020-08-31 22:13:16.286382,2.48404389367538
22193,2020-08-31 22:13:16.621575,2.48404389367538
22194,2020-08-31 22:13:16.882707,2.48404389367538
22195,2020-08-31 22:13:17.167200,2.48404389367538
22196,2020-08-31 22:13:17.515656,2.48404389367538
22197,2020-08-31 22:13:17.799121,2.53817503378723
22198,2020-08-31 22:13:18.118025,2.53817503378723
22199,2020-08-31 22:13:18.419126,2.53817503378723
22200,2020-08-31 22:13:18.660847,2.53817503378723
22201,2020-08-31 22:13:18.992493,2.53817503378723
22202,2020-08-31 22:13:19.327901,2.53817503378723
22203,2020-08-31 22:13:19.632808,2.53817503378723
22204,2020-08-31 22:13:19.915726,2.53817503378723
22205,2020-08-31 22:13:20.232210,2.53817503378723
22206,2020-08-31 22:13:20.640680,2.58356218526477
22207,2020-08-31 22:13:21.006184,2.58356218526477
22208,2020-08-31 22:13:21.258432,2.58356218526477
22209,2020-08-31 22:13:21.492456,2.58356218526477
22210,2020-08-31 22:13:21.777087,2.58356218526477
22211,2020-08-31 22:13:22.011534,2.58356218526477
22212,2020-08-31 22:13:22.329757,2.58356218526477
22213,2020-08-31 22:13:22.615596,2.58356218526477
22214,2020-08-31 22:13:22.886685,2.58356218526477
22215,2020-08-31 22:13:23.213389,2.58356218526477
22216,2020-08-31 22:13:23.473852,2.58356218526477
22217,2020-08-31 22:13:23.861581,2.62882135353969
22218,2020-08-31 22:13:24.134484,2.62882135353969
22219,2020-08-31 22:13:24.396738,2.62882135353969
22220,2020-08-31 22:13:24.689931,2.62882135353969
22221,2020-08-31 22:13:25.034091,2.62882135353969
22222,2020-08-31 22:13:25.393916,2.62882135353969
22223,2020-08-31 22:13:25.734639,2.62882135353969
22224,2020-08-31 22:13:25.988410,2.62882135353969
22225,2020-08-31 22:13:26.344041,2.67413561860512
22226,2020-08-31 22:13:26.701460,2.67413561860512
22227,2020-08-31 22:13:27.022894,2.67413561860512
22228,2020-08-31 22:13:27.275796,2.67413561860512
22229,2020-08-31 22:13:27.608318,2.67413561860512
22230,2020-08-31 22:13:27.895402,2.67413561860512
22231,2020-08-31 22:13:28.156879,2.67413561860512
22232,2020-08-31 22:13:28.490395,2.67413561860512
22233,2020-08-31 22:13:28.763128,2.67413561860512
22234,2020-08-31 22:13:29.144001,2.71932969545264
22235,2020-08-31 22:13:29.448429,2.71932969545264
22236,2020-08-31 22:13:29.742003,2.71932969545264
22237,2020-08-31 22:13:30.091736,2.71932969545264
22238,2020-08-31 22:13:30.436353,2.71932969545264
22239,2020-08-31 22:13:30.800586,2.71932969545264
22240,2020-08-31 22:13:31.088785,2.71932969545264
22241,2020-08-31 22:13:31.362732,2.71932969545264
22242,2020-08-31 22:13:31.645859,2.71932969545264
22243,2020-08-31 22:13:31.904247,2.76440409037991
22244,2020-08-31 22:13:32.190954,2.76440409037991
22245,2020-08-31 22:13:32.508631,2.76440409037991
22246,2020-08-31 22:13:32.852101,2.76440409037991
22247,2020-08-31 22:13:33.206889,2.76440409037991
22248,2020-08-31 22:13:33.501704,2.76440409037991
22249,2020-08-31 22:13:33.803314,2.76440409037991
22250,2020-08-31 22:13:34.151872,2.76440409037991
22251,2020-08-31 22:13:34.442990,2.76440409037991
22252,2020-08-31 22:13:34.709071,2.76440409037991
22253,2020-08-31 22:13:35.032144,2.80935930698973
22254,2020-08-31 22:13:35.354822,2.80935930698973
22255,2020-08-31 22:13:35.714853,2.80935930698973
22256,2020-08-31 22:13:36.040332,2.80935930698973
22257,2020-08-31 22:13:36.341244,2.80935930698973
22258,2020-08-31 22:13:36.701869,2.80935930698973
22259,2020-08-31 22:13:37.079518,2.80935930698973
22260,2020-08-31 22:13:37.444596,2.80935930698973
22261,2020-08-31 22:13:37.823847,2.85419584621802
22262,2020-08-31 22:13:38.165701,2.85419584621802
22263,2020-08-31 22:13:38.486800,2.85419584621802
22264,2020-08-31 22:13:38.822824,2.85419584621802
22265,2020-08-31 22:13:39.149338,2.85419584621802
22266,2020-08-31 22:13:39.461895,2.85419584621802
22267,2020-08-31 22:13:39.823022,2.85419584621802
22268,2020-08-31 22:13:40.172119,2.85419584621802
22269,2020-08-31 22:13:40.419257,2.85419584621802
22270,2020-08-31 22:13:40.701168,2.85419584621802
22271,2020-08-31 22:13:40.996279,2.8989142063609
22272,2020-08-31 22:13:41.245087,2.8989142063609
22273,2020-08-31 22:13:41.574007,2.8989142063609
22274,2020-08-31 22:13:41.950610,2.8989142063609
22275,2020-08-31 22:13:42.222941,2.8989142063609
22276,2020-08-31 22:13:42.460985,2.8989142063609
22277,2020-08-31 22:13:42.798981,2.8989142063609
22278,2020-08-31 22:13:43.176098,2.8989142063609
22279,2020-08-31 22:13:43.454629,2.8989142063609
22280,2020-08-31 22:13:43.867961,2.94351488310129
22281,2020-08-31 22:13:44.227833,2.94351488310129
22282,2020-08-31 22:13:44.591907,2.94351488310129
22283,2020-08-31 22:13:44.975947,2.94351488310129
22284,2020-08-31 22:13:45.331763,2.94351488310129
22285,2020-08-31 22:13:45.671045,2.94351488310129
22286,2020-08-31 22:13:46.009268,2.94351488310129
22287,2020-08-31 22:13:46.378278,2.94351488310129
22288,2020-08-31 22:13:46.672000,2.94351488310129
22289,2020-08-31 22:13:47.016935,2.98799836953459
22290,2020-08-31 22:13:47.348127,2.98799836953459
22291,2020-08-31 22:13:47.604273,2.98799836953459
22292,2020-08-31 22:13:47.875181,2.98799836953459
22293,2020-08-31 22:13:48.212921,2.98799836953459
22294,2020-08-31 22:13:48.540863,2.98799836953459
22295,2020-08-31 22:13:48.800529,2.98799836953459
22296,2020-08-31 22:13:49.102790,2.98799836953459
22297,2020-08-31 22:13:49.544888,3.03236515619385
22298,2020-08-31 22:13:49.836418,3.03236515619385
22299,2020-08-31 22:13:50.125887,3.03236515619385
22300,2020-08-31 22:13:50.410937,3.03236515619385
22301,2020-08-31 22:13:50.647800,3.03236515619385
22302,2020-08-31 22:13:50.958294,3.03236515619385
22303,2020-08-31 22:13:51.266196,3.03236515619385
22304,2020-08-31 22:13:51.600644,3.03236515619385
22305,2020-08-31 22:13:51.853761,3.03236515619385
22306,2020-08-31 22:13:52.100809,3.03236515619385
22307,2020-08-31 22:13:52.424812,3.03236515619385
22308,2020-08-31 22:13:52.710860,3.07661573107409
22309,2020-08-31 22:13:52.979179,3.07661573107409
22310,2020-08-31 22:13:53.338747,3.07661573107409
22311,2020-08-31 22:13:53.738556,3.07661573107409
22312,2020-08-31 22:13:54.043438,3.07661573107409
22313,2020-08-31 22:13:54.346127,3.07661573107409
22314,2020-08-31 22:13:54.652786,3.07661573107409
22315,2020-08-31 22:13:54.984042,3.07661573107409
22316,2020-08-31 22:13:55.355225,3.07661573107409
22317,2020-08-31 22:13:55.668492,3.1132954082309
22318,2020-08-31 22:13:56.027925,3.1132954082309
22319,2020-08-31 22:13:56.379907,3.1132954082309
22320,2020-08-31 22:13:56.645831,3.1132954082309
22321,2020-08-31 22:13:57.002344,3.1132954082309
22322,2020-08-31 22:13:57.250877,3.1132954082309
22323,2020-08-31 22:13:57.619918,3.1132954082309
22324,2020-08-31 22:13:57.943139,3.1132954082309
22325,2020-08-31 22:13:58.284550,3.1132954082309
22326,2020-08-31 22:13:58.598388,3.1132954082309
22327,2020-08-31 22:13:58.962795,3.15012774446224
22328,2020-08-31 22:13:59.308524,3.15012774446224
22329,2020-08-31 22:13:59.645479,3.15012774446224
22330,2020-08-31 22:13:59.970718,3.15012774446224
22331,2020-08-31 22:14:00.313558,3.15012774446224
22332,2020-08-31 22:14:00.631047,3.15012774446224
22333,2020-08-31 22:14:00.967637,3.15012774446224
22334,2020-08-31 22:14:01.286593,3.18686978859266
22335,2020-08-31 22:14:01.594030,3.18686978859266
22336,2020-08-31 22:14:01.812937,3.18686978859266
22337,2020-08-31 22:14:02.139906,3.18686978859266
22338,2020-08-31 22:14:02.464025,3.18686978859266
22339,2020-08-31 22:14:02.740718,3.18686978859266
22340,2020-08-31 22:14:03.063796,3.18686978859266
22341,2020-08-31 22:14:03.460394,3.18686978859266
22342,2020-08-31 22:14:03.723604,3.18686978859266
22343,2020-08-31 22:14:04.004693,3.22352195820149
