iteration,timestamp,T7
22344,2020-08-31 22:14:04.295064,3.22352195820149
22345,2020-08-31 22:14:04.614755,3.22352195820149
22346,2020-08-31 22:14:04.880438,3.22352195820149
22347,2020-08-31 22:14:05.236008,3.22352195820149
22348,2020-08-31 22:14:05.600440,3.22352195820149
22349,2020-08-31 22:14:05.989627,3.22352195820149
22350,2020-08-31 22:14:06.390663,3.22352195820149
22351,2020-08-31 22:14:06.601218,3.22352195820149
22352,2020-08-31 22:14:06.885456,3.26008466883282
22353,2020-08-31 22:14:07.178782,3.26008466883282
22354,2020-08-31 22:14:07.439747,3.26008466883282
22355,2020-08-31 22:14:07.742797,3.26008466883282
22356,2020-08-31 22:14:08.064811,3.26008466883282
22357,2020-08-31 22:14:08.408448,3.26008466883282
22358,2020-08-31 22:14:08.774905,3.26008466883282
22359,2020-08-31 22:14:09.061476,3.26008466883282
22360,2020-08-31 22:14:09.393168,3.26008466883282
22361,2020-08-31 22:14:09.704367,3.26008466883282
22362,2020-08-31 22:14:09.937837,3.29655833401232
22363,2020-08-31 22:14:10.270194,3.29655833401232
22364,2020-08-31 22:14:10.561805,3.29655833401232
22365,2020-08-31 22:14:10.848926,3.29655833401232
22366,2020-08-31 22:14:11.132364,3.29655833401232
22367,2020-08-31 22:14:11.382869,3.29655833401232
22368,2020-08-31 22:14:11.642935,3.29655833401232
22369,2020-08-31 22:14:12.012172,3.29655833401232
22370,2020-08-31 22:14:12.390574,3.33294336526363
22371,2020-08-31 22:14:12.696189,3.33294336526363
22372,2020-08-31 22:14:13.051902,3.33294336526363
22373,2020-08-31 22:14:13.320866,3.33294336526363
22374,2020-08-31 22:14:13.573905,3.33294336526363
22375,2020-08-31 22:14:13.870382,3.33294336526363
22376,2020-08-31 22:14:14.128876,3.33294336526363
22377,2020-08-31 22:14:14.472898,3.33294336526363
22378,2020-08-31 22:14:14.817778,3.33294336526363
22379,2020-08-31 22:14:15.088697,3.33294336526363
22380,2020-08-31 22:14:15.351931,3.33294336526363
22381,2020-08-31 22:14:15.706379,3.36220876140642
22382,2020-08-31 22:14:16.043218,3.36220876140642
22383,2020-08-31 22:14:16.296051,3.36220876140642
22384,2020-08-31 22:14:16.619109,3.36220876140642
22385,2020-08-31 22:14:16.939887,3.36220876140642
22386,2020-08-31 22:14:17.251002,3.36220876140642
22387,2020-08-31 22:14:17.594811,3.36220876140642
22388,2020-08-31 22:14:17.867489,3.36220876140642
22389,2020-08-31 22:14:18.198721,3.36220876140642
22390,2020-08-31 22:14:18.604333,3.36220876140642
22391,2020-08-31 22:14:18.944862,3.3733284236409
22392,2020-08-31 22:14:19.202969,3.3733284236409
22393,2020-08-31 22:14:19.491237,3.3733284236409
22394,2020-08-31 22:14:19.869649,3.3733284236409
22395,2020-08-31 22:14:20.184220,3.3733284236409
22396,2020-08-31 22:14:20.567702,3.3733284236409
22397,2020-08-31 22:14:20.932402,3.3733284236409
22398,2020-08-31 22:14:21.274832,3.3733284236409
22399,2020-08-31 22:14:21.594226,3.3733284236409
22400,2020-08-31 22:14:21.933412,3.4328741355536
22401,2020-08-31 22:14:22.275991,3.4328741355536
22402,2020-08-31 22:14:22.618688,3.4328741355536
22403,2020-08-31 22:14:22.961722,3.4328741355536
22404,2020-08-31 22:14:23.285169,3.4328741355536
22405,2020-08-31 22:14:23.595947,3.4328741355536
22406,2020-08-31 22:14:23.855800,3.4328741355536
22407,2020-08-31 22:14:24.202258,3.4328741355536
22408,2020-08-31 22:14:24.466102,3.4328741355536
22409,2020-08-31 22:14:24.796068,3.4328741355536
22410,2020-08-31 22:14:25.096553,3.49229181342969
22411,2020-08-31 22:14:25.403251,3.49229181342969
22412,2020-08-31 22:14:25.715104,3.49229181342969
22413,2020-08-31 22:14:26.073995,3.49229181342969
22414,2020-08-31 22:14:26.454892,3.49229181342969
22415,2020-08-31 22:14:26.781195,3.49229181342969
22416,2020-08-31 22:14:27.026138,3.49229181342969
22417,2020-08-31 22:14:27.343399,3.49229181342969
22418,2020-08-31 22:14:27.676456,3.49229181342969
22419,2020-08-31 22:14:28.039329,3.55158174054247
22420,2020-08-31 22:14:28.402027,3.55158174054247
22421,2020-08-31 22:14:28.704569,3.55158174054247
22422,2020-08-31 22:14:29.038973,3.55158174054247
22423,2020-08-31 22:14:29.379500,3.55158174054247
22424,2020-08-31 22:14:29.719445,3.55158174054247
22425,2020-08-31 22:14:30.094696,3.55158174054247
22426,2020-08-31 22:14:30.463402,3.61074419872827
22427,2020-08-31 22:14:30.746388,3.61074419872827
22428,2020-08-31 22:14:31.088743,3.61074419872827
22429,2020-08-31 22:14:31.356798,3.61074419872827
22430,2020-08-31 22:14:31.717129,3.61074419872827
22431,2020-08-31 22:14:32.042275,3.61074419872827
22432,2020-08-31 22:14:32.378515,3.61074419872827
22433,2020-08-31 22:14:32.645908,3.61074419872827
22434,2020-08-31 22:14:33.028764,3.67486802531617
22435,2020-08-31 22:14:33.389214,3.67486802531617
22436,2020-08-31 22:14:33.644416,3.67486802531617
22437,2020-08-31 22:14:33.991152,3.67486802531617
22438,2020-08-31 22:14:34.336964,3.67486802531617
22439,2020-08-31 22:14:34.674015,3.67486802531617
22440,2020-08-31 22:14:35.126426,3.67486802531617
22441,2020-08-31 22:14:35.413468,3.67486802531617
22442,2020-08-31 22:14:35.672865,3.7388558348822
22443,2020-08-31 22:14:36.015673,3.7388558348822
22444,2020-08-31 22:14:36.407656,3.7388558348822
22445,2020-08-31 22:14:36.728445,3.7388558348822
22446,2020-08-31 22:14:37.038446,3.7388558348822
22447,2020-08-31 22:14:37.302635,3.7388558348822
22448,2020-08-31 22:14:37.573217,3.7388558348822
22449,2020-08-31 22:14:37.908203,3.7388558348822
22450,2020-08-31 22:14:38.250417,3.7388558348822
22451,2020-08-31 22:14:38.632317,3.80270791626084
22452,2020-08-31 22:14:38.962480,3.80270791626084
22453,2020-08-31 22:14:39.320992,3.80270791626084
22454,2020-08-31 22:14:39.677515,3.80270791626084
22455,2020-08-31 22:14:40.008525,3.80270791626084
22456,2020-08-31 22:14:40.337406,3.80270791626084
22457,2020-08-31 22:14:40.607371,3.80270791626084
22458,2020-08-31 22:14:40.946648,3.80270791626084
22459,2020-08-31 22:14:41.292952,3.86642455678789
22460,2020-08-31 22:14:41.545938,3.86642455678789
22461,2020-08-31 22:14:41.837296,3.86642455678789
22462,2020-08-31 22:14:42.121688,3.86642455678789
22463,2020-08-31 22:14:42.448262,3.86642455678789
22464,2020-08-31 22:14:42.776813,3.86642455678789
22465,2020-08-31 22:14:43.050652,3.86642455678789
22466,2020-08-31 22:14:43.396485,3.86642455678789
22467,2020-08-31 22:14:43.692519,3.86642455678789
22468,2020-08-31 22:14:44.034858,3.9300060423309
22469,2020-08-31 22:14:44.371825,3.9300060423309
22470,2020-08-31 22:14:44.655149,3.9300060423309
22471,2020-08-31 22:14:45.010450,3.9300060423309
22472,2020-08-31 22:14:45.329621,3.9300060423309
22473,2020-08-31 22:14:45.610856,3.9300060423309
22474,2020-08-31 22:14:45.906369,3.9300060423309
22475,2020-08-31 22:14:46.208145,3.9300060423309
22476,2020-08-31 22:14:46.499792,3.9300060423309
22477,2020-08-31 22:14:46.806061,3.9300060423309
22478,2020-08-31 22:14:47.104569,3.99345265731866
22479,2020-08-31 22:14:47.479295,3.99345265731866
22480,2020-08-31 22:14:47.804333,3.99345265731866
22481,2020-08-31 22:14:48.046784,3.99345265731866
22482,2020-08-31 22:14:48.360104,3.99345265731866
22483,2020-08-31 22:14:48.690624,3.99345265731866
22484,2020-08-31 22:14:49.049055,3.99345265731866
22485,2020-08-31 22:14:49.419472,4.05676468476953
22486,2020-08-31 22:14:49.699013,4.05676468476953
22487,2020-08-31 22:14:50.013895,4.05676468476953
22488,2020-08-31 22:14:50.357451,4.05676468476953
22489,2020-08-31 22:14:50.679176,4.05676468476953
22490,2020-08-31 22:14:51.072569,4.05676468476953
22491,2020-08-31 22:14:51.478814,4.05676468476953
22492,2020-08-31 22:14:51.793505,4.05676468476953
22493,2020-08-31 22:14:52.085318,4.11994240631891
22494,2020-08-31 22:14:52.352773,4.11994240631891
22495,2020-08-31 22:14:52.712086,4.11994240631891
22496,2020-08-31 22:14:52.997927,4.11994240631891
22497,2020-08-31 22:14:53.274789,4.11994240631891
22498,2020-08-31 22:14:53.633066,4.11994240631891
22499,2020-08-31 22:14:53.920591,4.11994240631891
22500,2020-08-31 22:14:54.239508,4.11994240631891
22501,2020-08-31 22:14:54.504902,4.11994240631891
22502,2020-08-31 22:14:54.828478,4.11994240631891
22503,2020-08-31 22:14:55.117165,4.18298610224564
22504,2020-08-31 22:14:55.362108,4.18298610224564
22505,2020-08-31 22:14:55.678151,4.18298610224564
22506,2020-08-31 22:14:56.062206,4.18298610224564
22507,2020-08-31 22:14:56.418042,4.18298610224564
22508,2020-08-31 22:14:56.669630,4.18298610224564
22509,2020-08-31 22:14:56.916395,4.18298610224564
22510,2020-08-31 22:14:57.246307,4.18298610224564
22511,2020-08-31 22:14:57.599976,4.18298610224564
22512,2020-08-31 22:14:57.909019,4.24589605149751
22513,2020-08-31 22:14:58.188439,4.24589605149751
22514,2020-08-31 22:14:58.571231,4.24589605149751
22515,2020-08-31 22:14:58.812270,4.24589605149751
22516,2020-08-31 22:14:59.152531,4.24589605149751
22517,2020-08-31 22:14:59.488803,4.24589605149751
22518,2020-08-31 22:14:59.741610,4.24589605149751
22519,2020-08-31 22:15:00.047337,4.24589605149751
22520,2020-08-31 22:15:00.384913,4.24589605149751
22521,2020-08-31 22:15:00.824039,4.30867253171596
22522,2020-08-31 22:15:01.105827,4.30867253171596
22523,2020-08-31 22:15:01.413605,4.30867253171596
22524,2020-08-31 22:15:01.663982,4.30867253171596
22525,2020-08-31 22:15:02.007034,4.30867253171596
22526,2020-08-31 22:15:02.315311,4.30867253171596
22527,2020-08-31 22:15:02.729714,4.30867253171596
22528,2020-08-31 22:15:03.113251,4.30867253171596
22529,2020-08-31 22:15:03.455989,4.30867253171596
22530,2020-08-31 22:15:03.842475,4.30867253171596
22531,2020-08-31 22:15:04.174782,4.37131581925973
22532,2020-08-31 22:15:04.452219,4.37131581925973
22533,2020-08-31 22:15:04.740615,4.37131581925973
22534,2020-08-31 22:15:05.039708,4.37131581925973
22535,2020-08-31 22:15:05.378591,4.37131581925973
22536,2020-08-31 22:15:05.651803,4.37131581925973
22537,2020-08-31 22:15:05.987184,4.37131581925973
22538,2020-08-31 22:15:06.252712,4.37131581925973
22539,2020-08-31 22:15:06.568234,4.37131581925973
22540,2020-08-31 22:15:06.951228,4.42255669540332
22541,2020-08-31 22:15:07.276033,4.42255669540332
22542,2020-08-31 22:15:07.579790,4.42255669540332
22543,2020-08-31 22:15:07.931270,4.42255669540332
22544,2020-08-31 22:15:08.209402,4.42255669540332
22545,2020-08-31 22:15:08.545782,4.42255669540332
22546,2020-08-31 22:15:08.800708,4.42255669540332
22547,2020-08-31 22:15:09.153260,4.42255669540332
22548,2020-08-31 22:15:09.473815,4.42255669540332
22549,2020-08-31 22:15:09.725606,4.42255669540332
22550,2020-08-31 22:15:10.044056,4.47368431644206
22551,2020-08-31 22:15:10.338487,4.47368431644206
22552,2020-08-31 22:15:10.700282,4.47368431644206
22553,2020-08-31 22:15:11.032042,4.47368431644206
22554,2020-08-31 22:15:11.312543,4.47368431644206
22555,2020-08-31 22:15:11.608057,4.47368431644206
22556,2020-08-31 22:15:11.898666,4.47368431644206
22557,2020-08-31 22:15:12.243646,4.47368431644206
22558,2020-08-31 22:15:12.612021,4.47368431644206
22559,2020-08-31 22:15:12.973353,4.5246989312413
22560,2020-08-31 22:15:13.315716,4.5246989312413
22561,2020-08-31 22:15:13.663705,4.5246989312413
22562,2020-08-31 22:15:13.951157,4.5246989312413
22563,2020-08-31 22:15:14.299828,4.5246989312413
22564,2020-08-31 22:15:14.614287,4.5246989312413
22565,2020-08-31 22:15:14.967486,4.5246989312413
22566,2020-08-31 22:15:15.295459,4.5246989312413
22567,2020-08-31 22:15:15.521886,4.5756007877371
22568,2020-08-31 22:15:15.819593,4.5756007877371
22569,2020-08-31 22:15:16.161935,4.5756007877371
22570,2020-08-31 22:15:16.438412,4.5756007877371
22571,2020-08-31 22:15:16.746477,4.5756007877371
22572,2020-08-31 22:15:17.040585,4.5756007877371
22573,2020-08-31 22:15:17.367884,4.5756007877371
22574,2020-08-31 22:15:17.647609,4.5756007877371
22575,2020-08-31 22:15:17.983990,4.5756007877371
22576,2020-08-31 22:15:18.236817,4.5756007877371
22577,2020-08-31 22:15:18.508631,4.62639013294709
22578,2020-08-31 22:15:18.777253,4.62639013294709
22579,2020-08-31 22:15:19.100686,4.62639013294709
22580,2020-08-31 22:15:19.434804,4.62639013294709
22581,2020-08-31 22:15:19.777067,4.62639013294709
22582,2020-08-31 22:15:20.068967,4.62639013294709
22583,2020-08-31 22:15:20.363413,4.62639013294709
22584,2020-08-31 22:15:20.716964,4.62639013294709
22585,2020-08-31 22:15:20.972853,4.62639013294709
22586,2020-08-31 22:15:21.344328,4.62639013294709
22587,2020-08-31 22:15:21.676983,4.67706721298097
22588,2020-08-31 22:15:22.006602,4.67706721298097
22589,2020-08-31 22:15:22.301871,4.67706721298097
22590,2020-08-31 22:15:22.578262,4.67706721298097
22591,2020-08-31 22:15:22.876292,4.67706721298097
22592,2020-08-31 22:15:23.112780,4.67706721298097
22593,2020-08-31 22:15:23.364268,4.67706721298097
22594,2020-08-31 22:15:23.641438,4.67706721298097
22595,2020-08-31 22:15:23.894296,4.67706721298097
22596,2020-08-31 22:15:24.165170,4.72763227305049
22597,2020-08-31 22:15:24.483145,4.72763227305049
22598,2020-08-31 22:15:24.728407,4.72763227305049
22599,2020-08-31 22:15:25.005088,4.72763227305049
22600,2020-08-31 22:15:25.344010,4.72763227305049
22601,2020-08-31 22:15:25.668591,4.72763227305049
22602,2020-08-31 22:15:25.933329,4.72763227305049
22603,2020-08-31 22:15:26.257719,4.72763227305049
22604,2020-08-31 22:15:26.555884,4.72763227305049
22605,2020-08-31 22:15:26.819766,4.72763227305049
22606,2020-08-31 22:15:27.158162,4.77808555747899
22607,2020-08-31 22:15:27.479576,4.77808555747899
22608,2020-08-31 22:15:27.773354,4.77808555747899
22609,2020-08-31 22:15:28.097930,4.77808555747899
22610,2020-08-31 22:15:28.357859,4.77808555747899
22611,2020-08-31 22:15:28.639961,4.77808555747899
22612,2020-08-31 22:15:28.987555,4.77808555747899
22613,2020-08-31 22:15:29.273805,4.77808555747899
22614,2020-08-31 22:15:29.594745,4.77808555747899
22615,2020-08-31 22:15:29.939454,4.77808555747899
22616,2020-08-31 22:15:30.277700,4.82842730971045
22617,2020-08-31 22:15:30.611840,4.82842730971045
22618,2020-08-31 22:15:30.898028,4.82842730971045
22619,2020-08-31 22:15:31.176049,4.82842730971045
22620,2020-08-31 22:15:31.499008,4.82842730971045
22621,2020-08-31 22:15:31.812992,4.82842730971045
22622,2020-08-31 22:15:32.225338,4.82842730971045
22623,2020-08-31 22:15:32.513785,4.82842730971045
22624,2020-08-31 22:15:32.865943,4.82842730971045
22625,2020-08-31 22:15:33.139854,4.87865777231796
22626,2020-08-31 22:15:33.424362,4.87865777231796
22627,2020-08-31 22:15:33.722031,4.87865777231796
22628,2020-08-31 22:15:34.027535,4.87865777231796
22629,2020-08-31 22:15:34.394353,4.87865777231796
22630,2020-08-31 22:15:34.792592,4.87865777231796
22631,2020-08-31 22:15:35.100635,4.87865777231796
22632,2020-08-31 22:15:35.368204,4.87865777231796
22633,2020-08-31 22:15:35.632136,4.87865777231796
22634,2020-08-31 22:15:35.951649,4.92877718701158
22635,2020-08-31 22:15:36.403532,4.92877718701158
22636,2020-08-31 22:15:36.745839,4.92877718701158
22637,2020-08-31 22:15:36.977878,4.92877718701158
22638,2020-08-31 22:15:37.303183,4.92877718701158
22639,2020-08-31 22:15:37.549707,4.92877718701158
22640,2020-08-31 22:15:37.821268,4.92877718701158
22641,2020-08-31 22:15:38.088252,4.92877718701158
22642,2020-08-31 22:15:38.446204,4.92877718701158
22643,2020-08-31 22:15:38.791387,4.78853325191297
22644,2020-08-31 22:15:39.181211,4.78853325191297
22645,2020-08-31 22:15:39.541820,4.78853325191297
22646,2020-08-31 22:15:39.869848,4.78853325191297
22647,2020-08-31 22:15:40.144503,4.78853325191297
22648,2020-08-31 22:15:40.475260,4.78853325191297
22649,2020-08-31 22:15:40.813367,4.78853325191297
22650,2020-08-31 22:15:41.064149,4.78853325191297
22651,2020-08-31 22:15:41.332856,4.78853325191297
22652,2020-08-31 22:15:41.661926,4.78853325191297
22653,2020-08-31 22:15:42.003086,4.67651656983284
22654,2020-08-31 22:15:42.283071,4.67651656983284
22655,2020-08-31 22:15:42.620407,4.67651656983284
22656,2020-08-31 22:15:42.947969,4.67651656983284
22657,2020-08-31 22:15:43.276820,4.67651656983284
22658,2020-08-31 22:15:43.581135,4.67651656983284
22659,2020-08-31 22:15:43.905069,4.67651656983284
22660,2020-08-31 22:15:44.204955,4.67651656983284
22661,2020-08-31 22:15:44.555073,4.56483860389812
22662,2020-08-31 22:15:44.915648,4.56483860389812
22663,2020-08-31 22:15:45.231612,4.56483860389812
22664,2020-08-31 22:15:45.608846,4.56483860389812
22665,2020-08-31 22:15:45.892717,4.56483860389812
22666,2020-08-31 22:15:46.262995,4.56483860389812
22667,2020-08-31 22:15:46.534132,4.56483860389812
22668,2020-08-31 22:15:46.853627,4.56483860389812
22669,2020-08-31 22:15:47.137976,4.56483860389812
22670,2020-08-31 22:15:47.449343,4.56483860389812
22671,2020-08-31 22:15:47.712723,4.45349563423287
22672,2020-08-31 22:15:48.056430,4.45349563423287
22673,2020-08-31 22:15:48.384337,4.45349563423287
22674,2020-08-31 22:15:48.797276,4.45349563423287
22675,2020-08-31 22:15:49.129947,4.45349563423287
22676,2020-08-31 22:15:49.437555,4.45349563423287
22677,2020-08-31 22:15:49.701431,4.45349563423287
22678,2020-08-31 22:15:49.951740,4.45349563423287
22679,2020-08-31 22:15:50.277407,4.45349563423287
22680,2020-08-31 22:15:50.547868,4.45349563423287
22681,2020-08-31 22:15:50.835008,4.34248404973987
22682,2020-08-31 22:15:51.176289,4.34248404973987
22683,2020-08-31 22:15:51.601306,4.34248404973987
22684,2020-08-31 22:15:51.835132,4.34248404973987
22685,2020-08-31 22:15:52.137084,4.34248404973987
22686,2020-08-31 22:15:52.445447,4.34248404973987
22687,2020-08-31 22:15:52.720518,4.34248404973987
22688,2020-08-31 22:15:53.081441,4.34248404973987
22689,2020-08-31 22:15:53.362339,4.34248404973987
22690,2020-08-31 22:15:53.694324,4.23180034192478
22691,2020-08-31 22:15:54.026386,4.23180034192478
22692,2020-08-31 22:15:54.362860,4.23180034192478
22693,2020-08-31 22:15:54.715081,4.23180034192478
22694,2020-08-31 22:15:54.985658,4.23180034192478
22695,2020-08-31 22:15:55.336360,4.23180034192478
22696,2020-08-31 22:15:55.736863,4.23180034192478
22697,2020-08-31 22:15:56.046152,4.23180034192478
22698,2020-08-31 22:15:56.416029,4.23180034192478
22699,2020-08-31 22:15:56.770728,4.12144109935684
22700,2020-08-31 22:15:57.040196,4.12144109935684
22701,2020-08-31 22:15:57.383941,4.12144109935684
22702,2020-08-31 22:15:57.628770,4.12144109935684
22703,2020-08-31 22:15:57.935763,4.12144109935684
22704,2020-08-31 22:15:58.278822,4.12144109935684
22705,2020-08-31 22:15:58.531765,4.12144109935684
22706,2020-08-31 22:15:58.797319,4.12144109935684
22707,2020-08-31 22:15:59.068320,4.12144109935684
22708,2020-08-31 22:15:59.384593,4.12144109935684
22709,2020-08-31 22:15:59.693532,4.12144109935684
22710,2020-08-31 22:15:59.945571,4.12144109935684
22711,2020-08-31 22:16:00.236497,4.12144109935684
22712,2020-08-31 22:16:00.611679,4.01140300267346
22713,2020-08-31 22:16:00.977965,4.01140300267346
22714,2020-08-31 22:16:01.362845,4.01140300267346
22715,2020-08-31 22:16:01.689258,4.01140300267346
22716,2020-08-31 22:16:02.044454,4.01140300267346
22717,2020-08-31 22:16:02.333317,4.01140300267346
22718,2020-08-31 22:16:02.668967,4.01140300267346
22719,2020-08-31 22:16:03.032377,3.90168282005358
22720,2020-08-31 22:16:03.308503,3.90168282005358
22721,2020-08-31 22:16:03.679110,3.90168282005358
22722,2020-08-31 22:16:03.937201,3.90168282005358
22723,2020-08-31 22:16:04.274143,3.90168282005358
22724,2020-08-31 22:16:04.547981,3.90168282005358
22725,2020-08-31 22:16:04.873127,3.90168282005358
22726,2020-08-31 22:16:05.210788,3.90168282005358
22727,2020-08-31 22:16:05.521399,3.90168282005358
22728,2020-08-31 22:16:05.978125,3.79227740309867
22729,2020-08-31 22:16:06.369280,3.79227740309867
22730,2020-08-31 22:16:06.690147,3.79227740309867
22731,2020-08-31 22:16:06.961296,3.79227740309867
22732,2020-08-31 22:16:07.307487,3.79227740309867
22733,2020-08-31 22:16:07.678873,3.79227740309867
22734,2020-08-31 22:16:08.000365,3.79227740309867
22735,2020-08-31 22:16:08.356964,3.79227740309867
22736,2020-08-31 22:16:08.693571,3.79227740309867
22737,2020-08-31 22:16:08.999487,3.68318368307092
22738,2020-08-31 22:16:09.315043,3.68318368307092
22739,2020-08-31 22:16:09.678366,3.68318368307092
22740,2020-08-31 22:16:09.945029,3.68318368307092
22741,2020-08-31 22:16:10.297238,3.68318368307092
22742,2020-08-31 22:16:10.644619,3.68318368307092
22743,2020-08-31 22:16:11.014320,3.68318368307092
22744,2020-08-31 22:16:11.328718,3.68318368307092
22745,2020-08-31 22:16:11.667072,3.57439866744652
22746,2020-08-31 22:16:12.020317,3.57439866744652
22747,2020-08-31 22:16:12.336873,3.57439866744652
22748,2020-08-31 22:16:12.658809,3.57439866744652
22749,2020-08-31 22:16:12.938884,3.57439866744652
22750,2020-08-31 22:16:13.282671,3.57439866744652
22751,2020-08-31 22:16:13.519204,3.57439866744652
22752,2020-08-31 22:16:13.782420,3.57439866744652
22753,2020-08-31 22:16:14.117231,3.57439866744652
22754,2020-08-31 22:16:14.476679,3.46591943674861
22755,2020-08-31 22:16:14.756891,3.46591943674861
22756,2020-08-31 22:16:15.048204,3.46591943674861
22757,2020-08-31 22:16:15.426978,3.46591943674861
22758,2020-08-31 22:16:15.779290,3.46591943674861
22759,2020-08-31 22:16:16.046185,3.46591943674861
22760,2020-08-31 22:16:16.356301,3.46591943674861
22761,2020-08-31 22:16:16.682599,3.46591943674861
22762,2020-08-31 22:16:17.085623,3.46591943674861
22763,2020-08-31 22:16:17.390451,3.3550288017211
22764,2020-08-31 22:16:17.793627,3.3550288017211
22765,2020-08-31 22:16:18.155964,3.3550288017211
22766,2020-08-31 22:16:18.430868,3.3550288017211
22767,2020-08-31 22:16:18.739098,3.3550288017211
22768,2020-08-31 22:16:19.066452,3.3550288017211
22769,2020-08-31 22:16:19.456715,3.3550288017211
22770,2020-08-31 22:16:19.846795,3.24444220400527
22771,2020-08-31 22:16:20.182127,3.24444220400527
22772,2020-08-31 22:16:20.532640,3.24444220400527
22773,2020-08-31 22:16:20.833875,3.24444220400527
22774,2020-08-31 22:16:21.191199,3.24444220400527
22775,2020-08-31 22:16:21.582487,3.24444220400527
22776,2020-08-31 22:16:21.947444,3.24444220400527
22777,2020-08-31 22:16:22.221674,3.24444220400527
22778,2020-08-31 22:16:22.505395,3.24444220400527
22779,2020-08-31 22:16:22.924538,3.24444220400527
22780,2020-08-31 22:16:23.162540,3.13415694701666
22781,2020-08-31 22:16:23.547787,3.13415694701666
22782,2020-08-31 22:16:23.868839,3.13415694701666
22783,2020-08-31 22:16:24.142048,3.13415694701666
22784,2020-08-31 22:16:24.535162,3.13415694701666
22785,2020-08-31 22:16:24.841336,3.13415694701666
22786,2020-08-31 22:16:25.158207,3.13415694701666
22787,2020-08-31 22:16:25.482183,3.13415694701666
22788,2020-08-31 22:16:25.815120,3.13415694701666
22789,2020-08-31 22:16:26.116338,3.13415694701666
22790,2020-08-31 22:16:26.469764,3.0241703966981
22791,2020-08-31 22:16:26.776252,3.0241703966981
22792,2020-08-31 22:16:27.091480,3.0241703966981
22793,2020-08-31 22:16:27.451282,3.0241703966981
22794,2020-08-31 22:16:27.729280,3.0241703966981
22795,2020-08-31 22:16:28.028595,3.0241703966981
22796,2020-08-31 22:16:28.406071,3.0241703966981
22797,2020-08-31 22:16:28.721580,3.0241703966981
22798,2020-08-31 22:16:29.021596,3.0241703966981
22799,2020-08-31 22:16:29.380311,2.91447997943612
22800,2020-08-31 22:16:29.679679,2.91447997943612
22801,2020-08-31 22:16:30.005181,2.91447997943612
22802,2020-08-31 22:16:30.381397,2.91447997943612
22803,2020-08-31 22:16:30.688767,2.91447997943612
22804,2020-08-31 22:16:31.047424,2.91447997943612
22805,2020-08-31 22:16:31.465007,2.91447997943612
22806,2020-08-31 22:16:31.922386,2.80508318013148
22807,2020-08-31 22:16:32.223439,2.80508318013148
22808,2020-08-31 22:16:32.595227,2.80508318013148
22809,2020-08-31 22:16:32.929041,2.80508318013148
22810,2020-08-31 22:16:33.292666,2.80508318013148
22811,2020-08-31 22:16:33.592999,2.80508318013148
22812,2020-08-31 22:16:33.921125,2.80508318013148
22813,2020-08-31 22:16:34.352028,2.80508318013148
22814,2020-08-31 22:16:34.708361,2.80508318013148
22815,2020-08-31 22:16:34.961166,2.69597754041173
22816,2020-08-31 22:16:35.313158,2.69597754041173
22817,2020-08-31 22:16:35.609197,2.69597754041173
22818,2020-08-31 22:16:35.972636,2.69597754041173
22819,2020-08-31 22:16:36.298712,2.69597754041173
22820,2020-08-31 22:16:36.616059,2.69597754041173
22821,2020-08-31 22:16:36.949356,2.69597754041173
22822,2020-08-31 22:16:37.293266,2.69597754041173
22823,2020-08-31 22:16:37.638576,2.69597754041173
22824,2020-08-31 22:16:37.940206,2.58716065697577
22825,2020-08-31 22:16:38.298696,2.58716065697577
22826,2020-08-31 22:16:38.650153,2.58716065697577
22827,2020-08-31 22:16:39.002504,2.58716065697577
22828,2020-08-31 22:16:39.415087,2.58716065697577
22829,2020-08-31 22:16:39.736298,2.58716065697577
22830,2020-08-31 22:16:40.088744,2.58716065697577
22831,2020-08-31 22:16:40.420893,2.47863018006132
22832,2020-08-31 22:16:40.771321,2.47863018006132
22833,2020-08-31 22:16:41.048516,2.47863018006132
22834,2020-08-31 22:16:41.331956,2.47863018006132
22835,2020-08-31 22:16:41.664813,2.47863018006132
22836,2020-08-31 22:16:42.032873,2.47863018006132
22837,2020-08-31 22:16:42.379708,2.47863018006132
22838,2020-08-31 22:16:42.650624,2.47863018006132
22839,2020-08-31 22:16:42.978718,2.47863018006132
22840,2020-08-31 22:16:43.379024,2.370383812028
22841,2020-08-31 22:16:43.737497,2.370383812028
22842,2020-08-31 22:16:44.044953,2.370383812028
22843,2020-08-31 22:16:44.413916,2.370383812028
22844,2020-08-31 22:16:44.693402,2.370383812028
22845,2020-08-31 22:16:45.028085,2.370383812028
22846,2020-08-31 22:16:45.395927,2.370383812028
22847,2020-08-31 22:16:45.708519,2.370383812028
22848,2020-08-31 22:16:46.001651,2.370383812028
22849,2020-08-31 22:16:46.438272,2.26241930604931
22850,2020-08-31 22:16:46.782808,2.26241930604931
22851,2020-08-31 22:16:47.140314,2.26241930604931
22852,2020-08-31 22:16:47.455245,2.26241930604931
22853,2020-08-31 22:16:47.759488,2.26241930604931
22854,2020-08-31 22:16:48.033323,2.26241930604931
22855,2020-08-31 22:16:48.377071,2.26241930604931
22856,2020-08-31 22:16:48.639578,2.26241930604931
22857,2020-08-31 22:16:48.967572,2.26241930604931
22858,2020-08-31 22:16:49.269239,2.26241930604931
22859,2020-08-31 22:16:49.619826,2.31160262906566
22860,2020-08-31 22:16:49.969422,2.31160262906566
22861,2020-08-31 22:16:50.345596,2.31160262906566
22862,2020-08-31 22:16:50.703364,2.31160262906566
22863,2020-08-31 22:16:51.000302,2.31160262906566
22864,2020-08-31 22:16:51.312302,2.31160262906566
22865,2020-08-31 22:16:51.611667,2.31160262906566
22866,2020-08-31 22:16:51.868606,2.31160262906566
22867,2020-08-31 22:16:52.197201,2.37483434233853
22868,2020-08-31 22:16:52.549030,2.37483434233853
22869,2020-08-31 22:16:52.915725,2.37483434233853
22870,2020-08-31 22:16:53.228271,2.37483434233853
22871,2020-08-31 22:16:53.529017,2.37483434233853
22872,2020-08-31 22:16:53.871400,2.37483434233853
22873,2020-08-31 22:16:54.209429,2.37483434233853
22874,2020-08-31 22:16:54.522456,2.37483434233853
22875,2020-08-31 22:16:54.712794,2.37483434233853
22876,2020-08-31 22:16:55.051535,2.43791086253131
22877,2020-08-31 22:16:55.408133,2.43791086253131
22878,2020-08-31 22:16:55.683834,2.43791086253131
22879,2020-08-31 22:16:56.044992,2.43791086253131
22880,2020-08-31 22:16:56.347571,2.43791086253131
22881,2020-08-31 22:16:56.721542,2.43791086253131
22882,2020-08-31 22:16:57.054879,2.43791086253131
22883,2020-08-31 22:16:57.387974,2.43791086253131
22884,2020-08-31 22:16:57.711726,2.43791086253131
22885,2020-08-31 22:16:58.079002,2.50100952681463
22886,2020-08-31 22:16:58.426002,2.50100952681463
22887,2020-08-31 22:16:58.795838,2.50100952681463
22888,2020-08-31 22:16:59.066964,2.50100952681463
22889,2020-08-31 22:16:59.321998,2.50100952681463
22890,2020-08-31 22:16:59.726224,2.50100952681463
22891,2020-08-31 22:17:00.037201,2.50100952681463
22892,2020-08-31 22:17:00.408221,2.50100952681463
22893,2020-08-31 22:17:00.732399,2.50100952681463
22894,2020-08-31 22:17:01.218909,2.56396239121842
22895,2020-08-31 22:17:01.554561,2.56396239121842
22896,2020-08-31 22:17:01.914435,2.56396239121842
22897,2020-08-31 22:17:02.231503,2.56396239121842
22898,2020-08-31 22:17:02.599671,2.56396239121842
22899,2020-08-31 22:17:02.975276,2.56396239121842
22900,2020-08-31 22:17:03.228515,2.56396239121842
22901,2020-08-31 22:17:03.576467,2.56396239121842
22902,2020-08-31 22:17:03.874515,2.62677017447636
22903,2020-08-31 22:17:04.175719,2.62677017447636
22904,2020-08-31 22:17:04.446541,2.62677017447636
22905,2020-08-31 22:17:04.835875,2.62677017447636
22906,2020-08-31 22:17:05.133158,2.62677017447636
22907,2020-08-31 22:17:05.485155,2.62677017447636
22908,2020-08-31 22:17:05.788669,2.62677017447636
22909,2020-08-31 22:17:06.151135,2.62677017447636
22910,2020-08-31 22:17:06.514316,2.62677017447636
22911,2020-08-31 22:17:06.755433,2.62677017447636
22912,2020-08-31 22:17:07.006000,2.68943359010534
22913,2020-08-31 22:17:07.253203,2.68943359010534
22914,2020-08-31 22:17:07.531144,2.68943359010534
22915,2020-08-31 22:17:07.812688,2.68943359010534
22916,2020-08-31 22:17:08.194936,2.68943359010534
22917,2020-08-31 22:17:08.546317,2.68943359010534
22918,2020-08-31 22:17:08.894699,2.68943359010534
22919,2020-08-31 22:17:09.240688,2.68943359010534
22920,2020-08-31 22:17:09.596472,2.68943359010534
22921,2020-08-31 22:17:10.021862,2.75195334647628
22922,2020-08-31 22:17:10.301417,2.75195334647628
22923,2020-08-31 22:17:10.661557,2.75195334647628
22924,2020-08-31 22:17:10.989547,2.75195334647628
22925,2020-08-31 22:17:11.354025,2.75195334647628
22926,2020-08-31 22:17:11.681113,2.75195334647628
22927,2020-08-31 22:17:12.015056,2.75195334647628
22928,2020-08-31 22:17:12.318435,2.75195334647628
22929,2020-08-31 22:17:12.595470,2.75195334647628
22930,2020-08-31 22:17:13.007465,2.75195334647628
22931,2020-08-31 22:17:13.353195,2.81433014688288
22932,2020-08-31 22:17:13.650623,2.81433014688288
22933,2020-08-31 22:17:14.052727,2.81433014688288
22934,2020-08-31 22:17:14.314426,2.81433014688288
22935,2020-08-31 22:17:14.656342,2.81433014688288
22936,2020-08-31 22:17:15.019506,2.81433014688288
22937,2020-08-31 22:17:15.341029,2.81433014688288
22938,2020-08-31 22:17:15.700277,2.87656468960834
22939,2020-08-31 22:17:16.023315,2.87656468960834
22940,2020-08-31 22:17:16.376500,2.87656468960834
22941,2020-08-31 22:17:16.747099,2.87656468960834
22942,2020-08-31 22:17:17.103841,2.87656468960834
22943,2020-08-31 22:17:17.478129,2.87656468960834
22944,2020-08-31 22:17:17.773946,2.87656468960834
22945,2020-08-31 22:17:17.930416,2.87656468960834
22946,2020-08-31 22:17:18.301005,2.87656468960834
22947,2020-08-31 22:17:18.644762,2.93865766799044
22948,2020-08-31 22:17:18.966813,2.93865766799044
22949,2020-08-31 22:17:19.301685,2.93865766799044
22950,2020-08-31 22:17:19.591876,2.93865766799044
22951,2020-08-31 22:17:19.867439,2.93865766799044
22952,2020-08-31 22:17:20.215760,2.93865766799044
22953,2020-08-31 22:17:20.574281,2.93865766799044
22954,2020-08-31 22:17:20.984090,2.93865766799044
22955,2020-08-31 22:17:21.277488,2.93865766799044
22956,2020-08-31 22:17:21.524926,3.00060977048464
22957,2020-08-31 22:17:21.874051,3.00060977048464
22958,2020-08-31 22:17:22.187202,3.00060977048464
22959,2020-08-31 22:17:22.515894,3.00060977048464
22960,2020-08-31 22:17:22.839083,3.00060977048464
22961,2020-08-31 22:17:23.114909,3.00060977048464
22962,2020-08-31 22:17:23.458246,3.00060977048464
22963,2020-08-31 22:17:23.687983,3.00060977048464
22964,2020-08-31 22:17:24.030685,3.00060977048464
22965,2020-08-31 22:17:24.368443,3.00060977048464
22966,2020-08-31 22:17:24.763400,3.06242168072568
22967,2020-08-31 22:17:25.059770,3.06242168072568
22968,2020-08-31 22:17:25.345833,3.06242168072568
22969,2020-08-31 22:17:25.631086,3.06242168072568
22970,2020-08-31 22:17:26.027868,3.06242168072568
22971,2020-08-31 22:17:26.299548,3.06242168072568
22972,2020-08-31 22:17:26.610097,3.06242168072568
22973,2020-08-31 22:17:26.885433,3.06242168072568
22974,2020-08-31 22:17:27.173685,3.06242168072568
22975,2020-08-31 22:17:27.490176,3.06242168072568
22976,2020-08-31 22:17:27.832635,3.11845091378883
22977,2020-08-31 22:17:28.172787,3.11845091378883
22978,2020-08-31 22:17:28.510386,3.11845091378883
22979,2020-08-31 22:17:28.848276,3.11845091378883
22980,2020-08-31 22:17:29.264845,3.11845091378883
22981,2020-08-31 22:17:29.516494,3.11845091378883
22982,2020-08-31 22:17:29.789277,3.11845091378883
22983,2020-08-31 22:17:30.118822,3.11845091378883
22984,2020-08-31 22:17:30.406230,3.17435995245238
22985,2020-08-31 22:17:30.765999,3.17435995245238
22986,2020-08-31 22:17:31.051558,3.17435995245238
22987,2020-08-31 22:17:31.381977,3.17435995245238
22988,2020-08-31 22:17:31.718837,3.17435995245238
22989,2020-08-31 22:17:32.060694,3.17435995245238
22990,2020-08-31 22:17:32.399315,3.17435995245238
22991,2020-08-31 22:17:32.723707,3.17435995245238
22992,2020-08-31 22:17:33.065782,3.17435995245238
22993,2020-08-31 22:17:33.397697,3.23014940030737
22994,2020-08-31 22:17:33.742678,3.23014940030737
22995,2020-08-31 22:17:34.087236,3.23014940030737
22996,2020-08-31 22:17:34.390920,3.23014940030737
22997,2020-08-31 22:17:34.722923,3.23014940030737
22998,2020-08-31 22:17:35.167061,3.23014940030737
22999,2020-08-31 22:17:35.486427,3.23014940030737
23000,2020-08-31 22:17:35.734928,3.23014940030737
23001,2020-08-31 22:17:35.987063,3.28581985678579
23002,2020-08-31 22:17:36.314769,3.28581985678579
23003,2020-08-31 22:17:36.691545,3.28581985678579
23004,2020-08-31 22:17:36.991535,3.28581985678579
23005,2020-08-31 22:17:37.380378,3.28581985678579
23006,2020-08-31 22:17:37.710107,3.28581985678579
23007,2020-08-31 22:17:38.144790,3.34137191720644
23008,2020-08-31 22:17:38.433624,3.34137191720644
23009,2020-08-31 22:17:38.770021,3.34137191720644
23010,2020-08-31 22:17:39.017754,3.34137191720644
23011,2020-08-31 22:17:39.318350,3.34137191720644
23012,2020-08-31 22:17:39.659081,3.34137191720644
23013,2020-08-31 22:17:39.952039,3.34137191720644
23014,2020-08-31 22:17:40.341817,3.34137191720644
23015,2020-08-31 22:17:40.708135,3.34137191720644
23016,2020-08-31 22:17:41.074952,3.34137191720644
23017,2020-08-31 22:17:41.447060,3.39680617281984
23018,2020-08-31 22:17:41.783740,3.39680617281984
23019,2020-08-31 22:17:42.164238,3.39680617281984
23020,2020-08-31 22:17:42.496854,3.39680617281984
23021,2020-08-31 22:17:42.734510,3.39680617281984
23022,2020-08-31 22:17:43.042484,3.39680617281984
23023,2020-08-31 22:17:43.407357,3.39680617281984
23024,2020-08-31 22:17:43.680874,3.39680617281984
23025,2020-08-31 22:17:44.015318,3.39680617281984
23026,2020-08-31 22:17:44.298630,3.39680617281984
23027,2020-08-31 22:17:44.600470,3.45212321085218
23028,2020-08-31 22:17:44.982972,3.45212321085218
23029,2020-08-31 22:17:45.367290,3.45212321085218
23030,2020-08-31 22:17:45.724491,3.45212321085218
23031,2020-08-31 22:17:46.010767,3.45212321085218
23032,2020-08-31 22:17:46.345923,3.45212321085218
23033,2020-08-31 22:17:46.691299,3.45212321085218
23034,2020-08-31 22:17:46.997591,3.45212321085218
23035,2020-08-31 22:17:47.252741,3.45212321085218
23036,2020-08-31 22:17:47.632930,3.50732361454838
23037,2020-08-31 22:17:47.955593,3.50732361454838
23038,2020-08-31 22:17:48.286002,3.50732361454838
23039,2020-08-31 22:17:48.521055,3.50732361454838
23040,2020-08-31 22:17:48.826186,3.50732361454838
23041,2020-08-31 22:17:49.175714,3.50732361454838
23042,2020-08-31 22:17:49.443115,3.50732361454838
23043,2020-08-31 22:17:49.798876,3.50732361454838
23044,2020-08-31 22:17:50.125038,3.50732361454838
23045,2020-08-31 22:17:50.474786,3.56240796321421
23046,2020-08-31 22:17:50.805243,3.56240796321421
23047,2020-08-31 22:17:51.160854,3.56240796321421
23048,2020-08-31 22:17:51.436191,3.56240796321421
23049,2020-08-31 22:17:51.786267,3.56240796321421
23050,2020-08-31 22:17:52.048156,3.56240796321421
23051,2020-08-31 22:17:52.436103,3.56240796321421
23052,2020-08-31 22:17:52.779655,3.56240796321421
23053,2020-08-31 22:17:53.137666,3.56240796321421
23054,2020-08-31 22:17:53.397578,3.61737683225755
23055,2020-08-31 22:17:53.616197,3.61737683225755
23056,2020-08-31 22:17:53.879631,3.61737683225755
23057,2020-08-31 22:17:54.255273,3.61737683225755
23058,2020-08-31 22:17:54.503482,3.61737683225755
23059,2020-08-31 22:17:54.778716,3.61737683225755
23060,2020-08-31 22:17:55.128155,3.61737683225755
23061,2020-08-31 22:17:55.484419,3.61737683225755
23062,2020-08-31 22:17:55.785773,3.61737683225755
23063,2020-08-31 22:17:56.205678,3.66942859418158
23064,2020-08-31 22:17:56.554196,3.66942859418158
23065,2020-08-31 22:17:56.825274,3.66942859418158
23066,2020-08-31 22:17:57.136210,3.66942859418158
23067,2020-08-31 22:17:57.371787,3.66942859418158
23068,2020-08-31 22:17:57.638623,3.66942859418158
23069,2020-08-31 22:17:57.883853,3.66942859418158
23070,2020-08-31 22:17:58.171667,3.66942859418158
23071,2020-08-31 22:17:58.489258,3.66942859418158
23072,2020-08-31 22:17:58.834299,3.66942859418158
23073,2020-08-31 22:17:59.207706,3.67322345813025
23074,2020-08-31 22:17:59.543514,3.67322345813025
23075,2020-08-31 22:17:59.807385,3.67322345813025
23076,2020-08-31 22:18:00.096641,3.67322345813025
23077,2020-08-31 22:18:00.397443,3.67322345813025
23078,2020-08-31 22:18:00.731646,3.67322345813025
23079,2020-08-31 22:18:01.133660,3.67322345813025
23080,2020-08-31 22:18:01.497890,3.67322345813025
23081,2020-08-31 22:18:01.974758,3.75453580716822
23082,2020-08-31 22:18:02.394530,3.75453580716822
23083,2020-08-31 22:18:02.655914,3.75453580716822
23084,2020-08-31 22:18:02.992017,3.75453580716822
23085,2020-08-31 22:18:03.261560,3.75453580716822
23086,2020-08-31 22:18:03.554313,3.75453580716822
23087,2020-08-31 22:18:03.825310,3.75453580716822
23088,2020-08-31 22:18:04.129319,3.75453580716822
23089,2020-08-31 22:18:04.402637,3.75453580716822
23090,2020-08-31 22:18:04.711113,3.75453580716822
23091,2020-08-31 22:18:04.987456,3.81739114318589
23092,2020-08-31 22:18:05.309932,3.81739114318589
23093,2020-08-31 22:18:05.680409,3.81739114318589
23094,2020-08-31 22:18:05.983012,3.81739114318589
23095,2020-08-31 22:18:06.253213,3.81739114318589
23096,2020-08-31 22:18:06.613059,3.81739114318589
23097,2020-08-31 22:18:06.993408,3.81739114318589
23098,2020-08-31 22:18:07.289935,3.81739114318589
23099,2020-08-31 22:18:07.541708,3.81739114318589
23100,2020-08-31 22:18:07.908721,3.88013944617767
23101,2020-08-31 22:18:08.180227,3.88013944617767
23102,2020-08-31 22:18:08.453848,3.88013944617767
23103,2020-08-31 22:18:08.767827,3.88013944617767
23104,2020-08-31 22:18:09.103712,3.88013944617767
23105,2020-08-31 22:18:09.506547,3.88013944617767
23106,2020-08-31 22:18:09.743247,3.88013944617767
23107,2020-08-31 22:18:10.100876,3.88013944617767
23108,2020-08-31 22:18:10.443988,3.88013944617767
23109,2020-08-31 22:18:10.786834,3.94278096059244
23110,2020-08-31 22:18:11.158181,3.94278096059244
23111,2020-08-31 22:18:11.433057,3.94278096059244
23112,2020-08-31 22:18:11.745903,3.94278096059244
23113,2020-08-31 22:18:12.052581,3.94278096059244
23114,2020-08-31 22:18:12.377115,3.94278096059244
23115,2020-08-31 22:18:12.709287,3.94278096059244
23116,2020-08-31 22:18:13.057608,3.94278096059244
23117,2020-08-31 22:18:13.305569,4.00531592935572
23118,2020-08-31 22:18:13.569357,4.00531592935572
23119,2020-08-31 22:18:13.849260,4.00531592935572
23120,2020-08-31 22:18:14.170471,4.00531592935572
23121,2020-08-31 22:18:14.485122,4.00531592935572
23122,2020-08-31 22:18:14.813823,4.00531592935572
23123,2020-08-31 22:18:15.171926,4.00531592935572
23124,2020-08-31 22:18:15.482546,4.00531592935572
23125,2020-08-31 22:18:15.810597,4.00531592935572
23126,2020-08-31 22:18:16.219085,4.00531592935572
23127,2020-08-31 22:18:16.486417,4.06774459389777
23128,2020-08-31 22:18:16.743905,4.06774459389777
23129,2020-08-31 22:18:17.099165,4.06774459389777
23130,2020-08-31 22:18:17.438729,4.06774459389777
23131,2020-08-31 22:18:17.741691,4.06774459389777
23132,2020-08-31 22:18:18.042778,4.06774459389777
23133,2020-08-31 22:18:18.353908,4.06774459389777
23134,2020-08-31 22:18:18.679854,4.06774459389777
23135,2020-08-31 22:18:18.939572,4.06774459389777
23136,2020-08-31 22:18:19.252233,4.06774459389777
23137,2020-08-31 22:18:19.603232,4.13006719418109
23138,2020-08-31 22:18:19.981801,4.13006719418109
23139,2020-08-31 22:18:20.328891,4.13006719418109
23140,2020-08-31 22:18:20.672264,4.13006719418109
23141,2020-08-31 22:18:20.934840,4.13006719418109
23142,2020-08-31 22:18:21.301253,4.13006719418109
23143,2020-08-31 22:18:21.667988,4.13006719418109
23144,2020-08-31 22:18:21.916667,4.13006719418109
23145,2020-08-31 22:18:22.256598,4.13006719418109
23146,2020-08-31 22:18:22.615347,4.19228396872694
23147,2020-08-31 22:18:22.997834,4.19228396872694
23148,2020-08-31 22:18:23.319302,4.19228396872694
23149,2020-08-31 22:18:23.645697,4.19228396872694
23150,2020-08-31 22:18:23.977972,4.19228396872694
23151,2020-08-31 22:18:24.238142,4.19228396872694
23152,2020-08-31 22:18:24.542099,4.19228396872694
23153,2020-08-31 22:18:24.812001,4.19228396872694
23154,2020-08-31 22:18:25.113351,4.19228396872694
23155,2020-08-31 22:18:25.442145,4.2543951546412
23156,2020-08-31 22:18:25.749454,4.2543951546412
23157,2020-08-31 22:18:26.053480,4.2543951546412
23158,2020-08-31 22:18:26.380371,4.2543951546412
23159,2020-08-31 22:18:26.694893,4.2543951546412
23160,2020-08-31 22:18:27.108240,4.2543951546412
23161,2020-08-31 22:18:27.417679,4.2543951546412
23162,2020-08-31 22:18:27.717023,4.2543951546412
23163,2020-08-31 22:18:28.043601,4.2543951546412
23164,2020-08-31 22:18:28.380236,4.3164009876395
23165,2020-08-31 22:18:28.660842,4.3164009876395
23166,2020-08-31 22:18:28.943665,4.3164009876395
23167,2020-08-31 22:18:29.242040,4.3164009876395
23168,2020-08-31 22:18:29.626451,4.3164009876395
23169,2020-08-31 22:18:29.962030,4.3164009876395
23170,2020-08-31 22:18:30.221408,4.3164009876395
23171,2020-08-31 22:18:30.541231,4.3164009876395
23172,2020-08-31 22:18:31.071220,4.37825252380912
23173,2020-08-31 22:18:31.353221,4.37825252380912
23174,2020-08-31 22:18:31.627814,4.37825252380912
23175,2020-08-31 22:18:31.981994,4.37825252380912
23176,2020-08-31 22:18:32.346934,4.37825252380912
23177,2020-08-31 22:18:32.719341,4.37825252380912
23178,2020-08-31 22:18:33.098620,4.37825252380912
23179,2020-08-31 22:18:33.412109,4.37825252380912
23180,2020-08-31 22:18:33.770573,4.37825252380912
23181,2020-08-31 22:18:34.029889,4.37825252380912
23182,2020-08-31 22:18:34.403569,4.43999496484595
23183,2020-08-31 22:18:34.802418,4.43999496484595
23184,2020-08-31 22:18:35.133658,4.43999496484595
23185,2020-08-31 22:18:35.512063,4.43999496484595
23186,2020-08-31 22:18:35.787610,4.43999496484595
23187,2020-08-31 22:18:36.162407,4.43999496484595
23188,2020-08-31 22:18:36.427121,4.43999496484595
23189,2020-08-31 22:18:36.693650,4.43999496484595
23190,2020-08-31 22:18:36.963222,4.48765821301413
23191,2020-08-31 22:18:37.291525,4.48765821301413
23192,2020-08-31 22:18:37.640563,4.48765821301413
23193,2020-08-31 22:18:37.986367,4.48765821301413
23194,2020-08-31 22:18:38.312091,4.48765821301413
23195,2020-08-31 22:18:38.611477,4.48765821301413
23196,2020-08-31 22:18:38.940953,4.48765821301413
23197,2020-08-31 22:18:39.255423,4.48765821301413
23198,2020-08-31 22:18:39.531091,4.48765821301413
23199,2020-08-31 22:18:39.918696,4.50300523067219
23200,2020-08-31 22:18:40.317101,4.50300523067219
23201,2020-08-31 22:18:40.680879,4.50300523067219
23202,2020-08-31 22:18:41.014421,4.50300523067219
23203,2020-08-31 22:18:41.296072,4.50300523067219
23204,2020-08-31 22:18:41.588017,4.50300523067219
23205,2020-08-31 22:18:41.863354,4.50300523067219
23206,2020-08-31 22:18:42.198318,4.50300523067219
23207,2020-08-31 22:18:42.553385,4.50300523067219
23208,2020-08-31 22:18:42.830052,4.50300523067219
23209,2020-08-31 22:18:43.140301,4.50300523067219
23210,2020-08-31 22:18:43.494385,4.50300523067219
23211,2020-08-31 22:18:43.807045,4.50300523067219
23212,2020-08-31 22:18:44.096241,4.50300523067219
23213,2020-08-31 22:18:44.434175,4.50300523067219
23214,2020-08-31 22:18:44.755692,4.50300523067219
23215,2020-08-31 22:18:45.016769,4.50300523067219
23216,2020-08-31 22:18:45.287664,4.50300523067219
23217,2020-08-31 22:18:45.672333,4.50300523067219
23218,2020-08-31 22:18:45.947523,4.50300523067219
23219,2020-08-31 22:18:46.340991,4.50300523067219
23220,2020-08-31 22:18:46.684335,4.50300523067219
23221,2020-08-31 22:18:47.091757,4.50300523067219
23222,2020-08-31 22:18:47.425985,4.50300523067219
23223,2020-08-31 22:18:47.782762,4.58752160378089
23224,2020-08-31 22:18:48.082942,4.58752160378089
23225,2020-08-31 22:18:48.391561,4.58752160378089
23226,2020-08-31 22:18:48.648946,4.58752160378089
23227,2020-08-31 22:18:48.888073,4.58752160378089
23228,2020-08-31 22:18:49.188421,4.58752160378089
23229,2020-08-31 22:18:49.531961,4.58752160378089
23230,2020-08-31 22:18:49.855556,4.58752160378089
23231,2020-08-31 22:18:50.215726,4.58752160378089
23232,2020-08-31 22:18:50.574093,4.58752160378089
23233,2020-08-31 22:18:50.903898,4.67656934887027
23234,2020-08-31 22:18:51.227710,4.67656934887027
23235,2020-08-31 22:18:51.566898,4.67656934887027
23236,2020-08-31 22:18:51.900622,4.67656934887027
23237,2020-08-31 22:18:52.189873,4.67656934887027
23238,2020-08-31 22:18:52.499034,4.67656934887027
23239,2020-08-31 22:18:52.754466,4.67656934887027
23240,2020-08-31 22:18:53.049059,4.67656934887027
23241,2020-08-31 22:18:53.324867,4.67656934887027
23242,2020-08-31 22:18:53.711775,4.76547700407328
23243,2020-08-31 22:18:54.032622,4.76547700407328
23244,2020-08-31 22:18:54.284341,4.76547700407328
23245,2020-08-31 22:18:54.612627,4.76547700407328
23246,2020-08-31 22:18:54.930514,4.76547700407328
23247,2020-08-31 22:18:55.209105,4.76547700407328
23248,2020-08-31 22:18:55.488949,4.76547700407328
23249,2020-08-31 22:18:55.812381,4.76547700407328
23250,2020-08-31 22:18:56.082667,4.76547700407328
23251,2020-08-31 22:18:56.433477,4.85424477650248
23252,2020-08-31 22:18:56.774462,4.85424477650248
23253,2020-08-31 22:18:57.129271,4.85424477650248
23254,2020-08-31 22:18:57.446629,4.85424477650248
23255,2020-08-31 22:18:57.762384,4.85424477650248
23256,2020-08-31 22:18:58.049839,4.85424477650248
23257,2020-08-31 22:18:58.350723,4.85424477650248
23258,2020-08-31 22:18:58.667888,4.85424477650248
23259,2020-08-31 22:18:58.998935,4.85424477650248
23260,2020-08-31 22:18:59.316257,4.85424477650248
23261,2020-08-31 22:18:59.606396,4.94287287160414
23262,2020-08-31 22:18:59.942959,4.94287287160414
23263,2020-08-31 22:19:00.307690,4.94287287160414
23264,2020-08-31 22:19:00.634938,4.94287287160414
23265,2020-08-31 22:19:00.919702,4.94287287160414
23266,2020-08-31 22:19:01.258722,4.94287287160414
23267,2020-08-31 22:19:01.604279,4.94287287160414
23268,2020-08-31 22:19:01.948386,4.94287287160414
23269,2020-08-31 22:19:02.292012,4.94287287160414
23270,2020-08-31 22:19:02.592985,4.94287287160414
23271,2020-08-31 22:19:02.930868,4.94287287160414
23272,2020-08-31 22:19:03.303600,4.94287287160414
23273,2020-08-31 22:19:03.699556,5.000095513574
23274,2020-08-31 22:19:04.046001,5.000095513574
23275,2020-08-31 22:19:04.312042,5.000095513574
23276,2020-08-31 22:19:04.757835,5.000095513574
23277,2020-08-31 22:19:05.051310,5.000095513574
23278,2020-08-31 22:19:05.367848,5.000095513574
23279,2020-08-31 22:19:05.638760,5.000095513574
23280,2020-08-31 22:19:05.901909,5.000095513574
23281,2020-08-31 22:19:06.229476,5.000095513574
23282,2020-08-31 22:19:06.481576,5.000095513574
23283,2020-08-31 22:19:06.810038,4.9620222061817
23284,2020-08-31 22:19:07.095669,4.9620222061817
23285,2020-08-31 22:19:07.456626,4.9620222061817
23286,2020-08-31 22:19:07.767441,4.9620222061817
23287,2020-08-31 22:19:08.105443,4.9620222061817
23288,2020-08-31 22:19:08.416853,4.9620222061817
23289,2020-08-31 22:19:08.710205,4.9620222061817
23290,2020-08-31 22:19:09.031520,4.9620222061817
23291,2020-08-31 22:19:09.379104,4.9620222061817
23292,2020-08-31 22:19:09.647884,4.9620222061817
23293,2020-08-31 22:19:09.961412,4.85438884207463
23294,2020-08-31 22:19:10.255095,4.85438884207463
23295,2020-08-31 22:19:11.697413,4.85438884207463
23296,2020-08-31 22:19:11.970743,4.85438884207463
23297,2020-08-31 22:19:12.328816,4.85438884207463
23298,2020-08-31 22:19:12.632652,4.85438884207463
23299,2020-08-31 22:19:12.952122,4.85438884207463
23300,2020-08-31 22:19:13.227383,4.85438884207463
23301,2020-08-31 22:19:13.480538,4.85438884207463
23302,2020-08-31 22:19:13.736967,4.85438884207463
23303,2020-08-31 22:19:14.050446,4.74709663760069
23304,2020-08-31 22:19:14.461186,4.74709663760069
23305,2020-08-31 22:19:14.768215,4.74709663760069
