iteration,timestamp,T7
23306,2020-08-31 22:19:15.013482,4.74709663760069
23307,2020-08-31 22:19:15.306600,4.74709663760069
23308,2020-08-31 22:19:15.609689,4.74709663760069
23309,2020-08-31 22:19:16.036972,4.74709663760069
23310,2020-08-31 22:19:16.327708,4.74709663760069
23311,2020-08-31 22:19:16.639221,4.64014153644241
23312,2020-08-31 22:19:16.911585,4.64014153644241
23313,2020-08-31 22:19:17.280078,4.64014153644241
23314,2020-08-31 22:19:17.636059,4.64014153644241
23315,2020-08-31 22:19:18.028708,4.64014153644241
23316,2020-08-31 22:19:18.325385,4.64014153644241
23317,2020-08-31 22:19:18.616465,4.64014153644241
23318,2020-08-31 22:19:18.987600,4.64014153644241
23319,2020-08-31 22:19:19.256334,4.64014153644241
23320,2020-08-31 22:19:19.542878,4.53351961088433
23321,2020-08-31 22:19:19.827251,4.53351961088433
23322,2020-08-31 22:19:20.246167,4.53351961088433
23323,2020-08-31 22:19:20.590157,4.53351961088433
23324,2020-08-31 22:19:20.845312,4.53351961088433
23325,2020-08-31 22:19:21.148099,4.53351961088433
23326,2020-08-31 22:19:21.515927,4.53351961088433
23327,2020-08-31 22:19:21.898798,4.53351961088433
23328,2020-08-31 22:19:22.268505,4.42722705347481
23329,2020-08-31 22:19:22.602971,4.42722705347481
23330,2020-08-31 22:19:22.954304,4.42722705347481
23331,2020-08-31 22:19:23.221911,4.42722705347481
23332,2020-08-31 22:19:23.605659,4.42722705347481
23333,2020-08-31 22:19:23.953173,4.42722705347481
23334,2020-08-31 22:19:24.257109,4.42722705347481
23335,2020-08-31 22:19:24.503181,4.42722705347481
23336,2020-08-31 22:19:24.847003,4.42722705347481
23337,2020-08-31 22:19:25.210791,4.42722705347481
23338,2020-08-31 22:19:25.541337,4.32126016965574
23339,2020-08-31 22:19:25.882294,4.32126016965574
23340,2020-08-31 22:19:26.159345,4.32126016965574
23341,2020-08-31 22:19:26.418988,4.32126016965574
23342,2020-08-31 22:19:26.684920,4.32126016965574
23343,2020-08-31 22:19:26.975347,4.32126016965574
23344,2020-08-31 22:19:27.256881,4.32126016965574
23345,2020-08-31 22:19:27.595192,4.32126016965574
23346,2020-08-31 22:19:27.898275,4.32126016965574
23347,2020-08-31 22:19:28.331270,4.24451270850381
23348,2020-08-31 22:19:28.721098,4.24451270850381
23349,2020-08-31 22:19:29.081978,4.24451270850381
23350,2020-08-31 22:19:29.405245,4.24451270850381
23351,2020-08-31 22:19:29.663128,4.24451270850381
23352,2020-08-31 22:19:29.975707,4.24451270850381
23353,2020-08-31 22:19:30.345619,4.24451270850381
23354,2020-08-31 22:19:30.693457,4.24451270850381
23355,2020-08-31 22:19:30.978005,4.24451270850381
23356,2020-08-31 22:19:31.343155,4.16804550218959
23357,2020-08-31 22:19:31.693860,4.16804550218959
23358,2020-08-31 22:19:31.966397,4.16804550218959
23359,2020-08-31 22:19:32.299221,4.16804550218959
23360,2020-08-31 22:19:32.572772,4.16804550218959
23361,2020-08-31 22:19:32.882965,4.16804550218959
23362,2020-08-31 22:19:33.290115,4.16804550218959
23363,2020-08-31 22:19:33.533144,4.16804550218959
23364,2020-08-31 22:19:33.806277,4.16804550218959
23365,2020-08-31 22:19:34.129129,4.16804550218959
23366,2020-08-31 22:19:34.480999,4.09185478743127
23367,2020-08-31 22:19:34.821406,4.09185478743127
23368,2020-08-31 22:19:35.171678,4.09185478743127
23369,2020-08-31 22:19:35.548558,4.09185478743127
23370,2020-08-31 22:19:35.928690,4.09185478743127
23371,2020-08-31 22:19:36.208604,4.09185478743127
23372,2020-08-31 22:19:36.473174,4.09185478743127
23373,2020-08-31 22:19:36.802746,4.09185478743127
23374,2020-08-31 22:19:37.051712,4.09185478743127
23375,2020-08-31 22:19:37.388185,4.09185478743127
23376,2020-08-31 22:19:37.701859,4.09185478743127
23377,2020-08-31 22:19:38.000766,4.01593691079667
23378,2020-08-31 22:19:38.296778,4.01593691079667
23379,2020-08-31 22:19:38.586584,4.01593691079667
23380,2020-08-31 22:19:38.917193,4.01593691079667
23381,2020-08-31 22:19:39.264484,4.01593691079667
23382,2020-08-31 22:19:39.578045,4.01593691079667
23383,2020-08-31 22:19:39.942510,4.01593691079667
23384,2020-08-31 22:19:40.248477,4.01593691079667
23385,2020-08-31 22:19:40.686763,3.94028832275914
23386,2020-08-31 22:19:41.056662,3.94028832275914
23387,2020-08-31 22:19:41.399226,3.94028832275914
23388,2020-08-31 22:19:41.822823,3.94028832275914
23389,2020-08-31 22:19:42.191183,3.94028832275914
23390,2020-08-31 22:19:42.541792,3.94028832275914
23391,2020-08-31 22:19:42.897324,3.94028832275914
23392,2020-08-31 22:19:43.204842,3.94028832275914
23393,2020-08-31 22:19:43.449279,3.94028832275914
23394,2020-08-31 22:19:43.793428,3.86490557227532
23395,2020-08-31 22:19:44.140857,3.86490557227532
23396,2020-08-31 22:19:44.456499,3.86490557227532
23397,2020-08-31 22:19:44.756508,3.86490557227532
23398,2020-08-31 22:19:45.040596,3.86490557227532
23399,2020-08-31 22:19:45.408399,3.86490557227532
23400,2020-08-31 22:19:45.707822,3.86490557227532
23401,2020-08-31 22:19:46.059110,3.86490557227532
23402,2020-08-31 22:19:46.427797,3.86490557227532
23403,2020-08-31 22:19:46.778486,3.78978530181961
23404,2020-08-31 22:19:47.123215,3.78978530181961
23405,2020-08-31 22:19:47.399084,3.78978530181961
23406,2020-08-31 22:19:47.652529,3.78978530181961
23407,2020-08-31 22:19:47.949518,3.78978530181961
23408,2020-08-31 22:19:48.263740,3.78978530181961
23409,2020-08-31 22:19:48.587272,3.78978530181961
23410,2020-08-31 22:19:48.868944,3.78978530181961
23411,2020-08-31 22:19:49.222702,3.78978530181961
23412,2020-08-31 22:19:49.441746,3.71492424282155
23413,2020-08-31 22:19:49.815158,3.71492424282155
23414,2020-08-31 22:19:50.169146,3.71492424282155
23415,2020-08-31 22:19:50.489376,3.71492424282155
23416,2020-08-31 22:19:50.782584,3.71492424282155
23417,2020-08-31 22:19:51.099429,3.71492424282155
23418,2020-08-31 22:19:51.374459,3.71492424282155
23419,2020-08-31 22:19:51.758171,3.71492424282155
23420,2020-08-31 22:19:52.108588,3.64031921145997
23421,2020-08-31 22:19:52.468770,3.64031921145997
23422,2020-08-31 22:19:52.785078,3.64031921145997
23423,2020-08-31 22:19:53.101700,3.64031921145997
23424,2020-08-31 22:19:53.392987,3.64031921145997
23425,2020-08-31 22:19:53.747956,3.64031921145997
23426,2020-08-31 22:19:54.015992,3.64031921145997
23427,2020-08-31 22:19:54.406937,3.64031921145997
23428,2020-08-31 22:19:54.768687,3.64031921145997
23429,2020-08-31 22:19:55.108628,3.56596710477484
23430,2020-08-31 22:19:55.418543,3.56596710477484
23431,2020-08-31 22:19:55.786921,3.56596710477484
23432,2020-08-31 22:19:56.098360,3.56596710477484
23433,2020-08-31 22:19:56.383235,3.56596710477484
23434,2020-08-31 22:19:56.682446,3.56596710477484
23435,2020-08-31 22:19:56.949122,3.56596710477484
23436,2020-08-31 22:19:57.277007,3.56596710477484
23437,2020-08-31 22:19:57.651525,3.56596710477484
23438,2020-08-31 22:19:57.917140,3.49186489706335
23439,2020-08-31 22:19:58.255911,3.49186489706335
23440,2020-08-31 22:19:58.584020,3.49186489706335
23441,2020-08-31 22:19:58.914522,3.49186489706335
23442,2020-08-31 22:19:59.237510,3.49186489706335
23443,2020-08-31 22:19:59.622342,3.49186489706335
23444,2020-08-31 22:19:59.966361,3.49186489706335
23445,2020-08-31 22:20:00.255874,3.49186489706335
23446,2020-08-31 22:20:00.581267,3.49186489706335
23447,2020-08-31 22:20:00.955486,3.41800963653121
23448,2020-08-31 22:20:01.207494,3.41800963653121
23449,2020-08-31 22:20:01.587508,3.41800963653121
23450,2020-08-31 22:20:01.958195,3.41800963653121
23451,2020-08-31 22:20:02.249655,3.41800963653121
23452,2020-08-31 22:20:02.573370,3.41800963653121
23453,2020-08-31 22:20:02.884337,3.41800963653121
23454,2020-08-31 22:20:03.122851,3.41800963653121
23455,2020-08-31 22:20:03.399149,3.41800963653121
23456,2020-08-31 22:20:03.690917,3.41800963653121
23457,2020-08-31 22:20:03.955559,3.3417186548714
23458,2020-08-31 22:20:04.234392,3.3417186548714
23459,2020-08-31 22:20:04.487754,3.3417186548714
23460,2020-08-31 22:20:04.809700,3.3417186548714
23461,2020-08-31 22:20:05.165941,3.3417186548714
23462,2020-08-31 22:20:05.447918,3.3417186548714
23463,2020-08-31 22:20:05.769509,3.3417186548714
23464,2020-08-31 22:20:06.110920,3.3417186548714
23465,2020-08-31 22:20:06.420353,3.3417186548714
23466,2020-08-31 22:20:06.760066,3.2656743972493
23467,2020-08-31 22:20:07.082615,3.2656743972493
23468,2020-08-31 22:20:07.400621,3.2656743972493
23469,2020-08-31 22:20:07.684319,3.2656743972493
23470,2020-08-31 22:20:08.056912,3.2656743972493
23471,2020-08-31 22:20:08.402108,3.2656743972493
23472,2020-08-31 22:20:08.735376,3.2656743972493
23473,2020-08-31 22:20:09.051587,3.2656743972493
23474,2020-08-31 22:20:09.432769,3.2656743972493
23475,2020-08-31 22:20:09.724171,3.18987409810627
23476,2020-08-31 22:20:10.070256,3.18987409810627
23477,2020-08-31 22:20:10.380989,3.18987409810627
23478,2020-08-31 22:20:10.709889,3.18987409810627
23479,2020-08-31 22:20:11.068981,3.18987409810627
23480,2020-08-31 22:20:11.374240,3.18987409810627
23481,2020-08-31 22:20:11.679621,3.18987409810627
23482,2020-08-31 22:20:12.035637,3.18987409810627
23483,2020-08-31 22:20:12.473745,3.11431505485555
23484,2020-08-31 22:20:12.776392,3.11431505485555
23485,2020-08-31 22:20:13.027904,3.11431505485555
23486,2020-08-31 22:20:13.365945,3.11431505485555
23487,2020-08-31 22:20:13.677534,3.11431505485555
23488,2020-08-31 22:20:13.989924,3.11431505485555
23489,2020-08-31 22:20:14.403246,3.11431505485555
23490,2020-08-31 22:20:14.733675,3.11431505485555
23491,2020-08-31 22:20:15.079805,3.11431505485555
23492,2020-08-31 22:20:15.466536,3.03899462547587
23493,2020-08-31 22:20:15.743554,3.03899462547587
23494,2020-08-31 22:20:16.051272,3.03899462547587
23495,2020-08-31 22:20:16.406780,3.03899462547587
23496,2020-08-31 22:20:16.723452,3.03899462547587
23497,2020-08-31 22:20:17.066651,3.03899462547587
23498,2020-08-31 22:20:17.398064,3.03899462547587
23499,2020-08-31 22:20:17.724645,3.03899462547587
23500,2020-08-31 22:20:17.967361,3.03899462547587
23501,2020-08-31 22:20:18.420400,2.96391022625168
23502,2020-08-31 22:20:18.812586,2.96391022625168
23503,2020-08-31 22:20:19.153059,2.96391022625168
23504,2020-08-31 22:20:19.487728,2.96391022625168
23505,2020-08-31 22:20:19.861586,2.96391022625168
23506,2020-08-31 22:20:20.119526,2.96391022625168
23507,2020-08-31 22:20:20.452305,2.96391022625168
23508,2020-08-31 22:20:20.801020,2.96391022625168
23509,2020-08-31 22:20:21.164902,2.96391022625168
23510,2020-08-31 22:20:21.468257,2.88905932964782
23511,2020-08-31 22:20:21.855860,2.88905932964782
23512,2020-08-31 22:20:22.211251,2.88905932964782
23513,2020-08-31 22:20:22.585321,2.88905932964782
23514,2020-08-31 22:20:22.898298,2.88905932964782
23515,2020-08-31 22:20:23.192204,2.88905932964782
23516,2020-08-31 22:20:23.456889,2.88905932964782
23517,2020-08-31 22:20:23.755174,2.88905932964782
23518,2020-08-31 22:20:24.022611,2.88905932964782
23519,2020-08-31 22:20:24.336995,2.88905932964782
23520,2020-08-31 22:20:24.671177,2.88905932964782
23521,2020-08-31 22:20:25.013892,2.81443946230772
23522,2020-08-31 22:20:25.288281,2.81443946230772
23523,2020-08-31 22:20:25.580158,2.81443946230772
23524,2020-08-31 22:20:25.816961,2.81443946230772
23525,2020-08-31 22:20:26.120766,2.81443946230772
23526,2020-08-31 22:20:26.448275,2.81443946230772
23527,2020-08-31 22:20:26.792400,2.81443946230772
23528,2020-08-31 22:20:27.138667,2.81443946230772
23529,2020-08-31 22:20:27.480900,2.81443946230772
23530,2020-08-31 22:20:27.764455,2.74004820316587
23531,2020-08-31 22:20:28.172582,2.74004820316587
23532,2020-08-31 22:20:28.416057,2.74004820316587
23533,2020-08-31 22:20:28.779628,2.74004820316587
23534,2020-08-31 22:20:29.081029,2.74004820316587
23535,2020-08-31 22:20:29.440197,2.74004820316587
23536,2020-08-31 22:20:29.818550,2.74004820316587
23537,2020-08-31 22:20:30.143675,2.74004820316587
23538,2020-08-31 22:20:30.405605,2.74004820316587
23539,2020-08-31 22:20:30.743194,2.66588318166569
23540,2020-08-31 22:20:31.141733,2.66588318166569
23541,2020-08-31 22:20:31.502475,2.66588318166569
23542,2020-08-31 22:20:31.828686,2.66588318166569
23543,2020-08-31 22:20:32.156775,2.66588318166569
23544,2020-08-31 22:20:32.469905,2.66588318166569
23545,2020-08-31 22:20:32.752887,2.66588318166569
23546,2020-08-31 22:20:33.065327,2.66588318166569
23547,2020-08-31 22:20:33.383960,2.66588318166569
23548,2020-08-31 22:20:33.673651,2.66588318166569
23549,2020-08-31 22:20:34.055791,2.59194207607507
23550,2020-08-31 22:20:34.394769,2.59194207607507
23551,2020-08-31 22:20:34.644689,2.59194207607507
23552,2020-08-31 22:20:34.943798,2.59194207607507
23553,2020-08-31 22:20:35.277479,2.59194207607507
23554,2020-08-31 22:20:35.545832,2.59194207607507
23555,2020-08-31 22:20:35.927771,2.59194207607507
23556,2020-08-31 22:20:36.199077,2.59194207607507
23557,2020-08-31 22:20:36.540473,2.5182226118927
23558,2020-08-31 22:20:36.859797,2.5182226118927
23559,2020-08-31 22:20:37.141861,2.5182226118927
23560,2020-08-31 22:20:37.379132,2.5182226118927
23561,2020-08-31 22:20:37.661990,2.5182226118927
23562,2020-08-31 22:20:37.981339,2.5182226118927
23563,2020-08-31 22:20:38.338317,2.5182226118927
23564,2020-08-31 22:20:38.648483,2.5182226118927
23565,2020-08-31 22:20:38.971953,2.5182226118927
23566,2020-08-31 22:20:39.296510,2.5182226118927
23567,2020-08-31 22:20:39.712252,2.43775099426622
23568,2020-08-31 22:20:40.046572,2.43775099426622
23569,2020-08-31 22:20:40.355844,2.43775099426622
23570,2020-08-31 22:20:40.639731,2.43775099426622
23571,2020-08-31 22:20:40.945813,2.43775099426622
23572,2020-08-31 22:20:41.297406,2.43775099426622
23573,2020-08-31 22:20:41.646702,2.43775099426622
23574,2020-08-31 22:20:41.994686,2.43775099426622
23575,2020-08-31 22:20:42.370562,2.43775099426622
23576,2020-08-31 22:20:42.738636,2.35751207894526
23577,2020-08-31 22:20:43.016061,2.35751207894526
23578,2020-08-31 22:20:43.299644,2.35751207894526
23579,2020-08-31 22:20:43.654924,2.35751207894526
23580,2020-08-31 22:20:43.948284,2.35751207894526
23581,2020-08-31 22:20:44.208269,2.35751207894526
23582,2020-08-31 22:20:44.472162,2.35751207894526
23583,2020-08-31 22:20:44.762380,2.35751207894526
23584,2020-08-31 22:20:45.031911,2.35751207894526
23585,2020-08-31 22:20:45.371090,2.35751207894526
23586,2020-08-31 22:20:45.708773,2.27750365328343
23587,2020-08-31 22:20:45.999955,2.27750365328343
23588,2020-08-31 22:20:46.241258,2.27750365328343
23589,2020-08-31 22:20:46.596784,2.27750365328343
23590,2020-08-31 22:20:46.938714,2.27750365328343
23591,2020-08-31 22:20:47.278780,2.27750365328343
23592,2020-08-31 22:20:47.648020,2.27750365328343
23593,2020-08-31 22:20:47.993959,2.27750365328343
23594,2020-08-31 22:20:48.289983,2.27750365328343
23595,2020-08-31 22:20:48.692232,2.36439119663295
23596,2020-08-31 22:20:49.067025,2.36439119663295
23597,2020-08-31 22:20:49.381232,2.36439119663295
23598,2020-08-31 22:20:49.751579,2.36439119663295
23599,2020-08-31 22:20:50.036339,2.36439119663295
23600,2020-08-31 22:20:50.303910,2.36439119663295
23601,2020-08-31 22:20:50.633641,2.36439119663295
23602,2020-08-31 22:20:50.950762,2.36439119663295
23603,2020-08-31 22:20:51.272722,2.45111746796768
23604,2020-08-31 22:20:51.600600,2.45111746796768
23605,2020-08-31 22:20:51.939382,2.45111746796768
23606,2020-08-31 22:20:52.232348,2.45111746796768
23607,2020-08-31 22:20:52.498141,2.45111746796768
23608,2020-08-31 22:20:52.810482,2.45111746796768
23609,2020-08-31 22:20:53.159186,2.45111746796768
23610,2020-08-31 22:20:53.415391,2.45111746796768
23611,2020-08-31 22:20:53.743310,2.53768314972308
23612,2020-08-31 22:20:54.161122,2.53768314972308
23613,2020-08-31 22:20:54.544693,2.53768314972308
23614,2020-08-31 22:20:54.855637,2.53768314972308
23615,2020-08-31 22:20:55.121176,2.53768314972308
23616,2020-08-31 22:20:55.429612,2.53768314972308
23617,2020-08-31 22:20:55.695001,2.53768314972308
23618,2020-08-31 22:20:56.036934,2.53768314972308
23619,2020-08-31 22:20:56.371728,2.53768314972308
23620,2020-08-31 22:20:56.666939,2.62408891832742
23621,2020-08-31 22:20:56.995580,2.62408891832742
23622,2020-08-31 22:20:57.339985,2.62408891832742
23623,2020-08-31 22:20:57.684281,2.62408891832742
23624,2020-08-31 22:20:58.040111,2.62408891832742
23625,2020-08-31 22:20:58.306421,2.62408891832742
23626,2020-08-31 22:20:58.580729,2.62408891832742
23627,2020-08-31 22:20:58.872077,2.62408891832742
23628,2020-08-31 22:20:59.218500,2.62408891832742
23629,2020-08-31 22:20:59.502298,2.62408891832742
23630,2020-08-31 22:20:59.802622,2.71033544433607
23631,2020-08-31 22:21:00.218542,2.71033544433607
23632,2020-08-31 22:21:00.470376,2.71033544433607
23633,2020-08-31 22:21:00.736283,2.71033544433607
23634,2020-08-31 22:21:01.084357,2.71033544433607
23635,2020-08-31 22:21:01.423357,2.71033544433607
23636,2020-08-31 22:21:01.773888,2.71033544433607
23637,2020-08-31 22:21:02.108266,2.71033544433607
23638,2020-08-31 22:21:02.470763,2.71033544433607
23639,2020-08-31 22:21:02.815623,2.79642339256006
23640,2020-08-31 22:21:03.157248,2.79642339256006
23641,2020-08-31 22:21:03.560615,2.79642339256006
23642,2020-08-31 22:21:03.932028,2.79642339256006
23643,2020-08-31 22:21:04.183972,2.79642339256006
23644,2020-08-31 22:21:04.502278,2.79642339256006
23645,2020-08-31 22:21:04.770191,2.79642339256006
23646,2020-08-31 22:21:05.130815,2.88235342218923
23647,2020-08-31 22:21:05.400803,2.88235342218923
23648,2020-08-31 22:21:05.719271,2.88235342218923
23649,2020-08-31 22:21:06.081720,2.88235342218923
23650,2020-08-31 22:21:06.346622,2.88235342218923
23651,2020-08-31 22:21:06.627203,2.88235342218923
23652,2020-08-31 22:21:06.998412,2.88235342218923
23653,2020-08-31 22:21:07.353529,2.88235342218923
23654,2020-08-31 22:21:07.680486,2.88235342218923
23655,2020-08-31 22:21:07.925406,2.88235342218923
23656,2020-08-31 22:21:08.290830,2.96812618691015
23657,2020-08-31 22:21:08.679737,2.96812618691015
23658,2020-08-31 22:21:08.998003,2.96812618691015
23659,2020-08-31 22:21:09.351900,2.96812618691015
23660,2020-08-31 22:21:09.680707,2.96812618691015
23661,2020-08-31 22:21:09.951534,2.96812618691015
23662,2020-08-31 22:21:10.295225,2.96812618691015
23663,2020-08-31 22:21:10.469931,2.96812618691015
23664,2020-08-31 22:21:10.798282,2.96812618691015
23665,2020-08-31 22:21:11.122704,3.05374233501942
23666,2020-08-31 22:21:11.431007,3.05374233501942
23667,2020-08-31 22:21:11.769491,3.05374233501942
23668,2020-08-31 22:21:12.109663,3.05374233501942
23669,2020-08-31 22:21:12.406158,3.05374233501942
23670,2020-08-31 22:21:12.699245,3.05374233501942
23671,2020-08-31 22:21:13.046842,3.05374233501942
23672,2020-08-31 22:21:13.420069,3.05374233501942
23673,2020-08-31 22:21:13.720806,3.13343139281019
23674,2020-08-31 22:21:14.074277,3.13343139281019
23675,2020-08-31 22:21:14.398934,3.13343139281019
23676,2020-08-31 22:21:14.754778,3.13343139281019
23677,2020-08-31 22:21:15.062802,3.13343139281019
23678,2020-08-31 22:21:15.464804,3.13343139281019
23679,2020-08-31 22:21:15.813248,3.13343139281019
23680,2020-08-31 22:21:16.075918,3.13343139281019
23681,2020-08-31 22:21:16.381645,3.13343139281019
23682,2020-08-31 22:21:16.722475,3.21297497279932
23683,2020-08-31 22:21:17.067117,3.21297497279932
23684,2020-08-31 22:21:17.401268,3.21297497279932
23685,2020-08-31 22:21:17.791298,3.21297497279932
23686,2020-08-31 22:21:18.143271,3.21297497279932
23687,2020-08-31 22:21:18.473456,3.21297497279932
23688,2020-08-31 22:21:18.830489,3.21297497279932
23689,2020-08-31 22:21:19.161172,3.21297497279932
23690,2020-08-31 22:21:19.541954,3.29237367899184
23691,2020-08-31 22:21:19.871857,3.29237367899184
23692,2020-08-31 22:21:20.242339,3.29237367899184
23693,2020-08-31 22:21:20.606816,3.29237367899184
23694,2020-08-31 22:21:20.995132,3.29237367899184
23695,2020-08-31 22:21:21.229920,3.29237367899184
23696,2020-08-31 22:21:21.594153,3.29237367899184
23697,2020-08-31 22:21:21.832844,3.37162811072272
23698,2020-08-31 22:21:22.146440,3.37162811072272
23699,2020-08-31 22:21:22.429156,3.37162811072272
23700,2020-08-31 22:21:22.716070,3.37162811072272
23701,2020-08-31 22:21:23.081407,3.37162811072272
23702,2020-08-31 22:21:23.346320,3.37162811072272
23703,2020-08-31 22:21:23.684900,3.37162811072272
23704,2020-08-31 22:21:24.048442,3.37162811072272
23705,2020-08-31 22:21:24.430054,3.4507388627389
23706,2020-08-31 22:21:24.767996,3.4507388627389
23707,2020-08-31 22:21:25.128057,3.4507388627389
23708,2020-08-31 22:21:25.495817,3.4507388627389
23709,2020-08-31 22:21:25.829366,3.4507388627389
23710,2020-08-31 22:21:26.179645,3.4507388627389
23711,2020-08-31 22:21:26.488911,3.4507388627389
23712,2020-08-31 22:21:26.854572,3.4507388627389
23713,2020-08-31 22:21:27.100963,3.52970652527839
23714,2020-08-31 22:21:27.381484,3.52970652527839
23715,2020-08-31 22:21:27.733342,3.52970652527839
23716,2020-08-31 22:21:28.074803,3.52970652527839
23717,2020-08-31 22:21:28.358003,3.52970652527839
23718,2020-08-31 22:21:28.679577,3.52970652527839
23719,2020-08-31 22:21:29.037237,3.52970652527839
23720,2020-08-31 22:21:29.289164,3.52970652527839
23721,2020-08-31 22:21:29.631664,3.52970652527839
23722,2020-08-31 22:21:29.883081,3.52970652527839
23723,2020-08-31 22:21:30.246090,3.60853168414687
23724,2020-08-31 22:21:30.579888,3.60853168414687
23725,2020-08-31 22:21:30.827569,3.60853168414687
23726,2020-08-31 22:21:31.219609,3.60853168414687
23727,2020-08-31 22:21:31.535531,3.60853168414687
23728,2020-08-31 22:21:31.896538,3.60853168414687
23729,2020-08-31 22:21:32.311786,3.60853168414687
23730,2020-08-31 22:21:32.610256,3.60853168414687
23731,2020-08-31 22:21:32.881631,3.60853168414687
23732,2020-08-31 22:21:33.164369,3.68721492079173
23733,2020-08-31 22:21:33.512801,3.68721492079173
23734,2020-08-31 22:21:33.812080,3.68721492079173
23735,2020-08-31 22:21:34.154110,3.68721492079173
23736,2020-08-31 22:21:34.506903,3.68721492079173
23737,2020-08-31 22:21:34.873091,3.68721492079173
23738,2020-08-31 22:21:35.160286,3.68721492079173
23739,2020-08-31 22:21:35.521506,3.68721492079173
23740,2020-08-31 22:21:35.880979,3.68721492079173
23741,2020-08-31 22:21:36.313482,3.76575681237368
23742,2020-08-31 22:21:36.695136,3.76575681237368
23743,2020-08-31 22:21:37.016760,3.76575681237368
23744,2020-08-31 22:21:37.246397,3.76575681237368
23745,2020-08-31 22:21:37.484896,3.76575681237368
23746,2020-08-31 22:21:37.737904,3.76575681237368
23747,2020-08-31 22:21:37.975376,3.76575681237368
23748,2020-08-31 22:21:38.265382,3.76575681237368
23749,2020-08-31 22:21:38.588058,3.76575681237368
23750,2020-08-31 22:21:38.940490,3.76575681237368
23751,2020-08-31 22:21:39.211384,3.76575681237368
23752,2020-08-31 22:21:39.543782,3.84415793183609
23753,2020-08-31 22:21:39.834836,3.84415793183609
23754,2020-08-31 22:21:40.094479,3.84415793183609
23755,2020-08-31 22:21:40.475973,3.84415793183609
23756,2020-08-31 22:21:40.818072,3.84415793183609
23757,2020-08-31 22:21:41.106236,3.84415793183609
23758,2020-08-31 22:21:41.454024,3.84415793183609
23759,2020-08-31 22:21:41.696853,3.84415793183609
23760,2020-08-31 22:21:41.982976,3.84415793183609
23761,2020-08-31 22:21:42.364472,3.92241884797224
23762,2020-08-31 22:21:42.648123,3.92241884797224
23763,2020-08-31 22:21:42.973676,3.92241884797224
23764,2020-08-31 22:21:43.318895,3.92241884797224
23765,2020-08-31 22:21:43.632853,3.92241884797224
23766,2020-08-31 22:21:43.943538,3.92241884797224
23767,2020-08-31 22:21:44.248204,3.92241884797224
23768,2020-08-31 22:21:44.588762,3.92241884797224
23769,2020-08-31 22:21:44.910033,3.92241884797224
23770,2020-08-31 22:21:45.227650,4.00054012549035
23771,2020-08-31 22:21:45.523407,4.00054012549035
23772,2020-08-31 22:21:45.795197,4.00054012549035
23773,2020-08-31 22:21:46.097447,4.00054012549035
23774,2020-08-31 22:21:46.414535,4.00054012549035
23775,2020-08-31 22:21:46.758081,4.00054012549035
23776,2020-08-31 22:21:47.040882,4.00054012549035
23777,2020-08-31 22:21:47.441793,4.00054012549035
23778,2020-08-31 22:21:47.788039,4.00054012549035
23779,2020-08-31 22:21:48.168695,4.00054012549035
23780,2020-08-31 22:21:48.582911,4.0091734172029
23781,2020-08-31 22:21:48.904572,4.0091734172029
23782,2020-08-31 22:21:49.289326,4.0091734172029
23783,2020-08-31 22:21:49.634533,4.0091734172029
23784,2020-08-31 22:21:50.046359,4.0091734172029
23785,2020-08-31 22:21:50.310511,4.0091734172029
23786,2020-08-31 22:21:50.585327,4.0091734172029
23787,2020-08-31 22:21:50.864592,4.0091734172029
23788,2020-08-31 22:21:51.222555,4.0091734172029
23789,2020-08-31 22:21:51.542519,4.07797587923746
23790,2020-08-31 22:21:51.904795,4.07797587923746
23791,2020-08-31 22:21:52.295328,4.07797587923746
23792,2020-08-31 22:21:52.622887,4.07797587923746
23793,2020-08-31 22:21:52.943176,4.07797587923746
23794,2020-08-31 22:21:53.209953,4.07797587923746
23795,2020-08-31 22:21:53.571631,4.07797587923746
23796,2020-08-31 22:21:53.917801,4.07797587923746
23797,2020-08-31 22:21:54.203305,4.07797587923746
23798,2020-08-31 22:21:54.524794,4.16013095168856
23799,2020-08-31 22:21:54.906666,4.16013095168856
23800,2020-08-31 22:21:55.200986,4.16013095168856
23801,2020-08-31 22:21:55.516981,4.16013095168856
23802,2020-08-31 22:21:55.799071,4.16013095168856
23803,2020-08-31 22:21:56.049602,4.16013095168856
23804,2020-08-31 22:21:56.295698,4.16013095168856
23805,2020-08-31 22:21:56.616239,4.16013095168856
23806,2020-08-31 22:21:56.936388,4.16013095168856
23807,2020-08-31 22:21:57.304889,4.16013095168856
23808,2020-08-31 22:21:57.594554,4.24219182698032
23809,2020-08-31 22:21:57.848338,4.24219182698032
23810,2020-08-31 22:21:58.244029,4.24219182698032
23811,2020-08-31 22:21:58.555908,4.24219182698032
23812,2020-08-31 22:21:58.817906,4.24219182698032
23813,2020-08-31 22:21:59.196967,4.24219182698032
23814,2020-08-31 22:21:59.471318,4.24219182698032
23815,2020-08-31 22:21:59.721602,4.24219182698032
23816,2020-08-31 22:22:00.108264,4.32415868982366
23817,2020-08-31 22:22:00.402309,4.32415868982366
23818,2020-08-31 22:22:00.655543,4.32415868982366
23819,2020-08-31 22:22:01.012396,4.32415868982366
23820,2020-08-31 22:22:01.365057,4.32415868982366
23821,2020-08-31 22:22:01.708027,4.32415868982366
23822,2020-08-31 22:22:01.998289,4.32415868982366
23823,2020-08-31 22:22:02.332028,4.32415868982366
23824,2020-08-31 22:22:02.645975,4.32415868982366
23825,2020-08-31 22:22:03.008393,4.32415868982366
23826,2020-08-31 22:22:03.303165,4.40603172309595
23827,2020-08-31 22:22:03.515238,4.40603172309595
23828,2020-08-31 22:22:03.809933,4.40603172309595
23829,2020-08-31 22:22:04.172078,4.40603172309595
23830,2020-08-31 22:22:04.500393,4.40603172309595
23831,2020-08-31 22:22:04.748527,4.40603172309595
23832,2020-08-31 22:22:05.090346,4.40603172309595
23833,2020-08-31 22:22:05.503985,4.40603172309595
23834,2020-08-31 22:22:05.813523,4.40603172309595
23835,2020-08-31 22:22:06.134637,4.48781110788774
23836,2020-08-31 22:22:06.443643,4.48781110788774
23837,2020-08-31 22:22:06.765494,4.48781110788774
23838,2020-08-31 22:22:07.106892,4.48781110788774
23839,2020-08-31 22:22:07.436634,4.48781110788774
23840,2020-08-31 22:22:07.757038,4.48781110788774
23841,2020-08-31 22:22:08.176868,4.48781110788774
23842,2020-08-31 22:22:08.504271,4.48781110788774
23843,2020-08-31 22:22:08.847273,4.56949702354788
23844,2020-08-31 22:22:09.283821,4.56949702354788
23845,2020-08-31 22:22:09.631743,4.56949702354788
23846,2020-08-31 22:22:09.871239,4.56949702354788
23847,2020-08-31 22:22:10.205824,4.56949702354788
23848,2020-08-31 22:22:10.547777,4.56949702354788
23849,2020-08-31 22:22:10.777984,4.56949702354788
23850,2020-08-31 22:22:11.053045,4.56949702354788
23851,2020-08-31 22:22:11.410842,4.56949702354788
23852,2020-08-31 22:22:11.737807,4.65108964772689
23853,2020-08-31 22:22:12.064261,4.65108964772689
23854,2020-08-31 22:22:12.397886,4.65108964772689
23855,2020-08-31 22:22:12.745054,4.65108964772689
23856,2020-08-31 22:22:13.037660,4.65108964772689
23857,2020-08-31 22:22:13.403288,4.65108964772689
23858,2020-08-31 22:22:13.727905,4.65108964772689
23859,2020-08-31 22:22:14.066558,4.65108964772689
23860,2020-08-31 22:22:14.405511,4.65108964772689
23861,2020-08-31 22:22:14.660941,4.65108964772689
23862,2020-08-31 22:22:14.909357,4.73258915641881
23863,2020-08-31 22:22:15.216967,4.73258915641881
23864,2020-08-31 22:22:15.608135,4.73258915641881
23865,2020-08-31 22:22:15.895151,4.73258915641881
23866,2020-08-31 22:22:16.230543,4.73258915641881
23867,2020-08-31 22:22:16.628317,4.73258915641881
23868,2020-08-31 22:22:16.977759,4.73258915641881
23869,2020-08-31 22:22:17.307215,4.73258915641881
23870,2020-08-31 22:22:17.728872,4.81399572400157
23871,2020-08-31 22:22:18.103930,4.81399572400157
23872,2020-08-31 22:22:18.434208,4.81399572400157
23873,2020-08-31 22:22:18.782652,4.81399572400157
23874,2020-08-31 22:22:19.113920,4.81399572400157
23875,2020-08-31 22:22:19.406100,4.81399572400157
23876,2020-08-31 22:22:19.732266,4.81399572400157
23877,2020-08-31 22:22:20.078739,4.81399572400157
23878,2020-08-31 22:22:20.431927,4.81399572400157
23879,2020-08-31 22:22:20.720785,4.89530952327591
23880,2020-08-31 22:22:20.992937,4.89530952327591
23881,2020-08-31 22:22:21.291848,4.89530952327591
23882,2020-08-31 22:22:21.719580,4.89530952327591
23883,2020-08-31 22:22:22.030361,4.89530952327591
23884,2020-08-31 22:22:22.396174,4.89530952327591
23885,2020-08-31 22:22:22.677944,4.89530952327591
23886,2020-08-31 22:22:22.945090,4.89530952327591
23887,2020-08-31 22:22:23.268480,4.89530952327591
23888,2020-08-31 22:22:23.544583,4.89530952327591
23889,2020-08-31 22:22:23.891664,4.89530952327591
23890,2020-08-31 22:22:24.170542,4.97653072550293
23891,2020-08-31 22:22:24.508167,4.97653072550293
23892,2020-08-31 22:22:24.874361,4.97653072550293
23893,2020-08-31 22:22:25.127013,4.97653072550293
23894,2020-08-31 22:22:25.456364,4.97653072550293
23895,2020-08-31 22:22:25.752303,4.97653072550293
23896,2020-08-31 22:22:26.031775,4.97653072550293
23897,2020-08-31 22:22:26.304811,4.97653072550293
23898,2020-08-31 22:22:26.607194,4.97653072550293
23899,2020-08-31 22:22:26.843764,4.97653072550293
23900,2020-08-31 22:22:27.226764,4.81544454569776
23901,2020-08-31 22:22:27.546601,4.81544454569776
23902,2020-08-31 22:22:27.831131,4.81544454569776
23903,2020-08-31 22:22:28.140183,4.81544454569776
23904,2020-08-31 22:22:28.381364,4.81544454569776
23905,2020-08-31 22:22:28.732678,4.81544454569776
23906,2020-08-31 22:22:29.041427,4.81544454569776
23907,2020-08-31 22:22:29.393192,4.81544454569776
23908,2020-08-31 22:22:29.623726,4.81544454569776
23909,2020-08-31 22:22:29.948870,4.65474629929194
23910,2020-08-31 22:22:30.166602,4.65474629929194
23911,2020-08-31 22:22:30.461488,4.65474629929194
23912,2020-08-31 22:22:30.803453,4.65474629929194
23913,2020-08-31 22:22:31.165434,4.65474629929194
23914,2020-08-31 22:22:31.524982,4.65474629929194
23915,2020-08-31 22:22:31.853489,4.65474629929194
23916,2020-08-31 22:22:32.141301,4.65474629929194
23917,2020-08-31 22:22:32.527051,4.65474629929194
23918,2020-08-31 22:22:32.859259,4.49443319824599
23919,2020-08-31 22:22:33.241397,4.49443319824599
23920,2020-08-31 22:22:33.482223,4.49443319824599
23921,2020-08-31 22:22:33.789303,4.49443319824599
23922,2020-08-31 22:22:34.194123,4.49443319824599
23923,2020-08-31 22:22:34.449212,4.49443319824599
23924,2020-08-31 22:22:34.726306,4.49443319824599
23925,2020-08-31 22:22:34.993763,4.49443319824599
23926,2020-08-31 22:22:35.317785,4.49443319824599
23927,2020-08-31 22:22:35.661518,4.49443319824599
23928,2020-08-31 22:22:36.016695,4.33450253932148
23929,2020-08-31 22:22:36.270515,4.33450253932148
23930,2020-08-31 22:22:36.504536,4.33450253932148
23931,2020-08-31 22:22:36.906662,4.33450253932148
23932,2020-08-31 22:22:37.250152,4.33450253932148
23933,2020-08-31 22:22:37.588902,4.33450253932148
23934,2020-08-31 22:22:37.885828,4.33450253932148
23935,2020-08-31 22:22:38.211865,4.33450253932148
23936,2020-08-31 22:22:38.479487,4.33450253932148
23937,2020-08-31 22:22:38.731875,4.17495170137271
23938,2020-08-31 22:22:39.048461,4.17495170137271
23939,2020-08-31 22:22:39.398423,4.17495170137271
23940,2020-08-31 22:22:39.655610,4.17495170137271
23941,2020-08-31 22:22:39.973313,4.17495170137271
23942,2020-08-31 22:22:40.323568,4.17495170137271
23943,2020-08-31 22:22:40.617191,4.17495170137271
23944,2020-08-31 22:22:40.909480,4.17495170137271
23945,2020-08-31 22:22:41.210568,4.17495170137271
23946,2020-08-31 22:22:41.487473,4.17495170137271
23947,2020-08-31 22:22:41.709167,4.01577814301064
23948,2020-08-31 22:22:42.000051,4.01577814301064
23949,2020-08-31 22:22:42.378903,4.01577814301064
23950,2020-08-31 22:22:42.679038,4.01577814301064
23951,2020-08-31 22:22:43.017386,4.01577814301064
23952,2020-08-31 22:22:43.319856,4.01577814301064
23953,2020-08-31 22:22:43.678004,4.01577814301064
23954,2020-08-31 22:22:44.063867,4.01577814301064
23955,2020-08-31 22:22:44.390050,4.01577814301064
23956,2020-08-31 22:22:44.750410,3.85697940060594
23957,2020-08-31 22:22:45.068825,3.85697940060594
23958,2020-08-31 22:22:45.326739,3.85697940060594
23959,2020-08-31 22:22:45.623920,3.85697940060594
23960,2020-08-31 22:22:45.941561,3.85697940060594
23961,2020-08-31 22:22:46.301560,3.85697940060594
23962,2020-08-31 22:22:46.653932,3.85697940060594
23963,2020-08-31 22:22:46.989285,3.85697940060594
23964,2020-08-31 22:22:47.339781,3.69855308660546
23965,2020-08-31 22:22:47.702582,3.69855308660546
23966,2020-08-31 22:22:48.031122,3.69855308660546
23967,2020-08-31 22:22:48.355190,3.69855308660546
23968,2020-08-31 22:22:48.656407,3.69855308660546
23969,2020-08-31 22:22:48.963362,3.69855308660546
23970,2020-08-31 22:22:49.208117,3.69855308660546
23971,2020-08-31 22:22:49.507559,3.69855308660546
23972,2020-08-31 22:22:49.803471,3.69855308660546
23973,2020-08-31 22:22:50.128344,3.69855308660546
23974,2020-08-31 22:22:50.386310,3.69855308660546
23975,2020-08-31 22:22:50.678066,3.54049688814335
23976,2020-08-31 22:22:51.011025,3.54049688814335
23977,2020-08-31 22:22:51.372954,3.54049688814335
23978,2020-08-31 22:22:51.738091,3.54049688814335
23979,2020-08-31 22:22:52.039329,3.54049688814335
23980,2020-08-31 22:22:52.289130,3.54049688814335
23981,2020-08-31 22:22:52.626479,3.54049688814335
23982,2020-08-31 22:22:52.972173,3.54049688814335
23983,2020-08-31 22:22:53.301827,3.54049688814335
23984,2020-08-31 22:22:53.650523,3.38280856593362
23985,2020-08-31 22:22:54.026101,3.38280856593362
23986,2020-08-31 22:22:54.377582,3.38280856593362
23987,2020-08-31 22:22:54.691129,3.38280856593362
23988,2020-08-31 22:22:55.007912,3.38280856593362
23989,2020-08-31 22:22:55.319139,3.38280856593362
23990,2020-08-31 22:22:55.633134,3.38280856593362
23991,2020-08-31 22:22:55.932800,3.38280856593362
23992,2020-08-31 22:22:56.288714,3.22548595343595
23993,2020-08-31 22:22:56.616705,3.22548595343595
23994,2020-08-31 22:22:56.990508,3.22548595343595
23995,2020-08-31 22:22:57.235701,3.22548595343595
23996,2020-08-31 22:22:57.594372,3.22548595343595
23997,2020-08-31 22:22:57.952198,3.22548595343595
23998,2020-08-31 22:22:58.256645,3.22548595343595
23999,2020-08-31 22:22:58.602454,3.22548595343595
24000,2020-08-31 22:22:59.044085,3.06852695629117
24001,2020-08-31 22:22:59.347408,3.06852695629117
24002,2020-08-31 22:22:59.620215,3.06852695629117
24003,2020-08-31 22:22:59.917121,3.06852695629117
24004,2020-08-31 22:23:00.254323,3.06852695629117
24005,2020-08-31 22:23:00.576914,3.06852695629117
24006,2020-08-31 22:23:00.894537,3.06852695629117
24007,2020-08-31 22:23:01.202163,3.06852695629117
24008,2020-08-31 22:23:01.523161,3.06852695629117
24009,2020-08-31 22:23:01.827598,3.06852695629117
24010,2020-08-31 22:23:02.239171,2.88816966951497
24011,2020-08-31 22:23:02.567603,2.88816966951497
24012,2020-08-31 22:23:02.818101,2.88816966951497
24013,2020-08-31 22:23:03.116291,2.88816966951497
24014,2020-08-31 22:23:03.471604,2.88816966951497
24015,2020-08-31 22:23:03.819158,2.88816966951497
24016,2020-08-31 22:23:04.167516,2.88816966951497
24017,2020-08-31 22:23:04.554261,2.88816966951497
24018,2020-08-31 22:23:04.812533,2.88816966951497
24019,2020-08-31 22:23:05.104114,2.70820439530621
24020,2020-08-31 22:23:05.388820,2.70820439530621
24021,2020-08-31 22:23:05.660632,2.70820439530621
24022,2020-08-31 22:23:05.924679,2.70820439530621
24023,2020-08-31 22:23:06.272854,2.70820439530621
24024,2020-08-31 22:23:06.604844,2.70820439530621
24025,2020-08-31 22:23:06.926450,2.70820439530621
24026,2020-08-31 22:23:07.201923,2.70820439530621
24027,2020-08-31 22:23:07.475337,2.70820439530621
24028,2020-08-31 22:23:07.779613,2.70820439530621
24029,2020-08-31 22:23:08.063369,2.52862985296075
24030,2020-08-31 22:23:08.523701,2.52862985296075
24031,2020-08-31 22:23:08.819443,2.52862985296075
24032,2020-08-31 22:23:09.161185,2.52862985296075
24033,2020-08-31 22:23:09.503386,2.52862985296075
24034,2020-08-31 22:23:09.829760,2.52862985296075
24035,2020-08-31 22:23:10.178464,2.52862985296075
24036,2020-08-31 22:23:10.473250,2.52862985296075
24037,2020-08-31 22:23:10.776639,2.52862985296075
24038,2020-08-31 22:23:11.099462,2.34944486669517
24039,2020-08-31 22:23:11.475591,2.34944486669517
24040,2020-08-31 22:23:11.841646,2.34944486669517
24041,2020-08-31 22:23:12.182851,2.34944486669517
24042,2020-08-31 22:23:12.504977,2.34944486669517
24043,2020-08-31 22:23:12.804629,2.34944486669517
24044,2020-08-31 22:23:13.069674,2.34944486669517
24045,2020-08-31 22:23:13.309372,2.34944486669517
24046,2020-08-31 22:23:13.709224,2.17064837096363
24047,2020-08-31 22:23:13.939590,2.17064837096363
24048,2020-08-31 22:23:14.281376,2.17064837096363
24049,2020-08-31 22:23:14.667576,2.17064837096363
24050,2020-08-31 22:23:14.992157,2.17064837096363
24051,2020-08-31 22:23:15.289098,2.17064837096363
24052,2020-08-31 22:23:15.549435,2.17064837096363
24053,2020-08-31 22:23:15.851789,2.17064837096363
24054,2020-08-31 22:23:16.223404,2.17064837096363
24055,2020-08-31 22:23:16.602298,2.17064837096363
24056,2020-08-31 22:23:16.877052,1.99223941679145
24057,2020-08-31 22:23:17.203616,1.99223941679145
24058,2020-08-31 22:23:17.624314,1.99223941679145
24059,2020-08-31 22:23:17.957690,1.99223941679145
24060,2020-08-31 22:23:18.242550,1.99223941679145
24061,2020-08-31 22:23:18.501985,1.99223941679145
24062,2020-08-31 22:23:18.861914,1.99223941679145
24063,2020-08-31 22:23:19.197894,1.99223941679145
24064,2020-08-31 22:23:19.520316,1.99223941679145
24065,2020-08-31 22:23:19.846301,1.98341352783592
24066,2020-08-31 22:23:20.109864,1.98341352783592
24067,2020-08-31 22:23:20.467302,1.98341352783592
24068,2020-08-31 22:23:20.799224,1.98341352783592
24069,2020-08-31 22:23:21.129926,1.98341352783592
24070,2020-08-31 22:23:21.508144,1.98341352783592
24071,2020-08-31 22:23:21.809081,1.98341352783592
24072,2020-08-31 22:23:22.132557,1.98341352783592
24073,2020-08-31 22:23:22.461120,1.98341352783592
24074,2020-08-31 22:23:22.754077,1.98341352783592
24075,2020-08-31 22:23:23.089036,1.97364429499768
24076,2020-08-31 22:23:23.414421,1.97364429499768
24077,2020-08-31 22:23:23.763909,1.97364429499768
24078,2020-08-31 22:23:24.166548,1.97364429499768
24079,2020-08-31 22:23:24.450560,1.97364429499768
24080,2020-08-31 22:23:24.730321,1.97364429499768
24081,2020-08-31 22:23:25.075662,1.97364429499768
24082,2020-08-31 22:23:25.436305,1.97364429499768
24083,2020-08-31 22:23:25.736463,1.96394613032447
24084,2020-08-31 22:23:26.066045,1.96394613032447
24085,2020-08-31 22:23:26.429186,1.96394613032447
24086,2020-08-31 22:23:26.753289,1.96394613032447
24087,2020-08-31 22:23:27.056058,1.96394613032447
24088,2020-08-31 22:23:27.316083,1.96394613032447
24089,2020-08-31 22:23:27.631537,1.96394613032447
24090,2020-08-31 22:23:27.994128,1.96394613032447
24091,2020-08-31 22:23:28.309329,1.96394613032447
24092,2020-08-31 22:23:28.642951,1.96394613032447
24093,2020-08-31 22:23:28.959069,1.95431862562214
24094,2020-08-31 22:23:29.315973,1.95431862562214
24095,2020-08-31 22:23:29.655010,1.95431862562214
24096,2020-08-31 22:23:29.928665,1.95431862562214
24097,2020-08-31 22:23:30.220207,1.95431862562214
24098,2020-08-31 22:23:30.594927,1.95431862562214
24099,2020-08-31 22:23:30.922794,1.95431862562214
24100,2020-08-31 22:23:31.250602,1.95431862562214
24101,2020-08-31 22:23:31.561129,1.95431862562214
24102,2020-08-31 22:23:31.822927,1.9447613745253
24103,2020-08-31 22:23:32.163392,1.9447613745253
24104,2020-08-31 22:23:32.479374,1.9447613745253
24105,2020-08-31 22:23:32.877851,1.9447613745253
24106,2020-08-31 22:23:33.190948,1.9447613745253
24107,2020-08-31 22:23:33.494131,1.9447613745253
24108,2020-08-31 22:23:33.711181,1.9447613745253
24109,2020-08-31 22:23:34.001137,1.9447613745253
24110,2020-08-31 22:23:34.311335,1.9447613745253
24111,2020-08-31 22:23:34.567766,1.93527397296081
24112,2020-08-31 22:23:34.833818,1.93527397296081
24113,2020-08-31 22:23:35.232168,1.93527397296081
24114,2020-08-31 22:23:35.609559,1.93527397296081
24115,2020-08-31 22:23:35.894736,1.93527397296081
24116,2020-08-31 22:23:36.215888,1.93527397296081
24117,2020-08-31 22:23:36.547731,1.93527397296081
24118,2020-08-31 22:23:36.887221,1.93527397296081
24119,2020-08-31 22:23:37.211433,1.93527397296081
24120,2020-08-31 22:23:37.453325,1.93527397296081
24121,2020-08-31 22:23:37.799260,1.92081777827461
24122,2020-08-31 22:23:38.137397,1.92081777827461
24123,2020-08-31 22:23:38.462800,1.92081777827461
24124,2020-08-31 22:23:38.779977,1.92081777827461
24125,2020-08-31 22:23:38.985993,1.92081777827461
24126,2020-08-31 22:23:39.230003,1.92081777827461
24127,2020-08-31 22:23:39.495687,1.92081777827461
24128,2020-08-31 22:23:39.773734,1.92081777827461
24129,2020-08-31 22:23:40.116031,1.92081777827461
24130,2020-08-31 22:23:40.378556,1.92081777827461
24131,2020-08-31 22:23:40.656724,1.92081777827461
24132,2020-08-31 22:23:40.992683,1.90645598117239
24133,2020-08-31 22:23:41.275149,1.90645598117239
24134,2020-08-31 22:23:41.577750,1.90645598117239
24135,2020-08-31 22:23:41.871786,1.90645598117239
24136,2020-08-31 22:23:42.147552,1.90645598117239
24137,2020-08-31 22:23:42.469671,1.90645598117239
24138,2020-08-31 22:23:42.724379,1.90645598117239
24139,2020-08-31 22:23:43.052258,1.90645598117239
24140,2020-08-31 22:23:43.357658,1.90645598117239
24141,2020-08-31 22:23:43.642271,1.89218803305016
24142,2020-08-31 22:23:43.934643,1.89218803305016
24143,2020-08-31 22:23:44.317469,1.89218803305016
24144,2020-08-31 22:23:44.647156,1.89218803305016
24145,2020-08-31 22:23:44.965158,1.89218803305016
24146,2020-08-31 22:23:45.331031,1.89218803305016
24147,2020-08-31 22:23:45.681895,1.89218803305016
24148,2020-08-31 22:23:45.978423,1.89218803305016
24149,2020-08-31 22:23:46.243610,1.89218803305016
24150,2020-08-31 22:23:46.690185,1.87801338720271
24151,2020-08-31 22:23:47.051067,1.87801338720271
24152,2020-08-31 22:23:47.296980,1.87801338720271
24153,2020-08-31 22:23:47.632019,1.87801338720271
24154,2020-08-31 22:23:47.888629,1.87801338720271
24155,2020-08-31 22:23:48.215148,1.87801338720271
24156,2020-08-31 22:23:48.510439,1.87801338720271
24157,2020-08-31 22:23:48.763023,1.87801338720271
24158,2020-08-31 22:23:49.059267,1.87801338720271
24159,2020-08-31 22:23:49.390469,1.87801338720271
24160,2020-08-31 22:23:49.725117,1.86393149881883
24161,2020-08-31 22:23:50.078039,1.86393149881883
24162,2020-08-31 22:23:50.339679,1.86393149881883
24163,2020-08-31 22:23:50.683240,1.86393149881883
24164,2020-08-31 22:23:51.075421,1.86393149881883
24165,2020-08-31 22:23:51.333692,1.86393149881883
24166,2020-08-31 22:23:51.656089,1.86393149881883
24167,2020-08-31 22:23:51.933578,1.86393149881883
24168,2020-08-31 22:23:52.265677,1.84994182497688
24169,2020-08-31 22:23:52.591541,1.84994182497688
24170,2020-08-31 22:23:52.844270,1.84994182497688
24171,2020-08-31 22:23:53.190708,1.84994182497688
24172,2020-08-31 22:23:53.499612,1.84994182497688
24173,2020-08-31 22:23:53.825659,1.84994182497688
24174,2020-08-31 22:23:54.124042,1.84994182497688
24175,2020-08-31 22:23:54.434175,1.84994182497688
24176,2020-08-31 22:23:54.713307,1.84994182497688
24177,2020-08-31 22:23:54.967027,1.83604382464064
24178,2020-08-31 22:23:55.319799,1.83604382464064
24179,2020-08-31 22:23:55.669878,1.83604382464064
24180,2020-08-31 22:23:55.945290,1.83604382464064
24181,2020-08-31 22:23:56.232574,1.83604382464064
24182,2020-08-31 22:23:56.556406,1.83604382464064
24183,2020-08-31 22:23:56.892501,1.83604382464064
24184,2020-08-31 22:23:57.216271,1.83604382464064
24185,2020-08-31 22:23:57.616050,1.82223695865538
24186,2020-08-31 22:23:58.049311,1.82223695865538
24187,2020-08-31 22:23:58.402451,1.82223695865538
24188,2020-08-31 22:23:58.731016,1.82223695865538
24189,2020-08-31 22:23:59.025820,1.82223695865538
24190,2020-08-31 22:23:59.395860,1.82223695865538
24191,2020-08-31 22:23:59.741414,1.82223695865538
24192,2020-08-31 22:24:00.066875,1.82223695865538
24193,2020-08-31 22:24:00.394690,1.82223695865538
24194,2020-08-31 22:24:00.709117,1.82223695865538
24195,2020-08-31 22:24:01.002858,1.82223695865538
24196,2020-08-31 22:24:01.335677,1.80852068974409
24197,2020-08-31 22:24:01.620656,1.80852068974409
24198,2020-08-31 22:24:01.853767,1.80852068974409
24199,2020-08-31 22:24:02.141471,1.80852068974409
24200,2020-08-31 22:24:02.442499,1.80852068974409
24201,2020-08-31 22:24:02.784797,1.80852068974409
24202,2020-08-31 22:24:03.104450,1.80852068974409
24203,2020-08-31 22:24:03.447028,1.80852068974409
24204,2020-08-31 22:24:03.675933,1.80852068974409
24205,2020-08-31 22:24:03.980135,1.79489448250399
24206,2020-08-31 22:24:04.338239,1.79489448250399
24207,2020-08-31 22:24:04.742704,1.79489448250399
24208,2020-08-31 22:24:05.087643,1.79489448250399
24209,2020-08-31 22:24:05.430781,1.79489448250399
24210,2020-08-31 22:24:05.825549,1.79489448250399
24211,2020-08-31 22:24:06.117143,1.79489448250399
24212,2020-08-31 22:24:06.466874,1.79489448250399
24213,2020-08-31 22:24:06.849304,1.79489448250399
24214,2020-08-31 22:24:07.262427,1.78135780340325
24215,2020-08-31 22:24:07.599086,1.78135780340325
24216,2020-08-31 22:24:07.980593,1.78135780340325
24217,2020-08-31 22:24:08.234001,1.78135780340325
24218,2020-08-31 22:24:08.485871,1.78135780340325
24219,2020-08-31 22:24:08.768745,1.78135780340325
24220,2020-08-31 22:24:09.064891,1.78135780340325
24221,2020-08-31 22:24:09.421448,1.78135780340325
24222,2020-08-31 22:24:09.648186,1.78135780340325
24223,2020-08-31 22:24:09.976179,1.7679101207778
24224,2020-08-31 22:24:10.295486,1.7679101207778
24225,2020-08-31 22:24:10.689576,1.7679101207778
24226,2020-08-31 22:24:10.998796,1.7679101207778
24227,2020-08-31 22:24:11.287514,1.7679101207778
24228,2020-08-31 22:24:11.620549,1.7679101207778
24229,2020-08-31 22:24:11.963810,1.7679101207778
24230,2020-08-31 22:24:12.265042,1.7679101207778
24231,2020-08-31 22:24:12.610742,1.77657703528372
24232,2020-08-31 22:24:12.890204,1.77657703528372
24233,2020-08-31 22:24:13.236498,1.77657703528372
24234,2020-08-31 22:24:13.576529,1.77657703528372
24235,2020-08-31 22:24:13.880865,1.77657703528372
24236,2020-08-31 22:24:14.206424,1.77657703528372
24237,2020-08-31 22:24:14.564380,1.77657703528372
24238,2020-08-31 22:24:14.831764,1.77657703528372
24239,2020-08-31 22:24:15.100623,1.77657703528372
24240,2020-08-31 22:24:15.441853,1.77657703528372
24241,2020-08-31 22:24:15.736279,1.78523789442235
24242,2020-08-31 22:24:16.018254,1.78523789442235
24243,2020-08-31 22:24:16.352242,1.78523789442235
24244,2020-08-31 22:24:16.752754,1.78523789442235
24245,2020-08-31 22:24:17.113239,1.78523789442235
24246,2020-08-31 22:24:17.451503,1.78523789442235
24247,2020-08-31 22:24:17.814279,1.78523789442235
24248,2020-08-31 22:24:18.134567,1.78523789442235
24249,2020-08-31 22:24:18.514295,1.78523789442235
24250,2020-08-31 22:24:18.809490,1.79389269320397
24251,2020-08-31 22:24:19.108824,1.79389269320397
24252,2020-08-31 22:24:19.458423,1.79389269320397
24253,2020-08-31 22:24:19.720318,1.79389269320397
24254,2020-08-31 22:24:19.966152,1.79389269320397
24255,2020-08-31 22:24:20.290497,1.79389269320397
24256,2020-08-31 22:24:20.628696,1.79389269320397
24257,2020-08-31 22:24:20.950876,1.79389269320397
24258,2020-08-31 22:24:21.270767,1.80254142667731
24259,2020-08-31 22:24:21.551096,1.80254142667731
24260,2020-08-31 22:24:21.985126,1.80254142667731
24261,2020-08-31 22:24:22.293219,1.80254142667731
24262,2020-08-31 22:24:22.677406,1.80254142667731
24263,2020-08-31 22:24:22.933039,1.80254142667731
24264,2020-08-31 22:24:23.179205,1.80254142667731
24265,2020-08-31 22:24:23.477025,1.80254142667731
24266,2020-08-31 22:24:23.801256,1.80254142667731
