iteration,timestamp,T7
24267,2020-08-31 22:24:24.169272,1.80254142667731
24268,2020-08-31 22:24:24.497409,1.81118408992948
24269,2020-08-31 22:24:24.839961,1.81118408992948
24270,2020-08-31 22:24:25.168714,1.81118408992948
24271,2020-08-31 22:24:25.494900,1.81118408992948
24272,2020-08-31 22:24:25.889972,1.81118408992948
24273,2020-08-31 22:24:26.197425,1.81118408992948
24274,2020-08-31 22:24:26.547488,1.81118408992948
24275,2020-08-31 22:24:26.909680,1.81118408992948
24276,2020-08-31 22:24:27.190099,1.81118408992948
24277,2020-08-31 22:24:27.492305,1.81982067808586
24278,2020-08-31 22:24:27.786648,1.81982067808586
24279,2020-08-31 22:24:28.088906,1.81982067808586
24280,2020-08-31 22:24:28.421070,1.81982067808586
24281,2020-08-31 22:24:28.747655,1.81982067808586
24282,2020-08-31 22:24:29.039750,1.81982067808586
24283,2020-08-31 22:24:29.312380,1.81982067808586
24284,2020-08-31 22:24:29.573073,1.81982067808586
24285,2020-08-31 22:24:29.871950,1.82845118631005
24286,2020-08-31 22:24:30.183998,1.82845118631005
24287,2020-08-31 22:24:30.533108,1.82845118631005
24288,2020-08-31 22:24:30.851654,1.82845118631005
24289,2020-08-31 22:24:31.136703,1.82845118631005
24290,2020-08-31 22:24:31.482310,1.82845118631005
24291,2020-08-31 22:24:31.830118,1.82845118631005
24292,2020-08-31 22:24:32.136938,1.82845118631005
24293,2020-08-31 22:24:32.474403,1.82845118631005
24294,2020-08-31 22:24:32.823886,1.83707560980373
24295,2020-08-31 22:24:33.148498,1.83707560980373
24296,2020-08-31 22:24:33.449118,1.83707560980373
24297,2020-08-31 22:24:33.756773,1.83707560980373
24298,2020-08-31 22:24:34.016880,1.83707560980373
24299,2020-08-31 22:24:34.289375,1.83707560980373
24300,2020-08-31 22:24:34.605177,1.83707560980373
24301,2020-08-31 22:24:34.946157,1.83707560980373
24302,2020-08-31 22:24:35.304378,1.83707560980373
24303,2020-08-31 22:24:35.560669,1.83707560980373
24304,2020-08-31 22:24:35.846338,1.84569394380665
24305,2020-08-31 22:24:36.093983,1.84569394380665
24306,2020-08-31 22:24:36.448032,1.84569394380665
24307,2020-08-31 22:24:36.746754,1.84569394380665
24308,2020-08-31 22:24:36.986824,1.84569394380665
24309,2020-08-31 22:24:37.227414,1.84569394380665
24310,2020-08-31 22:24:37.523992,1.84569394380665
24311,2020-08-31 22:24:37.802910,1.84569394380665
24312,2020-08-31 22:24:38.094035,1.84569394380665
24313,2020-08-31 22:24:38.448611,1.85430618359648
24314,2020-08-31 22:24:38.786705,1.85430618359648
24315,2020-08-31 22:24:39.062238,1.85430618359648
24316,2020-08-31 22:24:39.301822,1.85430618359648
24317,2020-08-31 22:24:39.587793,1.85430618359648
24318,2020-08-31 22:24:39.855471,1.85430618359648
24319,2020-08-31 22:24:40.195339,1.85430618359648
24320,2020-08-31 22:24:40.494777,1.85430618359648
24321,2020-08-31 22:24:40.879559,1.85430618359648
24322,2020-08-31 22:24:41.302760,1.86291232448872
24323,2020-08-31 22:24:41.672242,1.86291232448872
24324,2020-08-31 22:24:41.959684,1.86291232448872
24325,2020-08-31 22:24:42.309875,1.86291232448872
24326,2020-08-31 22:24:42.622021,1.86291232448872
24327,2020-08-31 22:24:42.966509,1.86291232448872
24328,2020-08-31 22:24:43.320603,1.86291232448872
24329,2020-08-31 22:24:43.658743,1.86291232448872
24330,2020-08-31 22:24:43.995223,1.86291232448872
24331,2020-08-31 22:24:44.310859,1.86291232448872
24332,2020-08-31 22:24:44.594851,1.87151236183665
24333,2020-08-31 22:24:44.975399,1.87151236183665
24334,2020-08-31 22:24:45.344907,1.87151236183665
24335,2020-08-31 22:24:45.616062,1.87151236183665
24336,2020-08-31 22:24:45.963915,1.87151236183665
24337,2020-08-31 22:24:46.400513,1.87151236183665
24338,2020-08-31 22:24:46.680068,1.87151236183665
24339,2020-08-31 22:24:46.935797,1.87151236183665
24340,2020-08-31 22:24:47.268556,1.91193504828465
24341,2020-08-31 22:24:47.537507,1.91193504828465
24342,2020-08-31 22:24:47.817845,1.91193504828465
24343,2020-08-31 22:24:48.161628,1.91193504828465
24344,2020-08-31 22:24:48.486868,1.91193504828465
24345,2020-08-31 22:24:48.756406,1.91193504828465
24346,2020-08-31 22:24:49.017237,1.91193504828465
24347,2020-08-31 22:24:49.307895,1.91193504828465
24348,2020-08-31 22:24:49.653450,1.91193504828465
24349,2020-08-31 22:24:49.988898,1.91193504828465
24350,2020-08-31 22:24:50.277438,1.95224979421774
24351,2020-08-31 22:24:50.605194,1.95224979421774
24352,2020-08-31 22:24:50.903713,1.95224979421774
24353,2020-08-31 22:24:51.129044,1.95224979421774
24354,2020-08-31 22:24:51.394265,1.95224979421774
24355,2020-08-31 22:24:51.652764,1.95224979421774
24356,2020-08-31 22:24:51.995883,1.95224979421774
24357,2020-08-31 22:24:52.299769,1.95224979421774
24358,2020-08-31 22:24:52.676851,1.95224979421774
24359,2020-08-31 22:24:53.008488,1.95224979421774
24360,2020-08-31 22:24:53.368086,1.99245707727025
24361,2020-08-31 22:24:53.612103,1.99245707727025
24362,2020-08-31 22:24:53.966679,1.99245707727025
24363,2020-08-31 22:24:54.317261,1.99245707727025
24364,2020-08-31 22:24:54.588507,1.99245707727025
24365,2020-08-31 22:24:54.879651,1.99245707727025
24366,2020-08-31 22:24:55.219141,1.99245707727025
24367,2020-08-31 22:24:55.526313,1.99245707727025
24368,2020-08-31 22:24:55.839283,1.99245707727025
24369,2020-08-31 22:24:56.176787,1.99245707727025
24370,2020-08-31 22:24:56.506503,2.03255737200561
24371,2020-08-31 22:24:56.843068,2.03255737200561
24372,2020-08-31 22:24:57.126174,2.03255737200561
24373,2020-08-31 22:24:57.411471,2.03255737200561
24374,2020-08-31 22:24:57.642370,2.03255737200561
24375,2020-08-31 22:24:58.004441,2.03255737200561
24376,2020-08-31 22:24:58.256649,2.03255737200561
24377,2020-08-31 22:24:58.589807,2.03255737200561
24378,2020-08-31 22:24:58.939821,2.07255114995291
24379,2020-08-31 22:24:59.223686,2.07255114995291
24380,2020-08-31 22:24:59.576422,2.07255114995291
24381,2020-08-31 22:24:59.922446,2.07255114995291
24382,2020-08-31 22:25:00.204883,2.07255114995291
24383,2020-08-31 22:25:00.477702,2.07255114995291
24384,2020-08-31 22:25:00.801845,2.07255114995291
24385,2020-08-31 22:25:01.084866,2.07255114995291
24386,2020-08-31 22:25:01.354502,2.07255114995291
24387,2020-08-31 22:25:01.688765,2.07255114995291
24388,2020-08-31 22:25:02.112919,2.1124388796425
24389,2020-08-31 22:25:02.461475,2.1124388796425
24390,2020-08-31 22:25:02.813892,2.1124388796425
24391,2020-08-31 22:25:03.145588,2.1124388796425
24392,2020-08-31 22:25:03.490066,2.1124388796425
24393,2020-08-31 22:25:03.749141,2.1124388796425
24394,2020-08-31 22:25:03.992305,2.1124388796425
24395,2020-08-31 22:25:04.337602,2.1124388796425
24396,2020-08-31 22:25:04.634771,2.1124388796425
24397,2020-08-31 22:25:04.963397,2.1522210266409
24398,2020-08-31 22:25:05.242946,2.1522210266409
24399,2020-08-31 22:25:05.641821,2.1522210266409
24400,2020-08-31 22:25:05.955799,2.1522210266409
24401,2020-08-31 22:25:06.272742,2.1522210266409
24402,2020-08-31 22:25:06.507693,2.1522210266409
24403,2020-08-31 22:25:06.765597,2.1522210266409
24404,2020-08-31 22:25:07.017275,2.1522210266409
24405,2020-08-31 22:25:07.554169,2.19189805358502
24406,2020-08-31 22:25:07.844310,2.19189805358502
24407,2020-08-31 22:25:08.078455,2.19189805358502
24408,2020-08-31 22:25:08.341894,2.19189805358502
24409,2020-08-31 22:25:08.637041,2.19189805358502
24410,2020-08-31 22:25:08.968701,2.19189805358502
24411,2020-08-31 22:25:09.207902,2.19189805358502
24412,2020-08-31 22:25:09.499881,2.19189805358502
24413,2020-08-31 22:25:09.821220,2.19189805358502
24414,2020-08-31 22:25:10.132609,2.19189805358502
24415,2020-08-31 22:25:10.534289,2.23147042021546
24416,2020-08-31 22:25:10.897998,2.23147042021546
24417,2020-08-31 22:25:11.210348,2.23147042021546
24418,2020-08-31 22:25:11.472325,2.23147042021546
24419,2020-08-31 22:25:11.781240,2.23147042021546
24420,2020-08-31 22:25:12.143058,2.23147042021546
24421,2020-08-31 22:25:12.461541,2.23147042021546
24422,2020-08-31 22:25:12.737137,2.23147042021546
24423,2020-08-31 22:25:13.074856,2.23147042021546
24424,2020-08-31 22:25:13.426388,2.23147042021546
24425,2020-08-31 22:25:13.813827,2.27093858340928
24426,2020-08-31 22:25:14.110855,2.27093858340928
24427,2020-08-31 22:25:14.387623,2.27093858340928
24428,2020-08-31 22:25:14.715884,2.27093858340928
24429,2020-08-31 22:25:15.085261,2.27093858340928
24430,2020-08-31 22:25:15.415713,2.27093858340928
24431,2020-08-31 22:25:15.765741,2.27093858340928
24432,2020-08-31 22:25:16.050002,2.27093858340928
24433,2020-08-31 22:25:16.302097,2.27093858340928
24434,2020-08-31 22:25:16.650822,2.31030299721201
24435,2020-08-31 22:25:17.017714,2.31030299721201
24436,2020-08-31 22:25:17.368224,2.31030299721201
24437,2020-08-31 22:25:17.601384,2.31030299721201
24438,2020-08-31 22:25:17.840512,2.31030299721201
24439,2020-08-31 22:25:18.110487,2.31030299721201
24440,2020-08-31 22:25:18.476504,2.31030299721201
24441,2020-08-31 22:25:18.778093,2.31030299721201
24442,2020-08-31 22:25:19.086020,2.31030299721201
24443,2020-08-31 22:25:19.397713,2.31030299721201
24444,2020-08-31 22:25:19.792261,2.349564112869
24445,2020-08-31 22:25:20.085004,2.349564112869
24446,2020-08-31 22:25:20.409478,2.349564112869
24447,2020-08-31 22:25:20.805032,2.349564112869
24448,2020-08-31 22:25:21.112566,2.349564112869
24449,2020-08-31 22:25:21.428465,2.349564112869
24450,2020-08-31 22:25:21.726861,2.349564112869
24451,2020-08-31 22:25:21.987441,2.349564112869
24452,2020-08-31 22:25:22.278909,2.349564112869
24453,2020-08-31 22:25:22.518212,2.349564112869
24454,2020-08-31 22:25:22.808590,2.349564112869
24455,2020-08-31 22:25:23.125979,2.38646128080238
24456,2020-08-31 22:25:23.484870,2.38646128080238
24457,2020-08-31 22:25:23.839396,2.38646128080238
24458,2020-08-31 22:25:24.102240,2.38646128080238
24459,2020-08-31 22:25:24.405940,2.38646128080238
24460,2020-08-31 22:25:24.675362,2.38646128080238
24461,2020-08-31 22:25:25.010058,2.38646128080238
24462,2020-08-31 22:25:25.271624,2.38646128080238
24463,2020-08-31 22:25:25.476592,2.42325946968916
24464,2020-08-31 22:25:25.754669,2.42325946968916
24465,2020-08-31 22:25:26.096736,2.42325946968916
24466,2020-08-31 22:25:26.474695,2.42325946968916
24467,2020-08-31 22:25:26.817032,2.42325946968916
24468,2020-08-31 22:25:27.100080,2.42325946968916
24469,2020-08-31 22:25:27.394633,2.42325946968916
24470,2020-08-31 22:25:27.669966,2.42325946968916
24471,2020-08-31 22:25:27.950998,2.42325946968916
24472,2020-08-31 22:25:28.349217,2.45995910252292
24473,2020-08-31 22:25:28.629039,2.45995910252292
24474,2020-08-31 22:25:28.971677,2.45995910252292
24475,2020-08-31 22:25:29.349116,2.45995910252292
24476,2020-08-31 22:25:29.685127,2.45995910252292
24477,2020-08-31 22:25:29.942657,2.45995910252292
24478,2020-08-31 22:25:30.278674,2.45995910252292
24479,2020-08-31 22:25:30.641657,2.45995910252292
24480,2020-08-31 22:25:30.937860,2.49656059980713
24481,2020-08-31 22:25:31.188669,2.49656059980713
24482,2020-08-31 22:25:31.450341,2.49656059980713
24483,2020-08-31 22:25:31.776165,2.49656059980713
24484,2020-08-31 22:25:32.126707,2.49656059980713
24485,2020-08-31 22:25:32.473907,2.49656059980713
24486,2020-08-31 22:25:32.833380,2.49656059980713
24487,2020-08-31 22:25:33.098247,2.49656059980713
24488,2020-08-31 22:25:33.403337,2.5330643795802
24489,2020-08-31 22:25:33.758781,2.5330643795802
24490,2020-08-31 22:25:34.061798,2.5330643795802
24491,2020-08-31 22:25:34.471918,2.5330643795802
24492,2020-08-31 22:25:34.815136,2.5330643795802
24493,2020-08-31 22:25:35.132225,2.5330643795802
24494,2020-08-31 22:25:35.442933,2.5330643795802
24495,2020-08-31 22:25:35.727344,2.5330643795802
24496,2020-08-31 22:25:36.027854,2.5330643795802
24497,2020-08-31 22:25:36.355801,2.56947085744014
24498,2020-08-31 22:25:36.710785,2.56947085744014
24499,2020-08-31 22:25:37.049632,2.56947085744014
24500,2020-08-31 22:25:37.289866,2.56947085744014
24501,2020-08-31 22:25:37.595469,2.56947085744014
24502,2020-08-31 22:25:37.952164,2.56947085744014
24503,2020-08-31 22:25:38.374372,2.56947085744014
24504,2020-08-31 22:25:38.673518,2.56947085744014
24505,2020-08-31 22:25:39.057302,2.56947085744014
24506,2020-08-31 22:25:39.351996,2.56947085744014
24507,2020-08-31 22:25:39.640067,2.58968319538836
24508,2020-08-31 22:25:39.904763,2.58968319538836
24509,2020-08-31 22:25:40.238834,2.58968319538836
24510,2020-08-31 22:25:40.597716,2.58968319538836
24511,2020-08-31 22:25:40.896102,2.58968319538836
24512,2020-08-31 22:25:41.199658,2.58968319538836
24513,2020-08-31 22:25:41.574618,2.58968319538836
24514,2020-08-31 22:25:41.878602,2.58968319538836
24515,2020-08-31 22:25:42.241586,2.58968319538836
24516,2020-08-31 22:25:42.646128,2.61508056213684
24517,2020-08-31 22:25:42.901265,2.61508056213684
24518,2020-08-31 22:25:43.263576,2.61508056213684
24519,2020-08-31 22:25:43.708389,2.61508056213684
24520,2020-08-31 22:25:44.030552,2.61508056213684
24521,2020-08-31 22:25:44.389083,2.61508056213684
24522,2020-08-31 22:25:44.670004,2.61508056213684
24523,2020-08-31 22:25:45.039700,2.61508056213684
24524,2020-08-31 22:25:45.328256,2.67231614463336
24525,2020-08-31 22:25:45.734530,2.67231614463336
24526,2020-08-31 22:25:46.071450,2.67231614463336
24527,2020-08-31 22:25:46.453757,2.67231614463336
24528,2020-08-31 22:25:46.743486,2.67231614463336
24529,2020-08-31 22:25:47.102346,2.67231614463336
24530,2020-08-31 22:25:47.462666,2.67231614463336
24531,2020-08-31 22:25:47.746707,2.67231614463336
24532,2020-08-31 22:25:48.019643,2.67231614463336
24533,2020-08-31 22:25:48.299498,2.67231614463336
24534,2020-08-31 22:25:48.636227,2.7294351931404
24535,2020-08-31 22:25:48.981691,2.7294351931404
24536,2020-08-31 22:25:49.289273,2.7294351931404
24537,2020-08-31 22:25:49.621205,2.7294351931404
24538,2020-08-31 22:25:49.884703,2.7294351931404
24539,2020-08-31 22:25:50.187042,2.7294351931404
24540,2020-08-31 22:25:50.559073,2.7294351931404
24541,2020-08-31 22:25:50.796034,2.7294351931404
24542,2020-08-31 22:25:51.068582,2.7294351931404
24543,2020-08-31 22:25:51.370749,2.7294351931404
24544,2020-08-31 22:25:51.696075,2.78643794698532
24545,2020-08-31 22:25:52.038072,2.78643794698532
24546,2020-08-31 22:25:52.423407,2.78643794698532
24547,2020-08-31 22:25:52.755451,2.78643794698532
24548,2020-08-31 22:25:53.095185,2.78643794698532
24549,2020-08-31 22:25:53.480629,2.78643794698532
24550,2020-08-31 22:25:53.811830,2.78643794698532
24551,2020-08-31 22:25:54.187183,2.78643794698532
24552,2020-08-31 22:25:54.587080,2.84332464400121
24553,2020-08-31 22:25:54.970022,2.84332464400121
24554,2020-08-31 22:25:55.250811,2.84332464400121
24555,2020-08-31 22:25:55.506533,2.84332464400121
24556,2020-08-31 22:25:55.878012,2.84332464400121
24557,2020-08-31 22:25:56.169933,2.84332464400121
24558,2020-08-31 22:25:56.495597,2.84332464400121
24559,2020-08-31 22:25:56.776779,2.84332464400121
24560,2020-08-31 22:25:57.089563,2.84332464400121
24561,2020-08-31 22:25:57.451686,2.90009552056205
24562,2020-08-31 22:25:57.775589,2.90009552056205
24563,2020-08-31 22:25:58.056263,2.90009552056205
24564,2020-08-31 22:25:58.427036,2.90009552056205
24565,2020-08-31 22:25:58.840793,2.90009552056205
24566,2020-08-31 22:25:59.304303,2.90009552056205
24567,2020-08-31 22:25:59.605133,2.90009552056205
24568,2020-08-31 22:25:59.905566,2.90009552056205
24569,2020-08-31 22:26:00.198837,2.90009552056205
24570,2020-08-31 22:26:00.522552,2.96086228840103
24571,2020-08-31 22:26:00.806676,2.96086228840103
24572,2020-08-31 22:26:01.132144,2.96086228840103
24573,2020-08-31 22:26:01.520382,2.96086228840103
24574,2020-08-31 22:26:01.814663,2.96086228840103
24575,2020-08-31 22:26:02.093916,2.96086228840103
24576,2020-08-31 22:26:02.367831,2.96086228840103
24577,2020-08-31 22:26:02.680373,2.96086228840103
24578,2020-08-31 22:26:03.030212,3.02151474888628
24579,2020-08-31 22:26:03.418585,3.02151474888628
24580,2020-08-31 22:26:03.704624,3.02151474888628
24581,2020-08-31 22:26:04.037360,3.02151474888628
24582,2020-08-31 22:26:04.307960,3.02151474888628
24583,2020-08-31 22:26:04.592655,3.02151474888628
24584,2020-08-31 22:26:04.934911,3.02151474888628
24585,2020-08-31 22:26:05.316707,3.02151474888628
24586,2020-08-31 22:26:05.630972,3.08205313631775
24587,2020-08-31 22:26:05.934614,3.08205313631775
24588,2020-08-31 22:26:06.225920,3.08205313631775
24589,2020-08-31 22:26:06.652280,3.08205313631775
24590,2020-08-31 22:26:06.923236,3.08205313631775
24591,2020-08-31 22:26:07.300835,3.08205313631775
24592,2020-08-31 22:26:07.676097,3.08205313631775
24593,2020-08-31 22:26:07.994426,3.08205313631775
24594,2020-08-31 22:26:08.355187,3.08205313631775
24595,2020-08-31 22:26:08.711984,3.14247768349281
24596,2020-08-31 22:26:09.067076,3.14247768349281
24597,2020-08-31 22:26:09.408653,3.14247768349281
24598,2020-08-31 22:26:09.674870,3.14247768349281
24599,2020-08-31 22:26:10.056211,3.14247768349281
24600,2020-08-31 22:26:10.340562,3.14247768349281
24601,2020-08-31 22:26:10.656649,3.14247768349281
24602,2020-08-31 22:26:10.949402,3.14247768349281
24603,2020-08-31 22:26:11.265521,3.2027886217414
24604,2020-08-31 22:26:11.622642,3.2027886217414
24605,2020-08-31 22:26:11.920800,3.2027886217414
24606,2020-08-31 22:26:12.266251,3.2027886217414
24607,2020-08-31 22:26:12.527276,3.2027886217414
24608,2020-08-31 22:26:12.809579,3.2027886217414
24609,2020-08-31 22:26:13.156999,3.2027886217414
24610,2020-08-31 22:26:13.509764,3.2027886217414
24611,2020-08-31 22:26:13.838014,3.2027886217414
24612,2020-08-31 22:26:14.225529,3.26298618096014
24613,2020-08-31 22:26:14.566167,3.26298618096014
24614,2020-08-31 22:26:14.816019,3.26298618096014
24615,2020-08-31 22:26:15.099602,3.26298618096014
24616,2020-08-31 22:26:15.440724,3.26298618096014
24617,2020-08-31 22:26:15.787479,3.26298618096014
24618,2020-08-31 22:26:16.154310,3.26298618096014
24619,2020-08-31 22:26:16.396157,3.26298618096014
24620,2020-08-31 22:26:16.739326,3.26298618096014
24621,2020-08-31 22:26:17.185314,3.26298618096014
24622,2020-08-31 22:26:17.474907,3.26298618096014
24623,2020-08-31 22:26:17.813891,3.32307058964513
24624,2020-08-31 22:26:18.195234,3.32307058964513
24625,2020-08-31 22:26:18.577595,3.32307058964513
24626,2020-08-31 22:26:18.922249,3.32307058964513
24627,2020-08-31 22:26:19.200599,3.32307058964513
24628,2020-08-31 22:26:19.458481,3.32307058964513
24629,2020-08-31 22:26:19.813946,3.32307058964513
24630,2020-08-31 22:26:20.277850,3.38304207492371
24631,2020-08-31 22:26:20.607671,3.38304207492371
24632,2020-08-31 22:26:20.993217,3.38304207492371
24633,2020-08-31 22:26:21.316038,3.38304207492371
24634,2020-08-31 22:26:21.674914,3.38304207492371
24635,2020-08-31 22:26:21.993789,3.38304207492371
24636,2020-08-31 22:26:22.251227,3.38304207492371
24637,2020-08-31 22:26:22.610827,3.38304207492371
24638,2020-08-31 22:26:22.958294,3.44290086258518
24639,2020-08-31 22:26:23.226586,3.44290086258518
24640,2020-08-31 22:26:23.566806,3.44290086258518
24641,2020-08-31 22:26:23.824749,3.44290086258518
24642,2020-08-31 22:26:24.188605,3.44290086258518
24643,2020-08-31 22:26:24.509684,3.44290086258518
24644,2020-08-31 22:26:24.879024,3.44290086258518
24645,2020-08-31 22:26:25.180351,3.44290086258518
24646,2020-08-31 22:26:25.532375,3.44290086258518
24647,2020-08-31 22:26:25.849526,3.44290086258518
24648,2020-08-31 22:26:26.219765,3.50264717711039
24649,2020-08-31 22:26:26.563326,3.50264717711039
24650,2020-08-31 22:26:26.857416,3.50264717711039
24651,2020-08-31 22:26:27.166525,3.50264717711039
24652,2020-08-31 22:26:27.512413,3.50264717711039
24653,2020-08-31 22:26:27.821832,3.50264717711039
24654,2020-08-31 22:26:28.160989,3.50264717711039
24655,2020-08-31 22:26:28.445821,3.50264717711039
24656,2020-08-31 22:26:28.758239,3.50264717711039
24657,2020-08-31 22:26:29.116320,3.5622812417005
24658,2020-08-31 22:26:29.406489,3.5622812417005
24659,2020-08-31 22:26:29.741190,3.5622812417005
24660,2020-08-31 22:26:30.092779,3.5622812417005
24661,2020-08-31 22:26:30.423703,3.5622812417005
24662,2020-08-31 22:26:30.786452,3.5622812417005
24663,2020-08-31 22:26:31.070299,3.5622812417005
24664,2020-08-31 22:26:31.406677,3.5622812417005
24665,2020-08-31 22:26:31.732626,3.62180327830467
24666,2020-08-31 22:26:32.076224,3.62180327830467
24667,2020-08-31 22:26:32.391796,3.62180327830467
24668,2020-08-31 22:26:32.628891,3.62180327830467
24669,2020-08-31 22:26:32.923776,3.62180327830467
24670,2020-08-31 22:26:33.246902,3.62180327830467
24671,2020-08-31 22:26:33.538759,3.62180327830467
24672,2020-08-31 22:26:33.834494,3.62180327830467
24673,2020-08-31 22:26:34.119256,3.62180327830467
24674,2020-08-31 22:26:34.426488,3.62180327830467
24675,2020-08-31 22:26:34.736509,3.62180327830467
24676,2020-08-31 22:26:35.110934,3.69564888660059
24677,2020-08-31 22:26:35.392687,3.69564888660059
24678,2020-08-31 22:26:35.719939,3.69564888660059
24679,2020-08-31 22:26:35.991767,3.69564888660059
24680,2020-08-31 22:26:36.320628,3.69564888660059
24681,2020-08-31 22:26:36.672335,3.69564888660059
24682,2020-08-31 22:26:37.002403,3.69564888660059
24683,2020-08-31 22:26:37.301174,3.69564888660059
24684,2020-08-31 22:26:37.690511,3.76935922301105
24685,2020-08-31 22:26:38.029197,3.76935922301105
24686,2020-08-31 22:26:38.276493,3.76935922301105
24687,2020-08-31 22:26:38.556721,3.76935922301105
24688,2020-08-31 22:26:38.851232,3.76935922301105
24689,2020-08-31 22:26:39.183864,3.76935922301105
24690,2020-08-31 22:26:39.462749,3.76935922301105
24691,2020-08-31 22:26:39.745799,3.76935922301105
24692,2020-08-31 22:26:40.113105,3.76935922301105
24693,2020-08-31 22:26:40.555533,3.83890502834601
24694,2020-08-31 22:26:40.927129,3.83890502834601
24695,2020-08-31 22:26:41.236446,3.83890502834601
24696,2020-08-31 22:26:41.494823,3.83890502834601
24697,2020-08-31 22:26:41.806348,3.83890502834601
24698,2020-08-31 22:26:42.164337,3.83890502834601
24699,2020-08-31 22:26:42.425989,3.83890502834601
24700,2020-08-31 22:26:42.746939,3.83890502834601
24701,2020-08-31 22:26:43.058185,3.83890502834601
24702,2020-08-31 22:26:43.320941,3.83890502834601
24703,2020-08-31 22:26:43.593046,3.90828848193917
24704,2020-08-31 22:26:43.953253,3.90828848193917
24705,2020-08-31 22:26:44.221096,3.90828848193917
24706,2020-08-31 22:26:44.610453,3.90828848193917
24707,2020-08-31 22:26:44.952797,3.90828848193917
24708,2020-08-31 22:26:45.239503,3.90828848193917
24709,2020-08-31 22:26:45.580487,3.90828848193917
24710,2020-08-31 22:26:45.896443,3.90828848193917
24711,2020-08-31 22:26:46.228008,3.90828848193917
24712,2020-08-31 22:26:46.597371,3.90828848193917
24713,2020-08-31 22:26:46.908216,3.96020452701998
24714,2020-08-31 22:26:47.231196,3.96020452701998
24715,2020-08-31 22:26:47.515418,3.96020452701998
24716,2020-08-31 22:26:47.824610,3.96020452701998
24717,2020-08-31 22:26:48.117044,3.96020452701998
24718,2020-08-31 22:26:48.412176,3.96020452701998
24719,2020-08-31 22:26:48.750803,3.96020452701998
24720,2020-08-31 22:26:49.072852,3.96020452701998
24721,2020-08-31 22:26:49.488890,3.97917129803731
24722,2020-08-31 22:26:49.779070,3.97917129803731
24723,2020-08-31 22:26:50.064574,3.97917129803731
24724,2020-08-31 22:26:50.299633,3.97917129803731
24725,2020-08-31 22:26:50.611736,3.97917129803731
24726,2020-08-31 22:26:51.032448,3.97917129803731
24727,2020-08-31 22:26:51.387058,3.97917129803731
24728,2020-08-31 22:26:51.764761,3.97917129803731
24729,2020-08-31 22:26:52.096025,3.97917129803731
24730,2020-08-31 22:26:52.396310,3.97917129803731
24731,2020-08-31 22:26:52.674430,3.97917129803731
24732,2020-08-31 22:26:52.977471,3.97917129803731
24733,2020-08-31 22:26:53.318661,3.97917129803731
24734,2020-08-31 22:26:53.640016,3.97917129803731
24735,2020-08-31 22:26:53.981446,3.97917129803731
24736,2020-08-31 22:26:54.316697,3.97917129803731
24737,2020-08-31 22:26:54.648522,3.97917129803731
24738,2020-08-31 22:26:54.951732,3.97917129803731
24739,2020-08-31 22:26:55.292190,3.97917129803731
24740,2020-08-31 22:26:55.593529,3.97917129803731
24741,2020-08-31 22:26:55.830372,3.97917129803731
24742,2020-08-31 22:26:56.153405,3.97917129803731
24743,2020-08-31 22:26:56.568819,3.97917129803731
24744,2020-08-31 22:26:56.906324,3.97917129803731
24745,2020-08-31 22:26:57.287033,3.97917129803731
24746,2020-08-31 22:26:57.627215,4.05499478914111
24747,2020-08-31 22:26:57.913589,4.05499478914111
24748,2020-08-31 22:26:58.249566,4.05499478914111
24749,2020-08-31 22:26:58.513377,4.05499478914111
24750,2020-08-31 22:26:58.841889,4.05499478914111
24751,2020-08-31 22:26:59.114247,4.05499478914111
24752,2020-08-31 22:26:59.475840,4.05499478914111
24753,2020-08-31 22:26:59.823214,4.05499478914111
24754,2020-08-31 22:27:00.161045,4.05499478914111
24755,2020-08-31 22:27:00.529501,4.05499478914111
24756,2020-08-31 22:27:00.818737,4.13577687959226
24757,2020-08-31 22:27:01.177515,4.13577687959226
24758,2020-08-31 22:27:01.526628,4.13577687959226
24759,2020-08-31 22:27:01.825318,4.13577687959226
24760,2020-08-31 22:27:02.172008,4.13577687959226
24761,2020-08-31 22:27:02.499866,4.13577687959226
24762,2020-08-31 22:27:02.908890,4.13577687959226
24763,2020-08-31 22:27:03.187495,4.13577687959226
24764,2020-08-31 22:27:03.547064,4.21638348903505
24765,2020-08-31 22:27:03.924962,4.21638348903505
24766,2020-08-31 22:27:04.299241,4.21638348903505
24767,2020-08-31 22:27:04.601274,4.21638348903505
24768,2020-08-31 22:27:04.856068,4.21638348903505
24769,2020-08-31 22:27:05.177463,4.21638348903505
24770,2020-08-31 22:27:05.479218,4.21638348903505
24771,2020-08-31 22:27:05.779311,4.21638348903505
24772,2020-08-31 22:27:06.151986,4.21638348903505
24773,2020-08-31 22:27:06.499570,4.29681492713651
24774,2020-08-31 22:27:06.854124,4.29681492713651
24775,2020-08-31 22:27:07.083178,4.29681492713651
24776,2020-08-31 22:27:07.400846,4.29681492713651
24777,2020-08-31 22:27:07.734231,4.29681492713651
24778,2020-08-31 22:27:08.037738,4.29681492713651
24779,2020-08-31 22:27:08.342234,4.29681492713651
24780,2020-08-31 22:27:08.659993,4.29681492713651
24781,2020-08-31 22:27:08.952940,4.29681492713651
24782,2020-08-31 22:27:09.259156,4.29681492713651
24783,2020-08-31 22:27:09.657883,4.37707150175218
24784,2020-08-31 22:27:10.012465,4.37707150175218
24785,2020-08-31 22:27:10.399541,4.37707150175218
24786,2020-08-31 22:27:10.740175,4.37707150175218
24787,2020-08-31 22:27:10.996796,4.37707150175218
24788,2020-08-31 22:27:11.306927,4.37707150175218
24789,2020-08-31 22:27:11.602382,4.37707150175218
24790,2020-08-31 22:27:11.945696,4.37707150175218
24791,2020-08-31 22:27:12.279203,4.37707150175218
24792,2020-08-31 22:27:12.633783,4.45715351897576
24793,2020-08-31 22:27:12.996134,4.45715351897576
24794,2020-08-31 22:27:13.304051,4.45715351897576
24795,2020-08-31 22:27:13.671495,4.45715351897576
24796,2020-08-31 22:27:13.983207,4.45715351897576
24797,2020-08-31 22:27:14.233380,4.45715351897576
24798,2020-08-31 22:27:14.491215,4.45715351897576
24799,2020-08-31 22:27:14.780806,4.45715351897576
24800,2020-08-31 22:27:15.035536,4.53706128318667
24801,2020-08-31 22:27:15.394942,4.53706128318667
24802,2020-08-31 22:27:15.738276,4.53706128318667
24803,2020-08-31 22:27:15.993301,4.53706128318667
24804,2020-08-31 22:27:16.334104,4.53706128318667
24805,2020-08-31 22:27:16.667189,4.53706128318667
24806,2020-08-31 22:27:16.907207,4.53706128318667
24807,2020-08-31 22:27:17.138711,4.53706128318667
24808,2020-08-31 22:27:17.452693,4.61322645925438
24809,2020-08-31 22:27:17.835128,4.61322645925438
24810,2020-08-31 22:27:18.151938,4.61322645925438
24811,2020-08-31 22:27:18.416557,4.61322645925438
24812,2020-08-31 22:27:18.787964,4.61322645925438
24813,2020-08-31 22:27:19.134311,4.61322645925438
24814,2020-08-31 22:27:19.415330,4.61322645925438
24815,2020-08-31 22:27:19.766007,4.61322645925438
24816,2020-08-31 22:27:20.099280,4.61322645925438
24817,2020-08-31 22:27:20.425803,4.68922384347697
24818,2020-08-31 22:27:20.763420,4.68922384347697
24819,2020-08-31 22:27:21.197818,4.68922384347697
24820,2020-08-31 22:27:21.475780,4.68922384347697
24821,2020-08-31 22:27:21.852800,4.68922384347697
24822,2020-08-31 22:27:22.109974,4.68922384347697
24823,2020-08-31 22:27:22.371300,4.68922384347697
24824,2020-08-31 22:27:22.645934,4.68922384347697
24825,2020-08-31 22:27:22.927093,4.76505373225343
24826,2020-08-31 22:27:23.276421,4.76505373225343
24827,2020-08-31 22:27:23.601869,4.76505373225343
24828,2020-08-31 22:27:23.991779,4.76505373225343
24829,2020-08-31 22:27:24.251539,4.76505373225343
24830,2020-08-31 22:27:24.609816,4.76505373225343
24831,2020-08-31 22:27:24.938112,4.76505373225343
24832,2020-08-31 22:27:25.279366,4.76505373225343
24833,2020-08-31 22:27:25.590675,4.76505373225343
24834,2020-08-31 22:27:25.864480,4.84071642054057
24835,2020-08-31 22:27:26.102376,4.84071642054057
24836,2020-08-31 22:27:26.444871,4.84071642054057
24837,2020-08-31 22:27:26.764437,4.84071642054057
24838,2020-08-31 22:27:27.066747,4.84071642054057
24839,2020-08-31 22:27:27.438626,4.84071642054057
24840,2020-08-31 22:27:27.693331,4.84071642054057
24841,2020-08-31 22:27:28.025765,4.84071642054057
24842,2020-08-31 22:27:28.339280,4.84071642054057
24843,2020-08-31 22:27:28.702329,4.91621220188804
24844,2020-08-31 22:27:29.020731,4.91621220188804
24845,2020-08-31 22:27:29.416619,4.91621220188804
24846,2020-08-31 22:27:29.812758,4.91621220188804
24847,2020-08-31 22:27:30.162817,4.91621220188804
24848,2020-08-31 22:27:30.434838,4.91621220188804
24849,2020-08-31 22:27:30.803032,4.91621220188804
24850,2020-08-31 22:27:31.082745,4.91621220188804
24851,2020-08-31 22:27:31.467613,4.99154136847235
24852,2020-08-31 22:27:31.781466,4.99154136847235
24853,2020-08-31 22:27:32.111018,4.99154136847235
24854,2020-08-31 22:27:32.517147,4.99154136847235
24855,2020-08-31 22:27:32.912639,4.99154136847235
24856,2020-08-31 22:27:33.280557,4.99154136847235
24857,2020-08-31 22:27:33.617396,4.99154136847235
24858,2020-08-31 22:27:33.972314,4.99154136847235
24859,2020-08-31 22:27:34.301845,4.87168045262024
24860,2020-08-31 22:27:34.663388,4.87168045262024
24861,2020-08-31 22:27:34.987438,4.87168045262024
24862,2020-08-31 22:27:35.326525,4.87168045262024
24863,2020-08-31 22:27:35.719920,4.87168045262024
24864,2020-08-31 22:27:36.041896,4.87168045262024
24865,2020-08-31 22:27:36.370942,4.87168045262024
24866,2020-08-31 22:27:36.669774,4.87168045262024
24867,2020-08-31 22:27:37.053181,4.87168045262024
24868,2020-08-31 22:27:37.338529,4.87168045262024
24869,2020-08-31 22:27:37.612532,4.75217180390966
24870,2020-08-31 22:27:37.944992,4.75217180390966
24871,2020-08-31 22:27:38.311088,4.75217180390966
24872,2020-08-31 22:27:38.638532,4.75217180390966
24873,2020-08-31 22:27:38.988130,4.75217180390966
24874,2020-08-31 22:27:39.270198,4.75217180390966
24875,2020-08-31 22:27:39.563541,4.75217180390966
24876,2020-08-31 22:27:39.921275,4.75217180390966
24877,2020-08-31 22:27:40.238330,4.63301165962051
24878,2020-08-31 22:27:40.597072,4.63301165962051
24879,2020-08-31 22:27:40.900028,4.63301165962051
24880,2020-08-31 22:27:41.244421,4.63301165962051
24881,2020-08-31 22:27:41.574925,4.63301165962051
24882,2020-08-31 22:27:41.896742,4.63301165962051
24883,2020-08-31 22:27:42.237796,4.63301165962051
24884,2020-08-31 22:27:42.611905,4.63301165962051
24885,2020-08-31 22:27:42.900195,4.63301165962051
24886,2020-08-31 22:27:43.217034,4.5141963704842
24887,2020-08-31 22:27:43.516043,4.5141963704842
24888,2020-08-31 22:27:43.793731,4.5141963704842
24889,2020-08-31 22:27:44.143855,4.5141963704842
24890,2020-08-31 22:27:44.448114,4.5141963704842
24891,2020-08-31 22:27:44.801832,4.5141963704842
24892,2020-08-31 22:27:45.146325,4.5141963704842
24893,2020-08-31 22:27:45.451122,4.5141963704842
24894,2020-08-31 22:27:45.716261,4.5141963704842
24895,2020-08-31 22:27:46.029250,4.5141963704842
24896,2020-08-31 22:27:46.322180,4.39572239393978
24897,2020-08-31 22:27:46.579402,4.39572239393978
24898,2020-08-31 22:27:46.841702,4.39572239393978
24899,2020-08-31 22:27:47.219608,4.39572239393978
24900,2020-08-31 22:27:47.528038,4.39572239393978
24901,2020-08-31 22:27:47.855688,4.39572239393978
24902,2020-08-31 22:27:48.158263,4.39572239393978
24903,2020-08-31 22:27:48.481717,4.39572239393978
24904,2020-08-31 22:27:48.843076,4.39572239393978
24905,2020-08-31 22:27:49.141913,4.27758628814173
24906,2020-08-31 22:27:49.468719,4.27758628814173
24907,2020-08-31 22:27:49.753721,4.27758628814173
24908,2020-08-31 22:27:50.122509,4.27758628814173
24909,2020-08-31 22:27:50.485012,4.27758628814173
24910,2020-08-31 22:27:50.800238,4.27758628814173
24911,2020-08-31 22:27:51.123294,4.27758628814173
24912,2020-08-31 22:27:51.445606,4.27758628814173
24913,2020-08-31 22:27:51.800133,4.1654417639139
24914,2020-08-31 22:27:52.102849,4.1654417639139
24915,2020-08-31 22:27:52.394231,4.1654417639139
24916,2020-08-31 22:27:52.668253,4.1654417639139
24917,2020-08-31 22:27:53.030277,4.1654417639139
24918,2020-08-31 22:27:53.328498,4.1654417639139
24919,2020-08-31 22:27:53.597142,4.1654417639139
24920,2020-08-31 22:27:53.846225,4.1654417639139
24921,2020-08-31 22:27:54.167427,4.1654417639139
24922,2020-08-31 22:27:54.508276,4.1654417639139
24923,2020-08-31 22:27:54.804173,4.05362208046652
24924,2020-08-31 22:27:55.162658,4.05362208046652
24925,2020-08-31 22:27:55.512452,4.05362208046652
24926,2020-08-31 22:27:55.866134,4.05362208046652
24927,2020-08-31 22:27:56.184917,4.05362208046652
24928,2020-08-31 22:27:56.489035,4.05362208046652
24929,2020-08-31 22:27:56.811110,4.05362208046652
24930,2020-08-31 22:27:57.127070,4.05362208046652
24931,2020-08-31 22:27:57.412288,4.05362208046652
24932,2020-08-31 22:27:57.730168,3.94212398249998
24933,2020-08-31 22:27:58.083858,3.94212398249998
24934,2020-08-31 22:27:58.327408,3.94212398249998
24935,2020-08-31 22:27:58.696888,3.94212398249998
24936,2020-08-31 22:27:58.923802,3.94212398249998
24937,2020-08-31 22:27:59.274997,3.94212398249998
24938,2020-08-31 22:27:59.657695,3.94212398249998
24939,2020-08-31 22:28:00.040194,3.94212398249998
24940,2020-08-31 22:28:00.408177,3.94212398249998
24941,2020-08-31 22:28:00.780653,3.83094429957333
24942,2020-08-31 22:28:01.078854,3.83094429957333
24943,2020-08-31 22:28:01.303310,3.83094429957333
24944,2020-08-31 22:28:01.658976,3.83094429957333
24945,2020-08-31 22:28:01.989906,3.83094429957333
24946,2020-08-31 22:28:02.281777,3.83094429957333
24947,2020-08-31 22:28:02.576954,3.83094429957333
24948,2020-08-31 22:28:02.843387,3.83094429957333
24949,2020-08-31 22:28:03.192610,3.83094429957333
24950,2020-08-31 22:28:03.508773,3.83094429957333
24951,2020-08-31 22:28:03.733584,3.7200799422305
24952,2020-08-31 22:28:03.993113,3.7200799422305
24953,2020-08-31 22:28:04.335484,3.7200799422305
24954,2020-08-31 22:28:04.694011,3.7200799422305
24955,2020-08-31 22:28:05.092413,3.7200799422305
24956,2020-08-31 22:28:05.437182,3.7200799422305
24957,2020-08-31 22:28:05.713957,3.7200799422305
24958,2020-08-31 22:28:06.036274,3.7200799422305
24959,2020-08-31 22:28:06.360161,3.7200799422305
24960,2020-08-31 22:28:06.671666,3.7200799422305
24961,2020-08-31 22:28:06.985528,3.60952789845786
24962,2020-08-31 22:28:07.349026,3.60952789845786
24963,2020-08-31 22:28:07.665941,3.60952789845786
24964,2020-08-31 22:28:08.044000,3.60952789845786
24965,2020-08-31 22:28:08.298718,3.60952789845786
24966,2020-08-31 22:28:08.629823,3.60952789845786
24967,2020-08-31 22:28:09.015340,3.60952789845786
24968,2020-08-31 22:28:09.324154,3.60952789845786
24969,2020-08-31 22:28:09.728346,3.49928523043533
24970,2020-08-31 22:28:10.093614,3.49928523043533
24971,2020-08-31 22:28:10.450289,3.49928523043533
24972,2020-08-31 22:28:10.713762,3.49928523043533
24973,2020-08-31 22:28:11.031855,3.49928523043533
24974,2020-08-31 22:28:11.278079,3.49928523043533
24975,2020-08-31 22:28:11.604004,3.49928523043533
24976,2020-08-31 22:28:11.920153,3.49928523043533
24977,2020-08-31 22:28:12.283149,3.49928523043533
24978,2020-08-31 22:28:12.709048,3.38934907154908
24979,2020-08-31 22:28:13.017540,3.38934907154908
24980,2020-08-31 22:28:13.324676,3.38934907154908
24981,2020-08-31 22:28:13.666182,3.38934907154908
24982,2020-08-31 22:28:14.005510,3.38934907154908
24983,2020-08-31 22:28:14.348213,3.38934907154908
24984,2020-08-31 22:28:14.698908,3.38934907154908
24985,2020-08-31 22:28:15.033872,3.38934907154908
24986,2020-08-31 22:28:15.326482,3.38934907154908
24987,2020-08-31 22:28:15.709548,3.38934907154908
24988,2020-08-31 22:28:16.048674,3.27971662363855
24989,2020-08-31 22:28:16.390424,3.27971662363855
24990,2020-08-31 22:28:16.729163,3.27971662363855
24991,2020-08-31 22:28:17.082622,3.27971662363855
24992,2020-08-31 22:28:17.338264,3.27971662363855
24993,2020-08-31 22:28:17.581218,3.27971662363855
24994,2020-08-31 22:28:17.941101,3.27971662363855
24995,2020-08-31 22:28:18.226135,3.27971662363855
24996,2020-08-31 22:28:18.546399,3.17038515445502
24997,2020-08-31 22:28:18.965672,3.17038515445502
24998,2020-08-31 22:28:19.270427,3.17038515445502
24999,2020-08-31 22:28:19.544971,3.17038515445502
25000,2020-08-31 22:28:19.878508,3.17038515445502
25001,2020-08-31 22:28:20.239606,3.17038515445502
25002,2020-08-31 22:28:20.521186,3.17038515445502
25003,2020-08-31 22:28:20.868201,3.17038515445502
25004,2020-08-31 22:28:21.252053,3.17038515445502
25005,2020-08-31 22:28:21.565186,3.0613519953115
25006,2020-08-31 22:28:21.909990,3.0613519953115
25007,2020-08-31 22:28:22.252150,3.0613519953115
25008,2020-08-31 22:28:22.527824,3.0613519953115
25009,2020-08-31 22:28:22.862379,3.0613519953115
25010,2020-08-31 22:28:23.200407,3.0613519953115
25011,2020-08-31 22:28:23.515611,3.0613519953115
25012,2020-08-31 22:28:23.811902,3.0613519953115
25013,2020-08-31 22:28:24.175866,3.0613519953115
25014,2020-08-31 22:28:24.487599,3.0613519953115
25015,2020-08-31 22:28:24.828681,2.95261453890718
25016,2020-08-31 22:28:25.193476,2.95261453890718
25017,2020-08-31 22:28:25.526637,2.95261453890718
25018,2020-08-31 22:28:25.897621,2.95261453890718
25019,2020-08-31 22:28:26.123848,2.95261453890718
25020,2020-08-31 22:28:26.402838,2.95261453890718
25021,2020-08-31 22:28:26.750709,2.95261453890718
25022,2020-08-31 22:28:27.008810,2.95261453890718
25023,2020-08-31 22:28:27.362524,2.84476282246321
25024,2020-08-31 22:28:27.747550,2.84476282246321
25025,2020-08-31 22:28:28.028825,2.84476282246321
25026,2020-08-31 22:28:28.374604,2.84476282246321
25027,2020-08-31 22:28:28.695870,2.84476282246321
25028,2020-08-31 22:28:28.950085,2.84476282246321
25029,2020-08-31 22:28:29.290209,2.84476282246321
25030,2020-08-31 22:28:29.666140,2.84476282246321
25031,2020-08-31 22:28:30.033425,2.84476282246321
25032,2020-08-31 22:28:30.402402,2.84476282246321
25033,2020-08-31 22:28:30.735270,2.73720084041177
25034,2020-08-31 22:28:31.032299,2.73720084041177
25035,2020-08-31 22:28:31.383521,2.73720084041177
25036,2020-08-31 22:28:31.624727,2.73720084041177
25037,2020-08-31 22:28:31.890362,2.73720084041177
25038,2020-08-31 22:28:32.192662,2.73720084041177
25039,2020-08-31 22:28:32.450602,2.73720084041177
25040,2020-08-31 22:28:32.812976,2.73720084041177
25041,2020-08-31 22:28:33.136529,2.73720084041177
25042,2020-08-31 22:28:33.433781,2.62992615515294
25043,2020-08-31 22:28:33.814247,2.62992615515294
25044,2020-08-31 22:28:34.119158,2.62992615515294
25045,2020-08-31 22:28:34.419897,2.62992615515294
25046,2020-08-31 22:28:34.687315,2.62992615515294
25047,2020-08-31 22:28:35.018361,2.62992615515294
25048,2020-08-31 22:28:35.283610,2.62992615515294
25049,2020-08-31 22:28:35.526066,2.62992615515294
25050,2020-08-31 22:28:35.922511,2.62992615515294
25051,2020-08-31 22:28:36.308995,2.52293638317475
25052,2020-08-31 22:28:36.572559,2.52293638317475
25053,2020-08-31 22:28:36.912038,2.52293638317475
25054,2020-08-31 22:28:37.257153,2.52293638317475
25055,2020-08-31 22:28:37.523334,2.52293638317475
25056,2020-08-31 22:28:37.851918,2.52293638317475
25057,2020-08-31 22:28:38.179710,2.52293638317475
25058,2020-08-31 22:28:38.457192,2.52293638317475
25059,2020-08-31 22:28:38.797837,2.52293638317475
25060,2020-08-31 22:28:39.089732,2.41622919355521
25061,2020-08-31 22:28:39.313679,2.41622919355521
25062,2020-08-31 22:28:39.620720,2.41622919355521
25063,2020-08-31 22:28:39.977061,2.41622919355521
25064,2020-08-31 22:28:40.319976,2.41622919355521
25065,2020-08-31 22:28:40.678296,2.41622919355521
25066,2020-08-31 22:28:41.060349,2.41622919355521
25067,2020-08-31 22:28:41.351233,2.41622919355521
25068,2020-08-31 22:28:41.775525,2.41622919355521
25069,2020-08-31 22:28:42.121370,2.41622919355521
25070,2020-08-31 22:28:42.442754,2.30980230657477
25071,2020-08-31 22:28:42.808136,2.30980230657477
25072,2020-08-31 22:28:43.176171,2.30980230657477
25073,2020-08-31 22:28:43.446434,2.30980230657477
25074,2020-08-31 22:28:43.737769,2.30980230657477
25075,2020-08-31 22:28:44.056212,2.30980230657477
25076,2020-08-31 22:28:44.417236,2.30980230657477
25077,2020-08-31 22:28:44.735771,2.30980230657477
25078,2020-08-31 22:28:45.032174,2.20365349243318
25079,2020-08-31 22:28:45.319357,2.20365349243318
25080,2020-08-31 22:28:45.595206,2.20365349243318
25081,2020-08-31 22:28:45.946524,2.20365349243318
25082,2020-08-31 22:28:46.301909,2.20365349243318
25083,2020-08-31 22:28:46.601912,2.20365349243318
25084,2020-08-31 22:28:46.920467,2.20365349243318
25085,2020-08-31 22:28:47.326237,2.20365349243318
25086,2020-08-31 22:28:47.671244,2.20365349243318
25087,2020-08-31 22:28:48.027617,2.2628388320047
25088,2020-08-31 22:28:48.346040,2.2628388320047
25089,2020-08-31 22:28:48.703722,2.2628388320047
25090,2020-08-31 22:28:48.954825,2.2628388320047
25091,2020-08-31 22:28:49.324035,2.2628388320047
25092,2020-08-31 22:28:49.679323,2.2628388320047
25093,2020-08-31 22:28:50.066194,2.2628388320047
25094,2020-08-31 22:28:50.409254,2.2628388320047
25095,2020-08-31 22:28:50.731110,2.2628388320047
25096,2020-08-31 22:28:51.053980,2.32186088825061
25097,2020-08-31 22:28:51.412134,2.32186088825061
25098,2020-08-31 22:28:51.710284,2.32186088825061
25099,2020-08-31 22:28:51.991953,2.32186088825061
25100,2020-08-31 22:28:52.262291,2.32186088825061
25101,2020-08-31 22:28:52.606374,2.32186088825061
25102,2020-08-31 22:28:52.881427,2.32186088825061
25103,2020-08-31 22:28:53.210075,2.32186088825061
25104,2020-08-31 22:28:53.478499,2.32186088825061
25105,2020-08-31 22:28:53.874271,2.32186088825061
25106,2020-08-31 22:28:54.239074,2.32186088825061
25107,2020-08-31 22:28:54.510205,2.38072030243366
25108,2020-08-31 22:28:54.764183,2.38072030243366
25109,2020-08-31 22:28:55.025055,2.38072030243366
25110,2020-08-31 22:28:55.310448,2.38072030243366
25111,2020-08-31 22:28:55.648893,2.38072030243366
25112,2020-08-31 22:28:55.969196,2.38072030243366
25113,2020-08-31 22:28:56.302003,2.38072030243366
25114,2020-08-31 22:28:56.625514,2.38072030243366
25115,2020-08-31 22:28:56.923865,2.43941771197906
25116,2020-08-31 22:28:57.195271,2.43941771197906
25117,2020-08-31 22:28:57.534958,2.43941771197906
25118,2020-08-31 22:28:57.785438,2.43941771197906
25119,2020-08-31 22:28:58.124295,2.43941771197906
25120,2020-08-31 22:28:58.501181,2.43941771197906
25121,2020-08-31 22:28:58.896928,2.43941771197906
25122,2020-08-31 22:28:59.194103,2.43941771197906
25123,2020-08-31 22:28:59.529842,2.43941771197906
25124,2020-08-31 22:28:59.768308,2.49795375053699
25125,2020-08-31 22:29:00.020399,2.49795375053699
25126,2020-08-31 22:29:00.379555,2.49795375053699
25127,2020-08-31 22:29:00.629973,2.49795375053699
25128,2020-08-31 22:29:00.926076,2.49795375053699
25129,2020-08-31 22:29:01.253951,2.49795375053699
25130,2020-08-31 22:29:01.568644,2.49795375053699
25131,2020-08-31 22:29:01.851230,2.49795375053699
25132,2020-08-31 22:29:02.132955,2.49795375053699
25133,2020-08-31 22:29:02.391990,2.49795375053699
25134,2020-08-31 22:29:02.700851,2.53825203364921
25135,2020-08-31 22:29:03.056162,2.53825203364921
25136,2020-08-31 22:29:03.338918,2.53825203364921
25137,2020-08-31 22:29:03.655664,2.53825203364921
25138,2020-08-31 22:29:03.998901,2.53825203364921
25139,2020-08-31 22:29:04.367964,2.53825203364921
25140,2020-08-31 22:29:04.778082,2.53825203364921
25141,2020-08-31 22:29:05.136268,2.5784382173573
25142,2020-08-31 22:29:05.491998,2.5784382173573
25143,2020-08-31 22:29:05.781065,2.5784382173573
25144,2020-08-31 22:29:06.063618,2.5784382173573
25145,2020-08-31 22:29:06.379004,2.5784382173573
25146,2020-08-31 22:29:06.683630,2.5784382173573
25147,2020-08-31 22:29:07.010937,2.5784382173573
25148,2020-08-31 22:29:07.323191,2.5784382173573
25149,2020-08-31 22:29:07.672055,2.5784382173573
25150,2020-08-31 22:29:08.102130,2.61851276700044
25151,2020-08-31 22:29:08.455195,2.61851276700044
25152,2020-08-31 22:29:08.728773,2.61851276700044
25153,2020-08-31 22:29:09.098577,2.61851276700044
25154,2020-08-31 22:29:09.415724,2.61851276700044
25155,2020-08-31 22:29:09.794676,2.61851276700044
25156,2020-08-31 22:29:10.114536,2.61851276700044
25157,2020-08-31 22:29:10.492095,2.61851276700044
25158,2020-08-31 22:29:10.773058,2.65847614557732
25159,2020-08-31 22:29:11.046332,2.65847614557732
25160,2020-08-31 22:29:11.384781,2.65847614557732
25161,2020-08-31 22:29:11.766148,2.65847614557732
25162,2020-08-31 22:29:12.054467,2.65847614557732
25163,2020-08-31 22:29:12.344315,2.65847614557732
25164,2020-08-31 22:29:12.702755,2.65847614557732
25165,2020-08-31 22:29:13.173328,2.69832881377005
25166,2020-08-31 22:29:13.497447,2.69832881377005
25167,2020-08-31 22:29:13.841467,2.69832881377005
25168,2020-08-31 22:29:14.100549,2.69832881377005
25169,2020-08-31 22:29:14.396784,2.69832881377005
25170,2020-08-31 22:29:14.784372,2.69832881377005
25171,2020-08-31 22:29:15.182336,2.69832881377005
25172,2020-08-31 22:29:15.487403,2.69832881377005
25173,2020-08-31 22:29:15.925335,2.69832881377005
25174,2020-08-31 22:29:16.219327,2.7380712299675
25175,2020-08-31 22:29:16.562612,2.7380712299675
25176,2020-08-31 22:29:16.883626,2.7380712299675
25177,2020-08-31 22:29:17.246316,2.7380712299675
25178,2020-08-31 22:29:17.591214,2.7380712299675
25179,2020-08-31 22:29:17.881695,2.7380712299675
25180,2020-08-31 22:29:18.184733,2.7380712299675
25181,2020-08-31 22:29:18.551859,2.7380712299675
25182,2020-08-31 22:29:18.794275,2.7380712299675
25183,2020-08-31 22:29:19.155726,2.77770385028855
25184,2020-08-31 22:29:19.435300,2.77770385028855
25185,2020-08-31 22:29:19.748796,2.77770385028855
25186,2020-08-31 22:29:20.024977,2.77770385028855
25187,2020-08-31 22:29:20.371825,2.77770385028855
25188,2020-08-31 22:29:20.690679,2.77770385028855
25189,2020-08-31 22:29:20.954846,2.77770385028855
25190,2020-08-31 22:29:21.325784,2.77770385028855
25191,2020-08-31 22:29:21.638775,2.77770385028855
25192,2020-08-31 22:29:21.891393,2.77770385028855
25193,2020-08-31 22:29:22.155986,2.81722712860478
25194,2020-08-31 22:29:22.505820,2.81722712860478
25195,2020-08-31 22:29:22.800495,2.81722712860478
25196,2020-08-31 22:29:23.040067,2.81722712860478
25197,2020-08-31 22:29:23.236393,2.81722712860478
25198,2020-08-31 22:29:23.487369,2.81722712860478
25199,2020-08-31 22:29:23.854477,2.81722712860478
25200,2020-08-31 22:29:24.248629,2.81722712860478
25201,2020-08-31 22:29:24.522926,2.81722712860478
25202,2020-08-31 22:29:24.853204,2.85664151656306
25203,2020-08-31 22:29:25.204714,2.85664151656306
25204,2020-08-31 22:29:25.523594,2.85664151656306
25205,2020-08-31 22:29:25.841451,2.85664151656306
25206,2020-08-31 22:29:26.161770,2.85664151656306
25207,2020-08-31 22:29:26.492433,2.85664151656306
25208,2020-08-31 22:29:26.827828,2.85664151656306
25209,2020-08-31 22:29:27.104118,2.85664151656306
25210,2020-08-31 22:29:27.411037,2.85664151656306
25211,2020-08-31 22:29:27.711403,2.85664151656306
25212,2020-08-31 22:29:28.016106,2.85664151656306
25213,2020-08-31 22:29:28.378532,2.89594746360778
25214,2020-08-31 22:29:28.677519,2.89594746360778
25215,2020-08-31 22:29:29.036235,2.89594746360778
25216,2020-08-31 22:29:29.319361,2.89594746360778
25217,2020-08-31 22:29:29.558105,2.89594746360778
25218,2020-08-31 22:29:29.808707,2.89594746360778
25219,2020-08-31 22:29:30.047033,2.89594746360778
25220,2020-08-31 22:29:30.296491,2.89594746360778
25221,2020-08-31 22:29:30.553562,2.89594746360778
25222,2020-08-31 22:29:30.806514,2.89594746360778
25223,2020-08-31 22:29:31.100427,2.89594746360778
25224,2020-08-31 22:29:31.438656,2.89594746360778
25225,2020-08-31 22:29:31.707502,2.93514541700311
25226,2020-08-31 22:29:32.023407,2.93514541700311
25227,2020-08-31 22:29:32.290139,2.93514541700311
25228,2020-08-31 22:29:32.659580,2.93514541700311
