iteration,timestamp,T7
25229,2020-08-31 22:29:32.927193,2.93514541700311
25230,2020-08-31 22:29:33.267855,2.93514541700311
25231,2020-08-31 22:29:33.623195,2.93514541700311
25232,2020-08-31 22:29:33.984877,2.93514541700311
25233,2020-08-31 22:29:34.385781,2.97423582185496
25234,2020-08-31 22:29:34.726121,2.97423582185496
25235,2020-08-31 22:29:34.989847,2.97423582185496
25236,2020-08-31 22:29:35.264722,2.97423582185496
25237,2020-08-31 22:29:35.610435,2.97423582185496
25238,2020-08-31 22:29:35.977849,2.97423582185496
25239,2020-08-31 22:29:36.266954,2.97423582185496
25240,2020-08-31 22:29:36.605126,2.97423582185496
25241,2020-08-31 22:29:36.953144,2.97423582185496
25242,2020-08-31 22:29:37.367289,3.01579691320852
25243,2020-08-31 22:29:37.656559,3.01579691320852
25244,2020-08-31 22:29:37.939197,3.01579691320852
25245,2020-08-31 22:29:38.284240,3.01579691320852
25246,2020-08-31 22:29:38.586784,3.01579691320852
25247,2020-08-31 22:29:38.935710,3.01579691320852
25248,2020-08-31 22:29:39.288027,3.01579691320852
25249,2020-08-31 22:29:39.643310,3.05724263983311
25250,2020-08-31 22:29:39.930494,3.05724263983311
25251,2020-08-31 22:29:40.316159,3.05724263983311
25252,2020-08-31 22:29:40.599855,3.05724263983311
25253,2020-08-31 22:29:40.916149,3.05724263983311
25254,2020-08-31 22:29:41.248494,3.05724263983311
25255,2020-08-31 22:29:41.517313,3.05724263983311
25256,2020-08-31 22:29:41.782397,3.05724263983311
25257,2020-08-31 22:29:42.096581,3.05724263983311
25258,2020-08-31 22:29:42.425912,3.05724263983311
25259,2020-08-31 22:29:42.807443,3.09910118489221
25260,2020-08-31 22:29:43.164650,3.09910118489221
25261,2020-08-31 22:29:43.496039,3.09910118489221
25262,2020-08-31 22:29:43.836531,3.09910118489221
25263,2020-08-31 22:29:44.115545,3.09910118489221
25264,2020-08-31 22:29:44.507404,3.09910118489221
25265,2020-08-31 22:29:44.776701,3.09910118489221
25266,2020-08-31 22:29:45.103234,3.09910118489221
25267,2020-08-31 22:29:45.510606,3.1408512249247
25268,2020-08-31 22:29:45.805562,3.1408512249247
25269,2020-08-31 22:29:46.179213,3.1408512249247
25270,2020-08-31 22:29:46.558761,3.1408512249247
25271,2020-08-31 22:29:46.906027,3.1408512249247
25272,2020-08-31 22:29:47.249489,3.1408512249247
25273,2020-08-31 22:29:47.572601,3.1408512249247
25274,2020-08-31 22:29:47.940304,3.1408512249247
25275,2020-08-31 22:29:48.300555,3.1408512249247
25276,2020-08-31 22:29:48.611105,3.18249322686147
25277,2020-08-31 22:29:48.929855,3.18249322686147
25278,2020-08-31 22:29:49.270293,3.18249322686147
25279,2020-08-31 22:29:49.584315,3.18249322686147
25280,2020-08-31 22:29:49.931068,3.18249322686147
25281,2020-08-31 22:29:50.280891,3.18249322686147
25282,2020-08-31 22:29:50.586690,3.18249322686147
25283,2020-08-31 22:29:50.899033,3.18249322686147
25284,2020-08-31 22:29:51.244211,3.22402765544275
25285,2020-08-31 22:29:51.620732,3.22402765544275
25286,2020-08-31 22:29:51.895796,3.22402765544275
25287,2020-08-31 22:29:52.229290,3.22402765544275
25288,2020-08-31 22:29:52.592480,3.22402765544275
25289,2020-08-31 22:29:52.927987,3.22402765544275
25290,2020-08-31 22:29:53.332467,3.22402765544275
25291,2020-08-31 22:29:53.698428,3.22402765544275
25292,2020-08-31 22:29:53.949068,3.22402765544275
25293,2020-08-31 22:29:54.233164,3.22402765544275
25294,2020-08-31 22:29:54.571214,3.26545497323207
25295,2020-08-31 22:29:54.939699,3.26545497323207
25296,2020-08-31 22:29:55.227841,3.26545497323207
25297,2020-08-31 22:29:55.557932,3.26545497323207
25298,2020-08-31 22:29:55.845888,3.26545497323207
25299,2020-08-31 22:29:56.103141,3.26545497323207
25300,2020-08-31 22:29:56.447669,3.26545497323207
25301,2020-08-31 22:29:56.694384,3.26545497323207
25302,2020-08-31 22:29:57.023507,3.26545497323207
25303,2020-08-31 22:29:57.350376,3.26545497323207
25304,2020-08-31 22:29:57.673917,3.30677564063143
25305,2020-08-31 22:29:58.023171,3.30677564063143
25306,2020-08-31 22:29:58.313284,3.30677564063143
25307,2020-08-31 22:29:58.665944,3.30677564063143
25308,2020-08-31 22:29:59.000148,3.30677564063143
25309,2020-08-31 22:29:59.356540,3.30677564063143
25310,2020-08-31 22:29:59.638682,3.30677564063143
25311,2020-08-31 22:30:00.000095,3.34799011589729
25312,2020-08-31 22:30:00.376740,3.34799011589729
25313,2020-08-31 22:30:00.726331,3.34799011589729
25314,2020-08-31 22:30:01.080312,3.34799011589729
25315,2020-08-31 22:30:01.425528,3.34799011589729
25316,2020-08-31 22:30:01.768128,3.34799011589729
25317,2020-08-31 22:30:02.070920,3.34799011589729
25318,2020-08-31 22:30:02.400259,3.34799011589729
25319,2020-08-31 22:30:02.640406,3.34799011589729
25320,2020-08-31 22:30:03.017154,3.38909885515663
25321,2020-08-31 22:30:03.262681,3.38909885515663
25322,2020-08-31 22:30:03.603995,3.38909885515663
25323,2020-08-31 22:30:03.934060,3.38909885515663
25324,2020-08-31 22:30:04.239119,3.38909885515663
25325,2020-08-31 22:30:04.624338,3.38909885515663
25326,2020-08-31 22:30:04.895213,3.38909885515663
25327,2020-08-31 22:30:05.248385,3.38909885515663
25328,2020-08-31 22:30:05.517675,3.38909885515663
25329,2020-08-31 22:30:05.833998,3.38909885515663
25330,2020-08-31 22:30:06.158926,3.38909885515663
25331,2020-08-31 22:30:06.513115,3.40591027263588
25332,2020-08-31 22:30:06.868849,3.40591027263588
25333,2020-08-31 22:30:07.216589,3.40591027263588
25334,2020-08-31 22:30:07.550716,3.40591027263588
25335,2020-08-31 22:30:07.884168,3.40591027263588
25336,2020-08-31 22:30:08.208538,3.40591027263588
25337,2020-08-31 22:30:08.563928,3.40591027263588
25338,2020-08-31 22:30:08.862405,3.40591027263588
25339,2020-08-31 22:30:09.199579,3.43757523282918
25340,2020-08-31 22:30:09.535537,3.43757523282918
25341,2020-08-31 22:30:09.811965,3.43757523282918
25342,2020-08-31 22:30:10.132499,3.43757523282918
25343,2020-08-31 22:30:10.397189,3.43757523282918
25344,2020-08-31 22:30:10.724701,3.43757523282918
25345,2020-08-31 22:30:11.050038,3.43757523282918
25346,2020-08-31 22:30:11.483490,3.43757523282918
25347,2020-08-31 22:30:11.823897,3.43757523282918
25348,2020-08-31 22:30:12.149106,3.43757523282918
25349,2020-08-31 22:30:12.556585,3.49117480573216
25350,2020-08-31 22:30:12.910975,3.49117480573216
25351,2020-08-31 22:30:13.274529,3.49117480573216
25352,2020-08-31 22:30:13.593770,3.49117480573216
25353,2020-08-31 22:30:13.933436,3.49117480573216
25354,2020-08-31 22:30:14.212366,3.49117480573216
25355,2020-08-31 22:30:14.492102,3.49117480573216
25356,2020-08-31 22:30:14.753178,3.49117480573216
25357,2020-08-31 22:30:15.106335,3.49117480573216
25358,2020-08-31 22:30:15.426551,3.49117480573216
25359,2020-08-31 22:30:15.799826,3.54632633297481
25360,2020-08-31 22:30:16.145240,3.54632633297481
25361,2020-08-31 22:30:16.512689,3.54632633297481
25362,2020-08-31 22:30:16.831988,3.54632633297481
25363,2020-08-31 22:30:17.230912,3.54632633297481
25364,2020-08-31 22:30:17.600816,3.54632633297481
25365,2020-08-31 22:30:17.901749,3.54632633297481
25366,2020-08-31 22:30:18.254873,3.54632633297481
25367,2020-08-31 22:30:18.563621,3.6013596361181
25368,2020-08-31 22:30:18.937707,3.6013596361181
25369,2020-08-31 22:30:19.328046,3.6013596361181
25370,2020-08-31 22:30:19.597625,3.6013596361181
25371,2020-08-31 22:30:19.862191,3.6013596361181
25372,2020-08-31 22:30:20.190205,3.6013596361181
25373,2020-08-31 22:30:20.569791,3.6013596361181
25374,2020-08-31 22:30:20.929196,3.6013596361181
25375,2020-08-31 22:30:21.245586,3.6013596361181
25376,2020-08-31 22:30:21.606739,3.6013596361181
25377,2020-08-31 22:30:21.918115,3.65627500563285
25378,2020-08-31 22:30:22.248694,3.65627500563285
25379,2020-08-31 22:30:22.601456,3.65627500563285
25380,2020-08-31 22:30:22.985135,3.65627500563285
25381,2020-08-31 22:30:23.245086,3.65627500563285
25382,2020-08-31 22:30:23.528758,3.65627500563285
25383,2020-08-31 22:30:23.788093,3.65627500563285
25384,2020-08-31 22:30:24.186424,3.65627500563285
25385,2020-08-31 22:30:24.501956,3.65627500563285
25386,2020-08-31 22:30:24.735674,3.65627500563285
25387,2020-08-31 22:30:25.017343,3.65627500563285
25388,2020-08-31 22:30:25.388193,3.71107273095662
25389,2020-08-31 22:30:25.688118,3.71107273095662
25390,2020-08-31 22:30:26.005548,3.71107273095662
25391,2020-08-31 22:30:26.352525,3.71107273095662
25392,2020-08-31 22:30:26.718970,3.71107273095662
25393,2020-08-31 22:30:27.049729,3.71107273095662
25394,2020-08-31 22:30:27.410693,3.71107273095662
25395,2020-08-31 22:30:27.740168,3.71107273095662
25396,2020-08-31 22:30:28.169199,3.76575310051157
25397,2020-08-31 22:30:28.506082,3.76575310051157
25398,2020-08-31 22:30:28.824753,3.76575310051157
25399,2020-08-31 22:30:29.182831,3.76575310051157
25400,2020-08-31 22:30:29.520304,3.76575310051157
25401,2020-08-31 22:30:29.881256,3.76575310051157
25402,2020-08-31 22:30:30.204312,3.76575310051157
25403,2020-08-31 22:30:30.519971,3.76575310051157
25404,2020-08-31 22:30:30.838758,3.76575310051157
25405,2020-08-31 22:30:31.177643,3.82031640172163
25406,2020-08-31 22:30:31.536102,3.82031640172163
25407,2020-08-31 22:30:31.908525,3.82031640172163
25408,2020-08-31 22:30:32.312063,3.82031640172163
25409,2020-08-31 22:30:32.659392,3.82031640172163
25410,2020-08-31 22:30:32.967245,3.82031640172163
25411,2020-08-31 22:30:33.213910,3.82031640172163
25412,2020-08-31 22:30:33.590783,3.82031640172163
25413,2020-08-31 22:30:33.945566,3.87476292102885
25414,2020-08-31 22:30:34.230946,3.87476292102885
25415,2020-08-31 22:30:34.537605,3.87476292102885
25416,2020-08-31 22:30:34.878869,3.87476292102885
25417,2020-08-31 22:30:35.175777,3.87476292102885
25418,2020-08-31 22:30:35.530835,3.87476292102885
25419,2020-08-31 22:30:35.803494,3.87476292102885
25420,2020-08-31 22:30:36.202670,3.87476292102885
25421,2020-08-31 22:30:36.572030,3.92909294390925
25422,2020-08-31 22:30:36.918060,3.92909294390925
25423,2020-08-31 22:30:37.144511,3.92909294390925
25424,2020-08-31 22:30:37.400321,3.92909294390925
25425,2020-08-31 22:30:37.739113,3.92909294390925
25426,2020-08-31 22:30:38.006572,3.92909294390925
25427,2020-08-31 22:30:38.247609,3.92909294390925
25428,2020-08-31 22:30:38.598338,3.92909294390925
25429,2020-08-31 22:30:38.933431,3.92909294390925
25430,2020-08-31 22:30:39.204895,3.92909294390925
25431,2020-08-31 22:30:39.480361,3.92909294390925
25432,2020-08-31 22:30:39.769954,3.98258313922025
25433,2020-08-31 22:30:40.079132,3.98258313922025
25434,2020-08-31 22:30:40.453087,3.98258313922025
25435,2020-08-31 22:30:40.792924,3.98258313922025
25436,2020-08-31 22:30:41.135875,3.98258313922025
25437,2020-08-31 22:30:41.487355,3.98258313922025
25438,2020-08-31 22:30:41.905136,3.98258313922025
25439,2020-08-31 22:30:42.251370,3.98258313922025
25440,2020-08-31 22:30:42.527746,3.98258313922025
25441,2020-08-31 22:30:42.838410,4.03594869506426
25442,2020-08-31 22:30:43.135698,4.03594869506426
25443,2020-08-31 22:30:43.410953,4.03594869506426
25444,2020-08-31 22:30:43.657140,4.03594869506426
25445,2020-08-31 22:30:43.952274,4.03594869506426
25446,2020-08-31 22:30:44.223105,4.03594869506426
25447,2020-08-31 22:30:44.540742,4.03594869506426
25448,2020-08-31 22:30:44.880050,4.03594869506426
25449,2020-08-31 22:30:45.157135,4.03594869506426
25450,2020-08-31 22:30:45.543015,4.03594869506426
25451,2020-08-31 22:30:45.819647,4.03594869506426
25452,2020-08-31 22:30:46.148685,4.08918988176376
25453,2020-08-31 22:30:46.412558,4.08918988176376
25454,2020-08-31 22:30:46.717452,4.08918988176376
25455,2020-08-31 22:30:46.977453,4.08918988176376
25456,2020-08-31 22:30:47.319654,4.08918988176376
25457,2020-08-31 22:30:47.527565,4.08918988176376
25458,2020-08-31 22:30:47.793057,4.08918988176376
25459,2020-08-31 22:30:48.074669,4.08918988176376
25460,2020-08-31 22:30:48.386951,4.1423069677539
25461,2020-08-31 22:30:48.700849,4.1423069677539
25462,2020-08-31 22:30:49.001543,4.1423069677539
25463,2020-08-31 22:30:49.345309,4.1423069677539
25464,2020-08-31 22:30:49.691673,4.1423069677539
25465,2020-08-31 22:30:50.099349,4.1423069677539
25466,2020-08-31 22:30:50.375348,4.1423069677539
25467,2020-08-31 22:30:50.641298,4.1423069677539
25468,2020-08-31 22:30:50.976633,4.1423069677539
25469,2020-08-31 22:30:51.202503,4.21320400634467
25470,2020-08-31 22:30:51.571326,4.21320400634467
25471,2020-08-31 22:30:51.845115,4.21320400634467
25472,2020-08-31 22:30:52.198202,4.21320400634467
25473,2020-08-31 22:30:52.513947,4.21320400634467
25474,2020-08-31 22:30:52.755454,4.21320400634467
25475,2020-08-31 22:30:53.018433,4.21320400634467
25476,2020-08-31 22:30:53.371858,4.21320400634467
25477,2020-08-31 22:30:53.718561,4.21320400634467
25478,2020-08-31 22:30:53.985426,4.21320400634467
25479,2020-08-31 22:30:54.270063,4.21320400634467
25480,2020-08-31 22:30:54.627431,4.28394712625612
25481,2020-08-31 22:30:54.979035,4.28394712625612
25482,2020-08-31 22:30:55.391127,4.28394712625612
25483,2020-08-31 22:30:55.683933,4.28394712625612
25484,2020-08-31 22:30:56.008758,4.28394712625612
25485,2020-08-31 22:30:56.324558,4.28394712625612
25486,2020-08-31 22:30:56.695100,4.28394712625612
25487,2020-08-31 22:30:57.088040,4.28394712625612
25488,2020-08-31 22:30:57.425342,4.35453661429577
25489,2020-08-31 22:30:57.766973,4.35453661429577
25490,2020-08-31 22:30:58.057943,4.35453661429577
25491,2020-08-31 22:30:58.411300,4.35453661429577
25492,2020-08-31 22:30:58.698114,4.35453661429577
25493,2020-08-31 22:30:59.009133,4.35453661429577
25494,2020-08-31 22:30:59.305481,4.35453661429577
25495,2020-08-31 22:30:59.635242,4.35453661429577
25496,2020-08-31 22:30:59.930751,4.35453661429577
25497,2020-08-31 22:31:00.246395,4.42497275578934
25498,2020-08-31 22:31:00.573029,4.42497275578934
25499,2020-08-31 22:31:00.858318,4.42497275578934
25500,2020-08-31 22:31:01.098372,4.42497275578934
25501,2020-08-31 22:31:01.377122,4.42497275578934
25502,2020-08-31 22:31:01.700588,4.42497275578934
25503,2020-08-31 22:31:01.981382,4.42497275578934
25504,2020-08-31 22:31:02.328898,4.42497275578934
25505,2020-08-31 22:31:02.709166,4.42497275578934
25506,2020-08-31 22:31:03.053963,4.42497275578934
25507,2020-08-31 22:31:03.392713,4.49525583461269
25508,2020-08-31 22:31:03.655923,4.49525583461269
25509,2020-08-31 22:31:03.971887,4.49525583461269
25510,2020-08-31 22:31:04.264092,4.49525583461269
25511,2020-08-31 22:31:04.552328,4.49525583461269
25512,2020-08-31 22:31:04.876562,4.49525583461269
25513,2020-08-31 22:31:05.231787,4.49525583461269
25514,2020-08-31 22:31:05.630123,4.5653861332229
25515,2020-08-31 22:31:05.955436,4.5653861332229
25516,2020-08-31 22:31:06.274446,4.5653861332229
25517,2020-08-31 22:31:06.581302,4.5653861332229
25518,2020-08-31 22:31:06.900811,4.5653861332229
25519,2020-08-31 22:31:07.229207,4.5653861332229
25520,2020-08-31 22:31:07.491193,4.5653861332229
25521,2020-08-31 22:31:07.850615,4.5653861332229
25522,2020-08-31 22:31:08.107082,4.5653861332229
25523,2020-08-31 22:31:08.444733,4.63536393268851
25524,2020-08-31 22:31:08.774562,4.63536393268851
25525,2020-08-31 22:31:09.045099,4.63536393268851
25526,2020-08-31 22:31:09.303391,4.63536393268851
25527,2020-08-31 22:31:09.614125,4.63536393268851
25528,2020-08-31 22:31:09.893005,4.63536393268851
25529,2020-08-31 22:31:10.249314,4.63536393268851
25530,2020-08-31 22:31:10.573289,4.63536393268851
25531,2020-08-31 22:31:10.918773,4.63536393268851
25532,2020-08-31 22:31:11.311645,4.63536393268851
25533,2020-08-31 22:31:11.615691,4.70518951271892
25534,2020-08-31 22:31:11.920606,4.70518951271892
25535,2020-08-31 22:31:12.161360,4.70518951271892
25536,2020-08-31 22:31:12.522483,4.70518951271892
25537,2020-08-31 22:31:12.814303,4.70518951271892
25538,2020-08-31 22:31:13.109487,4.70518951271892
25539,2020-08-31 22:31:13.404815,4.70518951271892
25540,2020-08-31 22:31:13.750866,4.70518951271892
25541,2020-08-31 22:31:13.985880,4.70518951271892
25542,2020-08-31 22:31:14.333595,4.774863151693
25543,2020-08-31 22:31:14.722565,4.774863151693
25544,2020-08-31 22:31:15.064447,4.774863151693
25545,2020-08-31 22:31:15.350851,4.774863151693
25546,2020-08-31 22:31:15.695059,4.774863151693
25547,2020-08-31 22:31:16.006095,4.774863151693
25548,2020-08-31 22:31:16.354664,4.774863151693
25549,2020-08-31 22:31:16.656271,4.774863151693
25550,2020-08-31 22:31:16.988604,4.774863151693
25551,2020-08-31 22:31:17.357549,4.8443851266868
25552,2020-08-31 22:31:17.656103,4.8443851266868
25553,2020-08-31 22:31:18.055495,4.8443851266868
25554,2020-08-31 22:31:18.405000,4.8443851266868
25555,2020-08-31 22:31:18.794208,4.8443851266868
25556,2020-08-31 22:31:19.031687,4.8443851266868
25557,2020-08-31 22:31:19.293448,4.8443851266868
25558,2020-08-31 22:31:19.647173,4.8443851266868
25559,2020-08-31 22:31:19.937087,4.8443851266868
25560,2020-08-31 22:31:20.318391,4.91375571350056
25561,2020-08-31 22:31:20.656056,4.91375571350056
25562,2020-08-31 22:31:21.002568,4.91375571350056
25563,2020-08-31 22:31:21.382480,4.91375571350056
25564,2020-08-31 22:31:21.728904,4.91375571350056
25565,2020-08-31 22:31:22.067654,4.91375571350056
25566,2020-08-31 22:31:22.396723,4.91375571350056
25567,2020-08-31 22:31:22.710077,4.91375571350056
25568,2020-08-31 22:31:23.076256,4.91375571350056
25569,2020-08-31 22:31:23.403826,4.98297518668485
25570,2020-08-31 22:31:23.752222,4.98297518668485
25571,2020-08-31 22:31:24.062037,4.98297518668485
25572,2020-08-31 22:31:24.392050,4.98297518668485
25573,2020-08-31 22:31:24.768771,4.98297518668485
25574,2020-08-31 22:31:25.056433,4.98297518668485
25575,2020-08-31 22:31:25.393360,4.98297518668485
25576,2020-08-31 22:31:25.704675,4.98297518668485
25577,2020-08-31 22:31:25.988039,4.98297518668485
25578,2020-08-31 22:31:26.256195,4.86776431240099
25579,2020-08-31 22:31:26.604067,4.86776431240099
25580,2020-08-31 22:31:26.879155,4.86776431240099
25581,2020-08-31 22:31:27.163357,4.86776431240099
25582,2020-08-31 22:31:27.497358,4.86776431240099
25583,2020-08-31 22:31:27.793381,4.86776431240099
25584,2020-08-31 22:31:28.130363,4.86776431240099
25585,2020-08-31 22:31:28.462036,4.86776431240099
25586,2020-08-31 22:31:28.752463,4.86776431240099
25587,2020-08-31 22:31:29.096610,4.86776431240099
25588,2020-08-31 22:31:29.452510,4.75290150076142
25589,2020-08-31 22:31:29.783466,4.75290150076142
25590,2020-08-31 22:31:30.077026,4.75290150076142
25591,2020-08-31 22:31:30.431273,4.75290150076142
25592,2020-08-31 22:31:30.763198,4.75290150076142
25593,2020-08-31 22:31:31.074245,4.75290150076142
25594,2020-08-31 22:31:31.361378,4.75290150076142
25595,2020-08-31 22:31:31.621796,4.75290150076142
25596,2020-08-31 22:31:31.963001,4.63838288003402
25597,2020-08-31 22:31:32.321295,4.63838288003402
25598,2020-08-31 22:31:32.721301,4.63838288003402
25599,2020-08-31 22:31:33.035485,4.63838288003402
25600,2020-08-31 22:31:33.421538,4.63838288003402
25601,2020-08-31 22:31:33.703381,4.63838288003402
25602,2020-08-31 22:31:34.061127,4.63838288003402
25603,2020-08-31 22:31:34.399465,4.63838288003402
25604,2020-08-31 22:31:34.728165,4.63838288003402
25605,2020-08-31 22:31:35.031306,4.63838288003402
25606,2020-08-31 22:31:35.328237,4.52420469722361
25607,2020-08-31 22:31:35.756606,4.52420469722361
25608,2020-08-31 22:31:36.033565,4.52420469722361
25609,2020-08-31 22:31:36.406762,4.52420469722361
25610,2020-08-31 22:31:36.753053,4.52420469722361
25611,2020-08-31 22:31:37.077616,4.52420469722361
25612,2020-08-31 22:31:37.368172,4.52420469722361
25613,2020-08-31 22:31:37.774970,4.52420469722361
25614,2020-08-31 22:31:38.102985,4.52420469722361
25615,2020-08-31 22:31:38.507452,4.41036331076668
25616,2020-08-31 22:31:38.777960,4.41036331076668
25617,2020-08-31 22:31:39.100074,4.41036331076668
25618,2020-08-31 22:31:39.442515,4.41036331076668
25619,2020-08-31 22:31:39.843106,4.41036331076668
25620,2020-08-31 22:31:40.093021,4.41036331076668
25621,2020-08-31 22:31:40.384674,4.41036331076668
25622,2020-08-31 22:31:40.686844,4.41036331076668
25623,2020-08-31 22:31:40.952412,4.41036331076668
25624,2020-08-31 22:31:41.168569,4.41036331076668
25625,2020-08-31 22:31:41.509128,4.29685518405149
25626,2020-08-31 22:31:41.881097,4.29685518405149
25627,2020-08-31 22:31:42.268330,4.29685518405149
25628,2020-08-31 22:31:42.593095,4.29685518405149
25629,2020-08-31 22:31:42.913590,4.29685518405149
25630,2020-08-31 22:31:43.219638,4.29685518405149
25631,2020-08-31 22:31:43.555499,4.29685518405149
25632,2020-08-31 22:31:43.899094,4.29685518405149
25633,2020-08-31 22:31:44.247304,4.18367687963034
25634,2020-08-31 22:31:44.592872,4.18367687963034
25635,2020-08-31 22:31:44.989505,4.18367687963034
25636,2020-08-31 22:31:45.335768,4.18367687963034
25637,2020-08-31 22:31:45.690816,4.18367687963034
25638,2020-08-31 22:31:46.033075,4.18367687963034
25639,2020-08-31 22:31:46.401493,4.18367687963034
25640,2020-08-31 22:31:46.741014,4.18367687963034
25641,2020-08-31 22:31:47.070402,4.18367687963034
25642,2020-08-31 22:31:47.400041,4.18367687963034
25643,2020-08-31 22:31:47.676147,4.07082505401904
25644,2020-08-31 22:31:47.977401,4.07082505401904
25645,2020-08-31 22:31:48.236337,4.07082505401904
25646,2020-08-31 22:31:48.524334,4.07082505401904
25647,2020-08-31 22:31:48.867618,4.07082505401904
25648,2020-08-31 22:31:49.238832,4.07082505401904
25649,2020-08-31 22:31:49.530809,4.07082505401904
25650,2020-08-31 22:31:49.851943,4.07082505401904
25651,2020-08-31 22:31:50.275293,4.07082505401904
25652,2020-08-31 22:31:50.614755,4.07082505401904
25653,2020-08-31 22:31:50.971947,3.95829645299999
25654,2020-08-31 22:31:51.261710,3.95829645299999
25655,2020-08-31 22:31:51.523375,3.95829645299999
25656,2020-08-31 22:31:51.881057,3.95829645299999
25657,2020-08-31 22:31:52.301831,3.95829645299999
25658,2020-08-31 22:31:52.679925,3.95829645299999
25659,2020-08-31 22:31:53.033001,3.95829645299999
25660,2020-08-31 22:31:53.341363,3.95829645299999
25661,2020-08-31 22:31:53.617250,3.84608790736091
25662,2020-08-31 22:31:53.949718,3.84608790736091
25663,2020-08-31 22:31:54.316973,3.84608790736091
25664,2020-08-31 22:31:54.694372,3.84608790736091
25665,2020-08-31 22:31:55.033975,3.84608790736091
25666,2020-08-31 22:31:55.366501,3.84608790736091
25667,2020-08-31 22:31:55.716261,3.84608790736091
25668,2020-08-31 22:31:56.059763,3.84608790736091
25669,2020-08-31 22:31:56.402671,3.73419632901388
25670,2020-08-31 22:31:56.735538,3.73419632901388
25671,2020-08-31 22:31:57.069357,3.73419632901388
25672,2020-08-31 22:31:57.392595,3.73419632901388
25673,2020-08-31 22:31:57.680512,3.73419632901388
25674,2020-08-31 22:31:58.006462,3.73419632901388
25675,2020-08-31 22:31:58.248894,3.73419632901388
25676,2020-08-31 22:31:58.616969,3.73419632901388
25677,2020-08-31 22:31:58.916024,3.73419632901388
25678,2020-08-31 22:31:59.249061,3.73419632901388
25679,2020-08-31 22:31:59.610510,3.62261870744855
25680,2020-08-31 22:31:59.927190,3.62261870744855
25681,2020-08-31 22:32:00.301719,3.62261870744855
25682,2020-08-31 22:32:00.615816,3.62261870744855
25683,2020-08-31 22:32:00.947040,3.62261870744855
25684,2020-08-31 22:32:01.278459,3.62261870744855
25685,2020-08-31 22:32:01.533395,3.62261870744855
25686,2020-08-31 22:32:01.792083,3.53086882085464
25687,2020-08-31 22:32:02.113290,3.53086882085464
25688,2020-08-31 22:32:02.475768,3.53086882085464
25689,2020-08-31 22:32:02.766549,3.53086882085464
25690,2020-08-31 22:32:03.118781,3.53086882085464
25691,2020-08-31 22:32:03.474130,3.53086882085464
25692,2020-08-31 22:32:03.746428,3.53086882085464
25693,2020-08-31 22:32:04.106883,3.53086882085464
25694,2020-08-31 22:32:04.411753,3.43939832807591
25695,2020-08-31 22:32:04.717883,3.43939832807591
25696,2020-08-31 22:32:04.984860,3.43939832807591
25697,2020-08-31 22:32:05.219617,3.43939832807591
25698,2020-08-31 22:32:05.549070,3.43939832807591
25699,2020-08-31 22:32:05.802747,3.43939832807591
25700,2020-08-31 22:32:06.159252,3.43939832807591
25701,2020-08-31 22:32:06.485564,3.43939832807591
25702,2020-08-31 22:32:06.799582,3.43939832807591
25703,2020-08-31 22:32:07.147802,3.34820430930611
25704,2020-08-31 22:32:07.503768,3.34820430930611
25705,2020-08-31 22:32:07.856845,3.34820430930611
25706,2020-08-31 22:32:08.199263,3.34820430930611
25707,2020-08-31 22:32:08.548452,3.34820430930611
25708,2020-08-31 22:32:08.929233,3.34820430930611
25709,2020-08-31 22:32:09.177503,3.34820430930611
25710,2020-08-31 22:32:09.441722,3.34820430930611
25711,2020-08-31 22:32:09.705229,3.34820430930611
25712,2020-08-31 22:32:10.091790,3.25728391312973
25713,2020-08-31 22:32:10.427524,3.25728391312973
25714,2020-08-31 22:32:10.677666,3.25728391312973
25715,2020-08-31 22:32:11.067378,3.25728391312973
25716,2020-08-31 22:32:11.409082,3.25728391312973
25717,2020-08-31 22:32:11.655186,3.25728391312973
25718,2020-08-31 22:32:11.973982,3.25728391312973
25719,2020-08-31 22:32:12.344371,3.25728391312973
25720,2020-08-31 22:32:12.692595,3.25728391312973
25721,2020-08-31 22:32:12.980899,3.16663435382029
25722,2020-08-31 22:32:13.247889,3.16663435382029
25723,2020-08-31 22:32:13.580267,3.16663435382029
25724,2020-08-31 22:32:13.850130,3.16663435382029
25725,2020-08-31 22:32:14.140729,3.16663435382029
25726,2020-08-31 22:32:14.463683,3.16663435382029
25727,2020-08-31 22:32:14.835027,3.16663435382029
25728,2020-08-31 22:32:15.173813,3.16663435382029
25729,2020-08-31 22:32:15.494725,3.16663435382029
25730,2020-08-31 22:32:15.795057,3.07625290882106
25731,2020-08-31 22:32:16.077488,3.07625290882106
25732,2020-08-31 22:32:16.367906,3.07625290882106
25733,2020-08-31 22:32:16.660315,3.07625290882106
25734,2020-08-31 22:32:17.035961,3.07625290882106
25735,2020-08-31 22:32:17.306058,3.07625290882106
25736,2020-08-31 22:32:17.609700,3.07625290882106
25737,2020-08-31 22:32:18.049380,3.07625290882106
25738,2020-08-31 22:32:18.344263,2.98613691639174
25739,2020-08-31 22:32:18.687725,2.98613691639174
25740,2020-08-31 22:32:18.977336,2.98613691639174
25741,2020-08-31 22:32:19.289675,2.98613691639174
25742,2020-08-31 22:32:19.634665,2.98613691639174
25743,2020-08-31 22:32:19.908169,2.98613691639174
25744,2020-08-31 22:32:20.323327,2.98613691639174
25745,2020-08-31 22:32:20.629447,2.98613691639174
25746,2020-08-31 22:32:20.992837,2.98613691639174
25747,2020-08-31 22:32:21.255006,2.98613691639174
25748,2020-08-31 22:32:21.587760,2.89628377340655
25749,2020-08-31 22:32:21.885074,2.89628377340655
25750,2020-08-31 22:32:22.222557,2.89628377340655
25751,2020-08-31 22:32:22.495274,2.89628377340655
25752,2020-08-31 22:32:22.825583,2.89628377340655
25753,2020-08-31 22:32:23.188088,2.89628377340655
25754,2020-08-31 22:32:23.480919,2.89628377340655
25755,2020-08-31 22:32:23.798167,2.89628377340655
25756,2020-08-31 22:32:24.033355,2.89628377340655
25757,2020-08-31 22:32:24.322279,2.89628377340655
25758,2020-08-31 22:32:24.677580,2.80669093329108
25759,2020-08-31 22:32:24.955441,2.80669093329108
25760,2020-08-31 22:32:25.407560,2.80669093329108
25761,2020-08-31 22:32:25.763873,2.80669093329108
25762,2020-08-31 22:32:26.057485,2.80669093329108
25763,2020-08-31 22:32:26.452452,2.80669093329108
25764,2020-08-31 22:32:26.762540,2.80669093329108
25765,2020-08-31 22:32:27.085635,2.80669093329108
25766,2020-08-31 22:32:27.476419,2.80669093329108
25767,2020-08-31 22:32:27.810718,2.7173559040865
25768,2020-08-31 22:32:28.173084,2.7173559040865
25769,2020-08-31 22:32:28.510279,2.7173559040865
25770,2020-08-31 22:32:28.842087,2.7173559040865
25771,2020-08-31 22:32:29.152799,2.7173559040865
25772,2020-08-31 22:32:29.521562,2.7173559040865
25773,2020-08-31 22:32:29.855904,2.7173559040865
25774,2020-08-31 22:32:30.203726,2.7173559040865
25775,2020-08-31 22:32:30.508000,2.62827624663124
25776,2020-08-31 22:32:30.851622,2.62827624663124
25777,2020-08-31 22:32:31.147332,2.62827624663124
25778,2020-08-31 22:32:31.488225,2.62827624663124
25779,2020-08-31 22:32:31.855127,2.62827624663124
25780,2020-08-31 22:32:32.205288,2.62827624663124
25781,2020-08-31 22:32:32.498039,2.62827624663124
25782,2020-08-31 22:32:32.865752,2.62827624663124
25783,2020-08-31 22:32:33.247417,2.62827624663124
25784,2020-08-31 22:32:33.608800,2.62827624663124
25785,2020-08-31 22:32:34.020854,2.53944957285117
25786,2020-08-31 22:32:34.337101,2.53944957285117
25787,2020-08-31 22:32:34.704680,2.53944957285117
25788,2020-08-31 22:32:34.985362,2.53944957285117
25789,2020-08-31 22:32:35.279081,2.53944957285117
25790,2020-08-31 22:32:35.579983,2.53944957285117
25791,2020-08-31 22:32:35.923364,2.53944957285117
25792,2020-08-31 22:32:36.267336,2.53944957285117
25793,2020-08-31 22:32:36.598070,2.53944957285117
25794,2020-08-31 22:32:36.917195,2.40807545340127
25795,2020-08-31 22:32:37.263513,2.40807545340127
25796,2020-08-31 22:32:37.560880,2.40807545340127
25797,2020-08-31 22:32:37.913065,2.40807545340127
25798,2020-08-31 22:32:38.216379,2.40807545340127
25799,2020-08-31 22:32:38.537238,2.40807545340127
25800,2020-08-31 22:32:38.885843,2.40807545340127
25801,2020-08-31 22:32:39.285846,2.27702086419727
25802,2020-08-31 22:32:39.646456,2.27702086419727
25803,2020-08-31 22:32:39.954760,2.27702086419727
25804,2020-08-31 22:32:40.242684,2.27702086419727
25805,2020-08-31 22:32:40.557043,2.27702086419727
25806,2020-08-31 22:32:40.898600,2.27702086419727
25807,2020-08-31 22:32:41.196391,2.27702086419727
25808,2020-08-31 22:32:41.618953,2.27702086419727
25809,2020-08-31 22:32:41.934390,2.27702086419727
25810,2020-08-31 22:32:42.275503,2.14628375474119
25811,2020-08-31 22:32:42.677234,2.14628375474119
25812,2020-08-31 22:32:43.027295,2.14628375474119
25813,2020-08-31 22:32:43.404292,2.14628375474119
25814,2020-08-31 22:32:43.727884,2.14628375474119
25815,2020-08-31 22:32:44.130164,2.14628375474119
25816,2020-08-31 22:32:44.430025,2.14628375474119
25817,2020-08-31 22:32:44.695427,2.14628375474119
25818,2020-08-31 22:32:45.058349,2.14628375474119
25819,2020-08-31 22:32:45.325840,2.1749184468103
25820,2020-08-31 22:32:45.698665,2.1749184468103
25821,2020-08-31 22:32:45.986188,2.1749184468103
25822,2020-08-31 22:32:46.298193,2.1749184468103
25823,2020-08-31 22:32:46.536026,2.1749184468103
25824,2020-08-31 22:32:46.792411,2.1749184468103
25825,2020-08-31 22:32:47.064434,2.1749184468103
25826,2020-08-31 22:32:47.306736,2.1749184468103
25827,2020-08-31 22:32:47.601097,2.1749184468103
25828,2020-08-31 22:32:47.849159,2.1749184468103
25829,2020-08-31 22:32:48.151782,2.20347856566907
25830,2020-08-31 22:32:48.515848,2.20347856566907
25831,2020-08-31 22:32:48.756435,2.20347856566907
25832,2020-08-31 22:32:49.104229,2.20347856566907
25833,2020-08-31 22:32:49.398510,2.20347856566907
25834,2020-08-31 22:32:49.689202,2.20347856566907
25835,2020-08-31 22:32:50.095800,2.20347856566907
25836,2020-08-31 22:32:50.426301,2.20347856566907
25837,2020-08-31 22:32:50.693010,2.20347856566907
25838,2020-08-31 22:32:50.988505,2.23196448466564
25839,2020-08-31 22:32:51.297252,2.23196448466564
25840,2020-08-31 22:32:51.697578,2.23196448466564
25841,2020-08-31 22:32:52.095322,2.23196448466564
25842,2020-08-31 22:32:52.389649,2.23196448466564
25843,2020-08-31 22:32:52.712373,2.23196448466564
25844,2020-08-31 22:32:53.037797,2.23196448466564
25845,2020-08-31 22:32:53.327986,2.23196448466564
25846,2020-08-31 22:32:53.682783,2.26037657578551
25847,2020-08-31 22:32:54.000369,2.26037657578551
25848,2020-08-31 22:32:54.311543,2.26037657578551
25849,2020-08-31 22:32:54.594227,2.26037657578551
25850,2020-08-31 22:32:54.892721,2.26037657578551
25851,2020-08-31 22:32:55.184546,2.26037657578551
25852,2020-08-31 22:32:55.538918,2.26037657578551
25853,2020-08-31 22:32:55.803410,2.26037657578551
25854,2020-08-31 22:32:56.139791,2.28871520874569
25855,2020-08-31 22:32:56.475889,2.28871520874569
25856,2020-08-31 22:32:56.805409,2.28871520874569
25857,2020-08-31 22:32:57.080000,2.28871520874569
25858,2020-08-31 22:32:57.425696,2.28871520874569
25859,2020-08-31 22:32:57.731191,2.28871520874569
25860,2020-08-31 22:32:58.046486,2.28871520874569
25861,2020-08-31 22:32:58.294206,2.28871520874569
25862,2020-08-31 22:32:58.578250,2.28871520874569
25863,2020-08-31 22:32:58.940205,2.28871520874569
25864,2020-08-31 22:32:59.224610,2.28871520874569
25865,2020-08-31 22:32:59.467210,2.28871520874569
25866,2020-08-31 22:32:59.721868,2.28871520874569
25867,2020-08-31 22:32:59.999729,2.28871520874569
25868,2020-08-31 22:33:00.169734,2.28871520874569
25869,2020-08-31 22:33:00.290759,2.28871520874569
