iteration,timestamp,T7
1,2020-08-31 22:33:07.882797,2.5
2,2020-08-31 22:33:08.033575,2.5
3,2020-08-31 22:33:08.233075,2.5
4,2020-08-31 22:33:08.428302,2.5
5,2020-08-31 22:33:08.686503,2.5
6,2020-08-31 22:33:08.995971,2.5
7,2020-08-31 22:33:09.220984,2.5
8,2020-08-31 22:33:09.486462,2.5
9,2020-08-31 22:33:09.712387,2.5
10,2020-08-31 22:33:09.986078,2.5
11,2020-08-31 22:33:10.231448,2.5
12,2020-08-31 22:33:10.502762,2.5
13,2020-08-31 22:33:10.787731,2.5
14,2020-08-31 22:33:11.079869,2.5
15,2020-08-31 22:33:11.328995,2.5
16,2020-08-31 22:33:11.673067,2.9643720011813
17,2020-08-31 22:33:11.989162,2.9643720011813
18,2020-08-31 22:33:12.263154,2.9643720011813
19,2020-08-31 22:33:12.538098,2.9643720011813
20,2020-08-31 22:33:12.801502,2.9643720011813
21,2020-08-31 22:33:13.088248,2.9643720011813
22,2020-08-31 22:33:13.339569,2.9643720011813
23,2020-08-31 22:33:13.728166,2.83348068392016
24,2020-08-31 22:33:14.079786,2.83348068392016
25,2020-08-31 22:33:14.397647,2.83348068392016
26,2020-08-31 22:33:14.671043,2.83348068392016
27,2020-08-31 22:33:14.986673,2.83348068392016
28,2020-08-31 22:33:15.387336,2.83348068392016
29,2020-08-31 22:33:15.775117,2.83348068392016
30,2020-08-31 22:33:16.067464,2.70292140443247
31,2020-08-31 22:33:16.416711,2.70292140443247
32,2020-08-31 22:33:16.744236,2.70292140443247
33,2020-08-31 22:33:17.045924,2.70292140443247
34,2020-08-31 22:33:17.353679,2.70292140443247
35,2020-08-31 22:33:17.676276,2.70292140443247
36,2020-08-31 22:33:17.948453,2.70292140443247
37,2020-08-31 22:33:18.191450,2.70292140443247
38,2020-08-31 22:33:18.472379,2.57269172962697
39,2020-08-31 22:33:18.809378,2.57269172962697
40,2020-08-31 22:33:19.169004,2.57269172962697
41,2020-08-31 22:33:19.506038,2.57269172962697
42,2020-08-31 22:33:19.770638,2.57269172962697
43,2020-08-31 22:33:20.136041,2.57269172962697
44,2020-08-31 22:33:20.506446,2.57269172962697
45,2020-08-31 22:33:20.850983,2.4427892917716
46,2020-08-31 22:33:21.120823,2.4427892917716
47,2020-08-31 22:33:21.370998,2.4427892917716
48,2020-08-31 22:33:21.713285,2.4427892917716
49,2020-08-31 22:33:22.060135,2.4427892917716
50,2020-08-31 22:33:22.299743,2.4427892917716
51,2020-08-31 22:33:22.603916,2.4427892917716
52,2020-08-31 22:33:22.905498,2.31321178723316
53,2020-08-31 22:33:23.276929,2.31321178723316
54,2020-08-31 22:33:23.640779,2.31321178723316
55,2020-08-31 22:33:23.919128,2.31321178723316
56,2020-08-31 22:33:24.227784,2.31321178723316
57,2020-08-31 22:33:24.554611,2.31321178723316
58,2020-08-31 22:33:24.918164,2.31321178723316
59,2020-08-31 22:33:25.204422,2.31321178723316
60,2020-08-31 22:33:25.543794,2.28994592110448
61,2020-08-31 22:33:25.858306,2.28994592110448
62,2020-08-31 22:33:26.111377,2.28994592110448
63,2020-08-31 22:33:26.438616,2.28994592110448
64,2020-08-31 22:33:26.761050,2.28994592110448
65,2020-08-31 22:33:27.067786,2.28994592110448
66,2020-08-31 22:33:27.412100,2.28994592110448
67,2020-08-31 22:33:27.676009,2.31928278753023
68,2020-08-31 22:33:27.948775,2.31928278753023
69,2020-08-31 22:33:28.280552,2.31928278753023
70,2020-08-31 22:33:28.560393,2.31928278753023
71,2020-08-31 22:33:28.842271,2.31928278753023
72,2020-08-31 22:33:29.187691,2.31928278753023
73,2020-08-31 22:33:29.496674,2.31928278753023
74,2020-08-31 22:33:29.830549,2.31928278753023
75,2020-08-31 22:33:30.175714,2.31928278753023
76,2020-08-31 22:33:30.538079,2.31928278753023
77,2020-08-31 22:33:30.885300,2.31928278753023
78,2020-08-31 22:33:31.213376,2.31928278753023
79,2020-08-31 22:33:31.544574,2.31928278753023
80,2020-08-31 22:33:31.914840,2.31928278753023
81,2020-08-31 22:33:32.227618,2.31928278753023
82,2020-08-31 22:33:32.563209,2.31928278753023
83,2020-08-31 22:33:32.878054,2.31928278753023
84,2020-08-31 22:33:33.239292,2.31928278753023
85,2020-08-31 22:33:33.562061,2.31928278753023
86,2020-08-31 22:33:33.876482,2.31928278753023
87,2020-08-31 22:33:34.195150,2.31928278753023
88,2020-08-31 22:33:34.467604,2.31928278753023
89,2020-08-31 22:33:34.817693,2.31928278753023
90,2020-08-31 22:33:35.083717,2.31928278753023
91,2020-08-31 22:33:35.446230,2.31928278753023
92,2020-08-31 22:33:35.832435,2.35501684747972
93,2020-08-31 22:33:36.174159,2.35501684747972
94,2020-08-31 22:33:36.582937,2.35501684747972
95,2020-08-31 22:33:36.947064,2.35501684747972
96,2020-08-31 22:33:37.330846,2.35501684747972
97,2020-08-31 22:33:37.650337,2.35501684747972
98,2020-08-31 22:33:37.956088,2.35501684747972
99,2020-08-31 22:33:38.287841,2.39516884167907
100,2020-08-31 22:33:38.721885,2.39516884167907
101,2020-08-31 22:33:39.074423,2.39516884167907
102,2020-08-31 22:33:39.427140,2.39516884167907
103,2020-08-31 22:33:39.715754,2.39516884167907
104,2020-08-31 22:33:40.037497,2.39516884167907
105,2020-08-31 22:33:40.358397,2.39516884167907
106,2020-08-31 22:33:40.711032,2.39516884167907
107,2020-08-31 22:33:41.050195,2.43526490398487
108,2020-08-31 22:33:41.355592,2.43526490398487
109,2020-08-31 22:33:41.730303,2.43526490398487
110,2020-08-31 22:33:42.068953,2.43526490398487
111,2020-08-31 22:33:42.398056,2.43526490398487
112,2020-08-31 22:33:42.702521,2.43526490398487
113,2020-08-31 22:33:42.955560,2.43526490398487
114,2020-08-31 22:33:43.304537,2.43526490398487
115,2020-08-31 22:33:43.640521,2.47530531682588
116,2020-08-31 22:33:43.846997,2.47530531682588
117,2020-08-31 22:33:44.134117,2.47530531682588
118,2020-08-31 22:33:44.492072,2.47530531682588
119,2020-08-31 22:33:44.756737,2.47530531682588
120,2020-08-31 22:33:45.133226,2.47530531682588
121,2020-08-31 22:33:45.452170,2.47530531682588
122,2020-08-31 22:33:45.764976,2.47530531682588
123,2020-08-31 22:33:46.210709,2.47530531682588
124,2020-08-31 22:33:46.558943,2.5152903605273
125,2020-08-31 22:33:46.910805,2.5152903605273
126,2020-08-31 22:33:47.210405,2.5152903605273
127,2020-08-31 22:33:47.536679,2.5152903605273
128,2020-08-31 22:33:47.861634,2.5152903605273
129,2020-08-31 22:33:48.102503,2.5152903605273
130,2020-08-31 22:33:48.400677,2.5152903605273
131,2020-08-31 22:33:48.662847,2.5152903605273
132,2020-08-31 22:33:49.000974,2.5552203133346
133,2020-08-31 22:33:49.324027,2.5552203133346
134,2020-08-31 22:33:49.664041,2.5552203133346
135,2020-08-31 22:33:49.962969,2.5552203133346
136,2020-08-31 22:33:50.317208,2.5552203133346
137,2020-08-31 22:33:50.680978,2.5552203133346
138,2020-08-31 22:33:51.043278,2.5552203133346
139,2020-08-31 22:33:51.377637,2.61057485392273
140,2020-08-31 22:33:51.672729,2.61057485392273
141,2020-08-31 22:33:52.028650,2.61057485392273
142,2020-08-31 22:33:52.258127,2.61057485392273
143,2020-08-31 22:33:52.592079,2.61057485392273
144,2020-08-31 22:33:52.819919,2.61057485392273
145,2020-08-31 22:33:53.141305,2.61057485392273
146,2020-08-31 22:33:53.480516,2.61057485392273
147,2020-08-31 22:33:53.732933,2.61057485392273
148,2020-08-31 22:33:54.110479,2.61057485392273
149,2020-08-31 22:33:54.415149,2.66583428352143
150,2020-08-31 22:33:54.692163,2.66583428352143
151,2020-08-31 22:33:54.999475,2.66583428352143
152,2020-08-31 22:33:55.255820,2.66583428352143
153,2020-08-31 22:33:55.580771,2.66583428352143
154,2020-08-31 22:33:55.933726,2.66583428352143
155,2020-08-31 22:33:56.228385,2.66583428352143
156,2020-08-31 22:33:56.586661,2.66583428352143
157,2020-08-31 22:33:56.912561,2.66583428352143
158,2020-08-31 22:33:57.201830,2.72099904703741
159,2020-08-31 22:33:57.587955,2.72099904703741
160,2020-08-31 22:33:57.956011,2.72099904703741
161,2020-08-31 22:33:58.218707,2.72099904703741
162,2020-08-31 22:33:58.489621,2.72099904703741
163,2020-08-31 22:33:58.745574,2.72099904703741
164,2020-08-31 22:33:59.080580,2.72099904703741
165,2020-08-31 22:33:59.364158,2.72099904703741
166,2020-08-31 22:33:59.749003,2.77606958600883
167,2020-08-31 22:34:00.034977,2.77606958600883
168,2020-08-31 22:34:00.335960,2.77606958600883
169,2020-08-31 22:34:00.634486,2.77606958600883
170,2020-08-31 22:34:00.927502,2.77606958600883
171,2020-08-31 22:34:01.305009,2.77606958600883
172,2020-08-31 22:34:01.636724,2.77606958600883
173,2020-08-31 22:34:01.955773,2.77606958600883
174,2020-08-31 22:34:02.365108,2.8310463386521
175,2020-08-31 22:34:02.710193,2.8310463386521
176,2020-08-31 22:34:03.002572,2.8310463386521
177,2020-08-31 22:34:03.363490,2.8310463386521
178,2020-08-31 22:34:03.687841,2.8310463386521
179,2020-08-31 22:34:03.983940,2.8310463386521
180,2020-08-31 22:34:04.297732,2.8310463386521
181,2020-08-31 22:34:04.652926,2.8310463386521
182,2020-08-31 22:34:05.048163,2.8310463386521
183,2020-08-31 22:34:05.330141,2.88592973990754
184,2020-08-31 22:34:05.588343,2.88592973990754
185,2020-08-31 22:34:05.964326,2.88592973990754
186,2020-08-31 22:34:06.243312,2.88592973990754
187,2020-08-31 22:34:06.513136,2.88592973990754
188,2020-08-31 22:34:06.865642,2.88592973990754
189,2020-08-31 22:34:07.142682,2.88592973990754
190,2020-08-31 22:34:07.492907,2.88592973990754
191,2020-08-31 22:34:07.870033,2.88592973990754
192,2020-08-31 22:34:08.221967,2.94072022148379
193,2020-08-31 22:34:08.448503,2.94072022148379
194,2020-08-31 22:34:08.774206,2.94072022148379
195,2020-08-31 22:34:09.086333,2.94072022148379
196,2020-08-31 22:34:09.476950,2.94072022148379
197,2020-08-31 22:34:09.850922,2.94072022148379
198,2020-08-31 22:34:10.247139,2.99541821190121
199,2020-08-31 22:34:10.483944,2.99541821190121
200,2020-08-31 22:34:10.712767,2.99541821190121
201,2020-08-31 22:34:11.057804,2.99541821190121
202,2020-08-31 22:34:11.368695,2.99541821190121
203,2020-08-31 22:34:11.694167,2.99541821190121
204,2020-08-31 22:34:12.005218,2.99541821190121
205,2020-08-31 22:34:12.244976,2.99541821190121
206,2020-08-31 22:34:12.513944,2.99541821190121
207,2020-08-31 22:34:12.843984,3.05002413653418
208,2020-08-31 22:34:13.285921,3.05002413653418
209,2020-08-31 22:34:13.635913,3.05002413653418
210,2020-08-31 22:34:13.959919,3.05002413653418
211,2020-08-31 22:34:14.278266,3.05002413653418
212,2020-08-31 22:34:14.605674,3.05002413653418
213,2020-08-31 22:34:14.951965,3.05002413653418
214,2020-08-31 22:34:15.344273,3.10453841765235
215,2020-08-31 22:34:15.597391,3.10453841765235
216,2020-08-31 22:34:15.877268,3.10453841765235
217,2020-08-31 22:34:16.306681,3.10453841765235
218,2020-08-31 22:34:16.653770,3.10453841765235
219,2020-08-31 22:34:16.996289,3.10453841765235
220,2020-08-31 22:34:17.315010,3.10453841765235
221,2020-08-31 22:34:17.617507,3.10453841765235
222,2020-08-31 22:34:17.987280,3.15896147446101
223,2020-08-31 22:34:18.271835,3.15896147446101
224,2020-08-31 22:34:18.589421,3.15896147446101
225,2020-08-31 22:34:18.842793,3.15896147446101
226,2020-08-31 22:34:19.180909,3.15896147446101
227,2020-08-31 22:34:19.479932,3.15896147446101
228,2020-08-31 22:34:19.848533,3.15896147446101
229,2020-08-31 22:34:20.164971,3.15896147446101
230,2020-08-31 22:34:20.419221,3.15896147446101
231,2020-08-31 22:34:20.800466,3.15896147446101
232,2020-08-31 22:34:21.089180,3.15896147446101
233,2020-08-31 22:34:21.380825,3.21329372314034
234,2020-08-31 22:34:21.734865,3.21329372314034
235,2020-08-31 22:34:22.089874,3.21329372314034
236,2020-08-31 22:34:22.388148,3.21329372314034
237,2020-08-31 22:34:22.612274,3.21329372314034
238,2020-08-31 22:34:22.866651,3.21329372314034
239,2020-08-31 22:34:23.178164,3.21329372314034
240,2020-08-31 22:34:23.484567,3.21329372314034
241,2020-08-31 22:34:23.729059,3.21329372314034
242,2020-08-31 22:34:23.988302,3.21329372314034
243,2020-08-31 22:34:24.256989,3.21329372314034
244,2020-08-31 22:34:24.547326,3.27114049514356
245,2020-08-31 22:34:24.884145,3.27114049514356
246,2020-08-31 22:34:25.187649,3.27114049514356
247,2020-08-31 22:34:25.527326,3.27114049514356
248,2020-08-31 22:34:25.821338,3.27114049514356
249,2020-08-31 22:34:26.132411,3.27114049514356
250,2020-08-31 22:34:26.481302,3.27114049514356
251,2020-08-31 22:34:26.817068,3.27114049514356
252,2020-08-31 22:34:27.087670,3.32889146233825
253,2020-08-31 22:34:27.383586,3.32889146233825
254,2020-08-31 22:34:27.768714,3.32889146233825
255,2020-08-31 22:34:28.118338,3.32889146233825
256,2020-08-31 22:34:28.437924,3.32889146233825
257,2020-08-31 22:34:28.756812,3.32889146233825
258,2020-08-31 22:34:29.076408,3.32889146233825
259,2020-08-31 22:34:29.355626,3.32889146233825
260,2020-08-31 22:34:29.664509,3.32889146233825
261,2020-08-31 22:34:29.997463,3.38654705868328
262,2020-08-31 22:34:30.272126,3.38654705868328
263,2020-08-31 22:34:30.599687,3.38654705868328
264,2020-08-31 22:34:30.881180,3.38654705868328
265,2020-08-31 22:34:31.219484,3.38654705868328
266,2020-08-31 22:34:31.504603,3.38654705868328
267,2020-08-31 22:34:31.895482,3.38654705868328
268,2020-08-31 22:34:32.232284,3.38654705868328
269,2020-08-31 22:34:32.587781,3.44410771500118
270,2020-08-31 22:34:32.964809,3.44410771500118
271,2020-08-31 22:34:33.347173,3.44410771500118
272,2020-08-31 22:34:33.709587,3.44410771500118
273,2020-08-31 22:34:34.044012,3.44410771500118
274,2020-08-31 22:34:34.328151,3.44410771500118
275,2020-08-31 22:34:34.692541,3.44410771500118
276,2020-08-31 22:34:34.968779,3.44410771500118
277,2020-08-31 22:34:35.232913,3.50157385901854
278,2020-08-31 22:34:35.526503,3.50157385901854
279,2020-08-31 22:34:35.877710,3.50157385901854
280,2020-08-31 22:34:36.195907,3.50157385901854
281,2020-08-31 22:34:36.449528,3.50157385901854
282,2020-08-31 22:34:36.683261,3.50157385901854
283,2020-08-31 22:34:37.022114,3.50157385901854
284,2020-08-31 22:34:37.340908,3.50157385901854
285,2020-08-31 22:34:37.603864,3.50157385901854
286,2020-08-31 22:34:37.963157,3.5589459154054
287,2020-08-31 22:34:38.339727,3.5589459154054
288,2020-08-31 22:34:38.564261,3.5589459154054
289,2020-08-31 22:34:38.791149,3.5589459154054
290,2020-08-31 22:34:39.020832,3.5589459154054
291,2020-08-31 22:34:39.362305,3.5589459154054
292,2020-08-31 22:34:39.713487,3.5589459154054
293,2020-08-31 22:34:40.009888,3.5589459154054
294,2020-08-31 22:34:40.307814,3.5589459154054
295,2020-08-31 22:34:40.609682,3.61622430581382
296,2020-08-31 22:34:40.860820,3.61622430581382
297,2020-08-31 22:34:41.120481,3.61622430581382
298,2020-08-31 22:34:41.408140,3.61622430581382
299,2020-08-31 22:34:41.692618,3.61622430581382
300,2020-08-31 22:34:41.949234,3.61622430581382
301,2020-08-31 22:34:42.331687,3.61622430581382
302,2020-08-31 22:34:42.652987,3.61622430581382
303,2020-08-31 22:34:42.984074,3.61622430581382
304,2020-08-31 22:34:43.288659,3.67340944891546
305,2020-08-31 22:34:43.604727,3.67340944891546
306,2020-08-31 22:34:43.944340,3.67340944891546
307,2020-08-31 22:34:44.205544,3.67340944891546
308,2020-08-31 22:34:44.488211,3.67340944891546
309,2020-08-31 22:34:44.809735,3.67340944891546
310,2020-08-31 22:34:45.234786,3.73050176043847
311,2020-08-31 22:34:45.546993,3.73050176043847
312,2020-08-31 22:34:45.835760,3.73050176043847
313,2020-08-31 22:34:46.153449,3.73050176043847
314,2020-08-31 22:34:46.495276,3.73050176043847
315,2020-08-31 22:34:46.831360,3.73050176043847
316,2020-08-31 22:34:47.194120,3.73050176043847
317,2020-08-31 22:34:47.495010,3.73050176043847
318,2020-08-31 22:34:47.787546,3.78750165320336
319,2020-08-31 22:34:48.097827,3.78750165320336
320,2020-08-31 22:34:48.455936,3.78750165320336
321,2020-08-31 22:34:48.779027,3.78750165320336
322,2020-08-31 22:34:49.140524,3.78750165320336
323,2020-08-31 22:34:49.403816,3.78750165320336
324,2020-08-31 22:34:49.755737,3.78750165320336
325,2020-08-31 22:34:50.057326,3.78750165320336
326,2020-08-31 22:34:50.322994,3.84440953715826
327,2020-08-31 22:34:50.597270,3.84440953715826
328,2020-08-31 22:34:50.957628,3.84440953715826
329,2020-08-31 22:34:51.218258,3.84440953715826
330,2020-08-31 22:34:51.556374,3.84440953715826
331,2020-08-31 22:34:51.875549,3.84440953715826
332,2020-08-31 22:34:52.228390,3.84440953715826
333,2020-08-31 22:34:52.566926,3.84440953715826
334,2020-08-31 22:34:52.880309,3.9012258194133
335,2020-08-31 22:34:53.166662,3.9012258194133
336,2020-08-31 22:34:53.430605,3.9012258194133
337,2020-08-31 22:34:53.703468,3.9012258194133
338,2020-08-31 22:34:54.049917,3.9012258194133
339,2020-08-31 22:34:54.412808,3.9012258194133
340,2020-08-31 22:34:54.668899,3.9012258194133
341,2020-08-31 22:34:55.005438,3.96393348746103
342,2020-08-31 22:34:55.266042,3.96393348746103
343,2020-08-31 22:34:55.609157,3.96393348746103
344,2020-08-31 22:34:55.884592,3.96393348746103
345,2020-08-31 22:34:56.232167,3.96393348746103
346,2020-08-31 22:34:56.529190,3.96393348746103
347,2020-08-31 22:34:56.849888,3.96393348746103
348,2020-08-31 22:34:57.141534,3.96393348746103
349,2020-08-31 22:34:57.500466,3.96393348746103
350,2020-08-31 22:34:57.865634,4.02653239879018
351,2020-08-31 22:34:58.171518,4.02653239879018
352,2020-08-31 22:34:58.501252,4.02653239879018
353,2020-08-31 22:34:58.857078,4.02653239879018
354,2020-08-31 22:34:59.114243,4.02653239879018
355,2020-08-31 22:34:59.492004,4.02653239879018
356,2020-08-31 22:34:59.785099,4.02653239879018
357,2020-08-31 22:35:00.063792,4.02653239879018
358,2020-08-31 22:35:00.482799,4.08902301215598
359,2020-08-31 22:35:00.803182,4.08902301215598
360,2020-08-31 22:35:01.136115,4.08902301215598
361,2020-08-31 22:35:01.393953,4.08902301215598
362,2020-08-31 22:35:01.683252,4.08902301215598
363,2020-08-31 22:35:01.953176,4.08902301215598
364,2020-08-31 22:35:02.318125,4.08902301215598
365,2020-08-31 22:35:02.717307,4.08902301215598
366,2020-08-31 22:35:02.985354,4.08902301215598
367,2020-08-31 22:35:03.282413,4.08902301215598
368,2020-08-31 22:35:03.608410,4.15140578322954
369,2020-08-31 22:35:03.969615,4.15140578322954
370,2020-08-31 22:35:04.271661,4.15140578322954
371,2020-08-31 22:35:04.673669,4.15140578322954
372,2020-08-31 22:35:05.013184,4.15140578322954
373,2020-08-31 22:35:05.341886,4.15140578322954
374,2020-08-31 22:35:05.676224,4.15140578322954
375,2020-08-31 22:35:05.997342,4.15140578322954
376,2020-08-31 22:35:06.232533,4.15140578322954
377,2020-08-31 22:35:06.491462,4.15140578322954
378,2020-08-31 22:35:06.815032,4.19728198086536
379,2020-08-31 22:35:07.122638,4.19728198086536
380,2020-08-31 22:35:07.478664,4.19728198086536
381,2020-08-31 22:35:07.790212,4.19728198086536
382,2020-08-31 22:35:08.139534,4.19728198086536
383,2020-08-31 22:35:08.404802,4.19728198086536
384,2020-08-31 22:35:08.649836,4.19728198086536
385,2020-08-31 22:35:08.903341,4.19728198086536
386,2020-08-31 22:35:09.270626,4.22183725067249
387,2020-08-31 22:35:09.617612,4.22183725067249
388,2020-08-31 22:35:09.930249,4.22183725067249
389,2020-08-31 22:35:10.188573,4.22183725067249
390,2020-08-31 22:35:10.548772,4.22183725067249
391,2020-08-31 22:35:10.863019,4.22183725067249
392,2020-08-31 22:35:11.134474,4.22183725067249
393,2020-08-31 22:35:11.506383,4.22183725067249
394,2020-08-31 22:35:11.858616,4.22183725067249
395,2020-08-31 22:35:12.238768,4.31505535584901
396,2020-08-31 22:35:12.543671,4.31505535584901
397,2020-08-31 22:35:12.810923,4.31505535584901
398,2020-08-31 22:35:13.155723,4.31505535584901
399,2020-08-31 22:35:13.532778,4.31505535584901
400,2020-08-31 22:35:13.885583,4.31505535584901
401,2020-08-31 22:35:14.162530,4.31505535584901
402,2020-08-31 22:35:14.575411,4.40816053893511
403,2020-08-31 22:35:14.930558,4.40816053893511
404,2020-08-31 22:35:15.212586,4.40816053893511
405,2020-08-31 22:35:15.551286,4.40816053893511
406,2020-08-31 22:35:15.920465,4.40816053893511
407,2020-08-31 22:35:16.230853,4.40816053893511
408,2020-08-31 22:35:16.523641,4.40816053893511
409,2020-08-31 22:35:16.789927,4.40816053893511
410,2020-08-31 22:35:17.088489,4.40816053893511
411,2020-08-31 22:35:17.473441,4.50115300696272
412,2020-08-31 22:35:17.812524,4.50115300696272
413,2020-08-31 22:35:18.109352,4.50115300696272
414,2020-08-31 22:35:18.448984,4.50115300696272
415,2020-08-31 22:35:18.789212,4.50115300696272
416,2020-08-31 22:35:19.132595,4.50115300696272
417,2020-08-31 22:35:19.402824,4.50115300696272
418,2020-08-31 22:35:19.736822,4.50115300696272
419,2020-08-31 22:35:20.014912,4.59403296483205
420,2020-08-31 22:35:20.401727,4.59403296483205
421,2020-08-31 22:35:20.682462,4.59403296483205
422,2020-08-31 22:35:21.005236,4.59403296483205
423,2020-08-31 22:35:21.289185,4.59403296483205
424,2020-08-31 22:35:21.653457,4.59403296483205
425,2020-08-31 22:35:21.959151,4.59403296483205
426,2020-08-31 22:35:22.243852,4.59403296483205
427,2020-08-31 22:35:22.610216,4.59403296483205
428,2020-08-31 22:35:22.974177,4.68680061537184
429,2020-08-31 22:35:23.234208,4.68680061537184
430,2020-08-31 22:35:23.501208,4.68680061537184
431,2020-08-31 22:35:23.775963,4.68680061537184
432,2020-08-31 22:35:24.095141,4.68680061537184
433,2020-08-31 22:35:24.340597,4.68680061537184
434,2020-08-31 22:35:24.719466,4.68680061537184
435,2020-08-31 22:35:25.050304,4.68680061537184
436,2020-08-31 22:35:25.390921,4.68680061537184
437,2020-08-31 22:35:25.747211,4.68680061537184
438,2020-08-31 22:35:26.158412,4.77945615939727
439,2020-08-31 22:35:26.508113,4.77945615939727
440,2020-08-31 22:35:26.776595,4.77945615939727
441,2020-08-31 22:35:27.113369,4.77945615939727
442,2020-08-31 22:35:27.418359,4.77945615939727
443,2020-08-31 22:35:27.740051,4.77945615939727
444,2020-08-31 22:35:28.052715,4.77945615939727
445,2020-08-31 22:35:28.373421,4.77945615939727
446,2020-08-31 22:35:28.653022,4.87199979576552
447,2020-08-31 22:35:28.991035,4.87199979576552
448,2020-08-31 22:35:29.239987,4.87199979576552
449,2020-08-31 22:35:29.505683,4.87199979576552
450,2020-08-31 22:35:29.833133,4.87199979576552
451,2020-08-31 22:35:30.086825,4.87199979576552
452,2020-08-31 22:35:30.321386,4.87199979576552
453,2020-08-31 22:35:30.609581,4.87199979576552
454,2020-08-31 22:35:30.923343,4.87199979576552
455,2020-08-31 22:35:31.273173,4.87199979576552
456,2020-08-31 22:35:31.586454,4.93882802715162
457,2020-08-31 22:35:31.860776,4.93882802715162
458,2020-08-31 22:35:32.184908,4.93882802715162
459,2020-08-31 22:35:32.515472,4.93882802715162
460,2020-08-31 22:35:32.844516,4.93882802715162
461,2020-08-31 22:35:33.147768,4.93882802715162
462,2020-08-31 22:35:33.436775,4.93882802715162
463,2020-08-31 22:35:33.804659,4.93882802715162
464,2020-08-31 22:35:34.110865,4.93882802715162
465,2020-08-31 22:35:34.431757,4.93882802715162
466,2020-08-31 22:35:34.832044,5.0000237134135
467,2020-08-31 22:35:35.172050,5.0000237134135
468,2020-08-31 22:35:35.560620,5.0000237134135
469,2020-08-31 22:35:35.867992,5.0000237134135
470,2020-08-31 22:35:36.202129,5.0000237134135
471,2020-08-31 22:35:36.531390,5.0000237134135
472,2020-08-31 22:35:36.933880,4.98905770089756
473,2020-08-31 22:35:37.184162,4.98905770089756
474,2020-08-31 22:35:37.466677,4.98905770089756
475,2020-08-31 22:35:37.829713,4.98905770089756
476,2020-08-31 22:35:38.214915,4.98905770089756
477,2020-08-31 22:35:38.587577,4.98905770089756
478,2020-08-31 22:35:38.931537,4.98905770089756
479,2020-08-31 22:35:39.279639,4.98905770089756
480,2020-08-31 22:35:39.621277,4.85749580899252
481,2020-08-31 22:35:39.974008,4.85749580899252
482,2020-08-31 22:35:40.290330,4.85749580899252
483,2020-08-31 22:35:40.497413,4.85749580899252
484,2020-08-31 22:35:40.814172,4.85749580899252
485,2020-08-31 22:35:41.081334,4.85749580899252
486,2020-08-31 22:35:41.365607,4.85749580899252
487,2020-08-31 22:35:41.648916,4.85749580899252
488,2020-08-31 22:35:41.903642,4.85749580899252
489,2020-08-31 22:35:42.264908,4.85749580899252
490,2020-08-31 22:35:42.583702,4.72629602042105
491,2020-08-31 22:35:42.839618,4.72629602042105
492,2020-08-31 22:35:43.188034,4.72629602042105
493,2020-08-31 22:35:43.532379,4.72629602042105
494,2020-08-31 22:35:43.870016,4.72629602042105
495,2020-08-31 22:35:44.137840,4.72629602042105
496,2020-08-31 22:35:44.472263,4.72629602042105
497,2020-08-31 22:35:44.842594,4.72629602042105
498,2020-08-31 22:35:45.195202,4.5954548603481
499,2020-08-31 22:35:45.511982,4.5954548603481
500,2020-08-31 22:35:45.894194,4.5954548603481
501,2020-08-31 22:35:46.287833,4.5954548603481
502,2020-08-31 22:35:46.604730,4.5954548603481
503,2020-08-31 22:35:47.011847,4.5954548603481
504,2020-08-31 22:35:47.388485,4.5954548603481
505,2020-08-31 22:35:47.828419,4.46496895505187
506,2020-08-31 22:35:48.099534,4.46496895505187
507,2020-08-31 22:35:48.357317,4.46496895505187
508,2020-08-31 22:35:48.667910,4.46496895505187
509,2020-08-31 22:35:48.983307,4.46496895505187
510,2020-08-31 22:35:49.335245,4.46496895505187
511,2020-08-31 22:35:49.723590,4.46496895505187
512,2020-08-31 22:35:49.991635,4.46496895505187
513,2020-08-31 22:35:50.271527,4.46496895505187
514,2020-08-31 22:35:50.603487,4.46496895505187
515,2020-08-31 22:35:50.845245,4.33483502655388
516,2020-08-31 22:35:51.144903,4.33483502655388
517,2020-08-31 22:35:51.504920,4.33483502655388
518,2020-08-31 22:35:51.830221,4.33483502655388
519,2020-08-31 22:35:52.089133,4.33483502655388
520,2020-08-31 22:35:52.346298,4.33483502655388
521,2020-08-31 22:35:52.687307,4.33483502655388
522,2020-08-31 22:35:53.032540,4.33483502655388
523,2020-08-31 22:35:53.382204,4.33483502655388
524,2020-08-31 22:35:53.676036,4.2050498878304
525,2020-08-31 22:35:53.994040,4.2050498878304
526,2020-08-31 22:35:54.284588,4.2050498878304
527,2020-08-31 22:35:54.579969,4.2050498878304
528,2020-08-31 22:35:54.887353,4.2050498878304
529,2020-08-31 22:35:55.260624,4.2050498878304
530,2020-08-31 22:35:55.613150,4.2050498878304
531,2020-08-31 22:35:55.919817,4.2050498878304
532,2020-08-31 22:35:56.167645,4.07561043852056
533,2020-08-31 22:35:56.522503,4.07561043852056
534,2020-08-31 22:35:56.831078,4.07561043852056
535,2020-08-31 22:35:57.091988,4.07561043852056
536,2020-08-31 22:35:57.367543,4.07561043852056
537,2020-08-31 22:35:57.631107,4.07561043852056
538,2020-08-31 22:35:58.010589,4.07561043852056
539,2020-08-31 22:35:58.356225,4.07561043852056
540,2020-08-31 22:35:58.690920,3.94651366106343
541,2020-08-31 22:35:58.983967,3.94651366106343
542,2020-08-31 22:35:59.287399,3.94651366106343
543,2020-08-31 22:35:59.657534,3.94651366106343
544,2020-08-31 22:35:59.990197,3.94651366106343
545,2020-08-31 22:36:00.310158,3.94651366106343
546,2020-08-31 22:36:00.714673,3.94651366106343
547,2020-08-31 22:36:00.965825,3.94651366106343
548,2020-08-31 22:36:01.229222,3.94651366106343
549,2020-08-31 22:36:01.499823,3.81775661720965
550,2020-08-31 22:36:01.734826,3.81775661720965
551,2020-08-31 22:36:02.136756,3.81775661720965
552,2020-08-31 22:36:02.455865,3.81775661720965
553,2020-08-31 22:36:02.725969,3.81775661720965
554,2020-08-31 22:36:03.082869,3.81775661720965
555,2020-08-31 22:36:03.502518,3.68933644486278
556,2020-08-31 22:36:03.866715,3.68933644486278
557,2020-08-31 22:36:04.213281,3.68933644486278
558,2020-08-31 22:36:04.559905,3.68933644486278
559,2020-08-31 22:36:04.821167,3.68933644486278
560,2020-08-31 22:36:05.181242,3.68933644486278
561,2020-08-31 22:36:05.530681,3.68933644486278
562,2020-08-31 22:36:05.828103,3.68933644486278
563,2020-08-31 22:36:06.134278,3.68933644486278
564,2020-08-31 22:36:06.441886,3.5680731579986
565,2020-08-31 22:36:06.808430,3.5680731579986
566,2020-08-31 22:36:07.161488,3.5680731579986
567,2020-08-31 22:36:07.531985,3.5680731579986
568,2020-08-31 22:36:07.853748,3.5680731579986
569,2020-08-31 22:36:08.261993,3.5680731579986
570,2020-08-31 22:36:08.560122,3.5680731579986
571,2020-08-31 22:36:09.052692,3.5680731579986
572,2020-08-31 22:36:09.395073,3.44713259777106
573,2020-08-31 22:36:09.741736,3.44713259777106
574,2020-08-31 22:36:10.096701,3.44713259777106
575,2020-08-31 22:36:10.415336,3.44713259777106
576,2020-08-31 22:36:10.708133,3.44713259777106
577,2020-08-31 22:36:11.026359,3.44713259777106
578,2020-08-31 22:36:11.371255,3.44713259777106
579,2020-08-31 22:36:11.678596,3.44713259777106
580,2020-08-31 22:36:11.986954,3.32651203083316
581,2020-08-31 22:36:12.357625,3.32651203083316
582,2020-08-31 22:36:12.724788,3.32651203083316
583,2020-08-31 22:36:13.082350,3.32651203083316
584,2020-08-31 22:36:13.419997,3.32651203083316
585,2020-08-31 22:36:13.683956,3.32651203083316
586,2020-08-31 22:36:13.979166,3.32651203083316
587,2020-08-31 22:36:14.264203,3.32651203083316
588,2020-08-31 22:36:14.649889,3.20620879031172
589,2020-08-31 22:36:14.959224,3.20620879031172
590,2020-08-31 22:36:15.253948,3.20620879031172
591,2020-08-31 22:36:15.554135,3.20620879031172
592,2020-08-31 22:36:15.901911,3.20620879031172
593,2020-08-31 22:36:16.237858,3.20620879031172
594,2020-08-31 22:36:16.564318,3.20620879031172
595,2020-08-31 22:36:16.888932,3.20620879031172
596,2020-08-31 22:36:17.189882,3.20620879031172
597,2020-08-31 22:36:17.449725,3.08622027362701
598,2020-08-31 22:36:17.748572,3.08622027362701
599,2020-08-31 22:36:18.056901,3.08622027362701
600,2020-08-31 22:36:18.397547,3.08622027362701
601,2020-08-31 22:36:18.723223,3.08622027362701
602,2020-08-31 22:36:19.069367,3.08622027362701
603,2020-08-31 22:36:19.376704,3.08622027362701
604,2020-08-31 22:36:19.652077,3.08622027362701
605,2020-08-31 22:36:19.985570,2.96654394049504
606,2020-08-31 22:36:20.249619,2.96654394049504
607,2020-08-31 22:36:20.533639,2.96654394049504
608,2020-08-31 22:36:20.837880,2.96654394049504
609,2020-08-31 22:36:21.088650,2.96654394049504
610,2020-08-31 22:36:21.388168,2.96654394049504
611,2020-08-31 22:36:21.739320,2.96654394049504
612,2020-08-31 22:36:22.029417,2.96654394049504
613,2020-08-31 22:36:22.356387,2.96654394049504
614,2020-08-31 22:36:22.691695,2.84717731109848
615,2020-08-31 22:36:22.984762,2.84717731109848
616,2020-08-31 22:36:23.368397,2.84717731109848
617,2020-08-31 22:36:23.716808,2.84717731109848
618,2020-08-31 22:36:24.096776,2.84717731109848
619,2020-08-31 22:36:24.430557,2.84717731109848
620,2020-08-31 22:36:24.844386,2.84717731109848
621,2020-08-31 22:36:25.127995,2.84717731109848
622,2020-08-31 22:36:25.471173,2.72811796441421
623,2020-08-31 22:36:25.784878,2.72811796441421
624,2020-08-31 22:36:26.126139,2.72811796441421
625,2020-08-31 22:36:26.469746,2.72811796441421
626,2020-08-31 22:36:26.816156,2.72811796441421
627,2020-08-31 22:36:27.083526,2.72811796441421
628,2020-08-31 22:36:27.371070,2.72811796441421
629,2020-08-31 22:36:27.717334,2.72811796441421
630,2020-08-31 22:36:27.998138,2.72811796441421
631,2020-08-31 22:36:28.309076,2.60936353668764
632,2020-08-31 22:36:28.683644,2.60936353668764
633,2020-08-31 22:36:29.069602,2.60936353668764
634,2020-08-31 22:36:29.350441,2.60936353668764
635,2020-08-31 22:36:29.684643,2.60936353668764
636,2020-08-31 22:36:29.938224,2.60936353668764
637,2020-08-31 22:36:30.266124,2.60936353668764
638,2020-08-31 22:36:30.631209,2.60936353668764
639,2020-08-31 22:36:30.995730,2.49091172004525
640,2020-08-31 22:36:31.304505,2.49091172004525
641,2020-08-31 22:36:31.672463,2.49091172004525
642,2020-08-31 22:36:32.063676,2.49091172004525
643,2020-08-31 22:36:32.351285,2.49091172004525
644,2020-08-31 22:36:32.675854,2.49091172004525
645,2020-08-31 22:36:32.946410,2.49091172004525
646,2020-08-31 22:36:33.255792,2.49091172004525
647,2020-08-31 22:36:33.513120,2.49091172004525
648,2020-08-31 22:36:33.896539,2.37276026123877
649,2020-08-31 22:36:34.168995,2.37276026123877
650,2020-08-31 22:36:34.450892,2.37276026123877
651,2020-08-31 22:36:34.717200,2.37276026123877
652,2020-08-31 22:36:35.003709,2.37276026123877
653,2020-08-31 22:36:35.272891,2.37276026123877
654,2020-08-31 22:36:35.590139,2.37276026123877
655,2020-08-31 22:36:35.927621,2.37276026123877
656,2020-08-31 22:36:36.202104,2.37276026123877
657,2020-08-31 22:36:36.426135,2.25490696051533
658,2020-08-31 22:36:36.654434,2.25490696051533
659,2020-08-31 22:36:36.926580,2.25490696051533
660,2020-08-31 22:36:37.276357,2.25490696051533
661,2020-08-31 22:36:37.564875,2.25490696051533
662,2020-08-31 22:36:37.885047,2.25490696051533
663,2020-08-31 22:36:38.226433,2.25490696051533
664,2020-08-31 22:36:38.553117,2.28900167331011
665,2020-08-31 22:36:38.839669,2.28900167331011
666,2020-08-31 22:36:39.146159,2.28900167331011
667,2020-08-31 22:36:39.528178,2.28900167331011
668,2020-08-31 22:36:39.869904,2.28900167331011
669,2020-08-31 22:36:40.177767,2.28900167331011
670,2020-08-31 22:36:40.613475,2.32304122761532
671,2020-08-31 22:36:40.947353,2.32304122761532
672,2020-08-31 22:36:41.264206,2.32304122761532
673,2020-08-31 22:36:41.566324,2.32304122761532
674,2020-08-31 22:36:41.868204,2.32304122761532
675,2020-08-31 22:36:42.129443,2.32304122761532
676,2020-08-31 22:36:42.418649,2.32304122761532
677,2020-08-31 22:36:42.780335,2.32304122761532
678,2020-08-31 22:36:43.020074,2.35702590839401
679,2020-08-31 22:36:43.306793,2.35702590839401
680,2020-08-31 22:36:43.655990,2.35702590839401
681,2020-08-31 22:36:44.001381,2.35702590839401
682,2020-08-31 22:36:44.321153,2.35702590839401
683,2020-08-31 22:36:44.602069,2.35702590839401
684,2020-08-31 22:36:44.915375,2.35702590839401
685,2020-08-31 22:36:45.217018,2.35702590839401
686,2020-08-31 22:36:45.557599,2.39095599860207
687,2020-08-31 22:36:45.861448,2.39095599860207
688,2020-08-31 22:36:46.226179,2.39095599860207
689,2020-08-31 22:36:46.512548,2.39095599860207
690,2020-08-31 22:36:46.827515,2.39095599860207
691,2020-08-31 22:36:47.226087,2.39095599860207
692,2020-08-31 22:36:47.571101,2.39095599860207
693,2020-08-31 22:36:47.815919,2.39095599860207
694,2020-08-31 22:36:48.111050,2.42483177920843
695,2020-08-31 22:36:48.529040,2.42483177920843
696,2020-08-31 22:36:48.886183,2.42483177920843
697,2020-08-31 22:36:49.188244,2.42483177920843
698,2020-08-31 22:36:49.529137,2.42483177920843
699,2020-08-31 22:36:49.882845,2.42483177920843
700,2020-08-31 22:36:50.291831,2.42483177920843
701,2020-08-31 22:36:50.616682,2.42483177920843
702,2020-08-31 22:36:50.857454,2.45865352921501
703,2020-08-31 22:36:51.148027,2.45865352921501
704,2020-08-31 22:36:51.484896,2.45865352921501
705,2020-08-31 22:36:51.827999,2.45865352921501
706,2020-08-31 22:36:52.135738,2.45865352921501
707,2020-08-31 22:36:52.472431,2.45865352921501
708,2020-08-31 22:36:52.764369,2.45865352921501
709,2020-08-31 22:36:53.106885,2.45865352921501
710,2020-08-31 22:36:53.406056,2.45865352921501
711,2020-08-31 22:36:53.648229,2.49242152567624
712,2020-08-31 22:36:53.938545,2.49242152567624
713,2020-08-31 22:36:54.301477,2.49242152567624
714,2020-08-31 22:36:54.672629,2.49242152567624
715,2020-08-31 22:36:54.963043,2.49242152567624
716,2020-08-31 22:36:55.255367,2.49242152567624
717,2020-08-31 22:36:55.579787,2.49242152567624
718,2020-08-31 22:36:55.857072,2.49242152567624
719,2020-08-31 22:36:56.154183,2.49242152567624
720,2020-08-31 22:36:56.487394,2.52613604371835
721,2020-08-31 22:36:56.833379,2.52613604371835
722,2020-08-31 22:36:57.164497,2.52613604371835
723,2020-08-31 22:36:57.451808,2.52613604371835
724,2020-08-31 22:36:57.774989,2.52613604371835
725,2020-08-31 22:36:58.049442,2.52613604371835
726,2020-08-31 22:36:58.423145,2.52613604371835
727,2020-08-31 22:36:58.752935,2.52613604371835
728,2020-08-31 22:36:59.029073,2.55979735655842
729,2020-08-31 22:36:59.327992,2.55979735655842
730,2020-08-31 22:36:59.584584,2.55979735655842
731,2020-08-31 22:36:59.900177,2.55979735655842
732,2020-08-31 22:37:00.265433,2.55979735655842
733,2020-08-31 22:37:00.536948,2.55979735655842
734,2020-08-31 22:37:00.798387,2.55979735655842
735,2020-08-31 22:37:01.123930,2.55979735655842
736,2020-08-31 22:37:01.433170,2.55979735655842
737,2020-08-31 22:37:01.773339,2.59340573552295
738,2020-08-31 22:37:02.083776,2.59340573552295
739,2020-08-31 22:37:02.353160,2.59340573552295
740,2020-08-31 22:37:02.687447,2.59340573552295
741,2020-08-31 22:37:02.933906,2.59340573552295
742,2020-08-31 22:37:03.186103,2.59340573552295
743,2020-08-31 22:37:03.446953,2.59340573552295
744,2020-08-31 22:37:03.755703,2.59340573552295
745,2020-08-31 22:37:04.108244,2.59340573552295
746,2020-08-31 22:37:04.371690,2.62696145006633
747,2020-08-31 22:37:04.715827,2.62696145006633
748,2020-08-31 22:37:04.984559,2.62696145006633
749,2020-08-31 22:37:05.419204,2.62696145006633
750,2020-08-31 22:37:05.791739,2.62696145006633
751,2020-08-31 22:37:06.141338,2.62696145006633
752,2020-08-31 22:37:06.458595,2.62696145006633
753,2020-08-31 22:37:06.784079,2.62696145006633
754,2020-08-31 22:37:07.071234,2.66046476778894
755,2020-08-31 22:37:07.499103,2.66046476778894
756,2020-08-31 22:37:07.798998,2.66046476778894
757,2020-08-31 22:37:08.138778,2.66046476778894
758,2020-08-31 22:37:08.528508,2.66046476778894
759,2020-08-31 22:37:08.861808,2.66046476778894
760,2020-08-31 22:37:09.258444,2.70073713791732
761,2020-08-31 22:37:09.619860,2.70073713791732
762,2020-08-31 22:37:09.862045,2.70073713791732
763,2020-08-31 22:37:10.142979,2.70073713791732
764,2020-08-31 22:37:10.425737,2.70073713791732
765,2020-08-31 22:37:10.728914,2.70073713791732
766,2020-08-31 22:37:11.079920,2.70073713791732
767,2020-08-31 22:37:11.408678,2.70073713791732
768,2020-08-31 22:37:11.654660,2.70073713791732
769,2020-08-31 22:37:11.919027,2.74093575362879
770,2020-08-31 22:37:12.209010,2.74093575362879
771,2020-08-31 22:37:12.567503,2.74093575362879
772,2020-08-31 22:37:12.906486,2.74093575362879
773,2020-08-31 22:37:13.269200,2.74093575362879
774,2020-08-31 22:37:13.610935,2.74093575362879
775,2020-08-31 22:37:13.909772,2.74093575362879
776,2020-08-31 22:37:14.208451,2.74093575362879
777,2020-08-31 22:37:14.479742,2.74093575362879
778,2020-08-31 22:37:14.825110,2.78106097260334
779,2020-08-31 22:37:15.093033,2.78106097260334
780,2020-08-31 22:37:15.475248,2.78106097260334
781,2020-08-31 22:37:15.814599,2.78106097260334
782,2020-08-31 22:37:16.217989,2.78106097260334
783,2020-08-31 22:37:16.535211,2.78106097260334
784,2020-08-31 22:37:16.902430,2.78106097260334
785,2020-08-31 22:37:17.252424,2.78106097260334
786,2020-08-31 22:37:17.610880,2.82111315007654
787,2020-08-31 22:37:17.989762,2.82111315007654
788,2020-08-31 22:37:18.292543,2.82111315007654
789,2020-08-31 22:37:18.558185,2.82111315007654
790,2020-08-31 22:37:18.836625,2.82111315007654
791,2020-08-31 22:37:19.172654,2.82111315007654
792,2020-08-31 22:37:19.602667,2.82111315007654
793,2020-08-31 22:37:19.977893,2.82111315007654
794,2020-08-31 22:37:20.249416,2.86109263891802
795,2020-08-31 22:37:20.569801,2.86109263891802
796,2020-08-31 22:37:20.838430,2.86109263891802
797,2020-08-31 22:37:21.095013,2.86109263891802
798,2020-08-31 22:37:21.396735,2.86109263891802
799,2020-08-31 22:37:21.774654,2.86109263891802
800,2020-08-31 22:37:22.088847,2.86109263891802
801,2020-08-31 22:37:22.385709,2.86109263891802
802,2020-08-31 22:37:22.738555,2.86109263891802
803,2020-08-31 22:37:23.097766,2.86109263891802
804,2020-08-31 22:37:23.446879,2.90099978974332
805,2020-08-31 22:37:23.771225,2.90099978974332
806,2020-08-31 22:37:24.033081,2.90099978974332
807,2020-08-31 22:37:24.321504,2.90099978974332
808,2020-08-31 22:37:24.665593,2.90099978974332
809,2020-08-31 22:37:25.015694,2.90099978974332
810,2020-08-31 22:37:25.356940,2.90099978974332
811,2020-08-31 22:37:25.761657,2.94083495079619
812,2020-08-31 22:37:26.114861,2.94083495079619
813,2020-08-31 22:37:26.371527,2.94083495079619
814,2020-08-31 22:37:26.743334,2.94083495079619
815,2020-08-31 22:37:27.002506,2.94083495079619
816,2020-08-31 22:37:27.324857,2.94083495079619
817,2020-08-31 22:37:27.647776,2.94083495079619
818,2020-08-31 22:37:28.004814,2.94083495079619
819,2020-08-31 22:37:28.324456,2.94083495079619
820,2020-08-31 22:37:28.636405,2.94083495079619
821,2020-08-31 22:37:28.985390,2.98059846797389
822,2020-08-31 22:37:29.267450,2.98059846797389
823,2020-08-31 22:37:29.682825,2.98059846797389
824,2020-08-31 22:37:30.020474,2.98059846797389
825,2020-08-31 22:37:30.296794,2.98059846797389
826,2020-08-31 22:37:30.611480,2.98059846797389
827,2020-08-31 22:37:30.924600,2.98059846797389
828,2020-08-31 22:37:31.211931,2.98059846797389
829,2020-08-31 22:37:31.494144,3.02029068485328
830,2020-08-31 22:37:31.820638,3.02029068485328
831,2020-08-31 22:37:32.103692,3.02029068485328
832,2020-08-31 22:37:32.467192,3.02029068485328
833,2020-08-31 22:37:32.821280,3.02029068485328
834,2020-08-31 22:37:33.099515,3.02029068485328
835,2020-08-31 22:37:33.448572,3.02029068485328
836,2020-08-31 22:37:33.758210,3.02029068485328
837,2020-08-31 22:37:34.127880,3.05991194271539
838,2020-08-31 22:37:34.380941,3.05991194271539
839,2020-08-31 22:37:34.661990,3.05991194271539
840,2020-08-31 22:37:35.020537,3.05991194271539
841,2020-08-31 22:37:35.297651,3.05991194271539
842,2020-08-31 22:37:35.649034,3.05991194271539
843,2020-08-31 22:37:35.894482,3.05991194271539
844,2020-08-31 22:37:36.216022,3.05991194271539
845,2020-08-31 22:37:36.559547,3.05991194271539
846,2020-08-31 22:37:36.869263,3.05991194271539
847,2020-08-31 22:37:37.209158,3.09946258056915
848,2020-08-31 22:37:37.499585,3.09946258056915
849,2020-08-31 22:37:37.868396,3.09946258056915
850,2020-08-31 22:37:38.194579,3.09946258056915
851,2020-08-31 22:37:38.535610,3.09946258056915
852,2020-08-31 22:37:38.861417,3.09946258056915
853,2020-08-31 22:37:39.202006,3.09946258056915
854,2020-08-31 22:37:39.585995,3.09946258056915
855,2020-08-31 22:37:39.812122,3.13894293517457
856,2020-08-31 22:37:40.153174,3.13894293517457
857,2020-08-31 22:37:40.492483,3.13894293517457
858,2020-08-31 22:37:40.858489,3.13894293517457
859,2020-08-31 22:37:41.215575,3.13894293517457
860,2020-08-31 22:37:41.554563,3.13894293517457
861,2020-08-31 22:37:41.847070,3.13894293517457
862,2020-08-31 22:37:42.198960,3.13894293517457
863,2020-08-31 22:37:42.510188,3.19548336043489
864,2020-08-31 22:37:42.792459,3.19548336043489
865,2020-08-31 22:37:43.136155,3.19548336043489
866,2020-08-31 22:37:43.447754,3.19548336043489
867,2020-08-31 22:37:43.828387,3.19548336043489
868,2020-08-31 22:37:44.154742,3.19548336043489
869,2020-08-31 22:37:44.515003,3.19548336043489
870,2020-08-31 22:37:44.914495,3.19548336043489
871,2020-08-31 22:37:45.179939,3.25191324477389
872,2020-08-31 22:37:45.535574,3.25191324477389
873,2020-08-31 22:37:45.905215,3.25191324477389
874,2020-08-31 22:37:46.288543,3.25191324477389
875,2020-08-31 22:37:46.581009,3.25191324477389
876,2020-08-31 22:37:46.843245,3.25191324477389
877,2020-08-31 22:37:47.209244,3.25191324477389
878,2020-08-31 22:37:47.492572,3.25191324477389
879,2020-08-31 22:37:47.826309,3.30823308922305
880,2020-08-31 22:37:48.150504,3.30823308922305
881,2020-08-31 22:37:48.420264,3.30823308922305
882,2020-08-31 22:37:48.670490,3.30823308922305
883,2020-08-31 22:37:48.947541,3.30823308922305
884,2020-08-31 22:37:49.313308,3.30823308922305
885,2020-08-31 22:37:49.664756,3.30823308922305
886,2020-08-31 22:37:49.991136,3.30823308922305
887,2020-08-31 22:37:50.360863,3.30823308922305
888,2020-08-31 22:37:50.676533,3.36444339132353
889,2020-08-31 22:37:51.031023,3.36444339132353
890,2020-08-31 22:37:51.470630,3.36444339132353
891,2020-08-31 22:37:51.796792,3.36444339132353
892,2020-08-31 22:37:52.112007,3.36444339132353
893,2020-08-31 22:37:52.376099,3.36444339132353
894,2020-08-31 22:37:52.700228,3.36444339132353
895,2020-08-31 22:37:53.018861,3.36444339132353
896,2020-08-31 22:37:53.313714,3.38389182599028
897,2020-08-31 22:37:53.645966,3.38389182599028
898,2020-08-31 22:37:53.910908,3.38389182599028
899,2020-08-31 22:37:54.280604,3.38389182599028
900,2020-08-31 22:37:54.555875,3.38389182599028
901,2020-08-31 22:37:54.899698,3.38389182599028
902,2020-08-31 22:37:55.202827,3.38389182599028
903,2020-08-31 22:37:55.518327,3.38389182599028
904,2020-08-31 22:37:55.813597,3.43643782031928
905,2020-08-31 22:37:56.074983,3.43643782031928
906,2020-08-31 22:37:56.449162,3.43643782031928
907,2020-08-31 22:37:56.694534,3.43643782031928
908,2020-08-31 22:37:56.969327,3.43643782031928
909,2020-08-31 22:37:57.308843,3.43643782031928
910,2020-08-31 22:37:57.571916,3.43643782031928
911,2020-08-31 22:37:57.893588,3.43643782031928
912,2020-08-31 22:37:58.163716,3.51676320351145
913,2020-08-31 22:37:58.523616,3.51676320351145
914,2020-08-31 22:37:58.754976,3.51676320351145
915,2020-08-31 22:37:59.059813,3.51676320351145
916,2020-08-31 22:37:59.353883,3.51676320351145
917,2020-08-31 22:37:59.733254,3.51676320351145
918,2020-08-31 22:38:00.082428,3.51676320351145
919,2020-08-31 22:38:00.345191,3.51676320351145
920,2020-08-31 22:38:00.765306,3.5969324184222
921,2020-08-31 22:38:01.077694,3.5969324184222
922,2020-08-31 22:38:01.414569,3.5969324184222
923,2020-08-31 22:38:01.780322,3.5969324184222
924,2020-08-31 22:38:02.073193,3.5969324184222
925,2020-08-31 22:38:02.436651,3.5969324184222
926,2020-08-31 22:38:02.801517,3.5969324184222
927,2020-08-31 22:38:03.054425,3.5969324184222
928,2020-08-31 22:38:03.485355,3.67694578127742
929,2020-08-31 22:38:03.759981,3.67694578127742
930,2020-08-31 22:38:04.086526,3.67694578127742
931,2020-08-31 22:38:04.441045,3.67694578127742
932,2020-08-31 22:38:04.754318,3.67694578127742
933,2020-08-31 22:38:05.113408,3.67694578127742
934,2020-08-31 22:38:05.418917,3.67694578127742
935,2020-08-31 22:38:05.673304,3.67694578127742
936,2020-08-31 22:38:06.047712,3.75680360628122
937,2020-08-31 22:38:06.404118,3.75680360628122
938,2020-08-31 22:38:06.698493,3.75680360628122
939,2020-08-31 22:38:07.073801,3.75680360628122
940,2020-08-31 22:38:07.421691,3.75680360628122
941,2020-08-31 22:38:07.751460,3.75680360628122
942,2020-08-31 22:38:08.086445,3.75680360628122
943,2020-08-31 22:38:08.437385,3.75680360628122
944,2020-08-31 22:38:08.720681,3.75680360628122
945,2020-08-31 22:38:09.076707,3.83650620567084
946,2020-08-31 22:38:09.351519,3.83650620567084
947,2020-08-31 22:38:09.662272,3.83650620567084
948,2020-08-31 22:38:10.022238,3.83650620567084
949,2020-08-31 22:38:10.352383,3.83650620567084
950,2020-08-31 22:38:10.680260,3.83650620567084
951,2020-08-31 22:38:10.919824,3.83650620567084
952,2020-08-31 22:38:11.255808,3.91605388977023
953,2020-08-31 22:38:11.582728,3.91605388977023
954,2020-08-31 22:38:11.858135,3.91605388977023
955,2020-08-31 22:38:12.245026,3.91605388977023
956,2020-08-31 22:38:12.615035,3.91605388977023
957,2020-08-31 22:38:12.981643,3.91605388977023
958,2020-08-31 22:38:13.334057,3.91605388977023
959,2020-08-31 22:38:13.648398,3.91605388977023
960,2020-08-31 22:38:13.977112,3.91605388977023
961,2020-08-31 22:38:14.307669,3.99544696704176
962,2020-08-31 22:38:14.615467,3.99544696704176
963,2020-08-31 22:38:14.936159,3.99544696704176
964,2020-08-31 22:38:15.259532,3.99544696704176
965,2020-08-31 22:38:15.643616,3.99544696704176
966,2020-08-31 22:38:16.024125,3.99544696704176
967,2020-08-31 22:38:16.367342,3.99544696704176
968,2020-08-31 22:38:16.663151,3.99544696704176
969,2020-08-31 22:38:16.955710,4.05981251778441
970,2020-08-31 22:38:17.288341,4.05981251778441
971,2020-08-31 22:38:17.640558,4.05981251778441
972,2020-08-31 22:38:18.019411,4.05981251778441
973,2020-08-31 22:38:18.279225,4.05981251778441
974,2020-08-31 22:38:18.618437,4.05981251778441
975,2020-08-31 22:38:18.867462,4.05981251778441
976,2020-08-31 22:38:19.220330,4.05981251778441
977,2020-08-31 22:38:19.545118,4.12404969012159
978,2020-08-31 22:38:19.852748,4.12404969012159
979,2020-08-31 22:38:20.217927,4.12404969012159
980,2020-08-31 22:38:20.579591,4.12404969012159
981,2020-08-31 22:38:20.914266,4.12404969012159
982,2020-08-31 22:38:21.241820,4.12404969012159
983,2020-08-31 22:38:21.588561,4.12404969012159
984,2020-08-31 22:38:21.886874,4.18815876560672
985,2020-08-31 22:38:22.152993,4.18815876560672
986,2020-08-31 22:38:22.523597,4.18815876560672
987,2020-08-31 22:38:22.873484,4.18815876560672
988,2020-08-31 22:38:23.132674,4.18815876560672
989,2020-08-31 22:38:23.373115,4.18815876560672
990,2020-08-31 22:38:23.641823,4.18815876560672
991,2020-08-31 22:38:24.056047,4.18815876560672
992,2020-08-31 22:38:24.401090,4.25214002454447
993,2020-08-31 22:38:24.717011,4.25214002454447
994,2020-08-31 22:38:25.065972,4.25214002454447
995,2020-08-31 22:38:25.416012,4.25214002454447
996,2020-08-31 22:38:25.780904,4.25214002454447
997,2020-08-31 22:38:26.046172,4.25214002454447
998,2020-08-31 22:38:26.290216,4.25214002454447
999,2020-08-31 22:38:26.636104,4.25214002454447
1000,2020-08-31 22:38:26.965060,4.31599374601575
1001,2020-08-31 22:38:27.307832,4.31599374601575
1002,2020-08-31 22:38:27.574039,4.31599374601575
1003,2020-08-31 22:38:27.935701,4.31599374601575
1004,2020-08-31 22:38:28.263296,4.31599374601575
1005,2020-08-31 22:38:28.604065,4.31599374601575
1006,2020-08-31 22:38:28.959270,4.31599374601575
1007,2020-08-31 22:38:29.296748,4.31599374601575
1008,2020-08-31 22:38:29.633869,4.3797202079016
