iteration,timestamp,T7
1009,2020-08-31 22:38:29.960578,4.3797202079016
1010,2020-08-31 22:38:30.294898,4.3797202079016
1011,2020-08-31 22:38:30.530540,4.3797202079016
1012,2020-08-31 22:38:30.895970,4.3797202079016
1013,2020-08-31 22:38:31.249158,4.3797202079016
1014,2020-08-31 22:38:31.484810,4.3797202079016
1015,2020-08-31 22:38:31.797365,4.3797202079016
1016,2020-08-31 22:38:32.131693,4.3797202079016
1017,2020-08-31 22:38:32.382957,4.44331968690659
1018,2020-08-31 22:38:32.689868,4.44331968690659
1019,2020-08-31 22:38:33.031957,4.44331968690659
1020,2020-08-31 22:38:33.212013,4.44331968690659
1021,2020-08-31 22:38:33.458621,4.44331968690659
1022,2020-08-31 22:38:33.832744,4.44331968690659
1023,2020-08-31 22:38:34.124795,4.44331968690659
1024,2020-08-31 22:38:34.489618,4.44331968690659
1025,2020-08-31 22:38:34.725871,4.44331968690659
1026,2020-08-31 22:38:35.044751,4.50679245858127
1027,2020-08-31 22:38:35.374519,4.50679245858127
1028,2020-08-31 22:38:35.718479,4.50679245858127
1029,2020-08-31 22:38:36.017004,4.50679245858127
1030,2020-08-31 22:38:36.337879,4.50679245858127
1031,2020-08-31 22:38:36.620997,4.50679245858127
1032,2020-08-31 22:38:36.959921,4.50679245858127
1033,2020-08-31 22:38:37.234412,4.50679245858127
1034,2020-08-31 22:38:37.672526,4.57013879734403
1035,2020-08-31 22:38:37.954006,4.57013879734403
1036,2020-08-31 22:38:38.315198,4.57013879734403
1037,2020-08-31 22:38:38.607315,4.57013879734403
1038,2020-08-31 22:38:38.869789,4.57013879734403
1039,2020-08-31 22:38:39.155877,4.57013879734403
1040,2020-08-31 22:38:39.451217,4.57013879734403
1041,2020-08-31 22:38:39.709053,4.57013879734403
1042,2020-08-31 22:38:39.963696,4.57013879734403
1043,2020-08-31 22:38:40.344048,4.63335897650218
1044,2020-08-31 22:38:40.703067,4.63335897650218
1045,2020-08-31 22:38:40.987439,4.63335897650218
1046,2020-08-31 22:38:41.338769,4.63335897650218
1047,2020-08-31 22:38:41.644992,4.63335897650218
1048,2020-08-31 22:38:41.915139,4.63335897650218
1049,2020-08-31 22:38:42.173236,4.63335897650218
1050,2020-08-31 22:38:42.539710,4.63335897650218
1051,2020-08-31 22:38:42.864896,4.63335897650218
1052,2020-08-31 22:38:43.181077,4.63335897650218
1053,2020-08-31 22:38:43.506533,4.69645326827244
1054,2020-08-31 22:38:43.897974,4.69645326827244
1055,2020-08-31 22:38:44.213142,4.69645326827244
1056,2020-08-31 22:38:44.525491,4.69645326827244
1057,2020-08-31 22:38:44.869465,4.69645326827244
1058,2020-08-31 22:38:45.130330,4.69645326827244
1059,2020-08-31 22:38:45.536306,4.75942194380073
1060,2020-08-31 22:38:45.878140,4.75942194380073
1061,2020-08-31 22:38:46.212592,4.75942194380073
1062,2020-08-31 22:38:46.474889,4.75942194380073
1063,2020-08-31 22:38:46.878534,4.75942194380073
1064,2020-08-31 22:38:47.235595,4.75942194380073
1065,2020-08-31 22:38:47.588523,4.75942194380073
1066,2020-08-31 22:38:47.967150,4.75942194380073
1067,2020-08-31 22:38:48.314684,4.83319529422577
1068,2020-08-31 22:38:48.635477,4.83319529422577
1069,2020-08-31 22:38:48.970766,4.83319529422577
1070,2020-08-31 22:38:49.224302,4.83319529422577
1071,2020-08-31 22:38:49.562979,4.83319529422577
1072,2020-08-31 22:38:49.968379,4.83319529422577
1073,2020-08-31 22:38:50.302511,4.83319529422577
1074,2020-08-31 22:38:50.611482,4.90682539474172
1075,2020-08-31 22:38:50.867459,4.90682539474172
1076,2020-08-31 22:38:51.241625,4.90682539474172
1077,2020-08-31 22:38:51.590827,4.90682539474172
1078,2020-08-31 22:38:51.883008,4.90682539474172
1079,2020-08-31 22:38:52.131182,4.90682539474172
1080,2020-08-31 22:38:52.393636,4.90682539474172
1081,2020-08-31 22:38:52.672817,4.90682539474172
1082,2020-08-31 22:38:52.985348,4.98031253043759
1083,2020-08-31 22:38:53.243474,4.98031253043759
1084,2020-08-31 22:38:53.574274,4.98031253043759
1085,2020-08-31 22:38:53.817482,4.98031253043759
1086,2020-08-31 22:38:54.082827,4.98031253043759
1087,2020-08-31 22:38:54.369496,4.98031253043759
1088,2020-08-31 22:38:54.690761,4.98031253043759
1089,2020-08-31 22:38:54.947822,4.98031253043759
1090,2020-08-31 22:38:55.283455,4.98031253043759
1091,2020-08-31 22:38:55.586709,4.98031253043759
1092,2020-08-31 22:38:55.926022,4.86653625464476
1093,2020-08-31 22:38:56.259373,4.86653625464476
1094,2020-08-31 22:38:56.577555,4.86653625464476
1095,2020-08-31 22:38:56.844642,4.86653625464476
1096,2020-08-31 22:38:57.214632,4.86653625464476
1097,2020-08-31 22:38:57.565505,4.86653625464476
1098,2020-08-31 22:38:57.848343,4.86653625464476
1099,2020-08-31 22:38:58.222941,4.86653625464476
1100,2020-08-31 22:38:58.603722,4.86653625464476
1101,2020-08-31 22:38:58.966021,4.75310673726452
1102,2020-08-31 22:38:59.335499,4.75310673726452
1103,2020-08-31 22:38:59.680602,4.75310673726452
1104,2020-08-31 22:39:00.032687,4.75310673726452
1105,2020-08-31 22:39:00.426194,4.75310673726452
1106,2020-08-31 22:39:00.713347,4.75310673726452
1107,2020-08-31 22:39:01.027540,4.75310673726452
1108,2020-08-31 22:39:01.404233,4.75310673726452
1109,2020-08-31 22:39:01.814097,4.64002007240377
1110,2020-08-31 22:39:02.145869,4.64002007240377
1111,2020-08-31 22:39:02.486307,4.64002007240377
1112,2020-08-31 22:39:02.750277,4.64002007240377
1113,2020-08-31 22:39:03.131892,4.64002007240377
1114,2020-08-31 22:39:03.440468,4.64002007240377
1115,2020-08-31 22:39:03.788657,4.64002007240377
1116,2020-08-31 22:39:04.065174,4.64002007240377
1117,2020-08-31 22:39:04.532223,4.52727247464458
1118,2020-08-31 22:39:04.865969,4.52727247464458
1119,2020-08-31 22:39:05.240988,4.52727247464458
1120,2020-08-31 22:39:05.699080,4.52727247464458
1121,2020-08-31 22:39:06.052916,4.52727247464458
1122,2020-08-31 22:39:06.397535,4.52727247464458
1123,2020-08-31 22:39:06.732046,4.52727247464458
1124,2020-08-31 22:39:07.126686,4.52727247464458
1125,2020-08-31 22:39:07.479357,4.52727247464458
1126,2020-08-31 22:39:07.847146,4.41486027155594
1127,2020-08-31 22:39:08.193395,4.41486027155594
1128,2020-08-31 22:39:08.492310,4.41486027155594
1129,2020-08-31 22:39:08.850012,4.41486027155594
1130,2020-08-31 22:39:09.187576,4.41486027155594
1131,2020-08-31 22:39:09.482647,4.41486027155594
1132,2020-08-31 22:39:09.826040,4.41486027155594
1133,2020-08-31 22:39:10.169433,4.41486027155594
1134,2020-08-31 22:39:10.405610,4.30277989705564
1135,2020-08-31 22:39:10.710929,4.30277989705564
1136,2020-08-31 22:39:10.972780,4.30277989705564
1137,2020-08-31 22:39:11.364058,4.30277989705564
1138,2020-08-31 22:39:11.697360,4.30277989705564
1139,2020-08-31 22:39:12.043616,4.30277989705564
1140,2020-08-31 22:39:12.463125,4.19102788548398
1141,2020-08-31 22:39:12.752437,4.19102788548398
1142,2020-08-31 22:39:13.101893,4.19102788548398
1143,2020-08-31 22:39:13.416130,4.19102788548398
1144,2020-08-31 22:39:13.669234,4.19102788548398
1145,2020-08-31 22:39:13.979352,4.19102788548398
1146,2020-08-31 22:39:14.273555,4.19102788548398
1147,2020-08-31 22:39:14.638644,4.19102788548398
1148,2020-08-31 22:39:15.010178,4.19102788548398
1149,2020-08-31 22:39:15.382957,4.07960086628061
1150,2020-08-31 22:39:15.741350,4.07960086628061
1151,2020-08-31 22:39:16.036393,4.07960086628061
1152,2020-08-31 22:39:16.367348,4.07960086628061
1153,2020-08-31 22:39:16.744303,4.07960086628061
1154,2020-08-31 22:39:17.008939,4.07960086628061
1155,2020-08-31 22:39:17.364314,4.07960086628061
1156,2020-08-31 22:39:17.678759,4.07960086628061
1157,2020-08-31 22:39:17.970294,4.07960086628061
1158,2020-08-31 22:39:18.326866,3.96849555917822
1159,2020-08-31 22:39:18.693004,3.96849555917822
1160,2020-08-31 22:39:19.031331,3.96849555917822
1161,2020-08-31 22:39:19.293321,3.96849555917822
1162,2020-08-31 22:39:19.630159,3.96849555917822
1163,2020-08-31 22:39:20.016455,3.96849555917822
1164,2020-08-31 22:39:20.363875,3.96849555917822
1165,2020-08-31 22:39:20.734145,3.96849555917822
1166,2020-08-31 22:39:21.008066,3.96849555917822
1167,2020-08-31 22:39:21.360242,3.88621586724572
1168,2020-08-31 22:39:21.688954,3.88621586724572
1169,2020-08-31 22:39:22.046153,3.88621586724572
1170,2020-08-31 22:39:22.382101,3.88621586724572
1171,2020-08-31 22:39:22.690817,3.88621586724572
1172,2020-08-31 22:39:23.021636,3.88621586724572
1173,2020-08-31 22:39:23.259065,3.88621586724572
1174,2020-08-31 22:39:23.515284,3.88621586724572
1175,2020-08-31 22:39:23.813952,3.88621586724572
1176,2020-08-31 22:39:24.158302,3.87058366567528
1177,2020-08-31 22:39:24.448555,3.87058366567528
1178,2020-08-31 22:39:24.799389,3.87058366567528
1179,2020-08-31 22:39:25.175339,3.87058366567528
1180,2020-08-31 22:39:25.487772,3.87058366567528
1181,2020-08-31 22:39:25.763651,3.87058366567528
1182,2020-08-31 22:39:26.144875,3.87058366567528
1183,2020-08-31 22:39:26.479531,3.87058366567528
1184,2020-08-31 22:39:26.787538,3.87058366567528
1185,2020-08-31 22:39:27.043726,3.87058366567528
1186,2020-08-31 22:39:27.361751,3.87058366567528
1187,2020-08-31 22:39:27.730701,3.87058366567528
1188,2020-08-31 22:39:28.036586,3.87058366567528
1189,2020-08-31 22:39:28.402688,3.87058366567528
1190,2020-08-31 22:39:28.696351,3.87058366567528
1191,2020-08-31 22:39:28.973743,3.87058366567528
1192,2020-08-31 22:39:29.245927,3.87058366567528
1193,2020-08-31 22:39:29.605168,3.77292980851067
1194,2020-08-31 22:39:29.973746,3.77292980851067
1195,2020-08-31 22:39:30.328274,3.77292980851067
1196,2020-08-31 22:39:30.698125,3.77292980851067
1197,2020-08-31 22:39:31.050145,3.77292980851067
1198,2020-08-31 22:39:31.396912,3.77292980851067
1199,2020-08-31 22:39:31.743936,3.77292980851067
1200,2020-08-31 22:39:32.121771,3.67557120551669
1201,2020-08-31 22:39:32.566379,3.67557120551669
1202,2020-08-31 22:39:33.006186,3.67557120551669
1203,2020-08-31 22:39:33.338844,3.67557120551669
1204,2020-08-31 22:39:33.718569,3.67557120551669
1205,2020-08-31 22:39:33.985785,3.67557120551669
1206,2020-08-31 22:39:34.315721,3.67557120551669
1207,2020-08-31 22:39:34.652981,3.67557120551669
1208,2020-08-31 22:39:34.955475,3.578504770271
1209,2020-08-31 22:39:35.296821,3.578504770271
1210,2020-08-31 22:39:35.585377,3.578504770271
1211,2020-08-31 22:39:35.834477,3.578504770271
1212,2020-08-31 22:39:36.145900,3.578504770271
1213,2020-08-31 22:39:36.462161,3.578504770271
1214,2020-08-31 22:39:36.774135,3.578504770271
1215,2020-08-31 22:39:37.007122,3.578504770271
1216,2020-08-31 22:39:37.284834,3.578504770271
1217,2020-08-31 22:39:37.620137,3.578504770271
1218,2020-08-31 22:39:37.983645,3.48172749189436
1219,2020-08-31 22:39:38.259011,3.48172749189436
1220,2020-08-31 22:39:38.527922,3.48172749189436
1221,2020-08-31 22:39:38.826057,3.48172749189436
1222,2020-08-31 22:39:39.130404,3.48172749189436
1223,2020-08-31 22:39:39.463523,3.48172749189436
1224,2020-08-31 22:39:39.774950,3.48172749189436
1225,2020-08-31 22:39:40.118834,3.48172749189436
1226,2020-08-31 22:39:40.391940,3.3852364318615
1227,2020-08-31 22:39:40.634444,3.3852364318615
1228,2020-08-31 22:39:41.018009,3.3852364318615
1229,2020-08-31 22:39:41.327581,3.3852364318615
1230,2020-08-31 22:39:41.647428,3.3852364318615
1231,2020-08-31 22:39:41.938681,3.3852364318615
1232,2020-08-31 22:39:42.236512,3.3852364318615
1233,2020-08-31 22:39:42.482020,3.3852364318615
1234,2020-08-31 22:39:42.793075,3.3852364318615
1235,2020-08-31 22:39:43.248274,3.28902872104719
1236,2020-08-31 22:39:43.524028,3.28902872104719
1237,2020-08-31 22:39:43.858170,3.28902872104719
1238,2020-08-31 22:39:44.149722,3.28902872104719
1239,2020-08-31 22:39:44.505116,3.28902872104719
1240,2020-08-31 22:39:44.899356,3.28902872104719
1241,2020-08-31 22:39:45.266836,3.28902872104719
1242,2020-08-31 22:39:45.608581,3.28902872104719
1243,2020-08-31 22:39:45.874138,3.19310155698403
1244,2020-08-31 22:39:46.189998,3.19310155698403
1245,2020-08-31 22:39:46.488800,3.19310155698403
1246,2020-08-31 22:39:46.844576,3.19310155698403
1247,2020-08-31 22:39:47.220496,3.19310155698403
1248,2020-08-31 22:39:47.528171,3.19310155698403
1249,2020-08-31 22:39:47.857231,3.19310155698403
1250,2020-08-31 22:39:48.197611,3.19310155698403
1251,2020-08-31 22:39:48.524691,3.09745220131175
1252,2020-08-31 22:39:48.934498,3.09745220131175
1253,2020-08-31 22:39:49.261274,3.09745220131175
1254,2020-08-31 22:39:49.570537,3.09745220131175
1255,2020-08-31 22:39:49.962185,3.09745220131175
1256,2020-08-31 22:39:50.244425,3.09745220131175
1257,2020-08-31 22:39:50.590788,3.09745220131175
1258,2020-08-31 22:39:50.841551,3.09745220131175
1259,2020-08-31 22:39:51.146910,3.09745220131175
1260,2020-08-31 22:39:51.531442,3.00207797740033
1261,2020-08-31 22:39:51.855774,3.00207797740033
1262,2020-08-31 22:39:52.208682,3.00207797740033
1263,2020-08-31 22:39:52.519111,3.00207797740033
1264,2020-08-31 22:39:52.812970,3.00207797740033
1265,2020-08-31 22:39:53.158197,3.00207797740033
1266,2020-08-31 22:39:53.429179,3.00207797740033
1267,2020-08-31 22:39:53.753027,3.00207797740033
1268,2020-08-31 22:39:54.090528,3.00207797740033
1269,2020-08-31 22:39:54.437187,3.00207797740033
1270,2020-08-31 22:39:54.721449,2.9069762681315
1271,2020-08-31 22:39:55.009133,2.9069762681315
1272,2020-08-31 22:39:55.280172,2.9069762681315
1273,2020-08-31 22:39:55.557486,2.9069762681315
1274,2020-08-31 22:39:55.873178,2.9069762681315
1275,2020-08-31 22:39:56.123199,2.9069762681315
1276,2020-08-31 22:39:56.427507,2.9069762681315
1277,2020-08-31 22:39:56.777884,2.9069762681315
1278,2020-08-31 22:39:57.143972,2.81214451382529
1279,2020-08-31 22:39:57.489509,2.81214451382529
1280,2020-08-31 22:39:57.825660,2.81214451382529
1281,2020-08-31 22:39:58.155210,2.81214451382529
1282,2020-08-31 22:39:58.456448,2.81214451382529
1283,2020-08-31 22:39:58.761872,2.81214451382529
1284,2020-08-31 22:39:59.040422,2.81214451382529
1285,2020-08-31 22:39:59.363041,2.81214451382529
1286,2020-08-31 22:39:59.637738,2.69245437950327
1287,2020-08-31 22:39:59.969157,2.69245437950327
1288,2020-08-31 22:40:00.209721,2.69245437950327
1289,2020-08-31 22:40:00.600333,2.69245437950327
1290,2020-08-31 22:40:00.957145,2.69245437950327
1291,2020-08-31 22:40:01.279185,2.69245437950327
1292,2020-08-31 22:40:01.685304,2.69245437950327
1293,2020-08-31 22:40:02.146138,2.57306994814306
1294,2020-08-31 22:40:02.480727,2.57306994814306
1295,2020-08-31 22:40:02.843760,2.57306994814306
1296,2020-08-31 22:40:03.193192,2.57306994814306
1297,2020-08-31 22:40:03.493554,2.57306994814306
1298,2020-08-31 22:40:03.796649,2.57306994814306
1299,2020-08-31 22:40:04.119828,2.57306994814306
1300,2020-08-31 22:40:04.521831,2.57306994814306
1301,2020-08-31 22:40:04.872072,2.45398892545175
1302,2020-08-31 22:40:05.200756,2.45398892545175
1303,2020-08-31 22:40:05.463827,2.45398892545175
1304,2020-08-31 22:40:05.756788,2.45398892545175
1305,2020-08-31 22:40:06.029813,2.45398892545175
1306,2020-08-31 22:40:06.309755,2.45398892545175
1307,2020-08-31 22:40:06.687437,2.45398892545175
1308,2020-08-31 22:40:06.998575,2.45398892545175
1309,2020-08-31 22:40:07.334946,2.45398892545175
1310,2020-08-31 22:40:07.651866,2.33520907187548
1311,2020-08-31 22:40:07.962705,2.33520907187548
1312,2020-08-31 22:40:08.287623,2.33520907187548
1313,2020-08-31 22:40:08.604606,2.33520907187548
1314,2020-08-31 22:40:08.919492,2.33520907187548
1315,2020-08-31 22:40:09.277224,2.33520907187548
1316,2020-08-31 22:40:09.646792,2.33520907187548
1317,2020-08-31 22:40:09.992065,2.33520907187548
1318,2020-08-31 22:40:10.336359,2.33520907187548
1319,2020-08-31 22:40:10.564284,2.21672820151056
1320,2020-08-31 22:40:10.951858,2.21672820151056
1321,2020-08-31 22:40:11.269157,2.21672820151056
1322,2020-08-31 22:40:11.520027,2.21672820151056
1323,2020-08-31 22:40:11.867784,2.21672820151056
1324,2020-08-31 22:40:12.140609,2.21672820151056
1325,2020-08-31 22:40:12.476631,2.21672820151056
1326,2020-08-31 22:40:12.751315,2.21672820151056
1327,2020-08-31 22:40:13.094208,2.26760344252304
1328,2020-08-31 22:40:13.407116,2.26760344252304
1329,2020-08-31 22:40:13.752054,2.26760344252304
1330,2020-08-31 22:40:14.083776,2.26760344252304
1331,2020-08-31 22:40:14.458966,2.26760344252304
1332,2020-08-31 22:40:14.854499,2.26760344252304
1333,2020-08-31 22:40:15.236549,2.26760344252304
1334,2020-08-31 22:40:15.611403,2.31836181159305
1335,2020-08-31 22:40:15.921367,2.31836181159305
1336,2020-08-31 22:40:16.308932,2.31836181159305
1337,2020-08-31 22:40:16.615884,2.31836181159305
1338,2020-08-31 22:40:16.996521,2.31836181159305
1339,2020-08-31 22:40:17.372177,2.31836181159305
1340,2020-08-31 22:40:17.652073,2.31836181159305
1341,2020-08-31 22:40:18.013079,2.31836181159305
1342,2020-08-31 22:40:18.303200,2.31836181159305
1343,2020-08-31 22:40:18.621058,2.36900387316841
1344,2020-08-31 22:40:18.971211,2.36900387316841
1345,2020-08-31 22:40:19.251817,2.36900387316841
1346,2020-08-31 22:40:19.510829,2.36900387316841
1347,2020-08-31 22:40:19.864430,2.36900387316841
1348,2020-08-31 22:40:20.119173,2.36900387316841
1349,2020-08-31 22:40:20.371298,2.36900387316841
1350,2020-08-31 22:40:20.747987,2.36900387316841
1351,2020-08-31 22:40:21.051806,2.36900387316841
1352,2020-08-31 22:40:21.309154,2.36900387316841
1353,2020-08-31 22:40:21.669784,2.41953018776243
1354,2020-08-31 22:40:21.943401,2.41953018776243
1355,2020-08-31 22:40:22.212630,2.41953018776243
1356,2020-08-31 22:40:22.503298,2.41953018776243
1357,2020-08-31 22:40:22.821061,2.41953018776243
1358,2020-08-31 22:40:23.133640,2.41953018776243
1359,2020-08-31 22:40:23.465512,2.41953018776243
1360,2020-08-31 22:40:23.831994,2.41953018776243
1361,2020-08-31 22:40:24.163306,2.46994131200397
1362,2020-08-31 22:40:24.489601,2.46994131200397
1363,2020-08-31 22:40:24.866832,2.46994131200397
1364,2020-08-31 22:40:25.135741,2.46994131200397
1365,2020-08-31 22:40:25.451005,2.46994131200397
1366,2020-08-31 22:40:25.793464,2.46994131200397
1367,2020-08-31 22:40:26.072031,2.46994131200397
1368,2020-08-31 22:40:26.393629,2.46994131200397
1369,2020-08-31 22:40:26.722192,2.46994131200397
1370,2020-08-31 22:40:27.097874,2.52023779868621
1371,2020-08-31 22:40:27.365239,2.52023779868621
1372,2020-08-31 22:40:27.596907,2.52023779868621
1373,2020-08-31 22:40:27.940558,2.52023779868621
1374,2020-08-31 22:40:28.307250,2.52023779868621
1375,2020-08-31 22:40:28.548538,2.52023779868621
1376,2020-08-31 22:40:28.883818,2.52023779868621
1377,2020-08-31 22:40:29.231628,2.52023779868621
1378,2020-08-31 22:40:29.699779,2.57042019681424
1379,2020-08-31 22:40:29.980838,2.57042019681424
1380,2020-08-31 22:40:30.316640,2.57042019681424
1381,2020-08-31 22:40:30.688171,2.57042019681424
1382,2020-08-31 22:40:31.021503,2.57042019681424
1383,2020-08-31 22:40:31.342332,2.57042019681424
1384,2020-08-31 22:40:31.621236,2.57042019681424
1385,2020-08-31 22:40:31.896030,2.57042019681424
1386,2020-08-31 22:40:32.242317,2.6333974156467
1387,2020-08-31 22:40:32.508257,2.6333974156467
1388,2020-08-31 22:40:32.760898,2.6333974156467
1389,2020-08-31 22:40:33.054601,2.6333974156467
1390,2020-08-31 22:40:33.335462,2.6333974156467
1391,2020-08-31 22:40:33.668813,2.6333974156467
1392,2020-08-31 22:40:34.022531,2.6333974156467
1393,2020-08-31 22:40:34.299292,2.6333974156467
1394,2020-08-31 22:40:34.644682,2.6333974156467
1395,2020-08-31 22:40:34.954572,2.69623023888376
1396,2020-08-31 22:40:35.196964,2.69623023888376
1397,2020-08-31 22:40:35.541158,2.69623023888376
1398,2020-08-31 22:40:35.895745,2.69623023888376
1399,2020-08-31 22:40:36.247295,2.69623023888376
1400,2020-08-31 22:40:36.516931,2.69623023888376
1401,2020-08-31 22:40:36.796035,2.69623023888376
1402,2020-08-31 22:40:37.051834,2.69623023888376
1403,2020-08-31 22:40:37.404959,2.69623023888376
1404,2020-08-31 22:40:37.840580,2.75891930947193
1405,2020-08-31 22:40:38.197626,2.75891930947193
1406,2020-08-31 22:40:38.468205,2.75891930947193
1407,2020-08-31 22:40:38.752758,2.75891930947193
1408,2020-08-31 22:40:38.996123,2.75891930947193
1409,2020-08-31 22:40:39.288438,2.75891930947193
1410,2020-08-31 22:40:39.497801,2.75891930947193
1411,2020-08-31 22:40:39.868740,2.75891930947193
1412,2020-08-31 22:40:40.236241,2.82146526588298
1413,2020-08-31 22:40:40.595776,2.82146526588298
1414,2020-08-31 22:40:40.946714,2.82146526588298
1415,2020-08-31 22:40:41.237290,2.82146526588298
1416,2020-08-31 22:40:41.587626,2.82146526588298
1417,2020-08-31 22:40:41.996763,2.82146526588298
1418,2020-08-31 22:40:42.353385,2.82146526588298
1419,2020-08-31 22:40:42.703066,2.82146526588298
1420,2020-08-31 22:40:42.968834,2.88386874217066
1421,2020-08-31 22:40:43.302735,2.88386874217066
1422,2020-08-31 22:40:43.561902,2.88386874217066
1423,2020-08-31 22:40:43.878093,2.88386874217066
1424,2020-08-31 22:40:44.146624,2.88386874217066
1425,2020-08-31 22:40:44.457067,2.88386874217066
1426,2020-08-31 22:40:44.773084,2.88386874217066
1427,2020-08-31 22:40:45.051984,2.88386874217066
1428,2020-08-31 22:40:45.445869,2.88386874217066
1429,2020-08-31 22:40:45.729151,2.94613036802025
1430,2020-08-31 22:40:45.972736,2.94613036802025
1431,2020-08-31 22:40:46.251614,2.94613036802025
1432,2020-08-31 22:40:46.565471,2.94613036802025
1433,2020-08-31 22:40:46.881783,2.94613036802025
1434,2020-08-31 22:40:47.235046,2.94613036802025
1435,2020-08-31 22:40:47.512766,2.94613036802025
1436,2020-08-31 22:40:47.915022,2.94613036802025
1437,2020-08-31 22:40:48.259836,2.94613036802025
1438,2020-08-31 22:40:48.541566,3.00825076878264
1439,2020-08-31 22:40:48.775980,3.00825076878264
1440,2020-08-31 22:40:49.122751,3.00825076878264
1441,2020-08-31 22:40:49.441018,3.00825076878264
1442,2020-08-31 22:40:49.789748,3.00825076878264
1443,2020-08-31 22:40:50.140089,3.00825076878264
1444,2020-08-31 22:40:50.423459,3.00825076878264
1445,2020-08-31 22:40:50.722742,3.00825076878264
1446,2020-08-31 22:40:51.004464,3.00825076878264
1447,2020-08-31 22:40:51.333775,3.0702305654507
1448,2020-08-31 22:40:51.660788,3.0702305654507
1449,2020-08-31 22:40:52.022405,3.0702305654507
1450,2020-08-31 22:40:52.350731,3.0702305654507
1451,2020-08-31 22:40:52.704516,3.0702305654507
1452,2020-08-31 22:40:53.046892,3.0702305654507
1453,2020-08-31 22:40:53.378771,3.0702305654507
1454,2020-08-31 22:40:53.568951,3.0702305654507
1455,2020-08-31 22:40:53.849337,3.13207037651867
1456,2020-08-31 22:40:54.176377,3.13207037651867
1457,2020-08-31 22:40:54.551656,3.13207037651867
1458,2020-08-31 22:40:54.872301,3.13207037651867
1459,2020-08-31 22:40:55.176436,3.13207037651867
1460,2020-08-31 22:40:55.506747,3.13207037651867
1461,2020-08-31 22:40:55.829140,3.13207037651867
1462,2020-08-31 22:40:56.055600,3.13207037651867
1463,2020-08-31 22:40:56.357816,3.19377081751045
1464,2020-08-31 22:40:56.619132,3.19377081751045
1465,2020-08-31 22:40:56.904987,3.19377081751045
1466,2020-08-31 22:40:57.262591,3.19377081751045
1467,2020-08-31 22:40:57.587211,3.19377081751045
1468,2020-08-31 22:40:57.904047,3.19377081751045
1469,2020-08-31 22:40:58.161615,3.19377081751045
1470,2020-08-31 22:40:58.537813,3.19377081751045
1471,2020-08-31 22:40:58.909036,3.2553324997392
1472,2020-08-31 22:40:59.270120,3.2553324997392
1473,2020-08-31 22:40:59.613052,3.2553324997392
1474,2020-08-31 22:40:59.970571,3.2553324997392
1475,2020-08-31 22:41:00.365770,3.2553324997392
1476,2020-08-31 22:41:00.752801,3.2553324997392
1477,2020-08-31 22:41:01.057824,3.2553324997392
1478,2020-08-31 22:41:01.411089,3.2553324997392
1479,2020-08-31 22:41:01.785780,3.3167560304334
1480,2020-08-31 22:41:02.181519,3.3167560304334
1481,2020-08-31 22:41:02.485320,3.3167560304334
1482,2020-08-31 22:41:02.848257,3.3167560304334
1483,2020-08-31 22:41:03.188747,3.3167560304334
1484,2020-08-31 22:41:03.546676,3.3167560304334
1485,2020-08-31 22:41:03.828743,3.3167560304334
1486,2020-08-31 22:41:04.118663,3.3167560304334
1487,2020-08-31 22:41:04.446378,3.3167560304334
1488,2020-08-31 22:41:04.708537,3.40462012608721
1489,2020-08-31 22:41:05.007725,3.40462012608721
1490,2020-08-31 22:41:05.403980,3.40462012608721
1491,2020-08-31 22:41:05.674826,3.40462012608721
1492,2020-08-31 22:41:05.956965,3.40462012608721
1493,2020-08-31 22:41:06.280627,3.40462012608721
1494,2020-08-31 22:41:06.610071,3.40462012608721
1495,2020-08-31 22:41:06.976896,3.40462012608721
1496,2020-08-31 22:41:07.259901,3.4922930531017
1497,2020-08-31 22:41:07.537232,3.4922930531017
1498,2020-08-31 22:41:07.866740,3.4922930531017
1499,2020-08-31 22:41:08.156229,3.4922930531017
1500,2020-08-31 22:41:08.529456,3.4922930531017
1501,2020-08-31 22:41:08.812481,3.4922930531017
1502,2020-08-31 22:41:09.145254,3.57977553809121
1503,2020-08-31 22:41:09.403660,3.57977553809121
1504,2020-08-31 22:41:09.714227,3.57977553809121
1505,2020-08-31 22:41:10.068993,3.57977553809121
1506,2020-08-31 22:41:10.384503,3.57977553809121
1507,2020-08-31 22:41:10.770291,3.57977553809121
1508,2020-08-31 22:41:11.131007,3.57977553809121
1509,2020-08-31 22:41:11.402946,3.57977553809121
1510,2020-08-31 22:41:11.757654,3.66706830277336
1511,2020-08-31 22:41:12.076192,3.66706830277336
1512,2020-08-31 22:41:12.412120,3.66706830277336
1513,2020-08-31 22:41:12.758615,3.66706830277336
1514,2020-08-31 22:41:12.982134,3.66706830277336
1515,2020-08-31 22:41:13.272192,3.66706830277336
1516,2020-08-31 22:41:13.647078,3.66706830277336
1517,2020-08-31 22:41:13.924229,3.66706830277336
1518,2020-08-31 22:41:14.251279,3.66706830277336
1519,2020-08-31 22:41:14.711640,3.67084279909555
1520,2020-08-31 22:41:15.167366,3.67084279909555
1521,2020-08-31 22:41:15.522443,3.67084279909555
1522,2020-08-31 22:41:15.874488,3.67084279909555
1523,2020-08-31 22:41:16.256144,3.67084279909555
1524,2020-08-31 22:41:16.562461,3.67084279909555
1525,2020-08-31 22:41:16.934650,3.67084279909555
1526,2020-08-31 22:41:17.201172,3.7867462807928
1527,2020-08-31 22:41:17.532719,3.7867462807928
1528,2020-08-31 22:41:17.831179,3.7867462807928
1529,2020-08-31 22:41:18.184975,3.7867462807928
1530,2020-08-31 22:41:18.504733,3.7867462807928
1531,2020-08-31 22:41:18.812892,3.7867462807928
1532,2020-08-31 22:41:19.113690,3.7867462807928
1533,2020-08-31 22:41:19.391969,3.7867462807928
1534,2020-08-31 22:41:19.733893,3.7867462807928
1535,2020-08-31 22:41:20.024152,3.90772183446985
1536,2020-08-31 22:41:20.363552,3.90772183446985
1537,2020-08-31 22:41:20.710518,3.90772183446985
1538,2020-08-31 22:41:21.093011,3.90772183446985
1539,2020-08-31 22:41:21.403127,3.90772183446985
1540,2020-08-31 22:41:21.660594,3.90772183446985
1541,2020-08-31 22:41:21.980022,3.90772183446985
1542,2020-08-31 22:41:22.342261,3.90772183446985
1543,2020-08-31 22:41:22.666333,3.90772183446985
1544,2020-08-31 22:41:22.901375,4.02851174533168
1545,2020-08-31 22:41:23.236904,4.02851174533168
1546,2020-08-31 22:41:23.563183,4.02851174533168
1547,2020-08-31 22:41:23.860383,4.02851174533168
1548,2020-08-31 22:41:24.216231,4.02851174533168
1549,2020-08-31 22:41:24.571084,4.02851174533168
1550,2020-08-31 22:41:24.940678,4.02851174533168
1551,2020-08-31 22:41:25.255122,4.02851174533168
1552,2020-08-31 22:41:25.525099,4.14911635234938
1553,2020-08-31 22:41:25.831651,4.14911635234938
1554,2020-08-31 22:41:26.089084,4.14911635234938
1555,2020-08-31 22:41:26.408542,4.14911635234938
1556,2020-08-31 22:41:26.744796,4.14911635234938
1557,2020-08-31 22:41:27.089883,4.14911635234938
1558,2020-08-31 22:41:27.408120,4.14911635234938
1559,2020-08-31 22:41:27.729659,4.14911635234938
1560,2020-08-31 22:41:28.027736,4.14911635234938
1561,2020-08-31 22:41:28.440257,4.26953599072992
1562,2020-08-31 22:41:28.790202,4.26953599072992
1563,2020-08-31 22:41:29.110372,4.26953599072992
1564,2020-08-31 22:41:29.412687,4.26953599072992
1565,2020-08-31 22:41:29.771279,4.26953599072992
1566,2020-08-31 22:41:30.104622,4.26953599072992
1567,2020-08-31 22:41:30.433106,4.26953599072992
1568,2020-08-31 22:41:30.808845,4.26953599072992
1569,2020-08-31 22:41:31.074984,4.26953599072992
1570,2020-08-31 22:41:31.388822,4.38977099204894
1571,2020-08-31 22:41:31.720263,4.38977099204894
1572,2020-08-31 22:41:32.011166,4.38977099204894
1573,2020-08-31 22:41:32.405630,4.38977099204894
1574,2020-08-31 22:41:32.710250,4.38977099204894
1575,2020-08-31 22:41:33.059909,4.38977099204894
1576,2020-08-31 22:41:33.415242,4.38977099204894
1577,2020-08-31 22:41:33.694634,4.38977099204894
1578,2020-08-31 22:41:34.007333,4.38977099204894
1579,2020-08-31 22:41:34.328546,4.50982168437653
1580,2020-08-31 22:41:34.673012,4.50982168437653
1581,2020-08-31 22:41:34.996149,4.50982168437653
1582,2020-08-31 22:41:35.294766,4.50982168437653
1583,2020-08-31 22:41:35.665047,4.50982168437653
1584,2020-08-31 22:41:35.937030,4.50982168437653
1585,2020-08-31 22:41:36.231368,4.50982168437653
1586,2020-08-31 22:41:36.582143,4.62968839239674
1587,2020-08-31 22:41:36.936817,4.62968839239674
1588,2020-08-31 22:41:37.203760,4.62968839239674
1589,2020-08-31 22:41:37.568011,4.62968839239674
1590,2020-08-31 22:41:37.932908,4.62968839239674
1591,2020-08-31 22:41:38.240143,4.62968839239674
1592,2020-08-31 22:41:38.580220,4.62968839239674
1593,2020-08-31 22:41:38.908308,4.62968839239674
1594,2020-08-31 22:41:39.200757,4.74593589692506
1595,2020-08-31 22:41:39.534312,4.74593589692506
1596,2020-08-31 22:41:39.866977,4.74593589692506
1597,2020-08-31 22:41:40.219825,4.74593589692506
1598,2020-08-31 22:41:40.613271,4.74593589692506
1599,2020-08-31 22:41:40.914530,4.74593589692506
1600,2020-08-31 22:41:41.160557,4.74593589692506
1601,2020-08-31 22:41:41.478251,4.74593589692506
1602,2020-08-31 22:41:41.775845,4.86200391029185
1603,2020-08-31 22:41:42.053885,4.86200391029185
1604,2020-08-31 22:41:42.413200,4.86200391029185
1605,2020-08-31 22:41:42.687002,4.86200391029185
1606,2020-08-31 22:41:43.061326,4.86200391029185
1607,2020-08-31 22:41:43.360384,4.86200391029185
1608,2020-08-31 22:41:43.667668,4.86200391029185
1609,2020-08-31 22:41:44.015036,4.86200391029185
1610,2020-08-31 22:41:44.406963,4.97840337166353
1611,2020-08-31 22:41:44.761041,4.97840337166353
1612,2020-08-31 22:41:45.135571,4.97840337166353
1613,2020-08-31 22:41:45.383695,4.97840337166353
1614,2020-08-31 22:41:45.738530,4.97840337166353
1615,2020-08-31 22:41:45.986103,4.97840337166353
1616,2020-08-31 22:41:46.287338,4.97840337166353
1617,2020-08-31 22:41:46.627473,4.97840337166353
1618,2020-08-31 22:41:46.967283,4.97840337166353
1619,2020-08-31 22:41:47.301625,4.97840337166353
1620,2020-08-31 22:41:47.740195,5.00010011951407
1621,2020-08-31 22:41:48.087750,5.00010011951407
1622,2020-08-31 22:41:48.406879,5.00010011951407
1623,2020-08-31 22:41:48.789676,5.00010011951407
1624,2020-08-31 22:41:49.172233,5.00010011951407
1625,2020-08-31 22:41:49.446123,5.00010011951407
1626,2020-08-31 22:41:49.718611,5.00010011951407
1627,2020-08-31 22:41:49.987869,5.00010011951407
1628,2020-08-31 22:41:50.310846,5.00010011951407
1629,2020-08-31 22:41:50.563973,5.00010011951407
1630,2020-08-31 22:41:50.872495,4.93012056882613
1631,2020-08-31 22:41:51.220394,4.93012056882613
1632,2020-08-31 22:41:51.473049,4.93012056882613
1633,2020-08-31 22:41:51.860784,4.93012056882613
1634,2020-08-31 22:41:52.200745,4.93012056882613
1635,2020-08-31 22:41:52.501302,4.93012056882613
1636,2020-08-31 22:41:52.762238,4.93012056882613
1637,2020-08-31 22:41:53.119361,4.93012056882613
1638,2020-08-31 22:41:53.422309,4.93012056882613
1639,2020-08-31 22:41:53.824541,4.84434444471765
1640,2020-08-31 22:41:54.148486,4.84434444471765
1641,2020-08-31 22:41:54.511083,4.84434444471765
1642,2020-08-31 22:41:54.882153,4.84434444471765
1643,2020-08-31 22:41:55.203787,4.84434444471765
1644,2020-08-31 22:41:55.514129,4.84434444471765
1645,2020-08-31 22:41:55.853643,4.84434444471765
1646,2020-08-31 22:41:56.200154,4.84434444471765
1647,2020-08-31 22:41:56.477360,4.75888913013061
1648,2020-08-31 22:41:56.685165,4.75888913013061
1649,2020-08-31 22:41:57.003063,4.75888913013061
1650,2020-08-31 22:41:57.260964,4.75888913013061
1651,2020-08-31 22:41:57.449455,4.75888913013061
1652,2020-08-31 22:41:57.778631,4.75888913013061
1653,2020-08-31 22:41:58.051284,4.75888913013061
1654,2020-08-31 22:41:58.395752,4.75888913013061
1655,2020-08-31 22:41:58.710919,4.75888913013061
1656,2020-08-31 22:41:59.013461,4.67374994213819
1657,2020-08-31 22:41:59.352225,4.67374994213819
1658,2020-08-31 22:41:59.627118,4.67374994213819
1659,2020-08-31 22:41:59.968991,4.67374994213819
1660,2020-08-31 22:42:00.261169,4.67374994213819
1661,2020-08-31 22:42:00.550723,4.67374994213819
1662,2020-08-31 22:42:00.903251,4.67374994213819
1663,2020-08-31 22:42:01.222044,4.67374994213819
1664,2020-08-31 22:42:01.660728,4.67374994213819
1665,2020-08-31 22:42:01.862951,4.58892236744394
1666,2020-08-31 22:42:02.268253,4.58892236744394
1667,2020-08-31 22:42:02.625940,4.58892236744394
1668,2020-08-31 22:42:02.967941,4.58892236744394
1669,2020-08-31 22:42:03.232972,4.58892236744394
1670,2020-08-31 22:42:03.523721,4.58892236744394
1671,2020-08-31 22:42:03.807041,4.58892236744394
1672,2020-08-31 22:42:04.082426,4.58892236744394
1673,2020-08-31 22:42:04.370987,4.50440204963161
1674,2020-08-31 22:42:04.735093,4.50440204963161
1675,2020-08-31 22:42:05.105196,4.50440204963161
1676,2020-08-31 22:42:05.504432,4.50440204963161
1677,2020-08-31 22:42:05.849971,4.50440204963161
1678,2020-08-31 22:42:06.158274,4.50440204963161
1679,2020-08-31 22:42:06.440209,4.50440204963161
1680,2020-08-31 22:42:06.715572,4.42018477805748
1681,2020-08-31 22:42:07.026117,4.42018477805748
1682,2020-08-31 22:42:07.288167,4.42018477805748
1683,2020-08-31 22:42:07.657594,4.42018477805748
1684,2020-08-31 22:42:07.955726,4.42018477805748
1685,2020-08-31 22:42:08.267832,4.42018477805748
1686,2020-08-31 22:42:08.489119,4.42018477805748
1687,2020-08-31 22:42:08.836600,4.42018477805748
1688,2020-08-31 22:42:09.120741,4.42018477805748
1689,2020-08-31 22:42:09.462955,4.33626647808113
1690,2020-08-31 22:42:09.826272,4.33626647808113
1691,2020-08-31 22:42:10.154450,4.33626647808113
1692,2020-08-31 22:42:10.555320,4.33626647808113
1693,2020-08-31 22:42:10.824592,4.33626647808113
1694,2020-08-31 22:42:11.155157,4.33626647808113
1695,2020-08-31 22:42:11.511380,4.25264320240316
1696,2020-08-31 22:42:11.838308,4.25264320240316
1697,2020-08-31 22:42:12.142794,4.25264320240316
1698,2020-08-31 22:42:12.503912,4.25264320240316
1699,2020-08-31 22:42:12.850073,4.25264320240316
1700,2020-08-31 22:42:13.222667,4.25264320240316
1701,2020-08-31 22:42:13.518520,4.25264320240316
1702,2020-08-31 22:42:13.855936,4.17092949940495
1703,2020-08-31 22:42:14.195170,4.17092949940495
1704,2020-08-31 22:42:14.568058,4.17092949940495
1705,2020-08-31 22:42:14.898973,4.17092949940495
1706,2020-08-31 22:42:15.211862,4.17092949940495
1707,2020-08-31 22:42:15.544148,4.17092949940495
1708,2020-08-31 22:42:15.858909,4.17092949940495
1709,2020-08-31 22:42:16.235969,4.17092949940495
1710,2020-08-31 22:42:16.616026,4.08950088567487
1711,2020-08-31 22:42:16.883816,4.08950088567487
1712,2020-08-31 22:42:17.173950,4.08950088567487
1713,2020-08-31 22:42:17.516864,4.08950088567487
1714,2020-08-31 22:42:17.770924,4.08950088567487
1715,2020-08-31 22:42:18.013013,4.08950088567487
1716,2020-08-31 22:42:18.299813,4.08950088567487
1717,2020-08-31 22:42:18.605201,4.08950088567487
1718,2020-08-31 22:42:18.861875,4.08950088567487
1719,2020-08-31 22:42:19.118105,4.00835373677381
1720,2020-08-31 22:42:19.420230,4.00835373677381
1721,2020-08-31 22:42:19.771423,4.00835373677381
1722,2020-08-31 22:42:20.114143,4.00835373677381
1723,2020-08-31 22:42:20.465359,4.00835373677381
1724,2020-08-31 22:42:20.836705,4.00835373677381
1725,2020-08-31 22:42:21.144185,4.00835373677381
1726,2020-08-31 22:42:21.586593,3.92748452992855
1727,2020-08-31 22:42:21.852370,3.92748452992855
1728,2020-08-31 22:42:22.168012,3.92748452992855
1729,2020-08-31 22:42:22.498350,3.92748452992855
1730,2020-08-31 22:42:22.792746,3.92748452992855
1731,2020-08-31 22:42:23.150825,3.92748452992855
1732,2020-08-31 22:42:23.525515,3.92748452992855
1733,2020-08-31 22:42:23.909770,3.92748452992855
1734,2020-08-31 22:42:24.292921,3.92748452992855
1735,2020-08-31 22:42:24.610208,3.84688983876302
1736,2020-08-31 22:42:24.975753,3.84688983876302
1737,2020-08-31 22:42:25.320881,3.84688983876302
1738,2020-08-31 22:42:25.656424,3.84688983876302
1739,2020-08-31 22:42:25.964867,3.84688983876302
1740,2020-08-31 22:42:26.337377,3.84688983876302
1741,2020-08-31 22:42:26.658236,3.84688983876302
1742,2020-08-31 22:42:27.030510,3.7665663284766
1743,2020-08-31 22:42:27.323385,3.7665663284766
1744,2020-08-31 22:42:27.711339,3.7665663284766
1745,2020-08-31 22:42:28.065604,3.7665663284766
1746,2020-08-31 22:42:28.433573,3.7665663284766
1747,2020-08-31 22:42:28.776337,3.7665663284766
1748,2020-08-31 22:42:29.148837,3.7665663284766
1749,2020-08-31 22:42:29.536588,3.7665663284766
1750,2020-08-31 22:42:29.918984,3.68651075141563
1751,2020-08-31 22:42:30.197982,3.68651075141563
1752,2020-08-31 22:42:30.525023,3.68651075141563
1753,2020-08-31 22:42:30.832518,3.68651075141563
1754,2020-08-31 22:42:31.167233,3.68651075141563
1755,2020-08-31 22:42:31.561694,3.68651075141563
1756,2020-08-31 22:42:31.903000,3.68651075141563
1757,2020-08-31 22:42:32.257401,3.68651075141563
1758,2020-08-31 22:42:32.605850,3.60671994299304
1759,2020-08-31 22:42:32.979619,3.60671994299304
1760,2020-08-31 22:42:33.379343,3.60671994299304
1761,2020-08-31 22:42:33.720229,3.60671994299304
1762,2020-08-31 22:42:33.954291,3.60671994299304
1763,2020-08-31 22:42:34.217441,3.60671994299304
1764,2020-08-31 22:42:34.527574,3.60671994299304
1765,2020-08-31 22:42:34.817229,3.60671994299304
1766,2020-08-31 22:42:35.138462,3.60671994299304
1767,2020-08-31 22:42:35.458222,3.52719081791777
1768,2020-08-31 22:42:35.789153,3.52719081791777
1769,2020-08-31 22:42:36.172010,3.52719081791777
1770,2020-08-31 22:42:36.427277,3.52719081791777
1771,2020-08-31 22:42:36.772735,3.52719081791777
1772,2020-08-31 22:42:37.043055,3.52719081791777
1773,2020-08-31 22:42:37.403423,3.52719081791777
1774,2020-08-31 22:42:37.802889,3.52719081791777
1775,2020-08-31 22:42:38.103695,3.52719081791777
1776,2020-08-31 22:42:38.392508,3.44792036670101
1777,2020-08-31 22:42:38.742445,3.44792036670101
1778,2020-08-31 22:42:39.057630,3.44792036670101
1779,2020-08-31 22:42:39.373255,3.44792036670101
1780,2020-08-31 22:42:39.654849,3.44792036670101
1781,2020-08-31 22:42:40.007101,3.44792036670101
1782,2020-08-31 22:42:40.280085,3.44792036670101
1783,2020-08-31 22:42:40.613317,3.44792036670101
1784,2020-08-31 22:42:41.003800,3.44792036670101
1785,2020-08-31 22:42:41.368428,3.44792036670101
1786,2020-08-31 22:42:41.696775,3.36890565241094
1787,2020-08-31 22:42:42.040722,3.36890565241094
1788,2020-08-31 22:42:42.324715,3.36890565241094
1789,2020-08-31 22:42:42.624656,3.36890565241094
1790,2020-08-31 22:42:42.930266,3.36890565241094
1791,2020-08-31 22:42:43.224038,3.36890565241094
1792,2020-08-31 22:42:43.600511,3.36890565241094
1793,2020-08-31 22:42:43.862161,3.36890565241094
1794,2020-08-31 22:42:44.102681,3.29014380765143
1795,2020-08-31 22:42:44.454700,3.29014380765143
1796,2020-08-31 22:42:44.718614,3.29014380765143
1797,2020-08-31 22:42:45.057512,3.29014380765143
1798,2020-08-31 22:42:45.347483,3.29014380765143
1799,2020-08-31 22:42:45.714226,3.29014380765143
1800,2020-08-31 22:42:46.014386,3.29014380765143
1801,2020-08-31 22:42:46.367328,3.29014380765143
1802,2020-08-31 22:42:46.788596,3.19437001978919
1803,2020-08-31 22:42:47.120680,3.19437001978919
1804,2020-08-31 22:42:47.451182,3.19437001978919
1805,2020-08-31 22:42:47.775803,3.19437001978919
1806,2020-08-31 22:42:48.142832,3.19437001978919
1807,2020-08-31 22:42:48.474751,3.19437001978919
1808,2020-08-31 22:42:48.773816,3.19437001978919
1809,2020-08-31 22:42:49.111175,3.19437001978919
1810,2020-08-31 22:42:49.496441,3.09887454458219
1811,2020-08-31 22:42:49.860163,3.09887454458219
1812,2020-08-31 22:42:50.251449,3.09887454458219
1813,2020-08-31 22:42:50.533183,3.09887454458219
1814,2020-08-31 22:42:50.882576,3.09887454458219
1815,2020-08-31 22:42:51.151755,3.09887454458219
1816,2020-08-31 22:42:51.448902,3.09887454458219
1817,2020-08-31 22:42:51.747835,3.09887454458219
1818,2020-08-31 22:42:51.999027,3.09887454458219
1819,2020-08-31 22:42:52.300049,3.00365468634443
1820,2020-08-31 22:42:52.543002,3.00365468634443
1821,2020-08-31 22:42:52.859219,3.00365468634443
1822,2020-08-31 22:42:53.203934,3.00365468634443
1823,2020-08-31 22:42:53.610113,3.00365468634443
1824,2020-08-31 22:42:53.979966,3.00365468634443
1825,2020-08-31 22:42:54.288323,3.00365468634443
1826,2020-08-31 22:42:54.596284,2.90870780961644
1827,2020-08-31 22:42:54.894668,2.90870780961644
1828,2020-08-31 22:42:55.178833,2.90870780961644
1829,2020-08-31 22:42:55.406476,2.90870780961644
1830,2020-08-31 22:42:55.757936,2.90870780961644
1831,2020-08-31 22:42:56.092836,2.90870780961644
1832,2020-08-31 22:42:56.424935,2.90870780961644
1833,2020-08-31 22:42:56.784360,2.90870780961644
1834,2020-08-31 22:42:57.170573,2.81403133704647
1835,2020-08-31 22:42:57.539626,2.81403133704647
1836,2020-08-31 22:42:57.891987,2.81403133704647
1837,2020-08-31 22:42:58.089508,2.81403133704647
1838,2020-08-31 22:42:58.439131,2.81403133704647
1839,2020-08-31 22:42:58.735315,2.81403133704647
1840,2020-08-31 22:42:59.018409,2.81403133704647
1841,2020-08-31 22:42:59.404425,2.81403133704647
1842,2020-08-31 22:42:59.783019,2.71962274740847
1843,2020-08-31 22:43:00.175416,2.71962274740847
1844,2020-08-31 22:43:00.483403,2.71962274740847
1845,2020-08-31 22:43:00.804792,2.71962274740847
1846,2020-08-31 22:43:01.099454,2.71962274740847
1847,2020-08-31 22:43:01.443715,2.71962274740847
1848,2020-08-31 22:43:01.790539,2.71962274740847
1849,2020-08-31 22:43:02.091711,2.71962274740847
1850,2020-08-31 22:43:02.437800,2.71962274740847
1851,2020-08-31 22:43:02.723207,2.62547957374585
1852,2020-08-31 22:43:02.983196,2.62547957374585
1853,2020-08-31 22:43:03.354163,2.62547957374585
1854,2020-08-31 22:43:03.687409,2.62547957374585
1855,2020-08-31 22:43:04.090157,2.62547957374585
1856,2020-08-31 22:43:04.381020,2.62547957374585
1857,2020-08-31 22:43:04.685338,2.62547957374585
1858,2020-08-31 22:43:05.057280,2.62547957374585
1859,2020-08-31 22:43:05.351936,2.53159940163148
1860,2020-08-31 22:43:05.620120,2.53159940163148
1861,2020-08-31 22:43:05.933140,2.53159940163148
1862,2020-08-31 22:43:06.262978,2.53159940163148
1863,2020-08-31 22:43:06.513358,2.53159940163148
1864,2020-08-31 22:43:06.848014,2.53159940163148
1865,2020-08-31 22:43:07.070876,2.53159940163148
1866,2020-08-31 22:43:07.352031,2.53159940163148
1867,2020-08-31 22:43:07.713464,2.4379798675354
1868,2020-08-31 22:43:08.014130,2.4379798675354
1869,2020-08-31 22:43:08.340035,2.4379798675354
1870,2020-08-31 22:43:08.586055,2.4379798675354
1871,2020-08-31 22:43:08.848793,2.4379798675354
1872,2020-08-31 22:43:09.223326,2.4379798675354
1873,2020-08-31 22:43:09.509073,2.4379798675354
1874,2020-08-31 22:43:09.854525,2.4379798675354
1875,2020-08-31 22:43:10.138785,2.3446186572926
1876,2020-08-31 22:43:10.501467,2.3446186572926
1877,2020-08-31 22:43:10.901439,2.3446186572926
1878,2020-08-31 22:43:11.200927,2.3446186572926
1879,2020-08-31 22:43:11.546884,2.3446186572926
1880,2020-08-31 22:43:11.857493,2.3446186572926
1881,2020-08-31 22:43:12.186529,2.3446186572926
1882,2020-08-31 22:43:12.530359,2.3446186572926
1883,2020-08-31 22:43:12.870135,2.2515135046643
1884,2020-08-31 22:43:13.194849,2.2515135046643
1885,2020-08-31 22:43:13.525857,2.2515135046643
1886,2020-08-31 22:43:13.803056,2.2515135046643
1887,2020-08-31 22:43:14.098488,2.2515135046643
1888,2020-08-31 22:43:14.368326,2.2515135046643
1889,2020-08-31 22:43:14.628890,2.2515135046643
1890,2020-08-31 22:43:14.952999,2.2515135046643
1891,2020-08-31 22:43:15.301508,2.2515135046643
1892,2020-08-31 22:43:15.675076,2.3259287479322
1893,2020-08-31 22:43:16.026141,2.3259287479322
1894,2020-08-31 22:43:16.330545,2.3259287479322
1895,2020-08-31 22:43:16.630356,2.3259287479322
1896,2020-08-31 22:43:16.967849,2.3259287479322
1897,2020-08-31 22:43:17.337326,2.3259287479322
1898,2020-08-31 22:43:17.675837,2.3259287479322
1899,2020-08-31 22:43:18.020629,2.3259287479322
1900,2020-08-31 22:43:18.408443,2.37759586000236
1901,2020-08-31 22:43:18.676235,2.37759586000236
1902,2020-08-31 22:43:19.042472,2.37759586000236
1903,2020-08-31 22:43:19.383903,2.37759586000236
1904,2020-08-31 22:43:19.673170,2.37759586000236
1905,2020-08-31 22:43:19.937618,2.37759586000236
1906,2020-08-31 22:43:20.258605,2.37759586000236
1907,2020-08-31 22:43:20.627306,2.37759586000236
1908,2020-08-31 22:43:20.960957,2.37759586000236
1909,2020-08-31 22:43:21.316529,2.37759586000236
1910,2020-08-31 22:43:21.644358,2.37759586000236
1911,2020-08-31 22:43:21.968621,2.42096419622595
1912,2020-08-31 22:43:22.300316,2.42096419622595
1913,2020-08-31 22:43:22.656077,2.42096419622595
1914,2020-08-31 22:43:22.971000,2.42096419622595
1915,2020-08-31 22:43:23.344586,2.42096419622595
1916,2020-08-31 22:43:23.773988,2.42096419622595
1917,2020-08-31 22:43:24.106374,2.42096419622595
1918,2020-08-31 22:43:24.424542,2.42096419622595
1919,2020-08-31 22:43:24.797856,2.46422573768594
1920,2020-08-31 22:43:25.073151,2.46422573768594
1921,2020-08-31 22:43:25.313231,2.46422573768594
1922,2020-08-31 22:43:25.664340,2.46422573768594
1923,2020-08-31 22:43:25.997222,2.46422573768594
1924,2020-08-31 22:43:26.335454,2.46422573768594
1925,2020-08-31 22:43:26.627711,2.46422573768594
1926,2020-08-31 22:43:26.910743,2.46422573768594
1927,2020-08-31 22:43:27.179702,2.46422573768594
1928,2020-08-31 22:43:27.511338,2.50738093537674
1929,2020-08-31 22:43:27.812207,2.50738093537674
1930,2020-08-31 22:43:28.156265,2.50738093537674
1931,2020-08-31 22:43:28.543296,2.50738093537674
1932,2020-08-31 22:43:28.900164,2.50738093537674
1933,2020-08-31 22:43:29.216647,2.50738093537674
1934,2020-08-31 22:43:29.535835,2.50738093537674
1935,2020-08-31 22:43:29.903014,2.50738093537674
1936,2020-08-31 22:43:30.264486,2.50738093537674
1937,2020-08-31 22:43:30.637485,2.55043023755277
1938,2020-08-31 22:43:30.978729,2.55043023755277
1939,2020-08-31 22:43:31.326748,2.55043023755277
1940,2020-08-31 22:43:31.686681,2.55043023755277
1941,2020-08-31 22:43:32.017377,2.55043023755277
1942,2020-08-31 22:43:32.360499,2.55043023755277
1943,2020-08-31 22:43:32.644494,2.55043023755277
1944,2020-08-31 22:43:32.888818,2.55043023755277
1945,2020-08-31 22:43:33.227083,2.59337408975942
1946,2020-08-31 22:43:33.514141,2.59337408975942
1947,2020-08-31 22:43:33.760772,2.59337408975942
1948,2020-08-31 22:43:34.109903,2.59337408975942
1949,2020-08-31 22:43:34.380266,2.59337408975942
1950,2020-08-31 22:43:34.734725,2.59337408975942
1951,2020-08-31 22:43:35.072165,2.59337408975942
1952,2020-08-31 22:43:35.410544,2.59337408975942
1953,2020-08-31 22:43:35.766264,2.59337408975942
1954,2020-08-31 22:43:36.010836,2.59337408975942
1955,2020-08-31 22:43:36.368384,2.63621293486344
1956,2020-08-31 22:43:36.628295,2.63621293486344
1957,2020-08-31 22:43:36.982831,2.63621293486344
1958,2020-08-31 22:43:37.296548,2.63621293486344
1959,2020-08-31 22:43:37.639338,2.63621293486344
1960,2020-08-31 22:43:38.000297,2.63621293486344
1961,2020-08-31 22:43:38.252547,2.63621293486344
1962,2020-08-31 22:43:38.564388,2.63621293486344
1963,2020-08-31 22:43:38.860519,2.67894721308261
1964,2020-08-31 22:43:39.153835,2.67894721308261
1965,2020-08-31 22:43:39.471027,2.67894721308261
1966,2020-08-31 22:43:39.766961,2.67894721308261
1967,2020-08-31 22:43:40.121109,2.67894721308261
1968,2020-08-31 22:43:40.370973,2.67894721308261
1969,2020-08-31 22:43:40.716468,2.67894721308261
1970,2020-08-31 22:43:41.082906,2.67894721308261
1971,2020-08-31 22:43:41.423011,2.67894721308261
1972,2020-08-31 22:43:41.787983,2.72157736201486
1973,2020-08-31 22:43:42.135232,2.72157736201486
1974,2020-08-31 22:43:42.443691,2.72157736201486
1975,2020-08-31 22:43:42.828594,2.72157736201486
1976,2020-08-31 22:43:43.160260,2.72157736201486
1977,2020-08-31 22:43:43.532357,2.72157736201486
1978,2020-08-31 22:43:43.848423,2.72157736201486
1979,2020-08-31 22:43:44.187050,2.72157736201486
1980,2020-08-31 22:43:44.497704,2.7641038166667
1981,2020-08-31 22:43:44.758459,2.7641038166667
1982,2020-08-31 22:43:45.010521,2.7641038166667
1983,2020-08-31 22:43:45.377800,2.7641038166667
1984,2020-08-31 22:43:45.662416,2.7641038166667
1985,2020-08-31 22:43:45.986114,2.7641038166667
1986,2020-08-31 22:43:46.325694,2.7641038166667
1987,2020-08-31 22:43:46.608802,2.7641038166667
1988,2020-08-31 22:43:46.878073,2.7641038166667
1989,2020-08-31 22:43:47.152572,2.80652700948116
1990,2020-08-31 22:43:47.403830,2.80652700948116
