iteration,timestamp,T7
1991,2020-08-31 22:43:47.702222,2.80652700948116
1992,2020-08-31 22:43:47.974483,2.80652700948116
1993,2020-08-31 22:43:48.265280,2.80652700948116
1994,2020-08-31 22:43:48.561532,2.80652700948116
1995,2020-08-31 22:43:48.905100,2.80652700948116
1996,2020-08-31 22:43:49.213304,2.80652700948116
1997,2020-08-31 22:43:49.579445,2.84884737036504
1998,2020-08-31 22:43:49.860258,2.84884737036504
1999,2020-08-31 22:43:50.219113,2.84884737036504
2000,2020-08-31 22:43:50.504533,2.84884737036504
2001,2020-08-31 22:43:50.742520,2.84884737036504
2002,2020-08-31 22:43:51.065238,2.84884737036504
2003,2020-08-31 22:43:51.409988,2.84884737036504
2004,2020-08-31 22:43:51.748589,2.84884737036504
2005,2020-08-31 22:43:52.103367,2.84884737036504
2006,2020-08-31 22:43:52.463179,2.86904279044781
2007,2020-08-31 22:43:52.740399,2.86904279044781
2008,2020-08-31 22:43:53.021219,2.86904279044781
2009,2020-08-31 22:43:53.305396,2.86904279044781
2010,2020-08-31 22:43:53.681277,2.86904279044781
2011,2020-08-31 22:43:53.989008,2.86904279044781
2012,2020-08-31 22:43:54.331515,2.86904279044781
2013,2020-08-31 22:43:54.558346,2.86904279044781
2014,2020-08-31 22:43:54.809771,2.86904279044781
2015,2020-08-31 22:43:55.092446,2.86904279044781
2016,2020-08-31 22:43:55.447410,2.88919763442328
2017,2020-08-31 22:43:55.782506,2.88919763442328
2018,2020-08-31 22:43:56.094549,2.88919763442328
2019,2020-08-31 22:43:56.420311,2.88919763442328
2020,2020-08-31 22:43:56.724141,2.88919763442328
2021,2020-08-31 22:43:57.089506,2.88919763442328
2022,2020-08-31 22:43:57.423133,2.88919763442328
2023,2020-08-31 22:43:57.771783,2.88919763442328
2024,2020-08-31 22:43:58.077490,2.90931205733406
2025,2020-08-31 22:43:58.454506,2.90931205733406
2026,2020-08-31 22:43:58.725031,2.90931205733406
2027,2020-08-31 22:43:59.003898,2.90931205733406
2028,2020-08-31 22:43:59.290043,2.90931205733406
2029,2020-08-31 22:43:59.628019,2.90931205733406
2030,2020-08-31 22:43:59.970963,2.90931205733406
2031,2020-08-31 22:44:00.197040,2.90931205733406
2032,2020-08-31 22:44:00.530015,2.92938621346175
2033,2020-08-31 22:44:00.827839,2.92938621346175
2034,2020-08-31 22:44:01.151719,2.92938621346175
2035,2020-08-31 22:44:01.473535,2.92938621346175
2036,2020-08-31 22:44:01.852672,2.92938621346175
2037,2020-08-31 22:44:02.116633,2.92938621346175
2038,2020-08-31 22:44:02.447398,2.92938621346175
2039,2020-08-31 22:44:02.733803,2.92938621346175
2040,2020-08-31 22:44:03.115519,2.94942025633158
2041,2020-08-31 22:44:03.496422,2.94942025633158
2042,2020-08-31 22:44:03.872943,2.94942025633158
2043,2020-08-31 22:44:04.218763,2.94942025633158
2044,2020-08-31 22:44:04.558021,2.94942025633158
2045,2020-08-31 22:44:04.859404,2.94942025633158
2046,2020-08-31 22:44:05.144664,2.94942025633158
2047,2020-08-31 22:44:05.486001,2.94942025633158
2048,2020-08-31 22:44:05.742566,2.94942025633158
2049,2020-08-31 22:44:06.042445,2.96941433871693
2050,2020-08-31 22:44:06.349746,2.96941433871693
2051,2020-08-31 22:44:06.598897,2.96941433871693
2052,2020-08-31 22:44:06.971876,2.96941433871693
2053,2020-08-31 22:44:07.331597,2.96941433871693
2054,2020-08-31 22:44:07.710703,2.96941433871693
2055,2020-08-31 22:44:07.983506,2.96941433871693
2056,2020-08-31 22:44:08.322857,2.96941433871693
2057,2020-08-31 22:44:08.671804,2.96941433871693
2058,2020-08-31 22:44:08.987648,2.9893686126439
2059,2020-08-31 22:44:09.335675,2.9893686126439
2060,2020-08-31 22:44:09.685237,2.9893686126439
2061,2020-08-31 22:44:09.959250,2.9893686126439
2062,2020-08-31 22:44:10.254704,2.9893686126439
2063,2020-08-31 22:44:10.594511,2.9893686126439
2064,2020-08-31 22:44:10.995317,2.9893686126439
2065,2020-08-31 22:44:11.284713,2.9893686126439
2066,2020-08-31 22:44:11.603167,2.9893686126439
2067,2020-08-31 22:44:11.913570,2.9893686126439
2068,2020-08-31 22:44:12.242764,3.00928322939572
2069,2020-08-31 22:44:12.558975,3.00928322939572
2070,2020-08-31 22:44:12.809203,3.00928322939572
2071,2020-08-31 22:44:13.050310,3.00928322939572
2072,2020-08-31 22:44:13.367223,3.00928322939572
2073,2020-08-31 22:44:13.656213,3.00928322939572
2074,2020-08-31 22:44:13.968195,3.00928322939572
2075,2020-08-31 22:44:14.289012,3.00928322939572
2076,2020-08-31 22:44:14.716309,3.00928322939572
2077,2020-08-31 22:44:15.128098,3.02915833951722
2078,2020-08-31 22:44:15.434772,3.02915833951722
2079,2020-08-31 22:44:15.700647,3.02915833951722
2080,2020-08-31 22:44:16.013493,3.02915833951722
2081,2020-08-31 22:44:16.317600,3.02915833951722
2082,2020-08-31 22:44:16.712394,3.02915833951722
2083,2020-08-31 22:44:16.998119,3.02915833951722
2084,2020-08-31 22:44:17.265764,3.02915833951722
2085,2020-08-31 22:44:17.539997,3.04899409281924
2086,2020-08-31 22:44:17.897188,3.04899409281924
2087,2020-08-31 22:44:18.214090,3.04899409281924
2088,2020-08-31 22:44:18.565083,3.04899409281924
2089,2020-08-31 22:44:18.892065,3.04899409281924
2090,2020-08-31 22:44:19.239579,3.04899409281924
2091,2020-08-31 22:44:19.527531,3.04899409281924
2092,2020-08-31 22:44:19.853866,3.04899409281924
2093,2020-08-31 22:44:20.201028,3.06879063838292
2094,2020-08-31 22:44:20.641146,3.06879063838292
2095,2020-08-31 22:44:20.944277,3.06879063838292
2096,2020-08-31 22:44:21.253603,3.06879063838292
2097,2020-08-31 22:44:21.531416,3.06879063838292
2098,2020-08-31 22:44:21.876040,3.06879063838292
2099,2020-08-31 22:44:22.223937,3.06879063838292
2100,2020-08-31 22:44:22.448218,3.08854812456408
2101,2020-08-31 22:44:22.726370,3.08854812456408
2102,2020-08-31 22:44:22.998311,3.08854812456408
2103,2020-08-31 22:44:23.211499,3.08854812456408
2104,2020-08-31 22:44:23.538983,3.08854812456408
2105,2020-08-31 22:44:23.905927,3.08854812456408
2106,2020-08-31 22:44:24.187522,3.08854812456408
2107,2020-08-31 22:44:24.554047,3.08854812456408
2108,2020-08-31 22:44:24.898415,3.06287012192261
2109,2020-08-31 22:44:25.237711,3.06287012192261
2110,2020-08-31 22:44:25.567431,3.06287012192261
2111,2020-08-31 22:44:25.949098,3.06287012192261
2112,2020-08-31 22:44:26.242328,3.06287012192261
2113,2020-08-31 22:44:26.557798,3.06287012192261
2114,2020-08-31 22:44:26.871677,3.06287012192261
2115,2020-08-31 22:44:27.175592,3.06287012192261
2116,2020-08-31 22:44:27.603384,3.03733986391485
2117,2020-08-31 22:44:27.971704,3.03733986391485
2118,2020-08-31 22:44:28.256265,3.03733986391485
2119,2020-08-31 22:44:28.549032,3.03733986391485
2120,2020-08-31 22:44:28.856026,3.03733986391485
2121,2020-08-31 22:44:29.205058,3.03733986391485
2122,2020-08-31 22:44:29.504526,3.03733986391485
2123,2020-08-31 22:44:29.863281,3.03733986391485
2124,2020-08-31 22:44:30.158264,3.03733986391485
2125,2020-08-31 22:44:30.408287,3.01195665048503
2126,2020-08-31 22:44:30.675984,3.01195665048503
2127,2020-08-31 22:44:31.061383,3.01195665048503
2128,2020-08-31 22:44:31.290844,3.01195665048503
2129,2020-08-31 22:44:31.574880,3.01195665048503
2130,2020-08-31 22:44:31.933108,3.01195665048503
2131,2020-08-31 22:44:32.241941,3.01195665048503
2132,2020-08-31 22:44:32.477066,3.01195665048503
2133,2020-08-31 22:44:32.712295,2.98671978337251
2134,2020-08-31 22:44:33.007055,2.98671978337251
2135,2020-08-31 22:44:33.321602,2.98671978337251
2136,2020-08-31 22:44:33.659738,2.98671978337251
2137,2020-08-31 22:44:33.953152,2.98671978337251
2138,2020-08-31 22:44:34.307474,2.98671978337251
2139,2020-08-31 22:44:34.694585,2.98671978337251
2140,2020-08-31 22:44:35.000606,2.98671978337251
2141,2020-08-31 22:44:35.348110,2.96162856609084
2142,2020-08-31 22:44:35.692232,2.96162856609084
2143,2020-08-31 22:44:35.960518,2.96162856609084
2144,2020-08-31 22:44:36.306220,2.96162856609084
2145,2020-08-31 22:44:36.599566,2.96162856609084
2146,2020-08-31 22:44:36.911019,2.96162856609084
2147,2020-08-31 22:44:37.237928,2.96162856609084
2148,2020-08-31 22:44:37.552886,2.96162856609084
2149,2020-08-31 22:44:37.979147,2.93668230390999
2150,2020-08-31 22:44:38.381302,2.93668230390999
2151,2020-08-31 22:44:38.678257,2.93668230390999
2152,2020-08-31 22:44:39.020097,2.93668230390999
2153,2020-08-31 22:44:39.362799,2.93668230390999
2154,2020-08-31 22:44:39.704938,2.93668230390999
2155,2020-08-31 22:44:39.961665,2.93668230390999
2156,2020-08-31 22:44:40.325354,2.93668230390999
2157,2020-08-31 22:44:40.734086,2.9118803038411
2158,2020-08-31 22:44:41.086427,2.9118803038411
2159,2020-08-31 22:44:41.369029,2.9118803038411
2160,2020-08-31 22:44:41.706657,2.9118803038411
2161,2020-08-31 22:44:42.082390,2.9118803038411
2162,2020-08-31 22:44:42.372252,2.9118803038411
2163,2020-08-31 22:44:42.667868,2.9118803038411
2164,2020-08-31 22:44:42.905221,2.9118803038411
2165,2020-08-31 22:44:43.228069,2.88722187462372
2166,2020-08-31 22:44:43.642152,2.88722187462372
2167,2020-08-31 22:44:43.948951,2.88722187462372
2168,2020-08-31 22:44:44.220275,2.88722187462372
2169,2020-08-31 22:44:44.643045,2.88722187462372
2170,2020-08-31 22:44:44.910195,2.88722187462372
2171,2020-08-31 22:44:45.161010,2.88722187462372
2172,2020-08-31 22:44:45.469273,2.88722187462372
2173,2020-08-31 22:44:45.817993,2.8627063267152
2174,2020-08-31 22:44:46.120638,2.8627063267152
2175,2020-08-31 22:44:46.423141,2.8627063267152
2176,2020-08-31 22:44:46.723145,2.8627063267152
2177,2020-08-31 22:44:47.017947,2.8627063267152
2178,2020-08-31 22:44:47.288550,2.8627063267152
2179,2020-08-31 22:44:47.609169,2.8627063267152
2180,2020-08-31 22:44:47.873905,2.8627063267152
2181,2020-08-31 22:44:48.205332,2.8627063267152
2182,2020-08-31 22:44:48.574728,2.83833297228206
2183,2020-08-31 22:44:48.950530,2.83833297228206
2184,2020-08-31 22:44:49.252384,2.83833297228206
2185,2020-08-31 22:44:49.507417,2.83833297228206
2186,2020-08-31 22:44:49.846532,2.83833297228206
2187,2020-08-31 22:44:50.169158,2.83833297228206
2188,2020-08-31 22:44:50.529295,2.83833297228206
2189,2020-08-31 22:44:50.867653,2.83833297228206
2190,2020-08-31 22:44:51.239159,2.81410112519333
2191,2020-08-31 22:44:51.600884,2.81410112519333
2192,2020-08-31 22:44:51.906178,2.81410112519333
2193,2020-08-31 22:44:52.267036,2.81410112519333
2194,2020-08-31 22:44:52.542087,2.81410112519333
2195,2020-08-31 22:44:52.853084,2.81410112519333
2196,2020-08-31 22:44:53.195863,2.81410112519333
2197,2020-08-31 22:44:53.482092,2.81410112519333
2198,2020-08-31 22:44:53.829928,2.79001010101564
2199,2020-08-31 22:44:54.180331,2.79001010101564
2200,2020-08-31 22:44:54.461893,2.79001010101564
2201,2020-08-31 22:44:54.753170,2.79001010101564
2202,2020-08-31 22:44:55.117244,2.79001010101564
2203,2020-08-31 22:44:55.384851,2.79001010101564
2204,2020-08-31 22:44:55.613706,2.79001010101564
2205,2020-08-31 22:44:55.909246,2.79001010101564
2206,2020-08-31 22:44:56.269729,2.79001010101564
2207,2020-08-31 22:44:56.601291,2.79001010101564
2208,2020-08-31 22:44:56.905925,2.78052115202128
2209,2020-08-31 22:44:57.268241,2.78052115202128
2210,2020-08-31 22:44:57.646688,2.78052115202128
2211,2020-08-31 22:44:57.996366,2.78052115202128
2212,2020-08-31 22:44:58.298491,2.78052115202128
2213,2020-08-31 22:44:58.574751,2.78052115202128
2214,2020-08-31 22:44:58.948815,2.78052115202128
2215,2020-08-31 22:44:59.238084,2.78052115202128
2216,2020-08-31 22:44:59.569054,2.78052115202128
2217,2020-08-31 22:44:59.921183,2.77110121016179
2218,2020-08-31 22:45:00.176070,2.77110121016179
2219,2020-08-31 22:45:00.488161,2.77110121016179
2220,2020-08-31 22:45:00.796050,2.77110121016179
2221,2020-08-31 22:45:01.068611,2.77110121016179
2222,2020-08-31 22:45:01.408030,2.77110121016179
2223,2020-08-31 22:45:01.762593,2.77110121016179
2224,2020-08-31 22:45:02.051542,2.77110121016179
2225,2020-08-31 22:45:02.387068,2.77110121016179
2226,2020-08-31 22:45:02.727120,2.76174988525372
2227,2020-08-31 22:45:03.117047,2.76174988525372
2228,2020-08-31 22:45:03.389584,2.76174988525372
2229,2020-08-31 22:45:03.665641,2.76174988525372
2230,2020-08-31 22:45:03.928822,2.76174988525372
2231,2020-08-31 22:45:04.343731,2.76174988525372
2232,2020-08-31 22:45:04.603926,2.76174988525372
2233,2020-08-31 22:45:04.950879,2.76174988525372
2234,2020-08-31 22:45:05.352078,2.75246678846283
2235,2020-08-31 22:45:05.695556,2.75246678846283
2236,2020-08-31 22:45:05.978961,2.75246678846283
2237,2020-08-31 22:45:06.244279,2.75246678846283
2238,2020-08-31 22:45:06.535065,2.75246678846283
2239,2020-08-31 22:45:06.862873,2.75246678846283
2240,2020-08-31 22:45:07.184528,2.75246678846283
2241,2020-08-31 22:45:07.580809,2.75246678846283
2242,2020-08-31 22:45:07.932451,2.75246678846283
2243,2020-08-31 22:45:08.230967,2.74325153230392
2244,2020-08-31 22:45:08.603512,2.74325153230392
2245,2020-08-31 22:45:09.000325,2.74325153230392
2246,2020-08-31 22:45:09.351071,2.74325153230392
2247,2020-08-31 22:45:09.677160,2.74325153230392
2248,2020-08-31 22:45:10.029768,2.74325153230392
2249,2020-08-31 22:45:10.368198,2.74325153230392
2250,2020-08-31 22:45:10.716143,2.74325153230392
2251,2020-08-31 22:45:11.084357,2.73410373064094
2252,2020-08-31 22:45:11.357261,2.73410373064094
2253,2020-08-31 22:45:11.707135,2.73410373064094
2254,2020-08-31 22:45:12.055859,2.73410373064094
2255,2020-08-31 22:45:12.297394,2.73410373064094
2256,2020-08-31 22:45:12.572716,2.73410373064094
2257,2020-08-31 22:45:12.958387,2.73410373064094
2258,2020-08-31 22:45:13.317110,2.73410373064094
2259,2020-08-31 22:45:13.659519,2.73410373064094
2260,2020-08-31 22:45:14.012151,2.72502299868732
2261,2020-08-31 22:45:14.310473,2.72502299868732
2262,2020-08-31 22:45:14.631932,2.72502299868732
2263,2020-08-31 22:45:14.926397,2.72502299868732
2264,2020-08-31 22:45:15.273799,2.72502299868732
2265,2020-08-31 22:45:15.626957,2.72502299868732
2266,2020-08-31 22:45:15.926767,2.72502299868732
2267,2020-08-31 22:45:16.271126,2.72502299868732
2268,2020-08-31 22:45:16.554726,2.71600895300647
2269,2020-08-31 22:45:16.848446,2.71600895300647
2270,2020-08-31 22:45:17.176711,2.71600895300647
2271,2020-08-31 22:45:17.496372,2.71600895300647
2272,2020-08-31 22:45:17.836058,2.71600895300647
2273,2020-08-31 22:45:18.120936,2.71600895300647
2274,2020-08-31 22:45:18.422720,2.71600895300647
2275,2020-08-31 22:45:18.702351,2.71600895300647
2276,2020-08-31 22:45:18.979073,2.71600895300647
2277,2020-08-31 22:45:19.212346,2.71600895300647
2278,2020-08-31 22:45:19.477451,2.7071805147325
2279,2020-08-31 22:45:19.780551,2.7071805147325
2280,2020-08-31 22:45:20.031066,2.7071805147325
2281,2020-08-31 22:45:20.311317,2.7071805147325
2282,2020-08-31 22:45:20.726150,2.7071805147325
2283,2020-08-31 22:45:21.067446,2.7071805147325
2284,2020-08-31 22:45:21.346473,2.7071805147325
2285,2020-08-31 22:45:21.635985,2.7071805147325
2286,2020-08-31 22:45:21.920754,2.7071805147325
2287,2020-08-31 22:45:22.268573,2.70719791267294
2288,2020-08-31 22:45:22.630822,2.70719791267294
2289,2020-08-31 22:45:22.973601,2.70719791267294
2290,2020-08-31 22:45:23.321839,2.70719791267294
2291,2020-08-31 22:45:23.567054,2.70719791267294
2292,2020-08-31 22:45:23.876356,2.70719791267294
2293,2020-08-31 22:45:24.123903,2.70719791267294
2294,2020-08-31 22:45:24.390786,2.70719791267294
2295,2020-08-31 22:45:24.632089,2.70719791267294
2296,2020-08-31 22:45:24.987621,2.70719791267294
2297,2020-08-31 22:45:25.309660,2.70850254026777
2298,2020-08-31 22:45:25.676446,2.70850254026777
2299,2020-08-31 22:45:25.938548,2.70850254026777
2300,2020-08-31 22:45:26.227259,2.70850254026777
2301,2020-08-31 22:45:26.573385,2.70850254026777
2302,2020-08-31 22:45:26.835781,2.70850254026777
2303,2020-08-31 22:45:27.159091,2.70850254026777
2304,2020-08-31 22:45:27.436965,2.70850254026777
2305,2020-08-31 22:45:27.818367,2.70850254026777
2306,2020-08-31 22:45:28.146068,2.70979082253196
2307,2020-08-31 22:45:28.438378,2.70979082253196
2308,2020-08-31 22:45:28.725032,2.70979082253196
2309,2020-08-31 22:45:29.007960,2.70979082253196
2310,2020-08-31 22:45:29.335256,2.70979082253196
2311,2020-08-31 22:45:29.655085,2.70979082253196
2312,2020-08-31 22:45:29.950143,2.70979082253196
2313,2020-08-31 22:45:30.276086,2.70979082253196
2314,2020-08-31 22:45:30.575507,2.70979082253196
2315,2020-08-31 22:45:30.824265,2.70979082253196
2316,2020-08-31 22:45:31.164999,2.70979082253196
2317,2020-08-31 22:45:31.444614,2.71106280513938
2318,2020-08-31 22:45:31.777196,2.71106280513938
2319,2020-08-31 22:45:32.063336,2.71106280513938
2320,2020-08-31 22:45:32.371089,2.71106280513938
2321,2020-08-31 22:45:32.724471,2.71106280513938
2322,2020-08-31 22:45:33.046542,2.71106280513938
2323,2020-08-31 22:45:33.284972,2.71106280513938
2324,2020-08-31 22:45:33.661190,2.71106280513938
2325,2020-08-31 22:45:34.014251,2.71106280513938
2326,2020-08-31 22:45:34.327083,2.73624708752827
2327,2020-08-31 22:45:34.627381,2.73624708752827
2328,2020-08-31 22:45:34.906113,2.73624708752827
2329,2020-08-31 22:45:35.185515,2.73624708752827
2330,2020-08-31 22:45:35.566637,2.73624708752827
2331,2020-08-31 22:45:35.837256,2.73624708752827
2332,2020-08-31 22:45:36.185455,2.73624708752827
2333,2020-08-31 22:45:36.594602,2.73624708752827
2334,2020-08-31 22:45:36.972249,2.73624708752827
2335,2020-08-31 22:45:37.302085,2.76137161351276
2336,2020-08-31 22:45:37.595446,2.76137161351276
2337,2020-08-31 22:45:37.956555,2.76137161351276
2338,2020-08-31 22:45:38.257507,2.76137161351276
2339,2020-08-31 22:45:38.529428,2.76137161351276
2340,2020-08-31 22:45:38.864057,2.76137161351276
2341,2020-08-31 22:45:39.211899,2.76137161351276
2342,2020-08-31 22:45:39.510900,2.76137161351276
2343,2020-08-31 22:45:39.944481,2.78643651449588
2344,2020-08-31 22:45:40.298471,2.78643651449588
2345,2020-08-31 22:45:40.602712,2.78643651449588
2346,2020-08-31 22:45:40.947297,2.78643651449588
2347,2020-08-31 22:45:41.301408,2.78643651449588
2348,2020-08-31 22:45:41.620965,2.78643651449588
2349,2020-08-31 22:45:41.953212,2.78643651449588
2350,2020-08-31 22:45:42.227013,2.78643651449588
2351,2020-08-31 22:45:42.569548,2.81144192148875
2352,2020-08-31 22:45:42.855204,2.81144192148875
2353,2020-08-31 22:45:43.197962,2.81144192148875
2354,2020-08-31 22:45:43.515621,2.81144192148875
2355,2020-08-31 22:45:43.857159,2.81144192148875
2356,2020-08-31 22:45:44.130981,2.81144192148875
2357,2020-08-31 22:45:44.488037,2.81144192148875
2358,2020-08-31 22:45:44.829714,2.81144192148875
2359,2020-08-31 22:45:45.084221,2.81144192148875
2360,2020-08-31 22:45:45.419816,2.83638796511408
2361,2020-08-31 22:45:45.691828,2.83638796511408
2362,2020-08-31 22:45:46.035079,2.83638796511408
2363,2020-08-31 22:45:46.364000,2.83638796511408
2364,2020-08-31 22:45:46.678550,2.83638796511408
2365,2020-08-31 22:45:47.004452,2.83638796511408
2366,2020-08-31 22:45:47.267868,2.83638796511408
2367,2020-08-31 22:45:47.562830,2.83638796511408
2368,2020-08-31 22:45:47.830295,2.83638796511408
2369,2020-08-31 22:45:48.137680,2.83638796511408
2370,2020-08-31 22:45:48.480974,2.86127477560944
2371,2020-08-31 22:45:48.804912,2.86127477560944
2372,2020-08-31 22:45:49.058396,2.86127477560944
2373,2020-08-31 22:45:49.432064,2.86127477560944
2374,2020-08-31 22:45:49.723123,2.86127477560944
2375,2020-08-31 22:45:50.032414,2.86127477560944
2376,2020-08-31 22:45:50.330447,2.86127477560944
2377,2020-08-31 22:45:50.647351,2.86127477560944
2378,2020-08-31 22:45:50.996615,2.88610248283052
2379,2020-08-31 22:45:51.348387,2.88610248283052
2380,2020-08-31 22:45:51.682089,2.88610248283052
2381,2020-08-31 22:45:52.005020,2.88610248283052
2382,2020-08-31 22:45:52.321391,2.88610248283052
2383,2020-08-31 22:45:52.664224,2.88610248283052
2384,2020-08-31 22:45:52.922350,2.88610248283052
2385,2020-08-31 22:45:53.324178,2.88610248283052
2386,2020-08-31 22:45:53.619083,2.88610248283052
2387,2020-08-31 22:45:53.883269,2.91087121625442
2388,2020-08-31 22:45:54.236598,2.91087121625442
2389,2020-08-31 22:45:54.490749,2.91087121625442
2390,2020-08-31 22:45:54.803574,2.91087121625442
2391,2020-08-31 22:45:55.076323,2.91087121625442
2392,2020-08-31 22:45:55.415950,2.91087121625442
2393,2020-08-31 22:45:55.696186,2.91087121625442
2394,2020-08-31 22:45:55.988846,2.91087121625442
2395,2020-08-31 22:45:56.282305,2.91087121625442
2396,2020-08-31 22:45:56.581766,2.93558110498276
2397,2020-08-31 22:45:56.935511,2.93558110498276
2398,2020-08-31 22:45:57.217903,2.93558110498276
2399,2020-08-31 22:45:57.533682,2.93558110498276
2400,2020-08-31 22:45:57.825706,2.93558110498276
2401,2020-08-31 22:45:58.077081,2.93558110498276
2402,2020-08-31 22:45:58.356569,2.93558110498276
2403,2020-08-31 22:45:58.655961,2.93558110498276
2404,2020-08-31 22:45:58.992889,2.93558110498276
2405,2020-08-31 22:45:59.328396,2.93558110498276
2406,2020-08-31 22:45:59.704647,2.96023227774485
2407,2020-08-31 22:45:59.992686,2.96023227774485
2408,2020-08-31 22:46:00.351953,2.96023227774485
2409,2020-08-31 22:46:00.711937,2.96023227774485
2410,2020-08-31 22:46:01.012175,2.96023227774485
2411,2020-08-31 22:46:01.376013,2.96023227774485
2412,2020-08-31 22:46:01.640968,2.96023227774485
2413,2020-08-31 22:46:01.926394,2.98482486290074
2414,2020-08-31 22:46:02.304492,2.98482486290074
2415,2020-08-31 22:46:02.570513,2.98482486290074
2416,2020-08-31 22:46:02.917695,2.98482486290074
2417,2020-08-31 22:46:03.241814,2.98482486290074
2418,2020-08-31 22:46:03.521762,2.98482486290074
2419,2020-08-31 22:46:03.859352,2.98482486290074
2420,2020-08-31 22:46:04.164528,2.98482486290074
2421,2020-08-31 22:46:04.548153,2.98482486290074
2422,2020-08-31 22:46:04.914791,3.00935898844418
2423,2020-08-31 22:46:05.262471,3.00935898844418
2424,2020-08-31 22:46:05.613318,3.00935898844418
2425,2020-08-31 22:46:05.975759,3.00935898844418
2426,2020-08-31 22:46:06.249911,3.00935898844418
2427,2020-08-31 22:46:06.586842,3.00935898844418
2428,2020-08-31 22:46:06.858484,3.00935898844418
2429,2020-08-31 22:46:07.295676,3.00935898844418
2430,2020-08-31 22:46:07.631892,3.00935898844418
2431,2020-08-31 22:46:07.945504,3.05637240561296
2432,2020-08-31 22:46:08.309853,3.05637240561296
2433,2020-08-31 22:46:08.559876,3.05637240561296
2434,2020-08-31 22:46:08.791873,3.05637240561296
2435,2020-08-31 22:46:09.103115,3.05637240561296
2436,2020-08-31 22:46:09.391951,3.05637240561296
2437,2020-08-31 22:46:09.636854,3.05637240561296
2438,2020-08-31 22:46:10.047357,3.05637240561296
2439,2020-08-31 22:46:10.431839,3.05637240561296
2440,2020-08-31 22:46:10.791793,3.10328842839957
2441,2020-08-31 22:46:11.045150,3.10328842839957
2442,2020-08-31 22:46:11.355495,3.10328842839957
2443,2020-08-31 22:46:11.665947,3.10328842839957
2444,2020-08-31 22:46:11.958750,3.10328842839957
2445,2020-08-31 22:46:12.266894,3.10328842839957
2446,2020-08-31 22:46:12.513305,3.10328842839957
2447,2020-08-31 22:46:12.820069,3.10328842839957
2448,2020-08-31 22:46:13.068653,3.10328842839957
2449,2020-08-31 22:46:13.338794,3.15010725750166
2450,2020-08-31 22:46:13.624923,3.15010725750166
2451,2020-08-31 22:46:13.991331,3.15010725750166
2452,2020-08-31 22:46:14.346978,3.15010725750166
2453,2020-08-31 22:46:14.545710,3.15010725750166
2454,2020-08-31 22:46:14.892327,3.15010725750166
2455,2020-08-31 22:46:15.224445,3.15010725750166
2456,2020-08-31 22:46:15.524643,3.15010725750166
2457,2020-08-31 22:46:15.866538,3.19682909268535
2458,2020-08-31 22:46:16.199966,3.19682909268535
2459,2020-08-31 22:46:16.437394,3.19682909268535
2460,2020-08-31 22:46:16.730070,3.19682909268535
2461,2020-08-31 22:46:17.070124,3.19682909268535
2462,2020-08-31 22:46:17.412382,3.19682909268535
2463,2020-08-31 22:46:17.793361,3.19682909268535
2464,2020-08-31 22:46:18.069133,3.19682909268535
2465,2020-08-31 22:46:18.421318,3.19682909268535
2466,2020-08-31 22:46:18.716645,3.24345413280165
2467,2020-08-31 22:46:19.109084,3.24345413280165
2468,2020-08-31 22:46:19.475713,3.24345413280165
2469,2020-08-31 22:46:19.776235,3.24345413280165
2470,2020-08-31 22:46:20.137878,3.24345413280165
2471,2020-08-31 22:46:20.488195,3.24345413280165
2472,2020-08-31 22:46:20.818346,3.24345413280165
2473,2020-08-31 22:46:21.056302,3.24345413280165
2474,2020-08-31 22:46:21.340287,3.28998257580245
2475,2020-08-31 22:46:21.642491,3.28998257580245
2476,2020-08-31 22:46:21.949765,3.28998257580245
2477,2020-08-31 22:46:22.238816,3.28998257580245
2478,2020-08-31 22:46:22.574927,3.28998257580245
2479,2020-08-31 22:46:22.902668,3.28998257580245
2480,2020-08-31 22:46:23.144031,3.28998257580245
2481,2020-08-31 22:46:23.483388,3.33641461875609
2482,2020-08-31 22:46:23.829765,3.33641461875609
2483,2020-08-31 22:46:24.150589,3.33641461875609
2484,2020-08-31 22:46:24.505396,3.33641461875609
2485,2020-08-31 22:46:24.768510,3.33641461875609
2486,2020-08-31 22:46:25.142691,3.33641461875609
2487,2020-08-31 22:46:25.428632,3.33641461875609
2488,2020-08-31 22:46:25.696758,3.33641461875609
2489,2020-08-31 22:46:25.995865,3.33641461875609
2490,2020-08-31 22:46:26.296611,3.38275045786244
2491,2020-08-31 22:46:26.571372,3.38275045786244
2492,2020-08-31 22:46:26.960604,3.38275045786244
2493,2020-08-31 22:46:27.264052,3.38275045786244
2494,2020-08-31 22:46:27.575687,3.38275045786244
2495,2020-08-31 22:46:27.922229,3.38275045786244
2496,2020-08-31 22:46:28.222700,3.38275045786244
2497,2020-08-31 22:46:28.506210,3.38275045786244
2498,2020-08-31 22:46:28.873768,3.38275045786244
2499,2020-08-31 22:46:29.101850,3.42899028846763
2500,2020-08-31 22:46:29.378908,3.42899028846763
2501,2020-08-31 22:46:29.659019,3.42899028846763
2502,2020-08-31 22:46:29.893586,3.42899028846763
2503,2020-08-31 22:46:30.214973,3.42899028846763
2504,2020-08-31 22:46:30.526682,3.42899028846763
2505,2020-08-31 22:46:30.811626,3.42899028846763
2506,2020-08-31 22:46:31.122975,3.42899028846763
2507,2020-08-31 22:46:31.451422,3.42899028846763
2508,2020-08-31 22:46:31.821639,3.42899028846763
2509,2020-08-31 22:46:32.107728,3.42899028846763
2510,2020-08-31 22:46:32.460798,3.4751343050784
2511,2020-08-31 22:46:32.815912,3.4751343050784
2512,2020-08-31 22:46:33.215399,3.4751343050784
2513,2020-08-31 22:46:33.593329,3.4751343050784
2514,2020-08-31 22:46:33.926582,3.4751343050784
2515,2020-08-31 22:46:34.226315,3.4751343050784
2516,2020-08-31 22:46:34.534481,3.4751343050784
2517,2020-08-31 22:46:34.914273,3.52118270137595
2518,2020-08-31 22:46:35.168708,3.52118270137595
2519,2020-08-31 22:46:35.429305,3.52118270137595
2520,2020-08-31 22:46:35.738831,3.52118270137595
2521,2020-08-31 22:46:36.131195,3.52118270137595
2522,2020-08-31 22:46:36.412582,3.52118270137595
2523,2020-08-31 22:46:36.693333,3.52118270137595
2524,2020-08-31 22:46:36.987807,3.52118270137595
2525,2020-08-31 22:46:37.348893,3.52118270137595
2526,2020-08-31 22:46:37.614756,3.52118270137595
2527,2020-08-31 22:46:37.968989,3.56713567022959
2528,2020-08-31 22:46:38.356797,3.56713567022959
2529,2020-08-31 22:46:38.668640,3.56713567022959
2530,2020-08-31 22:46:38.885926,3.56713567022959
2531,2020-08-31 22:46:39.215006,3.56713567022959
2532,2020-08-31 22:46:39.484219,3.56713567022959
2533,2020-08-31 22:46:39.735035,3.56713567022959
2534,2020-08-31 22:46:40.006312,3.56713567022959
2535,2020-08-31 22:46:40.220258,3.56713567022959
2536,2020-08-31 22:46:40.561336,3.56713567022959
2537,2020-08-31 22:46:40.861382,3.61213066072368
2538,2020-08-31 22:46:41.138409,3.61213066072368
2539,2020-08-31 22:46:41.458801,3.61213066072368
2540,2020-08-31 22:46:41.817757,3.61213066072368
2541,2020-08-31 22:46:42.095852,3.61213066072368
2542,2020-08-31 22:46:42.459863,3.61213066072368
2543,2020-08-31 22:46:42.737312,3.61213066072368
2544,2020-08-31 22:46:43.115161,3.61213066072368
2545,2020-08-31 22:46:43.424874,3.61213066072368
2546,2020-08-31 22:46:43.682134,3.61213066072368
2547,2020-08-31 22:46:44.073312,3.65703902209293
2548,2020-08-31 22:46:44.403133,3.65703902209293
2549,2020-08-31 22:46:44.735241,3.65703902209293
2550,2020-08-31 22:46:45.026882,3.65703902209293
2551,2020-08-31 22:46:45.405287,3.65703902209293
2552,2020-08-31 22:46:45.652439,3.65703902209293
2553,2020-08-31 22:46:45.908764,3.65703902209293
2554,2020-08-31 22:46:46.245555,3.65703902209293
2555,2020-08-31 22:46:46.542282,3.7018609325122
2556,2020-08-31 22:46:46.877010,3.7018609325122
2557,2020-08-31 22:46:47.182903,3.7018609325122
2558,2020-08-31 22:46:47.501513,3.7018609325122
2559,2020-08-31 22:46:47.884781,3.7018609325122
2560,2020-08-31 22:46:48.095264,3.7018609325122
2561,2020-08-31 22:46:48.376567,3.7018609325122
2562,2020-08-31 22:46:48.750494,3.7018609325122
2563,2020-08-31 22:46:49.092302,3.7018609325122
2564,2020-08-31 22:46:49.365541,3.74659656942312
2565,2020-08-31 22:46:49.689205,3.74659656942312
2566,2020-08-31 22:46:49.957711,3.74659656942312
2567,2020-08-31 22:46:50.231335,3.74659656942312
2568,2020-08-31 22:46:50.572252,3.74659656942312
2569,2020-08-31 22:46:50.905362,3.74659656942312
2570,2020-08-31 22:46:51.191684,3.74659656942312
2571,2020-08-31 22:46:51.484840,3.74659656942312
2572,2020-08-31 22:46:51.722858,3.74659656942312
2573,2020-08-31 22:46:52.007491,3.74659656942312
2574,2020-08-31 22:46:52.317100,3.79124610954501
2575,2020-08-31 22:46:52.702928,3.79124610954501
2576,2020-08-31 22:46:53.045266,3.79124610954501
2577,2020-08-31 22:46:53.414950,3.79124610954501
2578,2020-08-31 22:46:53.688426,3.79124610954501
2579,2020-08-31 22:46:53.926715,3.79124610954501
2580,2020-08-31 22:46:54.272703,3.79124610954501
2581,2020-08-31 22:46:54.591551,3.79124610954501
2582,2020-08-31 22:46:54.809148,3.79124610954501
2583,2020-08-31 22:46:55.089326,3.83580972888564
2584,2020-08-31 22:46:55.396926,3.83580972888564
2585,2020-08-31 22:46:55.689039,3.83580972888564
2586,2020-08-31 22:46:56.044172,3.83580972888564
2587,2020-08-31 22:46:56.346202,3.83580972888564
2588,2020-08-31 22:46:56.667560,3.83580972888564
2589,2020-08-31 22:46:56.930965,3.83580972888564
2590,2020-08-31 22:46:57.306892,3.83580972888564
2591,2020-08-31 22:46:57.636338,3.88028760275161
2592,2020-08-31 22:46:57.886515,3.88028760275161
2593,2020-08-31 22:46:58.151633,3.88028760275161
2594,2020-08-31 22:46:58.483635,3.88028760275161
2595,2020-08-31 22:46:58.846992,3.88028760275161
2596,2020-08-31 22:46:59.194734,3.88028760275161
2597,2020-08-31 22:46:59.506684,3.88028760275161
2598,2020-08-31 22:46:59.844532,3.88028760275161
2599,2020-08-31 22:47:00.142764,3.92467990575857
2600,2020-08-31 22:47:00.540792,3.92467990575857
2601,2020-08-31 22:47:00.881034,3.92467990575857
2602,2020-08-31 22:47:01.282529,3.92467990575857
2603,2020-08-31 22:47:01.605024,3.92467990575857
2604,2020-08-31 22:47:01.950304,3.92467990575857
2605,2020-08-31 22:47:02.256261,3.92467990575857
2606,2020-08-31 22:47:02.533047,3.92467990575857
2607,2020-08-31 22:47:02.832681,3.92467990575857
2608,2020-08-31 22:47:03.147919,3.96898681184113
2609,2020-08-31 22:47:03.467542,3.96898681184113
2610,2020-08-31 22:47:03.801826,3.96898681184113
2611,2020-08-31 22:47:04.090054,3.96898681184113
2612,2020-08-31 22:47:04.454441,3.96898681184113
2613,2020-08-31 22:47:04.800732,3.96898681184113
2614,2020-08-31 22:47:05.061712,3.96898681184113
2615,2020-08-31 22:47:05.335012,3.96898681184113
2616,2020-08-31 22:47:05.655296,3.96898681184113
2617,2020-08-31 22:47:05.934358,3.96898681184113
2618,2020-08-31 22:47:06.156354,3.99994198953618
2619,2020-08-31 22:47:06.474951,3.99994198953618
2620,2020-08-31 22:47:06.830858,3.99994198953618
2621,2020-08-31 22:47:07.201078,3.99994198953618
2622,2020-08-31 22:47:07.557405,3.99994198953618
2623,2020-08-31 22:47:07.808249,3.99994198953618
2624,2020-08-31 22:47:08.029158,3.99994198953618
2625,2020-08-31 22:47:08.325740,3.99994198953618
2626,2020-08-31 22:47:08.625934,3.99994198953618
2627,2020-08-31 22:47:09.103221,4.01484159064277
2628,2020-08-31 22:47:09.425657,4.01484159064277
2629,2020-08-31 22:47:09.757178,4.01484159064277
2630,2020-08-31 22:47:10.100712,4.01484159064277
2631,2020-08-31 22:47:10.411162,4.01484159064277
2632,2020-08-31 22:47:10.729542,4.01484159064277
2633,2020-08-31 22:47:11.029421,4.01484159064277
2634,2020-08-31 22:47:11.315897,4.01484159064277
2635,2020-08-31 22:47:11.609358,4.01484159064277
2636,2020-08-31 22:47:11.943291,4.01484159064277
2637,2020-08-31 22:47:12.324401,4.01484159064277
2638,2020-08-31 22:47:12.643825,4.01484159064277
2639,2020-08-31 22:47:13.003116,4.01484159064277
2640,2020-08-31 22:47:13.384168,4.01484159064277
2641,2020-08-31 22:47:13.729985,4.01484159064277
2642,2020-08-31 22:47:14.124940,4.01484159064277
2643,2020-08-31 22:47:14.419399,4.01484159064277
2644,2020-08-31 22:47:14.747162,4.01484159064277
2645,2020-08-31 22:47:15.004300,4.01484159064277
2646,2020-08-31 22:47:15.295278,4.01484159064277
2647,2020-08-31 22:47:15.645708,4.01484159064277
2648,2020-08-31 22:47:15.943240,4.01484159064277
2649,2020-08-31 22:47:16.286958,4.01484159064277
2650,2020-08-31 22:47:16.656222,4.01484159064277
2651,2020-08-31 22:47:16.954463,4.01484159064277
2652,2020-08-31 22:47:17.249954,4.01484159064277
2653,2020-08-31 22:47:17.499276,4.01484159064277
2654,2020-08-31 22:47:17.844226,4.01484159064277
2655,2020-08-31 22:47:18.148794,4.01484159064277
2656,2020-08-31 22:47:18.425291,4.01484159064277
2657,2020-08-31 22:47:18.755987,4.06088724280266
2658,2020-08-31 22:47:19.013261,4.06088724280266
2659,2020-08-31 22:47:19.363953,4.06088724280266
2660,2020-08-31 22:47:19.669650,4.06088724280266
2661,2020-08-31 22:47:20.015538,4.06088724280266
2662,2020-08-31 22:47:20.373779,4.06088724280266
2663,2020-08-31 22:47:20.686923,4.06088724280266
2664,2020-08-31 22:47:21.004519,4.06088724280266
2665,2020-08-31 22:47:21.301590,4.06088724280266
2666,2020-08-31 22:47:21.623481,4.11306398284742
2667,2020-08-31 22:47:21.938943,4.11306398284742
2668,2020-08-31 22:47:22.239349,4.11306398284742
2669,2020-08-31 22:47:22.565891,4.11306398284742
2670,2020-08-31 22:47:22.841531,4.11306398284742
2671,2020-08-31 22:47:23.123383,4.11306398284742
2672,2020-08-31 22:47:23.483191,4.11306398284742
2673,2020-08-31 22:47:23.781535,4.11306398284742
2674,2020-08-31 22:47:24.065426,4.11306398284742
2675,2020-08-31 22:47:24.414272,4.18675996383723
2676,2020-08-31 22:47:24.756502,4.18675996383723
2677,2020-08-31 22:47:25.128501,4.18675996383723
2678,2020-08-31 22:47:25.501202,4.18675996383723
2679,2020-08-31 22:47:25.858831,4.18675996383723
2680,2020-08-31 22:47:26.153860,4.18675996383723
2681,2020-08-31 22:47:26.514364,4.18675996383723
2682,2020-08-31 22:47:26.892313,4.18675996383723
2683,2020-08-31 22:47:27.249179,4.18675996383723
2684,2020-08-31 22:47:27.638695,4.26029188757028
2685,2020-08-31 22:47:27.925691,4.26029188757028
2686,2020-08-31 22:47:28.191238,4.26029188757028
2687,2020-08-31 22:47:28.619401,4.26029188757028
2688,2020-08-31 22:47:28.945255,4.26029188757028
2689,2020-08-31 22:47:29.299717,4.26029188757028
2690,2020-08-31 22:47:29.628561,4.26029188757028
2691,2020-08-31 22:47:29.926927,4.33366005599052
2692,2020-08-31 22:47:30.195679,4.33366005599052
2693,2020-08-31 22:47:30.510346,4.33366005599052
2694,2020-08-31 22:47:30.793131,4.33366005599052
2695,2020-08-31 22:47:31.126753,4.33366005599052
2696,2020-08-31 22:47:31.523364,4.33366005599052
2697,2020-08-31 22:47:31.827561,4.33366005599052
2698,2020-08-31 22:47:32.109591,4.33366005599052
2699,2020-08-31 22:47:32.414000,4.33366005599052
2700,2020-08-31 22:47:32.721342,4.40686476949077
2701,2020-08-31 22:47:32.964358,4.40686476949077
2702,2020-08-31 22:47:33.271055,4.40686476949077
2703,2020-08-31 22:47:33.625781,4.40686476949077
2704,2020-08-31 22:47:34.019531,4.40686476949077
2705,2020-08-31 22:47:34.301635,4.40686476949077
2706,2020-08-31 22:47:34.577851,4.40686476949077
2707,2020-08-31 22:47:34.909425,4.40686476949077
2708,2020-08-31 22:47:35.206638,4.40686476949077
2709,2020-08-31 22:47:35.528580,4.47990632695087
2710,2020-08-31 22:47:35.933249,4.47990632695087
2711,2020-08-31 22:47:36.274638,4.47990632695087
2712,2020-08-31 22:47:36.636718,4.47990632695087
2713,2020-08-31 22:47:36.999402,4.47990632695087
2714,2020-08-31 22:47:37.319700,4.47990632695087
2715,2020-08-31 22:47:37.599897,4.47990632695087
2716,2020-08-31 22:47:37.951158,4.47990632695087
2717,2020-08-31 22:47:38.286631,4.55278502577458
2718,2020-08-31 22:47:38.606471,4.55278502577458
2719,2020-08-31 22:47:38.912110,4.55278502577458
2720,2020-08-31 22:47:39.246597,4.55278502577458
2721,2020-08-31 22:47:39.524286,4.55278502577458
2722,2020-08-31 22:47:39.851267,4.55278502577458
2723,2020-08-31 22:47:40.174494,4.55278502577458
2724,2020-08-31 22:47:40.476089,4.55278502577458
2725,2020-08-31 22:47:40.793496,4.55278502577458
2726,2020-08-31 22:47:41.044948,4.6260782689051
2727,2020-08-31 22:47:41.321890,4.6260782689051
2728,2020-08-31 22:47:41.628656,4.6260782689051
2729,2020-08-31 22:47:41.932087,4.6260782689051
2730,2020-08-31 22:47:42.265940,4.6260782689051
2731,2020-08-31 22:47:42.574232,4.6260782689051
2732,2020-08-31 22:47:42.861659,4.6260782689051
2733,2020-08-31 22:47:43.194477,4.6260782689051
2734,2020-08-31 22:47:43.509187,4.6260782689051
2735,2020-08-31 22:47:43.857285,4.6260782689051
2736,2020-08-31 22:47:44.209044,4.69921795712386
2737,2020-08-31 22:47:44.462180,4.69921795712386
2738,2020-08-31 22:47:44.832720,4.69921795712386
2739,2020-08-31 22:47:45.138856,4.69921795712386
2740,2020-08-31 22:47:45.459212,4.69921795712386
2741,2020-08-31 22:47:45.816556,4.69921795712386
2742,2020-08-31 22:47:46.068757,4.69921795712386
2743,2020-08-31 22:47:46.473884,4.77220440978996
2744,2020-08-31 22:47:46.746078,4.77220440978996
2745,2020-08-31 22:47:47.108741,4.77220440978996
2746,2020-08-31 22:47:47.456867,4.77220440978996
2747,2020-08-31 22:47:47.726048,4.77220440978996
2748,2020-08-31 22:47:48.112092,4.77220440978996
2749,2020-08-31 22:47:48.527104,4.77220440978996
2750,2020-08-31 22:47:48.773311,4.77220440978996
2751,2020-08-31 22:47:49.164207,4.8450379449725
2752,2020-08-31 22:47:49.455966,4.8450379449725
2753,2020-08-31 22:47:49.698682,4.8450379449725
2754,2020-08-31 22:47:50.052387,4.8450379449725
2755,2020-08-31 22:47:50.430751,4.8450379449725
2756,2020-08-31 22:47:50.674766,4.8450379449725
2757,2020-08-31 22:47:50.988534,4.8450379449725
2758,2020-08-31 22:47:51.300272,4.8450379449725
2759,2020-08-31 22:47:51.641668,4.8450379449725
2760,2020-08-31 22:47:52.029766,4.91771887948263
2761,2020-08-31 22:47:52.316353,4.91771887948263
2762,2020-08-31 22:47:52.616754,4.91771887948263
2763,2020-08-31 22:47:52.977333,4.91771887948263
2764,2020-08-31 22:47:53.223142,4.91771887948263
2765,2020-08-31 22:47:53.590913,4.91771887948263
2766,2020-08-31 22:47:53.869049,4.91771887948263
2767,2020-08-31 22:47:54.149308,4.99024752890476
2768,2020-08-31 22:47:54.461759,4.99024752890476
2769,2020-08-31 22:47:54.768979,4.99024752890476
2770,2020-08-31 22:47:55.133850,4.99024752890476
2771,2020-08-31 22:47:55.428151,4.99024752890476
2772,2020-08-31 22:47:55.768570,4.99024752890476
2773,2020-08-31 22:47:56.107355,4.99024752890476
2774,2020-08-31 22:47:56.387358,4.99024752890476
2775,2020-08-31 22:47:56.753487,4.87612998567312
2776,2020-08-31 22:47:57.084335,4.87612998567312
2777,2020-08-31 22:47:57.385747,4.87612998567312
2778,2020-08-31 22:47:57.762004,4.87612998567312
2779,2020-08-31 22:47:58.114646,4.87612998567312
2780,2020-08-31 22:47:58.452722,4.87612998567312
2781,2020-08-31 22:47:58.759519,4.87612998567312
2782,2020-08-31 22:47:59.112198,4.87612998567312
2783,2020-08-31 22:47:59.405326,4.76235988892188
2784,2020-08-31 22:47:59.747750,4.76235988892188
2785,2020-08-31 22:48:00.045217,4.76235988892188
2786,2020-08-31 22:48:00.289112,4.76235988892188
2787,2020-08-31 22:48:00.628637,4.76235988892188
2788,2020-08-31 22:48:00.927921,4.76235988892188
2789,2020-08-31 22:48:01.177419,4.76235988892188
2790,2020-08-31 22:48:01.438827,4.76235988892188
2791,2020-08-31 22:48:01.702980,4.76235988892188
2792,2020-08-31 22:48:02.067181,4.64893332733294
2793,2020-08-31 22:48:02.309008,4.64893332733294
2794,2020-08-31 22:48:02.585752,4.64893332733294
2795,2020-08-31 22:48:02.841879,4.64893332733294
2796,2020-08-31 22:48:03.109750,4.64893332733294
2797,2020-08-31 22:48:03.433646,4.64893332733294
2798,2020-08-31 22:48:03.759051,4.64893332733294
2799,2020-08-31 22:48:04.121779,4.64893332733294
2800,2020-08-31 22:48:04.483051,4.64893332733294
2801,2020-08-31 22:48:04.782724,4.53584651050986
2802,2020-08-31 22:48:05.109156,4.53584651050986
2803,2020-08-31 22:48:05.364510,4.53584651050986
2804,2020-08-31 22:48:05.622703,4.53584651050986
2805,2020-08-31 22:48:05.946583,4.53584651050986
2806,2020-08-31 22:48:06.233941,4.53584651050986
2807,2020-08-31 22:48:06.515224,4.53584651050986
2808,2020-08-31 22:48:06.823349,4.53584651050986
2809,2020-08-31 22:48:07.160929,4.53584651050986
2810,2020-08-31 22:48:07.519241,4.42309576143309
2811,2020-08-31 22:48:07.853823,4.42309576143309
2812,2020-08-31 22:48:08.128511,4.42309576143309
2813,2020-08-31 22:48:08.466619,4.42309576143309
2814,2020-08-31 22:48:08.787075,4.42309576143309
2815,2020-08-31 22:48:09.072099,4.42309576143309
2816,2020-08-31 22:48:09.355143,4.42309576143309
2817,2020-08-31 22:48:09.693954,4.42309576143309
2818,2020-08-31 22:48:10.034250,4.42309576143309
2819,2020-08-31 22:48:10.380646,4.42309576143309
2820,2020-08-31 22:48:10.614674,4.31067750977618
2821,2020-08-31 22:48:10.920139,4.31067750977618
2822,2020-08-31 22:48:11.186691,4.31067750977618
2823,2020-08-31 22:48:11.496522,4.31067750977618
2824,2020-08-31 22:48:11.830302,4.31067750977618
2825,2020-08-31 22:48:12.147914,4.31067750977618
2826,2020-08-31 22:48:12.427675,4.31067750977618
2827,2020-08-31 22:48:12.752585,4.31067750977618
2828,2020-08-31 22:48:13.179620,4.19858828594208
2829,2020-08-31 22:48:13.493340,4.19858828594208
2830,2020-08-31 22:48:13.820538,4.19858828594208
2831,2020-08-31 22:48:14.167823,4.19858828594208
2832,2020-08-31 22:48:14.486042,4.19858828594208
2833,2020-08-31 22:48:14.890541,4.19858828594208
2834,2020-08-31 22:48:15.256013,4.19858828594208
2835,2020-08-31 22:48:15.528357,4.19858828594208
2836,2020-08-31 22:48:15.789859,4.19858828594208
2837,2020-08-31 22:48:16.063400,4.19858828594208
2838,2020-08-31 22:48:16.413616,4.08682471570917
2839,2020-08-31 22:48:16.743477,4.08682471570917
2840,2020-08-31 22:48:17.041778,4.08682471570917
2841,2020-08-31 22:48:17.372524,4.08682471570917
2842,2020-08-31 22:48:17.662924,4.08682471570917
2843,2020-08-31 22:48:17.915783,4.08682471570917
2844,2020-08-31 22:48:18.198138,4.08682471570917
2845,2020-08-31 22:48:18.484870,4.08682471570917
2846,2020-08-31 22:48:18.921425,3.97538351539922
2847,2020-08-31 22:48:19.258625,3.97538351539922
2848,2020-08-31 22:48:19.529491,3.97538351539922
2849,2020-08-31 22:48:19.898756,3.97538351539922
2850,2020-08-31 22:48:20.220056,3.97538351539922
2851,2020-08-31 22:48:20.537701,3.97538351539922
2852,2020-08-31 22:48:20.900774,3.97538351539922
2853,2020-08-31 22:48:21.219108,3.97538351539922
2854,2020-08-31 22:48:21.545926,3.86426148749604
2855,2020-08-31 22:48:21.819138,3.86426148749604
2856,2020-08-31 22:48:22.145622,3.86426148749604
2857,2020-08-31 22:48:22.443322,3.86426148749604
2858,2020-08-31 22:48:22.805056,3.86426148749604
2859,2020-08-31 22:48:23.092296,3.86426148749604
2860,2020-08-31 22:48:23.377199,3.86426148749604
2861,2020-08-31 22:48:23.769683,3.75345551665693
2862,2020-08-31 22:48:24.157032,3.75345551665693
2863,2020-08-31 22:48:24.490196,3.75345551665693
2864,2020-08-31 22:48:24.803038,3.75345551665693
2865,2020-08-31 22:48:25.090911,3.75345551665693
2866,2020-08-31 22:48:25.356532,3.75345551665693
2867,2020-08-31 22:48:25.614800,3.75345551665693
2868,2020-08-31 22:48:25.887902,3.75345551665693
2869,2020-08-31 22:48:26.206561,3.75345551665693
2870,2020-08-31 22:48:26.560869,3.64296256606872
2871,2020-08-31 22:48:26.932470,3.64296256606872
2872,2020-08-31 22:48:27.232239,3.64296256606872
2873,2020-08-31 22:48:27.586853,3.64296256606872
2874,2020-08-31 22:48:27.848909,3.64296256606872
2875,2020-08-31 22:48:28.150989,3.64296256606872
2876,2020-08-31 22:48:28.514539,3.64296256606872
2877,2020-08-31 22:48:28.884404,3.64296256606872
2878,2020-08-31 22:48:29.269712,3.52937212553127
2879,2020-08-31 22:48:29.577016,3.52937212553127
2880,2020-08-31 22:48:30.058968,3.52937212553127
2881,2020-08-31 22:48:30.406843,3.52937212553127
2882,2020-08-31 22:48:30.677363,3.52937212553127
2883,2020-08-31 22:48:31.006134,3.52937212553127
2884,2020-08-31 22:48:31.363294,3.52937212553127
2885,2020-08-31 22:48:31.642147,3.52937212553127
2886,2020-08-31 22:48:31.932191,3.41609348044265
2887,2020-08-31 22:48:32.194791,3.41609348044265
2888,2020-08-31 22:48:32.482001,3.41609348044265
2889,2020-08-31 22:48:32.849555,3.41609348044265
2890,2020-08-31 22:48:33.179931,3.41609348044265
2891,2020-08-31 22:48:33.452453,3.41609348044265
2892,2020-08-31 22:48:33.811705,3.41609348044265
2893,2020-08-31 22:48:34.070328,3.41609348044265
2894,2020-08-31 22:48:34.465863,3.41609348044265
2895,2020-08-31 22:48:34.750720,3.30312384214481
2896,2020-08-31 22:48:35.069107,3.30312384214481
2897,2020-08-31 22:48:35.412685,3.30312384214481
2898,2020-08-31 22:48:35.626570,3.30312384214481
2899,2020-08-31 22:48:35.879005,3.30312384214481
2900,2020-08-31 22:48:36.182815,3.30312384214481
2901,2020-08-31 22:48:36.467620,3.30312384214481
2902,2020-08-31 22:48:36.788127,3.30312384214481
2903,2020-08-31 22:48:37.050780,3.30312384214481
2904,2020-08-31 22:48:37.427814,3.30312384214481
2905,2020-08-31 22:48:37.742342,3.19046048828578
2906,2020-08-31 22:48:37.945777,3.19046048828578
2907,2020-08-31 22:48:38.294383,3.19046048828578
2908,2020-08-31 22:48:38.629363,3.19046048828578
2909,2020-08-31 22:48:38.912316,3.19046048828578
2910,2020-08-31 22:48:39.220030,3.19046048828578
2911,2020-08-31 22:48:39.512286,3.19046048828578
2912,2020-08-31 22:48:39.763853,3.19046048828578
2913,2020-08-31 22:48:40.039075,3.19046048828578
2914,2020-08-31 22:48:40.395066,3.19046048828578
2915,2020-08-31 22:48:40.731536,3.07810076049364
2916,2020-08-31 22:48:41.015603,3.07810076049364
2917,2020-08-31 22:48:41.429760,3.07810076049364
2918,2020-08-31 22:48:41.749619,3.07810076049364
2919,2020-08-31 22:48:42.098864,3.07810076049364
2920,2020-08-31 22:48:42.449310,3.07810076049364
2921,2020-08-31 22:48:42.724558,3.07810076049364
2922,2020-08-31 22:48:43.008381,3.07810076049364
2923,2020-08-31 22:48:43.316037,2.96604206222881
2924,2020-08-31 22:48:43.611284,2.96604206222881
2925,2020-08-31 22:48:43.942506,2.96604206222881
2926,2020-08-31 22:48:44.245067,2.96604206222881
2927,2020-08-31 22:48:44.583945,2.96604206222881
2928,2020-08-31 22:48:44.869684,2.96604206222881
2929,2020-08-31 22:48:45.207071,2.96604206222881
2930,2020-08-31 22:48:45.482280,2.96604206222881
2931,2020-08-31 22:48:45.761432,2.96604206222881
2932,2020-08-31 22:48:46.115126,2.96604206222881
2933,2020-08-31 22:48:46.477845,2.85428185679976
2934,2020-08-31 22:48:46.806160,2.85428185679976
2935,2020-08-31 22:48:47.166488,2.85428185679976
2936,2020-08-31 22:48:47.554455,2.85428185679976
2937,2020-08-31 22:48:47.846275,2.85428185679976
2938,2020-08-31 22:48:48.201770,2.85428185679976
2939,2020-08-31 22:48:48.487033,2.85428185679976
2940,2020-08-31 22:48:48.842735,2.85428185679976
2941,2020-08-31 22:48:49.141888,2.74281766552956
2942,2020-08-31 22:48:49.475572,2.74281766552956
2943,2020-08-31 22:48:49.788562,2.74281766552956
2944,2020-08-31 22:48:50.185076,2.74281766552956
2945,2020-08-31 22:48:50.537570,2.74281766552956
2946,2020-08-31 22:48:50.815998,2.74281766552956
2947,2020-08-31 22:48:51.179060,2.74281766552956
2948,2020-08-31 22:48:51.499855,2.74281766552956
2949,2020-08-31 22:48:51.822432,2.74281766552956
2950,2020-08-31 22:48:52.171575,2.63164706606202
2951,2020-08-31 22:48:52.523979,2.63164706606202
2952,2020-08-31 22:48:52.810248,2.63164706606202
2953,2020-08-31 22:48:53.162449,2.63164706606202
2954,2020-08-31 22:48:53.510075,2.63164706606202
2955,2020-08-31 22:48:53.796557,2.63164706606202
2956,2020-08-31 22:48:54.133398,2.63164706606202
2957,2020-08-31 22:48:54.461561,2.52076769079814
2958,2020-08-31 22:48:54.760963,2.52076769079814
2959,2020-08-31 22:48:55.069405,2.52076769079814
2960,2020-08-31 22:48:55.364371,2.52076769079814
2961,2020-08-31 22:48:55.674653,2.52076769079814
2962,2020-08-31 22:48:55.942480,2.52076769079814
2963,2020-08-31 22:48:56.216134,2.52076769079814
2964,2020-08-31 22:48:56.509901,2.52076769079814
2965,2020-08-31 22:48:56.805471,2.52076769079814
2966,2020-08-31 22:48:57.145587,2.4101772254548
2967,2020-08-31 22:48:57.409655,2.4101772254548
2968,2020-08-31 22:48:57.740627,2.4101772254548
2969,2020-08-31 22:48:58.015916,2.4101772254548
2970,2020-08-31 22:48:58.270579,2.4101772254548
2971,2020-08-31 22:48:58.552119,2.4101772254548
