iteration,timestamp,T7
2972,2020-08-31 22:48:58.820499,2.4101772254548
2973,2020-08-31 22:48:59.203998,2.4101772254548
2974,2020-08-31 22:48:59.539578,2.4101772254548
2975,2020-08-31 22:48:59.896651,2.29987340773866
2976,2020-08-31 22:49:00.133992,2.29987340773866
2977,2020-08-31 22:49:00.391659,2.29987340773866
2978,2020-08-31 22:49:00.749202,2.29987340773866
2979,2020-08-31 22:49:01.092601,2.29987340773866
2980,2020-08-31 22:49:01.419266,2.29987340773866
2981,2020-08-31 22:49:01.708486,2.29987340773866
2982,2020-08-31 22:49:02.007428,2.29987340773866
2983,2020-08-31 22:49:02.334596,2.29987340773866
2984,2020-08-31 22:49:02.705167,2.19138920422655
2985,2020-08-31 22:49:03.050505,2.19138920422655
2986,2020-08-31 22:49:03.377810,2.19138920422655
2987,2020-08-31 22:49:03.699505,2.19138920422655
2988,2020-08-31 22:49:04.048135,2.19138920422655
2989,2020-08-31 22:49:04.355217,2.19138920422655
2990,2020-08-31 22:49:04.615397,2.19138920422655
2991,2020-08-31 22:49:04.899929,2.19138920422655
2992,2020-08-31 22:49:05.234108,2.24916570474061
2993,2020-08-31 22:49:05.559481,2.24916570474061
2994,2020-08-31 22:49:05.909907,2.24916570474061
2995,2020-08-31 22:49:06.288603,2.24916570474061
2996,2020-08-31 22:49:06.684237,2.24916570474061
2997,2020-08-31 22:49:07.046052,2.24916570474061
2998,2020-08-31 22:49:07.318403,2.24916570474061
2999,2020-08-31 22:49:07.603202,2.24916570474061
3000,2020-08-31 22:49:07.981851,2.24916570474061
3001,2020-08-31 22:49:08.242079,2.30678539089848
3002,2020-08-31 22:49:08.597799,2.30678539089848
3003,2020-08-31 22:49:08.923464,2.30678539089848
3004,2020-08-31 22:49:09.318608,2.30678539089848
3005,2020-08-31 22:49:09.677915,2.30678539089848
3006,2020-08-31 22:49:09.912170,2.30678539089848
3007,2020-08-31 22:49:10.234613,2.30678539089848
3008,2020-08-31 22:49:10.553611,2.30678539089848
3009,2020-08-31 22:49:10.892382,2.30678539089848
3010,2020-08-31 22:49:11.248648,2.36424889019123
3011,2020-08-31 22:49:11.547469,2.36424889019123
3012,2020-08-31 22:49:11.888994,2.36424889019123
3013,2020-08-31 22:49:12.241638,2.36424889019123
3014,2020-08-31 22:49:12.615520,2.36424889019123
3015,2020-08-31 22:49:12.891270,2.36424889019123
3016,2020-08-31 22:49:13.231182,2.36424889019123
3017,2020-08-31 22:49:13.585772,2.36424889019123
3018,2020-08-31 22:49:14.011618,2.42155682661516
3019,2020-08-31 22:49:14.355088,2.42155682661516
3020,2020-08-31 22:49:14.715307,2.42155682661516
3021,2020-08-31 22:49:15.120330,2.42155682661516
3022,2020-08-31 22:49:15.454879,2.42155682661516
3023,2020-08-31 22:49:15.838393,2.42155682661516
3024,2020-08-31 22:49:16.118782,2.42155682661516
3025,2020-08-31 22:49:16.439943,2.42155682661516
3026,2020-08-31 22:49:16.791593,2.47870981939396
3027,2020-08-31 22:49:32.173048,2.7057845016904
3028,2020-08-31 22:49:32.561640,2.7057845016904
3029,2020-08-31 22:49:32.852931,2.7057845016904
3030,2020-08-31 22:49:33.109516,2.7057845016904
3031,2020-08-31 22:49:33.407663,2.7057845016904
3032,2020-08-31 22:49:33.695813,2.7057845016904
3033,2020-08-31 22:49:33.978664,2.7057845016904
3034,2020-08-31 22:49:34.338468,2.7057845016904
3035,2020-08-31 22:49:34.669304,2.76217185719149
3036,2020-08-31 22:49:34.937448,2.76217185719149
3037,2020-08-31 22:49:35.310542,2.76217185719149
3038,2020-08-31 22:49:35.617061,2.76217185719149
3039,2020-08-31 22:49:35.912388,2.76217185719149
3040,2020-08-31 22:49:36.260356,2.76217185719149
3041,2020-08-31 22:49:36.596681,2.76217185719149
3042,2020-08-31 22:49:36.905527,2.76217185719149
3043,2020-08-31 22:49:37.222526,2.76217185719149
3044,2020-08-31 22:49:37.451775,2.81840787788555
3045,2020-08-31 22:49:37.700322,2.81840787788555
3046,2020-08-31 22:49:38.094299,2.81840787788555
3047,2020-08-31 22:49:38.460055,2.81840787788555
3048,2020-08-31 22:49:38.839273,2.81840787788555
3049,2020-08-31 22:49:39.096603,2.81840787788555
3050,2020-08-31 22:49:39.400807,2.81840787788555
3051,2020-08-31 22:49:39.640573,2.81840787788555
3052,2020-08-31 22:49:39.869609,2.81840787788555
3053,2020-08-31 22:49:40.145962,2.86717789775109
3054,2020-08-31 22:49:40.471831,2.86717789775109
3055,2020-08-31 22:49:40.804846,2.86717789775109
3056,2020-08-31 22:49:41.134150,2.86717789775109
3057,2020-08-31 22:49:41.477151,2.86717789775109
3058,2020-08-31 22:49:41.778959,2.86717789775109
3059,2020-08-31 22:49:42.120292,2.86717789775109
3060,2020-08-31 22:49:42.494826,2.86717789775109
3061,2020-08-31 22:49:42.859785,2.91581465191115
3062,2020-08-31 22:49:43.116048,2.91581465191115
3063,2020-08-31 22:49:43.370644,2.91581465191115
3064,2020-08-31 22:49:43.696244,2.91581465191115
3065,2020-08-31 22:49:43.975375,2.91581465191115
3066,2020-08-31 22:49:44.200525,2.91581465191115
3067,2020-08-31 22:49:44.519623,2.91581465191115
3068,2020-08-31 22:49:44.864386,2.91581465191115
3069,2020-08-31 22:49:45.167045,2.91581465191115
3070,2020-08-31 22:49:45.443928,2.91581465191115
3071,2020-08-31 22:49:45.720827,2.91581465191115
3072,2020-08-31 22:49:46.078550,2.96431867144277
3073,2020-08-31 22:49:46.357924,2.96431867144277
3074,2020-08-31 22:49:46.701946,2.96431867144277
3075,2020-08-31 22:49:46.951638,2.96431867144277
3076,2020-08-31 22:49:47.245890,2.96431867144277
3077,2020-08-31 22:49:47.489438,2.96431867144277
3078,2020-08-31 22:49:47.738537,2.96431867144277
3079,2020-08-31 22:49:48.095864,2.96431867144277
3080,2020-08-31 22:49:48.443143,2.96431867144277
3081,2020-08-31 22:49:48.876787,3.0126904848041
3082,2020-08-31 22:49:49.213033,3.0126904848041
3083,2020-08-31 22:49:49.568481,3.0126904848041
3084,2020-08-31 22:49:49.931595,3.0126904848041
3085,2020-08-31 22:49:50.251447,3.0126904848041
3086,2020-08-31 22:49:50.493482,3.0126904848041
3087,2020-08-31 22:49:50.796777,3.0126904848041
3088,2020-08-31 22:49:51.170546,3.0126904848041
3089,2020-08-31 22:49:51.501852,3.0126904848041
3090,2020-08-31 22:49:51.801951,3.06093061795461
3091,2020-08-31 22:49:52.111006,3.06093061795461
3092,2020-08-31 22:49:52.420498,3.06093061795461
3093,2020-08-31 22:49:52.784227,3.06093061795461
3094,2020-08-31 22:49:53.058507,3.06093061795461
3095,2020-08-31 22:49:53.296422,3.06093061795461
3096,2020-08-31 22:49:53.607050,3.06093061795461
3097,2020-08-31 22:49:53.909122,3.06093061795461
3098,2020-08-31 22:49:54.174044,3.10903959436763
3099,2020-08-31 22:49:54.513315,3.10903959436763
3100,2020-08-31 22:49:54.789454,3.10903959436763
3101,2020-08-31 22:49:55.135821,3.10903959436763
3102,2020-08-31 22:49:55.487164,3.10903959436763
3103,2020-08-31 22:49:55.838553,3.10903959436763
3104,2020-08-31 22:49:56.165370,3.10903959436763
3105,2020-08-31 22:49:56.455128,3.10903959436763
3106,2020-08-31 22:49:56.858900,3.1570179291043
3107,2020-08-31 22:49:57.152531,3.1570179291043
3108,2020-08-31 22:49:57.494012,3.1570179291043
3109,2020-08-31 22:49:57.843737,3.1570179291043
3110,2020-08-31 22:49:58.083978,3.1570179291043
3111,2020-08-31 22:49:58.365218,3.1570179291043
3112,2020-08-31 22:49:58.727875,3.1570179291043
3113,2020-08-31 22:49:59.009129,3.1570179291043
3114,2020-08-31 22:49:59.320509,3.1570179291043
3115,2020-08-31 22:49:59.612892,3.20486613285981
3116,2020-08-31 22:49:59.923758,3.20486613285981
3117,2020-08-31 22:50:00.193766,3.20486613285981
3118,2020-08-31 22:50:00.433118,3.20486613285981
3119,2020-08-31 22:50:00.770028,3.20486613285981
3120,2020-08-31 22:50:01.135868,3.20486613285981
3121,2020-08-31 22:50:01.465223,3.20486613285981
3122,2020-08-31 22:50:01.725298,3.20486613285981
3123,2020-08-31 22:50:01.995292,3.20486613285981
3124,2020-08-31 22:50:02.376986,3.25258471405758
3125,2020-08-31 22:50:02.732606,3.25258471405758
3126,2020-08-31 22:50:03.071139,3.25258471405758
3127,2020-08-31 22:50:03.360005,3.25258471405758
3128,2020-08-31 22:50:03.714546,3.25258471405758
3129,2020-08-31 22:50:04.023640,3.25258471405758
3130,2020-08-31 22:50:04.347854,3.25258471405758
3131,2020-08-31 22:50:04.624573,3.25258471405758
3132,2020-08-31 22:50:04.846341,3.30017417872682
3133,2020-08-31 22:50:05.188345,3.30017417872682
3134,2020-08-31 22:50:05.476146,3.30017417872682
3135,2020-08-31 22:50:05.846688,3.30017417872682
3136,2020-08-31 22:50:06.174475,3.30017417872682
3137,2020-08-31 22:50:06.555047,3.30017417872682
3138,2020-08-31 22:50:06.936109,3.30017417872682
3139,2020-08-31 22:50:07.336647,3.34763503047159
3140,2020-08-31 22:50:07.599733,3.34763503047159
3141,2020-08-31 22:50:07.926708,3.34763503047159
3142,2020-08-31 22:50:08.215847,3.34763503047159
3143,2020-08-31 22:50:08.495722,3.34763503047159
3144,2020-08-31 22:50:08.813652,3.34763503047159
3145,2020-08-31 22:50:09.191268,3.34763503047159
3146,2020-08-31 22:50:09.511299,3.34763503047159
3147,2020-08-31 22:50:09.775713,3.34763503047159
3148,2020-08-31 22:50:10.022720,3.39496777046595
3149,2020-08-31 22:50:10.341449,3.39496777046595
3150,2020-08-31 22:50:10.736832,3.39496777046595
3151,2020-08-31 22:50:11.059483,3.39496777046595
3152,2020-08-31 22:50:11.406166,3.39496777046595
3153,2020-08-31 22:50:11.723645,3.39496777046595
3154,2020-08-31 22:50:11.998239,3.39496777046595
3155,2020-08-31 22:50:12.268249,3.39496777046595
3156,2020-08-31 22:50:12.607179,3.39496777046595
3157,2020-08-31 22:50:13.016281,3.42478704559159
3158,2020-08-31 22:50:13.355668,3.42478704559159
3159,2020-08-31 22:50:13.613469,3.42478704559159
3160,2020-08-31 22:50:14.002966,3.42478704559159
3161,2020-08-31 22:50:14.313806,3.42478704559159
3162,2020-08-31 22:50:14.663221,3.42478704559159
3163,2020-08-31 22:50:14.944780,3.42478704559159
3164,2020-08-31 22:50:15.254402,3.42478704559159
3165,2020-08-31 22:50:15.549771,3.45452953653785
3166,2020-08-31 22:50:15.899557,3.45452953653785
3167,2020-08-31 22:50:16.172668,3.45452953653785
3168,2020-08-31 22:50:16.492589,3.45452953653785
3169,2020-08-31 22:50:16.834917,3.45452953653785
3170,2020-08-31 22:50:17.091011,3.45452953653785
3171,2020-08-31 22:50:17.382481,3.45452953653785
3172,2020-08-31 22:50:17.650290,3.45452953653785
3173,2020-08-31 22:50:18.008764,3.48004231680208
3174,2020-08-31 22:50:18.372417,3.48004231680208
3175,2020-08-31 22:50:18.793085,3.48004231680208
3176,2020-08-31 22:50:19.145368,3.48004231680208
3177,2020-08-31 22:50:19.487959,3.48004231680208
3178,2020-08-31 22:50:19.803221,3.48004231680208
3179,2020-08-31 22:50:20.175419,3.48004231680208
3180,2020-08-31 22:50:20.470079,3.48004231680208
3181,2020-08-31 22:50:20.821812,3.48566393734228
3182,2020-08-31 22:50:21.176994,3.48566393734228
3183,2020-08-31 22:50:21.594943,3.48566393734228
3184,2020-08-31 22:50:21.851712,3.48566393734228
3185,2020-08-31 22:50:22.179664,3.48566393734228
3186,2020-08-31 22:50:22.483031,3.48566393734228
3187,2020-08-31 22:50:22.858842,3.48566393734228
3188,2020-08-31 22:50:23.242299,3.48566393734228
3189,2020-08-31 22:50:23.652811,3.52580410067024
3190,2020-08-31 22:50:23.974585,3.52580410067024
3191,2020-08-31 22:50:24.319327,3.52580410067024
3192,2020-08-31 22:50:24.696407,3.52580410067024
3193,2020-08-31 22:50:25.018182,3.52580410067024
3194,2020-08-31 22:50:25.272506,3.52580410067024
3195,2020-08-31 22:50:25.570553,3.52580410067024
3196,2020-08-31 22:50:25.989206,3.56584236378417
3197,2020-08-31 22:50:26.405366,3.56584236378417
3198,2020-08-31 22:50:26.713086,3.56584236378417
3199,2020-08-31 22:50:27.002216,3.56584236378417
3200,2020-08-31 22:50:27.324928,3.56584236378417
3201,2020-08-31 22:50:27.635560,3.56584236378417
3202,2020-08-31 22:50:27.905900,3.56584236378417
3203,2020-08-31 22:50:28.222052,3.56584236378417
3204,2020-08-31 22:50:28.573146,3.60577896225942
3205,2020-08-31 22:50:28.925395,3.60577896225942
3206,2020-08-31 22:50:29.280416,3.60577896225942
3207,2020-08-31 22:50:29.564775,3.60577896225942
3208,2020-08-31 22:50:29.958125,3.60577896225942
3209,2020-08-31 22:50:30.300851,3.60577896225942
3210,2020-08-31 22:50:30.594482,3.60577896225942
3211,2020-08-31 22:50:30.888152,3.60577896225942
3212,2020-08-31 22:50:31.143810,3.60577896225942
3213,2020-08-31 22:50:31.434319,3.64561413317546
3214,2020-08-31 22:50:31.738712,3.64561413317546
3215,2020-08-31 22:50:32.007553,3.64561413317546
3216,2020-08-31 22:50:32.279077,3.64561413317546
3217,2020-08-31 22:50:32.499581,3.64561413317546
3218,2020-08-31 22:50:32.900642,3.64561413317546
3219,2020-08-31 22:50:33.240309,3.64561413317546
3220,2020-08-31 22:50:33.539504,3.64561413317546
3221,2020-08-31 22:50:33.901693,3.64561413317546
3222,2020-08-31 22:50:34.229632,3.64561413317546
3223,2020-08-31 22:50:34.560400,3.64561413317546
3224,2020-08-31 22:50:34.826868,3.68534811349998
3225,2020-08-31 22:50:35.155912,3.68534811349998
3226,2020-08-31 22:50:35.510456,3.68534811349998
3227,2020-08-31 22:50:35.875807,3.68534811349998
3228,2020-08-31 22:50:36.183776,3.68534811349998
3229,2020-08-31 22:50:36.515629,3.68534811349998
3230,2020-08-31 22:50:36.814004,3.68534811349998
3231,2020-08-31 22:50:37.114018,3.68534811349998
3232,2020-08-31 22:50:37.494684,3.72498114073008
3233,2020-08-31 22:50:37.856429,3.72498114073008
3234,2020-08-31 22:50:38.113389,3.72498114073008
3235,2020-08-31 22:50:38.398052,3.72498114073008
3236,2020-08-31 22:50:38.730822,3.72498114073008
3237,2020-08-31 22:50:39.077354,3.72498114073008
3238,2020-08-31 22:50:39.351056,3.72498114073008
3239,2020-08-31 22:50:39.702958,3.72498114073008
3240,2020-08-31 22:50:39.989426,3.72498114073008
3241,2020-08-31 22:50:40.334064,3.76451346472668
3242,2020-08-31 22:50:40.598973,3.76451346472668
3243,2020-08-31 22:50:40.884725,3.76451346472668
3244,2020-08-31 22:50:41.196300,3.76451346472668
3245,2020-08-31 22:50:41.451005,3.76451346472668
3246,2020-08-31 22:50:41.788951,3.76451346472668
3247,2020-08-31 22:50:42.085850,3.76451346472668
3248,2020-08-31 22:50:42.466720,3.76451346472668
3249,2020-08-31 22:50:42.735885,3.76451346472668
3250,2020-08-31 22:50:43.011285,3.80394533716476
3251,2020-08-31 22:50:43.359935,3.80394533716476
3252,2020-08-31 22:50:43.627127,3.80394533716476
3253,2020-08-31 22:50:43.989354,3.80394533716476
3254,2020-08-31 22:50:44.273524,3.80394533716476
3255,2020-08-31 22:50:44.630303,3.80394533716476
3256,2020-08-31 22:50:44.852101,3.80394533716476
3257,2020-08-31 22:50:45.119245,3.80394533716476
3258,2020-08-31 22:50:45.465295,3.80394533716476
3259,2020-08-31 22:50:45.806125,3.80394533716476
3260,2020-08-31 22:50:46.071917,3.84327700574416
3261,2020-08-31 22:50:46.389417,3.84327700574416
3262,2020-08-31 22:50:46.752656,3.84327700574416
3263,2020-08-31 22:50:47.196541,3.84327700574416
3264,2020-08-31 22:50:47.491633,3.84327700574416
3265,2020-08-31 22:50:47.768331,3.84327700574416
3266,2020-08-31 22:50:48.116056,3.90682945060635
3267,2020-08-31 22:50:48.459989,3.90682945060635
3268,2020-08-31 22:50:48.801795,3.90682945060635
3269,2020-08-31 22:50:49.130258,3.90682945060635
3270,2020-08-31 22:50:49.421004,3.90682945060635
3271,2020-08-31 22:50:49.839889,3.90682945060635
3272,2020-08-31 22:50:50.142329,3.90682945060635
3273,2020-08-31 22:50:50.488545,3.9702367544848
3274,2020-08-31 22:50:50.874752,3.9702367544848
3275,2020-08-31 22:50:51.192990,3.9702367544848
3276,2020-08-31 22:50:51.565777,3.9702367544848
3277,2020-08-31 22:50:51.905206,3.9702367544848
3278,2020-08-31 22:50:52.256637,3.9702367544848
3279,2020-08-31 22:50:52.601565,3.9702367544848
3280,2020-08-31 22:50:52.904573,3.9702367544848
3281,2020-08-31 22:50:53.279461,4.0334991931276
3282,2020-08-31 22:50:53.552206,4.0334991931276
3283,2020-08-31 22:50:53.876918,4.0334991931276
3284,2020-08-31 22:50:54.215045,4.0334991931276
3285,2020-08-31 22:50:54.564112,4.0334991931276
3286,2020-08-31 22:50:54.903372,4.0334991931276
3287,2020-08-31 22:50:55.203285,4.0334991931276
3288,2020-08-31 22:50:55.493106,4.0334991931276
3289,2020-08-31 22:50:55.783459,4.09661703974233
3290,2020-08-31 22:50:56.124432,4.09661703974233
3291,2020-08-31 22:50:56.443367,4.09661703974233
3292,2020-08-31 22:50:56.738670,4.09661703974233
3293,2020-08-31 22:50:57.121670,4.09661703974233
3294,2020-08-31 22:50:57.446985,4.09661703974233
3295,2020-08-31 22:50:57.715424,4.09661703974233
3296,2020-08-31 22:50:57.996801,4.09661703974233
3297,2020-08-31 22:50:58.339674,4.15959056911895
3298,2020-08-31 22:50:58.710048,4.15959056911895
3299,2020-08-31 22:50:59.018543,4.15959056911895
3300,2020-08-31 22:50:59.373776,4.15959056911895
3301,2020-08-31 22:50:59.683083,4.15959056911895
3302,2020-08-31 22:51:00.017026,4.15959056911895
3303,2020-08-31 22:51:00.288184,4.15959056911895
3304,2020-08-31 22:51:00.549355,4.15959056911895
3305,2020-08-31 22:51:00.859619,4.22242005973463
3306,2020-08-31 22:51:01.208764,4.22242005973463
3307,2020-08-31 22:51:01.512532,4.22242005973463
3308,2020-08-31 22:51:01.797046,4.22242005973463
3309,2020-08-31 22:51:02.101977,4.22242005973463
3310,2020-08-31 22:51:02.409986,4.22242005973463
3311,2020-08-31 22:51:02.717934,4.22242005973463
3312,2020-08-31 22:51:03.020767,4.22242005973463
3313,2020-08-31 22:51:03.357182,4.22242005973463
3314,2020-08-31 22:51:03.650460,4.28510578903523
3315,2020-08-31 22:51:03.945803,4.28510578903523
3316,2020-08-31 22:51:04.175002,4.28510578903523
3317,2020-08-31 22:51:04.433709,4.28510578903523
3318,2020-08-31 22:51:04.787275,4.28510578903523
3319,2020-08-31 22:51:05.067811,4.28510578903523
3320,2020-08-31 22:51:05.330032,4.28510578903523
3321,2020-08-31 22:51:05.733813,4.28510578903523
3322,2020-08-31 22:51:06.068503,4.28510578903523
3323,2020-08-31 22:51:06.363431,4.28510578903523
3324,2020-08-31 22:51:06.722414,4.34764803348683
3325,2020-08-31 22:51:07.029322,4.34764803348683
3326,2020-08-31 22:51:07.294705,4.34764803348683
3327,2020-08-31 22:51:07.630186,4.34764803348683
3328,2020-08-31 22:51:07.965273,4.34764803348683
3329,2020-08-31 22:51:08.335522,4.34764803348683
3330,2020-08-31 22:51:08.588388,4.34764803348683
3331,2020-08-31 22:51:08.949235,4.34764803348683
3332,2020-08-31 22:51:09.366344,4.41004706872502
3333,2020-08-31 22:51:09.712457,4.41004706872502
3334,2020-08-31 22:51:10.008415,4.41004706872502
3335,2020-08-31 22:51:10.262267,4.41004706872502
3336,2020-08-31 22:51:10.574895,4.41004706872502
3337,2020-08-31 22:51:10.925957,4.41004706872502
3338,2020-08-31 22:51:11.290409,4.41004706872502
3339,2020-08-31 22:51:11.625198,4.41004706872502
3340,2020-08-31 22:51:11.934584,4.41004706872502
3341,2020-08-31 22:51:12.303615,4.47230316795124
3342,2020-08-31 22:51:12.537966,4.47230316795124
3343,2020-08-31 22:51:12.755080,4.47230316795124
3344,2020-08-31 22:51:13.096588,4.47230316795124
3345,2020-08-31 22:51:13.455791,4.47230316795124
3346,2020-08-31 22:51:13.744963,4.47230316795124
3347,2020-08-31 22:51:14.086016,4.47230316795124
3348,2020-08-31 22:51:14.392588,4.47230316795124
3349,2020-08-31 22:51:14.708270,4.47230316795124
3350,2020-08-31 22:51:15.022430,4.47230316795124
3351,2020-08-31 22:51:15.333870,4.53441659801992
3352,2020-08-31 22:51:15.605353,4.53441659801992
3353,2020-08-31 22:51:15.890927,4.53441659801992
3354,2020-08-31 22:51:16.230435,4.53441659801992
3355,2020-08-31 22:51:16.502697,4.53441659801992
3356,2020-08-31 22:51:16.863742,4.53441659801992
3357,2020-08-31 22:51:17.232879,4.53441659801992
3358,2020-08-31 22:51:17.544835,4.53441659801992
3359,2020-08-31 22:51:17.862364,4.53441659801992
3360,2020-08-31 22:51:18.180035,4.53441659801992
3361,2020-08-31 22:51:18.472871,4.59638762485103
3362,2020-08-31 22:51:18.810847,4.59638762485103
3363,2020-08-31 22:51:19.181109,4.59638762485103
3364,2020-08-31 22:51:19.542306,4.59638762485103
3365,2020-08-31 22:51:19.802873,4.59638762485103
3366,2020-08-31 22:51:20.037907,4.59638762485103
3367,2020-08-31 22:51:20.285213,4.59638762485103
3368,2020-08-31 22:51:20.569335,4.59638762485103
3369,2020-08-31 22:51:20.922377,4.64251946562811
3370,2020-08-31 22:51:21.276598,4.64251946562811
3371,2020-08-31 22:51:21.571277,4.64251946562811
3372,2020-08-31 22:51:21.920157,4.64251946562811
3373,2020-08-31 22:51:22.198657,4.64251946562811
3374,2020-08-31 22:51:22.478410,4.64251946562811
3375,2020-08-31 22:51:22.740399,4.64251946562811
3376,2020-08-31 22:51:23.000760,4.64251946562811
3377,2020-08-31 22:51:23.334930,4.64251946562811
3378,2020-08-31 22:51:23.711311,4.64251946562811
3379,2020-08-31 22:51:24.015122,4.68920556098686
3380,2020-08-31 22:51:24.392617,4.68920556098686
3381,2020-08-31 22:51:24.704288,4.68920556098686
3382,2020-08-31 22:51:25.073485,4.68920556098686
3383,2020-08-31 22:51:25.346325,4.68920556098686
3384,2020-08-31 22:51:25.654407,4.68920556098686
3385,2020-08-31 22:51:26.018976,4.68920556098686
3386,2020-08-31 22:51:26.297572,4.68920556098686
3387,2020-08-31 22:51:26.674383,4.68920556098686
3388,2020-08-31 22:51:27.052569,4.73578976633679
3389,2020-08-31 22:51:27.406123,4.73578976633679
3390,2020-08-31 22:51:27.752331,4.73578976633679
3391,2020-08-31 22:51:28.135318,4.73578976633679
3392,2020-08-31 22:51:28.447175,4.73578976633679
3393,2020-08-31 22:51:28.798332,4.73578976633679
3394,2020-08-31 22:51:29.129942,4.73578976633679
3395,2020-08-31 22:51:29.464893,4.73578976633679
3396,2020-08-31 22:51:29.758260,4.78227234015606
3397,2020-08-31 22:51:30.120482,4.78227234015606
3398,2020-08-31 22:51:30.392021,4.78227234015606
3399,2020-08-31 22:51:30.673432,4.78227234015606
3400,2020-08-31 22:51:30.895738,4.78227234015606
3401,2020-08-31 22:51:31.173559,4.78227234015606
3402,2020-08-31 22:51:31.471308,4.78227234015606
3403,2020-08-31 22:51:31.740574,4.78227234015606
3404,2020-08-31 22:51:32.046927,4.78227234015606
3405,2020-08-31 22:51:32.331533,4.78227234015606
3406,2020-08-31 22:51:32.552964,4.82865354019947
3407,2020-08-31 22:51:32.814014,4.82865354019947
3408,2020-08-31 22:51:33.174881,4.82865354019947
3409,2020-08-31 22:51:33.483094,4.82865354019947
3410,2020-08-31 22:51:33.765676,4.82865354019947
3411,2020-08-31 22:51:34.036811,4.82865354019947
3412,2020-08-31 22:51:34.379342,4.82865354019947
3413,2020-08-31 22:51:34.748405,4.82865354019947
3414,2020-08-31 22:51:35.111928,4.82865354019947
3415,2020-08-31 22:51:35.474341,4.87493362348138
3416,2020-08-31 22:51:35.755691,4.87493362348138
3417,2020-08-31 22:51:36.169496,4.87493362348138
3418,2020-08-31 22:51:36.489516,4.87493362348138
3419,2020-08-31 22:51:36.836413,4.87493362348138
3420,2020-08-31 22:51:37.166169,4.87493362348138
3421,2020-08-31 22:51:37.515643,4.87493362348138
3422,2020-08-31 22:51:37.861062,4.87493362348138
3423,2020-08-31 22:51:38.209426,4.87493362348138
3424,2020-08-31 22:51:38.508414,4.87493362348138
3425,2020-08-31 22:51:38.766447,4.9211128462473
3426,2020-08-31 22:51:39.104872,4.9211128462473
3427,2020-08-31 22:51:39.402617,4.9211128462473
3428,2020-08-31 22:51:39.742073,4.9211128462473
3429,2020-08-31 22:51:40.147497,4.9211128462473
3430,2020-08-31 22:51:40.509088,4.9211128462473
3431,2020-08-31 22:51:41.015031,4.9211128462473
3432,2020-08-31 22:51:41.336998,4.9211128462473
3433,2020-08-31 22:51:41.735876,4.78642431692482
3434,2020-08-31 22:51:42.160010,4.78642431692482
3435,2020-08-31 22:51:42.594907,4.78642431692482
3436,2020-08-31 22:51:42.941486,4.78642431692482
3437,2020-08-31 22:51:43.302988,4.78642431692482
3438,2020-08-31 22:51:43.738449,4.78642431692482
3439,2020-08-31 22:51:44.031216,4.78642431692482
3440,2020-08-31 22:51:44.360897,4.78642431692482
3441,2020-08-31 22:51:44.633156,4.65209850531647
3442,2020-08-31 22:51:44.948568,4.65209850531647
3443,2020-08-31 22:51:45.358298,4.65209850531647
3444,2020-08-31 22:51:45.710803,4.65209850531647
3445,2020-08-31 22:51:46.035306,4.65209850531647
3446,2020-08-31 22:51:46.371996,4.65209850531647
3447,2020-08-31 22:51:46.774153,4.65209850531647
3448,2020-08-31 22:51:47.059868,4.65209850531647
3449,2020-08-31 22:51:47.373831,4.65209850531647
3450,2020-08-31 22:51:47.666174,4.65209850531647
3451,2020-08-31 22:51:48.024325,4.51813207930931
3452,2020-08-31 22:51:48.433465,4.51813207930931
3453,2020-08-31 22:51:48.690500,4.51813207930931
3454,2020-08-31 22:51:49.030092,4.51813207930931
3455,2020-08-31 22:51:49.405800,4.51813207930931
3456,2020-08-31 22:51:49.791218,4.51813207930931
3457,2020-08-31 22:51:50.220640,4.51813207930931
3458,2020-08-31 22:51:50.591308,4.51813207930931
3459,2020-08-31 22:51:51.005045,4.38452180167027
3460,2020-08-31 22:51:51.398982,4.38452180167027
3461,2020-08-31 22:51:51.798709,4.38452180167027
3462,2020-08-31 22:51:52.170483,4.38452180167027
3463,2020-08-31 22:51:52.551968,4.38452180167027
3464,2020-08-31 22:51:52.895848,4.38452180167027
3465,2020-08-31 22:51:53.305919,4.38452180167027
3466,2020-08-31 22:51:53.715277,4.38452180167027
3467,2020-08-31 22:51:54.004970,4.25126452537863
3468,2020-08-31 22:51:54.353909,4.25126452537863
3469,2020-08-31 22:51:54.747329,4.25126452537863
3470,2020-08-31 22:51:55.039873,4.25126452537863
3471,2020-08-31 22:51:55.357607,4.25126452537863
3472,2020-08-31 22:51:55.737175,4.25126452537863
3473,2020-08-31 22:51:56.072169,4.25126452537863
3474,2020-08-31 22:51:56.375945,4.25126452537863
3475,2020-08-31 22:51:56.705064,4.13452032321965
3476,2020-08-31 22:51:57.087915,4.13452032321965
3477,2020-08-31 22:51:57.440899,4.13452032321965
3478,2020-08-31 22:51:57.841255,4.13452032321965
3479,2020-08-31 22:51:58.181652,4.13452032321965
3480,2020-08-31 22:51:58.587817,4.13452032321965
3481,2020-08-31 22:51:58.931635,4.13452032321965
3482,2020-08-31 22:51:59.290832,4.13452032321965
3483,2020-08-31 22:51:59.742711,4.01810506764205
3484,2020-08-31 22:52:00.136298,4.01810506764205
3485,2020-08-31 22:52:00.472626,4.01810506764205
3486,2020-08-31 22:52:00.791435,4.01810506764205
3487,2020-08-31 22:52:01.064957,4.01810506764205
3488,2020-08-31 22:52:01.395553,4.01810506764205
3489,2020-08-31 22:52:01.745775,4.01810506764205
3490,2020-08-31 22:52:02.100516,4.01810506764205
3491,2020-08-31 22:52:02.445284,4.01810506764205
3492,2020-08-31 22:52:02.810128,3.90201560641599
3493,2020-08-31 22:52:03.193192,3.90201560641599
3494,2020-08-31 22:52:03.477487,3.90201560641599
3495,2020-08-31 22:52:03.776848,3.90201560641599
3496,2020-08-31 22:52:04.071466,3.90201560641599
3497,2020-08-31 22:52:04.348411,3.90201560641599
3498,2020-08-31 22:52:04.727370,3.90201560641599
3499,2020-08-31 22:52:05.110172,3.90201560641599
3500,2020-08-31 22:52:05.345646,3.90201560641599
3501,2020-08-31 22:52:05.693393,3.78624886846652
3502,2020-08-31 22:52:05.940724,3.78624886846652
3503,2020-08-31 22:52:06.173738,3.78624886846652
3504,2020-08-31 22:52:06.499096,3.78624886846652
3505,2020-08-31 22:52:06.758653,3.78624886846652
3506,2020-08-31 22:52:07.084110,3.78624886846652
3507,2020-08-31 22:52:07.407188,3.78624886846652
3508,2020-08-31 22:52:07.750297,3.78624886846652
3509,2020-08-31 22:52:08.095947,3.78624886846652
3510,2020-08-31 22:52:08.443012,3.67080186035446
3511,2020-08-31 22:52:08.774306,3.67080186035446
3512,2020-08-31 22:52:09.132648,3.67080186035446
3513,2020-08-31 22:52:09.486904,3.67080186035446
3514,2020-08-31 22:52:09.870047,3.67080186035446
3515,2020-08-31 22:52:10.165966,3.67080186035446
3516,2020-08-31 22:52:10.471653,3.67080186035446
3517,2020-08-31 22:52:10.774187,3.67080186035446
3518,2020-08-31 22:52:11.151633,3.55567166305742
3519,2020-08-31 22:52:11.442463,3.55567166305742
3520,2020-08-31 22:52:11.683304,3.55567166305742
3521,2020-08-31 22:52:11.995089,3.55567166305742
3522,2020-08-31 22:52:12.298373,3.55567166305742
3523,2020-08-31 22:52:12.567254,3.55567166305742
3524,2020-08-31 22:52:12.892931,3.55567166305742
3525,2020-08-31 22:52:13.247447,3.55567166305742
3526,2020-08-31 22:52:13.497473,3.44085542901819
3527,2020-08-31 22:52:13.902993,3.44085542901819
3528,2020-08-31 22:52:14.220989,3.44085542901819
3529,2020-08-31 22:52:14.458741,3.44085542901819
3530,2020-08-31 22:52:14.763737,3.44085542901819
3531,2020-08-31 22:52:15.191865,3.44085542901819
3532,2020-08-31 22:52:15.565883,3.44085542901819
3533,2020-08-31 22:52:15.947584,3.44085542901819
3534,2020-08-31 22:52:16.292204,3.32635037943257
3535,2020-08-31 22:52:16.555861,3.32635037943257
3536,2020-08-31 22:52:16.929383,3.32635037943257
3537,2020-08-31 22:52:17.294958,3.32635037943257
3538,2020-08-31 22:52:17.672371,3.32635037943257
3539,2020-08-31 22:52:17.921524,3.32635037943257
3540,2020-08-31 22:52:18.206598,3.32635037943257
3541,2020-08-31 22:52:18.547948,3.32635037943257
3542,2020-08-31 22:52:18.898956,3.21215380175337
3543,2020-08-31 22:52:19.166042,3.21215380175337
3544,2020-08-31 22:52:19.446357,3.21215380175337
3545,2020-08-31 22:52:19.743131,3.21215380175337
3546,2020-08-31 22:52:20.046946,3.21215380175337
3547,2020-08-31 22:52:20.305594,3.21215380175337
3548,2020-08-31 22:52:20.585590,3.21215380175337
3549,2020-08-31 22:52:20.962853,3.21215380175337
3550,2020-08-31 22:52:21.403892,3.09826304739016
3551,2020-08-31 22:52:21.695754,3.09826304739016
3552,2020-08-31 22:52:21.959247,3.09826304739016
3553,2020-08-31 22:52:22.307320,3.09826304739016
3554,2020-08-31 22:52:22.626006,3.09826304739016
3555,2020-08-31 22:52:22.958830,3.09826304739016
3556,2020-08-31 22:52:23.265976,3.09826304739016
3557,2020-08-31 22:52:23.612359,3.09826304739016
3558,2020-08-31 22:52:23.899139,3.09826304739016
3559,2020-08-31 22:52:24.207580,3.09826304739016
3560,2020-08-31 22:52:24.524758,2.98467552958778
3561,2020-08-31 22:52:24.849656,2.98467552958778
3562,2020-08-31 22:52:25.149140,2.98467552958778
3563,2020-08-31 22:52:25.485476,2.98467552958778
3564,2020-08-31 22:52:25.805227,2.98467552958778
3565,2020-08-31 22:52:26.082590,2.98467552958778
3566,2020-08-31 22:52:26.438657,2.98467552958778
3567,2020-08-31 22:52:26.778213,2.98467552958778
3568,2020-08-31 22:52:27.111053,2.98467552958778
3569,2020-08-31 22:52:27.370892,2.98467552958778
3570,2020-08-31 22:52:27.637635,2.87138872146879
3571,2020-08-31 22:52:27.892229,2.87138872146879
3572,2020-08-31 22:52:28.226856,2.87138872146879
3573,2020-08-31 22:52:28.504699,2.87138872146879
3574,2020-08-31 22:52:28.830400,2.87138872146879
3575,2020-08-31 22:52:29.127509,2.87138872146879
3576,2020-08-31 22:52:29.427214,2.87138872146879
3577,2020-08-31 22:52:29.778066,2.87138872146879
3578,2020-08-31 22:52:30.091043,2.87138872146879
3579,2020-08-31 22:52:30.457685,2.75583591069886
3580,2020-08-31 22:52:30.784573,2.75583591069886
3581,2020-08-31 22:52:31.065657,2.75583591069886
3582,2020-08-31 22:52:31.424261,2.75583591069886
3583,2020-08-31 22:52:31.766715,2.75583591069886
3584,2020-08-31 22:52:32.085765,2.75583591069886
3585,2020-08-31 22:52:32.394541,2.75583591069886
3586,2020-08-31 22:52:32.732980,2.75583591069886
3587,2020-08-31 22:52:33.105692,2.64058285739138
3588,2020-08-31 22:52:33.474636,2.64058285739138
3589,2020-08-31 22:52:33.828049,2.64058285739138
3590,2020-08-31 22:52:34.174214,2.64058285739138
3591,2020-08-31 22:52:34.522735,2.64058285739138
3592,2020-08-31 22:52:34.866490,2.64058285739138
3593,2020-08-31 22:52:35.182119,2.64058285739138
3594,2020-08-31 22:52:35.522506,2.64058285739138
3595,2020-08-31 22:52:35.826086,2.64058285739138
3596,2020-08-31 22:52:36.141112,2.52562722102384
3597,2020-08-31 22:52:36.492714,2.52562722102384
3598,2020-08-31 22:52:36.761786,2.52562722102384
3599,2020-08-31 22:52:37.061548,2.52562722102384
3600,2020-08-31 22:52:37.324975,2.52562722102384
3601,2020-08-31 22:52:37.727703,2.52562722102384
3602,2020-08-31 22:52:38.076603,2.52562722102384
3603,2020-08-31 22:52:38.366669,2.52562722102384
3604,2020-08-31 22:52:38.584065,2.52562722102384
3605,2020-08-31 22:52:38.881118,2.4109667150086
3606,2020-08-31 22:52:39.206233,2.4109667150086
3607,2020-08-31 22:52:39.473926,2.4109667150086
3608,2020-08-31 22:52:39.807025,2.4109667150086
3609,2020-08-31 22:52:40.129159,2.4109667150086
3610,2020-08-31 22:52:40.443113,2.4109667150086
3611,2020-08-31 22:52:40.771972,2.4109667150086
3612,2020-08-31 22:52:41.045561,2.4109667150086
3613,2020-08-31 22:52:41.385358,2.4109667150086
3614,2020-08-31 22:52:41.687203,2.29659910545605
3615,2020-08-31 22:52:42.012697,2.29659910545605
3616,2020-08-31 22:52:42.303805,2.29659910545605
3617,2020-08-31 22:52:42.629670,2.29659910545605
3618,2020-08-31 22:52:42.880218,2.29659910545605
3619,2020-08-31 22:52:43.213107,2.29659910545605
3620,2020-08-31 22:52:43.543599,2.29659910545605
3621,2020-08-31 22:52:43.888784,2.29659910545605
3622,2020-08-31 22:52:44.130658,2.29659910545605
3623,2020-08-31 22:52:44.436148,2.29659910545605
3624,2020-08-31 22:52:44.767323,2.18252221005284
3625,2020-08-31 22:52:45.062088,2.18252221005284
3626,2020-08-31 22:52:45.388307,2.18252221005284
3627,2020-08-31 22:52:45.727319,2.18252221005284
3628,2020-08-31 22:52:46.044027,2.18252221005284
3629,2020-08-31 22:52:46.348580,2.18252221005284
3630,2020-08-31 22:52:46.670725,2.18252221005284
3631,2020-08-31 22:52:46.984932,2.18252221005284
3632,2020-08-31 22:52:47.366915,2.22585994453536
3633,2020-08-31 22:52:47.719685,2.22585994453536
3634,2020-08-31 22:52:48.090171,2.22585994453536
3635,2020-08-31 22:52:48.350736,2.22585994453536
3636,2020-08-31 22:52:48.698901,2.22585994453536
3637,2020-08-31 22:52:49.053625,2.22585994453536
3638,2020-08-31 22:52:49.355139,2.22585994453536
3639,2020-08-31 22:52:49.693084,2.22585994453536
3640,2020-08-31 22:52:50.130948,2.26906765849907
3641,2020-08-31 22:52:50.407560,2.26906765849907
3642,2020-08-31 22:52:50.774538,2.26906765849907
3643,2020-08-31 22:52:51.125405,2.26906765849907
3644,2020-08-31 22:52:51.478533,2.26906765849907
3645,2020-08-31 22:52:51.829020,2.26906765849907
3646,2020-08-31 22:52:52.174082,2.26906765849907
3647,2020-08-31 22:52:52.424620,2.26906765849907
3648,2020-08-31 22:52:52.769178,2.26906765849907
3649,2020-08-31 22:52:53.043782,2.31214586438115
3650,2020-08-31 22:52:53.331400,2.31214586438115
3651,2020-08-31 22:52:53.706345,2.31214586438115
3652,2020-08-31 22:52:54.067383,2.31214586438115
3653,2020-08-31 22:52:54.384123,2.31214586438115
3654,2020-08-31 22:52:54.722757,2.31214586438115
3655,2020-08-31 22:52:55.032164,2.31214586438115
3656,2020-08-31 22:52:55.374855,2.35509507572897
3657,2020-08-31 22:52:55.688973,2.35509507572897
3658,2020-08-31 22:52:55.963448,2.35509507572897
3659,2020-08-31 22:52:56.337664,2.35509507572897
3660,2020-08-31 22:52:56.716511,2.35509507572897
3661,2020-08-31 22:52:57.128589,2.35509507572897
3662,2020-08-31 22:52:57.413647,2.35509507572897
3663,2020-08-31 22:52:57.756913,2.35509507572897
3664,2020-08-31 22:52:58.110009,2.39791580523587
3665,2020-08-31 22:52:58.373772,2.39791580523587
3666,2020-08-31 22:52:58.696709,2.39791580523587
3667,2020-08-31 22:52:59.027627,2.39791580523587
3668,2020-08-31 22:52:59.379517,2.39791580523587
3669,2020-08-31 22:52:59.769168,2.39791580523587
3670,2020-08-31 22:53:00.064967,2.39791580523587
3671,2020-08-31 22:53:00.346228,2.39791580523587
3672,2020-08-31 22:53:00.699698,2.4406085627335
3673,2020-08-31 22:53:01.037409,2.4406085627335
3674,2020-08-31 22:53:01.367988,2.4406085627335
3675,2020-08-31 22:53:01.647512,2.4406085627335
3676,2020-08-31 22:53:01.933622,2.4406085627335
3677,2020-08-31 22:53:02.168328,2.4406085627335
3678,2020-08-31 22:53:02.446160,2.4406085627335
3679,2020-08-31 22:53:02.681381,2.4406085627335
3680,2020-08-31 22:53:02.948075,2.4406085627335
3681,2020-08-31 22:53:03.226327,2.50962602671899
3682,2020-08-31 22:53:03.547892,2.50962602671899
3683,2020-08-31 22:53:03.847727,2.50962602671899
3684,2020-08-31 22:53:04.172877,2.50962602671899
3685,2020-08-31 22:53:04.484537,2.50962602671899
3686,2020-08-31 22:53:04.815842,2.50962602671899
3687,2020-08-31 22:53:05.188637,2.50962602671899
3688,2020-08-31 22:53:05.467119,2.50962602671899
3689,2020-08-31 22:53:05.743955,2.50962602671899
3690,2020-08-31 22:53:06.079341,2.57844944006341
3691,2020-08-31 22:53:06.401367,2.57844944006341
3692,2020-08-31 22:53:06.721933,2.57844944006341
3693,2020-08-31 22:53:07.018758,2.57844944006341
3694,2020-08-31 22:53:07.320868,2.57844944006341
3695,2020-08-31 22:53:07.624590,2.57844944006341
3696,2020-08-31 22:53:07.976018,2.57844944006341
3697,2020-08-31 22:53:08.299716,2.57844944006341
3698,2020-08-31 22:53:08.569427,2.57844944006341
3699,2020-08-31 22:53:08.900968,2.64707950045887
3700,2020-08-31 22:53:09.235652,2.64707950045887
3701,2020-08-31 22:53:09.549653,2.64707950045887
3702,2020-08-31 22:53:09.874739,2.64707950045887
3703,2020-08-31 22:53:10.226671,2.64707950045887
3704,2020-08-31 22:53:10.528095,2.64707950045887
3705,2020-08-31 22:53:10.888696,2.64707950045887
3706,2020-08-31 22:53:11.151405,2.64707950045887
3707,2020-08-31 22:53:11.420651,2.64707950045887
3708,2020-08-31 22:53:11.810361,2.7155169028258
3709,2020-08-31 22:53:12.200314,2.7155169028258
3710,2020-08-31 22:53:12.527292,2.7155169028258
3711,2020-08-31 22:53:12.805544,2.7155169028258
3712,2020-08-31 22:53:13.137138,2.7155169028258
3713,2020-08-31 22:53:13.502500,2.7155169028258
3714,2020-08-31 22:53:13.829086,2.7155169028258
3715,2020-08-31 22:53:14.163187,2.7155169028258
3716,2020-08-31 22:53:14.462810,2.78376234372966
3717,2020-08-31 22:53:14.735831,2.78376234372966
3718,2020-08-31 22:53:14.980618,2.78376234372966
3719,2020-08-31 22:53:15.301616,2.78376234372966
3720,2020-08-31 22:53:15.629194,2.78376234372966
3721,2020-08-31 22:53:15.905825,2.78376234372966
3722,2020-08-31 22:53:16.239608,2.78376234372966
3723,2020-08-31 22:53:16.489260,2.78376234372966
3724,2020-08-31 22:53:16.794928,2.78376234372966
3725,2020-08-31 22:53:17.156753,2.78376234372966
3726,2020-08-31 22:53:17.466003,2.85181651543465
3727,2020-08-31 22:53:17.849159,2.85181651543465
3728,2020-08-31 22:53:18.174993,2.85181651543465
3729,2020-08-31 22:53:18.460880,2.85181651543465
3730,2020-08-31 22:53:18.740445,2.85181651543465
3731,2020-08-31 22:53:19.089930,2.85181651543465
3732,2020-08-31 22:53:19.367078,2.85181651543465
3733,2020-08-31 22:53:19.669188,2.85181651543465
3734,2020-08-31 22:53:19.985429,2.85181651543465
3735,2020-08-31 22:53:20.229708,2.85181651543465
3736,2020-08-31 22:53:20.588648,2.91968010533567
3737,2020-08-31 22:53:20.884126,2.91968010533567
3738,2020-08-31 22:53:21.140883,2.91968010533567
3739,2020-08-31 22:53:21.436729,2.91968010533567
3740,2020-08-31 22:53:21.752573,2.91968010533567
3741,2020-08-31 22:53:22.095040,2.91968010533567
3742,2020-08-31 22:53:22.440410,2.91968010533567
3743,2020-08-31 22:53:22.734309,2.91968010533567
3744,2020-08-31 22:53:23.048189,2.91968010533567
3745,2020-08-31 22:53:23.320475,2.91968010533567
3746,2020-08-31 22:53:23.745558,2.98735379603625
3747,2020-08-31 22:53:24.102768,2.98735379603625
3748,2020-08-31 22:53:24.428215,2.98735379603625
3749,2020-08-31 22:53:24.725319,2.98735379603625
3750,2020-08-31 22:53:25.070796,2.98735379603625
3751,2020-08-31 22:53:25.421020,2.98735379603625
3752,2020-08-31 22:53:25.791911,2.98735379603625
3753,2020-08-31 22:53:26.170822,3.0548382654236
3754,2020-08-31 22:53:26.472572,3.0548382654236
3755,2020-08-31 22:53:26.800896,3.0548382654236
3756,2020-08-31 22:53:27.154661,3.0548382654236
3757,2020-08-31 22:53:27.495348,3.0548382654236
3758,2020-08-31 22:53:27.801519,3.0548382654236
3759,2020-08-31 22:53:28.114502,3.0548382654236
3760,2020-08-31 22:53:28.403871,3.0548382654236
3761,2020-08-31 22:53:28.717263,3.0548382654236
3762,2020-08-31 22:53:29.008382,3.12213418674136
3763,2020-08-31 22:53:29.342638,3.12213418674136
3764,2020-08-31 22:53:29.662538,3.12213418674136
3765,2020-08-31 22:53:30.075793,3.12213418674136
3766,2020-08-31 22:53:30.448261,3.12213418674136
3767,2020-08-31 22:53:30.783726,3.12213418674136
3768,2020-08-31 22:53:31.137871,3.12213418674136
3769,2020-08-31 22:53:31.464309,3.12213418674136
3770,2020-08-31 22:53:31.847050,3.18924222865979
3771,2020-08-31 22:53:32.143653,3.18924222865979
3772,2020-08-31 22:53:32.376394,3.18924222865979
3773,2020-08-31 22:53:32.699590,3.18924222865979
3774,2020-08-31 22:53:32.959664,3.18924222865979
3775,2020-08-31 22:53:33.214292,3.18924222865979
3776,2020-08-31 22:53:33.447652,3.18924222865979
3777,2020-08-31 22:53:33.729714,3.18924222865979
3778,2020-08-31 22:53:33.983875,3.18924222865979
3779,2020-08-31 22:53:34.325407,3.18924222865979
3780,2020-08-31 22:53:34.693124,3.21065689319862
3781,2020-08-31 22:53:34.994916,3.21065689319862
3782,2020-08-31 22:53:35.323791,3.21065689319862
3783,2020-08-31 22:53:35.715281,3.21065689319862
3784,2020-08-31 22:53:36.010534,3.21065689319862
3785,2020-08-31 22:53:36.418116,3.21065689319862
3786,2020-08-31 22:53:36.788825,3.21065689319862
3787,2020-08-31 22:53:37.068998,3.21065689319862
3788,2020-08-31 22:53:37.418239,3.25964219289804
3789,2020-08-31 22:53:37.740525,3.25964219289804
3790,2020-08-31 22:53:37.980210,3.25964219289804
3791,2020-08-31 22:53:38.263854,3.25964219289804
3792,2020-08-31 22:53:38.595866,3.25964219289804
3793,2020-08-31 22:53:38.918640,3.25964219289804
3794,2020-08-31 22:53:39.183655,3.25964219289804
3795,2020-08-31 22:53:39.450235,3.25964219289804
3796,2020-08-31 22:53:39.770415,3.25964219289804
3797,2020-08-31 22:53:40.112433,3.25964219289804
3798,2020-08-31 22:53:40.429862,3.25964219289804
3799,2020-08-31 22:53:40.746954,3.25964219289804
3800,2020-08-31 22:53:41.068884,3.25964219289804
3801,2020-08-31 22:53:41.336344,3.25964219289804
3802,2020-08-31 22:53:41.632980,3.25964219289804
3803,2020-08-31 22:53:41.920996,3.25964219289804
3804,2020-08-31 22:53:42.173477,3.25964219289804
3805,2020-08-31 22:53:42.541114,3.25964219289804
3806,2020-08-31 22:53:42.891753,3.25964219289804
3807,2020-08-31 22:53:43.193730,3.25964219289804
3808,2020-08-31 22:53:43.534676,3.25964219289804
3809,2020-08-31 22:53:43.883592,3.25964219289804
3810,2020-08-31 22:53:44.233371,3.29854345882066
3811,2020-08-31 22:53:44.513257,3.29854345882066
3812,2020-08-31 22:53:44.825211,3.29854345882066
3813,2020-08-31 22:53:45.184276,3.29854345882066
3814,2020-08-31 22:53:45.458269,3.29854345882066
3815,2020-08-31 22:53:45.824788,3.29854345882066
3816,2020-08-31 22:53:46.155261,3.29854345882066
3817,2020-08-31 22:53:46.478099,3.29854345882066
3818,2020-08-31 22:53:46.706403,3.29854345882066
3819,2020-08-31 22:53:47.104368,3.34089645859606
3820,2020-08-31 22:53:47.369960,3.34089645859606
3821,2020-08-31 22:53:47.635832,3.34089645859606
3822,2020-08-31 22:53:47.896366,3.34089645859606
3823,2020-08-31 22:53:48.222690,3.34089645859606
3824,2020-08-31 22:53:48.547879,3.34089645859606
3825,2020-08-31 22:53:48.779804,3.34089645859606
3826,2020-08-31 22:53:49.062073,3.34089645859606
3827,2020-08-31 22:53:49.451796,3.34089645859606
3828,2020-08-31 22:53:49.810535,3.38313551399186
3829,2020-08-31 22:53:50.087568,3.38313551399186
3830,2020-08-31 22:53:50.355078,3.38313551399186
3831,2020-08-31 22:53:50.581984,3.38313551399186
3832,2020-08-31 22:53:50.883121,3.38313551399186
3833,2020-08-31 22:53:51.223723,3.38313551399186
3834,2020-08-31 22:53:51.467457,3.38313551399186
3835,2020-08-31 22:53:51.845313,3.38313551399186
3836,2020-08-31 22:53:52.158106,3.38313551399186
3837,2020-08-31 22:53:52.438571,3.38313551399186
3838,2020-08-31 22:53:52.742185,3.38313551399186
3839,2020-08-31 22:53:52.977100,3.42526104531142
3840,2020-08-31 22:53:53.324437,3.42526104531142
3841,2020-08-31 22:53:53.596722,3.42526104531142
3842,2020-08-31 22:53:53.891264,3.42526104531142
3843,2020-08-31 22:53:54.166572,3.42526104531142
3844,2020-08-31 22:53:54.466554,3.42526104531142
3845,2020-08-31 22:53:54.734036,3.42526104531142
3846,2020-08-31 22:53:55.103719,3.42526104531142
3847,2020-08-31 22:53:55.458080,3.42526104531142
3848,2020-08-31 22:53:55.693920,3.46727347076417
3849,2020-08-31 22:53:56.015552,3.46727347076417
3850,2020-08-31 22:53:56.399000,3.46727347076417
3851,2020-08-31 22:53:56.680125,3.46727347076417
3852,2020-08-31 22:53:57.012185,3.46727347076417
3853,2020-08-31 22:53:57.359772,3.46727347076417
3854,2020-08-31 22:53:57.695837,3.46727347076417
3855,2020-08-31 22:53:58.062173,3.46727347076417
3856,2020-08-31 22:53:58.382742,3.46727347076417
3857,2020-08-31 22:53:58.730088,3.50917320648561
3858,2020-08-31 22:53:59.051735,3.50917320648561
3859,2020-08-31 22:53:59.416320,3.50917320648561
3860,2020-08-31 22:53:59.785500,3.50917320648561
3861,2020-08-31 22:54:00.157775,3.50917320648561
3862,2020-08-31 22:54:00.537346,3.50917320648561
3863,2020-08-31 22:54:00.908795,3.50917320648561
3864,2020-08-31 22:54:01.274694,3.50917320648561
3865,2020-08-31 22:54:01.530928,3.50917320648561
3866,2020-08-31 22:54:01.845783,3.55096066655695
3867,2020-08-31 22:54:02.090488,3.55096066655695
3868,2020-08-31 22:54:02.370957,3.55096066655695
3869,2020-08-31 22:54:02.680709,3.55096066655695
3870,2020-08-31 22:54:03.070391,3.55096066655695
3871,2020-08-31 22:54:03.427965,3.55096066655695
3872,2020-08-31 22:54:03.676281,3.55096066655695
3873,2020-08-31 22:54:04.106080,3.55096066655695
3874,2020-08-31 22:54:04.431263,3.55096066655695
3875,2020-08-31 22:54:04.748499,3.56318550818739
3876,2020-08-31 22:54:05.142992,3.56318550818739
3877,2020-08-31 22:54:05.514314,3.56318550818739
3878,2020-08-31 22:54:05.854244,3.56318550818739
3879,2020-08-31 22:54:06.252949,3.56318550818739
3880,2020-08-31 22:54:06.557048,3.56318550818739
3881,2020-08-31 22:54:06.844672,3.56318550818739
3882,2020-08-31 22:54:07.184852,3.56318550818739
3883,2020-08-31 22:54:07.523384,3.56318550818739
3884,2020-08-31 22:54:07.831161,3.61043938985283
3885,2020-08-31 22:54:08.168469,3.61043938985283
3886,2020-08-31 22:54:08.366986,3.61043938985283
3887,2020-08-31 22:54:08.650445,3.61043938985283
3888,2020-08-31 22:54:08.994293,3.61043938985283
3889,2020-08-31 22:54:09.284475,3.61043938985283
3890,2020-08-31 22:54:09.624435,3.61043938985283
3891,2020-08-31 22:54:09.870073,3.61043938985283
3892,2020-08-31 22:54:10.231080,3.61043938985283
3893,2020-08-31 22:54:10.612790,3.61043938985283
3894,2020-08-31 22:54:10.946320,3.67720662432781
3895,2020-08-31 22:54:11.295007,3.67720662432781
3896,2020-08-31 22:54:11.520435,3.67720662432781
3897,2020-08-31 22:54:11.876249,3.67720662432781
3898,2020-08-31 22:54:12.243313,3.67720662432781
3899,2020-08-31 22:54:12.533976,3.67720662432781
3900,2020-08-31 22:54:12.848877,3.67720662432781
3901,2020-08-31 22:54:13.142093,3.74383045301377
3902,2020-08-31 22:54:13.381999,3.74383045301377
3903,2020-08-31 22:54:13.649249,3.74383045301377
3904,2020-08-31 22:54:13.978016,3.74383045301377
3905,2020-08-31 22:54:14.265009,3.74383045301377
3906,2020-08-31 22:54:14.574637,3.74383045301377
3907,2020-08-31 22:54:14.919301,3.74383045301377
3908,2020-08-31 22:54:15.186923,3.74383045301377
3909,2020-08-31 22:54:15.648419,3.81048429959932
3910,2020-08-31 22:54:16.026350,3.81048429959932
3911,2020-08-31 22:54:16.329108,3.81048429959932
3912,2020-08-31 22:54:16.667396,3.81048429959932
3913,2020-08-31 22:54:16.986151,3.81048429959932
3914,2020-08-31 22:54:17.324434,3.81048429959932
3915,2020-08-31 22:54:17.720350,3.81048429959932
3916,2020-08-31 22:54:18.076625,3.81048429959932
3917,2020-08-31 22:54:18.436042,3.87700410666159
3918,2020-08-31 22:54:18.801533,3.87700410666159
3919,2020-08-31 22:54:19.076832,3.87700410666159
3920,2020-08-31 22:54:19.328859,3.87700410666159
3921,2020-08-31 22:54:19.637881,3.87700410666159
3922,2020-08-31 22:54:19.942625,3.87700410666159
3923,2020-08-31 22:54:20.192737,3.87700410666159
3924,2020-08-31 22:54:20.473228,3.87700410666159
3925,2020-08-31 22:54:20.848625,3.94873234518077
3926,2020-08-31 22:54:21.187164,3.94873234518077
3927,2020-08-31 22:54:21.507355,3.94873234518077
3928,2020-08-31 22:54:21.745649,3.94873234518077
3929,2020-08-31 22:54:22.132561,3.94873234518077
3930,2020-08-31 22:54:22.378807,3.94873234518077
3931,2020-08-31 22:54:22.689507,3.94873234518077
3932,2020-08-31 22:54:22.966870,3.94873234518077
3933,2020-08-31 22:54:23.258659,3.94873234518077
3934,2020-08-31 22:54:23.620902,4.02031949254363
3935,2020-08-31 22:54:23.962323,4.02031949254363
3936,2020-08-31 22:54:24.293890,4.02031949254363
3937,2020-08-31 22:54:24.624282,4.02031949254363
3938,2020-08-31 22:54:24.999121,4.02031949254363
3939,2020-08-31 22:54:25.388060,4.02031949254363
3940,2020-08-31 22:54:25.639897,4.02031949254363
3941,2020-08-31 22:54:26.060877,4.02031949254363
3942,2020-08-31 22:54:26.409274,4.09176586455158
3943,2020-08-31 22:54:26.717908,4.09176586455158
3944,2020-08-31 22:54:27.052906,4.09176586455158
3945,2020-08-31 22:54:27.380834,4.09176586455158
3946,2020-08-31 22:54:27.749477,4.09176586455158
3947,2020-08-31 22:54:28.111925,4.09176586455158
3948,2020-08-31 22:54:28.430025,4.09176586455158
3949,2020-08-31 22:54:28.784997,4.16307177533696
3950,2020-08-31 22:54:29.147182,4.16307177533696
3951,2020-08-31 22:54:29.479800,4.16307177533696
3952,2020-08-31 22:54:29.772571,4.16307177533696
