iteration,timestamp,T7
3953,2020-08-31 22:54:30.118007,4.16307177533696
3954,2020-08-31 22:54:30.451570,4.16307177533696
3955,2020-08-31 22:54:30.830295,4.16307177533696
3956,2020-08-31 22:54:31.110679,4.23423753740009
3957,2020-08-31 22:54:31.463421,4.23423753740009
3958,2020-08-31 22:54:31.793968,4.23423753740009
3959,2020-08-31 22:54:32.101924,4.23423753740009
3960,2020-08-31 22:54:32.452101,4.23423753740009
3961,2020-08-31 22:54:32.784785,4.23423753740009
3962,2020-08-31 22:54:33.152998,4.23423753740009
3963,2020-08-31 22:54:33.374001,4.23423753740009
3964,2020-08-31 22:54:33.810820,4.30657751169007
3965,2020-08-31 22:54:34.102280,4.30657751169007
3966,2020-08-31 22:54:34.347329,4.30657751169007
3967,2020-08-31 22:54:34.667882,4.30657751169007
3968,2020-08-31 22:54:35.025367,4.30657751169007
3969,2020-08-31 22:54:35.367575,4.30657751169007
3970,2020-08-31 22:54:35.710083,4.30657751169007
3971,2020-08-31 22:54:36.020016,4.30657751169007
3972,2020-08-31 22:54:36.368470,4.30657751169007
3973,2020-08-31 22:54:36.719823,4.37881344348828
3974,2020-08-31 22:54:37.100371,4.37881344348828
3975,2020-08-31 22:54:37.473787,4.37881344348828
3976,2020-08-31 22:54:37.751030,4.37881344348828
3977,2020-08-31 22:54:38.006922,4.37881344348828
3978,2020-08-31 22:54:38.329053,4.37881344348828
3979,2020-08-31 22:54:38.616116,4.37881344348828
3980,2020-08-31 22:54:38.969540,4.37881344348828
3981,2020-08-31 22:54:39.388644,4.4509455699076
3982,2020-08-31 22:54:39.732537,4.4509455699076
3983,2020-08-31 22:54:40.096401,4.4509455699076
3984,2020-08-31 22:54:40.440647,4.4509455699076
3985,2020-08-31 22:54:40.766124,4.4509455699076
3986,2020-08-31 22:54:41.090280,4.4509455699076
3987,2020-08-31 22:54:41.470998,4.4509455699076
3988,2020-08-31 22:54:41.872923,4.4509455699076
3989,2020-08-31 22:54:42.169765,4.52297412639791
3990,2020-08-31 22:54:42.434500,4.52297412639791
3991,2020-08-31 22:54:42.736290,4.52297412639791
3992,2020-08-31 22:54:43.019540,4.52297412639791
3993,2020-08-31 22:54:43.323062,4.52297412639791
3994,2020-08-31 22:54:43.628862,4.52297412639791
3995,2020-08-31 22:54:43.987569,4.52297412639791
3996,2020-08-31 22:54:44.255546,4.52297412639791
3997,2020-08-31 22:54:44.619586,4.52297412639791
3998,2020-08-31 22:54:44.907467,4.59489934677867
3999,2020-08-31 22:54:45.253156,4.59489934677867
4000,2020-08-31 22:54:45.608516,4.59489934677867
4001,2020-08-31 22:54:45.909786,4.59489934677867
4002,2020-08-31 22:54:46.228992,4.59489934677867
4003,2020-08-31 22:54:46.514523,4.59489934677867
4004,2020-08-31 22:54:46.833580,4.59489934677867
4005,2020-08-31 22:54:47.155772,4.59489934677867
4006,2020-08-31 22:54:47.444828,4.66672146327042
4007,2020-08-31 22:54:47.696628,4.66672146327042
4008,2020-08-31 22:54:47.983246,4.66672146327042
4009,2020-08-31 22:54:48.277644,4.66672146327042
4010,2020-08-31 22:54:48.545658,4.66672146327042
4011,2020-08-31 22:54:48.911767,4.66672146327042
4012,2020-08-31 22:54:49.242484,4.66672146327042
4013,2020-08-31 22:54:49.580234,4.66672146327042
4014,2020-08-31 22:54:49.874004,4.66672146327042
4015,2020-08-31 22:54:50.238300,4.73844070652532
4016,2020-08-31 22:54:50.522423,4.73844070652532
4017,2020-08-31 22:54:50.860978,4.73844070652532
4018,2020-08-31 22:54:51.248105,4.73844070652532
4019,2020-08-31 22:54:51.540266,4.73844070652532
4020,2020-08-31 22:54:51.838248,4.73844070652532
4021,2020-08-31 22:54:52.244296,4.73844070652532
4022,2020-08-31 22:54:52.484654,4.73844070652532
4023,2020-08-31 22:54:52.971817,4.84724634231456
4024,2020-08-31 22:54:53.349112,4.84724634231456
4025,2020-08-31 22:54:53.694211,4.84724634231456
4026,2020-08-31 22:54:54.043738,4.84724634231456
4027,2020-08-31 22:54:54.387352,4.84724634231456
4028,2020-08-31 22:54:54.694554,4.84724634231456
4029,2020-08-31 22:54:54.999381,4.95636712810187
4030,2020-08-31 22:54:55.241694,4.95636712810187
4031,2020-08-31 22:54:55.547794,4.95636712810187
4032,2020-08-31 22:54:55.820840,4.95636712810187
4033,2020-08-31 22:54:56.093796,4.95636712810187
4034,2020-08-31 22:54:56.364646,4.95636712810187
4035,2020-08-31 22:54:56.643075,4.95636712810187
4036,2020-08-31 22:54:57.009083,4.95636712810187
4037,2020-08-31 22:54:57.331387,4.95636712810187
4038,2020-08-31 22:54:57.595532,4.95636712810187
4039,2020-08-31 22:54:57.907351,5.00031894429398
4040,2020-08-31 22:54:58.182998,5.00031894429398
4041,2020-08-31 22:54:58.532068,5.00031894429398
4042,2020-08-31 22:54:58.912575,5.00031894429398
4043,2020-08-31 22:54:59.249026,5.00031894429398
4044,2020-08-31 22:54:59.556237,5.00031894429398
4045,2020-08-31 22:54:59.847967,5.00031894429398
4046,2020-08-31 22:55:00.105008,5.00031894429398
4047,2020-08-31 22:55:00.431049,4.94718179517251
4048,2020-08-31 22:55:00.739793,4.94718179517251
4049,2020-08-31 22:55:01.065634,4.94718179517251
4050,2020-08-31 22:55:01.323115,4.94718179517251
4051,2020-08-31 22:55:01.626393,4.94718179517251
4052,2020-08-31 22:55:01.956986,4.94718179517251
4053,2020-08-31 22:55:02.274318,4.94718179517251
4054,2020-08-31 22:55:02.579557,4.94718179517251
4055,2020-08-31 22:55:02.887248,4.94718179517251
4056,2020-08-31 22:55:03.178113,4.94718179517251
4057,2020-08-31 22:55:03.452064,4.85832066948041
4058,2020-08-31 22:55:03.755946,4.85832066948041
4059,2020-08-31 22:55:04.039382,4.85832066948041
4060,2020-08-31 22:55:04.376780,4.85832066948041
4061,2020-08-31 22:55:04.648842,4.85832066948041
4062,2020-08-31 22:55:04.953413,4.85832066948041
4063,2020-08-31 22:55:05.304970,4.85832066948041
4064,2020-08-31 22:55:05.641839,4.85832066948041
4065,2020-08-31 22:55:05.974923,4.85832066948041
4066,2020-08-31 22:55:06.248354,4.85832066948041
4067,2020-08-31 22:55:06.513959,4.76978399024928
4068,2020-08-31 22:55:06.899855,4.76978399024928
4069,2020-08-31 22:55:07.183349,4.76978399024928
4070,2020-08-31 22:55:07.521266,4.76978399024928
4071,2020-08-31 22:55:07.863475,4.76978399024928
4072,2020-08-31 22:55:08.210542,4.76978399024928
4073,2020-08-31 22:55:08.520119,4.76978399024928
4074,2020-08-31 22:55:08.798922,4.68156714543977
4075,2020-08-31 22:55:09.051124,4.68156714543977
4076,2020-08-31 22:55:09.379600,4.68156714543977
4077,2020-08-31 22:55:09.744328,4.68156714543977
4078,2020-08-31 22:55:10.128027,4.68156714543977
4079,2020-08-31 22:55:10.426509,4.68156714543977
4080,2020-08-31 22:55:10.680446,4.68156714543977
4081,2020-08-31 22:55:10.935793,4.68156714543977
4082,2020-08-31 22:55:11.264781,4.68156714543977
4083,2020-08-31 22:55:11.537234,4.59366568759376
4084,2020-08-31 22:55:11.872280,4.59366568759376
4085,2020-08-31 22:55:12.224136,4.59366568759376
4086,2020-08-31 22:55:12.448713,4.59366568759376
4087,2020-08-31 22:55:12.730496,4.59366568759376
4088,2020-08-31 22:55:13.030788,4.59366568759376
4089,2020-08-31 22:55:13.298559,4.59366568759376
4090,2020-08-31 22:55:13.635608,4.59366568759376
4091,2020-08-31 22:55:13.978388,4.59366568759376
4092,2020-08-31 22:55:14.262042,4.59366568759376
4093,2020-08-31 22:55:14.613595,4.5060753216009
4094,2020-08-31 22:55:14.992485,4.5060753216009
4095,2020-08-31 22:55:15.362345,4.5060753216009
4096,2020-08-31 22:55:15.691040,4.5060753216009
4097,2020-08-31 22:55:16.021132,4.5060753216009
4098,2020-08-31 22:55:16.372638,4.5060753216009
4099,2020-08-31 22:55:16.827332,4.41879189403281
4100,2020-08-31 22:55:17.145382,4.41879189403281
4101,2020-08-31 22:55:17.394235,4.41879189403281
4102,2020-08-31 22:55:17.739111,4.41879189403281
4103,2020-08-31 22:55:18.055226,4.41879189403281
4104,2020-08-31 22:55:18.356442,4.41879189403281
4105,2020-08-31 22:55:18.734619,4.41879189403281
4106,2020-08-31 22:55:19.017288,4.41879189403281
4107,2020-08-31 22:55:19.374750,4.41879189403281
4108,2020-08-31 22:55:19.771627,4.33181138375535
4109,2020-08-31 22:55:20.083449,4.33181138375535
4110,2020-08-31 22:55:20.427770,4.33181138375535
4111,2020-08-31 22:55:20.736206,4.33181138375535
4112,2020-08-31 22:55:21.084367,4.33181138375535
4113,2020-08-31 22:55:21.438182,4.33181138375535
4114,2020-08-31 22:55:21.757821,4.33181138375535
4115,2020-08-31 22:55:22.059792,4.33181138375535
4116,2020-08-31 22:55:22.325479,4.33181138375535
4117,2020-08-31 22:55:22.749341,4.24512989359906
4118,2020-08-31 22:55:23.011446,4.24512989359906
4119,2020-08-31 22:55:23.319570,4.24512989359906
4120,2020-08-31 22:55:23.636574,4.24512989359906
4121,2020-08-31 22:55:23.980015,4.24512989359906
4122,2020-08-31 22:55:24.263892,4.24512989359906
4123,2020-08-31 22:55:24.579779,4.24512989359906
4124,2020-08-31 22:55:24.857593,4.24512989359906
4125,2020-08-31 22:55:25.217726,4.15874364291662
4126,2020-08-31 22:55:25.523899,4.15874364291662
4127,2020-08-31 22:55:25.895144,4.15874364291662
4128,2020-08-31 22:55:26.249995,4.15874364291662
4129,2020-08-31 22:55:26.504615,4.15874364291662
4130,2020-08-31 22:55:26.761522,4.15874364291662
4131,2020-08-31 22:55:27.108898,4.15874364291662
4132,2020-08-31 22:55:27.335836,4.15874364291662
4133,2020-08-31 22:55:27.684276,4.15874364291662
4134,2020-08-31 22:55:28.074011,4.08076609355813
4135,2020-08-31 22:55:28.368231,4.08076609355813
4136,2020-08-31 22:55:28.697189,4.08076609355813
4137,2020-08-31 22:55:29.080742,4.08076609355813
4138,2020-08-31 22:55:29.347620,4.08076609355813
4139,2020-08-31 22:55:29.707368,4.08076609355813
4140,2020-08-31 22:55:30.052533,4.08076609355813
4141,2020-08-31 22:55:30.380856,4.08076609355813
4142,2020-08-31 22:55:30.743601,4.08076609355813
4143,2020-08-31 22:55:31.089417,4.00306401679357
4144,2020-08-31 22:55:31.427142,4.00306401679357
4145,2020-08-31 22:55:31.742202,4.00306401679357
4146,2020-08-31 22:55:32.039737,4.00306401679357
4147,2020-08-31 22:55:32.273359,4.00306401679357
4148,2020-08-31 22:55:32.553268,4.00306401679357
4149,2020-08-31 22:55:32.850617,4.00306401679357
4150,2020-08-31 22:55:33.207989,4.00306401679357
4151,2020-08-31 22:55:33.502603,4.00306401679357
4152,2020-08-31 22:55:33.773982,3.92563388318429
4153,2020-08-31 22:55:33.997544,3.92563388318429
4154,2020-08-31 22:55:34.283713,3.92563388318429
4155,2020-08-31 22:55:34.643515,3.92563388318429
4156,2020-08-31 22:55:34.950364,3.92563388318429
4157,2020-08-31 22:55:35.235645,3.92563388318429
4158,2020-08-31 22:55:35.487480,3.92563388318429
4159,2020-08-31 22:55:35.787312,3.92563388318429
4160,2020-08-31 22:55:36.128231,3.92563388318429
4161,2020-08-31 22:55:36.580474,3.84847226046206
4162,2020-08-31 22:55:36.947727,3.84847226046206
4163,2020-08-31 22:55:37.270992,3.84847226046206
4164,2020-08-31 22:55:37.574757,3.84847226046206
4165,2020-08-31 22:55:37.862959,3.84847226046206
4166,2020-08-31 22:55:38.224408,3.84847226046206
4167,2020-08-31 22:55:38.568452,3.84847226046206
4168,2020-08-31 22:55:38.806503,3.84847226046206
4169,2020-08-31 22:55:39.146179,3.84847226046206
4170,2020-08-31 22:55:39.418877,3.77157580866177
4171,2020-08-31 22:55:39.794029,3.77157580866177
4172,2020-08-31 22:55:40.082701,3.77157580866177
4173,2020-08-31 22:55:40.428562,3.77157580866177
4174,2020-08-31 22:55:40.724730,3.77157580866177
4175,2020-08-31 22:55:41.095552,3.77157580866177
4176,2020-08-31 22:55:41.385015,3.77157580866177
4177,2020-08-31 22:55:41.662276,3.77157580866177
4178,2020-08-31 22:55:42.028007,3.77157580866177
4179,2020-08-31 22:55:42.363824,3.69494127564789
4180,2020-08-31 22:55:42.667992,3.69494127564789
4181,2020-08-31 22:55:43.009338,3.69494127564789
4182,2020-08-31 22:55:43.380114,3.69494127564789
4183,2020-08-31 22:55:43.638168,3.69494127564789
4184,2020-08-31 22:55:43.944063,3.69494127564789
4185,2020-08-31 22:55:44.165138,3.69494127564789
4186,2020-08-31 22:55:44.513030,3.69494127564789
4187,2020-08-31 22:55:44.927395,3.69494127564789
4188,2020-08-31 22:55:45.201288,3.61856549299011
4189,2020-08-31 22:55:45.479866,3.61856549299011
4190,2020-08-31 22:55:45.828624,3.61856549299011
4191,2020-08-31 22:55:46.135585,3.61856549299011
4192,2020-08-31 22:55:46.481943,3.61856549299011
4193,2020-08-31 22:55:46.813025,3.61856549299011
4194,2020-08-31 22:55:47.068253,3.61856549299011
4195,2020-08-31 22:55:47.347786,3.61856549299011
4196,2020-08-31 22:55:47.641965,3.61856549299011
4197,2020-08-31 22:55:47.944174,3.54244537214967
4198,2020-08-31 22:55:48.267454,3.54244537214967
4199,2020-08-31 22:55:48.554761,3.54244537214967
4200,2020-08-31 22:55:48.909504,3.54244537214967
4201,2020-08-31 22:55:49.139134,3.54244537214967
4202,2020-08-31 22:55:49.470756,3.54244537214967
4203,2020-08-31 22:55:49.828099,3.54244537214967
4204,2020-08-31 22:55:50.149139,3.54244537214967
4205,2020-08-31 22:55:50.404149,3.54244537214967
4206,2020-08-31 22:55:50.707137,3.54244537214967
4207,2020-08-31 22:55:50.955265,3.46657790094396
4208,2020-08-31 22:55:51.346366,3.46657790094396
4209,2020-08-31 22:55:51.738137,3.46657790094396
4210,2020-08-31 22:55:52.024264,3.46657790094396
4211,2020-08-31 22:55:52.408430,3.46657790094396
4212,2020-08-31 22:55:52.776481,3.46657790094396
4213,2020-08-31 22:55:53.112565,3.46657790094396
4214,2020-08-31 22:55:53.404501,3.46657790094396
4215,2020-08-31 22:55:53.727106,3.39096014026084
4216,2020-08-31 22:55:54.074511,3.39096014026084
4217,2020-08-31 22:55:54.472808,3.39096014026084
4218,2020-08-31 22:55:54.731318,3.39096014026084
4219,2020-08-31 22:55:55.070836,3.39096014026084
4220,2020-08-31 22:55:55.436481,3.39096014026084
4221,2020-08-31 22:55:55.755572,3.39096014026084
4222,2020-08-31 22:55:56.093930,3.39096014026084
4223,2020-08-31 22:55:56.434501,3.31558922099846
4224,2020-08-31 22:55:56.725295,3.31558922099846
4225,2020-08-31 22:55:57.040561,3.31558922099846
4226,2020-08-31 22:55:57.353694,3.31558922099846
4227,2020-08-31 22:55:57.760548,3.31558922099846
4228,2020-08-31 22:55:58.098503,3.31558922099846
4229,2020-08-31 22:55:58.422634,3.31558922099846
4230,2020-08-31 22:55:58.707669,3.31558922099846
4231,2020-08-31 22:55:59.052068,3.24046234120888
4232,2020-08-31 22:55:59.392457,3.24046234120888
4233,2020-08-31 22:55:59.716477,3.24046234120888
4234,2020-08-31 22:56:00.043344,3.24046234120888
4235,2020-08-31 22:56:00.292747,3.24046234120888
4236,2020-08-31 22:56:00.549664,3.24046234120888
4237,2020-08-31 22:56:00.797866,3.24046234120888
4238,2020-08-31 22:56:01.102088,3.24046234120888
4239,2020-08-31 22:56:01.384186,3.24046234120888
4240,2020-08-31 22:56:01.722617,3.24046234120888
4241,2020-08-31 22:56:01.976082,3.16485240731784
4242,2020-08-31 22:56:02.231088,3.16485240731784
4243,2020-08-31 22:56:02.511922,3.16485240731784
4244,2020-08-31 22:56:02.856796,3.16485240731784
4245,2020-08-31 22:56:03.138151,3.16485240731784
4246,2020-08-31 22:56:03.435735,3.16485240731784
4247,2020-08-31 22:56:03.782690,3.16485240731784
4248,2020-08-31 22:56:04.144865,3.16485240731784
4249,2020-08-31 22:56:04.468675,3.16485240731784
4250,2020-08-31 22:56:04.752230,3.08948261393266
4251,2020-08-31 22:56:05.089402,3.08948261393266
4252,2020-08-31 22:56:05.437695,3.08948261393266
4253,2020-08-31 22:56:05.747653,3.08948261393266
4254,2020-08-31 22:56:06.062640,3.08948261393266
4255,2020-08-31 22:56:06.325634,3.08948261393266
4256,2020-08-31 22:56:06.641419,3.08948261393266
4257,2020-08-31 22:56:06.944547,3.0143503395424
4258,2020-08-31 22:56:07.287241,3.0143503395424
4259,2020-08-31 22:56:07.632900,3.0143503395424
4260,2020-08-31 22:56:07.978727,3.0143503395424
4261,2020-08-31 22:56:08.292232,3.0143503395424
4262,2020-08-31 22:56:08.666650,3.0143503395424
4263,2020-08-31 22:56:08.973167,3.0143503395424
4264,2020-08-31 22:56:09.298971,3.0143503395424
4265,2020-08-31 22:56:09.651520,3.0143503395424
4266,2020-08-31 22:56:09.896455,2.93945302019874
4267,2020-08-31 22:56:10.258401,2.93945302019874
4268,2020-08-31 22:56:10.585493,2.93945302019874
4269,2020-08-31 22:56:10.908718,2.93945302019874
4270,2020-08-31 22:56:11.300073,2.93945302019874
4271,2020-08-31 22:56:11.605210,2.93945302019874
4272,2020-08-31 22:56:11.935844,2.93945302019874
4273,2020-08-31 22:56:12.236468,2.93945302019874
4274,2020-08-31 22:56:12.562502,2.93945302019874
4275,2020-08-31 22:56:12.846736,2.8647881474337
4276,2020-08-31 22:56:13.155963,2.8647881474337
4277,2020-08-31 22:56:13.523199,2.8647881474337
4278,2020-08-31 22:56:13.936020,2.8647881474337
4279,2020-08-31 22:56:14.333279,2.8647881474337
4280,2020-08-31 22:56:14.677016,2.8647881474337
4281,2020-08-31 22:56:15.028725,2.8647881474337
4282,2020-08-31 22:56:15.371759,2.8647881474337
4283,2020-08-31 22:56:15.804847,2.79035326629773
4284,2020-08-31 22:56:16.129971,2.79035326629773
4285,2020-08-31 22:56:16.468045,2.79035326629773
4286,2020-08-31 22:56:16.825008,2.79035326629773
4287,2020-08-31 22:56:17.173155,2.79035326629773
4288,2020-08-31 22:56:17.451007,2.79035326629773
4289,2020-08-31 22:56:17.740726,2.79035326629773
4290,2020-08-31 22:56:18.027071,2.79035326629773
4291,2020-08-31 22:56:18.411519,2.71614597350869
4292,2020-08-31 22:56:18.747332,2.71614597350869
4293,2020-08-31 22:56:19.038280,2.71614597350869
4294,2020-08-31 22:56:19.321450,2.71614597350869
4295,2020-08-31 22:56:19.580971,2.71614597350869
4296,2020-08-31 22:56:19.855900,2.71614597350869
4297,2020-08-31 22:56:20.173370,2.71614597350869
4298,2020-08-31 22:56:20.498710,2.71614597350869
4299,2020-08-31 22:56:20.829087,2.64216391570363
4300,2020-08-31 22:56:21.157570,2.64216391570363
4301,2020-08-31 22:56:21.431683,2.64216391570363
4302,2020-08-31 22:56:21.755707,2.64216391570363
4303,2020-08-31 22:56:22.076250,2.64216391570363
4304,2020-08-31 22:56:22.336513,2.64216391570363
4305,2020-08-31 22:56:22.591024,2.64216391570363
4306,2020-08-31 22:56:22.904932,2.64216391570363
4307,2020-08-31 22:56:23.253407,2.56840478778581
4308,2020-08-31 22:56:23.611997,2.56840478778581
4309,2020-08-31 22:56:23.956643,2.56840478778581
4310,2020-08-31 22:56:24.192767,2.56840478778581
4311,2020-08-31 22:56:24.537573,2.56840478778581
4312,2020-08-31 22:56:24.832801,2.56840478778581
4313,2020-08-31 22:56:25.089293,2.56840478778581
4314,2020-08-31 22:56:25.419205,2.56840478778581
4315,2020-08-31 22:56:25.808624,2.56840478778581
4316,2020-08-31 22:56:26.185984,2.49486633136014
4317,2020-08-31 22:56:26.529401,2.49486633136014
4318,2020-08-31 22:56:26.805272,2.49486633136014
4319,2020-08-31 22:56:27.163347,2.49486633136014
4320,2020-08-31 22:56:27.533024,2.49486633136014
4321,2020-08-31 22:56:27.803691,2.49486633136014
4322,2020-08-31 22:56:28.141728,2.49486633136014
4323,2020-08-31 22:56:28.453271,2.49486633136014
4324,2020-08-31 22:56:28.742187,2.49486633136014
4325,2020-08-31 22:56:29.045870,2.42154633325123
4326,2020-08-31 22:56:29.351318,2.42154633325123
4327,2020-08-31 22:56:29.588175,2.42154633325123
4328,2020-08-31 22:56:29.865564,2.42154633325123
4329,2020-08-31 22:56:30.162247,2.42154633325123
4330,2020-08-31 22:56:30.485701,2.42154633325123
4331,2020-08-31 22:56:30.827842,2.42154633325123
4332,2020-08-31 22:56:31.171297,2.42154633325123
4333,2020-08-31 22:56:31.493021,2.42154633325123
4334,2020-08-31 22:56:31.756072,2.42154633325123
4335,2020-08-31 22:56:32.033530,2.34844262409825
4336,2020-08-31 22:56:32.359863,2.34844262409825
4337,2020-08-31 22:56:32.668453,2.34844262409825
4338,2020-08-31 22:56:33.000494,2.34844262409825
4339,2020-08-31 22:56:33.335982,2.34844262409825
4340,2020-08-31 22:56:33.628469,2.34844262409825
4341,2020-08-31 22:56:33.919673,2.34844262409825
4342,2020-08-31 22:56:34.286147,2.34844262409825
4343,2020-08-31 22:56:34.686743,2.34844262409825
4344,2020-08-31 22:56:35.003629,2.34844262409825
4345,2020-08-31 22:56:35.301872,2.42145911729389
4346,2020-08-31 22:56:35.549635,2.42145911729389
4347,2020-08-31 22:56:35.878735,2.42145911729389
4348,2020-08-31 22:56:36.161471,2.42145911729389
4349,2020-08-31 22:56:36.448672,2.42145911729389
4350,2020-08-31 22:56:36.732250,2.42145911729389
4351,2020-08-31 22:56:36.984327,2.42145911729389
4352,2020-08-31 22:56:37.233227,2.42145911729389
4353,2020-08-31 22:56:37.584748,2.42145911729389
4354,2020-08-31 22:56:37.938496,2.42145911729389
4355,2020-08-31 22:56:38.212949,2.49432648577478
4356,2020-08-31 22:56:38.510712,2.49432648577478
4357,2020-08-31 22:56:38.846509,2.49432648577478
4358,2020-08-31 22:56:39.182217,2.49432648577478
4359,2020-08-31 22:56:39.429974,2.49432648577478
4360,2020-08-31 22:56:39.733215,2.49432648577478
4361,2020-08-31 22:56:40.184939,2.49432648577478
4362,2020-08-31 22:56:40.450168,2.49432648577478
4363,2020-08-31 22:56:40.809251,2.56704540537669
4364,2020-08-31 22:56:41.130695,2.56704540537669
4365,2020-08-31 22:56:41.471277,2.56704540537669
4366,2020-08-31 22:56:41.782677,2.56704540537669
4367,2020-08-31 22:56:42.114769,2.56704540537669
4368,2020-08-31 22:56:42.441923,2.56704540537669
4369,2020-08-31 22:56:42.776030,2.56704540537669
4370,2020-08-31 22:56:43.142431,2.63961654669957
4371,2020-08-31 22:56:43.459073,2.63961654669957
4372,2020-08-31 22:56:43.791472,2.63961654669957
4373,2020-08-31 22:56:44.139666,2.63961654669957
4374,2020-08-31 22:56:44.422502,2.63961654669957
4375,2020-08-31 22:56:44.705948,2.63961654669957
4376,2020-08-31 22:56:44.971057,2.63961654669957
4377,2020-08-31 22:56:45.253855,2.63961654669957
4378,2020-08-31 22:56:45.673474,2.71204057519971
4379,2020-08-31 22:56:46.047403,2.71204057519971
4380,2020-08-31 22:56:46.339265,2.71204057519971
4381,2020-08-31 22:56:46.701118,2.71204057519971
4382,2020-08-31 22:56:46.970768,2.71204057519971
4383,2020-08-31 22:56:47.245141,2.71204057519971
4384,2020-08-31 22:56:47.559914,2.71204057519971
4385,2020-08-31 22:56:47.870999,2.71204057519971
4386,2020-08-31 22:56:48.156892,2.71204057519971
4387,2020-08-31 22:56:48.477278,2.78431815127846
4388,2020-08-31 22:56:48.749807,2.78431815127846
4389,2020-08-31 22:56:48.991886,2.78431815127846
4390,2020-08-31 22:56:49.348616,2.78431815127846
4391,2020-08-31 22:56:49.695538,2.78431815127846
4392,2020-08-31 22:56:50.057527,2.78431815127846
4393,2020-08-31 22:56:50.384091,2.78431815127846
4394,2020-08-31 22:56:50.688660,2.78431815127846
4395,2020-08-31 22:56:51.016211,2.85644993036797
4396,2020-08-31 22:56:51.335498,2.85644993036797
4397,2020-08-31 22:56:51.736796,2.85644993036797
4398,2020-08-31 22:56:52.058379,2.85644993036797
4399,2020-08-31 22:56:52.415569,2.85644993036797
4400,2020-08-31 22:56:52.760732,2.85644993036797
4401,2020-08-31 22:56:53.051090,2.85644993036797
4402,2020-08-31 22:56:53.404044,2.85644993036797
4403,2020-08-31 22:56:53.750850,2.92843656301392
4404,2020-08-31 22:56:54.085209,2.92843656301392
4405,2020-08-31 22:56:54.424521,2.92843656301392
4406,2020-08-31 22:56:54.770588,2.92843656301392
4407,2020-08-31 22:56:55.052598,2.92843656301392
4408,2020-08-31 22:56:55.364914,2.92843656301392
4409,2020-08-31 22:56:55.651525,2.92843656301392
4410,2020-08-31 22:56:55.992344,2.92843656301392
4411,2020-08-31 22:56:56.290633,2.92843656301392
4412,2020-08-31 22:56:56.537472,3.00280885138334
4413,2020-08-31 22:56:56.916519,3.00280885138334
4414,2020-08-31 22:56:57.275243,3.00280885138334
4415,2020-08-31 22:56:57.580737,3.00280885138334
4416,2020-08-31 22:56:57.836576,3.00280885138334
4417,2020-08-31 22:56:58.104805,3.00280885138334
4418,2020-08-31 22:56:58.461650,3.00280885138334
4419,2020-08-31 22:56:58.743787,3.00280885138334
4420,2020-08-31 22:56:59.000314,3.00280885138334
4421,2020-08-31 22:56:59.326830,3.07704725546238
4422,2020-08-31 22:56:59.604550,3.07704725546238
4423,2020-08-31 22:56:59.942243,3.07704725546238
4424,2020-08-31 22:57:00.294022,3.07704725546238
4425,2020-08-31 22:57:00.604147,3.07704725546238
4426,2020-08-31 22:57:00.950954,3.07704725546238
4427,2020-08-31 22:57:01.199129,3.07704725546238
4428,2020-08-31 22:57:01.487652,3.07704725546238
4429,2020-08-31 22:57:01.691735,3.15115235320677
4430,2020-08-31 22:57:02.025926,3.15115235320677
4431,2020-08-31 22:57:02.448079,3.15115235320677
4432,2020-08-31 22:57:02.809106,3.15115235320677
4433,2020-08-31 22:57:03.168590,3.15115235320677
4434,2020-08-31 22:57:03.439714,3.15115235320677
4435,2020-08-31 22:57:03.774567,3.15115235320677
4436,2020-08-31 22:57:04.140778,3.15115235320677
4437,2020-08-31 22:57:04.404812,3.22512471806593
4438,2020-08-31 22:57:04.679162,3.22512471806593
4439,2020-08-31 22:57:04.989591,3.22512471806593
4440,2020-08-31 22:57:05.255740,3.22512471806593
4441,2020-08-31 22:57:05.556902,3.22512471806593
4442,2020-08-31 22:57:05.831281,3.22512471806593
4443,2020-08-31 22:57:06.167310,3.22512471806593
4444,2020-08-31 22:57:06.528867,3.22512471806593
4445,2020-08-31 22:57:06.832257,3.22512471806593
4446,2020-08-31 22:57:07.156731,3.26854423570079
4447,2020-08-31 22:57:07.471100,3.26854423570079
4448,2020-08-31 22:57:07.804919,3.26854423570079
4449,2020-08-31 22:57:08.125502,3.26854423570079
4450,2020-08-31 22:57:08.424537,3.26854423570079
4451,2020-08-31 22:57:08.764083,3.26854423570079
4452,2020-08-31 22:57:09.045294,3.26854423570079
4453,2020-08-31 22:57:09.327026,3.26854423570079
4454,2020-08-31 22:57:09.561800,3.26854423570079
4455,2020-08-31 22:57:09.897931,3.31190242166919
4456,2020-08-31 22:57:10.176467,3.31190242166919
4457,2020-08-31 22:57:10.496864,3.31190242166919
4458,2020-08-31 22:57:10.773131,3.31190242166919
4459,2020-08-31 22:57:11.038020,3.31190242166919
4460,2020-08-31 22:57:11.334518,3.31190242166919
4461,2020-08-31 22:57:11.702127,3.31190242166919
4462,2020-08-31 22:57:12.038740,3.31190242166919
4463,2020-08-31 22:57:12.423335,3.35519956792254
4464,2020-08-31 22:57:12.818485,3.35519956792254
4465,2020-08-31 22:57:13.143371,3.35519956792254
4466,2020-08-31 22:57:13.471321,3.35519956792254
4467,2020-08-31 22:57:13.776193,3.35519956792254
4468,2020-08-31 22:57:14.096559,3.35519956792254
4469,2020-08-31 22:57:14.364212,3.35519956792254
4470,2020-08-31 22:57:14.697096,3.35519956792254
4471,2020-08-31 22:57:15.050515,3.35519956792254
4472,2020-08-31 22:57:15.368813,3.39843596437629
4473,2020-08-31 22:57:15.729514,3.39843596437629
4474,2020-08-31 22:57:16.010133,3.39843596437629
4475,2020-08-31 22:57:16.318780,3.39843596437629
4476,2020-08-31 22:57:16.557284,3.39843596437629
4477,2020-08-31 22:57:16.899391,3.39843596437629
4478,2020-08-31 22:57:17.276903,3.39843596437629
4479,2020-08-31 22:57:17.617026,3.39843596437629
4480,2020-08-31 22:57:17.877124,3.39843596437629
4481,2020-08-31 22:57:18.162538,3.44161189892418
4482,2020-08-31 22:57:18.493363,3.44161189892418
4483,2020-08-31 22:57:18.845969,3.44161189892418
4484,2020-08-31 22:57:19.242050,3.44161189892418
4485,2020-08-31 22:57:19.582134,3.44161189892418
4486,2020-08-31 22:57:19.947430,3.44161189892418
4487,2020-08-31 22:57:20.284182,3.44161189892418
4488,2020-08-31 22:57:20.566410,3.44161189892418
4489,2020-08-31 22:57:20.942022,3.48472765745959
4490,2020-08-31 22:57:21.180500,3.48472765745959
4491,2020-08-31 22:57:21.442276,3.48472765745959
4492,2020-08-31 22:57:21.745411,3.48472765745959
4493,2020-08-31 22:57:22.131701,3.48472765745959
4494,2020-08-31 22:57:22.463361,3.48472765745959
4495,2020-08-31 22:57:22.779228,3.48472765745959
4496,2020-08-31 22:57:23.124192,3.48472765745959
4497,2020-08-31 22:57:23.489628,3.52778352389633
4498,2020-08-31 22:57:23.806058,3.52778352389633
4499,2020-08-31 22:57:24.105921,3.52778352389633
4500,2020-08-31 22:57:24.405011,3.52778352389633
4501,2020-08-31 22:57:24.695933,3.52778352389633
4502,2020-08-31 22:57:25.020280,3.52778352389633
4503,2020-08-31 22:57:25.290049,3.52778352389633
4504,2020-08-31 22:57:25.646324,3.52778352389633
4505,2020-08-31 22:57:25.996879,3.52778352389633
4506,2020-08-31 22:57:26.327764,3.57077978018903
4507,2020-08-31 22:57:26.710759,3.57077978018903
4508,2020-08-31 22:57:27.075320,3.57077978018903
4509,2020-08-31 22:57:27.377500,3.57077978018903
4510,2020-08-31 22:57:27.688709,3.57077978018903
4511,2020-08-31 22:57:27.975640,3.57077978018903
4512,2020-08-31 22:57:28.327711,3.57077978018903
4513,2020-08-31 22:57:28.691509,3.57077978018903
4514,2020-08-31 22:57:29.071582,3.57077978018903
4515,2020-08-31 22:57:29.384181,3.61371670635307
4516,2020-08-31 22:57:29.737073,3.61371670635307
4517,2020-08-31 22:57:30.064791,3.61371670635307
4518,2020-08-31 22:57:30.358111,3.61371670635307
4519,2020-08-31 22:57:30.682647,3.61371670635307
4520,2020-08-31 22:57:30.998957,3.61371670635307
4521,2020-08-31 22:57:31.354074,3.61371670635307
4522,2020-08-31 22:57:31.690002,3.61371670635307
4523,2020-08-31 22:57:32.049339,3.65659458048432
4524,2020-08-31 22:57:32.325872,3.65659458048432
4525,2020-08-31 22:57:32.594185,3.65659458048432
4526,2020-08-31 22:57:32.835727,3.65659458048432
4527,2020-08-31 22:57:33.184286,3.65659458048432
4528,2020-08-31 22:57:33.536640,3.65659458048432
4529,2020-08-31 22:57:33.878297,3.65659458048432
4530,2020-08-31 22:57:34.153692,3.69941367877837
4531,2020-08-31 22:57:34.457405,3.69941367877837
4532,2020-08-31 22:57:34.719492,3.69941367877837
4533,2020-08-31 22:57:35.076179,3.69941367877837
4534,2020-08-31 22:57:35.443962,3.69941367877837
4535,2020-08-31 22:57:35.728790,3.69941367877837
4536,2020-08-31 22:57:36.029676,3.69941367877837
4537,2020-08-31 22:57:36.357322,3.69941367877837
4538,2020-08-31 22:57:36.647869,3.69941367877837
4539,2020-08-31 22:57:36.942531,3.74217427554957
4540,2020-08-31 22:57:37.219804,3.74217427554957
4541,2020-08-31 22:57:37.535812,3.74217427554957
4542,2020-08-31 22:57:37.899131,3.74217427554957
4543,2020-08-31 22:57:38.234226,3.74217427554957
4544,2020-08-31 22:57:38.498750,3.74217427554957
4545,2020-08-31 22:57:38.756058,3.74217427554957
4546,2020-08-31 22:57:39.063586,3.74217427554957
4547,2020-08-31 22:57:39.354503,3.74217427554957
4548,2020-08-31 22:57:39.747665,3.74217427554957
4549,2020-08-31 22:57:40.053380,3.73519180526677
4550,2020-08-31 22:57:40.415918,3.73519180526677
4551,2020-08-31 22:57:40.791812,3.73519180526677
4552,2020-08-31 22:57:41.089321,3.73519180526677
4553,2020-08-31 22:57:41.450593,3.73519180526677
4554,2020-08-31 22:57:41.807553,3.73519180526677
4555,2020-08-31 22:57:42.127464,3.73519180526677
4556,2020-08-31 22:57:42.454056,3.73519180526677
4557,2020-08-31 22:57:42.695298,3.73378736862644
4558,2020-08-31 22:57:42.984689,3.73378736862644
4559,2020-08-31 22:57:43.311808,3.73378736862644
4560,2020-08-31 22:57:43.582695,3.73378736862644
4561,2020-08-31 22:57:43.898923,3.73378736862644
4562,2020-08-31 22:57:44.161663,3.73378736862644
4563,2020-08-31 22:57:44.435044,3.73378736862644
4564,2020-08-31 22:57:44.755666,3.73378736862644
4565,2020-08-31 22:57:45.055730,3.72741282012203
4566,2020-08-31 22:57:45.416613,3.72741282012203
4567,2020-08-31 22:57:45.709411,3.72741282012203
4568,2020-08-31 22:57:46.041167,3.72741282012203
4569,2020-08-31 22:57:46.373871,3.72741282012203
4570,2020-08-31 22:57:46.712282,3.72741282012203
4571,2020-08-31 22:57:46.981850,3.72741282012203
4572,2020-08-31 22:57:47.309547,3.72741282012203
4573,2020-08-31 22:57:47.668913,3.72741282012203
4574,2020-08-31 22:57:47.971552,3.72108030890331
4575,2020-08-31 22:57:48.295655,3.72108030890331
4576,2020-08-31 22:57:48.595854,3.72108030890331
4577,2020-08-31 22:57:48.942206,3.72108030890331
4578,2020-08-31 22:57:49.285438,3.72108030890331
4579,2020-08-31 22:57:49.556063,3.72108030890331
4580,2020-08-31 22:57:49.805157,3.72108030890331
4581,2020-08-31 22:57:50.113572,3.72108030890331
4582,2020-08-31 22:57:50.474067,3.72108030890331
4583,2020-08-31 22:57:50.775777,3.71478972048197
4584,2020-08-31 22:57:51.030628,3.71478972048197
4585,2020-08-31 22:57:51.361830,3.71478972048197
4586,2020-08-31 22:57:51.703262,3.71478972048197
4587,2020-08-31 22:57:52.028991,3.71478972048197
4588,2020-08-31 22:57:52.348496,3.71478972048197
4589,2020-08-31 22:57:52.662667,3.71478972048197
4590,2020-08-31 22:57:52.976649,3.71478972048197
4591,2020-08-31 22:57:53.236807,3.71478972048197
4592,2020-08-31 22:57:53.527219,3.7085409406736
4593,2020-08-31 22:57:53.905901,3.7085409406736
4594,2020-08-31 22:57:54.224369,3.7085409406736
4595,2020-08-31 22:57:54.560538,3.7085409406736
4596,2020-08-31 22:57:54.860630,3.7085409406736
4597,2020-08-31 22:57:55.106492,3.7085409406736
4598,2020-08-31 22:57:55.432383,3.7085409406736
4599,2020-08-31 22:57:55.683518,3.7085409406736
4600,2020-08-31 22:57:55.947260,3.7085409406736
4601,2020-08-31 22:57:56.249070,3.70233385559672
4602,2020-08-31 22:57:56.579810,3.70233385559672
4603,2020-08-31 22:57:56.883523,3.70233385559672
4604,2020-08-31 22:57:57.200062,3.70233385559672
4605,2020-08-31 22:57:57.493293,3.70233385559672
4606,2020-08-31 22:57:57.848070,3.70233385559672
4607,2020-08-31 22:57:58.113095,3.70233385559672
4608,2020-08-31 22:57:58.442105,3.70233385559672
4609,2020-08-31 22:57:58.734609,3.70233385559672
4610,2020-08-31 22:57:59.056580,3.69616835167189
4611,2020-08-31 22:57:59.400674,3.69616835167189
4612,2020-08-31 22:57:59.744110,3.69616835167189
4613,2020-08-31 22:58:00.035502,3.69616835167189
4614,2020-08-31 22:58:00.397986,3.69616835167189
4615,2020-08-31 22:58:00.756448,3.69616835167189
4616,2020-08-31 22:58:01.018613,3.69616835167189
4617,2020-08-31 22:58:01.327667,3.69616835167189
4618,2020-08-31 22:58:01.718350,3.69616835167189
4619,2020-08-31 22:58:01.961001,3.69004431562006
4620,2020-08-31 22:58:02.256619,3.69004431562006
4621,2020-08-31 22:58:02.568307,3.69004431562006
4622,2020-08-31 22:58:02.860469,3.69004431562006
4623,2020-08-31 22:58:03.160623,3.69004431562006
4624,2020-08-31 22:58:03.506644,3.69004431562006
4625,2020-08-31 22:58:03.770595,3.69004431562006
4626,2020-08-31 22:58:04.133861,3.69004431562006
4627,2020-08-31 22:58:04.399075,3.69004431562006
4628,2020-08-31 22:58:04.680348,3.69004431562006
4629,2020-08-31 22:58:05.021480,3.68396163446201
4630,2020-08-31 22:58:05.353042,3.68396163446201
4631,2020-08-31 22:58:05.704603,3.68396163446201
4632,2020-08-31 22:58:06.045943,3.68396163446201
4633,2020-08-31 22:58:06.402940,3.68396163446201
4634,2020-08-31 22:58:06.765020,3.68396163446201
4635,2020-08-31 22:58:07.009471,3.68396163446201
4636,2020-08-31 22:58:07.332777,3.67792019551773
4637,2020-08-31 22:58:07.703739,3.67792019551773
4638,2020-08-31 22:58:08.032747,3.67792019551773
4639,2020-08-31 22:58:08.284003,3.67792019551773
4640,2020-08-31 22:58:08.563827,3.67792019551773
4641,2020-08-31 22:58:08.928255,3.67792019551773
4642,2020-08-31 22:58:09.305873,3.67792019551773
4643,2020-08-31 22:58:09.639100,3.67792019551773
4644,2020-08-31 22:58:09.922840,3.67792019551773
4645,2020-08-31 22:58:10.251009,3.67191988640548
4646,2020-08-31 22:58:10.602216,3.67191988640548
4647,2020-08-31 22:58:10.877966,3.67191988640548
4648,2020-08-31 22:58:11.201043,3.67191988640548
4649,2020-08-31 22:58:11.547094,3.67191988640548
4650,2020-08-31 22:58:11.840119,3.67191988640548
4651,2020-08-31 22:58:12.116064,3.67191988640548
4652,2020-08-31 22:58:12.410345,3.67191988640548
4653,2020-08-31 22:58:12.759141,3.67191988640548
4654,2020-08-31 22:58:13.019325,3.67191988640548
4655,2020-08-31 22:58:13.338735,3.66596059504087
4656,2020-08-31 22:58:13.720253,3.66596059504087
4657,2020-08-31 22:58:14.078192,3.66596059504087
4658,2020-08-31 22:58:14.382641,3.66596059504087
4659,2020-08-31 22:58:14.702273,3.66596059504087
4660,2020-08-31 22:58:15.051391,3.66596059504087
4661,2020-08-31 22:58:15.395124,3.66596059504087
4662,2020-08-31 22:58:15.725037,3.66596059504087
4663,2020-08-31 22:58:16.151199,3.67329186201543
4664,2020-08-31 22:58:16.537478,3.67329186201543
4665,2020-08-31 22:58:16.923920,3.67329186201543
4666,2020-08-31 22:58:17.257622,3.67329186201543
4667,2020-08-31 22:58:17.570216,3.67329186201543
4668,2020-08-31 22:58:17.912990,3.67329186201543
4669,2020-08-31 22:58:18.292745,3.67329186201543
4670,2020-08-31 22:58:18.582496,3.67329186201543
4671,2020-08-31 22:58:18.902978,3.68063260813253
4672,2020-08-31 22:58:19.169623,3.68063260813253
4673,2020-08-31 22:58:19.449564,3.68063260813253
4674,2020-08-31 22:58:19.720854,3.68063260813253
4675,2020-08-31 22:58:20.063285,3.68063260813253
4676,2020-08-31 22:58:20.384936,3.68063260813253
4677,2020-08-31 22:58:20.684853,3.68063260813253
4678,2020-08-31 22:58:21.029661,3.68063260813253
4679,2020-08-31 22:58:21.359529,3.68063260813253
4680,2020-08-31 22:58:21.732329,3.68798279853209
4681,2020-08-31 22:58:22.065102,3.68798279853209
4682,2020-08-31 22:58:22.452735,3.68798279853209
4683,2020-08-31 22:58:22.831977,3.68798279853209
4684,2020-08-31 22:58:23.106886,3.68798279853209
4685,2020-08-31 22:58:23.440103,3.68798279853209
4686,2020-08-31 22:58:23.790707,3.68798279853209
4687,2020-08-31 22:58:24.136837,3.68798279853209
4688,2020-08-31 22:58:24.496287,3.69534239844593
4689,2020-08-31 22:58:24.825170,3.69534239844593
4690,2020-08-31 22:58:25.140817,3.69534239844593
4691,2020-08-31 22:58:25.534004,3.69534239844593
4692,2020-08-31 22:58:25.828692,3.69534239844593
4693,2020-08-31 22:58:26.151139,3.69534239844593
4694,2020-08-31 22:58:26.510819,3.69534239844593
4695,2020-08-31 22:58:26.883687,3.69534239844593
4696,2020-08-31 22:58:27.171213,3.70271137319742
4697,2020-08-31 22:58:27.511037,3.70271137319742
4698,2020-08-31 22:58:27.863256,3.70271137319742
4699,2020-08-31 22:58:28.220720,3.70271137319742
4700,2020-08-31 22:58:28.591371,3.70271137319742
4701,2020-08-31 22:58:28.832156,3.70271137319742
4702,2020-08-31 22:58:29.283691,3.70271137319742
4703,2020-08-31 22:58:29.669013,3.71008968820125
4704,2020-08-31 22:58:30.064786,3.71008968820125
4705,2020-08-31 22:58:30.343529,3.71008968820125
4706,2020-08-31 22:58:30.706870,3.71008968820125
4707,2020-08-31 22:58:31.066335,3.71008968820125
4708,2020-08-31 22:58:31.345183,3.71008968820125
4709,2020-08-31 22:58:31.647065,3.71008968820125
4710,2020-08-31 22:58:31.893441,3.71008968820125
4711,2020-08-31 22:58:32.273709,3.71747730896317
4712,2020-08-31 22:58:32.544304,3.71747730896317
4713,2020-08-31 22:58:32.869404,3.71747730896317
4714,2020-08-31 22:58:33.201154,3.71747730896317
4715,2020-08-31 22:58:33.562164,3.71747730896317
4716,2020-08-31 22:58:33.909149,3.71747730896317
4717,2020-08-31 22:58:34.220290,3.71747730896317
4718,2020-08-31 22:58:34.550000,3.71747730896317
4719,2020-08-31 22:58:34.938122,3.72487420107971
4720,2020-08-31 22:58:35.266656,3.72487420107971
4721,2020-08-31 22:58:35.638877,3.72487420107971
4722,2020-08-31 22:58:35.965477,3.72487420107971
4723,2020-08-31 22:58:36.284960,3.72487420107971
4724,2020-08-31 22:58:36.547878,3.72487420107971
4725,2020-08-31 22:58:36.904173,3.72487420107971
4726,2020-08-31 22:58:37.172939,3.72487420107971
4727,2020-08-31 22:58:37.531246,3.72487420107971
4728,2020-08-31 22:58:37.868922,3.72487420107971
4729,2020-08-31 22:58:38.248343,3.73228033023794
4730,2020-08-31 22:58:38.539598,3.73228033023794
4731,2020-08-31 22:58:38.920487,3.73228033023794
4732,2020-08-31 22:58:39.301881,3.73228033023794
4733,2020-08-31 22:58:39.685941,3.73228033023794
4734,2020-08-31 22:58:40.042237,3.73228033023794
4735,2020-08-31 22:58:40.351021,3.73228033023794
4736,2020-08-31 22:58:40.673128,3.73969566221517
4737,2020-08-31 22:58:41.037317,3.73969566221517
4738,2020-08-31 22:58:41.420234,3.73969566221517
4739,2020-08-31 22:58:41.689054,3.73969566221517
4740,2020-08-31 22:58:41.951240,3.73969566221517
4741,2020-08-31 22:58:42.278252,3.73969566221517
4742,2020-08-31 22:58:42.547776,3.73969566221517
4743,2020-08-31 22:58:42.825558,3.73969566221517
4744,2020-08-31 22:58:43.201445,3.73969566221517
4745,2020-08-31 22:58:43.535999,3.74712016287873
4746,2020-08-31 22:58:43.889195,3.74712016287873
4747,2020-08-31 22:58:44.168137,3.74712016287873
4748,2020-08-31 22:58:44.476484,3.74712016287873
4749,2020-08-31 22:58:44.917482,3.74712016287873
4750,2020-08-31 22:58:45.220574,3.74712016287873
4751,2020-08-31 22:58:45.570238,3.74712016287873
4752,2020-08-31 22:58:45.928813,3.74712016287873
4753,2020-08-31 22:58:46.263305,3.75455379818567
4754,2020-08-31 22:58:46.592478,3.75455379818567
4755,2020-08-31 22:58:46.927698,3.75455379818567
4756,2020-08-31 22:58:47.276861,3.75455379818567
4757,2020-08-31 22:58:47.609365,3.75455379818567
4758,2020-08-31 22:58:48.002928,3.75455379818567
4759,2020-08-31 22:58:48.293296,3.75455379818567
4760,2020-08-31 22:58:48.613440,3.75455379818567
4761,2020-08-31 22:58:48.966598,3.76910308157038
4762,2020-08-31 22:58:49.308817,3.76910308157038
4763,2020-08-31 22:58:49.645356,3.76910308157038
4764,2020-08-31 22:58:49.923812,3.76910308157038
4765,2020-08-31 22:58:50.278763,3.76910308157038
4766,2020-08-31 22:58:50.598301,3.76910308157038
4767,2020-08-31 22:58:50.887532,3.76910308157038
4768,2020-08-31 22:58:51.172328,3.76910308157038
4769,2020-08-31 22:58:51.590261,3.78365105406209
4770,2020-08-31 22:58:51.925604,3.78365105406209
4771,2020-08-31 22:58:52.294863,3.78365105406209
4772,2020-08-31 22:58:52.572457,3.78365105406209
4773,2020-08-31 22:58:52.999877,3.78365105406209
4774,2020-08-31 22:58:53.295403,3.78365105406209
4775,2020-08-31 22:58:53.549062,3.78365105406209
4776,2020-08-31 22:58:53.782170,3.78365105406209
4777,2020-08-31 22:58:54.075090,3.78365105406209
4778,2020-08-31 22:58:54.432211,3.78365105406209
4779,2020-08-31 22:58:54.789452,3.7981977060012
4780,2020-08-31 22:58:55.134834,3.7981977060012
4781,2020-08-31 22:58:55.457236,3.7981977060012
4782,2020-08-31 22:58:55.761427,3.7981977060012
4783,2020-08-31 22:58:56.073891,3.7981977060012
4784,2020-08-31 22:58:56.400307,3.7981977060012
4785,2020-08-31 22:58:56.684381,3.7981977060012
4786,2020-08-31 22:58:57.018605,3.7981977060012
4787,2020-08-31 22:58:57.331121,3.7981977060012
4788,2020-08-31 22:58:57.688708,3.81274302774244
4789,2020-08-31 22:58:58.060730,3.81274302774244
4790,2020-08-31 22:58:58.454504,3.81274302774244
4791,2020-08-31 22:58:58.740891,3.81274302774244
4792,2020-08-31 22:58:59.003973,3.81274302774244
4793,2020-08-31 22:58:59.279818,3.81274302774244
4794,2020-08-31 22:58:59.643915,3.81274302774244
4795,2020-08-31 22:58:59.917669,3.81274302774244
4796,2020-08-31 22:59:00.196513,3.81274302774244
4797,2020-08-31 22:59:00.511687,3.82728700965487
4798,2020-08-31 22:59:00.852379,3.82728700965487
4799,2020-08-31 22:59:01.141451,3.82728700965487
4800,2020-08-31 22:59:01.507396,3.82728700965487
4801,2020-08-31 22:59:01.867964,3.82728700965487
4802,2020-08-31 22:59:02.154161,3.82728700965487
4803,2020-08-31 22:59:02.393836,3.82728700965487
4804,2020-08-31 22:59:02.648016,3.82728700965487
4805,2020-08-31 22:59:02.949746,3.82728700965487
4806,2020-08-31 22:59:03.226726,3.82728700965487
4807,2020-08-31 22:59:03.569604,3.84182964212192
4808,2020-08-31 22:59:03.843411,3.84182964212192
4809,2020-08-31 22:59:04.138972,3.84182964212192
4810,2020-08-31 22:59:04.413622,3.84182964212192
4811,2020-08-31 22:59:04.694469,3.84182964212192
4812,2020-08-31 22:59:05.009787,3.84182964212192
4813,2020-08-31 22:59:05.245262,3.84182964212192
4814,2020-08-31 22:59:05.587679,3.84182964212192
4815,2020-08-31 22:59:05.933014,3.84182964212192
4816,2020-08-31 22:59:06.270568,3.85637091554143
4817,2020-08-31 22:59:06.544486,3.85637091554143
4818,2020-08-31 22:59:06.831508,3.85637091554143
4819,2020-08-31 22:59:07.112535,3.85637091554143
4820,2020-08-31 22:59:07.354870,3.85637091554143
4821,2020-08-31 22:59:07.673963,3.85637091554143
4822,2020-08-31 22:59:07.928073,3.85637091554143
4823,2020-08-31 22:59:08.303696,3.85637091554143
4824,2020-08-31 22:59:08.542176,3.85637091554143
4825,2020-08-31 22:59:08.810756,3.85637091554143
4826,2020-08-31 22:59:09.267864,3.87091082032565
4827,2020-08-31 22:59:09.593380,3.87091082032565
4828,2020-08-31 22:59:10.025786,3.87091082032565
4829,2020-08-31 22:59:10.254174,3.87091082032565
4830,2020-08-31 22:59:10.554903,3.87091082032565
4831,2020-08-31 22:59:10.884365,3.87091082032565
4832,2020-08-31 22:59:11.263284,3.87091082032565
4833,2020-08-31 22:59:11.614838,3.87091082032565
4834,2020-08-31 22:59:11.974991,3.87091082032565
4835,2020-08-31 22:59:12.268589,3.88544934690128
4836,2020-08-31 22:59:12.552808,3.88544934690128
4837,2020-08-31 22:59:12.860073,3.88544934690128
4838,2020-08-31 22:59:13.179250,3.88544934690128
4839,2020-08-31 22:59:13.439503,3.88544934690128
4840,2020-08-31 22:59:13.802764,3.88544934690128
4841,2020-08-31 22:59:14.122522,3.88544934690128
4842,2020-08-31 22:59:14.390743,3.88544934690128
4843,2020-08-31 22:59:14.694850,3.88544934690128
4844,2020-08-31 22:59:15.056869,3.8999864857095
4845,2020-08-31 22:59:15.362102,3.8999864857095
4846,2020-08-31 22:59:15.698595,3.8999864857095
4847,2020-08-31 22:59:16.039985,3.8999864857095
4848,2020-08-31 22:59:16.365881,3.8999864857095
4849,2020-08-31 22:59:16.668097,3.8999864857095
4850,2020-08-31 22:59:17.005669,3.8999864857095
4851,2020-08-31 22:59:17.342908,3.8999864857095
4852,2020-08-31 22:59:17.596807,3.8999864857095
4853,2020-08-31 22:59:17.892692,3.91452222720599
4854,2020-08-31 22:59:18.206996,3.91452222720599
4855,2020-08-31 22:59:18.454125,3.91452222720599
4856,2020-08-31 22:59:18.845308,3.91452222720599
4857,2020-08-31 22:59:19.176754,3.91452222720599
4858,2020-08-31 22:59:19.425426,3.91452222720599
4859,2020-08-31 22:59:19.780590,3.91452222720599
4860,2020-08-31 22:59:20.021188,3.91452222720599
4861,2020-08-31 22:59:20.336806,3.91452222720599
4862,2020-08-31 22:59:20.630590,3.91452222720599
4863,2020-08-31 22:59:20.865904,3.92905656186095
4864,2020-08-31 22:59:21.146830,3.92905656186095
4865,2020-08-31 22:59:21.519113,3.92905656186095
4866,2020-08-31 22:59:21.830989,3.92905656186095
4867,2020-08-31 22:59:22.136528,3.92905656186095
4868,2020-08-31 22:59:22.445674,3.92905656186095
4869,2020-08-31 22:59:22.693277,3.92905656186095
4870,2020-08-31 22:59:22.985615,3.92905656186095
4871,2020-08-31 22:59:23.242337,3.92905656186095
4872,2020-08-31 22:59:23.560387,3.92905656186095
4873,2020-08-31 22:59:23.862992,3.96166262427589
4874,2020-08-31 22:59:24.183189,3.96166262427589
4875,2020-08-31 22:59:24.543297,3.96166262427589
4876,2020-08-31 22:59:24.877505,3.96166262427589
4877,2020-08-31 22:59:25.267873,3.96166262427589
4878,2020-08-31 22:59:25.584074,3.96166262427589
4879,2020-08-31 22:59:25.815834,3.96166262427589
4880,2020-08-31 22:59:26.149751,3.96166262427589
4881,2020-08-31 22:59:26.458936,3.99423720746741
4882,2020-08-31 22:59:26.748529,3.99423720746741
4883,2020-08-31 22:59:27.041099,3.99423720746741
4884,2020-08-31 22:59:27.381255,3.99423720746741
4885,2020-08-31 22:59:27.694101,3.99423720746741
4886,2020-08-31 22:59:28.079262,3.99423720746741
4887,2020-08-31 22:59:28.418300,3.99423720746741
4888,2020-08-31 22:59:28.722270,3.99423720746741
4889,2020-08-31 22:59:29.074511,3.99423720746741
4890,2020-08-31 22:59:29.336937,4.02678037127359
4891,2020-08-31 22:59:29.686322,4.02678037127359
4892,2020-08-31 22:59:29.986767,4.02678037127359
4893,2020-08-31 22:59:30.352224,4.02678037127359
4894,2020-08-31 22:59:30.647136,4.02678037127359
4895,2020-08-31 22:59:30.958253,4.02678037127359
4896,2020-08-31 22:59:31.310817,4.02678037127359
4897,2020-08-31 22:59:31.620626,4.02678037127359
4898,2020-08-31 22:59:31.927090,4.02678037127359
4899,2020-08-31 22:59:32.254165,4.02678037127359
4900,2020-08-31 22:59:32.593000,4.05929217525268
4901,2020-08-31 22:59:32.907708,4.05929217525268
4902,2020-08-31 22:59:33.202679,4.05929217525268
4903,2020-08-31 22:59:33.457554,4.05929217525268
4904,2020-08-31 22:59:33.794904,4.05929217525268
4905,2020-08-31 22:59:34.057688,4.05929217525268
4906,2020-08-31 22:59:34.392198,4.05929217525268
4907,2020-08-31 22:59:34.695108,4.05929217525268
4908,2020-08-31 22:59:35.067534,4.09177267868587
4909,2020-08-31 22:59:35.397035,4.09177267868587
4910,2020-08-31 22:59:35.734921,4.09177267868587
4911,2020-08-31 22:59:36.112157,4.09177267868587
4912,2020-08-31 22:59:36.372428,4.09177267868587
4913,2020-08-31 22:59:36.672091,4.09177267868587
4914,2020-08-31 22:59:37.058208,4.09177267868587
4915,2020-08-31 22:59:37.407062,4.09177267868587
4916,2020-08-31 22:59:37.761698,4.12422194058011
4917,2020-08-31 22:59:38.101028,4.12422194058011
4918,2020-08-31 22:59:38.392568,4.12422194058011
4919,2020-08-31 22:59:38.715089,4.12422194058011
4920,2020-08-31 22:59:38.992772,4.12422194058011
4921,2020-08-31 22:59:39.257965,4.12422194058011
4922,2020-08-31 22:59:39.565848,4.12422194058011
4923,2020-08-31 22:59:39.856823,4.12422194058011
4924,2020-08-31 22:59:40.259828,4.12422194058011
4925,2020-08-31 22:59:40.626254,4.15664001967079
4926,2020-08-31 22:59:40.932873,4.15664001967079
4927,2020-08-31 22:59:41.200968,4.15664001967079
4928,2020-08-31 22:59:41.464479,4.15664001967079
4929,2020-08-31 22:59:41.698448,4.15664001967079
4930,2020-08-31 22:59:41.970103,4.15664001967079
4931,2020-08-31 22:59:42.264473,4.15664001967079
4932,2020-08-31 22:59:42.631234,4.15664001967079
