iteration,timestamp,T7
4933,2020-08-31 22:59:42.918049,4.15664001967079
4934,2020-08-31 22:59:43.210837,4.15664001967079
4935,2020-08-31 22:59:43.586987,4.18902697442441
4936,2020-08-31 22:59:43.893831,4.18902697442441
4937,2020-08-31 22:59:44.195578,4.18902697442441
4938,2020-08-31 22:59:44.527293,4.18902697442441
4939,2020-08-31 22:59:44.856382,4.18902697442441
4940,2020-08-31 22:59:45.169305,4.18902697442441
4941,2020-08-31 22:59:45.502443,4.18902697442441
4942,2020-08-31 22:59:45.785113,4.18902697442441
4943,2020-08-31 22:59:46.076750,4.18902697442441
4944,2020-08-31 22:59:46.502658,4.22138286304128
4945,2020-08-31 22:59:46.875172,4.22138286304128
4946,2020-08-31 22:59:47.142001,4.22138286304128
4947,2020-08-31 22:59:47.484593,4.22138286304128
4948,2020-08-31 22:59:47.792487,4.22138286304128
4949,2020-08-31 22:59:48.100719,4.22138286304128
4950,2020-08-31 22:59:48.463372,4.22138286304128
4951,2020-08-31 22:59:48.820113,4.22138286304128
4952,2020-08-31 22:59:49.112952,4.25370774345808
4953,2020-08-31 22:59:49.396252,4.25370774345808
4954,2020-08-31 22:59:49.728697,4.25370774345808
4955,2020-08-31 22:59:50.065578,4.25370774345808
4956,2020-08-31 22:59:50.349479,4.25370774345808
4957,2020-08-31 22:59:50.728659,4.25370774345808
4958,2020-08-31 22:59:50.992041,4.25370774345808
4959,2020-08-31 22:59:51.308479,4.25370774345808
4960,2020-08-31 22:59:51.601058,4.25370774345808
4961,2020-08-31 22:59:51.946365,4.2860016733504
4962,2020-08-31 22:59:52.305466,4.2860016733504
4963,2020-08-31 22:59:52.567797,4.2860016733504
4964,2020-08-31 22:59:52.892434,4.2860016733504
4965,2020-08-31 22:59:53.218378,4.2860016733504
4966,2020-08-31 22:59:53.581822,4.2860016733504
4967,2020-08-31 22:59:53.941249,4.2860016733504
4968,2020-08-31 22:59:54.271913,4.2860016733504
4969,2020-08-31 22:59:54.505694,4.2860016733504
4970,2020-08-31 22:59:54.846359,4.2860016733504
4971,2020-08-31 22:59:55.129534,4.31826471013528
4972,2020-08-31 22:59:55.418964,4.31826471013528
4973,2020-08-31 22:59:55.749797,4.31826471013528
4974,2020-08-31 22:59:56.091289,4.31826471013528
4975,2020-08-31 22:59:56.445863,4.31826471013528
4976,2020-08-31 22:59:56.749350,4.31826471013528
4977,2020-08-31 22:59:57.054431,4.31826471013528
4978,2020-08-31 22:59:57.316508,4.31826471013528
4979,2020-08-31 22:59:57.602421,4.31826471013528
4980,2020-08-31 22:59:57.935410,4.36810794351437
4981,2020-08-31 22:59:58.283677,4.36810794351437
4982,2020-08-31 22:59:58.629250,4.36810794351437
4983,2020-08-31 22:59:59.002865,4.36810794351437
4984,2020-08-31 22:59:59.286908,4.36810794351437
4985,2020-08-31 22:59:59.571370,4.36810794351437
4986,2020-08-31 22:59:59.904629,4.36810794351437
4987,2020-08-31 23:00:00.270987,4.36810794351437
4988,2020-08-31 23:00:00.664060,4.4178967322369
4989,2020-08-31 23:00:00.938228,4.4178967322369
4990,2020-08-31 23:00:01.186366,4.4178967322369
4991,2020-08-31 23:00:01.482346,4.4178967322369
4992,2020-08-31 23:00:01.702081,4.4178967322369
4993,2020-08-31 23:00:02.046774,4.4178967322369
4994,2020-08-31 23:00:02.343551,4.4178967322369
4995,2020-08-31 23:00:02.706808,4.4178967322369
4996,2020-08-31 23:00:03.038977,4.4178967322369
4997,2020-08-31 23:00:03.379649,4.46763118215401
4998,2020-08-31 23:00:03.714090,4.46763118215401
4999,2020-08-31 23:00:04.058572,4.46763118215401
5000,2020-08-31 23:00:04.380295,4.46763118215401
5001,2020-08-31 23:00:04.684647,4.46763118215401
5002,2020-08-31 23:00:05.040035,4.46763118215401
5003,2020-08-31 23:00:05.298661,4.46763118215401
5004,2020-08-31 23:00:05.618101,4.46763118215401
5005,2020-08-31 23:00:05.909695,4.46763118215401
5006,2020-08-31 23:00:06.234283,4.46763118215401
5007,2020-08-31 23:00:06.555691,4.46763118215401
5008,2020-08-31 23:00:06.832880,4.51731139850084
5009,2020-08-31 23:00:07.095854,4.51731139850084
5010,2020-08-31 23:00:07.438515,4.51731139850084
5011,2020-08-31 23:00:07.786002,4.51731139850084
5012,2020-08-31 23:00:08.075751,4.51731139850084
5013,2020-08-31 23:00:08.462147,4.51731139850084
5014,2020-08-31 23:00:08.725891,4.51731139850084
5015,2020-08-31 23:00:09.057947,4.51731139850084
5016,2020-08-31 23:00:09.314095,4.51731139850084
5017,2020-08-31 23:00:09.757159,4.5669374859056
5018,2020-08-31 23:00:10.056407,4.5669374859056
5019,2020-08-31 23:00:10.363512,4.5669374859056
5020,2020-08-31 23:00:10.700294,4.5669374859056
5021,2020-08-31 23:00:11.001199,4.5669374859056
5022,2020-08-31 23:00:11.268327,4.5669374859056
5023,2020-08-31 23:00:11.493175,4.5669374859056
5024,2020-08-31 23:00:11.783710,4.5669374859056
5025,2020-08-31 23:00:12.099062,4.5669374859056
5026,2020-08-31 23:00:12.448749,4.61650954839847
5027,2020-08-31 23:00:12.749448,4.61650954839847
5028,2020-08-31 23:00:13.077727,4.61650954839847
5029,2020-08-31 23:00:13.435704,4.61650954839847
5030,2020-08-31 23:00:13.784031,4.61650954839847
5031,2020-08-31 23:00:14.108625,4.61650954839847
5032,2020-08-31 23:00:14.417357,4.61650954839847
5033,2020-08-31 23:00:14.693028,4.61650954839847
5034,2020-08-31 23:00:14.927581,4.61650954839847
5035,2020-08-31 23:00:15.249968,4.61650954839847
5036,2020-08-31 23:00:15.573115,4.66602768942028
5037,2020-08-31 23:00:15.903342,4.66602768942028
5038,2020-08-31 23:00:16.166337,4.66602768942028
5039,2020-08-31 23:00:16.460222,4.66602768942028
5040,2020-08-31 23:00:16.729609,4.66602768942028
5041,2020-08-31 23:00:17.083966,4.66602768942028
5042,2020-08-31 23:00:17.508240,4.66602768942028
5043,2020-08-31 23:00:17.827488,4.71549201183102
5044,2020-08-31 23:00:18.088767,4.71549201183102
5045,2020-08-31 23:00:18.460479,4.71549201183102
5046,2020-08-31 23:00:18.680369,4.71549201183102
5047,2020-08-31 23:00:18.949066,4.71549201183102
5048,2020-08-31 23:00:19.256311,4.71549201183102
5049,2020-08-31 23:00:19.585469,4.71549201183102
5050,2020-08-31 23:00:19.978306,4.71549201183102
5051,2020-08-31 23:00:20.385085,4.76490261791814
5052,2020-08-31 23:00:20.682216,4.76490261791814
5053,2020-08-31 23:00:21.037065,4.76490261791814
5054,2020-08-31 23:00:21.308310,4.76490261791814
5055,2020-08-31 23:00:21.665924,4.76490261791814
5056,2020-08-31 23:00:21.949973,4.76490261791814
5057,2020-08-31 23:00:22.300598,4.76490261791814
5058,2020-08-31 23:00:22.581857,4.76490261791814
5059,2020-08-31 23:00:22.934032,4.81425960940466
5060,2020-08-31 23:00:23.254140,4.81425960940466
5061,2020-08-31 23:00:23.588278,4.81425960940466
5062,2020-08-31 23:00:23.928322,4.81425960940466
5063,2020-08-31 23:00:24.250446,4.81425960940466
5064,2020-08-31 23:00:24.473974,4.81425960940466
5065,2020-08-31 23:00:24.824048,4.81425960940466
5066,2020-08-31 23:00:25.106970,4.81425960940466
5067,2020-08-31 23:00:25.530928,4.86356308745712
5068,2020-08-31 23:00:25.839561,4.86356308745712
5069,2020-08-31 23:00:26.098413,4.86356308745712
5070,2020-08-31 23:00:26.454824,4.86356308745712
5071,2020-08-31 23:00:26.694627,4.86356308745712
5072,2020-08-31 23:00:26.962354,4.86356308745712
5073,2020-08-31 23:00:27.311136,4.86356308745712
5074,2020-08-31 23:00:27.634155,4.86356308745712
5075,2020-08-31 23:00:28.028550,4.86356308745712
5076,2020-08-31 23:00:28.305123,4.91281315269333
5077,2020-08-31 23:00:28.542582,4.91281315269333
5078,2020-08-31 23:00:28.878403,4.91281315269333
5079,2020-08-31 23:00:29.154454,4.91281315269333
5080,2020-08-31 23:00:29.440696,4.91281315269333
5081,2020-08-31 23:00:29.691113,4.91281315269333
5082,2020-08-31 23:00:29.943688,4.91281315269333
5083,2020-08-31 23:00:30.260738,4.91281315269333
5084,2020-08-31 23:00:30.556589,4.91281315269333
5085,2020-08-31 23:00:30.915788,4.78017626600035
5086,2020-08-31 23:00:31.273713,4.78017626600035
5087,2020-08-31 23:00:31.603009,4.78017626600035
5088,2020-08-31 23:00:31.935625,4.78017626600035
5089,2020-08-31 23:00:32.212864,4.78017626600035
5090,2020-08-31 23:00:32.505758,4.78017626600035
5091,2020-08-31 23:00:32.826124,4.78017626600035
5092,2020-08-31 23:00:33.150813,4.64790003402234
5093,2020-08-31 23:00:33.415466,4.64790003402234
5094,2020-08-31 23:00:33.807920,4.64790003402234
5095,2020-08-31 23:00:34.099843,4.64790003402234
5096,2020-08-31 23:00:34.444726,4.64790003402234
5097,2020-08-31 23:00:34.726503,4.64790003402234
5098,2020-08-31 23:00:35.022376,4.64790003402234
5099,2020-08-31 23:00:35.322141,4.64790003402234
5100,2020-08-31 23:00:35.602554,4.51598108698268
5101,2020-08-31 23:00:35.953154,4.51598108698268
5102,2020-08-31 23:00:36.239507,4.51598108698268
5103,2020-08-31 23:00:36.573372,4.51598108698268
5104,2020-08-31 23:00:36.876588,4.51598108698268
5105,2020-08-31 23:00:37.231557,4.51598108698268
5106,2020-08-31 23:00:37.507058,4.51598108698268
5107,2020-08-31 23:00:37.847243,4.51598108698268
5108,2020-08-31 23:00:38.176449,4.51598108698268
5109,2020-08-31 23:00:38.502648,4.3844161510779
5110,2020-08-31 23:00:38.736532,4.3844161510779
5111,2020-08-31 23:00:39.103103,4.3844161510779
5112,2020-08-31 23:00:39.446433,4.3844161510779
5113,2020-08-31 23:00:39.816995,4.3844161510779
5114,2020-08-31 23:00:40.168783,4.3844161510779
5115,2020-08-31 23:00:40.477693,4.3844161510779
5116,2020-08-31 23:00:40.762096,4.3844161510779
5117,2020-08-31 23:00:41.050218,4.3844161510779
5118,2020-08-31 23:00:41.318688,4.25320204367058
5119,2020-08-31 23:00:41.629162,4.25320204367058
5120,2020-08-31 23:00:41.957207,4.25320204367058
5121,2020-08-31 23:00:42.293559,4.25320204367058
5122,2020-08-31 23:00:42.551966,4.25320204367058
5123,2020-08-31 23:00:42.832455,4.25320204367058
5124,2020-08-31 23:00:43.214315,4.25320204367058
5125,2020-08-31 23:00:43.553769,4.25320204367058
5126,2020-08-31 23:00:43.835055,4.12233566898554
5127,2020-08-31 23:00:44.202152,4.12233566898554
5128,2020-08-31 23:00:44.523208,4.12233566898554
5129,2020-08-31 23:00:44.836201,4.12233566898554
5130,2020-08-31 23:00:45.209666,4.12233566898554
5131,2020-08-31 23:00:45.493706,4.12233566898554
5132,2020-08-31 23:00:45.876773,4.12233566898554
5133,2020-08-31 23:00:46.210111,4.12233566898554
5134,2020-08-31 23:00:46.494393,3.99181401424066
5135,2020-08-31 23:00:46.771863,3.99181401424066
5136,2020-08-31 23:00:47.052947,3.99181401424066
5137,2020-08-31 23:00:47.400139,3.99181401424066
5138,2020-08-31 23:00:47.681141,3.99181401424066
5139,2020-08-31 23:00:47.999491,3.99181401424066
5140,2020-08-31 23:00:48.373937,3.99181401424066
5141,2020-08-31 23:00:48.628489,3.99181401424066
5142,2020-08-31 23:00:48.986585,3.99181401424066
5143,2020-08-31 23:00:49.335882,3.86163414615642
5144,2020-08-31 23:00:49.716916,3.86163414615642
5145,2020-08-31 23:00:49.988774,3.86163414615642
5146,2020-08-31 23:00:50.344449,3.86163414615642
5147,2020-08-31 23:00:50.693133,3.86163414615642
5148,2020-08-31 23:00:51.030863,3.86163414615642
5149,2020-08-31 23:00:51.404021,3.86163414615642
5150,2020-08-31 23:00:51.689310,3.86163414615642
5151,2020-08-31 23:00:52.036830,3.73179320779909
5152,2020-08-31 23:00:52.357335,3.73179320779909
5153,2020-08-31 23:00:52.626828,3.73179320779909
5154,2020-08-31 23:00:52.919209,3.73179320779909
5155,2020-08-31 23:00:53.263530,3.73179320779909
5156,2020-08-31 23:00:53.593489,3.73179320779909
5157,2020-08-31 23:00:53.938079,3.73179320779909
5158,2020-08-31 23:00:54.267115,3.73179320779909
5159,2020-08-31 23:00:54.568817,3.60228841572022
5160,2020-08-31 23:00:54.863828,3.60228841572022
5161,2020-08-31 23:00:55.194596,3.60228841572022
5162,2020-08-31 23:00:55.501838,3.60228841572022
5163,2020-08-31 23:00:55.796349,3.60228841572022
5164,2020-08-31 23:00:56.123969,3.60228841572022
5165,2020-08-31 23:00:56.508474,3.60228841572022
5166,2020-08-31 23:00:56.822972,3.60228841572022
5167,2020-08-31 23:00:57.145128,3.60228841572022
5168,2020-08-31 23:00:57.422901,3.47311705736169
5169,2020-08-31 23:00:57.695224,3.47311705736169
5170,2020-08-31 23:00:58.080258,3.47311705736169
5171,2020-08-31 23:00:58.418600,3.47311705736169
5172,2020-08-31 23:00:58.736695,3.47311705736169
5173,2020-08-31 23:00:59.052166,3.47311705736169
5174,2020-08-31 23:00:59.401513,3.47311705736169
5175,2020-08-31 23:00:59.702986,3.47311705736169
5176,2020-08-31 23:00:59.973786,3.47311705736169
5177,2020-08-31 23:01:00.291750,3.34427648870077
5178,2020-08-31 23:01:00.577081,3.34427648870077
5179,2020-08-31 23:01:00.876114,3.34427648870077
5180,2020-08-31 23:01:01.176206,3.34427648870077
5181,2020-08-31 23:01:01.541316,3.34427648870077
5182,2020-08-31 23:01:01.878121,3.34427648870077
5183,2020-08-31 23:01:02.235390,3.34427648870077
5184,2020-08-31 23:01:02.548721,3.34427648870077
5185,2020-08-31 23:01:02.902256,3.21237271951057
5186,2020-08-31 23:01:03.278814,3.21237271951057
5187,2020-08-31 23:01:03.619056,3.21237271951057
5188,2020-08-31 23:01:03.977395,3.21237271951057
5189,2020-08-31 23:01:04.332198,3.21237271951057
5190,2020-08-31 23:01:04.630419,3.21237271951057
5191,2020-08-31 23:01:04.963438,3.21237271951057
5192,2020-08-31 23:01:05.358645,3.08079915449986
5193,2020-08-31 23:01:05.639884,3.08079915449986
5194,2020-08-31 23:01:05.920659,3.08079915449986
5195,2020-08-31 23:01:06.252631,3.08079915449986
5196,2020-08-31 23:01:06.597131,3.08079915449986
5197,2020-08-31 23:01:06.964757,3.08079915449986
5198,2020-08-31 23:01:07.260003,3.08079915449986
5199,2020-08-31 23:01:07.601994,3.08079915449986
5200,2020-08-31 23:01:07.856463,2.94955338464017
5201,2020-08-31 23:01:08.211737,2.94955338464017
5202,2020-08-31 23:01:08.522137,2.94955338464017
5203,2020-08-31 23:01:08.851834,2.94955338464017
5204,2020-08-31 23:01:09.172643,2.94955338464017
5205,2020-08-31 23:01:09.490114,2.94955338464017
5206,2020-08-31 23:01:09.824677,2.94955338464017
5207,2020-08-31 23:01:10.099262,2.94955338464017
5208,2020-08-31 23:01:10.417681,2.94955338464017
5209,2020-08-31 23:01:10.713444,2.81863306259248
5210,2020-08-31 23:01:10.985300,2.81863306259248
5211,2020-08-31 23:01:11.338968,2.81863306259248
5212,2020-08-31 23:01:11.683048,2.81863306259248
5213,2020-08-31 23:01:11.864818,2.81863306259248
5214,2020-08-31 23:01:12.176124,2.81863306259248
5215,2020-08-31 23:01:12.515150,2.81863306259248
5216,2020-08-31 23:01:12.806928,2.81863306259248
5217,2020-08-31 23:01:13.101159,2.81863306259248
5218,2020-08-31 23:01:13.409548,2.81863306259248
5219,2020-08-31 23:01:13.719190,2.6880359014265
5220,2020-08-31 23:01:13.993585,2.6880359014265
5221,2020-08-31 23:01:14.252379,2.6880359014265
5222,2020-08-31 23:01:14.610703,2.6880359014265
5223,2020-08-31 23:01:14.918148,2.6880359014265
5224,2020-08-31 23:01:15.260478,2.6880359014265
5225,2020-08-31 23:01:15.611057,2.6880359014265
5226,2020-08-31 23:01:15.978327,2.6880359014265
5227,2020-08-31 23:01:16.338033,2.55775967350321
5228,2020-08-31 23:01:16.633045,2.55775967350321
5229,2020-08-31 23:01:16.935655,2.55775967350321
5230,2020-08-31 23:01:17.239417,2.55775967350321
5231,2020-08-31 23:01:17.531607,2.55775967350321
5232,2020-08-31 23:01:17.833030,2.55775967350321
5233,2020-08-31 23:01:18.148886,2.55775967350321
5234,2020-08-31 23:01:18.441640,2.55775967350321
5235,2020-08-31 23:01:18.739479,2.55775967350321
5236,2020-08-31 23:01:19.057143,2.55775967350321
5237,2020-08-31 23:01:19.396662,2.42780220951639
5238,2020-08-31 23:01:19.762364,2.42780220951639
5239,2020-08-31 23:01:20.064291,2.42780220951639
5240,2020-08-31 23:01:20.392730,2.42780220951639
5241,2020-08-31 23:01:20.749588,2.42780220951639
5242,2020-08-31 23:01:21.089602,2.42780220951639
5243,2020-08-31 23:01:21.426416,2.42780220951639
5244,2020-08-31 23:01:21.675330,2.42780220951639
5245,2020-08-31 23:01:21.978385,2.29816139769017
5246,2020-08-31 23:01:22.328335,2.29816139769017
5247,2020-08-31 23:01:22.667927,2.29816139769017
5248,2020-08-31 23:01:22.976217,2.29816139769017
5249,2020-08-31 23:01:23.276931,2.29816139769017
5250,2020-08-31 23:01:23.564377,2.29816139769017
5251,2020-08-31 23:01:23.886809,2.29816139769017
5252,2020-08-31 23:01:24.170945,2.29816139769017
5253,2020-08-31 23:01:24.539943,2.16883518313193
5254,2020-08-31 23:01:24.849726,2.16883518313193
5255,2020-08-31 23:01:25.234651,2.16883518313193
5256,2020-08-31 23:01:25.519806,2.16883518313193
5257,2020-08-31 23:01:25.781516,2.16883518313193
5258,2020-08-31 23:01:26.080907,2.16883518313193
5259,2020-08-31 23:01:26.392392,2.16883518313193
5260,2020-08-31 23:01:26.677795,2.16883518313193
5261,2020-08-31 23:01:27.023008,2.16883518313193
5262,2020-08-31 23:01:27.400988,2.17947503668722
5263,2020-08-31 23:01:27.788849,2.17947503668722
5264,2020-08-31 23:01:28.075898,2.17947503668722
5265,2020-08-31 23:01:28.365741,2.17947503668722
5266,2020-08-31 23:01:28.726172,2.17947503668722
5267,2020-08-31 23:01:29.072487,2.17947503668722
5268,2020-08-31 23:01:29.404653,2.17947503668722
5269,2020-08-31 23:01:29.759042,2.20603270498071
5270,2020-08-31 23:01:30.107110,2.20603270498071
5271,2020-08-31 23:01:30.391055,2.20603270498071
5272,2020-08-31 23:01:30.726022,2.20603270498071
5273,2020-08-31 23:01:31.036520,2.20603270498071
5274,2020-08-31 23:01:31.295213,2.20603270498071
5275,2020-08-31 23:01:31.665481,2.20603270498071
5276,2020-08-31 23:01:31.973426,2.20603270498071
5277,2020-08-31 23:01:32.277515,2.20603270498071
5278,2020-08-31 23:01:32.642325,2.20603270498071
5279,2020-08-31 23:01:32.895614,2.20603270498071
5280,2020-08-31 23:01:33.184814,2.20603270498071
5281,2020-08-31 23:01:33.487685,2.20603270498071
5282,2020-08-31 23:01:33.822049,2.20603270498071
5283,2020-08-31 23:01:34.157258,2.20603270498071
5284,2020-08-31 23:01:34.475131,2.20603270498071
5285,2020-08-31 23:01:34.835189,2.20603270498071
5286,2020-08-31 23:01:35.168855,2.20603270498071
5287,2020-08-31 23:01:35.519821,2.20603270498071
5288,2020-08-31 23:01:35.830593,2.20603270498071
5289,2020-08-31 23:01:36.113275,2.20603270498071
5290,2020-08-31 23:01:36.471235,2.20603270498071
5291,2020-08-31 23:01:36.839470,2.20603270498071
5292,2020-08-31 23:01:37.218652,2.20603270498071
5293,2020-08-31 23:01:37.470876,2.20603270498071
5294,2020-08-31 23:01:37.743327,2.20603270498071
5295,2020-08-31 23:01:38.067088,2.20603270498071
5296,2020-08-31 23:01:38.421542,2.20603270498071
5297,2020-08-31 23:01:38.724472,2.20603270498071
5298,2020-08-31 23:01:39.071574,2.20603270498071
5299,2020-08-31 23:01:39.427585,2.20603270498071
5300,2020-08-31 23:01:39.770730,2.20603270498071
5301,2020-08-31 23:01:40.096550,2.20603270498071
5302,2020-08-31 23:01:40.425547,2.20603270498071
5303,2020-08-31 23:01:40.738045,2.24390958169461
5304,2020-08-31 23:01:41.069030,2.24390958169461
5305,2020-08-31 23:01:41.405424,2.24390958169461
5306,2020-08-31 23:01:41.676447,2.24390958169461
5307,2020-08-31 23:01:41.990311,2.24390958169461
5308,2020-08-31 23:01:42.314328,2.24390958169461
5309,2020-08-31 23:01:42.678874,2.24390958169461
5310,2020-08-31 23:01:43.019943,2.24390958169461
5311,2020-08-31 23:01:43.375671,2.28579799126805
5312,2020-08-31 23:01:43.731176,2.28579799126805
5313,2020-08-31 23:01:44.099152,2.28579799126805
5314,2020-08-31 23:01:44.382308,2.28579799126805
5315,2020-08-31 23:01:44.745832,2.28579799126805
5316,2020-08-31 23:01:45.023543,2.28579799126805
5317,2020-08-31 23:01:45.317355,2.28579799126805
5318,2020-08-31 23:01:45.703523,2.28579799126805
5319,2020-08-31 23:01:46.046857,2.28579799126805
5320,2020-08-31 23:01:46.347969,2.34749070581788
5321,2020-08-31 23:01:46.609551,2.34749070581788
5322,2020-08-31 23:01:46.951832,2.34749070581788
5323,2020-08-31 23:01:47.308072,2.34749070581788
5324,2020-08-31 23:01:47.632194,2.34749070581788
5325,2020-08-31 23:01:47.983373,2.34749070581788
5326,2020-08-31 23:01:48.318224,2.34749070581788
5327,2020-08-31 23:01:48.666390,2.34749070581788
5328,2020-08-31 23:01:49.005065,2.40904618969878
5329,2020-08-31 23:01:49.325466,2.40904618969878
5330,2020-08-31 23:01:49.671954,2.40904618969878
5331,2020-08-31 23:01:50.019584,2.40904618969878
5332,2020-08-31 23:01:50.418928,2.40904618969878
5333,2020-08-31 23:01:50.745139,2.40904618969878
5334,2020-08-31 23:01:51.042629,2.40904618969878
5335,2020-08-31 23:01:51.391232,2.40904618969878
5336,2020-08-31 23:01:51.763563,2.47046501296745
5337,2020-08-31 23:01:52.084859,2.47046501296745
5338,2020-08-31 23:01:52.361729,2.47046501296745
5339,2020-08-31 23:01:52.695449,2.47046501296745
5340,2020-08-31 23:01:52.979485,2.47046501296745
5341,2020-08-31 23:01:53.260354,2.47046501296745
5342,2020-08-31 23:01:53.551376,2.47046501296745
5343,2020-08-31 23:01:53.939398,2.47046501296745
5344,2020-08-31 23:01:54.241473,2.47046501296745
5345,2020-08-31 23:01:54.589377,2.53174774156129
5346,2020-08-31 23:01:54.883628,2.53174774156129
5347,2020-08-31 23:01:55.235350,2.53174774156129
5348,2020-08-31 23:01:55.601024,2.53174774156129
5349,2020-08-31 23:01:55.895216,2.53174774156129
5350,2020-08-31 23:01:56.226445,2.53174774156129
5351,2020-08-31 23:01:56.544769,2.53174774156129
5352,2020-08-31 23:01:56.833115,2.53174774156129
5353,2020-08-31 23:01:57.161647,2.5907552147787
5354,2020-08-31 23:01:57.483020,2.5907552147787
5355,2020-08-31 23:01:57.764759,2.5907552147787
5356,2020-08-31 23:01:58.083822,2.5907552147787
5357,2020-08-31 23:01:58.449105,2.5907552147787
5358,2020-08-31 23:01:58.754392,2.5907552147787
5359,2020-08-31 23:01:59.097296,2.5907552147787
5360,2020-08-31 23:01:59.385296,2.5907552147787
5361,2020-08-31 23:01:59.758951,2.5907552147787
5362,2020-08-31 23:02:00.116073,2.64959802692707
5363,2020-08-31 23:02:00.454698,2.64959802692707
5364,2020-08-31 23:02:00.839452,2.64959802692707
5365,2020-08-31 23:02:01.079812,2.64959802692707
5366,2020-08-31 23:02:01.344924,2.64959802692707
5367,2020-08-31 23:02:01.694037,2.64959802692707
5368,2020-08-31 23:02:02.076298,2.64959802692707
5369,2020-08-31 23:02:02.420522,2.64959802692707
5370,2020-08-31 23:02:02.780704,2.70827679164708
5371,2020-08-31 23:02:03.105583,2.70827679164708
5372,2020-08-31 23:02:03.400245,2.70827679164708
5373,2020-08-31 23:02:03.770782,2.70827679164708
5374,2020-08-31 23:02:04.112122,2.70827679164708
5375,2020-08-31 23:02:04.368015,2.70827679164708
5376,2020-08-31 23:02:04.692700,2.70827679164708
5377,2020-08-31 23:02:05.074064,2.7667921190459
5378,2020-08-31 23:02:05.343519,2.7667921190459
5379,2020-08-31 23:02:05.642660,2.7667921190459
5380,2020-08-31 23:02:05.916273,2.7667921190459
5381,2020-08-31 23:02:06.186858,2.7667921190459
5382,2020-08-31 23:02:06.488728,2.7667921190459
5383,2020-08-31 23:02:06.734510,2.7667921190459
5384,2020-08-31 23:02:07.069261,2.7667921190459
5385,2020-08-31 23:02:07.412089,2.7667921190459
5386,2020-08-31 23:02:07.673308,2.7667921190459
5387,2020-08-31 23:02:07.936281,2.7667921190459
5388,2020-08-31 23:02:08.272433,2.8251446157507
5389,2020-08-31 23:02:08.567367,2.8251446157507
5390,2020-08-31 23:02:08.827156,2.8251446157507
5391,2020-08-31 23:02:09.051153,2.8251446157507
5392,2020-08-31 23:02:09.337146,2.8251446157507
5393,2020-08-31 23:02:09.713152,2.8251446157507
5394,2020-08-31 23:02:10.043298,2.8251446157507
5395,2020-08-31 23:02:10.381221,2.8251446157507
5396,2020-08-31 23:02:10.716030,2.8251446157507
5397,2020-08-31 23:02:10.977389,2.8251446157507
5398,2020-08-31 23:02:11.340454,2.88333488496056
5399,2020-08-31 23:02:11.663777,2.88333488496056
5400,2020-08-31 23:02:11.978378,2.88333488496056
5401,2020-08-31 23:02:12.254298,2.88333488496056
5402,2020-08-31 23:02:12.581004,2.88333488496056
5403,2020-08-31 23:02:12.920434,2.88333488496056
5404,2020-08-31 23:02:13.253818,2.88333488496056
5405,2020-08-31 23:02:13.498139,2.88333488496056
5406,2020-08-31 23:02:13.806468,2.88333488496056
5407,2020-08-31 23:02:14.119394,2.94136352649674
5408,2020-08-31 23:02:14.443349,2.94136352649674
5409,2020-08-31 23:02:14.815049,2.94136352649674
5410,2020-08-31 23:02:15.074601,2.94136352649674
5411,2020-08-31 23:02:15.415016,2.94136352649674
5412,2020-08-31 23:02:15.699059,2.94136352649674
5413,2020-08-31 23:02:16.089557,2.94136352649674
5414,2020-08-31 23:02:16.372448,2.94136352649674
5415,2020-08-31 23:02:16.728901,2.99923113685146
5416,2020-08-31 23:02:17.072490,2.99923113685146
5417,2020-08-31 23:02:17.377082,2.99923113685146
5418,2020-08-31 23:02:17.674195,2.99923113685146
5419,2020-08-31 23:02:18.038334,2.99923113685146
5420,2020-08-31 23:02:18.354767,2.99923113685146
5421,2020-08-31 23:02:18.692739,2.99923113685146
5422,2020-08-31 23:02:19.046338,2.99923113685146
5423,2020-08-31 23:02:19.463536,3.06505932099283
5424,2020-08-31 23:02:19.842093,3.06505932099283
5425,2020-08-31 23:02:20.194697,3.06505932099283
5426,2020-08-31 23:02:20.524161,3.06505932099283
5427,2020-08-31 23:02:20.806070,3.06505932099283
5428,2020-08-31 23:02:21.120450,3.06505932099283
5429,2020-08-31 23:02:21.465288,3.06505932099283
5430,2020-08-31 23:02:21.815039,3.06505932099283
5431,2020-08-31 23:02:22.161147,3.13070531331306
5432,2020-08-31 23:02:22.459743,3.13070531331306
5433,2020-08-31 23:02:22.774274,3.13070531331306
5434,2020-08-31 23:02:23.114919,3.13070531331306
5435,2020-08-31 23:02:23.440399,3.13070531331306
5436,2020-08-31 23:02:23.734602,3.13070531331306
5437,2020-08-31 23:02:23.998339,3.13070531331306
5438,2020-08-31 23:02:24.260409,3.13070531331306
5439,2020-08-31 23:02:24.528543,3.13070531331306
5440,2020-08-31 23:02:24.786472,3.19616975019579
5441,2020-08-31 23:02:25.180456,3.19616975019579
5442,2020-08-31 23:02:25.526403,3.19616975019579
5443,2020-08-31 23:02:25.812608,3.19616975019579
5444,2020-08-31 23:02:26.136972,3.19616975019579
5445,2020-08-31 23:02:26.465010,3.19616975019579
5446,2020-08-31 23:02:26.744863,3.19616975019579
5447,2020-08-31 23:02:27.069129,3.19616975019579
5448,2020-08-31 23:02:27.314051,3.19616975019579
5449,2020-08-31 23:02:27.646443,3.26145326447282
5450,2020-08-31 23:02:28.065608,3.26145326447282
5451,2020-08-31 23:02:28.337610,3.26145326447282
5452,2020-08-31 23:02:28.570093,3.26145326447282
5453,2020-08-31 23:02:28.845354,3.26145326447282
5454,2020-08-31 23:02:29.196108,3.26145326447282
5455,2020-08-31 23:02:29.484303,3.26145326447282
5456,2020-08-31 23:02:29.748467,3.26145326447282
5457,2020-08-31 23:02:30.038435,3.26145326447282
5458,2020-08-31 23:02:30.377624,3.26145326447282
5459,2020-08-31 23:02:30.663602,3.26145326447282
5460,2020-08-31 23:02:31.068044,3.32655648547872
5461,2020-08-31 23:02:31.409269,3.32655648547872
5462,2020-08-31 23:02:31.683304,3.32655648547872
5463,2020-08-31 23:02:32.002710,3.32655648547872
5464,2020-08-31 23:02:32.252571,3.32655648547872
5465,2020-08-31 23:02:32.507295,3.32655648547872
5466,2020-08-31 23:02:32.786747,3.32655648547872
5467,2020-08-31 23:02:33.117496,3.32655648547872
5468,2020-08-31 23:02:33.363637,3.32655648547872
5469,2020-08-31 23:02:33.745908,3.32655648547872
5470,2020-08-31 23:02:34.111426,3.39148003910375
5471,2020-08-31 23:02:34.443411,3.39148003910375
5472,2020-08-31 23:02:34.705665,3.39148003910375
5473,2020-08-31 23:02:35.064090,3.39148003910375
5474,2020-08-31 23:02:35.403592,3.39148003910375
5475,2020-08-31 23:02:35.699292,3.39148003910375
5476,2020-08-31 23:02:36.104039,3.39148003910375
5477,2020-08-31 23:02:36.359761,3.39148003910375
5478,2020-08-31 23:02:36.676812,3.39148003910375
5479,2020-08-31 23:02:37.088129,3.45622454784515
5480,2020-08-31 23:02:37.418223,3.45622454784515
5481,2020-08-31 23:02:37.656463,3.45622454784515
5482,2020-08-31 23:02:38.058837,3.45622454784515
5483,2020-08-31 23:02:38.408782,3.45622454784515
5484,2020-08-31 23:02:38.762676,3.45622454784515
5485,2020-08-31 23:02:39.023717,3.45622454784515
5486,2020-08-31 23:02:39.371612,3.45622454784515
5487,2020-08-31 23:02:39.730677,3.52079063085675
5488,2020-08-31 23:02:40.051115,3.52079063085675
5489,2020-08-31 23:02:40.380869,3.52079063085675
5490,2020-08-31 23:02:40.731949,3.52079063085675
5491,2020-08-31 23:02:41.092289,3.52079063085675
5492,2020-08-31 23:02:41.375708,3.52079063085675
5493,2020-08-31 23:02:41.702445,3.52079063085675
5494,2020-08-31 23:02:42.047401,3.52079063085675
5495,2020-08-31 23:02:42.359520,3.52079063085675
5496,2020-08-31 23:02:42.665277,3.52079063085675
5497,2020-08-31 23:02:42.990020,3.52079063085675
5498,2020-08-31 23:02:43.343695,3.52079063085675
5499,2020-08-31 23:02:43.704639,3.52079063085675
5500,2020-08-31 23:02:44.044363,3.52079063085675
5501,2020-08-31 23:02:44.355766,3.52294620179615
5502,2020-08-31 23:02:44.658950,3.52294620179615
5503,2020-08-31 23:02:44.991404,3.52294620179615
5504,2020-08-31 23:02:45.350720,3.52294620179615
5505,2020-08-31 23:02:45.598439,3.52294620179615
5506,2020-08-31 23:02:45.941661,3.52294620179615
5507,2020-08-31 23:02:46.303209,3.52294620179615
5508,2020-08-31 23:02:46.636213,3.52294620179615
5509,2020-08-31 23:02:46.974073,3.52294620179615
5510,2020-08-31 23:02:47.380012,3.61496838829756
5511,2020-08-31 23:02:47.726706,3.61496838829756
5512,2020-08-31 23:02:48.085247,3.61496838829756
5513,2020-08-31 23:02:48.386427,3.61496838829756
5514,2020-08-31 23:02:48.716034,3.61496838829756
5515,2020-08-31 23:02:49.021889,3.61496838829756
5516,2020-08-31 23:02:49.333694,3.61496838829756
5517,2020-08-31 23:02:49.721045,3.61496838829756
5518,2020-08-31 23:02:50.075041,3.70998753213946
5519,2020-08-31 23:02:50.419375,3.70998753213946
5520,2020-08-31 23:02:50.728051,3.70998753213946
5521,2020-08-31 23:02:51.040272,3.70998753213946
5522,2020-08-31 23:02:51.403679,3.70998753213946
5523,2020-08-31 23:02:51.723501,3.70998753213946
5524,2020-08-31 23:02:51.971119,3.70998753213946
5525,2020-08-31 23:02:52.249362,3.70998753213946
5526,2020-08-31 23:02:52.535327,3.70998753213946
5527,2020-08-31 23:02:52.935062,3.80482472522469
5528,2020-08-31 23:02:53.253734,3.80482472522469
5529,2020-08-31 23:02:53.601846,3.80482472522469
5530,2020-08-31 23:02:53.902960,3.80482472522469
5531,2020-08-31 23:02:54.211436,3.80482472522469
5532,2020-08-31 23:02:54.516609,3.80482472522469
5533,2020-08-31 23:02:54.854485,3.80482472522469
5534,2020-08-31 23:02:55.191090,3.80482472522469
5535,2020-08-31 23:02:55.505973,3.80482472522469
5536,2020-08-31 23:02:55.837559,3.8994803262929
5537,2020-08-31 23:02:56.125639,3.8994803262929
5538,2020-08-31 23:02:56.520974,3.8994803262929
5539,2020-08-31 23:02:56.813556,3.8994803262929
5540,2020-08-31 23:02:57.162457,3.8994803262929
5541,2020-08-31 23:02:57.494000,3.8994803262929
5542,2020-08-31 23:02:57.818503,3.8994803262929
5543,2020-08-31 23:02:58.225429,3.9722278634616
5544,2020-08-31 23:02:58.485522,3.9722278634616
5545,2020-08-31 23:02:58.891629,3.9722278634616
5546,2020-08-31 23:02:59.172597,3.9722278634616
5547,2020-08-31 23:02:59.395065,3.9722278634616
5548,2020-08-31 23:02:59.745228,3.9722278634616
5549,2020-08-31 23:03:00.111659,3.9722278634616
5550,2020-08-31 23:03:00.414763,3.9722278634616
5551,2020-08-31 23:03:00.680955,3.9722278634616
5552,2020-08-31 23:03:01.024322,4.0448301601041
5553,2020-08-31 23:03:01.356753,4.0448301601041
5554,2020-08-31 23:03:01.696591,4.0448301601041
5555,2020-08-31 23:03:02.036957,4.0448301601041
5556,2020-08-31 23:03:02.336032,4.0448301601041
5557,2020-08-31 23:03:02.687237,4.0448301601041
5558,2020-08-31 23:03:02.965125,4.0448301601041
5559,2020-08-31 23:03:03.260354,4.0448301601041
5560,2020-08-31 23:03:03.588714,4.0448301601041
5561,2020-08-31 23:03:03.873653,4.0448301601041
5562,2020-08-31 23:03:04.117335,4.11728754478628
5563,2020-08-31 23:03:04.424079,4.11728754478628
5564,2020-08-31 23:03:04.670324,4.11728754478628
5565,2020-08-31 23:03:04.964616,4.11728754478628
5566,2020-08-31 23:03:05.251216,4.11728754478628
5567,2020-08-31 23:03:05.565498,4.11728754478628
5568,2020-08-31 23:03:05.992314,4.11728754478628
5569,2020-08-31 23:03:06.318285,4.11728754478628
5570,2020-08-31 23:03:06.647657,4.11728754478628
5571,2020-08-31 23:03:07.016087,4.11728754478628
5572,2020-08-31 23:03:07.304861,4.18960034456111
5573,2020-08-31 23:03:07.614700,4.18960034456111
5574,2020-08-31 23:03:07.902868,4.18960034456111
5575,2020-08-31 23:03:08.251553,4.18960034456111
5576,2020-08-31 23:03:08.557561,4.18960034456111
5577,2020-08-31 23:03:08.870159,4.18960034456111
5578,2020-08-31 23:03:09.250581,4.18960034456111
5579,2020-08-31 23:03:09.553842,4.18960034456111
5580,2020-08-31 23:03:09.893543,4.26176888500171
5581,2020-08-31 23:03:10.230043,4.26176888500171
5582,2020-08-31 23:03:10.597865,4.26176888500171
5583,2020-08-31 23:03:10.932655,4.26176888500171
5584,2020-08-31 23:03:11.296203,4.26176888500171
5585,2020-08-31 23:03:11.606859,4.26176888500171
5586,2020-08-31 23:03:11.916904,4.26176888500171
5587,2020-08-31 23:03:12.272945,4.26176888500171
5588,2020-08-31 23:03:12.559865,4.33379349023377
5589,2020-08-31 23:03:12.912633,4.33379349023377
5590,2020-08-31 23:03:13.262953,4.33379349023377
5591,2020-08-31 23:03:13.625801,4.33379349023377
5592,2020-08-31 23:03:14.021121,4.33379349023377
5593,2020-08-31 23:03:14.306533,4.33379349023377
5594,2020-08-31 23:03:14.592915,4.33379349023377
5595,2020-08-31 23:03:14.938230,4.33379349023377
5596,2020-08-31 23:03:15.284305,4.40567448296734
5597,2020-08-31 23:03:15.655896,4.40567448296734
5598,2020-08-31 23:03:16.106048,4.40567448296734
5599,2020-08-31 23:03:16.489006,4.40567448296734
5600,2020-08-31 23:03:16.811889,4.40567448296734
5601,2020-08-31 23:03:17.150994,4.40567448296734
5602,2020-08-31 23:03:17.544025,4.40567448296734
5603,2020-08-31 23:03:17.857812,4.40567448296734
5604,2020-08-31 23:03:18.182190,4.47741218452791
5605,2020-08-31 23:03:18.533161,4.47741218452791
5606,2020-08-31 23:03:18.897537,4.47741218452791
5607,2020-08-31 23:03:19.205039,4.47741218452791
5608,2020-08-31 23:03:19.450618,4.47741218452791
5609,2020-08-31 23:03:19.807486,4.47741218452791
5610,2020-08-31 23:03:20.090273,4.47741218452791
5611,2020-08-31 23:03:20.382253,4.47741218452791
5612,2020-08-31 23:03:20.738369,4.47741218452791
5613,2020-08-31 23:03:21.084522,4.549006914887
5614,2020-08-31 23:03:21.466160,4.549006914887
5615,2020-08-31 23:03:21.842435,4.549006914887
5616,2020-08-31 23:03:22.139894,4.549006914887
5617,2020-08-31 23:03:22.427433,4.549006914887
5618,2020-08-31 23:03:22.730651,4.549006914887
5619,2020-08-31 23:03:23.003880,4.549006914887
5620,2020-08-31 23:03:23.330210,4.549006914887
5621,2020-08-31 23:03:23.678463,4.62045899269243
5622,2020-08-31 23:03:23.946384,4.62045899269243
5623,2020-08-31 23:03:24.348485,4.62045899269243
5624,2020-08-31 23:03:24.598145,4.62045899269243
5625,2020-08-31 23:03:24.893199,4.62045899269243
5626,2020-08-31 23:03:25.175300,4.62045899269243
5627,2020-08-31 23:03:25.437331,4.62045899269243
5628,2020-08-31 23:03:25.706455,4.62045899269243
5629,2020-08-31 23:03:26.074341,4.69176873529977
5630,2020-08-31 23:03:26.361090,4.69176873529977
5631,2020-08-31 23:03:26.702805,4.69176873529977
5632,2020-08-31 23:03:26.964274,4.69176873529977
5633,2020-08-31 23:03:27.388632,4.69176873529977
5634,2020-08-31 23:03:27.718208,4.69176873529977
5635,2020-08-31 23:03:28.018484,4.69176873529977
5636,2020-08-31 23:03:28.363094,4.76293645878299
5637,2020-08-31 23:03:28.632876,4.76293645878299
5638,2020-08-31 23:03:28.968987,4.76293645878299
5639,2020-08-31 23:03:29.316680,4.76293645878299
5640,2020-08-31 23:03:29.620723,4.76293645878299
5641,2020-08-31 23:03:29.950026,4.76293645878299
5642,2020-08-31 23:03:30.292248,4.76293645878299
5643,2020-08-31 23:03:30.578570,4.76293645878299
5644,2020-08-31 23:03:30.920250,4.76293645878299
5645,2020-08-31 23:03:31.205821,4.76293645878299
5646,2020-08-31 23:03:31.621707,4.8337556259323
5647,2020-08-31 23:03:31.964075,4.8337556259323
5648,2020-08-31 23:03:32.202782,4.8337556259323
5649,2020-08-31 23:03:32.495765,4.8337556259323
5650,2020-08-31 23:03:32.840354,4.8337556259323
5651,2020-08-31 23:03:33.224287,4.8337556259323
5652,2020-08-31 23:03:33.529652,4.8337556259323
5653,2020-08-31 23:03:33.947596,4.8337556259323
5654,2020-08-31 23:03:34.247095,4.90366451714691
5655,2020-08-31 23:03:34.556717,4.90366451714691
5656,2020-08-31 23:03:34.807533,4.90366451714691
5657,2020-08-31 23:03:35.050532,4.90366451714691
5658,2020-08-31 23:03:35.390741,4.90366451714691
5659,2020-08-31 23:03:35.735241,4.90366451714691
5660,2020-08-31 23:03:36.076814,4.90366451714691
5661,2020-08-31 23:03:36.449763,4.90366451714691
5662,2020-08-31 23:03:36.777129,4.90366451714691
5663,2020-08-31 23:03:37.084257,4.97342227430833
5664,2020-08-31 23:03:37.385397,4.97342227430833
5665,2020-08-31 23:03:37.689868,4.97342227430833
5666,2020-08-31 23:03:37.956205,4.97342227430833
5667,2020-08-31 23:03:38.265741,4.97342227430833
5668,2020-08-31 23:03:38.632676,4.97342227430833
5669,2020-08-31 23:03:38.953044,4.97342227430833
5670,2020-08-31 23:03:39.289809,4.97342227430833
5671,2020-08-31 23:03:39.560077,4.97342227430833
5672,2020-08-31 23:03:39.921988,4.84798851287661
5673,2020-08-31 23:03:40.280852,4.84798851287661
5674,2020-08-31 23:03:40.603551,4.84798851287661
5675,2020-08-31 23:03:40.899574,4.84798851287661
5676,2020-08-31 23:03:41.251213,4.84798851287661
5677,2020-08-31 23:03:41.550523,4.84798851287661
5678,2020-08-31 23:03:41.867523,4.84798851287661
5679,2020-08-31 23:03:42.248672,4.84798851287661
5680,2020-08-31 23:03:42.551035,4.84798851287661
5681,2020-08-31 23:03:42.946935,4.72291106565578
5682,2020-08-31 23:03:43.245924,4.72291106565578
5683,2020-08-31 23:03:43.602286,4.72291106565578
5684,2020-08-31 23:03:43.868684,4.72291106565578
5685,2020-08-31 23:03:44.228582,4.72291106565578
5686,2020-08-31 23:03:44.555541,4.72291106565578
5687,2020-08-31 23:03:44.834184,4.72291106565578
5688,2020-08-31 23:03:45.090744,4.72291106565578
5689,2020-08-31 23:03:45.340193,4.72291106565578
5690,2020-08-31 23:03:45.623870,4.59818633075785
5691,2020-08-31 23:03:45.988045,4.59818633075785
5692,2020-08-31 23:03:46.353852,4.59818633075785
5693,2020-08-31 23:03:46.581481,4.59818633075785
5694,2020-08-31 23:03:46.966147,4.59818633075785
5695,2020-08-31 23:03:47.336616,4.59818633075785
5696,2020-08-31 23:03:47.593410,4.59818633075785
5697,2020-08-31 23:03:47.878620,4.59818633075785
5698,2020-08-31 23:03:48.124574,4.59818633075785
5699,2020-08-31 23:03:48.424374,4.59818633075785
5700,2020-08-31 23:03:48.726294,4.47381081216768
5701,2020-08-31 23:03:49.083643,4.47381081216768
5702,2020-08-31 23:03:49.466520,4.47381081216768
5703,2020-08-31 23:03:49.786375,4.47381081216768
5704,2020-08-31 23:03:50.144757,4.47381081216768
5705,2020-08-31 23:03:50.369009,4.47381081216768
5706,2020-08-31 23:03:50.712242,4.47381081216768
5707,2020-08-31 23:03:51.084116,4.47381081216768
5708,2020-08-31 23:03:51.392621,4.47381081216768
5709,2020-08-31 23:03:51.741006,4.34978111382871
5710,2020-08-31 23:03:52.041930,4.34978111382871
5711,2020-08-31 23:03:52.324373,4.34978111382871
5712,2020-08-31 23:03:52.644314,4.34978111382871
5713,2020-08-31 23:03:52.979116,4.34978111382871
5714,2020-08-31 23:03:53.376190,4.34978111382871
5715,2020-08-31 23:03:53.682594,4.34978111382871
5716,2020-08-31 23:03:53.978300,4.34978111382871
5717,2020-08-31 23:03:54.215689,4.34978111382871
5718,2020-08-31 23:03:54.496715,4.34978111382871
5719,2020-08-31 23:03:54.823161,4.22609393437003
5720,2020-08-31 23:03:55.109035,4.22609393437003
5721,2020-08-31 23:03:55.348936,4.22609393437003
5722,2020-08-31 23:03:55.714493,4.22609393437003
5723,2020-08-31 23:03:56.041706,4.22609393437003
5724,2020-08-31 23:03:56.328717,4.22609393437003
5725,2020-08-31 23:03:56.655991,4.22609393437003
5726,2020-08-31 23:03:56.997150,4.22609393437003
5727,2020-08-31 23:03:57.448089,4.1027460623784
5728,2020-08-31 23:03:57.810680,4.1027460623784
5729,2020-08-31 23:03:58.142460,4.1027460623784
5730,2020-08-31 23:03:58.443959,4.1027460623784
5731,2020-08-31 23:03:58.698736,4.1027460623784
5732,2020-08-31 23:03:59.022785,4.1027460623784
5733,2020-08-31 23:03:59.357570,4.1027460623784
5734,2020-08-31 23:03:59.602667,4.1027460623784
5735,2020-08-31 23:03:59.863181,4.1027460623784
5736,2020-08-31 23:04:00.238623,3.97973437213822
5737,2020-08-31 23:04:00.574917,3.97973437213822
5738,2020-08-31 23:04:00.867685,3.97973437213822
5739,2020-08-31 23:04:01.123431,3.97973437213822
5740,2020-08-31 23:04:01.367112,3.97973437213822
5741,2020-08-31 23:04:01.635666,3.97973437213822
5742,2020-08-31 23:04:01.957637,3.97973437213822
5743,2020-08-31 23:04:02.272569,3.97973437213822
5744,2020-08-31 23:04:02.590592,3.97973437213822
5745,2020-08-31 23:04:02.848356,3.97973437213822
5746,2020-08-31 23:04:03.206041,3.85705581977764
5747,2020-08-31 23:04:03.580761,3.85705581977764
5748,2020-08-31 23:04:03.841730,3.85705581977764
5749,2020-08-31 23:04:04.165885,3.85705581977764
5750,2020-08-31 23:04:04.514773,3.85705581977764
5751,2020-08-31 23:04:04.863077,3.85705581977764
5752,2020-08-31 23:04:05.216822,3.85705581977764
5753,2020-08-31 23:04:05.602842,3.85705581977764
5754,2020-08-31 23:04:05.971515,3.72427718894247
5755,2020-08-31 23:04:06.224611,3.72427718894247
5756,2020-08-31 23:04:06.546650,3.72427718894247
5757,2020-08-31 23:04:06.858277,3.72427718894247
5758,2020-08-31 23:04:07.244854,3.72427718894247
5759,2020-08-31 23:04:07.533942,3.72427718894247
5760,2020-08-31 23:04:07.808352,3.72427718894247
5761,2020-08-31 23:04:08.093966,3.72427718894247
5762,2020-08-31 23:04:08.430328,3.59183848529391
5763,2020-08-31 23:04:08.780896,3.59183848529391
5764,2020-08-31 23:04:09.131371,3.59183848529391
5765,2020-08-31 23:04:09.481127,3.59183848529391
5766,2020-08-31 23:04:09.861521,3.59183848529391
5767,2020-08-31 23:04:10.210225,3.59183848529391
5768,2020-08-31 23:04:10.588939,3.59183848529391
5769,2020-08-31 23:04:10.946251,3.59183848529391
5770,2020-08-31 23:04:11.324930,3.45973703227511
5771,2020-08-31 23:04:11.586797,3.45973703227511
5772,2020-08-31 23:04:11.953256,3.45973703227511
5773,2020-08-31 23:04:12.300912,3.45973703227511
5774,2020-08-31 23:04:12.568711,3.45973703227511
5775,2020-08-31 23:04:12.850066,3.45973703227511
5776,2020-08-31 23:04:13.184807,3.45973703227511
5777,2020-08-31 23:04:13.578950,3.45973703227511
5778,2020-08-31 23:04:13.931098,3.45973703227511
5779,2020-08-31 23:04:14.234591,3.32797022198011
5780,2020-08-31 23:04:14.567282,3.32797022198011
5781,2020-08-31 23:04:14.953289,3.32797022198011
5782,2020-08-31 23:04:15.193232,3.32797022198011
5783,2020-08-31 23:04:15.488154,3.32797022198011
5784,2020-08-31 23:04:15.817528,3.32797022198011
5785,2020-08-31 23:04:16.060364,3.32797022198011
5786,2020-08-31 23:04:16.326330,3.32797022198011
5787,2020-08-31 23:04:16.622975,3.32797022198011
5788,2020-08-31 23:04:16.898228,3.19653551311966
5789,2020-08-31 23:04:17.322473,3.19653551311966
5790,2020-08-31 23:04:17.643504,3.19653551311966
5791,2020-08-31 23:04:17.884111,3.19653551311966
5792,2020-08-31 23:04:18.215674,3.19653551311966
5793,2020-08-31 23:04:18.433807,3.19653551311966
5794,2020-08-31 23:04:18.774430,3.19653551311966
5795,2020-08-31 23:04:19.158353,3.19653551311966
5796,2020-08-31 23:04:19.522290,3.06543042919067
5797,2020-08-31 23:04:19.800817,3.06543042919067
5798,2020-08-31 23:04:20.088441,3.06543042919067
5799,2020-08-31 23:04:20.421443,3.06543042919067
5800,2020-08-31 23:04:20.681809,3.06543042919067
5801,2020-08-31 23:04:21.108238,3.06543042919067
5802,2020-08-31 23:04:21.366396,3.06543042919067
5803,2020-08-31 23:04:21.725032,3.06543042919067
5804,2020-08-31 23:04:22.129333,3.06543042919067
5805,2020-08-31 23:04:22.482504,2.93465255683519
5806,2020-08-31 23:04:22.842332,2.93465255683519
5807,2020-08-31 23:04:23.226512,2.93465255683519
5808,2020-08-31 23:04:23.608073,2.93465255683519
5809,2020-08-31 23:04:23.899334,2.93465255683519
5810,2020-08-31 23:04:24.215148,2.93465255683519
5811,2020-08-31 23:04:24.529718,2.93465255683519
5812,2020-08-31 23:04:24.833163,2.93465255683519
5813,2020-08-31 23:04:25.172889,2.93465255683519
5814,2020-08-31 23:04:25.474047,2.93465255683519
5815,2020-08-31 23:04:25.875533,2.80419954437788
5816,2020-08-31 23:04:26.183017,2.80419954437788
5817,2020-08-31 23:04:26.555082,2.80419954437788
5818,2020-08-31 23:04:26.891555,2.80419954437788
5819,2020-08-31 23:04:27.251769,2.80419954437788
5820,2020-08-31 23:04:27.483758,2.80419954437788
5821,2020-08-31 23:04:27.746794,2.80419954437788
5822,2020-08-31 23:04:28.126373,2.80419954437788
5823,2020-08-31 23:04:28.464441,2.80419954437788
5824,2020-08-31 23:04:28.745951,2.80419954437788
5825,2020-08-31 23:04:29.034068,2.6740691005332
5826,2020-08-31 23:04:29.292807,2.6740691005332
5827,2020-08-31 23:04:29.622846,2.6740691005332
5828,2020-08-31 23:04:29.973240,2.6740691005332
5829,2020-08-31 23:04:30.280883,2.6740691005332
5830,2020-08-31 23:04:30.622510,2.6740691005332
5831,2020-08-31 23:04:30.914725,2.6740691005332
5832,2020-08-31 23:04:31.280709,2.54425899327572
5833,2020-08-31 23:04:31.622715,2.54425899327572
5834,2020-08-31 23:04:31.940502,2.54425899327572
5835,2020-08-31 23:04:32.268974,2.54425899327572
5836,2020-08-31 23:04:32.524521,2.54425899327572
5837,2020-08-31 23:04:32.864838,2.54425899327572
5838,2020-08-31 23:04:33.218370,2.54425899327572
5839,2020-08-31 23:04:33.506874,2.54425899327572
5840,2020-08-31 23:04:33.853328,2.54425899327572
5841,2020-08-31 23:04:34.199755,2.41476704886865
5842,2020-08-31 23:04:34.508202,2.41476704886865
5843,2020-08-31 23:04:34.852200,2.41476704886865
5844,2020-08-31 23:04:35.213475,2.41476704886865
5845,2020-08-31 23:04:35.529683,2.41476704886865
5846,2020-08-31 23:04:35.842733,2.41476704886865
5847,2020-08-31 23:04:36.169348,2.41476704886865
5848,2020-08-31 23:04:36.424038,2.41476704886865
5849,2020-08-31 23:04:36.784507,2.41476704886865
5850,2020-08-31 23:04:37.050427,2.28559115104811
5851,2020-08-31 23:04:37.386017,2.28559115104811
5852,2020-08-31 23:04:37.755530,2.28559115104811
5853,2020-08-31 23:04:38.069202,2.28559115104811
5854,2020-08-31 23:04:38.432402,2.28559115104811
5855,2020-08-31 23:04:38.792362,2.28559115104811
5856,2020-08-31 23:04:39.108820,2.28559115104811
5857,2020-08-31 23:04:39.423414,2.28559115104811
5858,2020-08-31 23:04:39.751727,2.28559115104811
5859,2020-08-31 23:04:40.047541,2.15741410615377
5860,2020-08-31 23:04:40.395183,2.15741410615377
5861,2020-08-31 23:04:40.639163,2.15741410615377
5862,2020-08-31 23:04:40.988710,2.15741410615377
5863,2020-08-31 23:04:41.282867,2.15741410615377
5864,2020-08-31 23:04:41.577197,2.15741410615377
5865,2020-08-31 23:04:41.850104,2.15741410615377
5866,2020-08-31 23:04:42.119490,2.15741410615377
5867,2020-08-31 23:04:42.429202,2.15741410615377
5868,2020-08-31 23:04:42.760263,2.18903660404976
5869,2020-08-31 23:04:43.120932,2.18903660404976
5870,2020-08-31 23:04:43.385818,2.18903660404976
5871,2020-08-31 23:04:43.691005,2.18903660404976
5872,2020-08-31 23:04:44.035603,2.18903660404976
5873,2020-08-31 23:04:44.344451,2.18903660404976
5874,2020-08-31 23:04:44.654440,2.18903660404976
5875,2020-08-31 23:04:44.925679,2.18903660404976
5876,2020-08-31 23:04:45.288747,2.18903660404976
5877,2020-08-31 23:04:45.587923,2.18903660404976
5878,2020-08-31 23:04:45.850947,2.22056604443578
5879,2020-08-31 23:04:46.164604,2.22056604443578
5880,2020-08-31 23:04:46.451718,2.22056604443578
5881,2020-08-31 23:04:46.797877,2.22056604443578
5882,2020-08-31 23:04:47.153928,2.22056604443578
5883,2020-08-31 23:04:47.504079,2.22056604443578
5884,2020-08-31 23:04:47.822501,2.22056604443578
5885,2020-08-31 23:04:48.100101,2.22056604443578
5886,2020-08-31 23:04:48.483497,2.22056604443578
5887,2020-08-31 23:04:48.760455,2.25200283151437
5888,2020-08-31 23:04:49.042786,2.25200283151437
5889,2020-08-31 23:04:49.256593,2.25200283151437
5890,2020-08-31 23:04:49.602229,2.25200283151437
5891,2020-08-31 23:04:49.965627,2.25200283151437
5892,2020-08-31 23:04:50.280838,2.25200283151437
5893,2020-08-31 23:04:50.625226,2.25200283151437
5894,2020-08-31 23:04:50.962305,2.25200283151437
5895,2020-08-31 23:04:51.301214,2.25200283151437
5896,2020-08-31 23:04:51.557969,2.28334736742273
5897,2020-08-31 23:04:51.857417,2.28334736742273
5898,2020-08-31 23:04:52.161557,2.28334736742273
5899,2020-08-31 23:04:52.469291,2.28334736742273
5900,2020-08-31 23:04:52.808915,2.28334736742273
5901,2020-08-31 23:04:53.158775,2.28334736742273
5902,2020-08-31 23:04:53.498326,2.28334736742273
5903,2020-08-31 23:04:53.815504,2.28334736742273
5904,2020-08-31 23:04:54.173646,2.31460005224868
5905,2020-08-31 23:04:54.507942,2.31460005224868
5906,2020-08-31 23:04:54.838310,2.31460005224868
5907,2020-08-31 23:04:55.180980,2.31460005224868
5908,2020-08-31 23:04:55.438564,2.31460005224868
5909,2020-08-31 23:04:55.769569,2.31460005224868
5910,2020-08-31 23:04:55.992352,2.31460005224868
5911,2020-08-31 23:04:56.323944,2.31460005224868
5912,2020-08-31 23:04:56.564247,2.31460005224868
5913,2020-08-31 23:04:56.866600,2.31460005224868
5914,2020-08-31 23:04:57.192440,2.3457612840466
