iteration,timestamp,T7
5915,2020-08-31 23:04:57.418659,2.3457612840466
5916,2020-08-31 23:04:57.688101,2.3457612840466
5917,2020-08-31 23:04:57.982071,2.3457612840466
5918,2020-08-31 23:04:58.294757,2.3457612840466
5919,2020-08-31 23:04:58.666151,2.3457612840466
5920,2020-08-31 23:04:59.007861,2.3457612840466
5921,2020-08-31 23:04:59.374434,2.3457612840466
5922,2020-08-31 23:04:59.656288,2.3457612840466
5923,2020-08-31 23:04:59.933513,2.3457612840466
5924,2020-08-31 23:05:00.256504,2.37683145885323
5925,2020-08-31 23:05:00.593264,2.37683145885323
5926,2020-08-31 23:05:01.000540,2.37683145885323
5927,2020-08-31 23:05:01.244133,2.37683145885323
5928,2020-08-31 23:05:01.580563,2.37683145885323
5929,2020-08-31 23:05:01.839122,2.37683145885323
5930,2020-08-31 23:05:02.158442,2.37683145885323
5931,2020-08-31 23:05:02.412786,2.37683145885323
5932,2020-08-31 23:05:02.659376,2.37683145885323
5933,2020-08-31 23:05:03.026475,2.40781097070332
5934,2020-08-31 23:05:03.259245,2.40781097070332
5935,2020-08-31 23:05:03.537760,2.40781097070332
5936,2020-08-31 23:05:03.897325,2.40781097070332
5937,2020-08-31 23:05:04.176261,2.40781097070332
5938,2020-08-31 23:05:04.522357,2.40781097070332
5939,2020-08-31 23:05:04.796485,2.40781097070332
5940,2020-08-31 23:05:05.139535,2.40781097070332
5941,2020-08-31 23:05:05.465888,2.40781097070332
5942,2020-08-31 23:05:05.707344,2.43870021164523
5943,2020-08-31 23:05:06.034368,2.43870021164523
5944,2020-08-31 23:05:06.352912,2.43870021164523
5945,2020-08-31 23:05:06.632946,2.43870021164523
5946,2020-08-31 23:05:06.904867,2.43870021164523
5947,2020-08-31 23:05:07.283705,2.43870021164523
5948,2020-08-31 23:05:07.590205,2.43870021164523
5949,2020-08-31 23:05:07.928143,2.43870021164523
5950,2020-08-31 23:05:08.333042,2.46949957175637
5951,2020-08-31 23:05:08.618402,2.46949957175637
5952,2020-08-31 23:05:08.900958,2.46949957175637
5953,2020-08-31 23:05:09.272038,2.46949957175637
5954,2020-08-31 23:05:09.655892,2.46949957175637
5955,2020-08-31 23:05:10.066807,2.46949957175637
5956,2020-08-31 23:05:10.418605,2.46949957175637
5957,2020-08-31 23:05:10.732234,2.46949957175637
5958,2020-08-31 23:05:11.024758,2.46949957175637
5959,2020-08-31 23:05:11.369594,2.50020943923511
5960,2020-08-31 23:05:11.685562,2.50020943923511
5961,2020-08-31 23:05:11.924720,2.50020943923511
5962,2020-08-31 23:05:12.170957,2.50020943923511
5963,2020-08-31 23:05:12.523187,2.50020943923511
5964,2020-08-31 23:05:12.847603,2.50020943923511
5965,2020-08-31 23:05:13.142229,2.50020943923511
5966,2020-08-31 23:05:13.496082,2.50020943923511
5967,2020-08-31 23:05:13.865650,2.50020943923511
5968,2020-08-31 23:05:14.220040,2.52201775979162
5969,2020-08-31 23:05:14.544612,2.52201775979162
5970,2020-08-31 23:05:14.883468,2.52201775979162
5971,2020-08-31 23:05:15.185909,2.52201775979162
5972,2020-08-31 23:05:15.467149,2.52201775979162
5973,2020-08-31 23:05:15.715067,2.52201775979162
5974,2020-08-31 23:05:16.044138,2.52201775979162
5975,2020-08-31 23:05:16.392478,2.52201775979162
5976,2020-08-31 23:05:16.672627,2.52201775979162
5977,2020-08-31 23:05:17.043607,2.54376553344707
5978,2020-08-31 23:05:17.362355,2.54376553344707
5979,2020-08-31 23:05:17.696434,2.54376553344707
5980,2020-08-31 23:05:17.968589,2.54376553344707
5981,2020-08-31 23:05:18.301406,2.54376553344707
5982,2020-08-31 23:05:18.588210,2.54376553344707
5983,2020-08-31 23:05:18.928490,2.54376553344707
5984,2020-08-31 23:05:19.226277,2.54376553344707
5985,2020-08-31 23:05:19.582768,2.56545302766679
5986,2020-08-31 23:05:19.920128,2.56545302766679
5987,2020-08-31 23:05:20.320582,2.56545302766679
5988,2020-08-31 23:05:20.612257,2.56545302766679
5989,2020-08-31 23:05:20.927649,2.56545302766679
5990,2020-08-31 23:05:21.227499,2.56545302766679
5991,2020-08-31 23:05:21.564128,2.56545302766679
5992,2020-08-31 23:05:21.909262,2.56545302766679
5993,2020-08-31 23:05:22.208488,2.56545302766679
5994,2020-08-31 23:05:22.573222,2.58708050815771
5995,2020-08-31 23:05:22.899395,2.58708050815771
5996,2020-08-31 23:05:23.176548,2.58708050815771
5997,2020-08-31 23:05:23.551002,2.58708050815771
5998,2020-08-31 23:05:23.841773,2.58708050815771
5999,2020-08-31 23:05:24.111459,2.58708050815771
6000,2020-08-31 23:05:24.432008,2.58708050815771
6001,2020-08-31 23:05:24.764869,2.58708050815771
6002,2020-08-31 23:05:25.140451,2.58708050815771
6003,2020-08-31 23:05:25.509122,2.60864823888775
6004,2020-08-31 23:05:25.839048,2.60864823888775
6005,2020-08-31 23:05:26.224069,2.60864823888775
6006,2020-08-31 23:05:26.533678,2.60864823888775
6007,2020-08-31 23:05:26.865804,2.60864823888775
6008,2020-08-31 23:05:27.157605,2.60864823888775
6009,2020-08-31 23:05:27.546655,2.60864823888775
6010,2020-08-31 23:05:27.887021,2.60864823888775
6011,2020-08-31 23:05:28.227654,2.63015648210551
6012,2020-08-31 23:05:28.585815,2.63015648210551
6013,2020-08-31 23:05:28.965999,2.63015648210551
6014,2020-08-31 23:05:29.335443,2.63015648210551
6015,2020-08-31 23:05:29.680581,2.63015648210551
6016,2020-08-31 23:05:30.073910,2.63015648210551
6017,2020-08-31 23:05:30.444206,2.63015648210551
6018,2020-08-31 23:05:30.781875,2.63015648210551
6019,2020-08-31 23:05:31.075621,2.65160549836051
6020,2020-08-31 23:05:31.339720,2.65160549836051
6021,2020-08-31 23:05:31.669172,2.65160549836051
6022,2020-08-31 23:05:31.969795,2.65160549836051
6023,2020-08-31 23:05:32.398183,2.65160549836051
6024,2020-08-31 23:05:32.687535,2.65160549836051
6025,2020-08-31 23:05:33.006954,2.65160549836051
6026,2020-08-31 23:05:33.270876,2.65160549836051
6027,2020-08-31 23:05:33.603397,2.65160549836051
6028,2020-08-31 23:05:33.873354,2.65160549836051
6029,2020-08-31 23:05:34.166160,2.67299554652467
6030,2020-08-31 23:05:34.493069,2.67299554652467
6031,2020-08-31 23:05:34.791319,2.67299554652467
6032,2020-08-31 23:05:35.132486,2.67299554652467
6033,2020-08-31 23:05:35.500083,2.67299554652467
6034,2020-08-31 23:05:35.859945,2.67299554652467
6035,2020-08-31 23:05:36.156256,2.67299554652467
6036,2020-08-31 23:05:36.413405,2.67299554652467
6037,2020-08-31 23:05:36.667886,2.67299554652467
6038,2020-08-31 23:05:37.083138,2.67299554652467
6039,2020-08-31 23:05:37.382670,2.69432688381544
6040,2020-08-31 23:05:37.702195,2.69432688381544
6041,2020-08-31 23:05:37.968217,2.69432688381544
6042,2020-08-31 23:05:38.313872,2.69432688381544
6043,2020-08-31 23:05:38.575938,2.69432688381544
6044,2020-08-31 23:05:38.907264,2.69432688381544
6045,2020-08-31 23:05:39.239816,2.69432688381544
6046,2020-08-31 23:05:39.578105,2.69432688381544
6047,2020-08-31 23:05:39.922692,2.69432688381544
6048,2020-08-31 23:05:40.270235,2.71559976582225
6049,2020-08-31 23:05:40.601976,2.71559976582225
6050,2020-08-31 23:05:40.969249,2.71559976582225
6051,2020-08-31 23:05:41.248069,2.71559976582225
6052,2020-08-31 23:05:41.557387,2.71559976582225
6053,2020-08-31 23:05:41.834730,2.71559976582225
6054,2020-08-31 23:05:42.148583,2.71559976582225
6055,2020-08-31 23:05:42.486190,2.71559976582225
6056,2020-08-31 23:05:42.822917,2.71559976582225
6057,2020-08-31 23:05:43.135087,2.71559976582225
6058,2020-08-31 23:05:43.452515,2.73681444653998
6059,2020-08-31 23:05:43.811994,2.73681444653998
6060,2020-08-31 23:05:44.097165,2.73681444653998
6061,2020-08-31 23:05:44.401457,2.73681444653998
6062,2020-08-31 23:05:44.636475,2.73681444653998
6063,2020-08-31 23:05:44.899980,2.73681444653998
6064,2020-08-31 23:05:45.171684,2.73681444653998
6065,2020-08-31 23:05:45.503448,2.73681444653998
6066,2020-08-31 23:05:45.887858,2.7579711784188
6067,2020-08-31 23:05:46.199423,2.7579711784188
6068,2020-08-31 23:05:46.494625,2.7579711784188
6069,2020-08-31 23:05:46.805544,2.7579711784188
6070,2020-08-31 23:05:47.145265,2.7579711784188
6071,2020-08-31 23:05:47.476295,2.7579711784188
6072,2020-08-31 23:05:47.860764,2.7579711784188
6073,2020-08-31 23:05:48.125900,2.7579711784188
6074,2020-08-31 23:05:48.510970,2.7579711784188
6075,2020-08-31 23:05:48.841634,2.80414274537053
6076,2020-08-31 23:05:49.152102,2.80414274537053
6077,2020-08-31 23:05:49.400763,2.80414274537053
6078,2020-08-31 23:05:49.668852,2.80414274537053
6079,2020-08-31 23:05:50.051421,2.80414274537053
6080,2020-08-31 23:05:50.347774,2.80414274537053
6081,2020-08-31 23:05:50.576908,2.80414274537053
6082,2020-08-31 23:05:50.902404,2.80414274537053
6083,2020-08-31 23:05:51.339829,2.85018103357567
6084,2020-08-31 23:05:51.741745,2.85018103357567
6085,2020-08-31 23:05:52.111910,2.85018103357567
6086,2020-08-31 23:05:52.466025,2.85018103357567
6087,2020-08-31 23:05:52.773851,2.85018103357567
6088,2020-08-31 23:05:53.080966,2.85018103357567
6089,2020-08-31 23:05:53.372792,2.85018103357567
6090,2020-08-31 23:05:53.720989,2.85018103357567
6091,2020-08-31 23:05:54.019814,2.85018103357567
6092,2020-08-31 23:05:54.338674,2.89608658607715
6093,2020-08-31 23:05:54.693069,2.89608658607715
6094,2020-08-31 23:05:55.063395,2.89608658607715
6095,2020-08-31 23:05:55.355127,2.89608658607715
6096,2020-08-31 23:05:55.649982,2.89608658607715
6097,2020-08-31 23:05:55.981317,2.89608658607715
6098,2020-08-31 23:05:56.284277,2.89608658607715
6099,2020-08-31 23:05:56.541745,2.89608658607715
6100,2020-08-31 23:05:56.886988,2.89608658607715
6101,2020-08-31 23:05:57.272925,2.94185994277915
6102,2020-08-31 23:05:57.620955,2.94185994277915
6103,2020-08-31 23:05:57.957110,2.94185994277915
6104,2020-08-31 23:05:58.292994,2.94185994277915
6105,2020-08-31 23:05:58.562800,2.94185994277915
6106,2020-08-31 23:05:58.902554,2.94185994277915
6107,2020-08-31 23:05:59.185394,2.94185994277915
6108,2020-08-31 23:05:59.465403,2.94185994277915
6109,2020-08-31 23:05:59.719465,2.94185994277915
6110,2020-08-31 23:06:00.072145,2.94185994277915
6111,2020-08-31 23:06:00.417075,2.98750164043709
6112,2020-08-31 23:06:00.724192,2.98750164043709
6113,2020-08-31 23:06:01.031385,2.98750164043709
6114,2020-08-31 23:06:01.331071,2.98750164043709
6115,2020-08-31 23:06:01.639063,2.98750164043709
6116,2020-08-31 23:06:01.909764,2.98750164043709
6117,2020-08-31 23:06:02.207700,2.98750164043709
6118,2020-08-31 23:06:02.508369,2.98750164043709
6119,2020-08-31 23:06:02.817178,3.03301221267103
6120,2020-08-31 23:06:03.127496,3.03301221267103
6121,2020-08-31 23:06:03.410711,3.03301221267103
6122,2020-08-31 23:06:03.769917,3.03301221267103
6123,2020-08-31 23:06:04.101514,3.03301221267103
6124,2020-08-31 23:06:04.382147,3.03301221267103
6125,2020-08-31 23:06:04.747869,3.03301221267103
6126,2020-08-31 23:06:05.100865,3.03301221267103
6127,2020-08-31 23:06:05.442195,3.03301221267103
6128,2020-08-31 23:06:05.720449,3.07839218998731
6129,2020-08-31 23:06:06.020929,3.07839218998731
6130,2020-08-31 23:06:06.349964,3.07839218998731
6131,2020-08-31 23:06:06.625898,3.07839218998731
6132,2020-08-31 23:06:06.896246,3.07839218998731
6133,2020-08-31 23:06:07.305338,3.07839218998731
6134,2020-08-31 23:06:07.579544,3.07839218998731
6135,2020-08-31 23:06:07.874688,3.07839218998731
6136,2020-08-31 23:06:08.252779,3.07839218998731
6137,2020-08-31 23:06:08.543761,3.12414390739841
6138,2020-08-31 23:06:08.833950,3.12414390739841
6139,2020-08-31 23:06:09.092650,3.12414390739841
6140,2020-08-31 23:06:09.381932,3.12414390739841
6141,2020-08-31 23:06:09.616690,3.12414390739841
6142,2020-08-31 23:06:09.971197,3.12414390739841
6143,2020-08-31 23:06:10.314392,3.12414390739841
6144,2020-08-31 23:06:10.664162,3.12414390739841
6145,2020-08-31 23:06:11.028842,3.12414390739841
6146,2020-08-31 23:06:11.284554,3.16977213257302
6147,2020-08-31 23:06:11.649012,3.16977213257302
6148,2020-08-31 23:06:11.936059,3.16977213257302
6149,2020-08-31 23:06:12.320700,3.16977213257302
6150,2020-08-31 23:06:12.645175,3.16977213257302
6151,2020-08-31 23:06:13.020529,3.16977213257302
6152,2020-08-31 23:06:13.371713,3.16977213257302
6153,2020-08-31 23:06:13.661990,3.16977213257302
6154,2020-08-31 23:06:13.927809,3.20784487565975
6155,2020-08-31 23:06:14.239275,3.20784487565975
6156,2020-08-31 23:06:14.481448,3.20784487565975
6157,2020-08-31 23:06:14.761916,3.20784487565975
6158,2020-08-31 23:06:15.054871,3.20784487565975
6159,2020-08-31 23:06:15.418951,3.20784487565975
6160,2020-08-31 23:06:15.769366,3.20784487565975
6161,2020-08-31 23:06:15.996352,3.20784487565975
6162,2020-08-31 23:06:16.266996,3.20784487565975
6163,2020-08-31 23:06:16.557872,3.21918069587028
6164,2020-08-31 23:06:16.892658,3.21918069587028
6165,2020-08-31 23:06:17.226877,3.21918069587028
6166,2020-08-31 23:06:17.533933,3.21918069587028
6167,2020-08-31 23:06:17.878880,3.21918069587028
6168,2020-08-31 23:06:18.149273,3.21918069587028
6169,2020-08-31 23:06:18.522848,3.21918069587028
6170,2020-08-31 23:06:18.858793,3.21918069587028
6171,2020-08-31 23:06:19.223141,3.28856054536334
6172,2020-08-31 23:06:19.503739,3.28856054536334
6173,2020-08-31 23:06:19.886318,3.28856054536334
6174,2020-08-31 23:06:20.323582,3.28856054536334
6175,2020-08-31 23:06:20.603011,3.28856054536334
6176,2020-08-31 23:06:20.922894,3.28856054536334
6177,2020-08-31 23:06:21.239869,3.28856054536334
6178,2020-08-31 23:06:21.552447,3.28856054536334
6179,2020-08-31 23:06:21.827042,3.28856054536334
6180,2020-08-31 23:06:22.139913,3.35779880295431
6181,2020-08-31 23:06:22.492152,3.35779880295431
6182,2020-08-31 23:06:22.785091,3.35779880295431
6183,2020-08-31 23:06:23.041256,3.35779880295431
6184,2020-08-31 23:06:23.312726,3.35779880295431
6185,2020-08-31 23:06:23.651784,3.35779880295431
6186,2020-08-31 23:06:23.967259,3.35779880295431
6187,2020-08-31 23:06:24.296053,3.35779880295431
6188,2020-08-31 23:06:24.668198,3.35779880295431
6189,2020-08-31 23:06:25.021809,3.43272282733882
6190,2020-08-31 23:06:25.289250,3.43272282733882
6191,2020-08-31 23:06:25.531713,3.43272282733882
6192,2020-08-31 23:06:25.832225,3.43272282733882
6193,2020-08-31 23:06:26.113567,3.43272282733882
6194,2020-08-31 23:06:26.478619,3.43272282733882
6195,2020-08-31 23:06:26.769586,3.43272282733882
6196,2020-08-31 23:06:27.078113,3.43272282733882
6197,2020-08-31 23:06:27.401925,3.43272282733882
6198,2020-08-31 23:06:27.710062,3.50749860782823
6199,2020-08-31 23:06:28.049985,3.50749860782823
6200,2020-08-31 23:06:28.408750,3.50749860782823
6201,2020-08-31 23:06:28.687334,3.50749860782823
6202,2020-08-31 23:06:29.074543,3.50749860782823
6203,2020-08-31 23:06:29.364333,3.50749860782823
6204,2020-08-31 23:06:29.711726,3.50749860782823
6205,2020-08-31 23:06:30.050583,3.50749860782823
6206,2020-08-31 23:06:30.400094,3.58212648122543
6207,2020-08-31 23:06:30.790638,3.58212648122543
6208,2020-08-31 23:06:31.108810,3.58212648122543
6209,2020-08-31 23:06:31.428974,3.58212648122543
6210,2020-08-31 23:06:31.748307,3.58212648122543
6211,2020-08-31 23:06:32.099040,3.58212648122543
6212,2020-08-31 23:06:32.408786,3.58212648122543
6213,2020-08-31 23:06:32.688545,3.58212648122543
6214,2020-08-31 23:06:33.043942,3.58212648122543
6215,2020-08-31 23:06:33.355309,3.65660678545125
6216,2020-08-31 23:06:33.696823,3.65660678545125
6217,2020-08-31 23:06:34.043411,3.65660678545125
6218,2020-08-31 23:06:34.408073,3.65660678545125
6219,2020-08-31 23:06:34.661852,3.65660678545125
6220,2020-08-31 23:06:34.941583,3.65660678545125
6221,2020-08-31 23:06:35.196089,3.65660678545125
6222,2020-08-31 23:06:35.576491,3.65660678545125
6223,2020-08-31 23:06:35.875318,3.65660678545125
6224,2020-08-31 23:06:36.215818,3.73093985599905
6225,2020-08-31 23:06:36.526214,3.73093985599905
6226,2020-08-31 23:06:36.821331,3.73093985599905
6227,2020-08-31 23:06:37.088707,3.73093985599905
6228,2020-08-31 23:06:37.435762,3.73093985599905
6229,2020-08-31 23:06:37.725893,3.73093985599905
6230,2020-08-31 23:06:38.015816,3.73093985599905
6231,2020-08-31 23:06:38.389912,3.73093985599905
6232,2020-08-31 23:06:38.700654,3.73093985599905
6233,2020-08-31 23:06:39.007507,3.80512602627361
6234,2020-08-31 23:06:39.364619,3.80512602627361
6235,2020-08-31 23:06:39.683386,3.80512602627361
6236,2020-08-31 23:06:40.077631,3.80512602627361
6237,2020-08-31 23:06:40.372121,3.80512602627361
6238,2020-08-31 23:06:40.798153,3.80512602627361
6239,2020-08-31 23:06:41.084249,3.80512602627361
6240,2020-08-31 23:06:41.515129,3.80512602627361
6241,2020-08-31 23:06:41.872755,3.80512602627361
6242,2020-08-31 23:06:42.296452,3.87916562775173
6243,2020-08-31 23:06:42.705345,3.87916562775173
6244,2020-08-31 23:06:43.012003,3.87916562775173
6245,2020-08-31 23:06:43.290451,3.87916562775173
6246,2020-08-31 23:06:43.672840,3.87916562775173
6247,2020-08-31 23:06:43.959086,3.87916562775173
6248,2020-08-31 23:06:44.269341,3.87916562775173
6249,2020-08-31 23:06:44.661333,3.87916562775173
6250,2020-08-31 23:06:44.969468,3.87916562775173
6251,2020-08-31 23:06:45.326745,3.87916562775173
6252,2020-08-31 23:06:45.702994,3.95305899008814
6253,2020-08-31 23:06:46.073526,3.95305899008814
6254,2020-08-31 23:06:46.468254,3.95305899008814
6255,2020-08-31 23:06:46.822201,3.95305899008814
6256,2020-08-31 23:06:47.208451,3.95305899008814
6257,2020-08-31 23:06:47.556455,3.95305899008814
6258,2020-08-31 23:06:47.887310,3.95305899008814
6259,2020-08-31 23:06:48.301516,4.02680644119607
6260,2020-08-31 23:06:48.676175,4.02680644119607
6261,2020-08-31 23:06:49.060368,4.02680644119607
6262,2020-08-31 23:06:49.403008,4.02680644119607
6263,2020-08-31 23:06:49.702069,4.02680644119607
6264,2020-08-31 23:06:50.019710,4.02680644119607
6265,2020-08-31 23:06:50.389595,4.02680644119607
6266,2020-08-31 23:06:50.726509,4.02680644119607
6267,2020-08-31 23:06:51.132402,4.10040830731386
6268,2020-08-31 23:06:51.452074,4.10040830731386
6269,2020-08-31 23:06:51.711149,4.10040830731386
6270,2020-08-31 23:06:52.006646,4.10040830731386
6271,2020-08-31 23:06:52.360208,4.10040830731386
6272,2020-08-31 23:06:52.683124,4.10040830731386
6273,2020-08-31 23:06:53.085561,4.10040830731386
6274,2020-08-31 23:06:53.414904,4.10040830731386
6275,2020-08-31 23:06:53.697350,4.17386491306247
6276,2020-08-31 23:06:54.070210,4.17386491306247
6277,2020-08-31 23:06:54.410226,4.17386491306247
6278,2020-08-31 23:06:54.693211,4.17386491306247
6279,2020-08-31 23:06:55.033497,4.17386491306247
6280,2020-08-31 23:06:55.314088,4.17386491306247
6281,2020-08-31 23:06:55.619860,4.17386491306247
6282,2020-08-31 23:06:55.930815,4.17386491306247
6283,2020-08-31 23:06:56.267589,4.17386491306247
6284,2020-08-31 23:06:56.578976,4.24717658149694
6285,2020-08-31 23:06:56.922122,4.24717658149694
6286,2020-08-31 23:06:57.265382,4.24717658149694
6287,2020-08-31 23:06:57.617075,4.24717658149694
6288,2020-08-31 23:06:57.965361,4.24717658149694
6289,2020-08-31 23:06:58.300301,4.24717658149694
6290,2020-08-31 23:06:58.581584,4.24717658149694
6291,2020-08-31 23:06:58.856274,4.24717658149694
6292,2020-08-31 23:06:59.162684,4.33132667060637
6293,2020-08-31 23:06:59.456727,4.33132667060637
6294,2020-08-31 23:06:59.797326,4.33132667060637
6295,2020-08-31 23:07:00.163596,4.33132667060637
6296,2020-08-31 23:07:00.542627,4.33132667060637
6297,2020-08-31 23:07:00.855825,4.33132667060637
6298,2020-08-31 23:07:01.108751,4.33132667060637
6299,2020-08-31 23:07:01.420856,4.33132667060637
6300,2020-08-31 23:07:01.725518,4.33132667060637
6301,2020-08-31 23:07:02.024678,4.41531540507313
6302,2020-08-31 23:07:02.320985,4.41531540507313
6303,2020-08-31 23:07:02.751590,4.41531540507313
6304,2020-08-31 23:07:03.081425,4.41531540507313
6305,2020-08-31 23:07:03.431647,4.41531540507313
6306,2020-08-31 23:07:03.787501,4.41531540507313
6307,2020-08-31 23:07:04.057652,4.41531540507313
6308,2020-08-31 23:07:04.402958,4.41531540507313
6309,2020-08-31 23:07:04.733253,4.41531540507313
6310,2020-08-31 23:07:05.094291,4.49914311460768
6311,2020-08-31 23:07:05.427658,4.49914311460768
6312,2020-08-31 23:07:05.737988,4.49914311460768
6313,2020-08-31 23:07:06.121342,4.49914311460768
6314,2020-08-31 23:07:06.412966,4.49914311460768
6315,2020-08-31 23:07:06.769056,4.49914311460768
6316,2020-08-31 23:07:07.083941,4.49914311460768
6317,2020-08-31 23:07:07.341119,4.49914311460768
6318,2020-08-31 23:07:07.645476,4.49914311460768
6319,2020-08-31 23:07:07.899475,4.49914311460768
6320,2020-08-31 23:07:08.223684,4.58228530060846
6321,2020-08-31 23:07:08.615884,4.58228530060846
6322,2020-08-31 23:07:08.929285,4.58228530060846
6323,2020-08-31 23:07:09.281655,4.58228530060846
6324,2020-08-31 23:07:09.604647,4.58228530060846
6325,2020-08-31 23:07:09.950301,4.58228530060846
6326,2020-08-31 23:07:10.287824,4.58228530060846
6327,2020-08-31 23:07:10.557704,4.58228530060846
6328,2020-08-31 23:07:10.886715,4.66512528033705
6329,2020-08-31 23:07:11.225226,4.66512528033705
6330,2020-08-31 23:07:11.510688,4.66512528033705
6331,2020-08-31 23:07:11.849583,4.66512528033705
6332,2020-08-31 23:07:12.181942,4.66512528033705
6333,2020-08-31 23:07:12.488769,4.66512528033705
6334,2020-08-31 23:07:12.753413,4.66512528033705
6335,2020-08-31 23:07:13.071811,4.66512528033705
6336,2020-08-31 23:07:13.418690,4.66512528033705
6337,2020-08-31 23:07:13.708460,4.74778794578165
6338,2020-08-31 23:07:14.059896,4.74778794578165
6339,2020-08-31 23:07:14.420061,4.74778794578165
6340,2020-08-31 23:07:14.689002,4.74778794578165
6341,2020-08-31 23:07:15.036602,4.74778794578165
6342,2020-08-31 23:07:15.348544,4.74778794578165
6343,2020-08-31 23:07:15.667480,4.74778794578165
6344,2020-08-31 23:07:16.104565,4.74778794578165
6345,2020-08-31 23:07:16.472681,4.74778794578165
6346,2020-08-31 23:07:16.856564,4.83027356610084
6347,2020-08-31 23:07:17.147869,4.83027356610084
6348,2020-08-31 23:07:17.426140,4.83027356610084
6349,2020-08-31 23:07:17.760020,4.83027356610084
6350,2020-08-31 23:07:18.081223,4.83027356610084
6351,2020-08-31 23:07:18.398955,4.83027356610084
6352,2020-08-31 23:07:18.757550,4.83027356610084
6353,2020-08-31 23:07:19.136408,4.83027356610084
6354,2020-08-31 23:07:19.471978,4.83027356610084
6355,2020-08-31 23:07:19.804527,4.91258240908549
6356,2020-08-31 23:07:20.118414,4.91258240908549
6357,2020-08-31 23:07:20.482939,4.91258240908549
6358,2020-08-31 23:07:20.870650,4.91258240908549
6359,2020-08-31 23:07:21.212884,4.91258240908549
6360,2020-08-31 23:07:21.575371,4.91258240908549
6361,2020-08-31 23:07:21.854877,4.91258240908549
6362,2020-08-31 23:07:22.220618,4.91258240908549
6363,2020-08-31 23:07:22.527846,4.99471474119755
6364,2020-08-31 23:07:22.828194,4.99471474119755
6365,2020-08-31 23:07:23.155083,4.99471474119755
6366,2020-08-31 23:07:23.445205,4.99471474119755
6367,2020-08-31 23:07:23.836662,4.99471474119755
6368,2020-08-31 23:07:24.193464,4.99471474119755
6369,2020-08-31 23:07:24.564383,4.99471474119755
6370,2020-08-31 23:07:24.864390,4.99471474119755
6371,2020-08-31 23:07:25.123992,4.99471474119755
6372,2020-08-31 23:07:25.495329,4.89192700266707
6373,2020-08-31 23:07:25.801997,4.89192700266707
6374,2020-08-31 23:07:26.150377,4.89192700266707
6375,2020-08-31 23:07:26.508615,4.89192700266707
6376,2020-08-31 23:07:26.853478,4.89192700266707
6377,2020-08-31 23:07:27.119222,4.89192700266707
6378,2020-08-31 23:07:27.493789,4.89192700266707
6379,2020-08-31 23:07:27.902213,4.89192700266707
6380,2020-08-31 23:07:28.224501,4.89192700266707
6381,2020-08-31 23:07:28.503454,4.89192700266707
6382,2020-08-31 23:07:28.881829,4.78947755412811
6383,2020-08-31 23:07:29.240458,4.78947755412811
6384,2020-08-31 23:07:29.575099,4.78947755412811
6385,2020-08-31 23:07:29.884588,4.78947755412811
6386,2020-08-31 23:07:30.164022,4.78947755412811
6387,2020-08-31 23:07:30.471158,4.78947755412811
6388,2020-08-31 23:07:30.825185,4.78947755412811
6389,2020-08-31 23:07:31.176417,4.78947755412811
6390,2020-08-31 23:07:31.522789,4.78947755412811
6391,2020-08-31 23:07:31.773528,4.68736215382842
6392,2020-08-31 23:07:32.069195,4.68736215382842
6393,2020-08-31 23:07:32.337028,4.68736215382842
6394,2020-08-31 23:07:32.669277,4.68736215382842
6395,2020-08-31 23:07:33.072877,4.68736215382842
6396,2020-08-31 23:07:33.284938,4.68736215382842
6397,2020-08-31 23:07:33.587246,4.68736215382842
6398,2020-08-31 23:07:33.898343,4.68736215382842
6399,2020-08-31 23:07:34.250198,4.54059248180124
6400,2020-08-31 23:07:34.557901,4.54059248180124
6401,2020-08-31 23:07:34.928117,4.54059248180124
6402,2020-08-31 23:07:35.243890,4.54059248180124
6403,2020-08-31 23:07:35.619833,4.54059248180124
6404,2020-08-31 23:07:35.940471,4.54059248180124
6405,2020-08-31 23:07:36.236474,4.54059248180124
6406,2020-08-31 23:07:36.547625,4.54059248180124
6407,2020-08-31 23:07:36.916448,4.54059248180124
6408,2020-08-31 23:07:37.250930,4.54059248180124
6409,2020-08-31 23:07:37.571112,4.39419248571292
6410,2020-08-31 23:07:37.953338,4.39419248571292
6411,2020-08-31 23:07:38.240025,4.39419248571292
6412,2020-08-31 23:07:38.528029,4.39419248571292
6413,2020-08-31 23:07:38.840206,4.39419248571292
6414,2020-08-31 23:07:39.167687,4.39419248571292
6415,2020-08-31 23:07:39.492464,4.39419248571292
6416,2020-08-31 23:07:39.786511,4.39419248571292
6417,2020-08-31 23:07:40.138750,4.39419248571292
6418,2020-08-31 23:07:40.399402,4.24815923999212
6419,2020-08-31 23:07:40.642239,4.24815923999212
6420,2020-08-31 23:07:40.985001,4.24815923999212
6421,2020-08-31 23:07:41.297075,4.24815923999212
6422,2020-08-31 23:07:41.630990,4.24815923999212
6423,2020-08-31 23:07:41.974449,4.24815923999212
6424,2020-08-31 23:07:42.341130,4.24815923999212
6425,2020-08-31 23:07:42.672150,4.24815923999212
6426,2020-08-31 23:07:43.040035,4.10248990156646
6427,2020-08-31 23:07:43.349397,4.10248990156646
6428,2020-08-31 23:07:43.714866,4.10248990156646
6429,2020-08-31 23:07:43.983471,4.10248990156646
6430,2020-08-31 23:07:44.240625,4.10248990156646
6431,2020-08-31 23:07:44.568101,4.10248990156646
6432,2020-08-31 23:07:44.921751,4.10248990156646
6433,2020-08-31 23:07:45.206777,4.10248990156646
6434,2020-08-31 23:07:45.445373,4.10248990156646
6435,2020-08-31 23:07:45.780563,3.95718170682274
6436,2020-08-31 23:07:46.124796,3.95718170682274
6437,2020-08-31 23:07:46.466151,3.95718170682274
6438,2020-08-31 23:07:46.841019,3.95718170682274
6439,2020-08-31 23:07:47.182965,3.95718170682274
6440,2020-08-31 23:07:47.518304,3.95718170682274
6441,2020-08-31 23:07:47.868246,3.95718170682274
6442,2020-08-31 23:07:48.218835,3.95718170682274
6443,2020-08-31 23:07:48.571729,3.90596613275875
6444,2020-08-31 23:07:48.903707,3.90596613275875
6445,2020-08-31 23:07:49.264097,3.90596613275875
6446,2020-08-31 23:07:49.584898,3.90596613275875
6447,2020-08-31 23:07:49.912210,3.90596613275875
6448,2020-08-31 23:07:50.316029,3.90596613275875
6449,2020-08-31 23:07:50.563152,3.90596613275875
6450,2020-08-31 23:07:50.902224,3.90596613275875
6451,2020-08-31 23:07:51.164015,3.90596613275875
6452,2020-08-31 23:07:51.482550,3.81231333748698
6453,2020-08-31 23:07:51.770846,3.81231333748698
6454,2020-08-31 23:07:52.112858,3.81231333748698
6455,2020-08-31 23:07:52.376058,3.81231333748698
6456,2020-08-31 23:07:52.609441,3.81231333748698
6457,2020-08-31 23:07:52.954795,3.81231333748698
6458,2020-08-31 23:07:53.322658,3.81231333748698
6459,2020-08-31 23:07:53.704074,3.81231333748698
6460,2020-08-31 23:07:53.979888,3.81231333748698
6461,2020-08-31 23:07:54.305318,3.81231333748698
6462,2020-08-31 23:07:54.650131,3.81231333748698
6463,2020-08-31 23:07:54.957419,3.81231333748698
6464,2020-08-31 23:07:55.347482,3.81231333748698
6465,2020-08-31 23:07:55.622156,3.81231333748698
6466,2020-08-31 23:07:55.988589,3.81231333748698
6467,2020-08-31 23:07:56.346434,3.81231333748698
6468,2020-08-31 23:07:56.655275,3.81231333748698
6469,2020-08-31 23:07:56.995695,3.81231333748698
6470,2020-08-31 23:07:57.240703,3.81231333748698
6471,2020-08-31 23:07:57.558329,3.81231333748698
6472,2020-08-31 23:07:57.907789,3.81231333748698
6473,2020-08-31 23:07:58.190318,3.6677190487743
6474,2020-08-31 23:07:58.494494,3.6677190487743
6475,2020-08-31 23:07:58.930943,3.6677190487743
6476,2020-08-31 23:07:59.259837,3.6677190487743
6477,2020-08-31 23:07:59.603173,3.6677190487743
6478,2020-08-31 23:07:59.862358,3.6677190487743
6479,2020-08-31 23:08:00.187717,3.6677190487743
6480,2020-08-31 23:08:00.445320,3.6677190487743
6481,2020-08-31 23:08:00.882030,3.6677190487743
6482,2020-08-31 23:08:01.171115,3.52347806734264
6483,2020-08-31 23:08:01.409184,3.52347806734264
6484,2020-08-31 23:08:01.739317,3.52347806734264
6485,2020-08-31 23:08:02.039703,3.52347806734264
6486,2020-08-31 23:08:02.367148,3.52347806734264
6487,2020-08-31 23:08:02.723778,3.52347806734264
6488,2020-08-31 23:08:03.076462,3.52347806734264
6489,2020-08-31 23:08:03.355541,3.52347806734264
6490,2020-08-31 23:08:03.677387,3.52347806734264
6491,2020-08-31 23:08:04.010353,3.37958792324422
6492,2020-08-31 23:08:04.343199,3.37958792324422
6493,2020-08-31 23:08:04.745618,3.37958792324422
6494,2020-08-31 23:08:05.036125,3.37958792324422
6495,2020-08-31 23:08:05.410450,3.37958792324422
6496,2020-08-31 23:08:05.704904,3.37958792324422
6497,2020-08-31 23:08:05.979100,3.37958792324422
6498,2020-08-31 23:08:06.295143,3.37958792324422
6499,2020-08-31 23:08:06.538329,3.37958792324422
6500,2020-08-31 23:08:06.818637,3.2360462152844
6501,2020-08-31 23:08:07.102261,3.2360462152844
6502,2020-08-31 23:08:07.448761,3.2360462152844
6503,2020-08-31 23:08:07.697021,3.2360462152844
6504,2020-08-31 23:08:08.035283,3.2360462152844
6505,2020-08-31 23:08:08.308474,3.2360462152844
6506,2020-08-31 23:08:08.594929,3.2360462152844
6507,2020-08-31 23:08:08.864142,3.2360462152844
6508,2020-08-31 23:08:09.177337,3.2360462152844
6509,2020-08-31 23:08:09.509087,3.2360462152844
6510,2020-08-31 23:08:09.786778,3.09285060961976
6511,2020-08-31 23:08:10.140172,3.09285060961976
6512,2020-08-31 23:08:10.488187,3.09285060961976
6513,2020-08-31 23:08:10.864802,3.09285060961976
6514,2020-08-31 23:08:11.220044,3.09285060961976
6515,2020-08-31 23:08:11.503196,3.09285060961976
6516,2020-08-31 23:08:11.762796,3.09285060961976
6517,2020-08-31 23:08:12.101877,3.09285060961976
6518,2020-08-31 23:08:12.557952,2.94999883857083
6519,2020-08-31 23:08:12.900834,2.94999883857083
6520,2020-08-31 23:08:13.155936,2.94999883857083
6521,2020-08-31 23:08:13.521371,2.94999883857083
6522,2020-08-31 23:08:13.888121,2.94999883857083
6523,2020-08-31 23:08:14.160715,2.94999883857083
6524,2020-08-31 23:08:14.477338,2.94999883857083
6525,2020-08-31 23:08:14.725071,2.94999883857083
6526,2020-08-31 23:08:15.083053,2.83536857188396
6527,2020-08-31 23:08:15.423952,2.83536857188396
6528,2020-08-31 23:08:15.823004,2.83536857188396
6529,2020-08-31 23:08:16.120562,2.83536857188396
6530,2020-08-31 23:08:16.401428,2.83536857188396
6531,2020-08-31 23:08:16.763174,2.83536857188396
6532,2020-08-31 23:08:17.097573,2.83536857188396
6533,2020-08-31 23:08:17.427022,2.83536857188396
6534,2020-08-31 23:08:17.686932,2.83536857188396
6535,2020-08-31 23:08:18.027003,2.72103802331355
6536,2020-08-31 23:08:18.353992,2.72103802331355
6537,2020-08-31 23:08:18.672029,2.72103802331355
6538,2020-08-31 23:08:18.907748,2.72103802331355
6539,2020-08-31 23:08:19.244238,2.72103802331355
6540,2020-08-31 23:08:19.647402,2.72103802331355
6541,2020-08-31 23:08:19.987521,2.72103802331355
6542,2020-08-31 23:08:20.245731,2.60700480605765
6543,2020-08-31 23:08:20.538882,2.60700480605765
6544,2020-08-31 23:08:20.901982,2.60700480605765
6545,2020-08-31 23:08:21.176946,2.60700480605765
6546,2020-08-31 23:08:21.518726,2.60700480605765
6547,2020-08-31 23:08:21.795557,2.60700480605765
6548,2020-08-31 23:08:22.156551,2.60700480605765
6549,2020-08-31 23:08:22.457135,2.60700480605765
6550,2020-08-31 23:08:22.708933,2.60700480605765
6551,2020-08-31 23:08:23.117376,2.49326658800057
6552,2020-08-31 23:08:23.446874,2.49326658800057
6553,2020-08-31 23:08:23.775807,2.49326658800057
6554,2020-08-31 23:08:24.121840,2.49326658800057
6555,2020-08-31 23:08:24.457777,2.49326658800057
6556,2020-08-31 23:08:24.711314,2.49326658800057
6557,2020-08-31 23:08:25.038116,2.49326658800057
6558,2020-08-31 23:08:25.354677,2.49326658800057
6559,2020-08-31 23:08:25.703843,2.49326658800057
6560,2020-08-31 23:08:26.047587,2.49326658800057
6561,2020-08-31 23:08:26.396208,2.37982109036729
6562,2020-08-31 23:08:26.852015,2.37982109036729
6563,2020-08-31 23:08:27.123397,2.37982109036729
6564,2020-08-31 23:08:27.387067,2.37982109036729
6565,2020-08-31 23:08:27.690105,2.37982109036729
6566,2020-08-31 23:08:28.008913,2.37982109036729
6567,2020-08-31 23:08:28.336822,2.37982109036729
6568,2020-08-31 23:08:28.607019,2.37982109036729
6569,2020-08-31 23:08:28.924291,2.26666608649467
6570,2020-08-31 23:08:29.265072,2.26666608649467
6571,2020-08-31 23:08:29.532878,2.26666608649467
6572,2020-08-31 23:08:29.856921,2.26666608649467
6573,2020-08-31 23:08:30.098203,2.26666608649467
6574,2020-08-31 23:08:30.513142,2.26666608649467
6575,2020-08-31 23:08:30.855132,2.26666608649467
6576,2020-08-31 23:08:31.105170,2.26666608649467
6577,2020-08-31 23:08:31.431883,2.26666608649467
6578,2020-08-31 23:08:31.750128,2.31929603899448
6579,2020-08-31 23:08:32.078203,2.31929603899448
6580,2020-08-31 23:08:32.336861,2.31929603899448
6581,2020-08-31 23:08:32.583390,2.31929603899448
6582,2020-08-31 23:08:32.950250,2.31929603899448
6583,2020-08-31 23:08:33.303402,2.31929603899448
6584,2020-08-31 23:08:33.647973,2.31929603899448
6585,2020-08-31 23:08:33.888614,2.31929603899448
6586,2020-08-31 23:08:34.202825,2.31929603899448
6587,2020-08-31 23:08:34.507510,2.31929603899448
6588,2020-08-31 23:08:34.889554,2.37178308620906
6589,2020-08-31 23:08:35.223818,2.37178308620906
6590,2020-08-31 23:08:35.573687,2.37178308620906
6591,2020-08-31 23:08:35.889223,2.37178308620906
6592,2020-08-31 23:08:36.284502,2.37178308620906
6593,2020-08-31 23:08:36.561493,2.37178308620906
6594,2020-08-31 23:08:36.879699,2.37178308620906
6595,2020-08-31 23:08:37.157144,2.37178308620906
6596,2020-08-31 23:08:37.459958,2.37178308620906
6597,2020-08-31 23:08:37.754882,2.42412777644557
6598,2020-08-31 23:08:38.108367,2.42412777644557
6599,2020-08-31 23:08:38.395630,2.42412777644557
6600,2020-08-31 23:08:38.702926,2.42412777644557
6601,2020-08-31 23:08:39.028459,2.42412777644557
6602,2020-08-31 23:08:39.386195,2.42412777644557
6603,2020-08-31 23:08:39.663962,2.42412777644557
6604,2020-08-31 23:08:39.923572,2.42412777644557
6605,2020-08-31 23:08:40.191515,2.42412777644557
6606,2020-08-31 23:08:40.586662,2.47633065468246
6607,2020-08-31 23:08:40.909496,2.47633065468246
6608,2020-08-31 23:08:41.166162,2.47633065468246
6609,2020-08-31 23:08:41.507997,2.47633065468246
6610,2020-08-31 23:08:41.803653,2.47633065468246
6611,2020-08-31 23:08:42.103044,2.47633065468246
6612,2020-08-31 23:08:42.393238,2.47633065468246
6613,2020-08-31 23:08:42.667760,2.47633065468246
6614,2020-08-31 23:08:42.974304,2.47633065468246
6615,2020-08-31 23:08:43.292507,2.47633065468246
6616,2020-08-31 23:08:43.569083,2.52839226261707
6617,2020-08-31 23:08:43.860301,2.52839226261707
6618,2020-08-31 23:08:44.161324,2.52839226261707
6619,2020-08-31 23:08:44.484881,2.52839226261707
6620,2020-08-31 23:08:44.746507,2.52839226261707
6621,2020-08-31 23:08:45.071502,2.52839226261707
6622,2020-08-31 23:08:45.430042,2.52839226261707
6623,2020-08-31 23:08:45.730476,2.52839226261707
6624,2020-08-31 23:08:46.127769,2.52839226261707
6625,2020-08-31 23:08:46.485580,2.58031313871196
6626,2020-08-31 23:08:46.846675,2.58031313871196
6627,2020-08-31 23:08:47.152325,2.58031313871196
6628,2020-08-31 23:08:47.409016,2.58031313871196
6629,2020-08-31 23:08:47.754537,2.58031313871196
6630,2020-08-31 23:08:48.060888,2.58031313871196
6631,2020-08-31 23:08:48.420280,2.58031313871196
6632,2020-08-31 23:08:48.691488,2.58031313871196
6633,2020-08-31 23:08:48.991944,2.66838446589175
6634,2020-08-31 23:08:49.348441,2.66838446589175
6635,2020-08-31 23:08:49.656771,2.66838446589175
6636,2020-08-31 23:08:49.987363,2.66838446589175
6637,2020-08-31 23:08:50.350607,2.66838446589175
6638,2020-08-31 23:08:50.621108,2.66838446589175
6639,2020-08-31 23:08:50.904148,2.66838446589175
6640,2020-08-31 23:08:51.250337,2.66838446589175
6641,2020-08-31 23:08:51.529377,2.66838446589175
6642,2020-08-31 23:08:51.832725,2.75623328709898
6643,2020-08-31 23:08:52.236579,2.75623328709898
6644,2020-08-31 23:08:52.638322,2.75623328709898
6645,2020-08-31 23:08:52.961255,2.75623328709898
6646,2020-08-31 23:08:53.331367,2.75623328709898
6647,2020-08-31 23:08:53.687379,2.75623328709898
6648,2020-08-31 23:08:54.012756,2.75623328709898
6649,2020-08-31 23:08:54.312269,2.75623328709898
6650,2020-08-31 23:08:54.687982,2.84386033547952
6651,2020-08-31 23:08:55.042722,2.84386033547952
6652,2020-08-31 23:08:55.343454,2.84386033547952
6653,2020-08-31 23:08:55.696996,2.84386033547952
6654,2020-08-31 23:08:56.012525,2.84386033547952
6655,2020-08-31 23:08:56.306073,2.84386033547952
6656,2020-08-31 23:08:56.662315,2.84386033547952
6657,2020-08-31 23:08:56.939751,2.84386033547952
6658,2020-08-31 23:08:57.235409,2.84386033547952
6659,2020-08-31 23:08:57.594880,2.93138148682053
6660,2020-08-31 23:08:57.917435,2.93138148682053
6661,2020-08-31 23:08:58.285407,2.93138148682053
6662,2020-08-31 23:08:58.608947,2.93138148682053
6663,2020-08-31 23:08:59.010870,2.93138148682053
6664,2020-08-31 23:08:59.389929,2.93138148682053
6665,2020-08-31 23:08:59.723699,2.93138148682053
6666,2020-08-31 23:09:00.037387,3.01868793597372
6667,2020-08-31 23:09:00.314669,3.01868793597372
6668,2020-08-31 23:09:00.651410,3.01868793597372
6669,2020-08-31 23:09:01.025956,3.01868793597372
6670,2020-08-31 23:09:01.372869,3.01868793597372
6671,2020-08-31 23:09:01.635419,3.01868793597372
6672,2020-08-31 23:09:01.943636,3.01868793597372
6673,2020-08-31 23:09:02.308173,3.01868793597372
6674,2020-08-31 23:09:02.630805,3.10578044431728
6675,2020-08-31 23:09:03.012799,3.10578044431728
6676,2020-08-31 23:09:03.288750,3.10578044431728
6677,2020-08-31 23:09:03.570315,3.10578044431728
6678,2020-08-31 23:09:03.898495,3.10578044431728
6679,2020-08-31 23:09:04.156654,3.10578044431728
6680,2020-08-31 23:09:04.430406,3.10578044431728
6681,2020-08-31 23:09:04.712164,3.10578044431728
6682,2020-08-31 23:09:04.959262,3.10578044431728
6683,2020-08-31 23:09:05.243901,3.10578044431728
6684,2020-08-31 23:09:05.531421,3.19265976840295
6685,2020-08-31 23:09:05.817507,3.19265976840295
6686,2020-08-31 23:09:06.169776,3.19265976840295
6687,2020-08-31 23:09:06.522992,3.19265976840295
6688,2020-08-31 23:09:06.823717,3.19265976840295
6689,2020-08-31 23:09:07.122653,3.19265976840295
6690,2020-08-31 23:09:07.423577,3.19265976840295
6691,2020-08-31 23:09:07.764064,3.19265976840295
6692,2020-08-31 23:09:08.147196,3.19265976840295
6693,2020-08-31 23:09:08.437066,3.19265976840295
6694,2020-08-31 23:09:08.700220,3.27932666005367
6695,2020-08-31 23:09:09.013933,3.27932666005367
6696,2020-08-31 23:09:09.334768,3.27932666005367
6697,2020-08-31 23:09:09.665280,3.27932666005367
6698,2020-08-31 23:09:09.957280,3.27932666005367
6699,2020-08-31 23:09:10.270994,3.27932666005367
6700,2020-08-31 23:09:10.532028,3.27932666005367
6701,2020-08-31 23:09:10.810863,3.27932666005367
6702,2020-08-31 23:09:11.195929,3.27932666005367
6703,2020-08-31 23:09:11.439777,3.27932666005367
6704,2020-08-31 23:09:11.847080,3.36578186645723
6705,2020-08-31 23:09:12.181502,3.36578186645723
6706,2020-08-31 23:09:12.476827,3.36578186645723
6707,2020-08-31 23:09:12.815753,3.36578186645723
6708,2020-08-31 23:09:13.142352,3.36578186645723
6709,2020-08-31 23:09:13.431684,3.36578186645723
6710,2020-08-31 23:09:13.732950,3.36578186645723
6711,2020-08-31 23:09:14.036677,3.36578186645723
6712,2020-08-31 23:09:14.285271,3.45202613025602
6713,2020-08-31 23:09:14.537919,3.45202613025602
6714,2020-08-31 23:09:14.859037,3.45202613025602
6715,2020-08-31 23:09:15.171877,3.45202613025602
6716,2020-08-31 23:09:15.496875,3.45202613025602
6717,2020-08-31 23:09:15.792892,3.45202613025602
6718,2020-08-31 23:09:16.118940,3.45202613025602
6719,2020-08-31 23:09:16.465477,3.45202613025602
6720,2020-08-31 23:09:16.913413,3.53806018963328
6721,2020-08-31 23:09:17.206405,3.53806018963328
6722,2020-08-31 23:09:17.513004,3.53806018963328
6723,2020-08-31 23:09:17.885426,3.53806018963328
6724,2020-08-31 23:09:18.146608,3.53806018963328
6725,2020-08-31 23:09:18.484229,3.53806018963328
6726,2020-08-31 23:09:18.760781,3.53806018963328
6727,2020-08-31 23:09:19.133393,3.53806018963328
6728,2020-08-31 23:09:19.428085,3.53806018963328
6729,2020-08-31 23:09:19.765814,3.62388477839588
6730,2020-08-31 23:09:20.020543,3.62388477839588
6731,2020-08-31 23:09:20.312357,3.62388477839588
6732,2020-08-31 23:09:20.596260,3.62388477839588
6733,2020-08-31 23:09:20.956297,3.62388477839588
6734,2020-08-31 23:09:21.275043,3.62388477839588
6735,2020-08-31 23:09:21.589066,3.62388477839588
6736,2020-08-31 23:09:21.879334,3.62388477839588
6737,2020-08-31 23:09:22.177816,3.7097688505259
6738,2020-08-31 23:09:22.611332,3.7097688505259
6739,2020-08-31 23:09:22.987337,3.7097688505259
6740,2020-08-31 23:09:23.259570,3.7097688505259
6741,2020-08-31 23:09:23.515033,3.7097688505259
6742,2020-08-31 23:09:23.866236,3.7097688505259
6743,2020-08-31 23:09:24.220238,3.7097688505259
6744,2020-08-31 23:09:24.480848,3.7097688505259
6745,2020-08-31 23:09:24.729847,3.7097688505259
6746,2020-08-31 23:09:25.025075,3.79544553536341
6747,2020-08-31 23:09:25.348804,3.79544553536341
6748,2020-08-31 23:09:25.752415,3.79544553536341
6749,2020-08-31 23:09:26.033702,3.79544553536341
6750,2020-08-31 23:09:26.333327,3.79544553536341
6751,2020-08-31 23:09:26.661246,3.79544553536341
6752,2020-08-31 23:09:27.005555,3.79544553536341
6753,2020-08-31 23:09:27.254697,3.79544553536341
6754,2020-08-31 23:09:27.619676,3.79544553536341
6755,2020-08-31 23:09:27.959502,3.79544553536341
6756,2020-08-31 23:09:28.197646,3.80256803699808
6757,2020-08-31 23:09:28.544760,3.80256803699808
6758,2020-08-31 23:09:28.817146,3.80256803699808
6759,2020-08-31 23:09:29.071510,3.80256803699808
6760,2020-08-31 23:09:29.375380,3.80256803699808
6761,2020-08-31 23:09:29.743933,3.80256803699808
6762,2020-08-31 23:09:30.009053,3.80256803699808
6763,2020-08-31 23:09:30.442886,3.80256803699808
6764,2020-08-31 23:09:30.794338,3.80256803699808
6765,2020-08-31 23:09:31.152232,3.91150023138546
6766,2020-08-31 23:09:31.441376,3.91150023138546
6767,2020-08-31 23:09:31.805244,3.91150023138546
6768,2020-08-31 23:09:32.056855,3.91150023138546
6769,2020-08-31 23:09:32.391997,3.91150023138546
6770,2020-08-31 23:09:32.673431,3.91150023138546
6771,2020-08-31 23:09:32.964216,3.91150023138546
6772,2020-08-31 23:09:33.281628,3.91150023138546
6773,2020-08-31 23:09:33.649933,4.03014176565664
6774,2020-08-31 23:09:34.040087,4.03014176565664
6775,2020-08-31 23:09:34.385836,4.03014176565664
6776,2020-08-31 23:09:34.678119,4.03014176565664
6777,2020-08-31 23:09:34.947171,4.03014176565664
6778,2020-08-31 23:09:35.223453,4.03014176565664
6779,2020-08-31 23:09:35.530256,4.03014176565664
6780,2020-08-31 23:09:35.883518,4.03014176565664
6781,2020-08-31 23:09:36.192161,4.03014176565664
6782,2020-08-31 23:09:36.480655,4.03014176565664
6783,2020-08-31 23:09:36.860151,4.14857241948971
6784,2020-08-31 23:09:37.176138,4.14857241948971
6785,2020-08-31 23:09:37.531608,4.14857241948971
6786,2020-08-31 23:09:37.908477,4.14857241948971
6787,2020-08-31 23:09:38.225073,4.14857241948971
6788,2020-08-31 23:09:38.620403,4.14857241948971
6789,2020-08-31 23:09:38.966102,4.14857241948971
6790,2020-08-31 23:09:39.256972,4.14857241948971
6791,2020-08-31 23:09:39.589290,4.14857241948971
6792,2020-08-31 23:09:39.929943,4.26679252957032
6793,2020-08-31 23:09:40.257973,4.26679252957032
6794,2020-08-31 23:09:40.607694,4.26679252957032
6795,2020-08-31 23:09:40.960715,4.26679252957032
6796,2020-08-31 23:09:41.315371,4.26679252957032
6797,2020-08-31 23:09:41.656991,4.26679252957032
6798,2020-08-31 23:09:41.940180,4.26679252957032
6799,2020-08-31 23:09:42.245510,4.26679252957032
6800,2020-08-31 23:09:42.580691,4.38480242953248
6801,2020-08-31 23:09:42.925205,4.38480242953248
6802,2020-08-31 23:09:43.278766,4.38480242953248
6803,2020-08-31 23:09:43.545810,4.38480242953248
6804,2020-08-31 23:09:43.906274,4.38480242953248
6805,2020-08-31 23:09:44.256018,4.38480242953248
6806,2020-08-31 23:09:44.584444,4.38480242953248
6807,2020-08-31 23:09:44.847801,4.38480242953248
6808,2020-08-31 23:09:45.170037,4.38480242953248
6809,2020-08-31 23:09:45.526703,4.50260245007226
6810,2020-08-31 23:09:45.841520,4.50260245007226
6811,2020-08-31 23:09:46.090478,4.50260245007226
6812,2020-08-31 23:09:46.425823,4.50260245007226
6813,2020-08-31 23:09:46.760608,4.50260245007226
6814,2020-08-31 23:09:47.054908,4.50260245007226
6815,2020-08-31 23:09:47.430523,4.50260245007226
6816,2020-08-31 23:09:47.764751,4.50260245007226
6817,2020-08-31 23:09:48.132936,4.50260245007226
6818,2020-08-31 23:09:48.428141,4.62028293354766
6819,2020-08-31 23:09:48.771408,4.62028293354766
6820,2020-08-31 23:09:49.058582,4.62028293354766
6821,2020-08-31 23:09:49.312095,4.62028293354766
6822,2020-08-31 23:09:49.670890,4.62028293354766
6823,2020-08-31 23:09:50.003272,4.62028293354766
6824,2020-08-31 23:09:50.320470,4.62028293354766
6825,2020-08-31 23:09:50.585388,4.62028293354766
6826,2020-08-31 23:09:50.920603,4.73775980217637
6827,2020-08-31 23:09:51.181855,4.73775980217637
6828,2020-08-31 23:09:51.525540,4.73775980217637
6829,2020-08-31 23:09:51.804763,4.73775980217637
6830,2020-08-31 23:09:52.089800,4.73775980217637
6831,2020-08-31 23:09:52.345120,4.73775980217637
6832,2020-08-31 23:09:52.681179,4.73775980217637
6833,2020-08-31 23:09:53.052504,4.73775980217637
6834,2020-08-31 23:09:53.427060,4.73775980217637
6835,2020-08-31 23:09:53.744534,4.85503359242826
6836,2020-08-31 23:09:54.062802,4.85503359242826
6837,2020-08-31 23:09:54.425957,4.85503359242826
6838,2020-08-31 23:09:54.788844,4.85503359242826
6839,2020-08-31 23:09:55.001030,4.85503359242826
6840,2020-08-31 23:09:55.356066,4.85503359242826
6841,2020-08-31 23:09:55.730842,4.85503359242826
6842,2020-08-31 23:09:56.024451,4.85503359242826
6843,2020-08-31 23:09:56.374640,4.85503359242826
6844,2020-08-31 23:09:56.700479,4.97210483113595
6845,2020-08-31 23:09:57.017417,4.97210483113595
6846,2020-08-31 23:09:57.337295,4.97210483113595
6847,2020-08-31 23:09:57.673646,4.97210483113595
6848,2020-08-31 23:09:57.991777,4.97210483113595
6849,2020-08-31 23:09:58.262021,4.97210483113595
6850,2020-08-31 23:09:58.521488,4.97210483113595
6851,2020-08-31 23:09:58.882987,4.97210483113595
6852,2020-08-31 23:09:59.155631,4.97210483113595
6853,2020-08-31 23:09:59.407851,4.97210483113595
6854,2020-08-31 23:09:59.762610,4.97210483113595
6855,2020-08-31 23:10:00.163745,4.97210483113595
6856,2020-08-31 23:10:00.593281,5.00000593140322
6857,2020-08-31 23:10:00.981236,5.00000593140322
6858,2020-08-31 23:10:01.278884,5.00000593140322
6859,2020-08-31 23:10:01.590360,5.00000593140322
6860,2020-08-31 23:10:01.930747,5.00000593140322
6861,2020-08-31 23:10:02.289813,5.00000593140322
6862,2020-08-31 23:10:02.676785,5.00000593140322
6863,2020-08-31 23:10:02.944968,5.00000593140322
6864,2020-08-31 23:10:03.267091,5.00000593140322
6865,2020-08-31 23:10:03.602038,5.00000593140322
6866,2020-08-31 23:10:03.976313,4.93440471990141
6867,2020-08-31 23:10:04.322987,4.93440471990141
6868,2020-08-31 23:10:04.623639,4.93440471990141
6869,2020-08-31 23:10:04.945487,4.93440471990141
6870,2020-08-31 23:10:05.265872,4.93440471990141
6871,2020-08-31 23:10:05.579578,4.93440471990141
6872,2020-08-31 23:10:05.926489,4.84639495055086
6873,2020-08-31 23:10:06.276725,4.84639495055086
6874,2020-08-31 23:10:06.634197,4.84639495055086
6875,2020-08-31 23:10:06.994850,4.84639495055086
6876,2020-08-31 23:10:07.328820,4.84639495055086
6877,2020-08-31 23:10:07.639695,4.84639495055086
6878,2020-08-31 23:10:07.980551,4.84639495055086
6879,2020-08-31 23:10:08.369144,4.84639495055086
6880,2020-08-31 23:10:08.615800,4.75870822808851
6881,2020-08-31 23:10:08.902591,4.75870822808851
6882,2020-08-31 23:10:09.212203,4.75870822808851
6883,2020-08-31 23:10:09.531021,4.75870822808851
6884,2020-08-31 23:10:09.807507,4.75870822808851
6885,2020-08-31 23:10:10.154425,4.75870822808851
6886,2020-08-31 23:10:10.507869,4.75870822808851
6887,2020-08-31 23:10:10.881369,4.75870822808851
6888,2020-08-31 23:10:11.119291,4.75870822808851
6889,2020-08-31 23:10:11.410277,4.75870822808851
6890,2020-08-31 23:10:11.737534,4.67133993780823
6891,2020-08-31 23:10:12.103398,4.67133993780823
6892,2020-08-31 23:10:12.392536,4.67133993780823
6893,2020-08-31 23:10:12.766031,4.67133993780823
6894,2020-08-31 23:10:13.104519,4.67133993780823
