iteration,timestamp,T7
6895,2020-08-31 23:10:13.360537,4.67133993780823
6896,2020-08-31 23:10:13.665280,4.67133993780823
6897,2020-08-31 23:10:14.006005,4.58428562967146
6898,2020-08-31 23:10:14.358498,4.58428562967146
6899,2020-08-31 23:10:14.675966,4.58428562967146
6900,2020-08-31 23:10:15.042008,4.58428562967146
6901,2020-08-31 23:10:15.368470,4.58428562967146
6902,2020-08-31 23:10:15.640248,4.58428562967146
6903,2020-08-31 23:10:16.037380,4.58428562967146
6904,2020-08-31 23:10:16.440621,4.58428562967146
6905,2020-08-31 23:10:16.880618,4.49754100610201
6906,2020-08-31 23:10:17.342795,4.49754100610201
6907,2020-08-31 23:10:17.737740,4.49754100610201
6908,2020-08-31 23:10:18.041302,4.49754100610201
6909,2020-08-31 23:10:18.369204,4.49754100610201
6910,2020-08-31 23:10:18.696601,4.49754100610201
6911,2020-08-31 23:10:19.045476,4.49754100610201
6912,2020-08-31 23:10:19.369132,4.49754100610201
6913,2020-08-31 23:10:19.660861,4.41110191133693
6914,2020-08-31 23:10:19.996899,4.41110191133693
6915,2020-08-31 23:10:20.362682,4.41110191133693
6916,2020-08-31 23:10:20.663320,4.41110191133693
6917,2020-08-31 23:10:21.038032,4.41110191133693
6918,2020-08-31 23:10:21.381554,4.41110191133693
6919,2020-08-31 23:10:21.747847,4.41110191133693
6920,2020-08-31 23:10:22.035441,4.41110191133693
6921,2020-08-31 23:10:22.358400,4.32496432204779
6922,2020-08-31 23:10:22.729144,4.32496432204779
6923,2020-08-31 23:10:23.087493,4.32496432204779
6924,2020-08-31 23:10:23.379204,4.32496432204779
6925,2020-08-31 23:10:23.702506,4.32496432204779
6926,2020-08-31 23:10:23.981452,4.32496432204779
6927,2020-08-31 23:10:24.296735,4.32496432204779
6928,2020-08-31 23:10:24.627132,4.32496432204779
6929,2020-08-31 23:10:24.937150,4.23912433901475
6930,2020-08-31 23:10:25.193702,4.23912433901475
6931,2020-08-31 23:10:25.474550,4.23912433901475
6932,2020-08-31 23:10:25.802074,4.23912433901475
6933,2020-08-31 23:10:26.109456,4.23912433901475
6934,2020-08-31 23:10:26.423809,4.23912433901475
6935,2020-08-31 23:10:26.660277,4.23912433901475
6936,2020-08-31 23:10:27.022236,4.23912433901475
6937,2020-08-31 23:10:27.330018,4.23912433901475
6938,2020-08-31 23:10:27.593704,4.23912433901475
6939,2020-08-31 23:10:28.008127,4.153578179684
6940,2020-08-31 23:10:28.241658,4.153578179684
6941,2020-08-31 23:10:28.602005,4.153578179684
6942,2020-08-31 23:10:28.960250,4.153578179684
6943,2020-08-31 23:10:29.254078,4.153578179684
6944,2020-08-31 23:10:29.608107,4.153578179684
6945,2020-08-31 23:10:29.928658,4.153578179684
6946,2020-08-31 23:10:30.298699,4.153578179684
6947,2020-08-31 23:10:30.558883,4.153578179684
6948,2020-08-31 23:10:30.869230,4.06832217147458
6949,2020-08-31 23:10:31.228149,4.06832217147458
6950,2020-08-31 23:10:31.573131,4.06832217147458
6951,2020-08-31 23:10:31.902905,4.06832217147458
6952,2020-08-31 23:10:32.162037,4.06832217147458
6953,2020-08-31 23:10:32.392509,4.06832217147458
6954,2020-08-31 23:10:32.677106,4.06832217147458
6955,2020-08-31 23:10:33.002258,4.06832217147458
6956,2020-08-31 23:10:33.381194,3.98335274572693
6957,2020-08-31 23:10:33.766771,3.98335274572693
6958,2020-08-31 23:10:34.068321,3.98335274572693
6959,2020-08-31 23:10:34.357333,3.98335274572693
6960,2020-08-31 23:10:34.648429,3.98335274572693
6961,2020-08-31 23:10:34.940625,3.98335274572693
6962,2020-08-31 23:10:35.252388,3.98335274572693
6963,2020-08-31 23:10:35.553361,3.98335274572693
6964,2020-08-31 23:10:35.905813,3.98335274572693
6965,2020-08-31 23:10:36.254508,3.88341922085549
6966,2020-08-31 23:10:36.565675,3.88341922085549
6967,2020-08-31 23:10:36.944139,3.88341922085549
6968,2020-08-31 23:10:37.287649,3.88341922085549
6969,2020-08-31 23:10:37.652803,3.88341922085549
6970,2020-08-31 23:10:38.058873,3.88341922085549
6971,2020-08-31 23:10:38.389290,3.88341922085549
6972,2020-08-31 23:10:38.850473,3.78378765822514
6973,2020-08-31 23:10:39.121274,3.78378765822514
6974,2020-08-31 23:10:39.500700,3.78378765822514
6975,2020-08-31 23:10:39.807128,3.78378765822514
6976,2020-08-31 23:10:40.132025,3.78378765822514
6977,2020-08-31 23:10:40.475710,3.78378765822514
6978,2020-08-31 23:10:40.803773,3.78378765822514
6979,2020-08-31 23:10:41.051313,3.78378765822514
6980,2020-08-31 23:10:41.372582,3.68445488690112
6981,2020-08-31 23:10:41.705476,3.68445488690112
6982,2020-08-31 23:10:42.060013,3.68445488690112
6983,2020-08-31 23:10:42.354344,3.68445488690112
6984,2020-08-31 23:10:42.707765,3.68445488690112
6985,2020-08-31 23:10:42.973452,3.68445488690112
6986,2020-08-31 23:10:43.285975,3.68445488690112
6987,2020-08-31 23:10:43.569366,3.68445488690112
6988,2020-08-31 23:10:43.921908,3.58541781536034
6989,2020-08-31 23:10:44.299055,3.58541781536034
6990,2020-08-31 23:10:44.572340,3.58541781536034
6991,2020-08-31 23:10:44.961158,3.58541781536034
6992,2020-08-31 23:10:45.343329,3.58541781536034
6993,2020-08-31 23:10:45.659059,3.58541781536034
6994,2020-08-31 23:10:45.988261,3.58541781536034
6995,2020-08-31 23:10:46.300914,3.58541781536034
6996,2020-08-31 23:10:46.732448,3.48667342801517
6997,2020-08-31 23:10:47.052861,3.48667342801517
6998,2020-08-31 23:10:47.349338,3.48667342801517
6999,2020-08-31 23:10:47.661872,3.48667342801517
7000,2020-08-31 23:10:47.980662,3.48667342801517
7001,2020-08-31 23:10:48.256231,3.48667342801517
7002,2020-08-31 23:10:48.564655,3.48667342801517
7003,2020-08-31 23:10:48.857363,3.48667342801517
7004,2020-08-31 23:10:49.207425,3.48667342801517
7005,2020-08-31 23:10:49.574681,3.38821878200487
7006,2020-08-31 23:10:49.909038,3.38821878200487
7007,2020-08-31 23:10:50.242547,3.38821878200487
7008,2020-08-31 23:10:50.570327,3.38821878200487
7009,2020-08-31 23:10:50.827882,3.38821878200487
7010,2020-08-31 23:10:51.111651,3.38821878200487
7011,2020-08-31 23:10:51.483549,3.38821878200487
7012,2020-08-31 23:10:51.816176,3.29005100422685
7013,2020-08-31 23:10:52.142324,3.29005100422685
7014,2020-08-31 23:10:52.532810,3.29005100422685
7015,2020-08-31 23:10:52.810638,3.29005100422685
7016,2020-08-31 23:10:53.116445,3.29005100422685
7017,2020-08-31 23:10:53.421167,3.29005100422685
7018,2020-08-31 23:10:53.742063,3.29005100422685
7019,2020-08-31 23:10:54.092764,3.29005100422685
7020,2020-08-31 23:10:54.469932,3.29005100422685
7021,2020-08-31 23:10:54.786127,3.19216728858341
7022,2020-08-31 23:10:55.095036,3.19216728858341
7023,2020-08-31 23:10:55.461530,3.19216728858341
7024,2020-08-31 23:10:55.813632,3.19216728858341
7025,2020-08-31 23:10:56.142755,3.19216728858341
7026,2020-08-31 23:10:56.535375,3.19216728858341
7027,2020-08-31 23:10:56.923245,3.19216728858341
7028,2020-08-31 23:10:57.302754,3.19216728858341
7029,2020-08-31 23:10:57.636974,3.09456489342332
7030,2020-08-31 23:10:57.977151,3.09456489342332
7031,2020-08-31 23:10:58.317730,3.09456489342332
7032,2020-08-31 23:10:58.559037,3.09456489342332
7033,2020-08-31 23:10:58.874498,3.09456489342332
7034,2020-08-31 23:10:59.121478,3.09456489342332
7035,2020-08-31 23:10:59.450166,3.09456489342332
7036,2020-08-31 23:10:59.707471,3.09456489342332
7037,2020-08-31 23:11:00.086677,2.99724113916029
7038,2020-08-31 23:11:00.381909,2.99724113916029
7039,2020-08-31 23:11:00.663283,2.99724113916029
7040,2020-08-31 23:11:00.996932,2.99724113916029
7041,2020-08-31 23:11:01.350190,2.99724113916029
7042,2020-08-31 23:11:01.768878,2.99724113916029
7043,2020-08-31 23:11:02.108055,2.99724113916029
7044,2020-08-31 23:11:02.442675,2.99724113916029
7045,2020-08-31 23:11:02.795886,2.90019340605232
7046,2020-08-31 23:11:03.081189,2.90019340605232
7047,2020-08-31 23:11:03.356879,2.90019340605232
7048,2020-08-31 23:11:03.714987,2.90019340605232
7049,2020-08-31 23:11:04.048716,2.90019340605232
7050,2020-08-31 23:11:04.383783,2.90019340605232
7051,2020-08-31 23:11:04.694484,2.90019340605232
7052,2020-08-31 23:11:04.964043,2.90019340605232
7053,2020-08-31 23:11:05.337233,2.80341913212847
7054,2020-08-31 23:11:05.696006,2.80341913212847
7055,2020-08-31 23:11:06.063250,2.80341913212847
7056,2020-08-31 23:11:06.341890,2.80341913212847
7057,2020-08-31 23:11:06.672217,2.80341913212847
7058,2020-08-31 23:11:07.041058,2.80341913212847
7059,2020-08-31 23:11:07.360280,2.80341913212847
7060,2020-08-31 23:11:07.702217,2.80341913212847
7061,2020-08-31 23:11:08.091194,2.80341913212847
7062,2020-08-31 23:11:08.417936,2.67908233570652
7063,2020-08-31 23:11:08.677299,2.67908233570652
7064,2020-08-31 23:11:08.936830,2.67908233570652
7065,2020-08-31 23:11:09.221559,2.67908233570652
7066,2020-08-31 23:11:09.575181,2.67908233570652
7067,2020-08-31 23:11:09.936164,2.67908233570652
7068,2020-08-31 23:11:10.214566,2.67908233570652
7069,2020-08-31 23:11:10.519697,2.67908233570652
7070,2020-08-31 23:11:10.877538,2.67908233570652
7071,2020-08-31 23:11:11.164607,2.55505819021212
7072,2020-08-31 23:11:11.534797,2.55505819021212
7073,2020-08-31 23:11:11.874022,2.55505819021212
7074,2020-08-31 23:11:12.269811,2.55505819021212
7075,2020-08-31 23:11:12.641181,2.55505819021212
7076,2020-08-31 23:11:12.977369,2.55505819021212
7077,2020-08-31 23:11:13.389440,2.55505819021212
7078,2020-08-31 23:11:13.697822,2.55505819021212
7079,2020-08-31 23:11:13.999619,2.43134444369848
7080,2020-08-31 23:11:14.347623,2.43134444369848
7081,2020-08-31 23:11:14.690899,2.43134444369848
7082,2020-08-31 23:11:15.010529,2.43134444369848
7083,2020-08-31 23:11:15.303183,2.43134444369848
7084,2020-08-31 23:11:15.634418,2.43134444369848
7085,2020-08-31 23:11:15.991100,2.43134444369848
7086,2020-08-31 23:11:16.356678,2.43134444369848
7087,2020-08-31 23:11:16.718313,2.43134444369848
7088,2020-08-31 23:11:17.037026,2.30793890027603
7089,2020-08-31 23:11:17.388101,2.30793890027603
7090,2020-08-31 23:11:17.655167,2.30793890027603
7091,2020-08-31 23:11:17.929182,2.30793890027603
7092,2020-08-31 23:11:18.389487,2.30793890027603
7093,2020-08-31 23:11:18.775353,2.30793890027603
7094,2020-08-31 23:11:19.147398,2.30793890027603
7095,2020-08-31 23:11:19.487335,2.30793890027603
7096,2020-08-31 23:11:19.776419,2.30793890027603
7097,2020-08-31 23:11:20.090819,2.18483941917982
7098,2020-08-31 23:11:20.451363,2.18483941917982
7099,2020-08-31 23:11:20.710035,2.18483941917982
7100,2020-08-31 23:11:21.084524,2.18483941917982
7101,2020-08-31 23:11:21.417655,2.18483941917982
7102,2020-08-31 23:11:21.823902,2.18483941917982
7103,2020-08-31 23:11:22.180410,2.18483941917982
7104,2020-08-31 23:11:22.484493,2.18483941917982
7105,2020-08-31 23:11:22.782265,2.18483941917982
7106,2020-08-31 23:11:23.159414,2.22876648325644
7107,2020-08-31 23:11:23.485462,2.22876648325644
7108,2020-08-31 23:11:23.791718,2.22876648325644
7109,2020-08-31 23:11:24.113284,2.22876648325644
7110,2020-08-31 23:11:24.447343,2.22876648325644
7111,2020-08-31 23:11:24.887732,2.22876648325644
7112,2020-08-31 23:11:25.201103,2.22876648325644
7113,2020-08-31 23:11:25.540539,2.22876648325644
7114,2020-08-31 23:11:25.895788,2.22876648325644
7115,2020-08-31 23:11:26.186343,2.27257799845162
7116,2020-08-31 23:11:26.466275,2.27257799845162
7117,2020-08-31 23:11:26.819519,2.27257799845162
7118,2020-08-31 23:11:27.066864,2.27257799845162
7119,2020-08-31 23:11:27.348423,2.27257799845162
7120,2020-08-31 23:11:27.741362,2.27257799845162
7121,2020-08-31 23:11:28.019613,2.27257799845162
7122,2020-08-31 23:11:28.290736,2.27257799845162
7123,2020-08-31 23:11:28.654155,2.27257799845162
7124,2020-08-31 23:11:28.922416,2.27257799845162
7125,2020-08-31 23:11:29.211463,2.27257799845162
7126,2020-08-31 23:11:29.547136,2.3162744530473
7127,2020-08-31 23:11:29.888045,2.3162744530473
7128,2020-08-31 23:11:30.161314,2.3162744530473
7129,2020-08-31 23:11:30.551125,2.3162744530473
7130,2020-08-31 23:11:30.922482,2.3162744530473
7131,2020-08-31 23:11:31.336314,2.3162744530473
7132,2020-08-31 23:11:31.686202,2.3162744530473
7133,2020-08-31 23:11:32.036567,2.3162744530473
7134,2020-08-31 23:11:32.362058,2.3162744530473
7135,2020-08-31 23:11:32.637777,2.35985633241557
7136,2020-08-31 23:11:33.012710,2.35985633241557
7137,2020-08-31 23:11:33.334476,2.35985633241557
7138,2020-08-31 23:11:33.731156,2.35985633241557
7139,2020-08-31 23:11:34.014294,2.35985633241557
7140,2020-08-31 23:11:34.283664,2.35985633241557
7141,2020-08-31 23:11:34.604119,2.35985633241557
7142,2020-08-31 23:11:35.008869,2.35985633241557
7143,2020-08-31 23:11:35.360357,2.40332411905155
7144,2020-08-31 23:11:35.712264,2.40332411905155
7145,2020-08-31 23:11:35.984722,2.40332411905155
7146,2020-08-31 23:11:36.268360,2.40332411905155
7147,2020-08-31 23:11:36.686107,2.40332411905155
7148,2020-08-31 23:11:37.063921,2.40332411905155
7149,2020-08-31 23:11:37.296928,2.40332411905155
7150,2020-08-31 23:11:37.641223,2.40332411905155
7151,2020-08-31 23:11:38.030889,2.44667829260523
7152,2020-08-31 23:11:38.324762,2.44667829260523
7153,2020-08-31 23:11:38.596709,2.44667829260523
7154,2020-08-31 23:11:38.884533,2.44667829260523
7155,2020-08-31 23:11:39.187211,2.44667829260523
7156,2020-08-31 23:11:39.507223,2.44667829260523
7157,2020-08-31 23:11:39.786575,2.44667829260523
7158,2020-08-31 23:11:40.143693,2.44667829260523
7159,2020-08-31 23:11:40.475658,2.44667829260523
7160,2020-08-31 23:11:40.817610,2.48991932991277
7161,2020-08-31 23:11:41.151727,2.48991932991277
7162,2020-08-31 23:11:41.518689,2.48991932991277
7163,2020-08-31 23:11:41.835974,2.48991932991277
7164,2020-08-31 23:11:42.192840,2.48991932991277
7165,2020-08-31 23:11:42.554909,2.48991932991277
7166,2020-08-31 23:11:42.825091,2.48991932991277
7167,2020-08-31 23:11:43.198983,2.48991932991277
7168,2020-08-31 23:11:43.530633,2.48991932991277
7169,2020-08-31 23:11:43.892118,2.50181693158632
7170,2020-08-31 23:11:44.243611,2.50181693158632
7171,2020-08-31 23:11:44.555416,2.50181693158632
7172,2020-08-31 23:11:44.888553,2.50181693158632
7173,2020-08-31 23:11:45.161407,2.50181693158632
7174,2020-08-31 23:11:45.428554,2.50181693158632
7175,2020-08-31 23:11:45.720365,2.50181693158632
7176,2020-08-31 23:11:45.986394,2.50181693158632
7177,2020-08-31 23:11:46.273590,2.50181693158632
7178,2020-08-31 23:11:46.549849,2.50181693158632
7179,2020-08-31 23:11:46.789548,2.51369537831503
7180,2020-08-31 23:11:47.068826,2.51369537831503
7181,2020-08-31 23:11:47.393876,2.51369537831503
7182,2020-08-31 23:11:47.745625,2.51369537831503
7183,2020-08-31 23:11:48.090543,2.51369537831503
7184,2020-08-31 23:11:48.408074,2.51369537831503
7185,2020-08-31 23:11:48.757972,2.51369537831503
7186,2020-08-31 23:11:49.117740,2.51369537831503
7187,2020-08-31 23:11:49.441530,2.52555473705549
7188,2020-08-31 23:11:49.712901,2.52555473705549
7189,2020-08-31 23:11:49.963707,2.52555473705549
7190,2020-08-31 23:11:50.239442,2.52555473705549
7191,2020-08-31 23:11:50.534278,2.52555473705549
7192,2020-08-31 23:11:50.877621,2.52555473705549
7193,2020-08-31 23:11:51.144751,2.52555473705549
7194,2020-08-31 23:11:51.511335,2.52555473705549
7195,2020-08-31 23:11:51.802260,2.52555473705549
7196,2020-08-31 23:11:52.120351,2.52555473705549
7197,2020-08-31 23:11:52.441823,2.53739507435981
7198,2020-08-31 23:11:52.750766,2.53739507435981
7199,2020-08-31 23:11:53.013143,2.53739507435981
7200,2020-08-31 23:11:53.342332,2.53739507435981
7201,2020-08-31 23:11:53.694009,2.53739507435981
7202,2020-08-31 23:11:53.999461,2.53739507435981
7203,2020-08-31 23:11:54.280304,2.53739507435981
7204,2020-08-31 23:11:54.533139,2.53739507435981
7205,2020-08-31 23:11:54.942431,2.53739507435981
7206,2020-08-31 23:11:55.252875,2.54921645637732
7207,2020-08-31 23:11:55.630071,2.54921645637732
7208,2020-08-31 23:11:56.034398,2.54921645637732
7209,2020-08-31 23:11:56.296653,2.54921645637732
7210,2020-08-31 23:11:56.626810,2.54921645637732
7211,2020-08-31 23:11:56.962268,2.54921645637732
7212,2020-08-31 23:11:57.208772,2.54921645637732
7213,2020-08-31 23:11:57.567641,2.54921645637732
7214,2020-08-31 23:11:57.836761,2.55281689211637
7215,2020-08-31 23:11:58.148910,2.55281689211637
7216,2020-08-31 23:11:58.504679,2.55281689211637
7217,2020-08-31 23:11:58.848685,2.55281689211637
7218,2020-08-31 23:11:59.203448,2.55281689211637
7219,2020-08-31 23:11:59.508846,2.55281689211637
7220,2020-08-31 23:11:59.872844,2.55281689211637
7221,2020-08-31 23:12:00.214154,2.55643216638209
7222,2020-08-31 23:12:00.523374,2.55643216638209
7223,2020-08-31 23:12:00.814669,2.55643216638209
7224,2020-08-31 23:12:01.108613,2.55643216638209
7225,2020-08-31 23:12:01.401850,2.55643216638209
7226,2020-08-31 23:12:01.750154,2.55643216638209
7227,2020-08-31 23:12:02.092297,2.55643216638209
7228,2020-08-31 23:12:02.427319,2.55643216638209
7229,2020-08-31 23:12:02.718215,2.55643216638209
7230,2020-08-31 23:12:02.961605,2.55643216638209
7231,2020-08-31 23:12:03.226888,2.56006221367606
7232,2020-08-31 23:12:03.573326,2.56006221367606
7233,2020-08-31 23:12:03.923540,2.56006221367606
7234,2020-08-31 23:12:04.330381,2.56006221367606
7235,2020-08-31 23:12:04.644925,2.56006221367606
7236,2020-08-31 23:12:05.009483,2.56006221367606
7237,2020-08-31 23:12:05.307520,2.56006221367606
7238,2020-08-31 23:12:05.620334,2.56006221367606
7239,2020-08-31 23:12:06.003268,2.56370696866161
7240,2020-08-31 23:12:06.362223,2.56370696866161
7241,2020-08-31 23:12:06.633443,2.56370696866161
7242,2020-08-31 23:12:06.890491,2.56370696866161
7243,2020-08-31 23:12:07.272313,2.56370696866161
7244,2020-08-31 23:12:07.557261,2.56370696866161
7245,2020-08-31 23:12:07.853677,2.56370696866161
7246,2020-08-31 23:12:08.150975,2.56370696866161
7247,2020-08-31 23:12:08.448500,2.56370696866161
7248,2020-08-31 23:12:08.820569,2.56736636616681
7249,2020-08-31 23:12:09.144436,2.56736636616681
7250,2020-08-31 23:12:09.427121,2.56736636616681
7251,2020-08-31 23:12:09.717347,2.56736636616681
7252,2020-08-31 23:12:10.020543,2.56736636616681
7253,2020-08-31 23:12:10.325967,2.56736636616681
7254,2020-08-31 23:12:10.656973,2.56736636616681
7255,2020-08-31 23:12:10.932547,2.56736636616681
7256,2020-08-31 23:12:11.183352,2.56736636616681
7257,2020-08-31 23:12:11.521052,2.57104034118673
7258,2020-08-31 23:12:11.887761,2.57104034118673
7259,2020-08-31 23:12:12.153510,2.57104034118673
7260,2020-08-31 23:12:12.518743,2.57104034118673
7261,2020-08-31 23:12:12.854836,2.57104034118673
7262,2020-08-31 23:12:13.236342,2.57104034118673
7263,2020-08-31 23:12:13.531142,2.57104034118673
7264,2020-08-31 23:12:13.858543,2.57104034118673
7265,2020-08-31 23:12:14.199752,2.57472882888523
7266,2020-08-31 23:12:14.529078,2.57472882888523
7267,2020-08-31 23:12:14.807589,2.57472882888523
7268,2020-08-31 23:12:15.153761,2.57472882888523
7269,2020-08-31 23:12:15.467526,2.57472882888523
7270,2020-08-31 23:12:15.718952,2.57472882888523
7271,2020-08-31 23:12:16.028352,2.57472882888523
7272,2020-08-31 23:12:16.344125,2.57472882888523
7273,2020-08-31 23:12:16.616963,2.57472882888523
7274,2020-08-31 23:12:16.970853,2.56726397696104
7275,2020-08-31 23:12:17.327442,2.56726397696104
7276,2020-08-31 23:12:17.647211,2.56726397696104
7277,2020-08-31 23:12:18.059851,2.56726397696104
7278,2020-08-31 23:12:18.426086,2.56726397696104
7279,2020-08-31 23:12:18.749389,2.56726397696104
7280,2020-08-31 23:12:19.033928,2.56726397696104
7281,2020-08-31 23:12:19.377259,2.56726397696104
7282,2020-08-31 23:12:19.747523,2.55985968735362
7283,2020-08-31 23:12:20.007026,2.55985968735362
7284,2020-08-31 23:12:20.368288,2.55985968735362
7285,2020-08-31 23:12:20.656507,2.55985968735362
7286,2020-08-31 23:12:20.984103,2.55985968735362
7287,2020-08-31 23:12:21.278048,2.55985968735362
7288,2020-08-31 23:12:21.535139,2.55985968735362
7289,2020-08-31 23:12:21.848432,2.55985968735362
7290,2020-08-31 23:12:22.120905,2.55985968735362
7291,2020-08-31 23:12:22.418662,2.55251565323314
7292,2020-08-31 23:12:22.808784,2.55251565323314
7293,2020-08-31 23:12:23.143551,2.55251565323314
7294,2020-08-31 23:12:23.494252,2.55251565323314
7295,2020-08-31 23:12:23.847808,2.55251565323314
7296,2020-08-31 23:12:24.115456,2.55251565323314
7297,2020-08-31 23:12:24.482987,2.55251565323314
7298,2020-08-31 23:12:24.860526,2.55251565323314
7299,2020-08-31 23:12:25.208171,2.54523156857367
7300,2020-08-31 23:12:25.486332,2.54523156857367
7301,2020-08-31 23:12:25.819005,2.54523156857367
7302,2020-08-31 23:12:26.077345,2.54523156857367
7303,2020-08-31 23:12:26.385362,2.54523156857367
7304,2020-08-31 23:12:26.665167,2.54523156857367
7305,2020-08-31 23:12:26.908429,2.54523156857367
7306,2020-08-31 23:12:27.232655,2.54523156857367
7307,2020-08-31 23:12:27.537018,2.54523156857367
7308,2020-08-31 23:12:27.836395,2.54523156857367
7309,2020-08-31 23:12:28.159415,2.5380071281598
7310,2020-08-31 23:12:28.424156,2.5380071281598
7311,2020-08-31 23:12:28.766718,2.5380071281598
7312,2020-08-31 23:12:29.048551,2.5380071281598
7313,2020-08-31 23:12:29.396897,2.5380071281598
7314,2020-08-31 23:12:29.724181,2.5380071281598
7315,2020-08-31 23:12:30.057945,2.5380071281598
7316,2020-08-31 23:12:30.323425,2.5380071281598
7317,2020-08-31 23:12:30.575002,2.5380071281598
7318,2020-08-31 23:12:30.857546,2.5380071281598
7319,2020-08-31 23:12:31.150492,2.5308420275923
7320,2020-08-31 23:12:31.498455,2.5308420275923
7321,2020-08-31 23:12:31.747675,2.5308420275923
7322,2020-08-31 23:12:32.088770,2.5308420275923
7323,2020-08-31 23:12:32.347619,2.5308420275923
7324,2020-08-31 23:12:32.574009,2.5308420275923
7325,2020-08-31 23:12:32.841765,2.5308420275923
7326,2020-08-31 23:12:33.088569,2.5308420275923
7327,2020-08-31 23:12:33.535711,2.52373596329281
7328,2020-08-31 23:12:33.885516,2.52373596329281
7329,2020-08-31 23:12:34.205936,2.52373596329281
7330,2020-08-31 23:12:34.550468,2.52373596329281
7331,2020-08-31 23:12:34.879421,2.52373596329281
7332,2020-08-31 23:12:35.180023,2.52373596329281
7333,2020-08-31 23:12:35.507134,2.52373596329281
7334,2020-08-31 23:12:35.839479,2.52373596329281
7335,2020-08-31 23:12:36.205730,2.52373596329281
7336,2020-08-31 23:12:36.488734,2.5164332636336
7337,2020-08-31 23:12:36.811121,2.5164332636336
7338,2020-08-31 23:12:37.116657,2.5164332636336
7339,2020-08-31 23:12:37.493019,2.5164332636336
7340,2020-08-31 23:12:37.817488,2.5164332636336
7341,2020-08-31 23:12:38.163962,2.5164332636336
7342,2020-08-31 23:12:38.516667,2.5164332636336
7343,2020-08-31 23:12:38.806638,2.5164332636336
7344,2020-08-31 23:12:39.099899,2.5164332636336
7345,2020-08-31 23:12:39.371837,2.5164332636336
7346,2020-08-31 23:12:39.753437,2.50918039949818
7347,2020-08-31 23:12:40.050222,2.50918039949818
7348,2020-08-31 23:12:40.352767,2.50918039949818
7349,2020-08-31 23:12:40.671971,2.50918039949818
7350,2020-08-31 23:12:41.106228,2.50918039949818
7351,2020-08-31 23:12:41.517781,2.50918039949818
7352,2020-08-31 23:12:41.839112,2.50918039949818
7353,2020-08-31 23:12:42.179541,2.50918039949818
7354,2020-08-31 23:12:42.533072,2.50918039949818
7355,2020-08-31 23:12:42.899913,2.50289252037554
7356,2020-08-31 23:12:43.252597,2.50289252037554
7357,2020-08-31 23:12:43.572239,2.50289252037554
7358,2020-08-31 23:12:43.933440,2.50289252037554
7359,2020-08-31 23:12:44.342070,2.50289252037554
7360,2020-08-31 23:12:44.642758,2.50289252037554
7361,2020-08-31 23:12:44.998843,2.50289252037554
7362,2020-08-31 23:12:45.315727,2.49666017297358
7363,2020-08-31 23:12:45.634639,2.49666017297358
7364,2020-08-31 23:12:46.012417,2.49666017297358
7365,2020-08-31 23:12:46.386217,2.49666017297358
7366,2020-08-31 23:12:46.763079,2.49666017297358
7367,2020-08-31 23:12:47.073273,2.49666017297358
7368,2020-08-31 23:12:47.558406,2.49666017297358
7369,2020-08-31 23:12:47.865628,2.49666017297358
7370,2020-08-31 23:12:48.149419,2.49666017297358
7371,2020-08-31 23:12:48.495321,2.49048302142319
7372,2020-08-31 23:12:48.840797,2.49048302142319
7373,2020-08-31 23:12:49.205981,2.49048302142319
7374,2020-08-31 23:12:49.611523,2.49048302142319
7375,2020-08-31 23:12:49.988618,2.49048302142319
7376,2020-08-31 23:12:50.337798,2.49048302142319
7377,2020-08-31 23:12:50.681878,2.49048302142319
7378,2020-08-31 23:12:50.983384,2.49048302142319
7379,2020-08-31 23:12:51.271181,2.49048302142319
7380,2020-08-31 23:12:51.563939,2.49048302142319
7381,2020-08-31 23:12:51.910320,2.48524364725122
7382,2020-08-31 23:12:52.239695,2.48524364725122
7383,2020-08-31 23:12:52.600796,2.48524364725122
7384,2020-08-31 23:12:53.009098,2.48524364725122
7385,2020-08-31 23:12:53.306822,2.48524364725122
7386,2020-08-31 23:12:53.722818,2.48524364725122
7387,2020-08-31 23:12:54.056461,2.48524364725122
7388,2020-08-31 23:12:54.451440,2.48524364725122
7389,2020-08-31 23:12:54.812038,2.48524364725122
7390,2020-08-31 23:12:55.069602,2.48005450092933
7391,2020-08-31 23:12:55.372313,2.48005450092933
7392,2020-08-31 23:12:55.690945,2.48005450092933
7393,2020-08-31 23:12:56.086832,2.48005450092933
7394,2020-08-31 23:12:56.365733,2.48005450092933
7395,2020-08-31 23:12:56.784663,2.48005450092933
7396,2020-08-31 23:12:57.126022,2.48005450092933
7397,2020-08-31 23:12:57.460286,2.48005450092933
7398,2020-08-31 23:12:57.742549,2.48005450092933
7399,2020-08-31 23:12:58.116700,2.47491527395638
7400,2020-08-31 23:12:58.411888,2.47491527395638
7401,2020-08-31 23:12:58.768709,2.47491527395638
7402,2020-08-31 23:12:59.131448,2.47491527395638
7403,2020-08-31 23:12:59.424414,2.47491527395638
7404,2020-08-31 23:12:59.712886,2.47491527395638
7405,2020-08-31 23:13:00.071819,2.47491527395638
7406,2020-08-31 23:13:00.502451,2.4698256590473
7407,2020-08-31 23:13:00.848577,2.4698256590473
7408,2020-08-31 23:13:01.161254,2.4698256590473
7409,2020-08-31 23:13:01.503124,2.4698256590473
7410,2020-08-31 23:13:01.874253,2.4698256590473
7411,2020-08-31 23:13:02.187227,2.4698256590473
7412,2020-08-31 23:13:02.531716,2.4698256590473
7413,2020-08-31 23:13:02.841312,2.4698256590473
7414,2020-08-31 23:13:03.070881,2.46478535013159
7415,2020-08-31 23:13:03.303095,2.46478535013159
7416,2020-08-31 23:13:03.568492,2.46478535013159
7417,2020-08-31 23:13:03.973488,2.46478535013159
7418,2020-08-31 23:13:04.327563,2.46478535013159
7419,2020-08-31 23:13:04.621096,2.46478535013159
7420,2020-08-31 23:13:04.915716,2.46478535013159
7421,2020-08-31 23:13:05.258931,2.46478535013159
7422,2020-08-31 23:13:05.602618,2.46478535013159
7423,2020-08-31 23:13:06.031189,2.459794042352
7424,2020-08-31 23:13:06.363770,2.459794042352
7425,2020-08-31 23:13:06.745486,2.459794042352
7426,2020-08-31 23:13:07.098436,2.459794042352
7427,2020-08-31 23:13:07.401432,2.459794042352
7428,2020-08-31 23:13:07.735565,2.459794042352
7429,2020-08-31 23:13:08.070611,2.45485143206315
7430,2020-08-31 23:13:08.312641,2.45485143206315
7431,2020-08-31 23:13:08.571225,2.45485143206315
7432,2020-08-31 23:13:08.856546,2.45485143206315
7433,2020-08-31 23:13:09.128315,2.45485143206315
7434,2020-08-31 23:13:09.383964,2.45485143206315
7435,2020-08-31 23:13:09.694960,2.45485143206315
7436,2020-08-31 23:13:09.981042,2.45485143206315
7437,2020-08-31 23:13:10.264492,2.45485143206315
7438,2020-08-31 23:13:10.612575,2.45485143206315
7439,2020-08-31 23:13:10.900539,2.44995721683017
7440,2020-08-31 23:13:11.224902,2.44995721683017
7441,2020-08-31 23:13:11.547051,2.44995721683017
7442,2020-08-31 23:13:11.877034,2.44995721683017
7443,2020-08-31 23:13:12.228234,2.44995721683017
7444,2020-08-31 23:13:12.514675,2.44995721683017
7445,2020-08-31 23:13:12.836210,2.44995721683017
7446,2020-08-31 23:13:13.177880,2.44995721683017
7447,2020-08-31 23:13:13.538172,2.44995721683017
7448,2020-08-31 23:13:13.828247,2.44511109542745
7449,2020-08-31 23:13:14.164597,2.44511109542745
7450,2020-08-31 23:13:14.423848,2.44511109542745
7451,2020-08-31 23:13:14.738421,2.44511109542745
7452,2020-08-31 23:13:15.104294,2.44511109542745
7453,2020-08-31 23:13:15.472775,2.44511109542745
7454,2020-08-31 23:13:15.718141,2.44511109542745
7455,2020-08-31 23:13:16.031546,2.44511109542745
7456,2020-08-31 23:13:16.367381,2.44031276783728
7457,2020-08-31 23:13:16.704124,2.44031276783728
7458,2020-08-31 23:13:17.109161,2.44031276783728
7459,2020-08-31 23:13:17.453793,2.44031276783728
7460,2020-08-31 23:13:17.789280,2.44031276783728
7461,2020-08-31 23:13:18.091485,2.44031276783728
7462,2020-08-31 23:13:18.391782,2.44031276783728
7463,2020-08-31 23:13:18.732050,2.44031276783728
7464,2020-08-31 23:13:19.003207,2.4355619352487
7465,2020-08-31 23:13:19.358514,2.4355619352487
7466,2020-08-31 23:13:19.661153,2.4355619352487
7467,2020-08-31 23:13:19.984344,2.4355619352487
7468,2020-08-31 23:13:20.344925,2.4355619352487
7469,2020-08-31 23:13:20.702956,2.4355619352487
7470,2020-08-31 23:13:21.028678,2.4355619352487
7471,2020-08-31 23:13:21.291339,2.4355619352487
7472,2020-08-31 23:13:21.670903,2.4355619352487
7473,2020-08-31 23:13:21.988090,2.43085830005619
7474,2020-08-31 23:13:22.347714,2.43085830005619
7475,2020-08-31 23:13:22.713321,2.43085830005619
7476,2020-08-31 23:13:23.042033,2.43085830005619
7477,2020-08-31 23:13:23.325041,2.43085830005619
7478,2020-08-31 23:13:23.674577,2.43085830005619
7479,2020-08-31 23:13:24.049044,2.43085830005619
7480,2020-08-31 23:13:24.360806,2.43085830005619
7481,2020-08-31 23:13:24.694187,2.43352572158724
7482,2020-08-31 23:13:25.042690,2.43352572158724
7483,2020-08-31 23:13:25.354376,2.43352572158724
7484,2020-08-31 23:13:25.703305,2.43352572158724
7485,2020-08-31 23:13:26.061885,2.43352572158724
7486,2020-08-31 23:13:26.404674,2.43352572158724
7487,2020-08-31 23:13:26.759448,2.43352572158724
7488,2020-08-31 23:13:27.132676,2.43352572158724
7489,2020-08-31 23:13:27.448187,2.43621055439033
7490,2020-08-31 23:13:27.740906,2.43621055439033
7491,2020-08-31 23:13:28.110473,2.43621055439033
7492,2020-08-31 23:13:28.472812,2.43621055439033
7493,2020-08-31 23:13:28.807139,2.43621055439033
7494,2020-08-31 23:13:29.095212,2.43621055439033
7495,2020-08-31 23:13:29.407346,2.43621055439033
7496,2020-08-31 23:13:29.749384,2.43621055439033
7497,2020-08-31 23:13:30.075039,2.43891266394317
7498,2020-08-31 23:13:30.422723,2.43891266394317
7499,2020-08-31 23:13:30.741498,2.43891266394317
7500,2020-08-31 23:13:31.074918,2.43891266394317
7501,2020-08-31 23:13:31.410618,2.43891266394317
7502,2020-08-31 23:13:31.772747,2.43891266394317
7503,2020-08-31 23:13:32.107104,2.43891266394317
7504,2020-08-31 23:13:32.440517,2.43891266394317
7505,2020-08-31 23:13:32.699666,2.44163191638278
7506,2020-08-31 23:13:33.035742,2.44163191638278
7507,2020-08-31 23:13:33.452673,2.44163191638278
7508,2020-08-31 23:13:33.783412,2.44163191638278
7509,2020-08-31 23:13:34.091190,2.44163191638278
7510,2020-08-31 23:13:34.486373,2.44163191638278
7511,2020-08-31 23:13:34.774509,2.44163191638278
7512,2020-08-31 23:13:35.043529,2.44163191638278
7513,2020-08-31 23:13:35.291962,2.44436817850371
7514,2020-08-31 23:13:35.641649,2.44436817850371
7515,2020-08-31 23:13:35.945449,2.44436817850371
7516,2020-08-31 23:13:36.287054,2.44436817850371
7517,2020-08-31 23:13:36.605718,2.44436817850371
7518,2020-08-31 23:13:36.984047,2.44436817850371
7519,2020-08-31 23:13:37.299611,2.44436817850371
7520,2020-08-31 23:13:37.644311,2.44436817850371
7521,2020-08-31 23:13:38.028728,2.44436817850371
7522,2020-08-31 23:13:38.436186,2.4471213177567
7523,2020-08-31 23:13:38.751618,2.4471213177567
7524,2020-08-31 23:13:38.976430,2.4471213177567
7525,2020-08-31 23:13:39.336965,2.4471213177567
7526,2020-08-31 23:13:39.617238,2.4471213177567
7527,2020-08-31 23:13:39.954156,2.4471213177567
7528,2020-08-31 23:13:40.230757,2.4471213177567
7529,2020-08-31 23:13:40.528447,2.4471213177567
7530,2020-08-31 23:13:40.831543,2.4471213177567
7531,2020-08-31 23:13:41.172395,2.4498912022474
7532,2020-08-31 23:13:41.482658,2.4498912022474
7533,2020-08-31 23:13:41.832282,2.4498912022474
7534,2020-08-31 23:13:42.176536,2.4498912022474
7535,2020-08-31 23:13:42.450819,2.4498912022474
7536,2020-08-31 23:13:42.787879,2.4498912022474
7537,2020-08-31 23:13:43.125268,2.4498912022474
7538,2020-08-31 23:13:43.436707,2.4498912022474
7539,2020-08-31 23:13:43.803793,2.45267770073579
7540,2020-08-31 23:13:44.070165,2.45267770073579
7541,2020-08-31 23:13:44.380801,2.45267770073579
7542,2020-08-31 23:13:44.628549,2.45267770073579
7543,2020-08-31 23:13:44.995153,2.45267770073579
7544,2020-08-31 23:13:45.319534,2.45267770073579
7545,2020-08-31 23:13:45.580459,2.45267770073579
7546,2020-08-31 23:13:45.938912,2.45267770073579
7547,2020-08-31 23:13:46.271963,2.45548068263638
7548,2020-08-31 23:13:46.544050,2.45548068263638
7549,2020-08-31 23:13:46.887113,2.45548068263638
7550,2020-08-31 23:13:47.238134,2.45548068263638
7551,2020-08-31 23:13:47.526637,2.45548068263638
7552,2020-08-31 23:13:47.859828,2.45548068263638
7553,2020-08-31 23:13:48.167177,2.45548068263638
7554,2020-08-31 23:13:48.541892,2.45548068263638
7555,2020-08-31 23:13:48.863173,2.45830001802078
7556,2020-08-31 23:13:49.192652,2.45830001802078
7557,2020-08-31 23:13:49.476310,2.45830001802078
7558,2020-08-31 23:13:49.835765,2.45830001802078
7559,2020-08-31 23:13:50.092936,2.45830001802078
7560,2020-08-31 23:13:50.384346,2.45830001802078
7561,2020-08-31 23:13:50.708950,2.45830001802078
7562,2020-08-31 23:13:50.990022,2.45851741092403
7563,2020-08-31 23:13:51.353079,2.45851741092403
7564,2020-08-31 23:13:51.705768,2.45851741092403
7565,2020-08-31 23:13:52.002592,2.45851741092403
7566,2020-08-31 23:13:52.365104,2.45851741092403
7567,2020-08-31 23:13:52.719961,2.45851741092403
7568,2020-08-31 23:13:53.068264,2.45851741092403
7569,2020-08-31 23:13:53.386253,2.47207206299606
7570,2020-08-31 23:13:53.634515,2.47207206299606
7571,2020-08-31 23:13:53.888067,2.47207206299606
7572,2020-08-31 23:13:54.251180,2.47207206299606
7573,2020-08-31 23:13:54.584107,2.47207206299606
7574,2020-08-31 23:13:54.859211,2.47207206299606
7575,2020-08-31 23:13:55.196442,2.47207206299606
7576,2020-08-31 23:13:55.529622,2.47207206299606
7577,2020-08-31 23:13:55.937803,2.47207206299606
7578,2020-08-31 23:13:56.284262,2.48860523764488
7579,2020-08-31 23:13:56.571773,2.48860523764488
7580,2020-08-31 23:13:56.926563,2.48860523764488
7581,2020-08-31 23:13:57.224837,2.48860523764488
7582,2020-08-31 23:13:57.543843,2.48860523764488
7583,2020-08-31 23:13:57.900160,2.48860523764488
7584,2020-08-31 23:13:58.233458,2.48860523764488
7585,2020-08-31 23:13:58.521790,2.48860523764488
7586,2020-08-31 23:13:58.884753,2.48860523764488
7587,2020-08-31 23:13:59.169634,2.51724938333552
7588,2020-08-31 23:13:59.387810,2.51724938333552
7589,2020-08-31 23:13:59.648671,2.51724938333552
7590,2020-08-31 23:13:59.970641,2.51724938333552
7591,2020-08-31 23:14:00.324474,2.51724938333552
7592,2020-08-31 23:14:00.624696,2.51724938333552
7593,2020-08-31 23:14:00.967555,2.51724938333552
7594,2020-08-31 23:14:01.285814,2.51724938333552
7595,2020-08-31 23:14:01.646425,2.54587201270378
7596,2020-08-31 23:14:01.914154,2.54587201270378
7597,2020-08-31 23:14:02.219115,2.54587201270378
7598,2020-08-31 23:14:02.520352,2.54587201270378
7599,2020-08-31 23:14:02.846806,2.54587201270378
7600,2020-08-31 23:14:03.116005,2.54587201270378
7601,2020-08-31 23:14:03.359600,2.54587201270378
7602,2020-08-31 23:14:03.636630,2.54587201270378
7603,2020-08-31 23:14:03.925005,2.54587201270378
7604,2020-08-31 23:14:04.269114,2.54587201270378
7605,2020-08-31 23:14:04.504654,2.57447316773201
7606,2020-08-31 23:14:04.852793,2.57447316773201
7607,2020-08-31 23:14:05.120973,2.57447316773201
7608,2020-08-31 23:14:05.393003,2.57447316773201
7609,2020-08-31 23:14:05.674701,2.57447316773201
7610,2020-08-31 23:14:05.959780,2.57447316773201
7611,2020-08-31 23:14:06.213100,2.57447316773201
7612,2020-08-31 23:14:06.545442,2.57447316773201
7613,2020-08-31 23:14:06.796844,2.57447316773201
7614,2020-08-31 23:14:07.141963,2.57447316773201
7615,2020-08-31 23:14:07.417710,2.60305289012865
7616,2020-08-31 23:14:07.767960,2.60305289012865
7617,2020-08-31 23:14:08.096448,2.60305289012865
7618,2020-08-31 23:14:08.477609,2.60305289012865
7619,2020-08-31 23:14:08.798695,2.60305289012865
7620,2020-08-31 23:14:09.114364,2.60305289012865
7621,2020-08-31 23:14:09.477930,2.60305289012865
7622,2020-08-31 23:14:09.736922,2.60305289012865
7623,2020-08-31 23:14:10.014853,2.60305289012865
7624,2020-08-31 23:14:10.331171,2.60305289012865
7625,2020-08-31 23:14:10.573564,2.63161122133157
7626,2020-08-31 23:14:10.907602,2.63161122133157
7627,2020-08-31 23:14:11.179803,2.63161122133157
7628,2020-08-31 23:14:11.440014,2.63161122133157
7629,2020-08-31 23:14:11.769050,2.63161122133157
7630,2020-08-31 23:14:12.078383,2.63161122133157
7631,2020-08-31 23:14:12.429480,2.63161122133157
7632,2020-08-31 23:14:12.769412,2.63161122133157
7633,2020-08-31 23:14:13.079485,2.63161122133157
7634,2020-08-31 23:14:13.365603,2.66014820251119
7635,2020-08-31 23:14:13.726403,2.66014820251119
7636,2020-08-31 23:14:14.032326,2.66014820251119
7637,2020-08-31 23:14:14.373951,2.66014820251119
7638,2020-08-31 23:14:14.672544,2.66014820251119
7639,2020-08-31 23:14:15.048546,2.66014820251119
7640,2020-08-31 23:14:15.381343,2.66014820251119
7641,2020-08-31 23:14:15.656962,2.66014820251119
7642,2020-08-31 23:14:15.926756,2.66014820251119
7643,2020-08-31 23:14:16.304134,2.68866387457373
7644,2020-08-31 23:14:16.603138,2.68866387457373
7645,2020-08-31 23:14:16.919324,2.68866387457373
7646,2020-08-31 23:14:17.254055,2.68866387457373
7647,2020-08-31 23:14:17.532706,2.68866387457373
7648,2020-08-31 23:14:17.776810,2.68866387457373
7649,2020-08-31 23:14:18.087892,2.68866387457373
7650,2020-08-31 23:14:18.413975,2.68866387457373
7651,2020-08-31 23:14:18.746435,2.68866387457373
7652,2020-08-31 23:14:19.076133,2.71715827816422
7653,2020-08-31 23:14:19.429152,2.71715827816422
7654,2020-08-31 23:14:19.771784,2.71715827816422
7655,2020-08-31 23:14:20.024451,2.71715827816422
7656,2020-08-31 23:14:20.308539,2.71715827816422
7657,2020-08-31 23:14:20.633645,2.71715827816422
7658,2020-08-31 23:14:20.944526,2.71715827816422
7659,2020-08-31 23:14:21.276184,2.71715827816422
7660,2020-08-31 23:14:21.553765,2.71715827816422
7661,2020-08-31 23:14:21.831121,2.71715827816422
7662,2020-08-31 23:14:22.135346,2.71715827816422
7663,2020-08-31 23:14:22.422922,2.74563145366959
7664,2020-08-31 23:14:22.775146,2.74563145366959
7665,2020-08-31 23:14:23.063736,2.74563145366959
7666,2020-08-31 23:14:23.461014,2.74563145366959
7667,2020-08-31 23:14:23.779394,2.74563145366959
7668,2020-08-31 23:14:24.032002,2.74563145366959
7669,2020-08-31 23:14:24.375391,2.74563145366959
7670,2020-08-31 23:14:24.727175,2.74563145366959
7671,2020-08-31 23:14:25.031599,2.77408344122169
7672,2020-08-31 23:14:25.386494,2.77408344122169
7673,2020-08-31 23:14:25.658407,2.77408344122169
7674,2020-08-31 23:14:25.940977,2.77408344122169
7675,2020-08-31 23:14:26.248851,2.77408344122169
7676,2020-08-31 23:14:26.535998,2.77408344122169
7677,2020-08-31 23:14:26.791828,2.77408344122169
7678,2020-08-31 23:14:27.081255,2.77408344122169
7679,2020-08-31 23:14:27.418673,2.77408344122169
7680,2020-08-31 23:14:27.728143,2.80251428070018
7681,2020-08-31 23:14:28.133105,2.80251428070018
7682,2020-08-31 23:14:28.500307,2.80251428070018
7683,2020-08-31 23:14:28.789787,2.80251428070018
7684,2020-08-31 23:14:29.069499,2.80251428070018
7685,2020-08-31 23:14:29.350315,2.80251428070018
7686,2020-08-31 23:14:29.705647,2.80251428070018
7687,2020-08-31 23:14:30.031389,2.80251428070018
7688,2020-08-31 23:14:30.320230,2.83092401173546
7689,2020-08-31 23:14:30.596271,2.83092401173546
7690,2020-08-31 23:14:30.907358,2.83092401173546
7691,2020-08-31 23:14:31.278224,2.83092401173546
7692,2020-08-31 23:14:31.567247,2.83092401173546
7693,2020-08-31 23:14:31.877158,2.83092401173546
7694,2020-08-31 23:14:32.237346,2.83092401173546
7695,2020-08-31 23:14:32.575047,2.83092401173546
7696,2020-08-31 23:14:32.922169,2.83092401173546
7697,2020-08-31 23:14:33.230823,2.85768038240835
7698,2020-08-31 23:14:33.477627,2.85768038240835
7699,2020-08-31 23:14:33.817957,2.85768038240835
7700,2020-08-31 23:14:34.068574,2.85768038240835
7701,2020-08-31 23:14:34.309444,2.85768038240835
7702,2020-08-31 23:14:34.642126,2.85768038240835
7703,2020-08-31 23:14:34.978808,2.85768038240835
7704,2020-08-31 23:14:35.330607,2.85768038240835
7705,2020-08-31 23:14:35.703097,2.88442116477411
7706,2020-08-31 23:14:36.070344,2.88442116477411
7707,2020-08-31 23:14:36.362264,2.88442116477411
7708,2020-08-31 23:14:36.731606,2.88442116477411
7709,2020-08-31 23:14:37.147579,2.88442116477411
7710,2020-08-31 23:14:37.514765,2.88442116477411
7711,2020-08-31 23:14:37.886440,2.88442116477411
7712,2020-08-31 23:14:38.221395,2.88442116477411
7713,2020-08-31 23:14:38.561101,2.91114638484487
7714,2020-08-31 23:14:38.877315,2.91114638484487
7715,2020-08-31 23:14:39.172969,2.91114638484487
7716,2020-08-31 23:14:39.494098,2.91114638484487
7717,2020-08-31 23:14:39.761960,2.91114638484487
7718,2020-08-31 23:14:40.044203,2.91114638484487
7719,2020-08-31 23:14:40.378147,2.91114638484487
7720,2020-08-31 23:14:40.601834,2.91114638484487
7721,2020-08-31 23:14:40.982060,2.91114638484487
7722,2020-08-31 23:14:41.318438,2.93785606844963
7723,2020-08-31 23:14:41.654760,2.93785606844963
7724,2020-08-31 23:14:41.968775,2.93785606844963
7725,2020-08-31 23:14:42.323672,2.93785606844963
7726,2020-08-31 23:14:42.615115,2.93785606844963
7727,2020-08-31 23:14:42.864785,2.93785606844963
7728,2020-08-31 23:14:43.124246,2.93785606844963
7729,2020-08-31 23:14:43.473715,2.93785606844963
7730,2020-08-31 23:14:43.850179,2.93785606844963
7731,2020-08-31 23:14:44.245932,2.96455024123634
7732,2020-08-31 23:14:44.521345,2.96455024123634
7733,2020-08-31 23:14:44.776391,2.96455024123634
7734,2020-08-31 23:14:45.082475,2.96455024123634
7735,2020-08-31 23:14:45.407083,2.96455024123634
7736,2020-08-31 23:14:45.769009,2.96455024123634
7737,2020-08-31 23:14:46.064786,2.96455024123634
7738,2020-08-31 23:14:46.367643,2.96455024123634
7739,2020-08-31 23:14:46.666674,2.96455024123634
7740,2020-08-31 23:14:47.032382,2.99122892867383
7741,2020-08-31 23:14:47.338565,2.99122892867383
7742,2020-08-31 23:14:47.617782,2.99122892867383
7743,2020-08-31 23:14:47.853424,2.99122892867383
7744,2020-08-31 23:14:48.135994,2.99122892867383
7745,2020-08-31 23:14:48.553831,2.99122892867383
7746,2020-08-31 23:14:48.897906,2.99122892867383
7747,2020-08-31 23:14:49.261304,2.99122892867383
7748,2020-08-31 23:14:49.552891,3.01789215605389
7749,2020-08-31 23:14:49.823216,3.01789215605389
7750,2020-08-31 23:14:50.110047,3.01789215605389
7751,2020-08-31 23:14:50.427346,3.01789215605389
7752,2020-08-31 23:14:50.767799,3.01789215605389
7753,2020-08-31 23:14:51.036487,3.01789215605389
7754,2020-08-31 23:14:51.401819,3.01789215605389
7755,2020-08-31 23:14:51.754309,3.01789215605389
7756,2020-08-31 23:14:52.030551,3.01789215605389
7757,2020-08-31 23:14:52.268282,3.01789215605389
7758,2020-08-31 23:14:52.560249,3.0445399484931
7759,2020-08-31 23:14:52.853166,3.0445399484931
7760,2020-08-31 23:14:53.168898,3.0445399484931
7761,2020-08-31 23:14:53.433175,3.0445399484931
7762,2020-08-31 23:14:53.800449,3.0445399484931
7763,2020-08-31 23:14:54.115187,3.0445399484931
7764,2020-08-31 23:14:54.479146,3.0445399484931
7765,2020-08-31 23:14:54.847248,3.0445399484931
7766,2020-08-31 23:14:55.147718,3.0445399484931
7767,2020-08-31 23:14:55.416115,3.0445399484931
7768,2020-08-31 23:14:55.714401,3.07117233093477
7769,2020-08-31 23:14:55.999282,3.07117233093477
7770,2020-08-31 23:14:56.289122,3.07117233093477
7771,2020-08-31 23:14:56.553100,3.07117233093477
7772,2020-08-31 23:14:56.817723,3.07117233093477
7773,2020-08-31 23:14:57.148550,3.07117233093477
7774,2020-08-31 23:14:57.479360,3.07117233093477
7775,2020-08-31 23:14:57.809468,3.07117233093477
7776,2020-08-31 23:14:58.158255,3.07117233093477
7777,2020-08-31 23:14:58.548608,3.09778932815087
7778,2020-08-31 23:14:58.835046,3.09778932815087
7779,2020-08-31 23:14:59.168231,3.09778932815087
7780,2020-08-31 23:14:59.493376,3.09778932815087
7781,2020-08-31 23:14:59.792983,3.09778932815087
7782,2020-08-31 23:15:00.081688,3.09778932815087
7783,2020-08-31 23:15:00.377863,3.09778932815087
7784,2020-08-31 23:15:00.650271,3.09778932815087
7785,2020-08-31 23:15:01.009083,3.09778932815087
7786,2020-08-31 23:15:01.365997,3.12439096474378
7787,2020-08-31 23:15:01.699493,3.12439096474378
7788,2020-08-31 23:15:02.049548,3.12439096474378
7789,2020-08-31 23:15:02.354486,3.12439096474378
7790,2020-08-31 23:15:02.682268,3.12439096474378
7791,2020-08-31 23:15:03.101914,3.12439096474378
7792,2020-08-31 23:15:03.368367,3.12439096474378
7793,2020-08-31 23:15:03.636818,3.12439096474378
7794,2020-08-31 23:15:03.875969,3.12439096474378
7795,2020-08-31 23:15:04.142268,3.12439096474378
7796,2020-08-31 23:15:04.500283,3.15097726514824
7797,2020-08-31 23:15:04.842540,3.15097726514824
7798,2020-08-31 23:15:05.180062,3.15097726514824
7799,2020-08-31 23:15:05.468660,3.15097726514824
7800,2020-08-31 23:15:05.736962,3.15097726514824
7801,2020-08-31 23:15:06.022549,3.15097726514824
7802,2020-08-31 23:15:06.278096,3.15097726514824
7803,2020-08-31 23:15:06.630765,3.15097726514824
7804,2020-08-31 23:15:06.976398,3.15097726514824
7805,2020-08-31 23:15:07.281867,3.2114598430624
7806,2020-08-31 23:15:07.545443,3.2114598430624
7807,2020-08-31 23:15:07.887947,3.2114598430624
7808,2020-08-31 23:15:08.173249,3.2114598430624
7809,2020-08-31 23:15:08.484954,3.2114598430624
7810,2020-08-31 23:15:08.868840,3.2114598430624
7811,2020-08-31 23:15:09.140745,3.2114598430624
7812,2020-08-31 23:15:09.408098,3.2114598430624
7813,2020-08-31 23:15:09.692054,3.2114598430624
7814,2020-08-31 23:15:09.956701,3.2114598430624
7815,2020-08-31 23:15:10.244717,3.27186366880417
7816,2020-08-31 23:15:10.603098,3.27186366880417
7817,2020-08-31 23:15:10.979955,3.27186366880417
7818,2020-08-31 23:15:11.308380,3.27186366880417
7819,2020-08-31 23:15:11.575674,3.27186366880417
7820,2020-08-31 23:15:11.853030,3.27186366880417
7821,2020-08-31 23:15:12.136482,3.27186366880417
7822,2020-08-31 23:15:12.424924,3.27186366880417
7823,2020-08-31 23:15:12.751996,3.27186366880417
7824,2020-08-31 23:15:13.038334,3.3321889102058
7825,2020-08-31 23:15:13.342020,3.3321889102058
7826,2020-08-31 23:15:13.645333,3.3321889102058
7827,2020-08-31 23:15:13.937176,3.3321889102058
7828,2020-08-31 23:15:14.229628,3.3321889102058
7829,2020-08-31 23:15:14.576964,3.3321889102058
7830,2020-08-31 23:15:14.889821,3.3321889102058
7831,2020-08-31 23:15:15.150006,3.3321889102058
7832,2020-08-31 23:15:15.452437,3.3321889102058
7833,2020-08-31 23:15:15.707254,3.3321889102058
7834,2020-08-31 23:15:16.009229,3.3321889102058
7835,2020-08-31 23:15:16.318673,3.39243573382055
7836,2020-08-31 23:15:16.643621,3.39243573382055
7837,2020-08-31 23:15:16.930678,3.39243573382055
7838,2020-08-31 23:15:17.229365,3.39243573382055
7839,2020-08-31 23:15:17.536458,3.39243573382055
7840,2020-08-31 23:15:17.825552,3.39243573382055
7841,2020-08-31 23:15:18.146741,3.39243573382055
7842,2020-08-31 23:15:18.461530,3.39243573382055
7843,2020-08-31 23:15:18.848201,3.39243573382055
7844,2020-08-31 23:15:19.213922,3.39243573382055
7845,2020-08-31 23:15:19.469366,3.39243573382055
7846,2020-08-31 23:15:19.752135,3.45260430495024
7847,2020-08-31 23:15:20.155855,3.45260430495024
7848,2020-08-31 23:15:20.504846,3.45260430495024
7849,2020-08-31 23:15:20.827848,3.45260430495024
7850,2020-08-31 23:15:21.147930,3.45260430495024
7851,2020-08-31 23:15:21.472349,3.45260430495024
7852,2020-08-31 23:15:21.847958,3.45260430495024
7853,2020-08-31 23:15:22.178504,3.45260430495024
7854,2020-08-31 23:15:22.567518,3.51269478767192
7855,2020-08-31 23:15:22.856386,3.51269478767192
7856,2020-08-31 23:15:23.191120,3.51269478767192
7857,2020-08-31 23:15:23.547738,3.51269478767192
7858,2020-08-31 23:15:23.908877,3.51269478767192
7859,2020-08-31 23:15:24.245567,3.51269478767192
7860,2020-08-31 23:15:24.575610,3.51269478767192
7861,2020-08-31 23:15:24.840476,3.51269478767192
7862,2020-08-31 23:15:25.132075,3.51269478767192
7863,2020-08-31 23:15:25.442263,3.51269478767192
7864,2020-08-31 23:15:25.760978,3.57270734486363
7865,2020-08-31 23:15:26.093901,3.57270734486363
7866,2020-08-31 23:15:26.286555,3.57270734486363
7867,2020-08-31 23:15:26.540200,3.57270734486363
7868,2020-08-31 23:15:26.817788,3.57270734486363
7869,2020-08-31 23:15:27.163554,3.57270734486363
7870,2020-08-31 23:15:27.523595,3.57270734486363
7871,2020-08-31 23:15:27.874259,3.57270734486363
7872,2020-08-31 23:15:28.305382,3.57270734486363
7873,2020-08-31 23:15:28.656688,3.57270734486363
7874,2020-08-31 23:15:29.034160,3.63264213822943
7875,2020-08-31 23:15:29.404240,3.63264213822943
7876,2020-08-31 23:15:29.773200,3.63264213822943
