iteration,timestamp,T7
7877,2020-08-31 23:15:30.059909,3.63264213822943
7878,2020-08-31 23:15:30.398519,3.63264213822943
7879,2020-08-31 23:15:30.681092,3.63264213822943
7880,2020-08-31 23:15:30.940690,3.63264213822943
7881,2020-08-31 23:15:31.328127,3.63264213822943
7882,2020-08-31 23:15:31.655890,3.63264213822943
7883,2020-08-31 23:15:31.983859,3.69249932832355
7884,2020-08-31 23:15:32.368070,3.69249932832355
7885,2020-08-31 23:15:32.656727,3.69249932832355
7886,2020-08-31 23:15:32.993628,3.69249932832355
7887,2020-08-31 23:15:33.345349,3.69249932832355
7888,2020-08-31 23:15:33.608225,3.69249932832355
7889,2020-08-31 23:15:34.022338,3.75227907457388
7890,2020-08-31 23:15:34.338876,3.75227907457388
7891,2020-08-31 23:15:34.718064,3.75227907457388
7892,2020-08-31 23:15:35.038566,3.75227907457388
7893,2020-08-31 23:15:35.301971,3.75227907457388
7894,2020-08-31 23:15:35.703984,3.75227907457388
7895,2020-08-31 23:15:36.056682,3.75227907457388
7896,2020-08-31 23:15:36.350978,3.75227907457388
7897,2020-08-31 23:15:36.689213,3.81198153530465
7898,2020-08-31 23:15:36.979605,3.81198153530465
7899,2020-08-31 23:15:37.266436,3.81198153530465
7900,2020-08-31 23:15:37.532910,3.81198153530465
7901,2020-08-31 23:15:37.792299,3.81198153530465
7902,2020-08-31 23:15:38.115355,3.81198153530465
7903,2020-08-31 23:15:38.391274,3.81198153530465
7904,2020-08-31 23:15:38.691302,3.81198153530465
7905,2020-08-31 23:15:39.048242,3.81198153530465
7906,2020-08-31 23:15:39.378588,3.81198153530465
7907,2020-08-31 23:15:39.728627,3.87160686775852
7908,2020-08-31 23:15:40.042322,3.87160686775852
7909,2020-08-31 23:15:40.498947,3.87160686775852
7910,2020-08-31 23:15:40.794764,3.87160686775852
7911,2020-08-31 23:15:41.120869,3.87160686775852
7912,2020-08-31 23:15:41.389070,3.87160686775852
7913,2020-08-31 23:15:41.769238,3.87160686775852
7914,2020-08-31 23:15:42.074377,3.87160686775852
7915,2020-08-31 23:15:42.414487,3.87160686775852
7916,2020-08-31 23:15:42.820899,3.93928986886544
7917,2020-08-31 23:15:43.201683,3.93928986886544
7918,2020-08-31 23:15:43.554367,3.93928986886544
7919,2020-08-31 23:15:43.890976,3.93928986886544
7920,2020-08-31 23:15:44.217016,3.93928986886544
7921,2020-08-31 23:15:44.532320,3.93928986886544
7922,2020-08-31 23:15:44.931755,3.93928986886544
7923,2020-08-31 23:15:45.349999,4.00688498674923
7924,2020-08-31 23:15:45.629414,4.00688498674923
7925,2020-08-31 23:15:45.954755,4.00688498674923
7926,2020-08-31 23:15:46.293042,4.00688498674923
7927,2020-08-31 23:15:46.667201,4.00688498674923
7928,2020-08-31 23:15:47.031407,4.00688498674923
7929,2020-08-31 23:15:47.340298,4.00688498674923
7930,2020-08-31 23:15:47.644160,4.00688498674923
7931,2020-08-31 23:15:48.032260,4.07439239591872
7932,2020-08-31 23:15:48.356402,4.07439239591872
7933,2020-08-31 23:15:48.668102,4.07439239591872
7934,2020-08-31 23:15:48.930623,4.07439239591872
7935,2020-08-31 23:15:49.202783,4.07439239591872
7936,2020-08-31 23:15:49.556231,4.07439239591872
7937,2020-08-31 23:15:49.901380,4.07439239591872
7938,2020-08-31 23:15:50.320948,4.07439239591872
7939,2020-08-31 23:15:50.643607,4.1418122696156
7940,2020-08-31 23:15:50.994544,4.1418122696156
7941,2020-08-31 23:15:51.376179,4.1418122696156
7942,2020-08-31 23:15:51.722563,4.1418122696156
7943,2020-08-31 23:15:51.989389,4.1418122696156
7944,2020-08-31 23:15:52.254958,4.1418122696156
7945,2020-08-31 23:15:52.569182,4.1418122696156
7946,2020-08-31 23:15:52.989609,4.1418122696156
7947,2020-08-31 23:15:53.337202,4.20914477984152
7948,2020-08-31 23:15:53.663335,4.20914477984152
7949,2020-08-31 23:15:54.050308,4.20914477984152
7950,2020-08-31 23:15:54.365526,4.20914477984152
7951,2020-08-31 23:15:54.693657,4.20914477984152
7952,2020-08-31 23:15:55.065527,4.20914477984152
7953,2020-08-31 23:15:55.414045,4.27190707621486
7954,2020-08-31 23:15:55.766445,4.27190707621486
7955,2020-08-31 23:15:56.117255,4.27190707621486
7956,2020-08-31 23:15:56.512756,4.27190707621486
7957,2020-08-31 23:15:56.877718,4.27190707621486
7958,2020-08-31 23:15:57.130313,4.27190707621486
7959,2020-08-31 23:15:57.458552,4.27190707621486
7960,2020-08-31 23:15:57.835163,4.27190707621486
7961,2020-08-31 23:15:58.179513,4.27190707621486
7962,2020-08-31 23:15:58.508537,4.27685342280371
7963,2020-08-31 23:15:58.785695,4.27685342280371
7964,2020-08-31 23:15:59.071273,4.27685342280371
7965,2020-08-31 23:15:59.389839,4.27685342280371
7966,2020-08-31 23:15:59.778719,4.27685342280371
7967,2020-08-31 23:16:00.072379,4.27685342280371
7968,2020-08-31 23:16:00.373714,4.27685342280371
7969,2020-08-31 23:16:00.693356,4.27685342280371
7970,2020-08-31 23:16:00.984656,4.27685342280371
7971,2020-08-31 23:16:01.347044,4.27685342280371
7972,2020-08-31 23:16:01.651689,4.27685342280371
7973,2020-08-31 23:16:01.967095,4.27685342280371
7974,2020-08-31 23:16:02.335147,4.27685342280371
7975,2020-08-31 23:16:02.664059,4.27685342280371
7976,2020-08-31 23:16:02.991299,4.27685342280371
7977,2020-08-31 23:16:03.291802,4.27685342280371
7978,2020-08-31 23:16:03.550777,4.27685342280371
7979,2020-08-31 23:16:03.875133,4.27685342280371
7980,2020-08-31 23:16:04.196140,4.27685342280371
7981,2020-08-31 23:16:04.481039,4.27685342280371
7982,2020-08-31 23:16:04.883457,4.27685342280371
7983,2020-08-31 23:16:05.235691,4.27685342280371
7984,2020-08-31 23:16:05.629211,4.27685342280371
7985,2020-08-31 23:16:05.933042,4.27685342280371
7986,2020-08-31 23:16:06.274673,4.35104247423
7987,2020-08-31 23:16:06.584455,4.35104247423
7988,2020-08-31 23:16:06.862254,4.35104247423
7989,2020-08-31 23:16:07.145558,4.35104247423
7990,2020-08-31 23:16:07.488727,4.35104247423
7991,2020-08-31 23:16:07.815065,4.35104247423
7992,2020-08-31 23:16:08.137795,4.35104247423
7993,2020-08-31 23:16:08.469969,4.35104247423
7994,2020-08-31 23:16:08.769369,4.35104247423
7995,2020-08-31 23:16:09.108196,4.43031690015006
7996,2020-08-31 23:16:09.404735,4.43031690015006
7997,2020-08-31 23:16:09.753918,4.43031690015006
7998,2020-08-31 23:16:10.053898,4.43031690015006
7999,2020-08-31 23:16:10.448486,4.43031690015006
8000,2020-08-31 23:16:10.789027,4.43031690015006
8001,2020-08-31 23:16:11.133777,4.43031690015006
8002,2020-08-31 23:16:11.517186,4.43031690015006
8003,2020-08-31 23:16:11.811897,4.50949931562661
8004,2020-08-31 23:16:12.087156,4.50949931562661
8005,2020-08-31 23:16:12.340488,4.50949931562661
8006,2020-08-31 23:16:12.599469,4.50949931562661
8007,2020-08-31 23:16:12.907770,4.50949931562661
8008,2020-08-31 23:16:13.167511,4.50949931562661
8009,2020-08-31 23:16:13.499674,4.50949931562661
8010,2020-08-31 23:16:13.846028,4.50949931562661
8011,2020-08-31 23:16:14.099631,4.50949931562661
8012,2020-08-31 23:16:14.471500,4.58858989550819
8013,2020-08-31 23:16:14.735221,4.58858989550819
8014,2020-08-31 23:16:15.048123,4.58858989550819
8015,2020-08-31 23:16:15.335414,4.58858989550819
8016,2020-08-31 23:16:15.616823,4.58858989550819
8017,2020-08-31 23:16:15.976986,4.58858989550819
8018,2020-08-31 23:16:16.294936,4.58858989550819
8019,2020-08-31 23:16:16.628916,4.58858989550819
8020,2020-08-31 23:16:16.992759,4.58858989550819
8021,2020-08-31 23:16:17.324438,4.66758881308117
8022,2020-08-31 23:16:17.604711,4.66758881308117
8023,2020-08-31 23:16:17.861733,4.66758881308117
8024,2020-08-31 23:16:18.169587,4.66758881308117
8025,2020-08-31 23:16:18.455309,4.66758881308117
8026,2020-08-31 23:16:18.686871,4.66758881308117
8027,2020-08-31 23:16:18.989468,4.66758881308117
8028,2020-08-31 23:16:19.325841,4.66758881308117
8029,2020-08-31 23:16:19.592804,4.66758881308117
8030,2020-08-31 23:16:19.902553,4.74649624010696
8031,2020-08-31 23:16:20.241655,4.74649624010696
8032,2020-08-31 23:16:20.588356,4.74649624010696
8033,2020-08-31 23:16:20.831961,4.74649624010696
8034,2020-08-31 23:16:21.081513,4.74649624010696
8035,2020-08-31 23:16:21.405353,4.74649624010696
8036,2020-08-31 23:16:21.720803,4.74649624010696
8037,2020-08-31 23:16:22.053585,4.74649624010696
8038,2020-08-31 23:16:22.316985,4.83176684050203
8039,2020-08-31 23:16:22.672005,4.83176684050203
8040,2020-08-31 23:16:23.029038,4.83176684050203
8041,2020-08-31 23:16:23.278939,4.83176684050203
8042,2020-08-31 23:16:23.648020,4.83176684050203
8043,2020-08-31 23:16:23.976460,4.83176684050203
8044,2020-08-31 23:16:24.355287,4.83176684050203
8045,2020-08-31 23:16:24.642859,4.83176684050203
8046,2020-08-31 23:16:25.090024,4.91693900018197
8047,2020-08-31 23:16:25.442510,4.91693900018197
8048,2020-08-31 23:16:25.777021,4.91693900018197
8049,2020-08-31 23:16:26.052625,4.91693900018197
8050,2020-08-31 23:16:26.416851,4.91693900018197
8051,2020-08-31 23:16:26.735352,4.91693900018197
8052,2020-08-31 23:16:27.064411,4.91693900018197
8053,2020-08-31 23:16:27.399325,4.91693900018197
8054,2020-08-31 23:16:27.662052,4.91693900018197
8055,2020-08-31 23:16:27.903995,4.91693900018197
8056,2020-08-31 23:16:28.174511,4.91693900018197
8057,2020-08-31 23:16:28.452308,4.91693900018197
8058,2020-08-31 23:16:28.877771,5.00002783988667
8059,2020-08-31 23:16:29.140346,5.00002783988667
8060,2020-08-31 23:16:29.489822,5.00002783988667
8061,2020-08-31 23:16:29.820525,5.00002783988667
8062,2020-08-31 23:16:30.168329,5.00002783988667
8063,2020-08-31 23:16:30.502366,5.00002783988667
8064,2020-08-31 23:16:30.860857,5.00002783988667
8065,2020-08-31 23:16:31.292092,5.00002783988667
8066,2020-08-31 23:16:31.625668,4.99734555370722
8067,2020-08-31 23:16:31.938474,4.99734555370722
8068,2020-08-31 23:16:32.266340,4.99734555370722
8069,2020-08-31 23:16:32.578092,4.99734555370722
8070,2020-08-31 23:16:32.832933,4.99734555370722
8071,2020-08-31 23:16:33.092172,4.99734555370722
8072,2020-08-31 23:16:33.385350,4.99734555370722
8073,2020-08-31 23:16:33.725306,4.99734555370722
8074,2020-08-31 23:16:34.031539,4.99734555370722
8075,2020-08-31 23:16:34.266896,4.99734555370722
8076,2020-08-31 23:16:34.525279,4.88239858476166
8077,2020-08-31 23:16:34.888688,4.88239858476166
8078,2020-08-31 23:16:35.246519,4.88239858476166
8079,2020-08-31 23:16:35.602588,4.88239858476166
8080,2020-08-31 23:16:35.905586,4.88239858476166
8081,2020-08-31 23:16:36.285401,4.88239858476166
8082,2020-08-31 23:16:36.692034,4.88239858476166
8083,2020-08-31 23:16:37.068264,4.88239858476166
8084,2020-08-31 23:16:37.393344,4.76780005657564
8085,2020-08-31 23:16:37.740917,4.76780005657564
8086,2020-08-31 23:16:38.110852,4.76780005657564
8087,2020-08-31 23:16:38.374863,4.76780005657564
8088,2020-08-31 23:16:38.590741,4.76780005657564
8089,2020-08-31 23:16:38.876505,4.76780005657564
8090,2020-08-31 23:16:39.166069,4.76780005657564
8091,2020-08-31 23:16:39.412223,4.76780005657564
8092,2020-08-31 23:16:39.689185,4.76780005657564
8093,2020-08-31 23:16:39.936916,4.76780005657564
8094,2020-08-31 23:16:40.263840,4.76780005657564
8095,2020-08-31 23:16:40.600756,4.65354606901521
8096,2020-08-31 23:16:40.892161,4.65354606901521
8097,2020-08-31 23:16:41.183326,4.65354606901521
8098,2020-08-31 23:16:41.558115,4.65354606901521
8099,2020-08-31 23:16:41.844513,4.65354606901521
8100,2020-08-31 23:16:42.087383,4.65354606901521
8101,2020-08-31 23:16:42.333825,4.65354606901521
8102,2020-08-31 23:16:42.624590,4.65354606901521
8103,2020-08-31 23:16:43.020458,4.65354606901521
8104,2020-08-31 23:16:43.281736,4.53963284240524
8105,2020-08-31 23:16:43.504778,4.53963284240524
8106,2020-08-31 23:16:43.796534,4.53963284240524
8107,2020-08-31 23:16:44.081106,4.53963284240524
8108,2020-08-31 23:16:44.348533,4.53963284240524
8109,2020-08-31 23:16:44.733961,4.53963284240524
8110,2020-08-31 23:16:45.080124,4.53963284240524
8111,2020-08-31 23:16:45.410536,4.53963284240524
8112,2020-08-31 23:16:45.770598,4.53963284240524
8113,2020-08-31 23:16:46.035620,4.42605671002762
8114,2020-08-31 23:16:46.394936,4.42605671002762
8115,2020-08-31 23:16:46.731139,4.42605671002762
8116,2020-08-31 23:16:47.093685,4.42605671002762
8117,2020-08-31 23:16:47.346591,4.42605671002762
8118,2020-08-31 23:16:47.692694,4.42605671002762
8119,2020-08-31 23:16:47.964060,4.42605671002762
8120,2020-08-31 23:16:48.217764,4.42605671002762
8121,2020-08-31 23:16:48.481121,4.42605671002762
8122,2020-08-31 23:16:48.863275,4.31281411147658
8123,2020-08-31 23:16:49.216854,4.31281411147658
8124,2020-08-31 23:16:49.498600,4.31281411147658
8125,2020-08-31 23:16:49.850174,4.31281411147658
8126,2020-08-31 23:16:50.215001,4.31281411147658
8127,2020-08-31 23:16:50.557711,4.31281411147658
8128,2020-08-31 23:16:50.846727,4.31281411147658
8129,2020-08-31 23:16:51.237934,4.19990158673096
8130,2020-08-31 23:16:51.540828,4.19990158673096
8131,2020-08-31 23:16:51.857354,4.19990158673096
8132,2020-08-31 23:16:52.198843,4.19990158673096
8133,2020-08-31 23:16:52.537372,4.19990158673096
8134,2020-08-31 23:16:52.860279,4.19990158673096
8135,2020-08-31 23:16:53.196334,4.19990158673096
8136,2020-08-31 23:16:53.546433,4.19990158673096
8137,2020-08-31 23:16:53.877568,4.19990158673096
8138,2020-08-31 23:16:54.213620,4.08731577083344
8139,2020-08-31 23:16:54.550036,4.08731577083344
8140,2020-08-31 23:16:54.926967,4.08731577083344
8141,2020-08-31 23:16:55.277729,4.08731577083344
8142,2020-08-31 23:16:55.575442,4.08731577083344
8143,2020-08-31 23:16:55.888029,4.08731577083344
8144,2020-08-31 23:16:56.196117,4.08731577083344
8145,2020-08-31 23:16:56.484479,4.08731577083344
8146,2020-08-31 23:16:56.785841,4.08731577083344
8147,2020-08-31 23:16:57.045692,4.08731577083344
8148,2020-08-31 23:16:57.420420,3.9750533890892
8149,2020-08-31 23:16:57.741879,3.9750533890892
8150,2020-08-31 23:16:58.131264,3.9750533890892
8151,2020-08-31 23:16:58.504330,3.9750533890892
8152,2020-08-31 23:16:58.830437,3.9750533890892
8153,2020-08-31 23:16:59.141989,3.9750533890892
8154,2020-08-31 23:16:59.482630,3.84632962093366
8155,2020-08-31 23:16:59.839500,3.84632962093366
8156,2020-08-31 23:17:00.084132,3.84632962093366
8157,2020-08-31 23:17:00.423165,3.84632962093366
8158,2020-08-31 23:17:00.687237,3.84632962093366
8159,2020-08-31 23:17:01.021562,3.84632962093366
8160,2020-08-31 23:17:01.288968,3.84632962093366
8161,2020-08-31 23:17:01.619910,3.84632962093366
8162,2020-08-31 23:17:01.953103,3.84632962093366
8163,2020-08-31 23:17:02.229550,3.71794329013974
8164,2020-08-31 23:17:02.558610,3.71794329013974
8165,2020-08-31 23:17:02.847807,3.71794329013974
8166,2020-08-31 23:17:03.103319,3.71794329013974
8167,2020-08-31 23:17:03.440796,3.71794329013974
8168,2020-08-31 23:17:03.734038,3.71794329013974
8169,2020-08-31 23:17:04.041979,3.71794329013974
8170,2020-08-31 23:17:04.377148,3.71794329013974
8171,2020-08-31 23:17:04.617308,3.71794329013974
8172,2020-08-31 23:17:05.088805,3.58989158867196
8173,2020-08-31 23:17:05.411294,3.58989158867196
8174,2020-08-31 23:17:05.715325,3.58989158867196
8175,2020-08-31 23:17:06.103515,3.58989158867196
8176,2020-08-31 23:17:06.488924,3.58989158867196
8177,2020-08-31 23:17:06.757200,3.58989158867196
8178,2020-08-31 23:17:07.053475,3.58989158867196
8179,2020-08-31 23:17:07.347963,3.58989158867196
8180,2020-08-31 23:17:07.603383,3.46217177982136
8181,2020-08-31 23:17:07.896388,3.46217177982136
8182,2020-08-31 23:17:08.238304,3.46217177982136
8183,2020-08-31 23:17:08.623359,3.46217177982136
8184,2020-08-31 23:17:08.989502,3.46217177982136
8185,2020-08-31 23:17:09.339107,3.46217177982136
8186,2020-08-31 23:17:09.653382,3.46217177982136
8187,2020-08-31 23:17:09.947584,3.46217177982136
8188,2020-08-31 23:17:10.298326,3.3347811957801
8189,2020-08-31 23:17:10.625679,3.3347811957801
8190,2020-08-31 23:17:10.957361,3.3347811957801
8191,2020-08-31 23:17:11.275997,3.3347811957801
8192,2020-08-31 23:17:11.536343,3.3347811957801
8193,2020-08-31 23:17:11.839118,3.3347811957801
8194,2020-08-31 23:17:12.116722,3.3347811957801
8195,2020-08-31 23:17:12.456689,3.3347811957801
8196,2020-08-31 23:17:12.795033,3.3347811957801
8197,2020-08-31 23:17:13.058790,3.20771723543733
8198,2020-08-31 23:17:13.372598,3.20771723543733
8199,2020-08-31 23:17:13.726568,3.20771723543733
8200,2020-08-31 23:17:14.050807,3.20771723543733
8201,2020-08-31 23:17:14.308153,3.20771723543733
8202,2020-08-31 23:17:14.563084,3.20771723543733
8203,2020-08-31 23:17:14.796672,3.20771723543733
8204,2020-08-31 23:17:15.144357,3.20771723543733
8205,2020-08-31 23:17:15.481929,3.20771723543733
8206,2020-08-31 23:17:15.835519,3.08097736237799
8207,2020-08-31 23:17:16.177636,3.08097736237799
8208,2020-08-31 23:17:16.424923,3.08097736237799
8209,2020-08-31 23:17:16.767223,3.08097736237799
8210,2020-08-31 23:17:17.090849,3.08097736237799
8211,2020-08-31 23:17:17.433356,3.08097736237799
8212,2020-08-31 23:17:17.721111,3.08097736237799
8213,2020-08-31 23:17:18.048084,3.08097736237799
8214,2020-08-31 23:17:18.324461,2.95455910306909
8215,2020-08-31 23:17:18.647219,2.95455910306909
8216,2020-08-31 23:17:18.899501,2.95455910306909
8217,2020-08-31 23:17:19.235248,2.95455910306909
8218,2020-08-31 23:17:19.571010,2.95455910306909
8219,2020-08-31 23:17:19.848222,2.95455910306909
8220,2020-08-31 23:17:20.125163,2.95455910306909
8221,2020-08-31 23:17:20.443196,2.95455910306909
8222,2020-08-31 23:17:20.776204,2.82846004522062
8223,2020-08-31 23:17:21.138731,2.82846004522062
8224,2020-08-31 23:17:21.379811,2.82846004522062
8225,2020-08-31 23:17:21.635081,2.82846004522062
8226,2020-08-31 23:17:21.992079,2.82846004522062
8227,2020-08-31 23:17:22.280145,2.82846004522062
8228,2020-08-31 23:17:22.654061,2.82846004522062
8229,2020-08-31 23:17:23.032635,2.82846004522062
8230,2020-08-31 23:17:23.367681,2.70267783631094
8231,2020-08-31 23:17:23.692677,2.70267783631094
8232,2020-08-31 23:17:24.007576,2.70267783631094
8233,2020-08-31 23:17:24.318473,2.70267783631094
8234,2020-08-31 23:17:24.642024,2.70267783631094
8235,2020-08-31 23:17:24.917803,2.70267783631094
8236,2020-08-31 23:17:25.162741,2.70267783631094
8237,2020-08-31 23:17:25.532039,2.70267783631094
8238,2020-08-31 23:17:25.806317,2.57721018226776
8239,2020-08-31 23:17:26.097176,2.57721018226776
8240,2020-08-31 23:17:26.364721,2.57721018226776
8241,2020-08-31 23:17:26.683528,2.57721018226776
8242,2020-08-31 23:17:26.997504,2.57721018226776
8243,2020-08-31 23:17:27.239610,2.57721018226776
8244,2020-08-31 23:17:27.547846,2.57721018226776
8245,2020-08-31 23:17:27.848490,2.57721018226776
8246,2020-08-31 23:17:28.168265,2.57721018226776
8247,2020-08-31 23:17:28.468965,2.45205484629865
8248,2020-08-31 23:17:28.718639,2.45205484629865
8249,2020-08-31 23:17:29.077449,2.45205484629865
8250,2020-08-31 23:17:29.351111,2.45205484629865
8251,2020-08-31 23:17:29.702561,2.45205484629865
8252,2020-08-31 23:17:30.084486,2.45205484629865
8253,2020-08-31 23:17:30.351904,2.45205484629865
8254,2020-08-31 23:17:30.693351,2.45205484629865
8255,2020-08-31 23:17:31.023541,2.45205484629865
8256,2020-08-31 23:17:31.423354,2.33114160537798
8257,2020-08-31 23:17:31.720590,2.33114160537798
8258,2020-08-31 23:17:32.024894,2.33114160537798
8259,2020-08-31 23:17:32.383677,2.33114160537798
8260,2020-08-31 23:17:32.733220,2.33114160537798
8261,2020-08-31 23:17:33.085852,2.33114160537798
8262,2020-08-31 23:17:33.438745,2.33114160537798
8263,2020-08-31 23:17:33.789042,2.33114160537798
8264,2020-08-31 23:17:34.094131,2.21053027666399
8265,2020-08-31 23:17:34.443960,2.21053027666399
8266,2020-08-31 23:17:34.737826,2.21053027666399
8267,2020-08-31 23:17:35.023839,2.21053027666399
8268,2020-08-31 23:17:35.320792,2.21053027666399
8269,2020-08-31 23:17:35.618127,2.21053027666399
8270,2020-08-31 23:17:35.962667,2.21053027666399
8271,2020-08-31 23:17:36.278498,2.21053027666399
8272,2020-08-31 23:17:36.635348,2.21053027666399
8273,2020-08-31 23:17:36.992110,2.25823744890417
8274,2020-08-31 23:17:37.347982,2.25823744890417
8275,2020-08-31 23:17:37.744019,2.25823744890417
8276,2020-08-31 23:17:38.138683,2.25823744890417
8277,2020-08-31 23:17:38.457754,2.25823744890417
8278,2020-08-31 23:17:38.861265,2.25823744890417
8279,2020-08-31 23:17:39.202599,2.25823744890417
8280,2020-08-31 23:17:39.584872,2.25823744890417
8281,2020-08-31 23:17:39.872913,2.25823744890417
8282,2020-08-31 23:17:40.204986,2.30584289647035
8283,2020-08-31 23:17:40.569643,2.30584289647035
8284,2020-08-31 23:17:40.877823,2.30584289647035
8285,2020-08-31 23:17:41.129147,2.30584289647035
8286,2020-08-31 23:17:41.470760,2.30584289647035
8287,2020-08-31 23:17:41.845726,2.30584289647035
8288,2020-08-31 23:17:42.245161,2.30584289647035
8289,2020-08-31 23:17:42.486712,2.30584289647035
8290,2020-08-31 23:17:42.822504,2.30584289647035
8291,2020-08-31 23:17:43.165003,2.35334718035787
8292,2020-08-31 23:17:43.491464,2.35334718035787
8293,2020-08-31 23:17:43.858962,2.35334718035787
8294,2020-08-31 23:17:44.231736,2.35334718035787
8295,2020-08-31 23:17:44.572873,2.35334718035787
8296,2020-08-31 23:17:45.031738,2.35334718035787
8297,2020-08-31 23:17:45.328277,2.35334718035787
8298,2020-08-31 23:17:45.638326,2.35334718035787
8299,2020-08-31 23:17:46.010263,2.35334718035787
8300,2020-08-31 23:17:46.381960,2.40075085761448
8301,2020-08-31 23:17:46.813766,2.40075085761448
8302,2020-08-31 23:17:47.224658,2.40075085761448
8303,2020-08-31 23:17:47.572143,2.40075085761448
8304,2020-08-31 23:17:47.863758,2.40075085761448
8305,2020-08-31 23:17:48.304286,2.40075085761448
8306,2020-08-31 23:17:48.661298,2.40075085761448
8307,2020-08-31 23:17:49.108314,2.40075085761448
8308,2020-08-31 23:17:49.418683,2.40075085761448
8309,2020-08-31 23:17:49.721602,2.44805448138408
8310,2020-08-31 23:17:50.055132,2.44805448138408
8311,2020-08-31 23:17:50.388708,2.44805448138408
8312,2020-08-31 23:17:50.830886,2.44805448138408
8313,2020-08-31 23:17:51.201814,2.44805448138408
8314,2020-08-31 23:17:51.521959,2.44805448138408
8315,2020-08-31 23:17:51.823509,2.44805448138408
8316,2020-08-31 23:17:52.125485,2.44805448138408
8317,2020-08-31 23:17:52.465306,2.49525860094933
8318,2020-08-31 23:17:52.913817,2.49525860094933
8319,2020-08-31 23:17:53.312900,2.49525860094933
8320,2020-08-31 23:17:53.631407,2.49525860094933
8321,2020-08-31 23:17:53.949172,2.49525860094933
8322,2020-08-31 23:17:54.312911,2.49525860094933
8323,2020-08-31 23:17:54.669100,2.49525860094933
8324,2020-08-31 23:17:54.990870,2.49525860094933
8325,2020-08-31 23:17:55.335326,2.54236376177334
8326,2020-08-31 23:17:55.743821,2.54236376177334
8327,2020-08-31 23:17:56.132876,2.54236376177334
8328,2020-08-31 23:17:56.379832,2.54236376177334
8329,2020-08-31 23:17:56.724039,2.54236376177334
8330,2020-08-31 23:17:56.986861,2.54236376177334
8331,2020-08-31 23:17:57.278348,2.54236376177334
8332,2020-08-31 23:17:57.665005,2.54236376177334
8333,2020-08-31 23:17:58.045924,2.58937050554206
8334,2020-08-31 23:17:58.418321,2.58937050554206
8335,2020-08-31 23:17:58.783306,2.58937050554206
8336,2020-08-31 23:17:59.167470,2.58937050554206
8337,2020-08-31 23:17:59.498972,2.58937050554206
8338,2020-08-31 23:17:59.865902,2.58937050554206
8339,2020-08-31 23:18:00.280945,2.58937050554206
8340,2020-08-31 23:18:00.613269,2.58937050554206
8341,2020-08-31 23:18:00.907735,2.63627937021542
8342,2020-08-31 23:18:01.295368,2.63627937021542
8343,2020-08-31 23:18:01.632751,2.63627937021542
8344,2020-08-31 23:18:01.975608,2.63627937021542
8345,2020-08-31 23:18:02.287708,2.63627937021542
8346,2020-08-31 23:18:02.569429,2.63627937021542
8347,2020-08-31 23:18:02.864367,2.63627937021542
8348,2020-08-31 23:18:03.147111,2.63627937021542
8349,2020-08-31 23:18:03.462844,2.63627937021542
8350,2020-08-31 23:18:03.782748,2.68309089005496
8351,2020-08-31 23:18:04.101733,2.68309089005496
8352,2020-08-31 23:18:04.375787,2.68309089005496
8353,2020-08-31 23:18:04.668919,2.68309089005496
8354,2020-08-31 23:18:04.992926,2.68309089005496
8355,2020-08-31 23:18:05.354340,2.68309089005496
8356,2020-08-31 23:18:05.595131,2.68309089005496
8357,2020-08-31 23:18:05.918451,2.68309089005496
8358,2020-08-31 23:18:06.211372,2.68309089005496
8359,2020-08-31 23:18:06.543365,2.68309089005496
8360,2020-08-31 23:18:06.827956,2.73213295248475
8361,2020-08-31 23:18:07.094744,2.73213295248475
8362,2020-08-31 23:18:07.393282,2.73213295248475
8363,2020-08-31 23:18:07.676900,2.73213295248475
8364,2020-08-31 23:18:08.009868,2.73213295248475
8365,2020-08-31 23:18:08.320768,2.73213295248475
8366,2020-08-31 23:18:08.562870,2.73213295248475
8367,2020-08-31 23:18:08.870838,2.73213295248475
8368,2020-08-31 23:18:09.245458,2.73213295248475
8369,2020-08-31 23:18:09.596448,2.73213295248475
8370,2020-08-31 23:18:09.885875,2.78107090532372
8371,2020-08-31 23:18:10.274328,2.78107090532372
8372,2020-08-31 23:18:10.598459,2.78107090532372
8373,2020-08-31 23:18:10.840960,2.78107090532372
8374,2020-08-31 23:18:11.184036,2.78107090532372
8375,2020-08-31 23:18:11.548471,2.78107090532372
8376,2020-08-31 23:18:11.863301,2.78107090532372
8377,2020-08-31 23:18:12.119215,2.78107090532372
8378,2020-08-31 23:18:12.450498,2.78107090532372
8379,2020-08-31 23:18:12.849783,2.82990530573254
8380,2020-08-31 23:18:13.177068,2.82990530573254
8381,2020-08-31 23:18:13.435831,2.82990530573254
8382,2020-08-31 23:18:13.772913,2.82990530573254
8383,2020-08-31 23:18:14.162523,2.82990530573254
8384,2020-08-31 23:18:14.512633,2.82990530573254
8385,2020-08-31 23:18:14.819007,2.82990530573254
8386,2020-08-31 23:18:15.235405,2.82990530573254
8387,2020-08-31 23:18:15.607419,2.87863670708188
8388,2020-08-31 23:18:15.860875,2.87863670708188
8389,2020-08-31 23:18:16.192209,2.87863670708188
8390,2020-08-31 23:18:16.486114,2.87863670708188
8391,2020-08-31 23:18:16.804688,2.87863670708188
8392,2020-08-31 23:18:17.094518,2.87863670708188
8393,2020-08-31 23:18:17.441756,2.87863670708188
8394,2020-08-31 23:18:17.765871,2.87863670708188
8395,2020-08-31 23:18:18.104692,2.87863670708188
8396,2020-08-31 23:18:18.452148,2.87863670708188
8397,2020-08-31 23:18:18.689571,2.87863670708188
8398,2020-08-31 23:18:19.007009,2.92726565899167
8399,2020-08-31 23:18:19.393488,2.92726565899167
8400,2020-08-31 23:18:19.713277,2.92726565899167
8401,2020-08-31 23:18:20.084884,2.92726565899167
8402,2020-08-31 23:18:20.346598,2.92726565899167
8403,2020-08-31 23:18:20.694154,2.92726565899167
8404,2020-08-31 23:18:21.063090,2.92726565899167
8405,2020-08-31 23:18:21.436792,2.97556781701843
8406,2020-08-31 23:18:21.783355,2.97556781701843
8407,2020-08-31 23:18:22.091896,2.97556781701843
8408,2020-08-31 23:18:22.372682,2.97556781701843
8409,2020-08-31 23:18:22.720403,2.97556781701843
8410,2020-08-31 23:18:23.042836,2.97556781701843
8411,2020-08-31 23:18:23.373585,2.97556781701843
8412,2020-08-31 23:18:23.635788,2.97556781701843
8413,2020-08-31 23:18:23.992510,2.97556781701843
8414,2020-08-31 23:18:24.356925,3.02375943455168
8415,2020-08-31 23:18:24.659073,3.02375943455168
8416,2020-08-31 23:18:24.980724,3.02375943455168
8417,2020-08-31 23:18:25.320628,3.02375943455168
8418,2020-08-31 23:18:25.656155,3.02375943455168
8419,2020-08-31 23:18:25.936026,3.02375943455168
8420,2020-08-31 23:18:26.277802,3.02375943455168
8421,2020-08-31 23:18:26.642518,3.02375943455168
8422,2020-08-31 23:18:26.983778,3.02375943455168
8423,2020-08-31 23:18:27.389811,3.07184103746978
8424,2020-08-31 23:18:27.825463,3.07184103746978
8425,2020-08-31 23:18:28.192456,3.07184103746978
8426,2020-08-31 23:18:28.461863,3.07184103746978
8427,2020-08-31 23:18:28.771998,3.07184103746978
8428,2020-08-31 23:18:29.165242,3.07184103746978
8429,2020-08-31 23:18:29.544149,3.11981314820159
8430,2020-08-31 23:18:29.812217,3.11981314820159
8431,2020-08-31 23:18:30.087869,3.11981314820159
8432,2020-08-31 23:18:30.450701,3.11981314820159
8433,2020-08-31 23:18:30.730739,3.11981314820159
8434,2020-08-31 23:18:31.058158,3.11981314820159
8435,2020-08-31 23:18:31.424719,3.11981314820159
8436,2020-08-31 23:18:31.729685,3.11981314820159
8437,2020-08-31 23:18:32.029751,3.11981314820159
8438,2020-08-31 23:18:32.362810,3.16767628576422
8439,2020-08-31 23:18:32.664246,3.16767628576422
8440,2020-08-31 23:18:33.052977,3.16767628576422
8441,2020-08-31 23:18:33.393303,3.16767628576422
8442,2020-08-31 23:18:33.647140,3.16767628576422
8443,2020-08-31 23:18:33.942585,3.16767628576422
8444,2020-08-31 23:18:34.336007,3.16767628576422
8445,2020-08-31 23:18:34.733207,3.16767628576422
8446,2020-08-31 23:18:35.010431,3.16767628576422
8447,2020-08-31 23:18:35.291742,3.21543096580011
8448,2020-08-31 23:18:35.650687,3.21543096580011
8449,2020-08-31 23:18:36.034307,3.21543096580011
8450,2020-08-31 23:18:36.344940,3.21543096580011
8451,2020-08-31 23:18:36.595994,3.21543096580011
8452,2020-08-31 23:18:36.874616,3.21543096580011
8453,2020-08-31 23:18:37.144103,3.21543096580011
8454,2020-08-31 23:18:37.490560,3.21543096580011
8455,2020-08-31 23:18:37.772524,3.2630777006132
8456,2020-08-31 23:18:38.039843,3.2630777006132
8457,2020-08-31 23:18:38.385579,3.2630777006132
8458,2020-08-31 23:18:38.736455,3.2630777006132
8459,2020-08-31 23:18:39.007629,3.2630777006132
8460,2020-08-31 23:18:39.341633,3.2630777006132
8461,2020-08-31 23:18:39.628659,3.2630777006132
8462,2020-08-31 23:18:39.909961,3.2630777006132
8463,2020-08-31 23:18:40.203812,3.2630777006132
8464,2020-08-31 23:18:40.681625,3.29831175606876
8465,2020-08-31 23:18:41.083861,3.29831175606876
8466,2020-08-31 23:18:41.417305,3.29831175606876
8467,2020-08-31 23:18:41.669829,3.29831175606876
8468,2020-08-31 23:18:41.995614,3.29831175606876
8469,2020-08-31 23:18:42.320686,3.29831175606876
8470,2020-08-31 23:18:42.643507,3.29831175606876
8471,2020-08-31 23:18:42.945413,3.29831175606876
8472,2020-08-31 23:18:43.412386,3.33347070581696
8473,2020-08-31 23:18:43.738413,3.33347070581696
8474,2020-08-31 23:18:44.035827,3.33347070581696
8475,2020-08-31 23:18:44.417891,3.33347070581696
8476,2020-08-31 23:18:44.697442,3.33347070581696
8477,2020-08-31 23:18:44.994126,3.33347070581696
8478,2020-08-31 23:18:45.263308,3.33347070581696
8479,2020-08-31 23:18:45.561740,3.33347070581696
8480,2020-08-31 23:18:45.924362,3.33347070581696
8481,2020-08-31 23:18:46.247015,3.36855493755066
8482,2020-08-31 23:18:46.582302,3.36855493755066
8483,2020-08-31 23:18:46.907000,3.36855493755066
8484,2020-08-31 23:18:47.190085,3.36855493755066
8485,2020-08-31 23:18:47.525341,3.36855493755066
8486,2020-08-31 23:18:47.893012,3.36855493755066
8487,2020-08-31 23:18:48.140408,3.36855493755066
8488,2020-08-31 23:18:48.411144,3.36855493755066
8489,2020-08-31 23:18:48.744387,3.40356483631275
8490,2020-08-31 23:18:49.151731,3.40356483631275
8491,2020-08-31 23:18:49.527447,3.40356483631275
8492,2020-08-31 23:18:49.850278,3.40356483631275
8493,2020-08-31 23:18:50.194331,3.40356483631275
8494,2020-08-31 23:18:50.492000,3.40356483631275
8495,2020-08-31 23:18:50.889816,3.40356483631275
8496,2020-08-31 23:18:51.170578,3.40356483631275
8497,2020-08-31 23:18:51.574819,3.40542808688421
8498,2020-08-31 23:18:51.953529,3.40542808688421
8499,2020-08-31 23:18:52.322975,3.40542808688421
8500,2020-08-31 23:18:52.650537,3.40542808688421
8501,2020-08-31 23:18:52.933051,3.40542808688421
8502,2020-08-31 23:18:53.219858,3.40542808688421
8503,2020-08-31 23:18:53.581273,3.40542808688421
8504,2020-08-31 23:18:53.859153,3.40542808688421
8505,2020-08-31 23:18:54.127822,3.40542808688421
8506,2020-08-31 23:18:54.490867,3.46117287208592
8507,2020-08-31 23:18:54.810507,3.46117287208592
8508,2020-08-31 23:18:55.149205,3.46117287208592
8509,2020-08-31 23:18:55.476827,3.46117287208592
8510,2020-08-31 23:18:55.848529,3.46117287208592
8511,2020-08-31 23:18:56.071834,3.46117287208592
8512,2020-08-31 23:18:56.335859,3.46117287208592
8513,2020-08-31 23:18:56.591480,3.46117287208592
8514,2020-08-31 23:18:56.925575,3.46117287208592
8515,2020-08-31 23:18:57.252490,3.51995970709912
8516,2020-08-31 23:18:57.518196,3.51995970709912
8517,2020-08-31 23:18:57.893305,3.51995970709912
8518,2020-08-31 23:18:58.167406,3.51995970709912
8519,2020-08-31 23:18:58.426802,3.51995970709912
8520,2020-08-31 23:18:58.747780,3.51995970709912
8521,2020-08-31 23:18:59.041621,3.51995970709912
8522,2020-08-31 23:18:59.361686,3.51995970709912
8523,2020-08-31 23:18:59.755373,3.51995970709912
8524,2020-08-31 23:19:00.091874,3.51995970709912
8525,2020-08-31 23:19:00.368789,3.57864279662277
8526,2020-08-31 23:19:00.713288,3.57864279662277
8527,2020-08-31 23:19:01.031495,3.57864279662277
8528,2020-08-31 23:19:01.347342,3.57864279662277
8529,2020-08-31 23:19:01.611153,3.57864279662277
8530,2020-08-31 23:19:01.911742,3.57864279662277
8531,2020-08-31 23:19:02.296784,3.57864279662277
8532,2020-08-31 23:19:02.591808,3.57864279662277
8533,2020-08-31 23:19:02.821926,3.57864279662277
8534,2020-08-31 23:19:03.180726,3.63722245968189
8535,2020-08-31 23:19:03.575283,3.63722245968189
8536,2020-08-31 23:19:03.866015,3.63722245968189
8537,2020-08-31 23:19:04.217197,3.63722245968189
8538,2020-08-31 23:19:04.563179,3.63722245968189
8539,2020-08-31 23:19:04.860512,3.63722245968189
8540,2020-08-31 23:19:05.170661,3.63722245968189
8541,2020-08-31 23:19:05.428781,3.63722245968189
8542,2020-08-31 23:19:05.766575,3.63722245968189
8543,2020-08-31 23:19:06.105286,3.69569901290856
8544,2020-08-31 23:19:06.395206,3.69569901290856
8545,2020-08-31 23:19:06.732084,3.69569901290856
8546,2020-08-31 23:19:07.083506,3.69569901290856
8547,2020-08-31 23:19:07.372891,3.69569901290856
8548,2020-08-31 23:19:07.614088,3.69569901290856
8549,2020-08-31 23:19:07.955496,3.69569901290856
8550,2020-08-31 23:19:08.315187,3.69569901290856
8551,2020-08-31 23:19:08.659171,3.75407277058328
8552,2020-08-31 23:19:08.946546,3.75407277058328
8553,2020-08-31 23:19:09.196627,3.75407277058328
8554,2020-08-31 23:19:09.502536,3.75407277058328
8555,2020-08-31 23:19:09.767926,3.75407277058328
8556,2020-08-31 23:19:10.039356,3.75407277058328
8557,2020-08-31 23:19:10.380671,3.75407277058328
8558,2020-08-31 23:19:10.639537,3.75407277058328
8559,2020-08-31 23:19:10.986025,3.75407277058328
8560,2020-08-31 23:19:11.314366,3.75407277058328
8561,2020-08-31 23:19:11.561330,3.75407277058328
8562,2020-08-31 23:19:11.899483,3.81234404467483
8563,2020-08-31 23:19:12.246172,3.81234404467483
8564,2020-08-31 23:19:12.587432,3.81234404467483
8565,2020-08-31 23:19:12.862231,3.81234404467483
8566,2020-08-31 23:19:13.166861,3.81234404467483
8567,2020-08-31 23:19:13.568732,3.81234404467483
8568,2020-08-31 23:19:13.858743,3.81234404467483
8569,2020-08-31 23:19:14.116478,3.81234404467483
8570,2020-08-31 23:19:14.467054,3.85904434532024
8571,2020-08-31 23:19:14.807859,3.85904434532024
8572,2020-08-31 23:19:15.160055,3.85904434532024
8573,2020-08-31 23:19:15.582663,3.85904434532024
8574,2020-08-31 23:19:15.928274,3.85904434532024
8575,2020-08-31 23:19:16.276682,3.85904434532024
8576,2020-08-31 23:19:16.628952,3.85904434532024
8577,2020-08-31 23:19:16.979255,3.85904434532024
8578,2020-08-31 23:19:17.290886,3.90128807945125
8579,2020-08-31 23:19:17.645643,3.90128807945125
8580,2020-08-31 23:19:17.985065,3.90128807945125
8581,2020-08-31 23:19:18.346042,3.90128807945125
8582,2020-08-31 23:19:18.641071,3.90128807945125
8583,2020-08-31 23:19:18.965216,3.90128807945125
8584,2020-08-31 23:19:19.367662,3.90128807945125
8585,2020-08-31 23:19:19.720954,3.90128807945125
8586,2020-08-31 23:19:20.110712,3.94344584293763
8587,2020-08-31 23:19:20.428468,3.94344584293763
8588,2020-08-31 23:19:20.776719,3.94344584293763
8589,2020-08-31 23:19:21.086121,3.94344584293763
8590,2020-08-31 23:19:21.463094,3.94344584293763
8591,2020-08-31 23:19:21.747639,3.94344584293763
8592,2020-08-31 23:19:22.097559,3.94344584293763
8593,2020-08-31 23:19:22.369226,3.94344584293763
8594,2020-08-31 23:19:22.643331,3.94344584293763
8595,2020-08-31 23:19:22.911246,3.98551786841197
8596,2020-08-31 23:19:23.227338,3.98551786841197
8597,2020-08-31 23:19:23.610004,3.98551786841197
8598,2020-08-31 23:19:23.944103,3.98551786841197
8599,2020-08-31 23:19:24.275537,3.98551786841197
8600,2020-08-31 23:19:24.638062,3.98551786841197
8601,2020-08-31 23:19:24.923723,3.98551786841197
8602,2020-08-31 23:19:25.321932,3.98551786841197
8603,2020-08-31 23:19:25.700089,3.98551786841197
8604,2020-08-31 23:19:25.980174,4.027504387748
8605,2020-08-31 23:19:26.277477,4.027504387748
8606,2020-08-31 23:19:26.608662,4.027504387748
8607,2020-08-31 23:19:26.958771,4.027504387748
8608,2020-08-31 23:19:27.256472,4.027504387748
8609,2020-08-31 23:19:27.589919,4.027504387748
8610,2020-08-31 23:19:27.884217,4.027504387748
8611,2020-08-31 23:19:28.195736,4.027504387748
8612,2020-08-31 23:19:28.529411,4.027504387748
8613,2020-08-31 23:19:28.799595,4.06940563206784
8614,2020-08-31 23:19:29.081736,4.06940563206784
8615,2020-08-31 23:19:29.457035,4.06940563206784
8616,2020-08-31 23:19:30.400812,4.06940563206784
8617,2020-08-31 23:19:31.168567,4.06940563206784
8618,2020-08-31 23:19:31.439103,4.06940563206784
8619,2020-08-31 23:19:31.691681,4.06940563206784
8620,2020-08-31 23:19:32.020349,4.06940563206784
8621,2020-08-31 23:19:32.281482,4.06940563206784
8622,2020-08-31 23:19:32.594088,4.11122183174929
8623,2020-08-31 23:19:32.959484,4.11122183174929
8624,2020-08-31 23:19:33.272576,4.11122183174929
8625,2020-08-31 23:19:33.577793,4.11122183174929
8626,2020-08-31 23:19:33.958849,4.11122183174929
8627,2020-08-31 23:19:34.199946,4.11122183174929
8628,2020-08-31 23:19:34.529413,4.11122183174929
8629,2020-08-31 23:19:34.791382,4.11122183174929
8630,2020-08-31 23:19:35.116880,4.15295321643265
8631,2020-08-31 23:19:35.396862,4.15295321643265
8632,2020-08-31 23:19:35.725094,4.15295321643265
8633,2020-08-31 23:19:35.979620,4.15295321643265
8634,2020-08-31 23:19:36.231345,4.15295321643265
8635,2020-08-31 23:19:36.559838,4.15295321643265
8636,2020-08-31 23:19:36.916495,4.15295321643265
8637,2020-08-31 23:19:37.223651,4.15295321643265
8638,2020-08-31 23:19:37.532917,4.15295321643265
8639,2020-08-31 23:19:37.810091,4.15295321643265
8640,2020-08-31 23:19:38.149767,4.19460001502759
8641,2020-08-31 23:19:38.509024,4.19460001502759
8642,2020-08-31 23:19:38.872275,4.19460001502759
8643,2020-08-31 23:19:39.152196,4.19460001502759
8644,2020-08-31 23:19:39.431442,4.19460001502759
8645,2020-08-31 23:19:39.778006,4.19460001502759
8646,2020-08-31 23:19:40.114473,4.19460001502759
8647,2020-08-31 23:19:40.456260,4.19460001502759
8648,2020-08-31 23:19:40.763577,4.23616245571969
8649,2020-08-31 23:19:41.102406,4.23616245571969
8650,2020-08-31 23:19:41.454638,4.23616245571969
8651,2020-08-31 23:19:41.741489,4.23616245571969
8652,2020-08-31 23:19:42.035394,4.23616245571969
8653,2020-08-31 23:19:42.366287,4.23616245571969
8654,2020-08-31 23:19:42.641954,4.23616245571969
8655,2020-08-31 23:19:42.875733,4.23616245571969
8656,2020-08-31 23:19:43.179577,4.27764076597693
8657,2020-08-31 23:19:43.476580,4.27764076597693
8658,2020-08-31 23:19:43.785236,4.27764076597693
8659,2020-08-31 23:19:44.135678,4.27764076597693
8660,2020-08-31 23:19:44.401995,4.27764076597693
8661,2020-08-31 23:19:44.721609,4.27764076597693
8662,2020-08-31 23:19:44.992424,4.27764076597693
8663,2020-08-31 23:19:45.254112,4.27764076597693
8664,2020-08-31 23:19:45.625197,4.27764076597693
8665,2020-08-31 23:19:46.013907,4.31903517255589
8666,2020-08-31 23:19:46.415602,4.31903517255589
8667,2020-08-31 23:19:46.748836,4.31903517255589
8668,2020-08-31 23:19:47.070276,4.31903517255589
8669,2020-08-31 23:19:47.439075,4.31903517255589
8670,2020-08-31 23:19:47.751388,4.31903517255589
8671,2020-08-31 23:19:48.029043,4.31903517255589
8672,2020-08-31 23:19:48.365131,4.31903517255589
8673,2020-08-31 23:19:48.670383,4.31903517255589
8674,2020-08-31 23:19:48.955532,4.36034590150791
8675,2020-08-31 23:19:49.295764,4.36034590150791
8676,2020-08-31 23:19:49.592555,4.36034590150791
8677,2020-08-31 23:19:49.896422,4.36034590150791
8678,2020-08-31 23:19:50.154949,4.36034590150791
8679,2020-08-31 23:19:50.504417,4.36034590150791
8680,2020-08-31 23:19:50.766034,4.36034590150791
8681,2020-08-31 23:19:51.076897,4.36034590150791
8682,2020-08-31 23:19:51.372187,4.42546751417275
8683,2020-08-31 23:19:51.667292,4.42546751417275
8684,2020-08-31 23:19:52.025012,4.42546751417275
8685,2020-08-31 23:19:52.367655,4.42546751417275
8686,2020-08-31 23:19:52.659657,4.42546751417275
8687,2020-08-31 23:19:53.048094,4.42546751417275
8688,2020-08-31 23:19:53.419783,4.42546751417275
8689,2020-08-31 23:19:53.671798,4.42546751417275
8690,2020-08-31 23:19:53.960478,4.49046650371609
8691,2020-08-31 23:19:54.327568,4.49046650371609
8692,2020-08-31 23:19:54.665323,4.49046650371609
8693,2020-08-31 23:19:55.009633,4.49046650371609
8694,2020-08-31 23:19:55.337552,4.49046650371609
8695,2020-08-31 23:19:55.719316,4.49046650371609
8696,2020-08-31 23:19:56.112104,4.49046650371609
8697,2020-08-31 23:19:56.419746,4.49046650371609
8698,2020-08-31 23:19:56.709824,4.49046650371609
8699,2020-08-31 23:19:57.068881,4.55534315045358
8700,2020-08-31 23:19:57.442466,4.55534315045358
8701,2020-08-31 23:19:57.820264,4.55534315045358
8702,2020-08-31 23:19:58.107583,4.55534315045358
8703,2020-08-31 23:19:58.347982,4.55534315045358
8704,2020-08-31 23:19:58.673515,4.55534315045358
8705,2020-08-31 23:19:59.008254,4.55534315045358
8706,2020-08-31 23:19:59.246627,4.55534315045358
8707,2020-08-31 23:19:59.538070,4.62009773351548
8708,2020-08-31 23:19:59.887783,4.62009773351548
8709,2020-08-31 23:20:00.208865,4.62009773351548
8710,2020-08-31 23:20:00.563805,4.62009773351548
8711,2020-08-31 23:20:00.915120,4.62009773351548
8712,2020-08-31 23:20:01.290157,4.62009773351548
8713,2020-08-31 23:20:01.576751,4.62009773351548
8714,2020-08-31 23:20:01.991858,4.68473053086733
8715,2020-08-31 23:20:02.260791,4.68473053086733
8716,2020-08-31 23:20:02.579417,4.68473053086733
8717,2020-08-31 23:20:02.950423,4.68473053086733
8718,2020-08-31 23:20:03.276518,4.68473053086733
8719,2020-08-31 23:20:03.588661,4.68473053086733
8720,2020-08-31 23:20:03.896245,4.68473053086733
8721,2020-08-31 23:20:04.218691,4.68473053086733
8722,2020-08-31 23:20:04.484455,4.68473053086733
8723,2020-08-31 23:20:04.921470,4.74924181932992
8724,2020-08-31 23:20:05.196086,4.74924181932992
8725,2020-08-31 23:20:05.487626,4.74924181932992
8726,2020-08-31 23:20:05.856405,4.74924181932992
8727,2020-08-31 23:20:06.320754,4.74924181932992
8728,2020-08-31 23:20:06.660064,4.74924181932992
8729,2020-08-31 23:20:07.047405,4.74924181932992
8730,2020-08-31 23:20:07.406394,4.74924181932992
8731,2020-08-31 23:20:07.745401,4.81363187459856
8732,2020-08-31 23:20:07.994611,4.81363187459856
8733,2020-08-31 23:20:08.356004,4.81363187459856
8734,2020-08-31 23:20:08.614880,4.81363187459856
8735,2020-08-31 23:20:08.854581,4.81363187459856
8736,2020-08-31 23:20:09.199544,4.81363187459856
8737,2020-08-31 23:20:09.562867,4.81363187459856
8738,2020-08-31 23:20:09.899167,4.81363187459856
8739,2020-08-31 23:20:10.151453,4.87790097126148
8740,2020-08-31 23:20:10.472124,4.87790097126148
8741,2020-08-31 23:20:10.839141,4.87790097126148
8742,2020-08-31 23:20:11.116638,4.87790097126148
8743,2020-08-31 23:20:11.452201,4.87790097126148
8744,2020-08-31 23:20:11.755013,4.87790097126148
8745,2020-08-31 23:20:12.005157,4.87790097126148
8746,2020-08-31 23:20:12.266419,4.87790097126148
8747,2020-08-31 23:20:12.563629,4.87790097126148
8748,2020-08-31 23:20:13.051484,4.94204938281779
8749,2020-08-31 23:20:13.446340,4.94204938281779
8750,2020-08-31 23:20:13.855328,4.94204938281779
8751,2020-08-31 23:20:14.140604,4.94204938281779
8752,2020-08-31 23:20:14.390113,4.94204938281779
8753,2020-08-31 23:20:14.740762,4.94204938281779
8754,2020-08-31 23:20:15.065980,4.94204938281779
8755,2020-08-31 23:20:15.343738,4.94204938281779
8756,2020-08-31 23:20:15.705210,4.94204938281779
8757,2020-08-31 23:20:15.956129,4.94204938281779
8758,2020-08-31 23:20:16.287777,4.82118258870153
8759,2020-08-31 23:20:16.590082,4.82118258870153
8760,2020-08-31 23:20:16.934047,4.82118258870153
8761,2020-08-31 23:20:17.185828,4.82118258870153
8762,2020-08-31 23:20:17.509159,4.82118258870153
8763,2020-08-31 23:20:17.800247,4.82118258870153
8764,2020-08-31 23:20:18.098217,4.82118258870153
8765,2020-08-31 23:20:18.418552,4.82118258870153
8766,2020-08-31 23:20:18.697200,4.82118258870153
8767,2020-08-31 23:20:18.957996,4.70066711166146
8768,2020-08-31 23:20:19.275012,4.70066711166146
8769,2020-08-31 23:20:19.567042,4.70066711166146
8770,2020-08-31 23:20:19.884077,4.70066711166146
8771,2020-08-31 23:20:20.189268,4.70066711166146
8772,2020-08-31 23:20:20.452562,4.70066711166146
8773,2020-08-31 23:20:20.726187,4.70066711166146
8774,2020-08-31 23:20:20.998708,4.70066711166146
8775,2020-08-31 23:20:21.384358,4.70066711166146
8776,2020-08-31 23:20:21.775909,4.58049927688467
8777,2020-08-31 23:20:22.119935,4.58049927688467
8778,2020-08-31 23:20:22.474139,4.58049927688467
8779,2020-08-31 23:20:22.813265,4.58049927688467
8780,2020-08-31 23:20:23.142189,4.58049927688467
8781,2020-08-31 23:20:23.482097,4.58049927688467
8782,2020-08-31 23:20:23.770156,4.58049927688467
8783,2020-08-31 23:20:24.085968,4.58049927688467
8784,2020-08-31 23:20:24.425668,4.58049927688467
8785,2020-08-31 23:20:24.848919,4.46777282813152
8786,2020-08-31 23:20:25.177464,4.46777282813152
8787,2020-08-31 23:20:25.538394,4.46777282813152
8788,2020-08-31 23:20:25.875380,4.46777282813152
8789,2020-08-31 23:20:26.226695,4.46777282813152
8790,2020-08-31 23:20:26.489693,4.46777282813152
8791,2020-08-31 23:20:26.766329,4.46777282813152
8792,2020-08-31 23:20:27.085428,4.35537974509057
8793,2020-08-31 23:20:27.476247,4.35537974509057
8794,2020-08-31 23:20:27.750890,4.35537974509057
8795,2020-08-31 23:20:28.057610,4.35537974509057
8796,2020-08-31 23:20:28.383439,4.35537974509057
8797,2020-08-31 23:20:28.767285,4.35537974509057
8798,2020-08-31 23:20:29.067920,4.35537974509057
8799,2020-08-31 23:20:29.402459,4.35537974509057
8800,2020-08-31 23:20:29.786427,4.35537974509057
8801,2020-08-31 23:20:30.087682,4.24331652735263
8802,2020-08-31 23:20:30.448092,4.24331652735263
8803,2020-08-31 23:20:30.752430,4.24331652735263
8804,2020-08-31 23:20:31.116063,4.24331652735263
8805,2020-08-31 23:20:31.466691,4.24331652735263
8806,2020-08-31 23:20:31.843132,4.24331652735263
8807,2020-08-31 23:20:32.122769,4.24331652735263
8808,2020-08-31 23:20:32.469776,4.24331652735263
8809,2020-08-31 23:20:32.802955,4.13157977143491
8810,2020-08-31 23:20:33.136570,4.13157977143491
8811,2020-08-31 23:20:33.539368,4.13157977143491
8812,2020-08-31 23:20:33.899017,4.13157977143491
8813,2020-08-31 23:20:34.185768,4.13157977143491
8814,2020-08-31 23:20:34.487938,4.13157977143491
8815,2020-08-31 23:20:34.821776,4.13157977143491
8816,2020-08-31 23:20:35.180566,4.13157977143491
8817,2020-08-31 23:20:35.480494,4.13157977143491
8818,2020-08-31 23:20:35.725030,4.02016616579847
8819,2020-08-31 23:20:36.067963,4.02016616579847
8820,2020-08-31 23:20:36.368494,4.02016616579847
8821,2020-08-31 23:20:36.649157,4.02016616579847
8822,2020-08-31 23:20:37.008366,4.02016616579847
8823,2020-08-31 23:20:37.324507,4.02016616579847
8824,2020-08-31 23:20:37.742154,4.02016616579847
8825,2020-08-31 23:20:38.071686,4.02016616579847
8826,2020-08-31 23:20:38.390834,3.909072486336
8827,2020-08-31 23:20:38.710901,3.909072486336
8828,2020-08-31 23:20:39.042417,3.909072486336
8829,2020-08-31 23:20:39.318185,3.909072486336
8830,2020-08-31 23:20:39.621655,3.909072486336
8831,2020-08-31 23:20:39.951328,3.909072486336
8832,2020-08-31 23:20:40.238006,3.909072486336
8833,2020-08-31 23:20:40.512725,3.909072486336
8834,2020-08-31 23:20:40.886880,3.909072486336
8835,2020-08-31 23:20:41.152877,3.79829559226849
8836,2020-08-31 23:20:41.432522,3.79829559226849
8837,2020-08-31 23:20:41.740383,3.79829559226849
8838,2020-08-31 23:20:42.108783,3.79829559226849
8839,2020-08-31 23:20:42.449919,3.79829559226849
8840,2020-08-31 23:20:42.776639,3.79829559226849
8841,2020-08-31 23:20:43.036136,3.79829559226849
8842,2020-08-31 23:20:43.293447,3.79829559226849
8843,2020-08-31 23:20:43.522533,3.79829559226849
8844,2020-08-31 23:20:43.825943,3.79829559226849
8845,2020-08-31 23:20:44.133527,3.79829559226849
8846,2020-08-31 23:20:44.442377,3.68783242239989
8847,2020-08-31 23:20:44.728134,3.68783242239989
8848,2020-08-31 23:20:45.032451,3.68783242239989
8849,2020-08-31 23:20:45.358104,3.68783242239989
8850,2020-08-31 23:20:45.694282,3.68783242239989
8851,2020-08-31 23:20:45.945577,3.68783242239989
8852,2020-08-31 23:20:46.286894,3.68783242239989
8853,2020-08-31 23:20:46.585869,3.68783242239989
8854,2020-08-31 23:20:47.040157,3.57767999168765
8855,2020-08-31 23:20:47.399762,3.57767999168765
8856,2020-08-31 23:20:47.827047,3.57767999168765
8857,2020-08-31 23:20:48.126052,3.57767999168765
