iteration,timestamp,T7
8858,2020-08-31 23:20:48.393591,3.57767999168765
8859,2020-08-31 23:20:48.778543,3.57767999168765
8860,2020-08-31 23:20:49.112219,3.57767999168765
8861,2020-08-31 23:20:49.458281,3.57767999168765
8862,2020-08-31 23:20:49.803753,3.57767999168765
8863,2020-08-31 23:20:50.117861,3.46783538809349
8864,2020-08-31 23:20:50.409752,3.46783538809349
8865,2020-08-31 23:20:50.736723,3.46783538809349
8866,2020-08-31 23:20:51.078373,3.46783538809349
8867,2020-08-31 23:20:51.389366,3.46783538809349
8868,2020-08-31 23:20:51.673881,3.46783538809349
8869,2020-08-31 23:20:51.972006,3.46783538809349
8870,2020-08-31 23:20:52.329823,3.46783538809349
8871,2020-08-31 23:20:52.593252,3.46783538809349
8872,2020-08-31 23:20:52.862526,3.35829576968472
8873,2020-08-31 23:20:53.208867,3.35829576968472
8874,2020-08-31 23:20:53.529196,3.35829576968472
8875,2020-08-31 23:20:53.867029,3.35829576968472
8876,2020-08-31 23:20:54.142928,3.35829576968472
8877,2020-08-31 23:20:54.464548,3.35829576968472
8878,2020-08-31 23:20:54.752970,3.35829576968472
8879,2020-08-31 23:20:55.063793,3.35829576968472
8880,2020-08-31 23:20:55.429116,3.35829576968472
8881,2020-08-31 23:20:55.771914,3.24905836196037
8882,2020-08-31 23:20:56.082067,3.24905836196037
8883,2020-08-31 23:20:56.383420,3.24905836196037
8884,2020-08-31 23:20:56.620955,3.24905836196037
8885,2020-08-31 23:20:57.061264,3.24905836196037
8886,2020-08-31 23:20:57.401565,3.24905836196037
8887,2020-08-31 23:20:57.704890,3.24905836196037
8888,2020-08-31 23:20:57.925107,3.24905836196037
8889,2020-08-31 23:20:58.238275,3.24905836196037
8890,2020-08-31 23:20:58.552096,3.24905836196037
8891,2020-08-31 23:20:58.895153,3.15996417352612
8892,2020-08-31 23:20:59.242129,3.15996417352612
8893,2020-08-31 23:20:59.589287,3.15996417352612
8894,2020-08-31 23:20:59.936557,3.15996417352612
8895,2020-08-31 23:21:00.274433,3.15996417352612
8896,2020-08-31 23:21:00.621942,3.15996417352612
8897,2020-08-31 23:21:00.984460,3.15996417352612
8898,2020-08-31 23:21:01.282660,3.15996417352612
8899,2020-08-31 23:21:01.593689,3.07113473310194
8900,2020-08-31 23:21:01.852471,3.07113473310194
8901,2020-08-31 23:21:02.107308,3.07113473310194
8902,2020-08-31 23:21:02.253916,3.07113473310194
8903,2020-08-31 23:21:02.552051,3.07113473310194
8904,2020-08-31 23:21:02.866869,3.07113473310194
8905,2020-08-31 23:21:03.132838,3.07113473310194
8906,2020-08-31 23:21:03.456270,3.07113473310194
8907,2020-08-31 23:21:03.941668,2.98256739565538
8908,2020-08-31 23:21:04.299530,2.98256739565538
8909,2020-08-31 23:21:04.647407,2.98256739565538
8910,2020-08-31 23:21:04.945061,2.98256739565538
8911,2020-08-31 23:21:05.234494,2.98256739565538
8912,2020-08-31 23:21:05.602374,2.98256739565538
8913,2020-08-31 23:21:05.905123,2.98256739565538
8914,2020-08-31 23:21:06.309306,2.89425957408808
8915,2020-08-31 23:21:06.607460,2.89425957408808
8916,2020-08-31 23:21:06.966599,2.89425957408808
8917,2020-08-31 23:21:07.284835,2.89425957408808
8918,2020-08-31 23:21:07.555513,2.89425957408808
8919,2020-08-31 23:21:07.911024,2.89425957408808
8920,2020-08-31 23:21:08.242578,2.89425957408808
8921,2020-08-31 23:21:08.496325,2.89425957408808
8922,2020-08-31 23:21:08.833401,2.89425957408808
8923,2020-08-31 23:21:09.108415,2.80620873720193
8924,2020-08-31 23:21:09.433216,2.80620873720193
8925,2020-08-31 23:21:09.775327,2.80620873720193
8926,2020-08-31 23:21:10.131300,2.80620873720193
8927,2020-08-31 23:21:10.478797,2.80620873720193
8928,2020-08-31 23:21:10.862043,2.80620873720193
8929,2020-08-31 23:21:11.115296,2.80620873720193
8930,2020-08-31 23:21:11.380783,2.80620873720193
8931,2020-08-31 23:21:11.732894,2.7184124077889
8932,2020-08-31 23:21:12.009329,2.7184124077889
8933,2020-08-31 23:21:12.349299,2.7184124077889
8934,2020-08-31 23:21:12.654111,2.7184124077889
8935,2020-08-31 23:21:12.984000,2.7184124077889
8936,2020-08-31 23:21:13.287375,2.7184124077889
8937,2020-08-31 23:21:13.600159,2.7184124077889
8938,2020-08-31 23:21:13.868228,2.7184124077889
8939,2020-08-31 23:21:14.200338,2.7184124077889
8940,2020-08-31 23:21:14.520965,2.63086816083528
8941,2020-08-31 23:21:14.791227,2.63086816083528
8942,2020-08-31 23:21:15.111576,2.63086816083528
8943,2020-08-31 23:21:15.359533,2.63086816083528
8944,2020-08-31 23:21:15.600698,2.63086816083528
8945,2020-08-31 23:21:15.860659,2.63086816083528
8946,2020-08-31 23:21:16.120829,2.63086816083528
8947,2020-08-31 23:21:16.406109,2.63086816083528
8948,2020-08-31 23:21:16.741951,2.63086816083528
8949,2020-08-31 23:21:17.029169,2.54357362183124
8950,2020-08-31 23:21:17.311351,2.54357362183124
8951,2020-08-31 23:21:17.703476,2.54357362183124
8952,2020-08-31 23:21:17.986980,2.54357362183124
8953,2020-08-31 23:21:18.265147,2.54357362183124
8954,2020-08-31 23:21:18.606561,2.54357362183124
8955,2020-08-31 23:21:18.928191,2.54357362183124
8956,2020-08-31 23:21:19.305229,2.54357362183124
8957,2020-08-31 23:21:19.582543,2.45652646517863
8958,2020-08-31 23:21:19.904024,2.45652646517863
8959,2020-08-31 23:21:20.220962,2.45652646517863
8960,2020-08-31 23:21:20.549933,2.45652646517863
8961,2020-08-31 23:21:20.807215,2.45652646517863
8962,2020-08-31 23:21:21.155398,2.45652646517863
8963,2020-08-31 23:21:21.456032,2.45652646517863
8964,2020-08-31 23:21:21.730069,2.45652646517863
8965,2020-08-31 23:21:22.109766,2.36972441268958
8966,2020-08-31 23:21:22.348752,2.36972441268958
8967,2020-08-31 23:21:22.668156,2.36972441268958
8968,2020-08-31 23:21:22.953042,2.36972441268958
8969,2020-08-31 23:21:23.295219,2.36972441268958
8970,2020-08-31 23:21:23.664538,2.36972441268958
8971,2020-08-31 23:21:23.918384,2.36972441268958
8972,2020-08-31 23:21:24.329317,2.36972441268958
8973,2020-08-31 23:21:24.690995,2.36972441268958
8974,2020-08-31 23:21:25.033443,2.28316523217029
8975,2020-08-31 23:21:25.338517,2.28316523217029
8976,2020-08-31 23:21:25.673108,2.28316523217029
8977,2020-08-31 23:21:26.018952,2.28316523217029
8978,2020-08-31 23:21:26.336749,2.28316523217029
8979,2020-08-31 23:21:26.590266,2.28316523217029
8980,2020-08-31 23:21:26.863322,2.28316523217029
8981,2020-08-31 23:21:27.158597,2.28316523217029
8982,2020-08-31 23:21:27.448913,2.28316523217029
8983,2020-08-31 23:21:27.771090,2.35332224223704
8984,2020-08-31 23:21:28.075703,2.35332224223704
8985,2020-08-31 23:21:28.338677,2.35332224223704
8986,2020-08-31 23:21:28.709610,2.35332224223704
8987,2020-08-31 23:21:29.044720,2.35332224223704
8988,2020-08-31 23:21:29.379203,2.35332224223704
8989,2020-08-31 23:21:29.648826,2.35332224223704
8990,2020-08-31 23:21:30.092491,2.387879754454
8991,2020-08-31 23:21:30.474634,2.387879754454
8992,2020-08-31 23:21:30.833659,2.387879754454
8993,2020-08-31 23:21:31.141435,2.387879754454
8994,2020-08-31 23:21:31.417444,2.387879754454
8995,2020-08-31 23:21:31.784516,2.387879754454
8996,2020-08-31 23:21:32.118966,2.387879754454
8997,2020-08-31 23:21:32.444042,2.387879754454
8998,2020-08-31 23:21:32.816851,2.42236728935082
8999,2020-08-31 23:21:33.148600,2.42236728935082
9000,2020-08-31 23:21:33.466896,2.42236728935082
9001,2020-08-31 23:21:33.779006,2.42236728935082
9002,2020-08-31 23:21:34.138423,2.42236728935082
9003,2020-08-31 23:21:34.495263,2.42236728935082
9004,2020-08-31 23:21:34.803298,2.42236728935082
9005,2020-08-31 23:21:35.095495,2.42236728935082
9006,2020-08-31 23:21:35.457222,2.42236728935082
9007,2020-08-31 23:21:35.748236,2.45678528870437
9008,2020-08-31 23:21:36.066860,2.45678528870437
9009,2020-08-31 23:21:36.400005,2.45678528870437
9010,2020-08-31 23:21:36.724473,2.45678528870437
9011,2020-08-31 23:21:37.078253,2.45678528870437
9012,2020-08-31 23:21:37.360908,2.45678528870437
9013,2020-08-31 23:21:37.716727,2.45678528870437
9014,2020-08-31 23:21:38.066161,2.4910185374127
9015,2020-08-31 23:21:38.326023,2.4910185374127
9016,2020-08-31 23:21:38.618007,2.4910185374127
9017,2020-08-31 23:21:39.000522,2.4910185374127
9018,2020-08-31 23:21:39.352773,2.4910185374127
9019,2020-08-31 23:21:39.717844,2.4910185374127
9020,2020-08-31 23:21:40.067580,2.4910185374127
9021,2020-08-31 23:21:40.391855,2.4910185374127
9022,2020-08-31 23:21:40.776438,2.52517660568911
9023,2020-08-31 23:21:41.029099,2.52517660568911
9024,2020-08-31 23:21:41.325314,2.52517660568911
9025,2020-08-31 23:21:41.696745,2.52517660568911
9026,2020-08-31 23:21:41.986777,2.52517660568911
9027,2020-08-31 23:21:42.374569,2.52517660568911
9028,2020-08-31 23:21:42.741437,2.52517660568911
9029,2020-08-31 23:21:43.094326,2.52517660568911
9030,2020-08-31 23:21:43.419661,2.52517660568911
9031,2020-08-31 23:21:43.808315,2.55925992448924
9032,2020-08-31 23:21:44.135043,2.55925992448924
9033,2020-08-31 23:21:44.476884,2.55925992448924
9034,2020-08-31 23:21:44.770096,2.55925992448924
9035,2020-08-31 23:21:45.139097,2.55925992448924
9036,2020-08-31 23:21:45.507112,2.55925992448924
9037,2020-08-31 23:21:45.868571,2.5932689213579
9038,2020-08-31 23:21:46.144400,2.5932689213579
9039,2020-08-31 23:21:46.423283,2.5932689213579
9040,2020-08-31 23:21:46.758819,2.5932689213579
9041,2020-08-31 23:21:47.068511,2.5932689213579
9042,2020-08-31 23:21:47.416240,2.5932689213579
9043,2020-08-31 23:21:47.741611,2.5932689213579
9044,2020-08-31 23:21:48.109421,2.5932689213579
9045,2020-08-31 23:21:48.451364,2.5932689213579
9046,2020-08-31 23:21:48.746761,2.62716117408262
9047,2020-08-31 23:21:49.131371,2.62716117408262
9048,2020-08-31 23:21:49.488093,2.62716117408262
9049,2020-08-31 23:21:49.830911,2.62716117408262
9050,2020-08-31 23:21:50.239404,2.62716117408262
9051,2020-08-31 23:21:50.513169,2.62716117408262
9052,2020-08-31 23:21:50.892789,2.62716117408262
9053,2020-08-31 23:21:51.236569,2.62716117408262
9054,2020-08-31 23:21:51.558617,2.66097574665596
9055,2020-08-31 23:21:51.948978,2.66097574665596
9056,2020-08-31 23:21:52.238761,2.66097574665596
9057,2020-08-31 23:21:52.548361,2.66097574665596
9058,2020-08-31 23:21:52.856762,2.66097574665596
9059,2020-08-31 23:21:53.102266,2.66097574665596
9060,2020-08-31 23:21:53.447115,2.66097574665596
9061,2020-08-31 23:21:53.717106,2.66097574665596
9062,2020-08-31 23:21:54.147410,2.69471297608139
9063,2020-08-31 23:21:54.538885,2.69471297608139
9064,2020-08-31 23:21:54.820173,2.69471297608139
9065,2020-08-31 23:21:55.145389,2.69471297608139
9066,2020-08-31 23:21:55.474994,2.69471297608139
9067,2020-08-31 23:21:55.853257,2.69471297608139
9068,2020-08-31 23:21:56.159398,2.69471297608139
9069,2020-08-31 23:21:56.422097,2.69471297608139
9070,2020-08-31 23:21:56.730624,2.69471297608139
9071,2020-08-31 23:21:57.086838,2.72837319746853
9072,2020-08-31 23:21:57.355007,2.72837319746853
9073,2020-08-31 23:21:57.690948,2.72837319746853
9074,2020-08-31 23:21:58.027759,2.72837319746853
9075,2020-08-31 23:21:58.367144,2.72837319746853
9076,2020-08-31 23:21:58.749469,2.72837319746853
9077,2020-08-31 23:21:59.106965,2.72837319746853
9078,2020-08-31 23:21:59.464627,2.72837319746853
9079,2020-08-31 23:21:59.855058,2.7619567440501
9080,2020-08-31 23:22:00.235972,2.7619567440501
9081,2020-08-31 23:22:00.539670,2.7619567440501
9082,2020-08-31 23:22:00.900455,2.7619567440501
9083,2020-08-31 23:22:01.209190,2.7619567440501
9084,2020-08-31 23:22:01.577362,2.7619567440501
9085,2020-08-31 23:22:01.951019,2.7619567440501
9086,2020-08-31 23:22:02.272908,2.7619567440501
9087,2020-08-31 23:22:02.663070,2.77198734202229
9088,2020-08-31 23:22:02.934117,2.77198734202229
9089,2020-08-31 23:22:03.215572,2.77198734202229
9090,2020-08-31 23:22:03.460540,2.77198734202229
9091,2020-08-31 23:22:03.721445,2.77198734202229
9092,2020-08-31 23:22:04.065464,2.77198734202229
9093,2020-08-31 23:22:04.393972,2.77198734202229
9094,2020-08-31 23:22:04.717476,2.77198734202229
9095,2020-08-31 23:22:04.977548,2.77198734202229
9096,2020-08-31 23:22:05.329638,2.77198734202229
9097,2020-08-31 23:22:05.646493,2.82151005915978
9098,2020-08-31 23:22:05.950067,2.82151005915978
9099,2020-08-31 23:22:06.262642,2.82151005915978
9100,2020-08-31 23:22:06.530760,2.82151005915978
9101,2020-08-31 23:22:06.813222,2.82151005915978
9102,2020-08-31 23:22:07.124192,2.82151005915978
9103,2020-08-31 23:22:07.464519,2.82151005915978
9104,2020-08-31 23:22:07.748516,2.82151005915978
9105,2020-08-31 23:22:08.076450,2.82151005915978
9106,2020-08-31 23:22:08.410274,2.82151005915978
9107,2020-08-31 23:22:08.739614,2.82151005915978
9108,2020-08-31 23:22:09.065129,2.82151005915978
9109,2020-08-31 23:22:09.378343,2.82151005915978
9110,2020-08-31 23:22:09.732531,2.82151005915978
9111,2020-08-31 23:22:10.102229,2.82151005915978
9112,2020-08-31 23:22:10.394777,2.82151005915978
9113,2020-08-31 23:22:10.697511,2.82151005915978
9114,2020-08-31 23:22:10.999104,2.82151005915978
9115,2020-08-31 23:22:11.284586,2.82151005915978
9116,2020-08-31 23:22:11.566976,2.82151005915978
9117,2020-08-31 23:22:11.926319,2.82151005915978
9118,2020-08-31 23:22:12.169643,2.82151005915978
9119,2020-08-31 23:22:12.495899,2.88178624544949
9120,2020-08-31 23:22:12.757405,2.88178624544949
9121,2020-08-31 23:22:13.068570,2.88178624544949
9122,2020-08-31 23:22:13.435659,2.88178624544949
9123,2020-08-31 23:22:13.722890,2.88178624544949
9124,2020-08-31 23:22:14.044126,2.88178624544949
9125,2020-08-31 23:22:14.367576,2.88178624544949
9126,2020-08-31 23:22:14.696743,2.88178624544949
9127,2020-08-31 23:22:15.087999,2.88178624544949
9128,2020-08-31 23:22:15.404917,2.94505107582029
9129,2020-08-31 23:22:15.691690,2.94505107582029
9130,2020-08-31 23:22:16.080559,2.94505107582029
9131,2020-08-31 23:22:16.462573,2.94505107582029
9132,2020-08-31 23:22:16.822797,2.94505107582029
9133,2020-08-31 23:22:17.163732,2.94505107582029
9134,2020-08-31 23:22:17.446397,2.94505107582029
9135,2020-08-31 23:22:17.800226,2.94505107582029
9136,2020-08-31 23:22:18.174015,2.94505107582029
9137,2020-08-31 23:22:18.518351,3.00817345204506
9138,2020-08-31 23:22:18.880652,3.00817345204506
9139,2020-08-31 23:22:19.231236,3.00817345204506
9140,2020-08-31 23:22:19.576407,3.00817345204506
9141,2020-08-31 23:22:19.819996,3.00817345204506
9142,2020-08-31 23:22:20.164112,3.00817345204506
9143,2020-08-31 23:22:20.500020,3.00817345204506
9144,2020-08-31 23:22:20.798368,3.00817345204506
9145,2020-08-31 23:22:21.149896,3.07115392698175
9146,2020-08-31 23:22:21.508523,3.07115392698175
9147,2020-08-31 23:22:21.843814,3.07115392698175
9148,2020-08-31 23:22:22.129264,3.07115392698175
9149,2020-08-31 23:22:22.405409,3.07115392698175
9150,2020-08-31 23:22:22.715119,3.07115392698175
9151,2020-08-31 23:22:23.168832,3.07115392698175
9152,2020-08-31 23:22:23.569386,3.07115392698175
9153,2020-08-31 23:22:23.935957,3.13399305274775
9154,2020-08-31 23:22:24.263720,3.13399305274775
9155,2020-08-31 23:22:24.609785,3.13399305274775
9156,2020-08-31 23:22:24.996055,3.13399305274775
9157,2020-08-31 23:22:25.302516,3.13399305274775
9158,2020-08-31 23:22:25.632749,3.13399305274775
9159,2020-08-31 23:22:25.949917,3.13399305274775
9160,2020-08-31 23:22:26.294735,3.13399305274775
9161,2020-08-31 23:22:26.688803,3.13399305274775
9162,2020-08-31 23:22:27.084151,3.13399305274775
9163,2020-08-31 23:22:27.503381,3.19669137747157
9164,2020-08-31 23:22:27.808187,3.19669137747157
9165,2020-08-31 23:22:28.191305,3.19669137747157
9166,2020-08-31 23:22:28.577002,3.19669137747157
9167,2020-08-31 23:22:28.968332,3.19669137747157
9168,2020-08-31 23:22:29.377546,3.19669137747157
9169,2020-08-31 23:22:29.626888,3.19669137747157
9170,2020-08-31 23:22:29.959856,3.19669137747157
9171,2020-08-31 23:22:30.287361,3.25924944553017
9172,2020-08-31 23:22:30.642565,3.25924944553017
9173,2020-08-31 23:22:30.956842,3.25924944553017
9174,2020-08-31 23:22:31.291520,3.25924944553017
9175,2020-08-31 23:22:31.617271,3.25924944553017
9176,2020-08-31 23:22:31.936078,3.25924944553017
9177,2020-08-31 23:22:32.253220,3.25924944553017
9178,2020-08-31 23:22:32.672464,3.25924944553017
9179,2020-08-31 23:22:32.970329,3.25924944553017
9180,2020-08-31 23:22:33.363500,3.32166779766219
9181,2020-08-31 23:22:33.724237,3.32166779766219
9182,2020-08-31 23:22:34.129840,3.32166779766219
9183,2020-08-31 23:22:34.461344,3.32166779766219
9184,2020-08-31 23:22:34.785622,3.32166779766219
9185,2020-08-31 23:22:35.174088,3.32166779766219
9186,2020-08-31 23:22:35.509541,3.32166779766219
9187,2020-08-31 23:22:35.780602,3.32166779766219
9188,2020-08-31 23:22:36.089939,3.32166779766219
9189,2020-08-31 23:22:36.539896,3.38394697105042
9190,2020-08-31 23:22:36.955628,3.38394697105042
9191,2020-08-31 23:22:37.301202,3.38394697105042
9192,2020-08-31 23:22:37.577007,3.38394697105042
9193,2020-08-31 23:22:37.880882,3.38394697105042
9194,2020-08-31 23:22:38.207067,3.38394697105042
9195,2020-08-31 23:22:38.534539,3.38394697105042
9196,2020-08-31 23:22:38.981644,3.38394697105042
9197,2020-08-31 23:22:39.445960,3.44608749939086
9198,2020-08-31 23:22:39.798054,3.44608749939086
9199,2020-08-31 23:22:40.193066,3.44608749939086
9200,2020-08-31 23:22:40.460349,3.44608749939086
9201,2020-08-31 23:22:40.891775,3.44608749939086
9202,2020-08-31 23:22:41.305122,3.44608749939086
9203,2020-08-31 23:22:41.631751,3.44608749939086
9204,2020-08-31 23:22:41.996662,3.44608749939086
9205,2020-08-31 23:22:42.286116,3.44608749939086
9206,2020-08-31 23:22:42.602000,3.50808991295398
9207,2020-08-31 23:22:42.875458,3.50808991295398
9208,2020-08-31 23:22:43.235823,3.50808991295398
9209,2020-08-31 23:22:43.559193,3.50808991295398
9210,2020-08-31 23:22:43.854816,3.50808991295398
9211,2020-08-31 23:22:44.102475,3.50808991295398
9212,2020-08-31 23:22:44.459782,3.50808991295398
9213,2020-08-31 23:22:44.765124,3.50808991295398
9214,2020-08-31 23:22:45.083074,3.50808991295398
9215,2020-08-31 23:22:45.390061,3.50808991295398
9216,2020-08-31 23:22:45.685252,3.58233594478705
9217,2020-08-31 23:22:46.054665,3.58233594478705
9218,2020-08-31 23:22:46.361283,3.58233594478705
9219,2020-08-31 23:22:46.622814,3.58233594478705
9220,2020-08-31 23:22:46.967092,3.58233594478705
9221,2020-08-31 23:22:47.264728,3.58233594478705
9222,2020-08-31 23:22:47.602322,3.58233594478705
9223,2020-08-31 23:22:47.877569,3.59058835460098
9224,2020-08-31 23:22:48.264983,3.59058835460098
9225,2020-08-31 23:22:48.620246,3.59058835460098
9226,2020-08-31 23:22:48.921418,3.59058835460098
9227,2020-08-31 23:22:49.239829,3.59058835460098
9228,2020-08-31 23:22:49.514750,3.59058835460098
9229,2020-08-31 23:22:49.794069,3.59058835460098
9230,2020-08-31 23:22:50.123248,3.59058835460098
9231,2020-08-31 23:22:50.440537,3.59058835460098
9232,2020-08-31 23:22:50.848032,3.7031083998672
9233,2020-08-31 23:22:51.222474,3.7031083998672
9234,2020-08-31 23:22:51.644967,3.7031083998672
9235,2020-08-31 23:22:51.967655,3.7031083998672
9236,2020-08-31 23:22:52.258508,3.7031083998672
9237,2020-08-31 23:22:52.620517,3.7031083998672
9238,2020-08-31 23:22:52.953084,3.7031083998672
9239,2020-08-31 23:22:53.313132,3.7031083998672
9240,2020-08-31 23:22:53.614492,3.7031083998672
9241,2020-08-31 23:22:53.978484,3.81545369626183
9242,2020-08-31 23:22:54.296110,3.81545369626183
9243,2020-08-31 23:22:54.602089,3.81545369626183
9244,2020-08-31 23:22:54.997456,3.81545369626183
9245,2020-08-31 23:22:55.407776,3.81545369626183
9246,2020-08-31 23:22:55.747662,3.81545369626183
9247,2020-08-31 23:22:56.147684,3.81545369626183
9248,2020-08-31 23:22:56.436804,3.81545369626183
9249,2020-08-31 23:22:56.783273,3.81545369626183
9250,2020-08-31 23:22:57.159361,3.9276245160474
9251,2020-08-31 23:22:57.501712,3.9276245160474
9252,2020-08-31 23:22:57.832486,3.9276245160474
9253,2020-08-31 23:22:58.067740,3.9276245160474
9254,2020-08-31 23:22:58.442817,3.9276245160474
9255,2020-08-31 23:22:58.752632,3.9276245160474
9256,2020-08-31 23:22:59.075068,3.9276245160474
9257,2020-08-31 23:22:59.421285,3.9276245160474
9258,2020-08-31 23:22:59.749775,4.03962112825525
9259,2020-08-31 23:23:00.185406,4.03962112825525
9260,2020-08-31 23:23:00.559735,4.03962112825525
9261,2020-08-31 23:23:00.975315,4.03962112825525
9262,2020-08-31 23:23:01.284721,4.03962112825525
9263,2020-08-31 23:23:01.632527,4.03962112825525
9264,2020-08-31 23:23:02.045993,4.03962112825525
9265,2020-08-31 23:23:02.425497,4.03962112825525
9266,2020-08-31 23:23:02.791679,4.03962112825525
9267,2020-08-31 23:23:03.148066,4.1514437988095
9268,2020-08-31 23:23:03.420011,4.1514437988095
9269,2020-08-31 23:23:03.718279,4.1514437988095
9270,2020-08-31 23:23:04.050396,4.1514437988095
9271,2020-08-31 23:23:04.425780,4.1514437988095
9272,2020-08-31 23:23:04.823493,4.1514437988095
9273,2020-08-31 23:23:05.145153,4.1514437988095
9274,2020-08-31 23:23:05.477087,4.1514437988095
9275,2020-08-31 23:23:05.819347,4.1514437988095
9276,2020-08-31 23:23:06.153941,4.26309279064481
9277,2020-08-31 23:23:06.426912,4.26309279064481
9278,2020-08-31 23:23:06.750057,4.26309279064481
9279,2020-08-31 23:23:07.074251,4.26309279064481
9280,2020-08-31 23:23:07.458433,4.26309279064481
9281,2020-08-31 23:23:07.737539,4.26309279064481
9282,2020-08-31 23:23:08.053145,4.26309279064481
9283,2020-08-31 23:23:08.353435,4.26309279064481
9284,2020-08-31 23:23:08.596482,4.26309279064481
9285,2020-08-31 23:23:09.016721,4.37456836381821
9286,2020-08-31 23:23:09.348635,4.37456836381821
9287,2020-08-31 23:23:09.674581,4.37456836381821
9288,2020-08-31 23:23:09.967126,4.37456836381821
9289,2020-08-31 23:23:10.274526,4.37456836381821
9290,2020-08-31 23:23:10.567104,4.37456836381821
9291,2020-08-31 23:23:10.827745,4.37456836381821
9292,2020-08-31 23:23:11.198398,4.37456836381821
9293,2020-08-31 23:23:11.524850,4.37456836381821
9294,2020-08-31 23:23:11.894658,4.37456836381821
9295,2020-08-31 23:23:12.234148,4.48587077561534
9296,2020-08-31 23:23:12.578554,4.48587077561534
9297,2020-08-31 23:23:12.876781,4.48587077561534
9298,2020-08-31 23:23:13.178902,4.48587077561534
9299,2020-08-31 23:23:13.552830,4.48587077561534
9300,2020-08-31 23:23:13.905520,4.48587077561534
9301,2020-08-31 23:23:14.271757,4.48587077561534
9302,2020-08-31 23:23:14.564627,4.48587077561534
9303,2020-08-31 23:23:14.877560,4.48587077561534
9304,2020-08-31 23:23:15.178816,4.48587077561534
9305,2020-08-31 23:23:15.570792,4.59700028065153
9306,2020-08-31 23:23:15.857152,4.59700028065153
9307,2020-08-31 23:23:16.247456,4.59700028065153
9308,2020-08-31 23:23:16.532587,4.59700028065153
9309,2020-08-31 23:23:16.840450,4.59700028065153
9310,2020-08-31 23:23:17.171548,4.59700028065153
9311,2020-08-31 23:23:17.478498,4.59700028065153
9312,2020-08-31 23:23:17.761070,4.59700028065153
9313,2020-08-31 23:23:18.110572,4.59700028065153
9314,2020-08-31 23:23:18.499716,4.70795713096807
9315,2020-08-31 23:23:18.920992,4.70795713096807
9316,2020-08-31 23:23:19.285108,4.70795713096807
9317,2020-08-31 23:23:19.599737,4.70795713096807
9318,2020-08-31 23:23:19.947165,4.70795713096807
9319,2020-08-31 23:23:20.295397,4.70795713096807
9320,2020-08-31 23:23:20.635684,4.70795713096807
9321,2020-08-31 23:23:21.020453,4.70795713096807
9322,2020-08-31 23:23:21.303117,4.70795713096807
9323,2020-08-31 23:23:21.656826,4.70795713096807
9324,2020-08-31 23:23:21.928284,4.81874157612387
9325,2020-08-31 23:23:22.316588,4.81874157612387
9326,2020-08-31 23:23:22.616029,4.81874157612387
9327,2020-08-31 23:23:23.021897,4.81874157612387
9328,2020-08-31 23:23:23.348483,4.81874157612387
9329,2020-08-31 23:23:23.687464,4.81874157612387
9330,2020-08-31 23:23:24.003919,4.81874157612387
9331,2020-08-31 23:23:24.329169,4.81874157612387
9332,2020-08-31 23:23:24.696928,4.9347139758959
9333,2020-08-31 23:23:24.951849,4.9347139758959
9334,2020-08-31 23:23:25.337452,4.9347139758959
9335,2020-08-31 23:23:25.639989,4.9347139758959
9336,2020-08-31 23:23:25.866699,4.9347139758959
9337,2020-08-31 23:23:26.307968,4.9347139758959
9338,2020-08-31 23:23:26.559800,4.9347139758959
9339,2020-08-31 23:23:26.894509,4.9347139758959
9340,2020-08-31 23:23:27.200965,4.9347139758959
9341,2020-08-31 23:23:27.621719,4.9347139758959
9342,2020-08-31 23:23:27.975938,4.9347139758959
9343,2020-08-31 23:23:28.368988,4.9347139758959
9344,2020-08-31 23:23:28.676768,5.00033018974699
9345,2020-08-31 23:23:29.006038,5.00033018974699
9346,2020-08-31 23:23:29.355925,5.00033018974699
9347,2020-08-31 23:23:29.694679,5.00033018974699
9348,2020-08-31 23:23:29.993255,5.00033018974699
9349,2020-08-31 23:23:30.333266,5.00033018974699
9350,2020-08-31 23:23:30.724457,5.00033018974699
9351,2020-08-31 23:23:31.121380,4.96353473913277
9352,2020-08-31 23:23:31.496854,4.96353473913277
9353,2020-08-31 23:23:31.768952,4.96353473913277
9354,2020-08-31 23:23:32.030598,4.96353473913277
9355,2020-08-31 23:23:32.364387,4.96353473913277
9356,2020-08-31 23:23:32.716720,4.96353473913277
9357,2020-08-31 23:23:33.105645,4.96353473913277
9358,2020-08-31 23:23:33.526051,4.96353473913277
9359,2020-08-31 23:23:33.918761,4.87876277657632
9360,2020-08-31 23:23:34.257890,4.87876277657632
9361,2020-08-31 23:23:34.608740,4.87876277657632
9362,2020-08-31 23:23:34.971586,4.87876277657632
9363,2020-08-31 23:23:35.239474,4.87876277657632
9364,2020-08-31 23:23:35.540969,4.87876277657632
9365,2020-08-31 23:23:35.824145,4.87876277657632
9366,2020-08-31 23:23:36.135072,4.87876277657632
9367,2020-08-31 23:23:36.456333,4.87876277657632
9368,2020-08-31 23:23:36.889040,4.7943125099069
9369,2020-08-31 23:23:37.226791,4.7943125099069
9370,2020-08-31 23:23:37.615670,4.7943125099069
9371,2020-08-31 23:23:37.945656,4.7943125099069
9372,2020-08-31 23:23:38.243244,4.7943125099069
9373,2020-08-31 23:23:38.548297,4.7943125099069
9374,2020-08-31 23:23:38.921947,4.7943125099069
9375,2020-08-31 23:23:39.276064,4.7943125099069
9376,2020-08-31 23:23:39.732066,4.7943125099069
9377,2020-08-31 23:23:40.098889,4.71017914383246
9378,2020-08-31 23:23:40.477611,4.71017914383246
9379,2020-08-31 23:23:40.831340,4.71017914383246
9380,2020-08-31 23:23:41.193549,4.71017914383246
9381,2020-08-31 23:23:41.520702,4.71017914383246
9382,2020-08-31 23:23:41.822516,4.71017914383246
9383,2020-08-31 23:23:42.186266,4.71017914383246
9384,2020-08-31 23:23:42.445989,4.71017914383246
9385,2020-08-31 23:23:42.789969,4.6263580614104
9386,2020-08-31 23:23:43.139034,4.6263580614104
9387,2020-08-31 23:23:43.557105,4.6263580614104
9388,2020-08-31 23:23:43.887705,4.6263580614104
9389,2020-08-31 23:23:44.207598,4.6263580614104
9390,2020-08-31 23:23:44.472890,4.6263580614104
9391,2020-08-31 23:23:44.809431,4.6263580614104
9392,2020-08-31 23:23:45.093505,4.6263580614104
9393,2020-08-31 23:23:45.409224,4.6263580614104
9394,2020-08-31 23:23:45.774613,4.542844810177
9395,2020-08-31 23:23:46.123750,4.542844810177
9396,2020-08-31 23:23:46.388670,4.542844810177
9397,2020-08-31 23:23:46.687206,4.542844810177
9398,2020-08-31 23:23:47.027001,4.542844810177
9399,2020-08-31 23:23:47.345913,4.542844810177
9400,2020-08-31 23:23:47.809101,4.542844810177
9401,2020-08-31 23:23:48.176180,4.542844810177
9402,2020-08-31 23:23:48.429686,4.542844810177
9403,2020-08-31 23:23:48.798378,4.45963509012874
9404,2020-08-31 23:23:49.155266,4.45963509012874
9405,2020-08-31 23:23:49.474770,4.45963509012874
9406,2020-08-31 23:23:49.794427,4.45963509012874
9407,2020-08-31 23:23:50.160370,4.45963509012874
9408,2020-08-31 23:23:50.415384,4.45963509012874
9409,2020-08-31 23:23:50.761273,4.45963509012874
9410,2020-08-31 23:23:51.109144,4.45963509012874
9411,2020-08-31 23:23:51.429161,4.45963509012874
9412,2020-08-31 23:23:51.812555,4.37672474319965
9413,2020-08-31 23:23:52.207981,4.37672474319965
9414,2020-08-31 23:23:52.621536,4.37672474319965
9415,2020-08-31 23:23:52.958315,4.37672474319965
9416,2020-08-31 23:23:53.370111,4.37672474319965
9417,2020-08-31 23:23:53.773303,4.37672474319965
9418,2020-08-31 23:23:54.145258,4.37672474319965
9419,2020-08-31 23:23:54.590290,4.29410974396764
9420,2020-08-31 23:23:54.868623,4.29410974396764
9421,2020-08-31 23:23:55.148990,4.29410974396764
9422,2020-08-31 23:23:55.528994,4.29410974396764
9423,2020-08-31 23:23:55.847587,4.29410974396764
9424,2020-08-31 23:23:56.249037,4.29410974396764
9425,2020-08-31 23:23:56.602230,4.29410974396764
9426,2020-08-31 23:23:56.979558,4.29410974396764
9427,2020-08-31 23:23:57.268589,4.29410974396764
9428,2020-08-31 23:23:57.576448,4.21178619138421
9429,2020-08-31 23:23:57.923619,4.21178619138421
9430,2020-08-31 23:23:58.289444,4.21178619138421
9431,2020-08-31 23:23:58.695294,4.21178619138421
9432,2020-08-31 23:23:58.991462,4.21178619138421
9433,2020-08-31 23:23:59.339081,4.21178619138421
9434,2020-08-31 23:23:59.596662,4.21178619138421
9435,2020-08-31 23:23:59.913746,4.12975030136619
9436,2020-08-31 23:24:00.248124,4.12975030136619
9437,2020-08-31 23:24:00.558669,4.12975030136619
9438,2020-08-31 23:24:00.862884,4.12975030136619
9439,2020-08-31 23:24:01.203881,4.12975030136619
9440,2020-08-31 23:24:01.523755,4.12975030136619
9441,2020-08-31 23:24:01.822232,4.12975030136619
9442,2020-08-31 23:24:02.101916,4.12975030136619
9443,2020-08-31 23:24:02.474941,4.12975030136619
9444,2020-08-31 23:24:02.860727,4.12975030136619
9445,2020-08-31 23:24:03.206165,4.04444360900413
9446,2020-08-31 23:24:03.549193,4.04444360900413
9447,2020-08-31 23:24:03.820170,4.04444360900413
9448,2020-08-31 23:24:04.222286,4.04444360900413
9449,2020-08-31 23:24:04.536467,4.04444360900413
9450,2020-08-31 23:24:04.928637,4.04444360900413
9451,2020-08-31 23:24:05.409876,4.04444360900413
9452,2020-08-31 23:24:05.799849,4.04444360900413
9453,2020-08-31 23:24:06.166647,4.04444360900413
9454,2020-08-31 23:24:06.566880,3.95942276868415
9455,2020-08-31 23:24:06.953993,3.95942276868415
9456,2020-08-31 23:24:07.313636,3.95942276868415
9457,2020-08-31 23:24:07.643540,3.95942276868415
9458,2020-08-31 23:24:08.019968,3.95942276868415
9459,2020-08-31 23:24:08.355605,3.95942276868415
9460,2020-08-31 23:24:08.729324,3.95942276868415
9461,2020-08-31 23:24:09.106210,3.95942276868415
9462,2020-08-31 23:24:09.451682,3.95942276868415
9463,2020-08-31 23:24:09.748211,3.87468433620165
9464,2020-08-31 23:24:10.122382,3.87468433620165
9465,2020-08-31 23:24:10.478017,3.87468433620165
9466,2020-08-31 23:24:10.773116,3.87468433620165
9467,2020-08-31 23:24:11.176751,3.87468433620165
9468,2020-08-31 23:24:11.622622,3.87468433620165
9469,2020-08-31 23:24:11.944070,3.87468433620165
9470,2020-08-31 23:24:12.286549,3.87468433620165
9471,2020-08-31 23:24:12.654023,3.79022495945824
9472,2020-08-31 23:24:13.008582,3.79022495945824
9473,2020-08-31 23:24:13.408358,3.79022495945824
9474,2020-08-31 23:24:13.789060,3.79022495945824
9475,2020-08-31 23:24:14.162222,3.79022495945824
9476,2020-08-31 23:24:14.466023,3.79022495945824
9477,2020-08-31 23:24:14.844992,3.79022495945824
9478,2020-08-31 23:24:15.242403,3.79022495945824
9479,2020-08-31 23:24:15.615146,3.70604137397538
9480,2020-08-31 23:24:15.919874,3.70604137397538
9481,2020-08-31 23:24:16.480643,3.70604137397538
9482,2020-08-31 23:24:16.835634,3.70604137397538
9483,2020-08-31 23:24:17.190943,3.70604137397538
9484,2020-08-31 23:24:17.595034,3.70604137397538
9485,2020-08-31 23:24:17.995793,3.70604137397538
9486,2020-08-31 23:24:18.309010,3.70604137397538
9487,2020-08-31 23:24:18.651112,3.62213039876806
9488,2020-08-31 23:24:19.035129,3.62213039876806
9489,2020-08-31 23:24:19.329748,3.62213039876806
9490,2020-08-31 23:24:19.600695,3.62213039876806
9491,2020-08-31 23:24:20.027007,3.62213039876806
9492,2020-08-31 23:24:20.452839,3.62213039876806
9493,2020-08-31 23:24:20.797169,3.62213039876806
9494,2020-08-31 23:24:21.081133,3.62213039876806
9495,2020-08-31 23:24:21.456683,3.53848893253785
9496,2020-08-31 23:24:21.829536,3.53848893253785
9497,2020-08-31 23:24:22.153905,3.53848893253785
9498,2020-08-31 23:24:22.512116,3.53848893253785
9499,2020-08-31 23:24:22.867263,3.53848893253785
9500,2020-08-31 23:24:23.159490,3.53848893253785
9501,2020-08-31 23:24:23.431565,3.53848893253785
9502,2020-08-31 23:24:23.787844,3.53848893253785
9503,2020-08-31 23:24:24.241783,3.45511395015053
9504,2020-08-31 23:24:24.591873,3.45511395015053
9505,2020-08-31 23:24:24.921003,3.45511395015053
9506,2020-08-31 23:24:25.314097,3.45511395015053
9507,2020-08-31 23:24:25.694476,3.45511395015053
9508,2020-08-31 23:24:26.014110,3.45511395015053
9509,2020-08-31 23:24:26.274759,3.45511395015053
9510,2020-08-31 23:24:26.573994,3.45511395015053
9511,2020-08-31 23:24:26.891079,3.37200249936906
9512,2020-08-31 23:24:27.232102,3.37200249936906
9513,2020-08-31 23:24:27.610308,3.37200249936906
9514,2020-08-31 23:24:27.987874,3.37200249936906
9515,2020-08-31 23:24:28.351335,3.37200249936906
9516,2020-08-31 23:24:28.709883,3.37200249936906
9517,2020-08-31 23:24:29.119940,3.37200249936906
9518,2020-08-31 23:24:29.548720,3.28915169781561
9519,2020-08-31 23:24:29.933366,3.28915169781561
9520,2020-08-31 23:24:30.262885,3.28915169781561
9521,2020-08-31 23:24:30.571489,3.28915169781561
9522,2020-08-31 23:24:30.931774,3.28915169781561
9523,2020-08-31 23:24:31.271535,3.28915169781561
9524,2020-08-31 23:24:31.635366,3.28915169781561
9525,2020-08-31 23:24:31.844511,3.28915169781561
9526,2020-08-31 23:24:32.112116,3.28915169781561
9527,2020-08-31 23:24:32.466859,3.28915169781561
9528,2020-08-31 23:24:32.775552,3.206558730141
9529,2020-08-31 23:24:33.140768,3.206558730141
9530,2020-08-31 23:24:33.635998,3.206558730141
9531,2020-08-31 23:24:33.966113,3.206558730141
9532,2020-08-31 23:24:34.309640,3.206558730141
9533,2020-08-31 23:24:34.634057,3.206558730141
9534,2020-08-31 23:24:35.015693,3.206558730141
9535,2020-08-31 23:24:35.399636,3.12422084538169
9536,2020-08-31 23:24:35.735687,3.12422084538169
9537,2020-08-31 23:24:35.980543,3.12422084538169
9538,2020-08-31 23:24:36.346944,3.12422084538169
9539,2020-08-31 23:24:36.671742,3.12422084538169
9540,2020-08-31 23:24:36.920160,3.12422084538169
9541,2020-08-31 23:24:37.260895,3.12422084538169
9542,2020-08-31 23:24:37.627139,3.12422084538169
9543,2020-08-31 23:24:37.944698,3.12422084538169
9544,2020-08-31 23:24:38.282198,3.02757428390782
9545,2020-08-31 23:24:38.687958,3.02757428390782
9546,2020-08-31 23:24:39.125238,3.02757428390782
9547,2020-08-31 23:24:39.488391,3.02757428390782
9548,2020-08-31 23:24:39.787077,3.02757428390782
9549,2020-08-31 23:24:40.204754,3.02757428390782
9550,2020-08-31 23:24:40.501076,3.02757428390782
9551,2020-08-31 23:24:40.843481,3.02757428390782
9552,2020-08-31 23:24:41.159428,3.02757428390782
9553,2020-08-31 23:24:41.584667,2.93120364751169
9554,2020-08-31 23:24:41.905871,2.93120364751169
9555,2020-08-31 23:24:42.265339,2.93120364751169
9556,2020-08-31 23:24:42.621261,2.93120364751169
9557,2020-08-31 23:24:42.982360,2.93120364751169
9558,2020-08-31 23:24:43.271831,2.93120364751169
9559,2020-08-31 23:24:43.660394,2.93120364751169
9560,2020-08-31 23:24:43.930887,2.93120364751169
9561,2020-08-31 23:24:44.240978,2.93120364751169
9562,2020-08-31 23:24:44.554857,2.93120364751169
9563,2020-08-31 23:24:44.864747,2.83510634628169
9564,2020-08-31 23:24:45.257471,2.83510634628169
9565,2020-08-31 23:24:45.648463,2.83510634628169
9566,2020-08-31 23:24:45.960246,2.83510634628169
9567,2020-08-31 23:24:46.265244,2.83510634628169
9568,2020-08-31 23:24:46.657833,2.83510634628169
9569,2020-08-31 23:24:46.994953,2.83510634628169
9570,2020-08-31 23:24:47.377548,2.73927984700646
9571,2020-08-31 23:24:47.732805,2.73927984700646
9572,2020-08-31 23:24:48.043073,2.73927984700646
9573,2020-08-31 23:24:48.458294,2.73927984700646
9574,2020-08-31 23:24:48.829817,2.73927984700646
9575,2020-08-31 23:24:49.123726,2.73927984700646
9576,2020-08-31 23:24:49.525289,2.73927984700646
9577,2020-08-31 23:24:49.780125,2.73927984700646
9578,2020-08-31 23:24:50.137170,2.73927984700646
9579,2020-08-31 23:24:50.533355,2.64372167129829
9580,2020-08-31 23:24:50.783853,2.64372167129829
9581,2020-08-31 23:24:51.132705,2.64372167129829
9582,2020-08-31 23:24:51.526909,2.64372167129829
9583,2020-08-31 23:24:51.930339,2.64372167129829
9584,2020-08-31 23:24:52.291619,2.64372167129829
9585,2020-08-31 23:24:52.689735,2.64372167129829
9586,2020-08-31 23:24:53.026472,2.5484293938357
9587,2020-08-31 23:24:53.436938,2.5484293938357
9588,2020-08-31 23:24:53.914589,2.5484293938357
9589,2020-08-31 23:24:54.237845,2.5484293938357
9590,2020-08-31 23:24:54.560711,2.5484293938357
9591,2020-08-31 23:24:54.867394,2.5484293938357
9592,2020-08-31 23:24:55.236117,2.5484293938357
9593,2020-08-31 23:24:55.545431,2.45340064071645
9594,2020-08-31 23:24:55.904266,2.45340064071645
9595,2020-08-31 23:24:56.224744,2.45340064071645
9596,2020-08-31 23:24:56.609185,2.45340064071645
9597,2020-08-31 23:24:56.899561,2.45340064071645
9598,2020-08-31 23:24:57.204618,2.45340064071645
9599,2020-08-31 23:24:57.558881,2.45340064071645
9600,2020-08-31 23:24:58.003598,2.3586330879132
9601,2020-08-31 23:24:58.317473,2.3586330879132
9602,2020-08-31 23:24:58.685887,2.3586330879132
9603,2020-08-31 23:24:59.029985,2.3586330879132
9604,2020-08-31 23:24:59.331862,2.3586330879132
9605,2020-08-31 23:24:59.658345,2.3586330879132
9606,2020-08-31 23:25:00.063458,2.3586330879132
9607,2020-08-31 23:25:00.403486,2.3586330879132
9608,2020-08-31 23:25:00.672579,2.3586330879132
9609,2020-08-31 23:25:00.953483,2.3586330879132
9610,2020-08-31 23:25:01.270968,2.26412445982504
9611,2020-08-31 23:25:01.695414,2.26412445982504
9612,2020-08-31 23:25:02.045006,2.26412445982504
9613,2020-08-31 23:25:02.414933,2.26412445982504
9614,2020-08-31 23:25:02.758282,2.26412445982504
9615,2020-08-31 23:25:03.068155,2.26412445982504
9616,2020-08-31 23:25:03.394763,2.26412445982504
9617,2020-08-31 23:25:03.749399,2.26412445982504
9618,2020-08-31 23:25:04.043337,2.26412445982504
9619,2020-08-31 23:25:04.458433,2.33980021324497
9620,2020-08-31 23:25:04.834166,2.33980021324497
9621,2020-08-31 23:25:05.178796,2.33980021324497
9622,2020-08-31 23:25:05.489233,2.33980021324497
9623,2020-08-31 23:25:05.805013,2.33980021324497
9624,2020-08-31 23:25:06.186926,2.33980021324497
9625,2020-08-31 23:25:06.533494,2.33980021324497
9626,2020-08-31 23:25:06.811634,2.33980021324497
9627,2020-08-31 23:25:07.120584,2.33980021324497
9628,2020-08-31 23:25:07.465364,2.33980021324497
9629,2020-08-31 23:25:07.733724,2.41533592350866
9630,2020-08-31 23:25:08.111711,2.41533592350866
9631,2020-08-31 23:25:08.474276,2.41533592350866
9632,2020-08-31 23:25:08.837758,2.41533592350866
9633,2020-08-31 23:25:09.210925,2.41533592350866
9634,2020-08-31 23:25:09.548976,2.41533592350866
9635,2020-08-31 23:25:09.874436,2.41533592350866
9636,2020-08-31 23:25:10.164319,2.41533592350866
9637,2020-08-31 23:25:10.571431,2.49073220695487
9638,2020-08-31 23:25:10.910499,2.49073220695487
9639,2020-08-31 23:25:11.285062,2.49073220695487
9640,2020-08-31 23:25:11.655751,2.49073220695487
9641,2020-08-31 23:25:11.927382,2.49073220695487
9642,2020-08-31 23:25:12.312723,2.49073220695487
9643,2020-08-31 23:25:12.593338,2.49073220695487
9644,2020-08-31 23:25:12.972640,2.49073220695487
9645,2020-08-31 23:25:13.241045,2.49073220695487
9646,2020-08-31 23:25:13.634147,2.49073220695487
9647,2020-08-31 23:25:13.973681,2.54276922096771
9648,2020-08-31 23:25:14.356323,2.54276922096771
9649,2020-08-31 23:25:14.660930,2.54276922096771
9650,2020-08-31 23:25:15.013585,2.54276922096771
9651,2020-08-31 23:25:15.388060,2.54276922096771
9652,2020-08-31 23:25:15.799330,2.54276922096771
9653,2020-08-31 23:25:16.184793,2.54276922096771
9654,2020-08-31 23:25:16.550876,2.54276922096771
9655,2020-08-31 23:25:16.916988,2.59471952564537
9656,2020-08-31 23:25:17.355441,2.59471952564537
9657,2020-08-31 23:25:17.717337,2.59471952564537
9658,2020-08-31 23:25:18.006604,2.59471952564537
9659,2020-08-31 23:25:18.340387,2.59471952564537
9660,2020-08-31 23:25:18.614424,2.59471952564537
9661,2020-08-31 23:25:18.968866,2.59471952564537
9662,2020-08-31 23:25:19.355350,2.59471952564537
9663,2020-08-31 23:25:19.724446,2.59471952564537
9664,2020-08-31 23:25:20.022272,2.64407463435224
9665,2020-08-31 23:25:20.328599,2.64407463435224
9666,2020-08-31 23:25:20.683854,2.64407463435224
9667,2020-08-31 23:25:21.058085,2.64407463435224
9668,2020-08-31 23:25:21.427192,2.64407463435224
9669,2020-08-31 23:25:21.736033,2.64407463435224
9670,2020-08-31 23:25:22.009564,2.64407463435224
9671,2020-08-31 23:25:22.371640,2.64407463435224
9672,2020-08-31 23:25:22.740227,2.69332424350215
9673,2020-08-31 23:25:23.084007,2.69332424350215
9674,2020-08-31 23:25:23.402945,2.69332424350215
9675,2020-08-31 23:25:23.730472,2.69332424350215
9676,2020-08-31 23:25:24.117650,2.69332424350215
9677,2020-08-31 23:25:24.445170,2.69332424350215
9678,2020-08-31 23:25:24.737512,2.69332424350215
9679,2020-08-31 23:25:24.992025,2.69332424350215
9680,2020-08-31 23:25:25.389872,2.74246879590308
9681,2020-08-31 23:25:25.735377,2.74246879590308
9682,2020-08-31 23:25:26.093754,2.74246879590308
9683,2020-08-31 23:25:26.390284,2.74246879590308
9684,2020-08-31 23:25:26.770888,2.74246879590308
9685,2020-08-31 23:25:26.977152,2.74246879590308
9686,2020-08-31 23:25:27.365572,2.74246879590308
9687,2020-08-31 23:25:27.641587,2.74246879590308
9688,2020-08-31 23:25:27.983862,2.74246879590308
9689,2020-08-31 23:25:28.373106,2.74246879590308
9690,2020-08-31 23:25:28.703494,2.79150873149619
9691,2020-08-31 23:25:29.021817,2.79150873149619
9692,2020-08-31 23:25:29.398785,2.79150873149619
9693,2020-08-31 23:25:29.826149,2.79150873149619
9694,2020-08-31 23:25:30.135802,2.79150873149619
9695,2020-08-31 23:25:30.509113,2.79150873149619
9696,2020-08-31 23:25:30.853950,2.79150873149619
9697,2020-08-31 23:25:31.176253,2.79150873149619
9698,2020-08-31 23:25:31.654111,2.84044448739165
9699,2020-08-31 23:25:32.029265,2.84044448739165
9700,2020-08-31 23:25:32.321655,2.84044448739165
9701,2020-08-31 23:25:32.572248,2.84044448739165
9702,2020-08-31 23:25:32.888415,2.84044448739165
9703,2020-08-31 23:25:33.192578,2.84044448739165
9704,2020-08-31 23:25:33.502273,2.84044448739165
9705,2020-08-31 23:25:33.749273,2.84044448739165
9706,2020-08-31 23:25:34.131708,2.84044448739165
9707,2020-08-31 23:25:34.363959,2.84044448739165
9708,2020-08-31 23:25:34.715340,2.88927649790362
9709,2020-08-31 23:25:35.025748,2.88927649790362
9710,2020-08-31 23:25:35.282107,2.88927649790362
9711,2020-08-31 23:25:35.543191,2.88927649790362
9712,2020-08-31 23:25:35.878258,2.88927649790362
9713,2020-08-31 23:25:36.162722,2.88927649790362
9714,2020-08-31 23:25:36.453519,2.88927649790362
9715,2020-08-31 23:25:36.800920,2.88927649790362
9716,2020-08-31 23:25:37.119510,2.88927649790362
9717,2020-08-31 23:25:37.460883,2.88927649790362
9718,2020-08-31 23:25:37.782065,2.93800519458445
9719,2020-08-31 23:25:38.082492,2.93800519458445
9720,2020-08-31 23:25:38.578476,2.93800519458445
9721,2020-08-31 23:25:38.854626,2.93800519458445
9722,2020-08-31 23:25:39.194808,2.93800519458445
9723,2020-08-31 23:25:39.587604,2.93800519458445
9724,2020-08-31 23:25:39.855593,2.93800519458445
9725,2020-08-31 23:25:40.149136,2.93800519458445
9726,2020-08-31 23:25:40.514654,2.93800519458445
9727,2020-08-31 23:25:40.702046,2.98663100625802
9728,2020-08-31 23:25:41.032966,2.98663100625802
9729,2020-08-31 23:25:41.300735,2.98663100625802
9730,2020-08-31 23:25:41.634090,2.98663100625802
9731,2020-08-31 23:25:41.908869,2.98663100625802
9732,2020-08-31 23:25:42.196985,2.98663100625802
9733,2020-08-31 23:25:42.531986,2.98663100625802
9734,2020-08-31 23:25:42.884130,2.98663100625802
9735,2020-08-31 23:25:43.143685,2.98663100625802
9736,2020-08-31 23:25:43.524674,3.03515435905241
9737,2020-08-31 23:25:43.828534,3.03515435905241
9738,2020-08-31 23:25:44.148614,3.03515435905241
9739,2020-08-31 23:25:44.415494,3.03515435905241
9740,2020-08-31 23:25:44.681214,3.03515435905241
9741,2020-08-31 23:25:44.988662,3.03515435905241
9742,2020-08-31 23:25:45.280096,3.03515435905241
9743,2020-08-31 23:25:45.610523,3.03515435905241
9744,2020-08-31 23:25:45.859778,3.03515435905241
9745,2020-08-31 23:25:46.157003,3.08357567643174
9746,2020-08-31 23:25:46.509237,3.08357567643174
9747,2020-08-31 23:25:46.772063,3.08357567643174
9748,2020-08-31 23:25:47.134876,3.08357567643174
9749,2020-08-31 23:25:47.400589,3.08357567643174
9750,2020-08-31 23:25:47.744986,3.08357567643174
9751,2020-08-31 23:25:48.051908,3.08357567643174
9752,2020-08-31 23:25:48.489005,3.08357567643174
9753,2020-08-31 23:25:48.771973,3.10981513818209
9754,2020-08-31 23:25:49.078515,3.10981513818209
9755,2020-08-31 23:25:49.437777,3.10981513818209
9756,2020-08-31 23:25:49.705979,3.10981513818209
9757,2020-08-31 23:25:50.043561,3.10981513818209
9758,2020-08-31 23:25:50.334089,3.10981513818209
9759,2020-08-31 23:25:50.634604,3.10981513818209
9760,2020-08-31 23:25:50.891075,3.10981513818209
9761,2020-08-31 23:25:51.229716,3.10981513818209
9762,2020-08-31 23:25:51.534249,3.10981513818209
9763,2020-08-31 23:25:51.793187,3.13601001840023
9764,2020-08-31 23:25:52.101859,3.13601001840023
9765,2020-08-31 23:25:52.409893,3.13601001840023
9766,2020-08-31 23:25:52.768456,3.13601001840023
9767,2020-08-31 23:25:53.091380,3.13601001840023
9768,2020-08-31 23:25:53.399819,3.13601001840023
9769,2020-08-31 23:25:53.722725,3.13601001840023
9770,2020-08-31 23:25:53.983919,3.13601001840023
9771,2020-08-31 23:25:54.335312,3.13601001840023
9772,2020-08-31 23:25:54.656934,3.16216049190041
9773,2020-08-31 23:25:54.993890,3.16216049190041
9774,2020-08-31 23:25:55.280069,3.16216049190041
9775,2020-08-31 23:25:55.614530,3.16216049190041
9776,2020-08-31 23:25:55.941342,3.16216049190041
9777,2020-08-31 23:25:56.279001,3.16216049190041
9778,2020-08-31 23:25:56.566160,3.16216049190041
9779,2020-08-31 23:25:56.800191,3.16216049190041
9780,2020-08-31 23:25:57.144515,3.16216049190041
9781,2020-08-31 23:25:57.438728,3.18826673256872
9782,2020-08-31 23:25:57.733251,3.18826673256872
9783,2020-08-31 23:25:58.061309,3.18826673256872
9784,2020-08-31 23:25:58.323131,3.18826673256872
9785,2020-08-31 23:25:58.629753,3.18826673256872
9786,2020-08-31 23:25:58.950218,3.18826673256872
9787,2020-08-31 23:25:59.341909,3.18826673256872
9788,2020-08-31 23:25:59.643415,3.18826673256872
9789,2020-08-31 23:26:00.040723,3.18826673256872
9790,2020-08-31 23:26:00.280839,3.2143289133697
9791,2020-08-31 23:26:00.557302,3.2143289133697
9792,2020-08-31 23:26:00.814591,3.2143289133697
9793,2020-08-31 23:26:01.013075,3.2143289133697
9794,2020-08-31 23:26:01.353385,3.2143289133697
9795,2020-08-31 23:26:01.677767,3.2143289133697
9796,2020-08-31 23:26:02.021203,3.2143289133697
9797,2020-08-31 23:26:02.381234,3.2143289133697
9798,2020-08-31 23:26:02.613524,3.2143289133697
9799,2020-08-31 23:26:02.896251,3.2143289133697
9800,2020-08-31 23:26:03.169168,3.2143289133697
9801,2020-08-31 23:26:03.491955,3.2143289133697
9802,2020-08-31 23:26:03.855090,3.24034720635282
9803,2020-08-31 23:26:04.208099,3.24034720635282
9804,2020-08-31 23:26:04.560266,3.24034720635282
9805,2020-08-31 23:26:04.829807,3.24034720635282
9806,2020-08-31 23:26:05.087015,3.24034720635282
9807,2020-08-31 23:26:05.424543,3.24034720635282
9808,2020-08-31 23:26:05.709216,3.24034720635282
9809,2020-08-31 23:26:05.994211,3.24034720635282
9810,2020-08-31 23:26:06.332741,3.24034720635282
9811,2020-08-31 23:26:06.635614,3.24034720635282
9812,2020-08-31 23:26:06.975054,3.26632178265902
9813,2020-08-31 23:26:07.304180,3.26632178265902
9814,2020-08-31 23:26:07.666496,3.26632178265902
9815,2020-08-31 23:26:07.995216,3.26632178265902
9816,2020-08-31 23:26:08.341367,3.26632178265902
9817,2020-08-31 23:26:08.653281,3.26632178265902
9818,2020-08-31 23:26:09.022230,3.26632178265902
9819,2020-08-31 23:26:09.301171,3.29225281252698
9820,2020-08-31 23:26:09.600142,3.29225281252698
9821,2020-08-31 23:26:09.913092,3.29225281252698
9822,2020-08-31 23:26:10.217220,3.29225281252698
9823,2020-08-31 23:26:10.593988,3.29225281252698
9824,2020-08-31 23:26:10.989082,3.29225281252698
9825,2020-08-31 23:26:11.351192,3.29225281252698
9826,2020-08-31 23:26:11.731294,3.29225281252698
9827,2020-08-31 23:26:11.989297,3.31814046529955
9828,2020-08-31 23:26:12.316810,3.31814046529955
9829,2020-08-31 23:26:12.703237,3.31814046529955
9830,2020-08-31 23:26:13.028903,3.31814046529955
9831,2020-08-31 23:26:13.382772,3.31814046529955
9832,2020-08-31 23:26:13.717001,3.31814046529955
9833,2020-08-31 23:26:14.035017,3.31814046529955
9834,2020-08-31 23:26:14.386734,3.31814046529955
9835,2020-08-31 23:26:14.646138,3.31814046529955
9836,2020-08-31 23:26:14.978354,3.34398490942988
9837,2020-08-31 23:26:15.256345,3.34398490942988
9838,2020-08-31 23:26:15.676663,3.34398490942988
9839,2020-08-31 23:26:15.978902,3.34398490942988
9840,2020-08-31 23:26:16.258816,3.34398490942988
