iteration,timestamp,T7
9841,2020-08-31 23:26:16.533455,3.34398490942988
9842,2020-08-31 23:26:16.921107,3.34398490942988
9843,2020-08-31 23:26:17.230339,3.34398490942988
9844,2020-08-31 23:26:17.558837,3.34398490942988
9845,2020-08-31 23:26:17.973968,3.36127186228624
9846,2020-08-31 23:26:18.248172,3.36127186228624
9847,2020-08-31 23:26:18.560171,3.36127186228624
9848,2020-08-31 23:26:18.907628,3.36127186228624
9849,2020-08-31 23:26:19.292911,3.36127186228624
9850,2020-08-31 23:26:19.603439,3.36127186228624
9851,2020-08-31 23:26:19.886065,3.36127186228624
9852,2020-08-31 23:26:20.174579,3.36127186228624
9853,2020-08-31 23:26:20.460460,3.36127186228624
9854,2020-08-31 23:26:20.772869,3.37852857098633
9855,2020-08-31 23:26:21.047252,3.37852857098633
9856,2020-08-31 23:26:21.295979,3.37852857098633
9857,2020-08-31 23:26:21.693052,3.37852857098633
9858,2020-08-31 23:26:21.951626,3.37852857098633
9859,2020-08-31 23:26:22.243923,3.37852857098633
9860,2020-08-31 23:26:22.476018,3.37852857098633
9861,2020-08-31 23:26:22.770204,3.37852857098633
9862,2020-08-31 23:26:23.118936,3.37852857098633
9863,2020-08-31 23:26:23.426490,3.37852857098633
9864,2020-08-31 23:26:23.811855,3.37550077199967
9865,2020-08-31 23:26:24.161348,3.37550077199967
9866,2020-08-31 23:26:24.476696,3.37550077199967
9867,2020-08-31 23:26:24.769982,3.37550077199967
9868,2020-08-31 23:26:25.107418,3.37550077199967
9869,2020-08-31 23:26:25.451178,3.37550077199967
9870,2020-08-31 23:26:25.715821,3.37550077199967
9871,2020-08-31 23:26:26.061591,3.37550077199967
9872,2020-08-31 23:26:26.336876,3.37550077199967
9873,2020-08-31 23:26:26.644268,3.37285443235845
9874,2020-08-31 23:26:26.946573,3.37285443235845
9875,2020-08-31 23:26:27.255159,3.37285443235845
9876,2020-08-31 23:26:27.569859,3.37285443235845
9877,2020-08-31 23:26:27.808405,3.37285443235845
9878,2020-08-31 23:26:28.137035,3.37285443235845
9879,2020-08-31 23:26:28.476495,3.37285443235845
9880,2020-08-31 23:26:28.807332,3.37285443235845
9881,2020-08-31 23:26:29.139105,3.37285443235845
9882,2020-08-31 23:26:29.414530,3.37285443235845
9883,2020-08-31 23:26:29.790391,3.37416614280755
9884,2020-08-31 23:26:30.155753,3.37416614280755
9885,2020-08-31 23:26:30.496169,3.37416614280755
9886,2020-08-31 23:26:30.837058,3.37416614280755
9887,2020-08-31 23:26:31.171171,3.37416614280755
9888,2020-08-31 23:26:31.539846,3.37416614280755
9889,2020-08-31 23:26:31.872314,3.37416614280755
9890,2020-08-31 23:26:32.208447,3.37416614280755
9891,2020-08-31 23:26:32.510865,3.38573586771615
9892,2020-08-31 23:26:32.801962,3.38573586771615
9893,2020-08-31 23:26:33.173862,3.38573586771615
9894,2020-08-31 23:26:33.511255,3.38573586771615
9895,2020-08-31 23:26:33.859300,3.38573586771615
9896,2020-08-31 23:26:34.210918,3.38573586771615
9897,2020-08-31 23:26:34.457884,3.38573586771615
9898,2020-08-31 23:26:34.781675,3.38573586771615
9899,2020-08-31 23:26:35.143562,3.38573586771615
9900,2020-08-31 23:26:35.480202,3.38573586771615
9901,2020-08-31 23:26:35.818041,3.3972686224876
9902,2020-08-31 23:26:36.162831,3.3972686224876
9903,2020-08-31 23:26:36.531694,3.3972686224876
9904,2020-08-31 23:26:36.871402,3.3972686224876
9905,2020-08-31 23:26:37.185522,3.3972686224876
9906,2020-08-31 23:26:37.477880,3.3972686224876
9907,2020-08-31 23:26:37.772192,3.3972686224876
9908,2020-08-31 23:26:38.111380,3.3972686224876
9909,2020-08-31 23:26:38.429012,3.3972686224876
9910,2020-08-31 23:26:38.705899,3.40876449118605
9911,2020-08-31 23:26:39.077060,3.40876449118605
9912,2020-08-31 23:26:39.416170,3.40876449118605
9913,2020-08-31 23:26:39.726290,3.40876449118605
9914,2020-08-31 23:26:39.992057,3.40876449118605
9915,2020-08-31 23:26:40.260634,3.40876449118605
9916,2020-08-31 23:26:40.618577,3.40876449118605
9917,2020-08-31 23:26:40.960496,3.40876449118605
9918,2020-08-31 23:26:41.344884,3.42022355769903
9919,2020-08-31 23:26:41.663982,3.42022355769903
9920,2020-08-31 23:26:41.948313,3.42022355769903
9921,2020-08-31 23:26:42.231136,3.42022355769903
9922,2020-08-31 23:26:42.500523,3.42022355769903
9923,2020-08-31 23:26:42.871456,3.42022355769903
9924,2020-08-31 23:26:43.153189,3.42022355769903
9925,2020-08-31 23:26:43.500850,3.42022355769903
9926,2020-08-31 23:26:43.855563,3.42022355769903
9927,2020-08-31 23:26:44.161787,3.43164590573807
9928,2020-08-31 23:26:44.407897,3.43164590573807
9929,2020-08-31 23:26:44.749078,3.43164590573807
9930,2020-08-31 23:26:45.125825,3.43164590573807
9931,2020-08-31 23:26:45.431738,3.43164590573807
9932,2020-08-31 23:26:45.730040,3.43164590573807
9933,2020-08-31 23:26:46.050647,3.43164590573807
9934,2020-08-31 23:26:46.420469,3.43164590573807
9935,2020-08-31 23:26:46.803636,3.43164590573807
9936,2020-08-31 23:26:47.195255,3.44303161883919
9937,2020-08-31 23:26:47.479422,3.44303161883919
9938,2020-08-31 23:26:47.736719,3.44303161883919
9939,2020-08-31 23:26:48.092114,3.44303161883919
9940,2020-08-31 23:26:48.411641,3.44303161883919
9941,2020-08-31 23:26:48.712787,3.44303161883919
9942,2020-08-31 23:26:49.041988,3.44303161883919
9943,2020-08-31 23:26:49.297410,3.44303161883919
9944,2020-08-31 23:26:49.536077,3.44303161883919
9945,2020-08-31 23:26:49.853858,3.44303161883919
9946,2020-08-31 23:26:50.149867,3.45438078036349
9947,2020-08-31 23:26:50.505431,3.45438078036349
9948,2020-08-31 23:26:50.825024,3.45438078036349
9949,2020-08-31 23:26:51.128604,3.45438078036349
9950,2020-08-31 23:26:51.452119,3.45438078036349
9951,2020-08-31 23:26:51.804997,3.45438078036349
9952,2020-08-31 23:26:52.165810,3.45438078036349
9953,2020-08-31 23:26:52.479928,3.45438078036349
9954,2020-08-31 23:26:52.862170,3.46569347349764
9955,2020-08-31 23:26:53.247139,3.46569347349764
9956,2020-08-31 23:26:53.514481,3.46569347349764
9957,2020-08-31 23:26:53.909004,3.46569347349764
9958,2020-08-31 23:26:54.275793,3.46569347349764
9959,2020-08-31 23:26:54.626511,3.46569347349764
9960,2020-08-31 23:26:54.924538,3.46569347349764
9961,2020-08-31 23:26:55.369958,3.47696978125441
9962,2020-08-31 23:26:55.708874,3.47696978125441
9963,2020-08-31 23:26:56.015088,3.47696978125441
9964,2020-08-31 23:26:56.360657,3.47696978125441
9965,2020-08-31 23:26:56.765429,3.47696978125441
9966,2020-08-31 23:26:57.029894,3.47696978125441
9967,2020-08-31 23:26:57.292886,3.47696978125441
9968,2020-08-31 23:26:57.550432,3.47696978125441
9969,2020-08-31 23:26:57.929207,3.48820978647325
9970,2020-08-31 23:26:58.257801,3.48820978647325
9971,2020-08-31 23:26:58.615224,3.48820978647325
9972,2020-08-31 23:26:58.985206,3.48820978647325
9973,2020-08-31 23:26:59.303145,3.48820978647325
9974,2020-08-31 23:26:59.615166,3.48820978647325
9975,2020-08-31 23:26:59.973047,3.48820978647325
9976,2020-08-31 23:27:00.333913,3.48820978647325
9977,2020-08-31 23:27:00.685676,3.50826346751313
9978,2020-08-31 23:27:00.934798,3.50826346751313
9979,2020-08-31 23:27:01.258273,3.50826346751313
9980,2020-08-31 23:27:01.587426,3.50826346751313
9981,2020-08-31 23:27:01.951992,3.50826346751313
9982,2020-08-31 23:27:02.233159,3.50826346751313
9983,2020-08-31 23:27:02.522426,3.50826346751313
9984,2020-08-31 23:27:02.858170,3.50826346751313
9985,2020-08-31 23:27:03.186025,3.52825899706254
9986,2020-08-31 23:27:03.468811,3.52825899706254
9987,2020-08-31 23:27:03.761249,3.52825899706254
9988,2020-08-31 23:27:04.082634,3.52825899706254
9989,2020-08-31 23:27:04.332007,3.52825899706254
9990,2020-08-31 23:27:04.674935,3.52825899706254
9991,2020-08-31 23:27:04.949219,3.52825899706254
9992,2020-08-31 23:27:05.313032,3.52825899706254
9993,2020-08-31 23:27:05.726217,3.54819649962711
9994,2020-08-31 23:27:06.021998,3.54819649962711
9995,2020-08-31 23:27:06.431882,3.54819649962711
9996,2020-08-31 23:27:06.781702,3.54819649962711
9997,2020-08-31 23:27:07.121216,3.54819649962711
9998,2020-08-31 23:27:07.394179,3.54819649962711
9999,2020-08-31 23:27:07.723502,3.54819649962711
10000,2020-08-31 23:27:07.976200,3.54819649962711
10001,2020-08-31 23:27:08.342911,3.54819649962711
10002,2020-08-31 23:27:08.675837,3.54819649962711
10003,2020-08-31 23:27:08.933340,3.56807609943404
10004,2020-08-31 23:27:09.229919,3.56807609943404
10005,2020-08-31 23:27:09.544644,3.56807609943404
10006,2020-08-31 23:27:09.803959,3.56807609943404
10007,2020-08-31 23:27:10.107260,3.56807609943404
10008,2020-08-31 23:27:10.447865,3.56807609943404
10009,2020-08-31 23:27:10.765324,3.56807609943404
10010,2020-08-31 23:27:11.205470,3.56807609943404
10011,2020-08-31 23:27:11.476003,3.56807609943404
10012,2020-08-31 23:27:11.845581,3.58789792043362
10013,2020-08-31 23:27:12.212845,3.58789792043362
10014,2020-08-31 23:27:12.504490,3.58789792043362
10015,2020-08-31 23:27:12.844611,3.58789792043362
10016,2020-08-31 23:27:13.124710,3.58789792043362
10017,2020-08-31 23:27:13.517652,3.58789792043362
10018,2020-08-31 23:27:13.850079,3.58789792043362
10019,2020-08-31 23:27:14.130189,3.58789792043362
10020,2020-08-31 23:27:14.426763,3.58789792043362
10021,2020-08-31 23:27:14.730422,3.58789792043362
10022,2020-08-31 23:27:15.070367,3.60766208630078
10023,2020-08-31 23:27:15.358345,3.60766208630078
10024,2020-08-31 23:27:15.671490,3.60766208630078
10025,2020-08-31 23:27:15.977430,3.60766208630078
10026,2020-08-31 23:27:16.285591,3.60766208630078
10027,2020-08-31 23:27:16.555865,3.60766208630078
10028,2020-08-31 23:27:16.900280,3.60766208630078
10029,2020-08-31 23:27:17.256781,3.60766208630078
10030,2020-08-31 23:27:17.506960,3.60766208630078
10031,2020-08-31 23:27:17.813813,3.62736872043656
10032,2020-08-31 23:27:18.152505,3.62736872043656
10033,2020-08-31 23:27:18.441436,3.62736872043656
10034,2020-08-31 23:27:18.768561,3.62736872043656
10035,2020-08-31 23:27:19.108869,3.62736872043656
10036,2020-08-31 23:27:19.473904,3.62736872043656
10037,2020-08-31 23:27:19.877735,3.62736872043656
10038,2020-08-31 23:27:20.248561,3.62736872043656
10039,2020-08-31 23:27:20.505909,3.62736872043656
10040,2020-08-31 23:27:20.857113,3.64701794596967
10041,2020-08-31 23:27:21.172407,3.64701794596967
10042,2020-08-31 23:27:21.547792,3.64701794596967
10043,2020-08-31 23:27:21.887887,3.64701794596967
10044,2020-08-31 23:27:22.188994,3.64701794596967
10045,2020-08-31 23:27:22.512584,3.64701794596967
10046,2020-08-31 23:27:22.788752,3.64701794596967
10047,2020-08-31 23:27:23.088403,3.64701794596967
10048,2020-08-31 23:27:23.391476,3.64701794596967
10049,2020-08-31 23:27:23.711851,3.66660988575782
10050,2020-08-31 23:27:23.971704,3.66660988575782
10051,2020-08-31 23:27:24.273669,3.66660988575782
10052,2020-08-31 23:27:24.688489,3.66660988575782
10053,2020-08-31 23:27:24.986053,3.66660988575782
10054,2020-08-31 23:27:25.358614,3.66660988575782
10055,2020-08-31 23:27:25.684973,3.66660988575782
10056,2020-08-31 23:27:26.014345,3.66660988575782
10057,2020-08-31 23:27:26.347794,3.66660988575782
10058,2020-08-31 23:27:26.599685,3.66660988575782
10059,2020-08-31 23:27:26.864460,3.6861446623893
10060,2020-08-31 23:27:27.199940,3.6861446623893
10061,2020-08-31 23:27:27.481116,3.6861446623893
10062,2020-08-31 23:27:27.730221,3.6861446623893
10063,2020-08-31 23:27:28.088111,3.6861446623893
10064,2020-08-31 23:27:28.378168,3.6861446623893
10065,2020-08-31 23:27:28.756534,3.6861446623893
10066,2020-08-31 23:27:29.103592,3.6861446623893
10067,2020-08-31 23:27:29.479587,3.70562239818432
10068,2020-08-31 23:27:29.835069,3.70562239818432
10069,2020-08-31 23:27:30.185788,3.70562239818432
10070,2020-08-31 23:27:30.489868,3.70562239818432
10071,2020-08-31 23:27:30.819813,3.70562239818432
10072,2020-08-31 23:27:31.187876,3.70562239818432
10073,2020-08-31 23:27:31.518984,3.70562239818432
10074,2020-08-31 23:27:31.881858,3.70562239818432
10075,2020-08-31 23:27:32.318793,3.72504321519642
10076,2020-08-31 23:27:32.687085,3.72504321519642
10077,2020-08-31 23:27:33.028363,3.72504321519642
10078,2020-08-31 23:27:33.277532,3.72504321519642
10079,2020-08-31 23:27:33.580956,3.72504321519642
10080,2020-08-31 23:27:33.845315,3.72504321519642
10081,2020-08-31 23:27:34.124322,3.72504321519642
10082,2020-08-31 23:27:34.536782,3.72504321519642
10083,2020-08-31 23:27:34.861336,3.72504321519642
10084,2020-08-31 23:27:35.204794,3.76569976184783
10085,2020-08-31 23:27:35.542620,3.76569976184783
10086,2020-08-31 23:27:35.927364,3.76569976184783
10087,2020-08-31 23:27:36.242979,3.76569976184783
10088,2020-08-31 23:27:36.491708,3.76569976184783
10089,2020-08-31 23:27:36.880118,3.76569976184783
10090,2020-08-31 23:27:37.176253,3.76569976184783
10091,2020-08-31 23:27:37.434901,3.76569976184783
10092,2020-08-31 23:27:37.699723,3.76569976184783
10093,2020-08-31 23:27:38.026883,3.80626700773703
10094,2020-08-31 23:27:38.277805,3.80626700773703
10095,2020-08-31 23:27:38.559714,3.80626700773703
10096,2020-08-31 23:27:38.865404,3.80626700773703
10097,2020-08-31 23:27:39.123482,3.80626700773703
10098,2020-08-31 23:27:39.491284,3.80626700773703
10099,2020-08-31 23:27:39.834220,3.80626700773703
10100,2020-08-31 23:27:40.156532,3.80626700773703
10101,2020-08-31 23:27:40.495634,3.80626700773703
10102,2020-08-31 23:27:40.794898,3.84674513175814
10103,2020-08-31 23:27:41.112178,3.84674513175814
10104,2020-08-31 23:27:41.453120,3.84674513175814
10105,2020-08-31 23:27:41.809752,3.84674513175814
10106,2020-08-31 23:27:42.125862,3.84674513175814
10107,2020-08-31 23:27:42.491044,3.84674513175814
10108,2020-08-31 23:27:42.827367,3.84674513175814
10109,2020-08-31 23:27:43.079625,3.84674513175814
10110,2020-08-31 23:27:43.427453,3.84674513175814
10111,2020-08-31 23:27:43.769210,3.88713431219607
10112,2020-08-31 23:27:44.111338,3.88713431219607
10113,2020-08-31 23:27:44.480231,3.88713431219607
10114,2020-08-31 23:27:44.892211,3.88713431219607
10115,2020-08-31 23:27:45.231215,3.88713431219607
10116,2020-08-31 23:27:45.575259,3.88713431219607
10117,2020-08-31 23:27:45.936994,3.88713431219607
10118,2020-08-31 23:27:46.218820,3.88713431219607
10119,2020-08-31 23:27:46.460497,3.88713431219607
10120,2020-08-31 23:27:46.768849,3.9274347267346
10121,2020-08-31 23:27:47.114460,3.9274347267346
10122,2020-08-31 23:27:47.400322,3.9274347267346
10123,2020-08-31 23:27:47.768343,3.9274347267346
10124,2020-08-31 23:27:48.061621,3.9274347267346
10125,2020-08-31 23:27:48.289493,3.9274347267346
10126,2020-08-31 23:27:48.596217,3.9274347267346
10127,2020-08-31 23:27:48.912007,3.9274347267346
10128,2020-08-31 23:27:49.409947,3.96764655246434
10129,2020-08-31 23:27:49.765324,3.96764655246434
10130,2020-08-31 23:27:50.174944,3.96764655246434
10131,2020-08-31 23:27:50.532453,3.96764655246434
10132,2020-08-31 23:27:50.896751,3.96764655246434
10133,2020-08-31 23:27:51.254027,3.96764655246434
10134,2020-08-31 23:27:51.611042,3.96764655246434
10135,2020-08-31 23:27:51.936706,4.00776996589039
10136,2020-08-31 23:27:52.287157,4.00776996589039
10137,2020-08-31 23:27:52.561775,4.00776996589039
10138,2020-08-31 23:27:52.838101,4.00776996589039
10139,2020-08-31 23:27:53.100101,4.00776996589039
10140,2020-08-31 23:27:53.421441,4.00776996589039
10141,2020-08-31 23:27:53.673475,4.00776996589039
10142,2020-08-31 23:27:53.964813,4.00776996589039
10143,2020-08-31 23:27:54.277091,4.00776996589039
10144,2020-08-31 23:27:54.614450,4.00776996589039
10145,2020-08-31 23:27:54.980523,4.04780514293986
10146,2020-08-31 23:27:55.357247,4.04780514293986
10147,2020-08-31 23:27:55.738722,4.04780514293986
10148,2020-08-31 23:27:55.988490,4.04780514293986
10149,2020-08-31 23:27:56.294998,4.04780514293986
10150,2020-08-31 23:27:56.679339,4.04780514293986
10151,2020-08-31 23:27:56.956691,4.04780514293986
10152,2020-08-31 23:27:57.263554,4.04780514293986
10153,2020-08-31 23:27:57.540742,4.04780514293986
10154,2020-08-31 23:27:57.861133,4.08775225896933
10155,2020-08-31 23:27:58.249599,4.08775225896933
10156,2020-08-31 23:27:58.500813,4.08775225896933
10157,2020-08-31 23:27:58.812172,4.08775225896933
10158,2020-08-31 23:27:59.079602,4.08775225896933
10159,2020-08-31 23:27:59.425226,4.08775225896933
10160,2020-08-31 23:27:59.751143,4.08775225896933
10161,2020-08-31 23:28:00.020365,4.08775225896933
10162,2020-08-31 23:28:00.317355,4.08775225896933
10163,2020-08-31 23:28:00.658550,4.08775225896933
10164,2020-08-31 23:28:01.028763,4.12761148877195
10165,2020-08-31 23:28:01.348853,4.12761148877195
10166,2020-08-31 23:28:01.581287,4.12761148877195
10167,2020-08-31 23:28:01.868876,4.12761148877195
10168,2020-08-31 23:28:02.199637,4.12761148877195
10169,2020-08-31 23:28:02.530893,4.12761148877195
10170,2020-08-31 23:28:02.807325,4.12761148877195
10171,2020-08-31 23:28:03.172196,4.12761148877195
10172,2020-08-31 23:28:03.482458,4.16738300658459
10173,2020-08-31 23:28:03.784193,4.16738300658459
10174,2020-08-31 23:28:04.036780,4.16738300658459
10175,2020-08-31 23:28:04.399936,4.16738300658459
10176,2020-08-31 23:28:04.760326,4.16738300658459
10177,2020-08-31 23:28:05.076544,4.16738300658459
10178,2020-08-31 23:28:05.348192,4.16738300658459
10179,2020-08-31 23:28:05.596984,4.16738300658459
10180,2020-08-31 23:28:05.915287,4.16738300658459
10181,2020-08-31 23:28:06.234827,4.20706698609466
10182,2020-08-31 23:28:06.571964,4.20706698609466
10183,2020-08-31 23:28:06.966737,4.20706698609466
10184,2020-08-31 23:28:07.349109,4.20706698609466
10185,2020-08-31 23:28:07.696200,4.20706698609466
10186,2020-08-31 23:28:07.951671,4.20706698609466
10187,2020-08-31 23:28:08.213982,4.20706698609466
10188,2020-08-31 23:28:08.538572,4.20706698609466
10189,2020-08-31 23:28:08.915693,4.20706698609466
10190,2020-08-31 23:28:09.244537,4.24469207081084
10191,2020-08-31 23:28:09.544329,4.24469207081084
10192,2020-08-31 23:28:09.832751,4.24469207081084
10193,2020-08-31 23:28:10.231647,4.24469207081084
10194,2020-08-31 23:28:10.563781,4.24469207081084
10195,2020-08-31 23:28:10.873045,4.24469207081084
10196,2020-08-31 23:28:11.166040,4.24469207081084
10197,2020-08-31 23:28:11.472369,4.24469207081084
10198,2020-08-31 23:28:11.824721,4.24469207081084
10199,2020-08-31 23:28:12.090381,4.28223822280481
10200,2020-08-31 23:28:12.479356,4.28223822280481
10201,2020-08-31 23:28:12.768602,4.28223822280481
10202,2020-08-31 23:28:13.040809,4.28223822280481
10203,2020-08-31 23:28:13.348898,4.28223822280481
10204,2020-08-31 23:28:13.676872,4.28223822280481
10205,2020-08-31 23:28:13.951765,4.28223822280481
10206,2020-08-31 23:28:14.249106,4.3197056011886
10207,2020-08-31 23:28:14.573364,4.3197056011886
10208,2020-08-31 23:28:14.923005,4.3197056011886
10209,2020-08-31 23:28:15.290744,4.3197056011886
10210,2020-08-31 23:28:15.556014,4.3197056011886
10211,2020-08-31 23:28:15.852394,4.3197056011886
10212,2020-08-31 23:28:16.185217,4.3197056011886
10213,2020-08-31 23:28:16.443741,4.3197056011886
10214,2020-08-31 23:28:16.725887,4.3197056011886
10215,2020-08-31 23:28:17.060847,4.3197056011886
10216,2020-08-31 23:28:17.380297,4.35709436459005
10217,2020-08-31 23:28:17.734700,4.35709436459005
10218,2020-08-31 23:28:17.971496,4.35709436459005
10219,2020-08-31 23:28:18.303611,4.35709436459005
10220,2020-08-31 23:28:18.624008,4.35709436459005
10221,2020-08-31 23:28:18.977134,4.35709436459005
10222,2020-08-31 23:28:19.278903,4.35709436459005
10223,2020-08-31 23:28:19.534257,4.35709436459005
10224,2020-08-31 23:28:19.875129,4.35709436459005
10225,2020-08-31 23:28:20.299553,4.39440467115799
10226,2020-08-31 23:28:20.661137,4.39440467115799
10227,2020-08-31 23:28:20.998561,4.39440467115799
10228,2020-08-31 23:28:21.265445,4.39440467115799
10229,2020-08-31 23:28:21.615913,4.39440467115799
10230,2020-08-31 23:28:21.959161,4.39440467115799
10231,2020-08-31 23:28:22.232895,4.39440467115799
10232,2020-08-31 23:28:22.618226,4.39440467115799
10233,2020-08-31 23:28:23.020412,4.43163667856737
10234,2020-08-31 23:28:23.362953,4.43163667856737
10235,2020-08-31 23:28:23.729410,4.43163667856737
10236,2020-08-31 23:28:24.104861,4.43163667856737
10237,2020-08-31 23:28:24.393798,4.43163667856737
10238,2020-08-31 23:28:24.833101,4.43163667856737
10239,2020-08-31 23:28:25.137154,4.43163667856737
10240,2020-08-31 23:28:25.439886,4.46879054402437
10241,2020-08-31 23:28:25.752730,4.46879054402437
10242,2020-08-31 23:28:26.111992,4.46879054402437
10243,2020-08-31 23:28:26.447754,4.46879054402437
10244,2020-08-31 23:28:26.740601,4.46879054402437
10245,2020-08-31 23:28:27.053829,4.46879054402437
10246,2020-08-31 23:28:27.325489,4.46879054402437
10247,2020-08-31 23:28:27.608539,4.46879054402437
10248,2020-08-31 23:28:27.959328,4.5058664242713
10249,2020-08-31 23:28:28.277842,4.5058664242713
10250,2020-08-31 23:28:28.630551,4.5058664242713
10251,2020-08-31 23:28:28.996538,4.5058664242713
10252,2020-08-31 23:28:29.291140,4.5058664242713
10253,2020-08-31 23:28:29.550751,4.5058664242713
10254,2020-08-31 23:28:29.887251,4.5058664242713
10255,2020-08-31 23:28:30.270168,4.5058664242713
10256,2020-08-31 23:28:30.613083,4.54286447559146
10257,2020-08-31 23:28:30.962761,4.54286447559146
10258,2020-08-31 23:28:31.327825,4.54286447559146
10259,2020-08-31 23:28:31.634569,4.54286447559146
10260,2020-08-31 23:28:31.953657,4.54286447559146
10261,2020-08-31 23:28:32.332383,4.54286447559146
10262,2020-08-31 23:28:32.716924,4.54286447559146
10263,2020-08-31 23:28:33.041282,4.57978485381385
10264,2020-08-31 23:28:33.394822,4.57978485381385
10265,2020-08-31 23:28:33.730157,4.57978485381385
10266,2020-08-31 23:28:34.102031,4.57978485381385
10267,2020-08-31 23:28:34.418300,4.57978485381385
10268,2020-08-31 23:28:34.748994,4.57978485381385
10269,2020-08-31 23:28:35.110892,4.57978485381385
10270,2020-08-31 23:28:35.472997,4.57978485381385
10271,2020-08-31 23:28:35.875858,4.61662771431786
10272,2020-08-31 23:28:36.211907,4.61662771431786
10273,2020-08-31 23:28:36.539899,4.61662771431786
10274,2020-08-31 23:28:36.869819,4.61662771431786
10275,2020-08-31 23:28:37.128739,4.61662771431786
10276,2020-08-31 23:28:37.471373,4.61662771431786
10277,2020-08-31 23:28:37.822646,4.61662771431786
10278,2020-08-31 23:28:38.158797,4.61662771431786
10279,2020-08-31 23:28:38.490013,4.61662771431786
10280,2020-08-31 23:28:38.916568,4.65339321203786
10281,2020-08-31 23:28:39.257513,4.65339321203786
10282,2020-08-31 23:28:39.527354,4.65339321203786
10283,2020-08-31 23:28:39.866223,4.65339321203786
10284,2020-08-31 23:28:40.212808,4.65339321203786
10285,2020-08-31 23:28:40.575797,4.65339321203786
10286,2020-08-31 23:28:40.910981,4.65339321203786
10287,2020-08-31 23:28:41.171077,4.65339321203786
10288,2020-08-31 23:28:41.480519,4.65339321203786
10289,2020-08-31 23:28:41.779221,4.70955337223332
10290,2020-08-31 23:28:42.140833,4.70955337223332
10291,2020-08-31 23:28:42.458078,4.70955337223332
10292,2020-08-31 23:28:42.748443,4.70955337223332
10293,2020-08-31 23:28:43.027307,4.70955337223332
10294,2020-08-31 23:28:43.335942,4.70955337223332
10295,2020-08-31 23:28:43.685385,4.70955337223332
10296,2020-08-31 23:28:43.990992,4.70955337223332
10297,2020-08-31 23:28:44.276277,4.70955337223332
10298,2020-08-31 23:28:44.596381,4.70955337223332
10299,2020-08-31 23:28:44.904175,4.7656054544473
10300,2020-08-31 23:28:45.212593,4.7656054544473
10301,2020-08-31 23:28:45.579584,4.7656054544473
10302,2020-08-31 23:28:45.891136,4.7656054544473
10303,2020-08-31 23:28:46.146948,4.7656054544473
10304,2020-08-31 23:28:46.430507,4.7656054544473
10305,2020-08-31 23:28:46.709447,4.7656054544473
10306,2020-08-31 23:28:47.124169,4.82154966038475
10307,2020-08-31 23:28:47.493897,4.82154966038475
10308,2020-08-31 23:28:47.825619,4.82154966038475
10309,2020-08-31 23:28:48.162468,4.82154966038475
10310,2020-08-31 23:28:48.430856,4.82154966038475
10311,2020-08-31 23:28:48.736498,4.82154966038475
10312,2020-08-31 23:28:49.070745,4.82154966038475
10313,2020-08-31 23:28:49.350622,4.82154966038475
10314,2020-08-31 23:28:49.624828,4.82154966038475
10315,2020-08-31 23:28:49.968711,4.87738619095894
10316,2020-08-31 23:28:50.241628,4.87738619095894
10317,2020-08-31 23:28:50.518343,4.87738619095894
10318,2020-08-31 23:28:50.822191,4.87738619095894
10319,2020-08-31 23:28:51.209865,4.87738619095894
10320,2020-08-31 23:28:51.546937,4.87738619095894
10321,2020-08-31 23:28:51.902869,4.87738619095894
10322,2020-08-31 23:28:52.233694,4.87738619095894
10323,2020-08-31 23:28:52.473960,4.87738619095894
10324,2020-08-31 23:28:52.836872,4.93311524630481
10325,2020-08-31 23:28:53.158725,4.93311524630481
10326,2020-08-31 23:28:53.538346,4.93311524630481
10327,2020-08-31 23:28:53.827251,4.93311524630481
10328,2020-08-31 23:28:54.188843,4.93311524630481
10329,2020-08-31 23:28:54.485757,4.93311524630481
10330,2020-08-31 23:28:54.875907,4.93311524630481
10331,2020-08-31 23:28:55.109868,4.93311524630481
10332,2020-08-31 23:28:55.451434,4.93311524630481
10333,2020-08-31 23:28:55.760785,4.80262934923493
10334,2020-08-31 23:28:56.111850,4.80262934923493
10335,2020-08-31 23:28:56.463105,4.80262934923493
10336,2020-08-31 23:28:56.835775,4.80262934923493
10337,2020-08-31 23:28:57.211421,4.80262934923493
10338,2020-08-31 23:28:57.537332,4.80262934923493
10339,2020-08-31 23:28:57.804231,4.80262934923493
10340,2020-08-31 23:28:58.167022,4.80262934923493
10341,2020-08-31 23:28:58.440949,4.67250282526425
10342,2020-08-31 23:28:58.771862,4.67250282526425
10343,2020-08-31 23:28:59.122691,4.67250282526425
10344,2020-08-31 23:28:59.526131,4.67250282526425
10345,2020-08-31 23:28:59.752836,4.67250282526425
10346,2020-08-31 23:29:00.082976,4.67250282526425
10347,2020-08-31 23:29:00.424663,4.67250282526425
10348,2020-08-31 23:29:00.757562,4.67250282526425
10349,2020-08-31 23:29:01.087934,4.67250282526425
10350,2020-08-31 23:29:01.471324,4.54273223540307
10351,2020-08-31 23:29:01.786094,4.54273223540307
10352,2020-08-31 23:29:02.112193,4.54273223540307
10353,2020-08-31 23:29:02.404880,4.54273223540307
10354,2020-08-31 23:29:02.649387,4.54273223540307
10355,2020-08-31 23:29:03.011656,4.54273223540307
10356,2020-08-31 23:29:03.313070,4.54273223540307
10357,2020-08-31 23:29:03.588264,4.54273223540307
10358,2020-08-31 23:29:03.948802,4.54273223540307
10359,2020-08-31 23:29:04.204648,4.41331423941607
10360,2020-08-31 23:29:04.545428,4.41331423941607
10361,2020-08-31 23:29:04.825915,4.41331423941607
10362,2020-08-31 23:29:05.183230,4.41331423941607
10363,2020-08-31 23:29:05.501698,4.41331423941607
10364,2020-08-31 23:29:05.842030,4.41331423941607
10365,2020-08-31 23:29:06.214751,4.41331423941607
10366,2020-08-31 23:29:06.520995,4.41331423941607
10367,2020-08-31 23:29:06.796984,4.28424559070004
10368,2020-08-31 23:29:07.100512,4.28424559070004
10369,2020-08-31 23:29:07.354299,4.28424559070004
10370,2020-08-31 23:29:07.718182,4.28424559070004
10371,2020-08-31 23:29:08.082710,4.28424559070004
10372,2020-08-31 23:29:08.436670,4.28424559070004
10373,2020-08-31 23:29:08.794040,4.28424559070004
10374,2020-08-31 23:29:09.130014,4.28424559070004
10375,2020-08-31 23:29:09.465591,4.15552313170247
10376,2020-08-31 23:29:09.746396,4.15552313170247
10377,2020-08-31 23:29:10.044499,4.15552313170247
10378,2020-08-31 23:29:10.323655,4.15552313170247
10379,2020-08-31 23:29:10.583903,4.15552313170247
10380,2020-08-31 23:29:10.997141,4.15552313170247
10381,2020-08-31 23:29:11.388358,4.15552313170247
10382,2020-08-31 23:29:11.704427,4.15552313170247
10383,2020-08-31 23:29:12.044019,4.15552313170247
10384,2020-08-31 23:29:12.413100,4.02714378980455
10385,2020-08-31 23:29:12.684908,4.02714378980455
10386,2020-08-31 23:29:12.990136,4.02714378980455
10387,2020-08-31 23:29:13.318509,4.02714378980455
10388,2020-08-31 23:29:13.590863,4.02714378980455
10389,2020-08-31 23:29:13.906592,4.02714378980455
10390,2020-08-31 23:29:14.263510,4.02714378980455
10391,2020-08-31 23:29:14.558683,4.02714378980455
10392,2020-08-31 23:29:14.842835,4.02714378980455
10393,2020-08-31 23:29:15.153898,3.90483608843482
10394,2020-08-31 23:29:15.508138,3.90483608843482
10395,2020-08-31 23:29:15.816224,3.90483608843482
10396,2020-08-31 23:29:16.176016,3.90483608843482
10397,2020-08-31 23:29:16.520647,3.90483608843482
10398,2020-08-31 23:29:16.875525,3.90483608843482
10399,2020-08-31 23:29:17.138968,3.90483608843482
10400,2020-08-31 23:29:17.503775,3.90483608843482
10401,2020-08-31 23:29:17.869785,3.90483608843482
10402,2020-08-31 23:29:18.135728,3.78285885463886
10403,2020-08-31 23:29:18.335701,3.78285885463886
10404,2020-08-31 23:29:18.677893,3.78285885463886
10405,2020-08-31 23:29:18.985781,3.78285885463886
10406,2020-08-31 23:29:19.246273,3.78285885463886
10407,2020-08-31 23:29:19.574315,3.78285885463886
10408,2020-08-31 23:29:19.921985,3.78285885463886
10409,2020-08-31 23:29:20.218174,3.78285885463886
10410,2020-08-31 23:29:20.509107,3.78285885463886
10411,2020-08-31 23:29:20.873341,3.66120916904127
10412,2020-08-31 23:29:21.164516,3.66120916904127
10413,2020-08-31 23:29:21.404096,3.66120916904127
10414,2020-08-31 23:29:21.754212,3.66120916904127
10415,2020-08-31 23:29:22.055031,3.66120916904127
10416,2020-08-31 23:29:22.406150,3.66120916904127
10417,2020-08-31 23:29:22.695171,3.66120916904127
10418,2020-08-31 23:29:22.962463,3.66120916904127
10419,2020-08-31 23:29:23.276036,3.53988418543859
10420,2020-08-31 23:29:23.704515,3.53988418543859
10421,2020-08-31 23:29:24.049228,3.53988418543859
10422,2020-08-31 23:29:24.399637,3.53988418543859
10423,2020-08-31 23:29:24.747136,3.53988418543859
10424,2020-08-31 23:29:25.024297,3.53988418543859
10425,2020-08-31 23:29:25.367130,3.53988418543859
10426,2020-08-31 23:29:25.662166,3.53988418543859
10427,2020-08-31 23:29:25.942673,3.53988418543859
10428,2020-08-31 23:29:26.302850,3.41888112805272
10429,2020-08-31 23:29:26.612886,3.41888112805272
10430,2020-08-31 23:29:26.929368,3.41888112805272
10431,2020-08-31 23:29:27.278544,3.41888112805272
10432,2020-08-31 23:29:27.651557,3.41888112805272
10433,2020-08-31 23:29:27.924001,3.41888112805272
10434,2020-08-31 23:29:28.197669,3.41888112805272
10435,2020-08-31 23:29:28.470695,3.41888112805272
10436,2020-08-31 23:29:28.801484,3.41888112805272
10437,2020-08-31 23:29:29.098850,3.41888112805272
10438,2020-08-31 23:29:29.406843,3.29819728901722
10439,2020-08-31 23:29:29.738874,3.29819728901722
10440,2020-08-31 23:29:30.012290,3.29819728901722
10441,2020-08-31 23:29:30.329145,3.29819728901722
10442,2020-08-31 23:29:30.623822,3.29819728901722
10443,2020-08-31 23:29:30.960247,3.29819728901722
10444,2020-08-31 23:29:31.283864,3.29819728901722
10445,2020-08-31 23:29:31.622578,3.29819728901722
10446,2020-08-31 23:29:31.899586,3.29819728901722
10447,2020-08-31 23:29:32.147490,3.17783002607501
10448,2020-08-31 23:29:32.490570,3.17783002607501
10449,2020-08-31 23:29:32.823473,3.17783002607501
10450,2020-08-31 23:29:33.146624,3.17783002607501
10451,2020-08-31 23:29:33.413795,3.17783002607501
10452,2020-08-31 23:29:33.670371,3.17783002607501
10453,2020-08-31 23:29:33.983755,3.17783002607501
10454,2020-08-31 23:29:34.313311,3.17783002607501
10455,2020-08-31 23:29:34.576253,3.17783002607501
10456,2020-08-31 23:29:34.868679,3.17783002607501
10457,2020-08-31 23:29:35.192137,3.05777676046856
10458,2020-08-31 23:29:35.454502,3.05777676046856
10459,2020-08-31 23:29:35.759677,3.05777676046856
10460,2020-08-31 23:29:36.052993,3.05777676046856
10461,2020-08-31 23:29:36.350621,3.05777676046856
10462,2020-08-31 23:29:36.699718,3.05777676046856
10463,2020-08-31 23:29:37.051241,3.05777676046856
10464,2020-08-31 23:29:37.322692,3.05777676046856
10465,2020-08-31 23:29:37.630532,3.05777676046856
10466,2020-08-31 23:29:37.977103,2.93803497500724
10467,2020-08-31 23:29:38.324699,2.93803497500724
10468,2020-08-31 23:29:38.653389,2.93803497500724
10469,2020-08-31 23:29:39.009911,2.93803497500724
10470,2020-08-31 23:29:39.356315,2.93803497500724
10471,2020-08-31 23:29:39.687077,2.93803497500724
10472,2020-08-31 23:29:40.031144,2.93803497500724
10473,2020-08-31 23:29:40.383781,2.93803497500724
10474,2020-08-31 23:29:40.680153,2.81860221229856
10475,2020-08-31 23:29:41.043707,2.81860221229856
10476,2020-08-31 23:29:41.406123,2.81860221229856
10477,2020-08-31 23:29:41.732448,2.81860221229856
10478,2020-08-31 23:29:42.112228,2.81860221229856
10479,2020-08-31 23:29:42.408525,2.81860221229856
10480,2020-08-31 23:29:42.688580,2.81860221229856
10481,2020-08-31 23:29:43.039571,2.81860221229856
10482,2020-08-31 23:29:43.422313,2.69947607313188
10483,2020-08-31 23:29:43.707556,2.69947607313188
10484,2020-08-31 23:29:44.015968,2.69947607313188
10485,2020-08-31 23:29:44.282276,2.69947607313188
10486,2020-08-31 23:29:44.602340,2.69947607313188
10487,2020-08-31 23:29:44.931267,2.69947607313188
10488,2020-08-31 23:29:45.264524,2.69947607313188
10489,2020-08-31 23:29:45.603632,2.69947607313188
10490,2020-08-31 23:29:45.863700,2.69947607313188
10491,2020-08-31 23:29:46.226721,2.69947607313188
10492,2020-08-31 23:29:46.555489,2.58065421500552
10493,2020-08-31 23:29:46.825102,2.58065421500552
10494,2020-08-31 23:29:47.188796,2.58065421500552
10495,2020-08-31 23:29:47.554459,2.58065421500552
10496,2020-08-31 23:29:47.891328,2.58065421500552
10497,2020-08-31 23:29:48.204070,2.58065421500552
10498,2020-08-31 23:29:48.513922,2.58065421500552
10499,2020-08-31 23:29:48.847943,2.58065421500552
10500,2020-08-31 23:29:49.166839,2.58065421500552
10501,2020-08-31 23:29:49.437166,2.47890380351808
10502,2020-08-31 23:29:49.742976,2.47890380351808
10503,2020-08-31 23:29:50.008456,2.47890380351808
10504,2020-08-31 23:29:50.333413,2.47890380351808
10505,2020-08-31 23:29:50.631983,2.47890380351808
10506,2020-08-31 23:29:50.992544,2.47890380351808
10507,2020-08-31 23:29:51.342689,2.47890380351808
10508,2020-08-31 23:29:51.667850,2.47890380351808
10509,2020-08-31 23:29:52.040224,2.47890380351808
10510,2020-08-31 23:29:52.405163,2.37742568472036
10511,2020-08-31 23:29:52.753719,2.37742568472036
10512,2020-08-31 23:29:53.031118,2.37742568472036
10513,2020-08-31 23:29:53.344299,2.37742568472036
10514,2020-08-31 23:29:53.716544,2.37742568472036
10515,2020-08-31 23:29:54.023183,2.37742568472036
10516,2020-08-31 23:29:54.403331,2.37742568472036
10517,2020-08-31 23:29:54.776012,2.27621760110972
10518,2020-08-31 23:29:55.079826,2.27621760110972
10519,2020-08-31 23:29:55.363214,2.27621760110972
10520,2020-08-31 23:29:55.659798,2.27621760110972
10521,2020-08-31 23:29:56.006471,2.27621760110972
10522,2020-08-31 23:29:56.349588,2.27621760110972
10523,2020-08-31 23:29:56.670901,2.27621760110972
10524,2020-08-31 23:29:57.051369,2.27621760110972
10525,2020-08-31 23:29:57.406660,2.27621760110972
10526,2020-08-31 23:29:57.817939,2.33175801085504
10527,2020-08-31 23:29:58.146735,2.33175801085504
10528,2020-08-31 23:29:58.431466,2.33175801085504
10529,2020-08-31 23:29:58.705417,2.33175801085504
10530,2020-08-31 23:29:59.049623,2.33175801085504
10531,2020-08-31 23:29:59.307895,2.33175801085504
10532,2020-08-31 23:29:59.680705,2.33175801085504
10533,2020-08-31 23:29:59.972777,2.33175801085504
10534,2020-08-31 23:30:00.210855,2.33175801085504
10535,2020-08-31 23:30:00.600289,2.33175801085504
10536,2020-08-31 23:30:00.919646,2.38713268769234
10537,2020-08-31 23:30:01.264618,2.38713268769234
10538,2020-08-31 23:30:01.575831,2.38713268769234
10539,2020-08-31 23:30:01.975462,2.38713268769234
10540,2020-08-31 23:30:02.354264,2.38713268769234
10541,2020-08-31 23:30:02.661855,2.38713268769234
10542,2020-08-31 23:30:03.001367,2.38713268769234
10543,2020-08-31 23:30:03.291960,2.38713268769234
10544,2020-08-31 23:30:03.734974,2.38713268769234
10545,2020-08-31 23:30:04.145919,2.38713268769234
10546,2020-08-31 23:30:04.375446,2.38713268769234
10547,2020-08-31 23:30:04.678808,2.38713268769234
10548,2020-08-31 23:30:04.924713,2.38713268769234
10549,2020-08-31 23:30:05.250538,2.38713268769234
10550,2020-08-31 23:30:05.541268,2.40167120961122
10551,2020-08-31 23:30:05.763789,2.40167120961122
10552,2020-08-31 23:30:06.045143,2.40167120961122
10553,2020-08-31 23:30:06.369877,2.40167120961122
10554,2020-08-31 23:30:06.745913,2.40167120961122
10555,2020-08-31 23:30:07.088657,2.40167120961122
10556,2020-08-31 23:30:07.380361,2.40167120961122
10557,2020-08-31 23:30:07.742134,2.40167120961122
10558,2020-08-31 23:30:08.108358,2.44627544747314
10559,2020-08-31 23:30:08.285746,2.44627544747314
10560,2020-08-31 23:30:08.625354,2.44627544747314
10561,2020-08-31 23:30:08.966048,2.44627544747314
10562,2020-08-31 23:30:09.270989,2.44627544747314
10563,2020-08-31 23:30:09.645815,2.44627544747314
10564,2020-08-31 23:30:10.028338,2.44627544747314
10565,2020-08-31 23:30:10.383287,2.44627544747314
10566,2020-08-31 23:30:10.712081,2.44627544747314
10567,2020-08-31 23:30:10.931869,2.44627544747314
10568,2020-08-31 23:30:11.295072,2.44627544747314
10569,2020-08-31 23:30:11.634658,2.44627544747314
10570,2020-08-31 23:30:11.895373,2.44627544747314
10571,2020-08-31 23:30:12.163984,2.44627544747314
10572,2020-08-31 23:30:12.439036,2.44627544747314
10573,2020-08-31 23:30:12.686968,2.44627544747314
10574,2020-08-31 23:30:13.025658,2.44627544747314
10575,2020-08-31 23:30:13.269461,2.44627544747314
10576,2020-08-31 23:30:13.531371,2.44627544747314
10577,2020-08-31 23:30:13.789514,2.44627544747314
10578,2020-08-31 23:30:14.080285,2.44627544747314
10579,2020-08-31 23:30:14.413235,2.44627544747314
10580,2020-08-31 23:30:14.665858,2.44627544747314
10581,2020-08-31 23:30:15.044074,2.44627544747314
10582,2020-08-31 23:30:15.311472,2.44627544747314
10583,2020-08-31 23:30:15.626624,2.44627544747314
10584,2020-08-31 23:30:16.005623,2.44627544747314
10585,2020-08-31 23:30:16.342183,2.50669936193017
10586,2020-08-31 23:30:16.637251,2.50669936193017
10587,2020-08-31 23:30:16.982542,2.50669936193017
10588,2020-08-31 23:30:17.293875,2.50669936193017
10589,2020-08-31 23:30:17.632939,2.50669936193017
10590,2020-08-31 23:30:17.905907,2.50669936193017
10591,2020-08-31 23:30:18.247656,2.50669936193017
10592,2020-08-31 23:30:18.575259,2.50669936193017
10593,2020-08-31 23:30:18.952378,2.50669936193017
10594,2020-08-31 23:30:19.250745,2.57070794023053
10595,2020-08-31 23:30:19.568566,2.57070794023053
10596,2020-08-31 23:30:19.914645,2.57070794023053
10597,2020-08-31 23:30:20.268650,2.57070794023053
10598,2020-08-31 23:30:20.611593,2.57070794023053
10599,2020-08-31 23:30:20.953347,2.57070794023053
10600,2020-08-31 23:30:21.317160,2.57070794023053
10601,2020-08-31 23:30:21.595679,2.57070794023053
10602,2020-08-31 23:30:21.983945,2.63454527372183
10603,2020-08-31 23:30:22.301302,2.63454527372183
10604,2020-08-31 23:30:22.659298,2.63454527372183
10605,2020-08-31 23:30:22.913556,2.63454527372183
10606,2020-08-31 23:30:23.291228,2.63454527372183
10607,2020-08-31 23:30:23.672398,2.63454527372183
10608,2020-08-31 23:30:23.929190,2.63454527372183
10609,2020-08-31 23:30:24.298988,2.63454527372183
10610,2020-08-31 23:30:24.554556,2.63454527372183
10611,2020-08-31 23:30:24.840171,2.63454527372183
10612,2020-08-31 23:30:25.224878,2.69821202291449
10613,2020-08-31 23:30:25.533123,2.69821202291449
10614,2020-08-31 23:30:25.925415,2.69821202291449
10615,2020-08-31 23:30:26.239931,2.69821202291449
10616,2020-08-31 23:30:26.633955,2.69821202291449
10617,2020-08-31 23:30:26.862183,2.69821202291449
10618,2020-08-31 23:30:27.188828,2.69821202291449
10619,2020-08-31 23:30:27.517142,2.69821202291449
10620,2020-08-31 23:30:27.848005,2.76170884450019
10621,2020-08-31 23:30:28.165422,2.76170884450019
10622,2020-08-31 23:30:28.505499,2.76170884450019
10623,2020-08-31 23:30:28.869638,2.76170884450019
10624,2020-08-31 23:30:29.178862,2.76170884450019
10625,2020-08-31 23:30:29.491258,2.76170884450019
10626,2020-08-31 23:30:29.882680,2.76170884450019
10627,2020-08-31 23:30:30.180314,2.76170884450019
10628,2020-08-31 23:30:30.607944,2.76170884450019
10629,2020-08-31 23:30:30.948330,2.82503639141501
10630,2020-08-31 23:30:31.217352,2.82503639141501
10631,2020-08-31 23:30:31.521184,2.82503639141501
10632,2020-08-31 23:30:31.886982,2.82503639141501
10633,2020-08-31 23:30:32.219125,2.82503639141501
10634,2020-08-31 23:30:32.645915,2.82503639141501
10635,2020-08-31 23:30:33.002956,2.82503639141501
10636,2020-08-31 23:30:33.246015,2.82503639141501
10637,2020-08-31 23:30:33.652819,2.87995470121622
10638,2020-08-31 23:30:33.977280,2.87995470121622
10639,2020-08-31 23:30:34.369810,2.87995470121622
10640,2020-08-31 23:30:34.688429,2.87995470121622
10641,2020-08-31 23:30:34.988964,2.87995470121622
10642,2020-08-31 23:30:35.307563,2.87995470121622
10643,2020-08-31 23:30:35.668086,2.87995470121622
10644,2020-08-31 23:30:35.985176,2.87995470121622
10645,2020-08-31 23:30:36.323634,2.93472465324685
10646,2020-08-31 23:30:36.657867,2.93472465324685
10647,2020-08-31 23:30:37.018613,2.93472465324685
10648,2020-08-31 23:30:37.370240,2.93472465324685
10649,2020-08-31 23:30:37.719930,2.93472465324685
10650,2020-08-31 23:30:38.074891,2.93472465324685
10651,2020-08-31 23:30:38.341724,2.93472465324685
10652,2020-08-31 23:30:38.708382,2.93472465324685
10653,2020-08-31 23:30:39.044425,2.93472465324685
10654,2020-08-31 23:30:39.284293,2.98934683402581
10655,2020-08-31 23:30:39.583279,2.98934683402581
10656,2020-08-31 23:30:39.946862,2.98934683402581
10657,2020-08-31 23:30:40.264219,2.98934683402581
10658,2020-08-31 23:30:40.550060,2.98934683402581
10659,2020-08-31 23:30:40.921227,2.98934683402581
10660,2020-08-31 23:30:41.260909,2.98934683402581
10661,2020-08-31 23:30:41.583820,2.98934683402581
10662,2020-08-31 23:30:41.923211,2.98934683402581
10663,2020-08-31 23:30:42.256220,2.98934683402581
10664,2020-08-31 23:30:42.589056,3.04382182700724
10665,2020-08-31 23:30:42.901090,3.04382182700724
10666,2020-08-31 23:30:43.271950,3.04382182700724
10667,2020-08-31 23:30:43.605977,3.04382182700724
10668,2020-08-31 23:30:43.892629,3.04382182700724
10669,2020-08-31 23:30:44.185545,3.04382182700724
10670,2020-08-31 23:30:44.453769,3.04382182700724
10671,2020-08-31 23:30:44.832246,3.09815021262095
10672,2020-08-31 23:30:45.161965,3.09815021262095
10673,2020-08-31 23:30:45.446438,3.09815021262095
10674,2020-08-31 23:30:45.727207,3.09815021262095
10675,2020-08-31 23:30:46.074026,3.09815021262095
10676,2020-08-31 23:30:46.394030,3.09815021262095
10677,2020-08-31 23:30:46.733816,3.09815021262095
10678,2020-08-31 23:30:47.013328,3.09815021262095
10679,2020-08-31 23:30:47.310207,3.09815021262095
10680,2020-08-31 23:30:47.601473,3.15233256831193
10681,2020-08-31 23:30:47.903371,3.15233256831193
10682,2020-08-31 23:30:48.267734,3.15233256831193
10683,2020-08-31 23:30:48.570162,3.15233256831193
10684,2020-08-31 23:30:48.931627,3.15233256831193
10685,2020-08-31 23:30:49.205695,3.15233256831193
10686,2020-08-31 23:30:49.572421,3.15233256831193
10687,2020-08-31 23:30:49.949203,3.15233256831193
10688,2020-08-31 23:30:50.222537,3.15233256831193
10689,2020-08-31 23:30:50.493294,3.15233256831193
10690,2020-08-31 23:30:50.793812,3.20636946857879
10691,2020-08-31 23:30:51.036415,3.20636946857879
10692,2020-08-31 23:30:51.339347,3.20636946857879
10693,2020-08-31 23:30:51.790201,3.20636946857879
10694,2020-08-31 23:30:52.072242,3.20636946857879
10695,2020-08-31 23:30:52.328157,3.20636946857879
10696,2020-08-31 23:30:52.589006,3.20636946857879
10697,2020-08-31 23:30:52.879268,3.20636946857879
10698,2020-08-31 23:30:53.229044,3.26026148501123
10699,2020-08-31 23:30:53.483484,3.26026148501123
10700,2020-08-31 23:30:53.738820,3.26026148501123
10701,2020-08-31 23:30:54.127205,3.26026148501123
10702,2020-08-31 23:30:54.384930,3.26026148501123
10703,2020-08-31 23:30:54.703425,3.26026148501123
10704,2020-08-31 23:30:55.049868,3.26026148501123
10705,2020-08-31 23:30:55.316942,3.26026148501123
10706,2020-08-31 23:30:55.569405,3.26026148501123
10707,2020-08-31 23:30:55.871111,3.26026148501123
10708,2020-08-31 23:30:56.228191,3.26026148501123
10709,2020-08-31 23:30:56.548270,3.31400918632674
10710,2020-08-31 23:30:56.908057,3.31400918632674
10711,2020-08-31 23:30:57.278145,3.31400918632674
10712,2020-08-31 23:30:57.565417,3.31400918632674
10713,2020-08-31 23:30:57.901280,3.31400918632674
10714,2020-08-31 23:30:58.218708,3.31400918632674
10715,2020-08-31 23:30:58.618562,3.31400918632674
10716,2020-08-31 23:30:58.975639,3.31400918632674
10717,2020-08-31 23:30:59.326020,3.31400918632674
10718,2020-08-31 23:30:59.583369,3.36761313840638
10719,2020-08-31 23:30:59.835642,3.36761313840638
10720,2020-08-31 23:31:00.145571,3.36761313840638
10721,2020-08-31 23:31:00.448747,3.36761313840638
10722,2020-08-31 23:31:00.694293,3.36761313840638
10723,2020-08-31 23:31:00.973314,3.36761313840638
10724,2020-08-31 23:31:01.271397,3.36761313840638
10725,2020-08-31 23:31:01.534395,3.36761313840638
10726,2020-08-31 23:31:01.864352,3.36761313840638
10727,2020-08-31 23:31:02.184951,3.42107390432976
10728,2020-08-31 23:31:02.423282,3.42107390432976
10729,2020-08-31 23:31:02.709282,3.42107390432976
10730,2020-08-31 23:31:03.120291,3.42107390432976
10731,2020-08-31 23:31:03.493574,3.42107390432976
10732,2020-08-31 23:31:03.804332,3.42107390432976
10733,2020-08-31 23:31:04.144340,3.42107390432976
10734,2020-08-31 23:31:04.519959,3.42107390432976
10735,2020-08-31 23:31:04.841396,3.42107390432976
10736,2020-08-31 23:31:05.092206,3.42107390432976
10737,2020-08-31 23:31:05.365080,3.4743920444093
10738,2020-08-31 23:31:05.656412,3.4743920444093
10739,2020-08-31 23:31:05.924580,3.4743920444093
10740,2020-08-31 23:31:06.181676,3.4743920444093
10741,2020-08-31 23:31:06.453253,3.4743920444093
10742,2020-08-31 23:31:06.721874,3.4743920444093
10743,2020-08-31 23:31:07.042053,3.4743920444093
10744,2020-08-31 23:31:07.413323,3.4743920444093
10745,2020-08-31 23:31:07.749295,3.4743920444093
10746,2020-08-31 23:31:08.074271,3.5288903318683
10747,2020-08-31 23:31:08.387512,3.5288903318683
10748,2020-08-31 23:31:08.737082,3.5288903318683
10749,2020-08-31 23:31:09.094532,3.5288903318683
10750,2020-08-31 23:31:09.442171,3.5288903318683
10751,2020-08-31 23:31:09.753641,3.5288903318683
10752,2020-08-31 23:31:10.046196,3.5288903318683
10753,2020-08-31 23:31:10.404306,3.5288903318683
10754,2020-08-31 23:31:10.780988,3.58178260749075
10755,2020-08-31 23:31:11.117121,3.58178260749075
10756,2020-08-31 23:31:11.418228,3.58178260749075
10757,2020-08-31 23:31:11.746981,3.58178260749075
10758,2020-08-31 23:31:12.134759,3.58178260749075
10759,2020-08-31 23:31:12.530533,3.58178260749075
10760,2020-08-31 23:31:12.909999,3.58178260749075
10761,2020-08-31 23:31:13.279645,3.58341635004913
10762,2020-08-31 23:31:13.518964,3.58341635004913
10763,2020-08-31 23:31:13.851665,3.58341635004913
10764,2020-08-31 23:31:14.214290,3.58341635004913
10765,2020-08-31 23:31:14.519632,3.58341635004913
10766,2020-08-31 23:31:14.856184,3.58341635004913
10767,2020-08-31 23:31:15.118092,3.58341635004913
10768,2020-08-31 23:31:15.439662,3.58341635004913
10769,2020-08-31 23:31:15.789402,3.58341635004913
10770,2020-08-31 23:31:16.160218,3.66509998244346
10771,2020-08-31 23:31:16.422141,3.66509998244346
10772,2020-08-31 23:31:16.841808,3.66509998244346
10773,2020-08-31 23:31:17.196872,3.66509998244346
10774,2020-08-31 23:31:17.514373,3.66509998244346
10775,2020-08-31 23:31:17.866534,3.66509998244346
10776,2020-08-31 23:31:18.135652,3.66509998244346
10777,2020-08-31 23:31:18.417203,3.66509998244346
10778,2020-08-31 23:31:18.783847,3.66509998244346
10779,2020-08-31 23:31:19.120064,3.74660881214352
10780,2020-08-31 23:31:19.458621,3.74660881214352
10781,2020-08-31 23:31:19.829914,3.74660881214352
10782,2020-08-31 23:31:20.133444,3.74660881214352
10783,2020-08-31 23:31:20.447614,3.74660881214352
10784,2020-08-31 23:31:20.825912,3.74660881214352
10785,2020-08-31 23:31:21.073062,3.74660881214352
10786,2020-08-31 23:31:21.440778,3.82794315688027
10787,2020-08-31 23:31:21.814992,3.82794315688027
10788,2020-08-31 23:31:22.227692,3.82794315688027
10789,2020-08-31 23:31:22.578091,3.82794315688027
10790,2020-08-31 23:31:22.856079,3.82794315688027
10791,2020-08-31 23:31:23.172634,3.82794315688027
10792,2020-08-31 23:31:23.469154,3.82794315688027
10793,2020-08-31 23:31:23.828280,3.82794315688027
10794,2020-08-31 23:31:24.139121,3.82794315688027
10795,2020-08-31 23:31:24.441973,3.90910333224252
10796,2020-08-31 23:31:24.770036,3.90910333224252
10797,2020-08-31 23:31:25.087845,3.90910333224252
10798,2020-08-31 23:31:25.364676,3.90910333224252
10799,2020-08-31 23:31:25.608510,3.90910333224252
10800,2020-08-31 23:31:25.961548,3.90910333224252
10801,2020-08-31 23:31:26.281402,3.90910333224252
10802,2020-08-31 23:31:26.569778,3.90910333224252
10803,2020-08-31 23:31:26.887245,3.90910333224252
10804,2020-08-31 23:31:27.313338,3.99040219860321
