iteration,timestamp,T7
10805,2020-08-31 23:31:27.555102,3.99040219860321
10806,2020-08-31 23:31:27.993988,3.99040219860321
10807,2020-08-31 23:31:28.237789,3.99040219860321
10808,2020-08-31 23:31:28.511948,3.99040219860321
10809,2020-08-31 23:31:28.848426,3.99040219860321
10810,2020-08-31 23:31:29.219432,3.99040219860321
10811,2020-08-31 23:31:29.697783,4.07153364597269
10812,2020-08-31 23:31:29.986429,4.07153364597269
10813,2020-08-31 23:31:30.395748,4.07153364597269
10814,2020-08-31 23:31:30.696832,4.07153364597269
10815,2020-08-31 23:31:31.051900,4.07153364597269
10816,2020-08-31 23:31:31.422874,4.07153364597269
10817,2020-08-31 23:31:31.768136,4.07153364597269
10818,2020-08-31 23:31:32.069454,4.07153364597269
10819,2020-08-31 23:31:32.426766,4.15249800514049
10820,2020-08-31 23:31:32.798761,4.15249800514049
10821,2020-08-31 23:31:33.128350,4.15249800514049
10822,2020-08-31 23:31:33.481344,4.15249800514049
10823,2020-08-31 23:31:33.797064,4.15249800514049
10824,2020-08-31 23:31:34.167300,4.15249800514049
10825,2020-08-31 23:31:34.466121,4.15249800514049
10826,2020-08-31 23:31:34.754532,4.15249800514049
10827,2020-08-31 23:31:35.133453,4.15249800514049
10828,2020-08-31 23:31:35.431616,4.23329560502731
10829,2020-08-31 23:31:35.747227,4.23329560502731
10830,2020-08-31 23:31:36.091051,4.23329560502731
10831,2020-08-31 23:31:36.363860,4.23329560502731
10832,2020-08-31 23:31:36.616411,4.23329560502731
10833,2020-08-31 23:31:36.876295,4.23329560502731
10834,2020-08-31 23:31:37.236241,4.23329560502731
10835,2020-08-31 23:31:37.734391,4.31392677273909
10836,2020-08-31 23:31:38.026779,4.31392677273909
10837,2020-08-31 23:31:38.364007,4.31392677273909
10838,2020-08-31 23:31:38.656435,4.31392677273909
10839,2020-08-31 23:31:39.006754,4.31392677273909
10840,2020-08-31 23:31:39.381614,4.31392677273909
10841,2020-08-31 23:31:39.682145,4.31392677273909
10842,2020-08-31 23:31:40.023875,4.31392677273909
10843,2020-08-31 23:31:40.327567,4.31392677273909
10844,2020-08-31 23:31:40.682930,4.39439183361908
10845,2020-08-31 23:31:41.003563,4.39439183361908
10846,2020-08-31 23:31:41.251288,4.39439183361908
10847,2020-08-31 23:31:41.567912,4.39439183361908
10848,2020-08-31 23:31:41.895544,4.39439183361908
10849,2020-08-31 23:31:42.206016,4.39439183361908
10850,2020-08-31 23:31:42.568483,4.39439183361908
10851,2020-08-31 23:31:42.837597,4.39439183361908
10852,2020-08-31 23:31:43.110707,4.39439183361908
10853,2020-08-31 23:31:43.444790,4.39439183361908
10854,2020-08-31 23:31:43.761937,4.45867837307867
10855,2020-08-31 23:31:44.084473,4.45867837307867
10856,2020-08-31 23:31:44.447539,4.45867837307867
10857,2020-08-31 23:31:44.769389,4.45867837307867
10858,2020-08-31 23:31:45.132646,4.45867837307867
10859,2020-08-31 23:31:45.531203,4.45867837307867
10860,2020-08-31 23:31:45.898913,4.45867837307867
10861,2020-08-31 23:31:46.249607,4.45867837307867
10862,2020-08-31 23:31:46.591522,4.52282461347741
10863,2020-08-31 23:31:46.840270,4.52282461347741
10864,2020-08-31 23:31:47.171333,4.52282461347741
10865,2020-08-31 23:31:47.536942,4.52282461347741
10866,2020-08-31 23:31:47.871427,4.52282461347741
10867,2020-08-31 23:31:48.088343,4.52282461347741
10868,2020-08-31 23:31:48.350209,4.52282461347741
10869,2020-08-31 23:31:48.619793,4.52282461347741
10870,2020-08-31 23:31:48.950150,4.52282461347741
10871,2020-08-31 23:31:49.303716,4.58683085384155
10872,2020-08-31 23:31:49.667682,4.58683085384155
10873,2020-08-31 23:31:50.004300,4.58683085384155
10874,2020-08-31 23:31:50.342652,4.58683085384155
10875,2020-08-31 23:31:50.666113,4.58683085384155
10876,2020-08-31 23:31:50.977444,4.58683085384155
10877,2020-08-31 23:31:51.356471,4.58683085384155
10878,2020-08-31 23:31:51.634929,4.58683085384155
10879,2020-08-31 23:31:51.960976,4.58683085384155
10880,2020-08-31 23:31:52.338353,4.65069739205187
10881,2020-08-31 23:31:52.659926,4.65069739205187
10882,2020-08-31 23:31:53.011852,4.65069739205187
10883,2020-08-31 23:31:53.277581,4.65069739205187
10884,2020-08-31 23:31:53.613468,4.65069739205187
10885,2020-08-31 23:31:53.952406,4.65069739205187
10886,2020-08-31 23:31:54.210628,4.65069739205187
10887,2020-08-31 23:31:54.572004,4.65069739205187
10888,2020-08-31 23:31:54.859623,4.65069739205187
10889,2020-08-31 23:31:55.209857,4.71442452486829
10890,2020-08-31 23:31:55.549105,4.71442452486829
10891,2020-08-31 23:31:55.843892,4.71442452486829
10892,2020-08-31 23:31:56.110003,4.71442452486829
10893,2020-08-31 23:31:56.398968,4.71442452486829
10894,2020-08-31 23:31:56.694802,4.71442452486829
10895,2020-08-31 23:31:56.995404,4.71442452486829
10896,2020-08-31 23:31:57.334882,4.71442452486829
10897,2020-08-31 23:31:57.666715,4.71442452486829
10898,2020-08-31 23:31:57.986397,4.77801254795394
10899,2020-08-31 23:31:58.337225,4.77801254795394
10900,2020-08-31 23:31:58.757003,4.77801254795394
10901,2020-08-31 23:31:59.061983,4.77801254795394
10902,2020-08-31 23:31:59.421501,4.77801254795394
10903,2020-08-31 23:31:59.688705,4.77801254795394
10904,2020-08-31 23:31:59.986550,4.77801254795394
10905,2020-08-31 23:32:00.380662,4.77801254795394
10906,2020-08-31 23:32:00.739669,4.84146175589875
10907,2020-08-31 23:32:00.993076,4.84146175589875
10908,2020-08-31 23:32:01.331579,4.84146175589875
10909,2020-08-31 23:32:01.617730,4.84146175589875
10910,2020-08-31 23:32:01.945863,4.84146175589875
10911,2020-08-31 23:32:02.318083,4.84146175589875
10912,2020-08-31 23:32:02.686772,4.84146175589875
10913,2020-08-31 23:32:03.004500,4.84146175589875
10914,2020-08-31 23:32:03.440472,4.90477244224283
10915,2020-08-31 23:32:03.692816,4.90477244224283
10916,2020-08-31 23:32:04.032878,4.90477244224283
10917,2020-08-31 23:32:04.334364,4.90477244224283
10918,2020-08-31 23:32:04.671552,4.90477244224283
10919,2020-08-31 23:32:04.978258,4.90477244224283
10920,2020-08-31 23:32:05.238571,4.90477244224283
10921,2020-08-31 23:32:05.597884,4.90477244224283
10922,2020-08-31 23:32:05.954897,4.90477244224283
10923,2020-08-31 23:32:06.298696,4.9679448994994
10924,2020-08-31 23:32:06.569674,4.9679448994994
10925,2020-08-31 23:32:06.894487,4.9679448994994
10926,2020-08-31 23:32:07.264498,4.9679448994994
10927,2020-08-31 23:32:07.631597,4.9679448994994
10928,2020-08-31 23:32:07.936032,4.9679448994994
10929,2020-08-31 23:32:08.254837,4.9679448994994
10930,2020-08-31 23:32:08.591181,4.9679448994994
10931,2020-08-31 23:32:08.944205,4.83715720004456
10932,2020-08-31 23:32:09.285640,4.83715720004456
10933,2020-08-31 23:32:09.628020,4.83715720004456
10934,2020-08-31 23:32:10.020100,4.83715720004456
10935,2020-08-31 23:32:10.278726,4.83715720004456
10936,2020-08-31 23:32:10.595660,4.83715720004456
10937,2020-08-31 23:32:10.862049,4.83715720004456
10938,2020-08-31 23:32:11.223648,4.83715720004456
10939,2020-08-31 23:32:11.558848,4.70673021478768
10940,2020-08-31 23:32:11.787761,4.70673021478768
10941,2020-08-31 23:32:12.048910,4.70673021478768
10942,2020-08-31 23:32:12.342950,4.70673021478768
10943,2020-08-31 23:32:12.680909,4.70673021478768
10944,2020-08-31 23:32:12.924773,4.70673021478768
10945,2020-08-31 23:32:13.159358,4.70673021478768
10946,2020-08-31 23:32:13.557880,4.70673021478768
10947,2020-08-31 23:32:13.831825,4.70673021478768
10948,2020-08-31 23:32:14.125557,4.57666047518356
10949,2020-08-31 23:32:14.425873,4.57666047518356
10950,2020-08-31 23:32:14.798333,4.57666047518356
10951,2020-08-31 23:32:15.161780,4.57666047518356
10952,2020-08-31 23:32:15.456790,4.57666047518356
10953,2020-08-31 23:32:15.829614,4.57666047518356
10954,2020-08-31 23:32:16.073406,4.57666047518356
10955,2020-08-31 23:32:16.404276,4.57666047518356
10956,2020-08-31 23:32:16.675468,4.44804780272389
10957,2020-08-31 23:32:17.007291,4.44804780272389
10958,2020-08-31 23:32:17.367578,4.44804780272389
10959,2020-08-31 23:32:17.684992,4.44804780272389
10960,2020-08-31 23:32:18.071879,4.44804780272389
10961,2020-08-31 23:32:18.444873,4.44804780272389
10962,2020-08-31 23:32:18.731598,4.44804780272389
10963,2020-08-31 23:32:19.094122,4.44804780272389
10964,2020-08-31 23:32:19.436794,4.31978463445168
10965,2020-08-31 23:32:19.757328,4.31978463445168
10966,2020-08-31 23:32:20.099263,4.31978463445168
10967,2020-08-31 23:32:20.393144,4.31978463445168
10968,2020-08-31 23:32:20.646305,4.31978463445168
10969,2020-08-31 23:32:21.002757,4.31978463445168
10970,2020-08-31 23:32:21.332692,4.31978463445168
10971,2020-08-31 23:32:21.589870,4.31978463445168
10972,2020-08-31 23:32:21.984416,4.19186776698611
10973,2020-08-31 23:32:22.229310,4.19186776698611
10974,2020-08-31 23:32:22.611634,4.19186776698611
10975,2020-08-31 23:32:22.925831,4.19186776698611
10976,2020-08-31 23:32:23.175837,4.19186776698611
10977,2020-08-31 23:32:23.478592,4.19186776698611
10978,2020-08-31 23:32:23.826058,4.19186776698611
10979,2020-08-31 23:32:24.095502,4.19186776698611
10980,2020-08-31 23:32:24.442303,4.19186776698611
10981,2020-08-31 23:32:24.874914,4.06429408368285
10982,2020-08-31 23:32:25.251570,4.06429408368285
10983,2020-08-31 23:32:25.567554,4.06429408368285
10984,2020-08-31 23:32:25.854878,4.06429408368285
10985,2020-08-31 23:32:26.213109,4.06429408368285
10986,2020-08-31 23:32:26.511937,4.06429408368285
10987,2020-08-31 23:32:26.852267,4.06429408368285
10988,2020-08-31 23:32:27.142302,4.06429408368285
10989,2020-08-31 23:32:27.453065,4.06429408368285
10990,2020-08-31 23:32:27.707765,3.93706055073517
10991,2020-08-31 23:32:28.054354,3.93706055073517
10992,2020-08-31 23:32:28.341314,3.93706055073517
10993,2020-08-31 23:32:28.636958,3.93706055073517
10994,2020-08-31 23:32:29.003471,3.93706055073517
10995,2020-08-31 23:32:29.258204,3.93706055073517
10996,2020-08-31 23:32:29.507817,3.93706055073517
10997,2020-08-31 23:32:29.866656,3.93706055073517
10998,2020-08-31 23:32:30.152709,3.81016421364809
10999,2020-08-31 23:32:30.554206,3.81016421364809
11000,2020-08-31 23:32:30.832358,3.81016421364809
11001,2020-08-31 23:32:31.125252,3.81016421364809
11002,2020-08-31 23:32:31.503068,3.81016421364809
11003,2020-08-31 23:32:31.845438,3.81016421364809
11004,2020-08-31 23:32:32.106155,3.81016421364809
11005,2020-08-31 23:32:32.483258,3.68360219404128
11006,2020-08-31 23:32:32.804101,3.68360219404128
11007,2020-08-31 23:32:33.096715,3.68360219404128
11008,2020-08-31 23:32:33.372583,3.68360219404128
11009,2020-08-31 23:32:33.703263,3.68360219404128
11010,2020-08-31 23:32:33.965958,3.68360219404128
11011,2020-08-31 23:32:34.329668,3.68360219404128
11012,2020-08-31 23:32:34.659482,3.68360219404128
11013,2020-08-31 23:32:34.988071,3.68360219404128
11014,2020-08-31 23:32:35.327937,3.55737168674374
11015,2020-08-31 23:32:35.592463,3.55737168674374
11016,2020-08-31 23:32:35.845089,3.55737168674374
11017,2020-08-31 23:32:36.168581,3.55737168674374
11018,2020-08-31 23:32:36.548489,3.55737168674374
11019,2020-08-31 23:32:36.906528,3.55737168674374
11020,2020-08-31 23:32:37.141631,3.55737168674374
11021,2020-08-31 23:32:37.467381,3.55737168674374
11022,2020-08-31 23:32:37.826242,3.55737168674374
11023,2020-08-31 23:32:38.182000,3.43146995714989
11024,2020-08-31 23:32:38.515192,3.43146995714989
11025,2020-08-31 23:32:38.827106,3.43146995714989
11026,2020-08-31 23:32:39.243923,3.43146995714989
11027,2020-08-31 23:32:39.529159,3.43146995714989
11028,2020-08-31 23:32:39.827775,3.43146995714989
11029,2020-08-31 23:32:40.212668,3.43146995714989
11030,2020-08-31 23:32:40.546032,3.43146995714989
11031,2020-08-31 23:32:40.862485,3.30589433881164
11032,2020-08-31 23:32:41.199522,3.30589433881164
11033,2020-08-31 23:32:41.542334,3.30589433881164
11034,2020-08-31 23:32:41.888009,3.30589433881164
11035,2020-08-31 23:32:42.130131,3.30589433881164
11036,2020-08-31 23:32:42.476641,3.30589433881164
11037,2020-08-31 23:32:42.782404,3.30589433881164
11038,2020-08-31 23:32:43.060676,3.30589433881164
11039,2020-08-31 23:32:43.380157,3.30589433881164
11040,2020-08-31 23:32:43.737706,3.30589433881164
11041,2020-08-31 23:32:44.057925,3.18064223124496
11042,2020-08-31 23:32:44.322691,3.18064223124496
11043,2020-08-31 23:32:44.632974,3.18064223124496
11044,2020-08-31 23:32:44.968349,3.18064223124496
11045,2020-08-31 23:32:45.305296,3.18064223124496
11046,2020-08-31 23:32:45.612698,3.18064223124496
11047,2020-08-31 23:32:45.909110,3.18064223124496
11048,2020-08-31 23:32:46.200986,3.18064223124496
11049,2020-08-31 23:32:46.502991,3.05571109793316
11050,2020-08-31 23:32:46.821008,3.05571109793316
11051,2020-08-31 23:32:47.125178,3.05571109793316
11052,2020-08-31 23:32:47.421367,3.05571109793316
11053,2020-08-31 23:32:47.770665,3.05571109793316
11054,2020-08-31 23:32:48.187233,3.05571109793316
11055,2020-08-31 23:32:48.503768,2.92011847049756
11056,2020-08-31 23:32:48.840114,2.92011847049756
11057,2020-08-31 23:32:49.140462,2.92011847049756
11058,2020-08-31 23:32:49.471350,2.92011847049756
11059,2020-08-31 23:32:49.800049,2.92011847049756
11060,2020-08-31 23:32:50.105705,2.92011847049756
11061,2020-08-31 23:32:50.357392,2.92011847049756
11062,2020-08-31 23:32:50.691437,2.92011847049756
11063,2020-08-31 23:32:50.956183,2.92011847049756
11064,2020-08-31 23:32:51.309606,2.92011847049756
11065,2020-08-31 23:32:51.640535,2.78485719491681
11066,2020-08-31 23:32:51.977301,2.78485719491681
11067,2020-08-31 23:32:52.223598,2.78485719491681
11068,2020-08-31 23:32:52.483591,2.78485719491681
11069,2020-08-31 23:32:52.795304,2.78485719491681
11070,2020-08-31 23:32:53.116232,2.78485719491681
11071,2020-08-31 23:32:53.455229,2.78485719491681
11072,2020-08-31 23:32:53.781797,2.78485719491681
11073,2020-08-31 23:32:54.115262,2.78485719491681
11074,2020-08-31 23:32:54.389069,2.64992504559633
11075,2020-08-31 23:32:54.665348,2.64992504559633
11076,2020-08-31 23:32:54.984846,2.64992504559633
11077,2020-08-31 23:32:55.344633,2.64992504559633
11078,2020-08-31 23:32:55.677266,2.64992504559633
11079,2020-08-31 23:32:55.967928,2.64992504559633
11080,2020-08-31 23:32:56.273815,2.64992504559633
11081,2020-08-31 23:32:56.561104,2.64992504559633
11082,2020-08-31 23:32:56.795520,2.64992504559633
11083,2020-08-31 23:32:57.045235,2.5153198576664
11084,2020-08-31 23:32:57.372251,2.5153198576664
11085,2020-08-31 23:32:57.711430,2.5153198576664
11086,2020-08-31 23:32:57.961139,2.5153198576664
11087,2020-08-31 23:32:58.226626,2.5153198576664
11088,2020-08-31 23:32:58.455421,2.5153198576664
11089,2020-08-31 23:32:58.680644,2.5153198576664
11090,2020-08-31 23:32:59.016872,2.5153198576664
11091,2020-08-31 23:32:59.333975,2.5153198576664
11092,2020-08-31 23:32:59.737326,2.38103952624832
11093,2020-08-31 23:33:00.070808,2.38103952624832
11094,2020-08-31 23:33:00.329523,2.38103952624832
11095,2020-08-31 23:33:00.693304,2.38103952624832
11096,2020-08-31 23:33:00.998562,2.38103952624832
11097,2020-08-31 23:33:01.318689,2.38103952624832
11098,2020-08-31 23:33:01.607514,2.38103952624832
11099,2020-08-31 23:33:01.982161,2.38103952624832
11100,2020-08-31 23:33:02.295654,2.38103952624832
11101,2020-08-31 23:33:02.641988,2.38103952624832
11102,2020-08-31 23:33:03.005619,2.24708200589427
11103,2020-08-31 23:33:03.374745,2.24708200589427
11104,2020-08-31 23:33:03.645092,2.24708200589427
11105,2020-08-31 23:33:04.042125,2.24708200589427
11106,2020-08-31 23:33:04.290141,2.24708200589427
11107,2020-08-31 23:33:04.592302,2.24708200589427
11108,2020-08-31 23:33:04.955727,2.24708200589427
11109,2020-08-31 23:33:05.346867,2.24708200589427
11110,2020-08-31 23:33:05.678065,2.11344531020286
11111,2020-08-31 23:33:06.027386,2.11344531020286
11112,2020-08-31 23:33:06.384321,2.11344531020286
11113,2020-08-31 23:33:06.743947,2.11344531020286
11114,2020-08-31 23:33:07.094004,2.11344531020286
11115,2020-08-31 23:33:07.359141,2.11344531020286
11116,2020-08-31 23:33:07.635621,2.11344531020286
11117,2020-08-31 23:33:07.969273,2.11344531020286
11118,2020-08-31 23:33:08.219785,2.11344531020286
11119,2020-08-31 23:33:08.495142,2.14832097955085
11120,2020-08-31 23:33:08.845370,2.14832097955085
11121,2020-08-31 23:33:09.161380,2.14832097955085
11122,2020-08-31 23:33:09.559889,2.14832097955085
11123,2020-08-31 23:33:09.815910,2.14832097955085
11124,2020-08-31 23:33:10.151856,2.14832097955085
11125,2020-08-31 23:33:10.431265,2.14832097955085
11126,2020-08-31 23:33:10.813108,2.14832097955085
11127,2020-08-31 23:33:11.138762,2.14832097955085
11128,2020-08-31 23:33:11.476156,2.18309923978165
11129,2020-08-31 23:33:11.734825,2.18309923978165
11130,2020-08-31 23:33:12.053163,2.18309923978165
11131,2020-08-31 23:33:12.321576,2.18309923978165
11132,2020-08-31 23:33:12.616312,2.18309923978165
11133,2020-08-31 23:33:12.913638,2.18309923978165
11134,2020-08-31 23:33:13.263966,2.18309923978165
11135,2020-08-31 23:33:13.557686,2.18309923978165
11136,2020-08-31 23:33:13.886577,2.21778050479898
11137,2020-08-31 23:33:14.300513,2.21778050479898
11138,2020-08-31 23:33:14.661532,2.21778050479898
11139,2020-08-31 23:33:14.954384,2.21778050479898
11140,2020-08-31 23:33:15.321851,2.21778050479898
11141,2020-08-31 23:33:15.640421,2.21778050479898
11142,2020-08-31 23:33:15.948955,2.21778050479898
11143,2020-08-31 23:33:16.216512,2.21778050479898
11144,2020-08-31 23:33:16.595457,2.25236518509455
11145,2020-08-31 23:33:16.941451,2.25236518509455
11146,2020-08-31 23:33:17.186194,2.25236518509455
11147,2020-08-31 23:33:17.550407,2.25236518509455
11148,2020-08-31 23:33:17.934398,2.25236518509455
11149,2020-08-31 23:33:18.219807,2.25236518509455
11150,2020-08-31 23:33:18.489079,2.25236518509455
11151,2020-08-31 23:33:18.761830,2.25236518509455
11152,2020-08-31 23:33:19.067269,2.25236518509455
11153,2020-08-31 23:33:19.434400,2.28685368934055
11154,2020-08-31 23:33:19.729361,2.28685368934055
11155,2020-08-31 23:33:20.025604,2.28685368934055
11156,2020-08-31 23:33:20.321808,2.28685368934055
11157,2020-08-31 23:33:20.607736,2.28685368934055
11158,2020-08-31 23:33:20.967903,2.28685368934055
11159,2020-08-31 23:33:21.200046,2.28685368934055
11160,2020-08-31 23:33:21.526267,2.28685368934055
11161,2020-08-31 23:33:21.833272,2.28685368934055
11162,2020-08-31 23:33:22.159742,2.3218239905007
11163,2020-08-31 23:33:22.507885,2.3218239905007
11164,2020-08-31 23:33:22.781137,2.3218239905007
11165,2020-08-31 23:33:23.135774,2.3218239905007
11166,2020-08-31 23:33:23.447130,2.3218239905007
11167,2020-08-31 23:33:23.794053,2.3218239905007
11168,2020-08-31 23:33:24.138125,2.3218239905007
11169,2020-08-31 23:33:24.506465,2.34791324985778
11170,2020-08-31 23:33:24.807258,2.34791324985778
11171,2020-08-31 23:33:25.167242,2.34791324985778
11172,2020-08-31 23:33:25.513610,2.34791324985778
11173,2020-08-31 23:33:25.763970,2.34791324985778
11174,2020-08-31 23:33:26.091833,2.34791324985778
11175,2020-08-31 23:33:26.360757,2.34791324985778
11176,2020-08-31 23:33:26.683757,2.34791324985778
11177,2020-08-31 23:33:27.053838,2.34791324985778
11178,2020-08-31 23:33:27.428552,2.37392643035317
11179,2020-08-31 23:33:27.730912,2.37392643035317
11180,2020-08-31 23:33:28.032844,2.37392643035317
11181,2020-08-31 23:33:28.366647,2.37392643035317
11182,2020-08-31 23:33:28.734318,2.37392643035317
11183,2020-08-31 23:33:29.029752,2.37392643035317
11184,2020-08-31 23:33:29.378555,2.37392643035317
11185,2020-08-31 23:33:29.753887,2.37392643035317
11186,2020-08-31 23:33:30.114579,2.37392643035317
11187,2020-08-31 23:33:30.444469,2.39986386350927
11188,2020-08-31 23:33:30.791364,2.39986386350927
11189,2020-08-31 23:33:31.065177,2.39986386350927
11190,2020-08-31 23:33:31.357422,2.39986386350927
11191,2020-08-31 23:33:31.723532,2.39986386350927
11192,2020-08-31 23:33:32.075986,2.39986386350927
11193,2020-08-31 23:33:32.407578,2.42572587921885
11194,2020-08-31 23:33:32.768608,2.42572587921885
11195,2020-08-31 23:33:33.048396,2.42572587921885
11196,2020-08-31 23:33:33.343766,2.42572587921885
11197,2020-08-31 23:33:33.640031,2.42572587921885
11198,2020-08-31 23:33:33.884819,2.42572587921885
11199,2020-08-31 23:33:34.272762,2.42572587921885
11200,2020-08-31 23:33:34.601067,2.42572587921885
11201,2020-08-31 23:33:34.892886,2.42572587921885
11202,2020-08-31 23:33:35.137393,2.45151280575723
11203,2020-08-31 23:33:35.466090,2.45151280575723
11204,2020-08-31 23:33:35.757810,2.45151280575723
11205,2020-08-31 23:33:36.064299,2.45151280575723
11206,2020-08-31 23:33:36.355204,2.45151280575723
11207,2020-08-31 23:33:36.680970,2.45151280575723
11208,2020-08-31 23:33:37.008372,2.45151280575723
11209,2020-08-31 23:33:37.336924,2.45151280575723
11210,2020-08-31 23:33:37.609886,2.45151280575723
11211,2020-08-31 23:33:37.875952,2.47722496979499
11212,2020-08-31 23:33:38.228688,2.47722496979499
11213,2020-08-31 23:33:38.558636,2.47722496979499
11214,2020-08-31 23:33:38.885708,2.47722496979499
11215,2020-08-31 23:33:39.269891,2.47722496979499
11216,2020-08-31 23:33:39.610758,2.47722496979499
11217,2020-08-31 23:33:39.943473,2.47722496979499
11218,2020-08-31 23:33:40.267448,2.47722496979499
11219,2020-08-31 23:33:40.601049,2.50286269641094
11220,2020-08-31 23:33:40.937836,2.50286269641094
11221,2020-08-31 23:33:41.254803,2.50286269641094
11222,2020-08-31 23:33:41.562446,2.50286269641094
11223,2020-08-31 23:33:41.884120,2.50286269641094
11224,2020-08-31 23:33:42.245159,2.50286269641094
11225,2020-08-31 23:33:42.618256,2.50286269641094
11226,2020-08-31 23:33:42.925713,2.50286269641094
11227,2020-08-31 23:33:43.419381,2.5284263091061
11228,2020-08-31 23:33:43.779693,2.5284263091061
11229,2020-08-31 23:33:44.049625,2.5284263091061
11230,2020-08-31 23:33:44.315018,2.5284263091061
11231,2020-08-31 23:33:44.646161,2.5284263091061
11232,2020-08-31 23:33:44.934373,2.5284263091061
11233,2020-08-31 23:33:45.305660,2.5284263091061
11234,2020-08-31 23:33:45.635375,2.5284263091061
11235,2020-08-31 23:33:45.950649,2.5284263091061
11236,2020-08-31 23:33:46.291125,2.5284263091061
11237,2020-08-31 23:33:46.560737,2.55391612981855
11238,2020-08-31 23:33:46.928483,2.55391612981855
11239,2020-08-31 23:33:47.339433,2.55391612981855
11240,2020-08-31 23:33:47.726501,2.55391612981855
11241,2020-08-31 23:33:48.094605,2.55391612981855
11242,2020-08-31 23:33:48.470114,2.55391612981855
11243,2020-08-31 23:33:48.839032,2.55391612981855
11244,2020-08-31 23:33:49.156224,2.55391612981855
11245,2020-08-31 23:33:49.467984,2.55391612981855
11246,2020-08-31 23:33:49.776481,2.57933247894029
11247,2020-08-31 23:33:50.102521,2.57933247894029
11248,2020-08-31 23:33:50.419578,2.57933247894029
11249,2020-08-31 23:33:50.787756,2.57933247894029
11250,2020-08-31 23:33:51.069783,2.57933247894029
11251,2020-08-31 23:33:51.386065,2.57933247894029
11252,2020-08-31 23:33:51.737747,2.57933247894029
11253,2020-08-31 23:33:52.046884,2.57933247894029
11254,2020-08-31 23:33:52.388297,2.57933247894029
11255,2020-08-31 23:33:52.634210,2.60467567533703
11256,2020-08-31 23:33:52.951693,2.60467567533703
11257,2020-08-31 23:33:53.264298,2.60467567533703
11258,2020-08-31 23:33:53.619462,2.60467567533703
11259,2020-08-31 23:33:53.961606,2.60467567533703
11260,2020-08-31 23:33:54.340994,2.60467567533703
11261,2020-08-31 23:33:54.642345,2.60467567533703
11262,2020-08-31 23:33:54.948674,2.60467567533703
11263,2020-08-31 23:33:55.240616,2.60467567533703
11264,2020-08-31 23:33:55.549684,2.65497684247489
11265,2020-08-31 23:33:55.849940,2.65497684247489
11266,2020-08-31 23:33:56.151131,2.65497684247489
11267,2020-08-31 23:33:56.504618,2.65497684247489
11268,2020-08-31 23:33:56.836812,2.65497684247489
11269,2020-08-31 23:33:57.133911,2.65497684247489
11270,2020-08-31 23:33:57.476606,2.65497684247489
11271,2020-08-31 23:33:57.818822,2.70513968788771
11272,2020-08-31 23:33:58.098014,2.70513968788771
11273,2020-08-31 23:33:58.392474,2.70513968788771
11274,2020-08-31 23:33:58.766572,2.70513968788771
11275,2020-08-31 23:33:59.017322,2.70513968788771
11276,2020-08-31 23:33:59.343357,2.70513968788771
11277,2020-08-31 23:33:59.667664,2.70513968788771
11278,2020-08-31 23:34:00.050029,2.70513968788771
11279,2020-08-31 23:34:00.429875,2.75516481047106
11280,2020-08-31 23:34:00.757866,2.75516481047106
11281,2020-08-31 23:34:01.087665,2.75516481047106
11282,2020-08-31 23:34:01.432701,2.75516481047106
11283,2020-08-31 23:34:01.712452,2.75516481047106
11284,2020-08-31 23:34:02.052076,2.75516481047106
11285,2020-08-31 23:34:02.373922,2.75516481047106
11286,2020-08-31 23:34:02.692093,2.75516481047106
11287,2020-08-31 23:34:02.985909,2.75516481047106
11288,2020-08-31 23:34:03.293124,2.8050528057893
11289,2020-08-31 23:34:03.551883,2.8050528057893
11290,2020-08-31 23:34:03.794849,2.8050528057893
11291,2020-08-31 23:34:04.042430,2.8050528057893
11292,2020-08-31 23:34:04.376341,2.8050528057893
11293,2020-08-31 23:34:04.648868,2.8050528057893
11294,2020-08-31 23:34:04.963562,2.8050528057893
11295,2020-08-31 23:34:05.415438,2.8050528057893
11296,2020-08-31 23:34:05.721236,2.8050528057893
11297,2020-08-31 23:34:05.955279,2.8050528057893
11298,2020-08-31 23:34:06.208764,2.85480426611528
11299,2020-08-31 23:34:06.468406,2.85480426611528
11300,2020-08-31 23:34:06.741170,2.85480426611528
11301,2020-08-31 23:34:07.032295,2.85480426611528
11302,2020-08-31 23:34:07.391352,2.85480426611528
11303,2020-08-31 23:34:07.689899,2.85480426611528
11304,2020-08-31 23:34:08.044211,2.85480426611528
11305,2020-08-31 23:34:08.391441,2.85480426611528
11306,2020-08-31 23:34:08.640501,2.85480426611528
11307,2020-08-31 23:34:08.971952,2.90441978046898
11308,2020-08-31 23:34:09.299590,2.90441978046898
11309,2020-08-31 23:34:09.617090,2.90441978046898
11310,2020-08-31 23:34:09.969967,2.90441978046898
11311,2020-08-31 23:34:10.268101,2.90441978046898
11312,2020-08-31 23:34:10.602629,2.90441978046898
11313,2020-08-31 23:34:10.880644,2.90441978046898
11314,2020-08-31 23:34:11.208690,2.90441978046898
11315,2020-08-31 23:34:11.468279,2.90441978046898
11316,2020-08-31 23:34:11.894627,2.95389993465508
11317,2020-08-31 23:34:12.165393,2.95389993465508
11318,2020-08-31 23:34:12.523954,2.95389993465508
11319,2020-08-31 23:34:12.896217,2.95389993465508
11320,2020-08-31 23:34:13.237652,2.95389993465508
11321,2020-08-31 23:34:13.567553,2.95389993465508
11322,2020-08-31 23:34:13.910637,2.95389993465508
11323,2020-08-31 23:34:14.246181,2.95389993465508
11324,2020-08-31 23:34:14.481101,2.95389993465508
11325,2020-08-31 23:34:14.953806,3.00324531129947
11326,2020-08-31 23:34:15.223539,3.00324531129947
11327,2020-08-31 23:34:15.534071,3.00324531129947
11328,2020-08-31 23:34:15.911655,3.00324531129947
11329,2020-08-31 23:34:16.235252,3.00324531129947
11330,2020-08-31 23:34:16.472774,3.00324531129947
11331,2020-08-31 23:34:16.921136,3.00324531129947
11332,2020-08-31 23:34:17.228230,3.00324531129947
11333,2020-08-31 23:34:17.540883,3.05245648988462
11334,2020-08-31 23:34:17.792920,3.05245648988462
11335,2020-08-31 23:34:18.042334,3.05245648988462
11336,2020-08-31 23:34:18.391604,3.05245648988462
11337,2020-08-31 23:34:18.746757,3.05245648988462
11338,2020-08-31 23:34:19.053362,3.05245648988462
11339,2020-08-31 23:34:19.414495,3.05245648988462
11340,2020-08-31 23:34:19.752735,3.05245648988462
11341,2020-08-31 23:34:20.045589,3.05245648988462
11342,2020-08-31 23:34:20.362008,3.10153404678405
11343,2020-08-31 23:34:20.744320,3.10153404678405
11344,2020-08-31 23:34:21.082455,3.10153404678405
11345,2020-08-31 23:34:21.456236,3.10153404678405
11346,2020-08-31 23:34:21.772601,3.10153404678405
11347,2020-08-31 23:34:22.047502,3.10153404678405
11348,2020-08-31 23:34:22.378798,3.10153404678405
11349,2020-08-31 23:34:22.714707,3.10153404678405
11350,2020-08-31 23:34:23.043361,3.15047855529554
11351,2020-08-31 23:34:23.368529,3.15047855529554
11352,2020-08-31 23:34:23.672418,3.15047855529554
11353,2020-08-31 23:34:24.020875,3.15047855529554
11354,2020-08-31 23:34:24.372126,3.15047855529554
11355,2020-08-31 23:34:24.723587,3.15047855529554
11356,2020-08-31 23:34:25.082796,3.15047855529554
11357,2020-08-31 23:34:25.408346,3.19929058567337
11358,2020-08-31 23:34:25.734369,3.19929058567337
11359,2020-08-31 23:34:26.015482,3.19929058567337
11360,2020-08-31 23:34:26.384273,3.19929058567337
11361,2020-08-31 23:34:26.673983,3.19929058567337
11362,2020-08-31 23:34:26.982093,3.19929058567337
11363,2020-08-31 23:34:27.325842,3.19929058567337
11364,2020-08-31 23:34:27.641174,3.19929058567337
11365,2020-08-31 23:34:27.908373,3.19929058567337
11366,2020-08-31 23:34:28.224780,3.25054049087559
11367,2020-08-31 23:34:28.594831,3.25054049087559
11368,2020-08-31 23:34:28.857312,3.25054049087559
11369,2020-08-31 23:34:29.166795,3.25054049087559
11370,2020-08-31 23:34:29.492444,3.25054049087559
11371,2020-08-31 23:34:29.784585,3.25054049087559
11372,2020-08-31 23:34:30.161670,3.25054049087559
11373,2020-08-31 23:34:30.514423,3.25054049087559
11374,2020-08-31 23:34:30.848284,3.25054049087559
11375,2020-08-31 23:34:31.082496,3.25054049087559
11376,2020-08-31 23:34:31.435472,3.29040919871888
11377,2020-08-31 23:34:31.693817,3.29040919871888
11378,2020-08-31 23:34:31.953214,3.29040919871888
11379,2020-08-31 23:34:32.190483,3.29040919871888
11380,2020-08-31 23:34:32.515479,3.29040919871888
11381,2020-08-31 23:34:32.877978,3.29040919871888
11382,2020-08-31 23:34:33.148487,3.29040919871888
11383,2020-08-31 23:34:33.444607,3.30718120995834
11384,2020-08-31 23:34:33.742525,3.30718120995834
11385,2020-08-31 23:34:34.083817,3.30718120995834
11386,2020-08-31 23:34:34.350793,3.30718120995834
11387,2020-08-31 23:34:34.630373,3.30718120995834
11388,2020-08-31 23:34:34.903459,3.30718120995834
11389,2020-08-31 23:34:35.203383,3.30718120995834
11390,2020-08-31 23:34:35.542111,3.30718120995834
11391,2020-08-31 23:34:35.826439,3.30718120995834
11392,2020-08-31 23:34:36.106224,3.30718120995834
11393,2020-08-31 23:34:36.439673,3.38338441936656
11394,2020-08-31 23:34:36.789354,3.38338441936656
11395,2020-08-31 23:34:37.113284,3.38338441936656
11396,2020-08-31 23:34:37.389057,3.38338441936656
11397,2020-08-31 23:34:37.685276,3.38338441936656
11398,2020-08-31 23:34:38.015108,3.38338441936656
11399,2020-08-31 23:34:38.318119,3.38338441936656
11400,2020-08-31 23:34:38.675741,3.38338441936656
11401,2020-08-31 23:34:39.019599,3.38338441936656
11402,2020-08-31 23:34:39.288285,3.45943674236347
11403,2020-08-31 23:34:39.601904,3.45943674236347
11404,2020-08-31 23:34:39.962498,3.45943674236347
11405,2020-08-31 23:34:40.264464,3.45943674236347
11406,2020-08-31 23:34:40.594197,3.45943674236347
11407,2020-08-31 23:34:40.845239,3.45943674236347
11408,2020-08-31 23:34:41.089503,3.45943674236347
11409,2020-08-31 23:34:41.449416,3.45943674236347
11410,2020-08-31 23:34:41.815840,3.53533852027361
11411,2020-08-31 23:34:42.042330,3.53533852027361
11412,2020-08-31 23:34:42.338749,3.53533852027361
11413,2020-08-31 23:34:42.650449,3.53533852027361
11414,2020-08-31 23:34:42.937631,3.53533852027361
11415,2020-08-31 23:34:43.340753,3.53533852027361
11416,2020-08-31 23:34:43.639852,3.53533852027361
11417,2020-08-31 23:34:44.035170,3.53533852027361
11418,2020-08-31 23:34:44.326415,3.53533852027361
11419,2020-08-31 23:34:44.624237,3.61109009274183
11420,2020-08-31 23:34:44.918041,3.61109009274183
11421,2020-08-31 23:34:45.219019,3.61109009274183
11422,2020-08-31 23:34:45.582972,3.61109009274183
11423,2020-08-31 23:34:45.931694,3.61109009274183
11424,2020-08-31 23:34:46.270507,3.61109009274183
11425,2020-08-31 23:34:46.590970,3.61109009274183
11426,2020-08-31 23:34:46.854372,3.61109009274183
11427,2020-08-31 23:34:47.175898,3.61109009274183
11428,2020-08-31 23:34:47.577491,3.61109009274183
11429,2020-08-31 23:34:47.843433,3.68669179705697
11430,2020-08-31 23:34:48.140829,3.68669179705697
11431,2020-08-31 23:34:48.429806,3.68669179705697
11432,2020-08-31 23:34:48.782649,3.68669179705697
11433,2020-08-31 23:34:49.112132,3.68669179705697
11434,2020-08-31 23:34:49.443883,3.68669179705697
11435,2020-08-31 23:34:49.715558,3.68669179705697
11436,2020-08-31 23:34:50.074656,3.68669179705697
11437,2020-08-31 23:34:50.403900,3.68669179705697
11438,2020-08-31 23:34:50.632797,3.68669179705697
11439,2020-08-31 23:34:50.961813,3.76155800146702
11440,2020-08-31 23:34:51.360766,3.76155800146702
11441,2020-08-31 23:34:51.676139,3.76155800146702
11442,2020-08-31 23:34:51.972461,3.76155800146702
11443,2020-08-31 23:34:52.317226,3.76155800146702
11444,2020-08-31 23:34:52.659692,3.76155800146702
11445,2020-08-31 23:34:53.009513,3.76155800146702
11446,2020-08-31 23:34:53.284133,3.83626592725581
11447,2020-08-31 23:34:53.600986,3.83626592725581
11448,2020-08-31 23:34:53.934385,3.83626592725581
11449,2020-08-31 23:34:54.269172,3.83626592725581
11450,2020-08-31 23:34:54.536210,3.83626592725581
11451,2020-08-31 23:34:54.850783,3.83626592725581
11452,2020-08-31 23:34:55.188890,3.83626592725581
11453,2020-08-31 23:34:55.468318,3.83626592725581
11454,2020-08-31 23:34:55.790266,3.83626592725581
11455,2020-08-31 23:34:56.087145,3.91081586724131
11456,2020-08-31 23:34:56.337034,3.91081586724131
11457,2020-08-31 23:34:56.591958,3.91081586724131
11458,2020-08-31 23:34:56.873774,3.91081586724131
11459,2020-08-31 23:34:57.111114,3.91081586724131
11460,2020-08-31 23:34:57.358498,3.91081586724131
11461,2020-08-31 23:34:57.586922,3.91081586724131
11462,2020-08-31 23:34:57.876837,3.91081586724131
11463,2020-08-31 23:34:58.154562,3.91081586724131
11464,2020-08-31 23:34:58.443026,3.91081586724131
11465,2020-08-31 23:34:58.773271,3.98520811258992
11466,2020-08-31 23:34:59.079121,3.98520811258992
11467,2020-08-31 23:34:59.453462,3.98520811258992
11468,2020-08-31 23:34:59.777076,3.98520811258992
11469,2020-08-31 23:35:00.113877,3.98520811258992
11470,2020-08-31 23:35:00.433250,3.98520811258992
11471,2020-08-31 23:35:00.787380,3.98520811258992
11472,2020-08-31 23:35:01.132074,3.98520811258992
11473,2020-08-31 23:35:01.402615,3.98520811258992
11474,2020-08-31 23:35:01.749353,4.05944295285826
11475,2020-08-31 23:35:02.085927,4.05944295285826
11476,2020-08-31 23:35:02.426072,4.05944295285826
11477,2020-08-31 23:35:02.699500,4.05944295285826
11478,2020-08-31 23:35:03.033203,4.05944295285826
11479,2020-08-31 23:35:03.309381,4.05944295285826
11480,2020-08-31 23:35:03.592084,4.05944295285826
11481,2020-08-31 23:35:03.855231,4.05944295285826
11482,2020-08-31 23:35:04.172166,4.05944295285826
11483,2020-08-31 23:35:04.550675,4.14866055902014
11484,2020-08-31 23:35:04.931024,4.14866055902014
11485,2020-08-31 23:35:05.259250,4.14866055902014
11486,2020-08-31 23:35:05.564174,4.14866055902014
11487,2020-08-31 23:35:05.885445,4.14866055902014
11488,2020-08-31 23:35:06.184044,4.14866055902014
11489,2020-08-31 23:35:06.546487,4.14866055902014
11490,2020-08-31 23:35:06.801776,4.14866055902014
11491,2020-08-31 23:35:07.040426,4.14866055902014
11492,2020-08-31 23:35:07.294714,4.14866055902014
11493,2020-08-31 23:35:07.602021,4.23769977462754
11494,2020-08-31 23:35:07.929679,4.23769977462754
11495,2020-08-31 23:35:08.180624,4.23769977462754
11496,2020-08-31 23:35:08.526476,4.23769977462754
11497,2020-08-31 23:35:08.906813,4.23769977462754
11498,2020-08-31 23:35:09.164047,4.23769977462754
11499,2020-08-31 23:35:09.454136,4.23769977462754
11500,2020-08-31 23:35:09.794312,4.23769977462754
11501,2020-08-31 23:35:10.111400,4.23769977462754
11502,2020-08-31 23:35:10.402762,4.32656089984287
11503,2020-08-31 23:35:10.662154,4.32656089984287
11504,2020-08-31 23:35:10.982954,4.32656089984287
11505,2020-08-31 23:35:11.369503,4.32656089984287
11506,2020-08-31 23:35:11.669509,4.32656089984287
11507,2020-08-31 23:35:12.023267,4.32656089984287
11508,2020-08-31 23:35:12.342433,4.32656089984287
11509,2020-08-31 23:35:12.693710,4.32656089984287
11510,2020-08-31 23:35:12.953058,4.32656089984287
11511,2020-08-31 23:35:13.417635,4.41524423296174
11512,2020-08-31 23:35:13.708086,4.41524423296174
11513,2020-08-31 23:35:14.018415,4.41524423296174
11514,2020-08-31 23:35:14.334262,4.41524423296174
11515,2020-08-31 23:35:14.594711,4.41524423296174
11516,2020-08-31 23:35:14.892491,4.41524423296174
11517,2020-08-31 23:35:15.215025,4.41524423296174
11518,2020-08-31 23:35:15.580332,4.41524423296174
11519,2020-08-31 23:35:15.938542,4.41524423296174
11520,2020-08-31 23:35:16.166127,4.41524423296174
11521,2020-08-31 23:35:16.479893,4.5037500704664
11522,2020-08-31 23:35:16.752528,4.5037500704664
11523,2020-08-31 23:35:17.115346,4.5037500704664
11524,2020-08-31 23:35:17.449053,4.5037500704664
11525,2020-08-31 23:35:17.727259,4.5037500704664
11526,2020-08-31 23:35:18.078172,4.5037500704664
11527,2020-08-31 23:35:18.354235,4.5037500704664
11528,2020-08-31 23:35:18.626177,4.5037500704664
11529,2020-08-31 23:35:18.966381,4.5920787070766
11530,2020-08-31 23:35:19.304242,4.5920787070766
11531,2020-08-31 23:35:19.639131,4.5920787070766
11532,2020-08-31 23:35:19.966820,4.5920787070766
11533,2020-08-31 23:35:20.301825,4.5920787070766
11534,2020-08-31 23:35:20.606008,4.5920787070766
11535,2020-08-31 23:35:20.949530,4.5920787070766
11536,2020-08-31 23:35:21.218292,4.5920787070766
11537,2020-08-31 23:35:21.544790,4.68023043579787
11538,2020-08-31 23:35:21.746979,4.68023043579787
11539,2020-08-31 23:35:22.075740,4.68023043579787
11540,2020-08-31 23:35:22.424282,4.68023043579787
11541,2020-08-31 23:35:22.679720,4.68023043579787
11542,2020-08-31 23:35:23.025279,4.68023043579787
11543,2020-08-31 23:35:23.320454,4.68023043579787
11544,2020-08-31 23:35:23.604257,4.68023043579787
11545,2020-08-31 23:35:23.889180,4.68023043579787
11546,2020-08-31 23:35:24.221964,4.68023043579787
11547,2020-08-31 23:35:24.527283,4.7682055479671
11548,2020-08-31 23:35:24.867557,4.7682055479671
11549,2020-08-31 23:35:25.202676,4.7682055479671
11550,2020-08-31 23:35:25.476597,4.7682055479671
11551,2020-08-31 23:35:25.805916,4.7682055479671
11552,2020-08-31 23:35:26.142337,4.7682055479671
11553,2020-08-31 23:35:26.417291,4.7682055479671
11554,2020-08-31 23:35:26.663874,4.7682055479671
11555,2020-08-31 23:35:26.941340,4.7682055479671
11556,2020-08-31 23:35:27.289397,4.85600433329543
11557,2020-08-31 23:35:27.620627,4.85600433329543
11558,2020-08-31 23:35:27.912836,4.85600433329543
11559,2020-08-31 23:35:28.248155,4.85600433329543
11560,2020-08-31 23:35:28.581039,4.85600433329543
11561,2020-08-31 23:35:28.910047,4.85600433329543
11562,2020-08-31 23:35:29.228875,4.85600433329543
11563,2020-08-31 23:35:29.573186,4.85600433329543
11564,2020-08-31 23:35:29.855469,4.85600433329543
11565,2020-08-31 23:35:30.175432,4.94362707990801
11566,2020-08-31 23:35:30.538243,4.94362707990801
11567,2020-08-31 23:35:30.867768,4.94362707990801
11568,2020-08-31 23:35:31.207593,4.94362707990801
11569,2020-08-31 23:35:31.537744,4.94362707990801
11570,2020-08-31 23:35:31.876133,4.94362707990801
11571,2020-08-31 23:35:32.222264,4.94362707990801
11572,2020-08-31 23:35:32.555166,4.94362707990801
11573,2020-08-31 23:35:32.819185,4.94362707990801
11574,2020-08-31 23:35:33.139228,4.94362707990801
11575,2020-08-31 23:35:33.391073,4.94362707990801
11576,2020-08-31 23:35:33.776442,5.00017613633339
11577,2020-08-31 23:35:34.054845,5.00017613633339
11578,2020-08-31 23:35:34.338606,5.00017613633339
11579,2020-08-31 23:35:34.684228,5.00017613633339
11580,2020-08-31 23:35:35.042979,5.00017613633339
11581,2020-08-31 23:35:35.384594,5.00017613633339
11582,2020-08-31 23:35:35.692697,5.00017613633339
11583,2020-08-31 23:35:36.032159,5.00017613633339
11584,2020-08-31 23:35:36.324852,5.00017613633339
11585,2020-08-31 23:35:36.638216,5.00017613633339
11586,2020-08-31 23:35:37.029796,4.96570090202408
11587,2020-08-31 23:35:37.370622,4.96570090202408
11588,2020-08-31 23:35:37.683607,4.96570090202408
11589,2020-08-31 23:35:38.053896,4.96570090202408
11590,2020-08-31 23:35:38.394914,4.96570090202408
11591,2020-08-31 23:35:38.720023,4.96570090202408
11592,2020-08-31 23:35:39.032809,4.96570090202408
11593,2020-08-31 23:35:39.409436,4.96570090202408
11594,2020-08-31 23:35:39.653292,4.86824783968957
11595,2020-08-31 23:35:39.983760,4.86824783968957
11596,2020-08-31 23:35:40.355962,4.86824783968957
11597,2020-08-31 23:35:40.617827,4.86824783968957
11598,2020-08-31 23:35:40.940394,4.86824783968957
11599,2020-08-31 23:35:41.144955,4.86824783968957
11600,2020-08-31 23:35:41.410094,4.86824783968957
11601,2020-08-31 23:35:41.716921,4.86824783968957
11602,2020-08-31 23:35:41.954500,4.86824783968957
11603,2020-08-31 23:35:42.276825,4.86824783968957
11604,2020-08-31 23:35:42.609774,4.7480860784997
11605,2020-08-31 23:35:42.926924,4.7480860784997
11606,2020-08-31 23:35:43.178862,4.7480860784997
11607,2020-08-31 23:35:43.542589,4.7480860784997
11608,2020-08-31 23:35:43.815702,4.7480860784997
11609,2020-08-31 23:35:44.149498,4.7480860784997
11610,2020-08-31 23:35:44.525632,4.7480860784997
11611,2020-08-31 23:35:44.839944,4.7480860784997
11612,2020-08-31 23:35:45.192783,4.7480860784997
11613,2020-08-31 23:35:45.564261,4.7480860784997
11614,2020-08-31 23:35:45.955546,4.62827337271177
11615,2020-08-31 23:35:46.261952,4.62827337271177
11616,2020-08-31 23:35:46.520504,4.62827337271177
11617,2020-08-31 23:35:46.772131,4.62827337271177
11618,2020-08-31 23:35:47.116869,4.62827337271177
11619,2020-08-31 23:35:47.458999,4.62827337271177
11620,2020-08-31 23:35:47.813515,4.62827337271177
11621,2020-08-31 23:35:48.155865,4.62827337271177
11622,2020-08-31 23:35:48.484829,4.62827337271177
11623,2020-08-31 23:35:48.841558,4.50880608949382
11624,2020-08-31 23:35:49.141437,4.50880608949382
11625,2020-08-31 23:35:49.390058,4.50880608949382
11626,2020-08-31 23:35:49.655733,4.50880608949382
11627,2020-08-31 23:35:49.917406,4.50880608949382
11628,2020-08-31 23:35:50.266368,4.50880608949382
11629,2020-08-31 23:35:50.564701,4.50880608949382
11630,2020-08-31 23:35:50.841335,4.50880608949382
11631,2020-08-31 23:35:51.164216,4.50880608949382
11632,2020-08-31 23:35:51.426829,4.50880608949382
11633,2020-08-31 23:35:51.683380,4.50880608949382
11634,2020-08-31 23:35:52.012146,4.38968070198824
11635,2020-08-31 23:35:52.304014,4.38968070198824
11636,2020-08-31 23:35:52.588513,4.38968070198824
11637,2020-08-31 23:35:52.861594,4.38968070198824
11638,2020-08-31 23:35:53.173176,4.38968070198824
11639,2020-08-31 23:35:53.489903,4.38968070198824
11640,2020-08-31 23:35:53.739986,4.38968070198824
11641,2020-08-31 23:35:54.074337,4.38968070198824
11642,2020-08-31 23:35:54.413658,4.38968070198824
11643,2020-08-31 23:35:54.759309,4.38968070198824
11644,2020-08-31 23:35:55.103157,4.27089378339733
11645,2020-08-31 23:35:55.444009,4.27089378339733
11646,2020-08-31 23:35:55.699250,4.27089378339733
11647,2020-08-31 23:35:55.969182,4.27089378339733
11648,2020-08-31 23:35:56.343297,4.27089378339733
11649,2020-08-31 23:35:56.598140,4.27089378339733
11650,2020-08-31 23:35:56.963696,4.27089378339733
11651,2020-08-31 23:35:57.280281,4.27089378339733
11652,2020-08-31 23:35:57.619628,4.27089378339733
11653,2020-08-31 23:35:58.002748,4.27089378339733
11654,2020-08-31 23:35:58.275478,4.15244200169215
11655,2020-08-31 23:35:58.582168,4.15244200169215
11656,2020-08-31 23:35:58.977250,4.15244200169215
11657,2020-08-31 23:35:59.267998,4.15244200169215
11658,2020-08-31 23:35:59.629667,4.15244200169215
11659,2020-08-31 23:36:00.009179,4.15244200169215
11660,2020-08-31 23:36:00.302328,4.15244200169215
11661,2020-08-31 23:36:00.692969,4.03432211485304
11662,2020-08-31 23:36:01.020412,4.03432211485304
11663,2020-08-31 23:36:01.347453,4.03432211485304
11664,2020-08-31 23:36:01.704656,4.03432211485304
11665,2020-08-31 23:36:01.971339,4.03432211485304
11666,2020-08-31 23:36:02.338458,4.03432211485304
11667,2020-08-31 23:36:02.619560,4.03432211485304
11668,2020-08-31 23:36:02.955504,4.03432211485304
11669,2020-08-31 23:36:03.271347,4.03432211485304
11670,2020-08-31 23:36:03.614661,4.03432211485304
11671,2020-08-31 23:36:03.956248,3.91653096656796
11672,2020-08-31 23:36:04.238712,3.91653096656796
11673,2020-08-31 23:36:04.515350,3.91653096656796
11674,2020-08-31 23:36:04.792042,3.91653096656796
11675,2020-08-31 23:36:05.092056,3.91653096656796
11676,2020-08-31 23:36:05.367288,3.91653096656796
11677,2020-08-31 23:36:05.675048,3.91653096656796
11678,2020-08-31 23:36:05.964920,3.91653096656796
11679,2020-08-31 23:36:06.260836,3.91653096656796
11680,2020-08-31 23:36:06.663024,3.79906548232896
11681,2020-08-31 23:36:07.053095,3.79906548232896
11682,2020-08-31 23:36:07.295092,3.79906548232896
11683,2020-08-31 23:36:07.606895,3.79906548232896
11684,2020-08-31 23:36:07.861101,3.79906548232896
11685,2020-08-31 23:36:08.196206,3.79906548232896
11686,2020-08-31 23:36:08.457110,3.79906548232896
11687,2020-08-31 23:36:08.849476,3.68192266587737
11688,2020-08-31 23:36:09.215923,3.68192266587737
11689,2020-08-31 23:36:09.577595,3.68192266587737
11690,2020-08-31 23:36:09.892467,3.68192266587737
11691,2020-08-31 23:36:10.233121,3.68192266587737
11692,2020-08-31 23:36:10.568312,3.68192266587737
11693,2020-08-31 23:36:10.921502,3.68192266587737
11694,2020-08-31 23:36:11.219812,3.68192266587737
11695,2020-08-31 23:36:11.605366,3.68192266587737
11696,2020-08-31 23:36:11.946733,3.56509959595728
11697,2020-08-31 23:36:12.229283,3.56509959595728
11698,2020-08-31 23:36:12.647300,3.56509959595728
11699,2020-08-31 23:36:12.930186,3.56509959595728
11700,2020-08-31 23:36:13.280421,3.56509959595728
11701,2020-08-31 23:36:13.579055,3.56509959595728
11702,2020-08-31 23:36:13.912534,3.56509959595728
11703,2020-08-31 23:36:14.249690,3.56509959595728
11704,2020-08-31 23:36:14.601623,3.56509959595728
11705,2020-08-31 23:36:14.970970,3.44859342334303
11706,2020-08-31 23:36:15.293488,3.44859342334303
11707,2020-08-31 23:36:15.646481,3.44859342334303
11708,2020-08-31 23:36:16.050324,3.44859342334303
11709,2020-08-31 23:36:16.405423,3.44859342334303
11710,2020-08-31 23:36:16.752452,3.44859342334303
11711,2020-08-31 23:36:17.163770,3.44859342334303
11712,2020-08-31 23:36:17.515010,3.34169365315411
11713,2020-08-31 23:36:17.816468,3.34169365315411
11714,2020-08-31 23:36:18.096518,3.34169365315411
11715,2020-08-31 23:36:18.337188,3.34169365315411
11716,2020-08-31 23:36:18.619870,3.34169365315411
11717,2020-08-31 23:36:18.911554,3.34169365315411
11718,2020-08-31 23:36:19.165319,3.34169365315411
11719,2020-08-31 23:36:19.474200,3.34169365315411
11720,2020-08-31 23:36:19.802685,3.34169365315411
11721,2020-08-31 23:36:20.125335,3.34169365315411
11722,2020-08-31 23:36:20.513918,3.23509213879568
11723,2020-08-31 23:36:20.784448,3.23509213879568
11724,2020-08-31 23:36:21.107617,3.23509213879568
11725,2020-08-31 23:36:21.449310,3.23509213879568
11726,2020-08-31 23:36:21.813064,3.23509213879568
11727,2020-08-31 23:36:22.143955,3.23509213879568
11728,2020-08-31 23:36:22.509565,3.23509213879568
11729,2020-08-31 23:36:22.768723,3.23509213879568
11730,2020-08-31 23:36:23.048891,3.23509213879568
11731,2020-08-31 23:36:23.432273,3.12878615695736
11732,2020-08-31 23:36:23.785771,3.12878615695736
11733,2020-08-31 23:36:24.208749,3.12878615695736
11734,2020-08-31 23:36:24.532233,3.12878615695736
11735,2020-08-31 23:36:24.835951,3.12878615695736
11736,2020-08-31 23:36:25.168822,3.12878615695736
11737,2020-08-31 23:36:25.491186,3.12878615695736
11738,2020-08-31 23:36:25.826019,3.11253081342824
11739,2020-08-31 23:36:26.127636,3.11253081342824
11740,2020-08-31 23:36:26.472182,3.11253081342824
11741,2020-08-31 23:36:26.783488,3.11253081342824
11742,2020-08-31 23:36:27.112840,3.11253081342824
11743,2020-08-31 23:36:27.448437,3.11253081342824
11744,2020-08-31 23:36:27.786132,3.11253081342824
11745,2020-08-31 23:36:28.029352,3.11253081342824
11746,2020-08-31 23:36:28.304372,3.02281077870515
11747,2020-08-31 23:36:28.622021,3.02281077870515
11748,2020-08-31 23:36:28.952628,3.02281077870515
11749,2020-08-31 23:36:29.287276,3.02281077870515
11750,2020-08-31 23:36:29.608685,3.02281077870515
11751,2020-08-31 23:36:29.840903,3.02281077870515
11752,2020-08-31 23:36:30.143519,3.02281077870515
11753,2020-08-31 23:36:30.440150,3.02281077870515
11754,2020-08-31 23:36:30.776075,3.02281077870515
11755,2020-08-31 23:36:31.082198,3.02281077870515
11756,2020-08-31 23:36:31.390655,3.02281077870515
11757,2020-08-31 23:36:31.756617,3.02281077870515
11758,2020-08-31 23:36:32.000085,3.02281077870515
11759,2020-08-31 23:36:32.350551,3.02281077870515
11760,2020-08-31 23:36:32.718712,3.02281077870515
11761,2020-08-31 23:36:33.043778,3.02281077870515
11762,2020-08-31 23:36:33.374905,3.02281077870515
11763,2020-08-31 23:36:33.693985,3.02281077870515
11764,2020-08-31 23:36:33.958697,3.02281077870515
11765,2020-08-31 23:36:34.237164,3.02281077870515
