iteration,timestamp,T7
11766,2020-08-31 23:36:34.577222,3.02281077870515
11767,2020-08-31 23:36:34.913549,3.02281077870515
11768,2020-08-31 23:36:35.252239,3.02281077870515
11769,2020-08-31 23:36:35.589254,3.02281077870515
11770,2020-08-31 23:36:35.856365,2.91708772085758
11771,2020-08-31 23:36:36.217628,2.91708772085758
11772,2020-08-31 23:36:36.492195,2.91708772085758
11773,2020-08-31 23:36:36.852296,2.91708772085758
11774,2020-08-31 23:36:37.265237,2.91708772085758
11775,2020-08-31 23:36:37.617019,2.91708772085758
11776,2020-08-31 23:36:37.944857,2.91708772085758
11777,2020-08-31 23:36:38.170566,2.91708772085758
11778,2020-08-31 23:36:38.452041,2.81165239512123
11779,2020-08-31 23:36:38.677805,2.81165239512123
11780,2020-08-31 23:36:39.050267,2.81165239512123
11781,2020-08-31 23:36:39.408450,2.81165239512123
11782,2020-08-31 23:36:39.747568,2.81165239512123
11783,2020-08-31 23:36:40.096547,2.81165239512123
11784,2020-08-31 23:36:40.459133,2.81165239512123
11785,2020-08-31 23:36:40.784101,2.70650231643148
11786,2020-08-31 23:36:41.064633,2.70650231643148
11787,2020-08-31 23:36:41.375371,2.70650231643148
11788,2020-08-31 23:36:41.695111,2.70650231643148
11789,2020-08-31 23:36:42.008689,2.70650231643148
11790,2020-08-31 23:36:42.355546,2.70650231643148
11791,2020-08-31 23:36:42.618442,2.70650231643148
11792,2020-08-31 23:36:42.951865,2.70650231643148
11793,2020-08-31 23:36:43.232708,2.6016350546289
11794,2020-08-31 23:36:43.574386,2.6016350546289
11795,2020-08-31 23:36:43.937218,2.6016350546289
11796,2020-08-31 23:36:44.275358,2.6016350546289
11797,2020-08-31 23:36:44.523427,2.6016350546289
11798,2020-08-31 23:36:44.883768,2.6016350546289
11799,2020-08-31 23:36:45.260456,2.6016350546289
11800,2020-08-31 23:36:45.534883,2.6016350546289
11801,2020-08-31 23:36:45.884629,2.49704823284914
11802,2020-08-31 23:36:46.220638,2.49704823284914
11803,2020-08-31 23:36:46.511522,2.49704823284914
11804,2020-08-31 23:36:46.815723,2.49704823284914
11805,2020-08-31 23:36:47.169009,2.49704823284914
11806,2020-08-31 23:36:47.544198,2.49704823284914
11807,2020-08-31 23:36:47.899712,2.49704823284914
11808,2020-08-31 23:36:48.219876,2.49704823284914
11809,2020-08-31 23:36:48.544307,2.49704823284914
11810,2020-08-31 23:36:48.906124,2.39273952602592
11811,2020-08-31 23:36:49.231533,2.39273952602592
11812,2020-08-31 23:36:49.509523,2.39273952602592
11813,2020-08-31 23:36:49.848421,2.39273952602592
11814,2020-08-31 23:36:50.075228,2.39273952602592
11815,2020-08-31 23:36:50.436481,2.39273952602592
11816,2020-08-31 23:36:50.858865,2.39273952602592
11817,2020-08-31 23:36:51.236672,2.39273952602592
11818,2020-08-31 23:36:51.617279,2.28870665950028
11819,2020-08-31 23:36:51.861867,2.28870665950028
11820,2020-08-31 23:36:52.181697,2.28870665950028
11821,2020-08-31 23:36:52.526458,2.28870665950028
11822,2020-08-31 23:36:52.825122,2.28870665950028
11823,2020-08-31 23:36:53.172295,2.28870665950028
11824,2020-08-31 23:36:53.530119,2.28870665950028
11825,2020-08-31 23:36:53.822654,2.28870665950028
11826,2020-08-31 23:36:54.147960,2.28870665950028
11827,2020-08-31 23:36:54.394041,2.28870665950028
11828,2020-08-31 23:36:54.714593,2.34887234215716
11829,2020-08-31 23:36:55.067429,2.34887234215716
11830,2020-08-31 23:36:55.329432,2.34887234215716
11831,2020-08-31 23:36:55.647195,2.34887234215716
11832,2020-08-31 23:36:55.956029,2.34887234215716
11833,2020-08-31 23:36:56.204152,2.34887234215716
11834,2020-08-31 23:36:56.505149,2.34887234215716
11835,2020-08-31 23:36:56.868767,2.34887234215716
11836,2020-08-31 23:36:57.221744,2.34887234215716
11837,2020-08-31 23:36:57.550434,2.34887234215716
11838,2020-08-31 23:36:57.789117,2.44013392905764
11839,2020-08-31 23:36:58.102319,2.44013392905764
11840,2020-08-31 23:36:58.409112,2.44013392905764
11841,2020-08-31 23:36:58.718753,2.44013392905764
11842,2020-08-31 23:36:59.072766,2.44013392905764
11843,2020-08-31 23:36:59.400491,2.44013392905764
11844,2020-08-31 23:36:59.735271,2.53117457140502
11845,2020-08-31 23:37:00.065360,2.53117457140502
11846,2020-08-31 23:37:00.365632,2.53117457140502
11847,2020-08-31 23:37:00.654392,2.53117457140502
11848,2020-08-31 23:37:01.034802,2.53117457140502
11849,2020-08-31 23:37:01.387055,2.53117457140502
11850,2020-08-31 23:37:01.749280,2.53117457140502
11851,2020-08-31 23:37:02.009416,2.53117457140502
11852,2020-08-31 23:37:02.438039,2.53117457140502
11853,2020-08-31 23:37:02.723661,2.62199506400594
11854,2020-08-31 23:37:03.163334,2.62199506400594
11855,2020-08-31 23:37:03.465469,2.62199506400594
11856,2020-08-31 23:37:03.764435,2.62199506400594
11857,2020-08-31 23:37:04.113994,2.62199506400594
11858,2020-08-31 23:37:04.417184,2.62199506400594
11859,2020-08-31 23:37:04.685372,2.62199506400594
11860,2020-08-31 23:37:05.044117,2.62199506400594
11861,2020-08-31 23:37:05.303779,2.62199506400594
11862,2020-08-31 23:37:05.635503,2.71259619604716
11863,2020-08-31 23:37:05.984664,2.71259619604716
11864,2020-08-31 23:37:06.254028,2.71259619604716
11865,2020-08-31 23:37:06.497681,2.71259619604716
11866,2020-08-31 23:37:06.739374,2.71259619604716
11867,2020-08-31 23:37:07.106362,2.71259619604716
11868,2020-08-31 23:37:07.456162,2.71259619604716
11869,2020-08-31 23:37:07.807884,2.71259619604716
11870,2020-08-31 23:37:08.137797,2.80297875122297
11871,2020-08-31 23:37:08.433846,2.80297875122297
11872,2020-08-31 23:37:08.737290,2.80297875122297
11873,2020-08-31 23:37:09.100171,2.80297875122297
11874,2020-08-31 23:37:09.390751,2.80297875122297
11875,2020-08-31 23:37:09.660998,2.80297875122297
11876,2020-08-31 23:37:10.021175,2.80297875122297
11877,2020-08-31 23:37:10.317952,2.80297875122297
11878,2020-08-31 23:37:10.595472,2.89314350785619
11879,2020-08-31 23:37:10.928193,2.89314350785619
11880,2020-08-31 23:37:11.272263,2.89314350785619
11881,2020-08-31 23:37:11.548676,2.89314350785619
11882,2020-08-31 23:37:11.832927,2.89314350785619
11883,2020-08-31 23:37:12.132009,2.89314350785619
11884,2020-08-31 23:37:12.453236,2.89314350785619
11885,2020-08-31 23:37:12.732157,2.89314350785619
11886,2020-08-31 23:37:13.117847,2.89314350785619
11887,2020-08-31 23:37:13.414177,2.98309123901282
11888,2020-08-31 23:37:13.718942,2.98309123901282
11889,2020-08-31 23:37:14.070066,2.98309123901282
11890,2020-08-31 23:37:14.366043,2.98309123901282
11891,2020-08-31 23:37:14.706632,2.98309123901282
11892,2020-08-31 23:37:15.014794,2.98309123901282
11893,2020-08-31 23:37:15.280432,2.98309123901282
11894,2020-08-31 23:37:15.609721,2.98309123901282
11895,2020-08-31 23:37:15.887046,3.07282271261053
11896,2020-08-31 23:37:16.243297,3.07282271261053
11897,2020-08-31 23:37:16.590290,3.07282271261053
11898,2020-08-31 23:37:16.922969,3.07282271261053
11899,2020-08-31 23:37:17.333377,3.07282271261053
11900,2020-08-31 23:37:17.683211,3.07282271261053
11901,2020-08-31 23:37:17.950599,3.07282271261053
11902,2020-08-31 23:37:18.264518,3.07282271261053
11903,2020-08-31 23:37:18.597797,3.07282271261053
11904,2020-08-31 23:37:18.867646,3.16233869152089
11905,2020-08-31 23:37:19.180236,3.16233869152089
11906,2020-08-31 23:37:19.509388,3.16233869152089
11907,2020-08-31 23:37:19.862338,3.16233869152089
11908,2020-08-31 23:37:20.175895,3.16233869152089
11909,2020-08-31 23:37:20.540050,3.16233869152089
11910,2020-08-31 23:37:20.940339,3.16233869152089
11911,2020-08-31 23:37:21.228157,3.16233869152089
11912,2020-08-31 23:37:21.482542,3.16233869152089
11913,2020-08-31 23:37:21.827786,3.25163993366462
11914,2020-08-31 23:37:22.169901,3.25163993366462
11915,2020-08-31 23:37:22.444538,3.25163993366462
11916,2020-08-31 23:37:22.794456,3.25163993366462
11917,2020-08-31 23:37:23.140747,3.25163993366462
11918,2020-08-31 23:37:23.486921,3.25163993366462
11919,2020-08-31 23:37:23.837229,3.25163993366462
11920,2020-08-31 23:37:24.173615,3.25163993366462
11921,2020-08-31 23:37:24.522243,3.34072719209787
11922,2020-08-31 23:37:24.880582,3.34072719209787
11923,2020-08-31 23:37:25.184067,3.34072719209787
11924,2020-08-31 23:37:25.540675,3.34072719209787
11925,2020-08-31 23:37:25.841291,3.34072719209787
11926,2020-08-31 23:37:26.086082,3.34072719209787
11927,2020-08-31 23:37:26.428737,3.34072719209787
11928,2020-08-31 23:37:26.741750,3.34072719209787
11929,2020-08-31 23:37:27.048906,3.42960121508013
11930,2020-08-31 23:37:27.362005,3.42960121508013
11931,2020-08-31 23:37:27.675079,3.42960121508013
11932,2020-08-31 23:37:28.050444,3.42960121508013
11933,2020-08-31 23:37:28.416022,3.42960121508013
11934,2020-08-31 23:37:28.777926,3.42960121508013
11935,2020-08-31 23:37:29.182511,3.42960121508013
11936,2020-08-31 23:37:29.479199,3.42960121508013
11937,2020-08-31 23:37:29.754116,3.42960121508013
11938,2020-08-31 23:37:30.034519,3.51520804589141
11939,2020-08-31 23:37:30.332163,3.51520804589141
11940,2020-08-31 23:37:30.708252,3.51520804589141
11941,2020-08-31 23:37:30.999489,3.51520804589141
11942,2020-08-31 23:37:31.330089,3.51520804589141
11943,2020-08-31 23:37:31.663442,3.51520804589141
11944,2020-08-31 23:37:32.027871,3.51520804589141
11945,2020-08-31 23:37:32.321166,3.51520804589141
11946,2020-08-31 23:37:32.550422,3.51520804589141
11947,2020-08-31 23:37:32.797076,3.51520804589141
11948,2020-08-31 23:37:33.154784,3.60060889399503
11949,2020-08-31 23:37:33.471303,3.60060889399503
11950,2020-08-31 23:37:33.856513,3.60060889399503
11951,2020-08-31 23:37:34.211241,3.60060889399503
11952,2020-08-31 23:37:34.552472,3.60060889399503
11953,2020-08-31 23:37:34.894478,3.60060889399503
11954,2020-08-31 23:37:35.165780,3.60060889399503
11955,2020-08-31 23:37:35.474401,3.60060889399503
11956,2020-08-31 23:37:35.805369,3.6858044838869
11957,2020-08-31 23:37:36.086641,3.6858044838869
11958,2020-08-31 23:37:36.466079,3.6858044838869
11959,2020-08-31 23:37:36.798043,3.6858044838869
11960,2020-08-31 23:37:37.174599,3.6858044838869
11961,2020-08-31 23:37:37.488308,3.6858044838869
11962,2020-08-31 23:37:37.768503,3.6858044838869
11963,2020-08-31 23:37:38.110358,3.6858044838869
11964,2020-08-31 23:37:38.488120,3.77073044922199
11965,2020-08-31 23:37:38.887689,3.77073044922199
11966,2020-08-31 23:37:39.212351,3.77073044922199
11967,2020-08-31 23:37:39.551151,3.77073044922199
11968,2020-08-31 23:37:39.917517,3.77073044922199
11969,2020-08-31 23:37:40.253597,3.77073044922199
11970,2020-08-31 23:37:40.531094,3.77073044922199
11971,2020-08-31 23:37:40.783706,3.77073044922199
11972,2020-08-31 23:37:41.117273,3.77073044922199
11973,2020-08-31 23:37:41.491737,3.85544779223
11974,2020-08-31 23:37:41.786947,3.85544779223
11975,2020-08-31 23:37:42.143843,3.85544779223
11976,2020-08-31 23:37:42.481644,3.85544779223
11977,2020-08-31 23:37:42.719841,3.85544779223
11978,2020-08-31 23:37:43.046672,3.85544779223
11979,2020-08-31 23:37:43.294904,3.85544779223
11980,2020-08-31 23:37:43.632810,3.85544779223
11981,2020-08-31 23:37:43.980065,3.85544779223
11982,2020-08-31 23:37:44.289481,3.93995716106021
11983,2020-08-31 23:37:44.621229,3.93995716106021
11984,2020-08-31 23:37:44.989082,3.93995716106021
11985,2020-08-31 23:37:45.350969,3.93995716106021
11986,2020-08-31 23:37:45.733077,3.93995716106021
11987,2020-08-31 23:37:46.044833,3.93995716106021
11988,2020-08-31 23:37:46.357300,3.93995716106021
11989,2020-08-31 23:37:46.662055,3.93995716106021
11990,2020-08-31 23:37:46.980006,3.93995716106021
11991,2020-08-31 23:37:47.227171,3.94951139215749
11992,2020-08-31 23:37:47.584956,3.94951139215749
11993,2020-08-31 23:37:47.942765,3.94951139215749
11994,2020-08-31 23:37:48.326770,3.94951139215749
11995,2020-08-31 23:37:48.614015,3.94951139215749
11996,2020-08-31 23:37:48.958857,3.94951139215749
11997,2020-08-31 23:37:49.233209,3.94951139215749
11998,2020-08-31 23:37:49.565169,3.94951139215749
11999,2020-08-31 23:37:49.913373,3.94951139215749
12000,2020-08-31 23:37:50.225638,4.0538312352905
12001,2020-08-31 23:37:50.539598,4.0538312352905
12002,2020-08-31 23:37:50.898681,4.0538312352905
12003,2020-08-31 23:37:51.264900,4.0538312352905
12004,2020-08-31 23:37:51.558223,4.0538312352905
12005,2020-08-31 23:37:51.871676,4.0538312352905
12006,2020-08-31 23:37:52.190191,4.0538312352905
12007,2020-08-31 23:37:52.521892,4.0538312352905
12008,2020-08-31 23:37:52.834912,4.0538312352905
12009,2020-08-31 23:37:53.134526,4.17129520270795
12010,2020-08-31 23:37:53.508797,4.17129520270795
12011,2020-08-31 23:37:53.880196,4.17129520270795
12012,2020-08-31 23:37:54.237241,4.17129520270795
12013,2020-08-31 23:37:54.595727,4.17129520270795
12014,2020-08-31 23:37:54.970826,4.17129520270795
12015,2020-08-31 23:37:55.263463,4.17129520270795
12016,2020-08-31 23:37:55.596492,4.288545106397
12017,2020-08-31 23:37:55.871841,4.288545106397
12018,2020-08-31 23:37:56.185001,4.288545106397
12019,2020-08-31 23:37:56.539361,4.288545106397
12020,2020-08-31 23:37:56.850126,4.288545106397
12021,2020-08-31 23:37:57.160664,4.288545106397
12022,2020-08-31 23:37:57.623641,4.288545106397
12023,2020-08-31 23:37:58.011194,4.288545106397
12024,2020-08-31 23:37:58.383100,4.288545106397
12025,2020-08-31 23:37:58.690181,4.40558119083954
12026,2020-08-31 23:37:58.970774,4.40558119083954
12027,2020-08-31 23:37:59.306461,4.40558119083954
12028,2020-08-31 23:37:59.687788,4.40558119083954
12029,2020-08-31 23:38:00.034954,4.40558119083954
12030,2020-08-31 23:38:00.365530,4.40558119083954
12031,2020-08-31 23:38:00.684900,4.40558119083954
12032,2020-08-31 23:38:00.994140,4.40558119083954
12033,2020-08-31 23:38:01.248686,4.40558119083954
12034,2020-08-31 23:38:01.633668,4.40558119083954
12035,2020-08-31 23:38:01.875332,4.5224036980163
12036,2020-08-31 23:38:02.186940,4.5224036980163
12037,2020-08-31 23:38:02.533293,4.5224036980163
12038,2020-08-31 23:38:02.882694,4.5224036980163
12039,2020-08-31 23:38:03.197839,4.5224036980163
12040,2020-08-31 23:38:03.585396,4.5224036980163
12041,2020-08-31 23:38:03.954822,4.6390128675116
12042,2020-08-31 23:38:04.332282,4.6390128675116
12043,2020-08-31 23:38:04.649255,4.6390128675116
12044,2020-08-31 23:38:04.992246,4.6390128675116
12045,2020-08-31 23:38:05.306283,4.6390128675116
12046,2020-08-31 23:38:05.659543,4.6390128675116
12047,2020-08-31 23:38:06.097064,4.6390128675116
12048,2020-08-31 23:38:06.397214,4.6390128675116
12049,2020-08-31 23:38:06.790252,4.75325094491518
12050,2020-08-31 23:38:07.123939,4.75325094491518
12051,2020-08-31 23:38:07.377293,4.75325094491518
12052,2020-08-31 23:38:07.664145,4.75325094491518
12053,2020-08-31 23:38:07.958143,4.75325094491518
12054,2020-08-31 23:38:08.234252,4.75325094491518
12055,2020-08-31 23:38:08.567054,4.75325094491518
12056,2020-08-31 23:38:08.968749,4.75325094491518
12057,2020-08-31 23:38:09.275312,4.75325094491518
12058,2020-08-31 23:38:09.651173,4.8672771552456
12059,2020-08-31 23:38:09.899239,4.8672771552456
12060,2020-08-31 23:38:10.152426,4.8672771552456
12061,2020-08-31 23:38:10.391930,4.8672771552456
12062,2020-08-31 23:38:10.669191,4.8672771552456
12063,2020-08-31 23:38:11.037638,4.8672771552456
12064,2020-08-31 23:38:11.385430,4.8672771552456
12065,2020-08-31 23:38:11.683967,4.8672771552456
12066,2020-08-31 23:38:12.039811,4.8672771552456
12067,2020-08-31 23:38:12.391490,4.98109173804282
12068,2020-08-31 23:38:12.637415,4.98109173804282
12069,2020-08-31 23:38:12.964356,4.98109173804282
12070,2020-08-31 23:38:13.276325,4.98109173804282
12071,2020-08-31 23:38:13.532553,4.98109173804282
12072,2020-08-31 23:38:13.801618,4.98109173804282
12073,2020-08-31 23:38:14.101913,4.98109173804282
12074,2020-08-31 23:38:14.461940,4.98109173804282
12075,2020-08-31 23:38:14.817487,4.98109173804282
12076,2020-08-31 23:38:15.160619,4.98109173804282
12077,2020-08-31 23:38:15.428006,4.98109173804282
12078,2020-08-31 23:38:15.706087,4.98109173804282
12079,2020-08-31 23:38:16.006991,5.00002560350438
12080,2020-08-31 23:38:16.237761,5.00002560350438
12081,2020-08-31 23:38:16.569618,5.00002560350438
12082,2020-08-31 23:38:16.843997,5.00002560350438
12083,2020-08-31 23:38:17.190639,5.00002560350438
12084,2020-08-31 23:38:17.588786,5.00002560350438
12085,2020-08-31 23:38:17.917910,5.00002560350438
12086,2020-08-31 23:38:18.262755,5.00002560350438
12087,2020-08-31 23:38:18.547980,5.00002560350438
12088,2020-08-31 23:38:18.840291,4.93102790980659
12089,2020-08-31 23:38:19.177334,4.93102790980659
12090,2020-08-31 23:38:19.529252,4.93102790980659
12091,2020-08-31 23:38:19.887043,4.93102790980659
12092,2020-08-31 23:38:20.157768,4.93102790980659
12093,2020-08-31 23:38:20.481526,4.93102790980659
12094,2020-08-31 23:38:20.779695,4.93102790980659
12095,2020-08-31 23:38:21.049097,4.93102790980659
12096,2020-08-31 23:38:21.315994,4.93102790980659
12097,2020-08-31 23:38:21.605389,4.93102790980659
12098,2020-08-31 23:38:21.928684,4.84849919949421
12099,2020-08-31 23:38:22.290736,4.84849919949421
12100,2020-08-31 23:38:22.554002,4.84849919949421
12101,2020-08-31 23:38:22.906133,4.84849919949421
12102,2020-08-31 23:38:23.239051,4.84849919949421
12103,2020-08-31 23:38:23.502188,4.84849919949421
12104,2020-08-31 23:38:23.770571,4.84849919949421
12105,2020-08-31 23:38:24.141001,4.84849919949421
12106,2020-08-31 23:38:24.557465,4.76628836949162
12107,2020-08-31 23:38:24.895763,4.76628836949162
12108,2020-08-31 23:38:25.252210,4.76628836949162
12109,2020-08-31 23:38:25.620179,4.76628836949162
12110,2020-08-31 23:38:25.889881,4.76628836949162
12111,2020-08-31 23:38:26.286183,4.76628836949162
12112,2020-08-31 23:38:26.661930,4.76628836949162
12113,2020-08-31 23:38:26.954564,4.76628836949162
12114,2020-08-31 23:38:27.218468,4.76628836949162
12115,2020-08-31 23:38:27.588643,4.68439061812269
12116,2020-08-31 23:38:27.881256,4.68439061812269
12117,2020-08-31 23:38:28.225870,4.68439061812269
12118,2020-08-31 23:38:28.518344,4.68439061812269
12119,2020-08-31 23:38:28.813335,4.68439061812269
12120,2020-08-31 23:38:29.107538,4.68439061812269
12121,2020-08-31 23:38:29.416348,4.68439061812269
12122,2020-08-31 23:38:29.840018,4.68439061812269
12123,2020-08-31 23:38:30.238008,4.68439061812269
12124,2020-08-31 23:38:30.559445,4.60280132231003
12125,2020-08-31 23:38:30.908951,4.60280132231003
12126,2020-08-31 23:38:31.236057,4.60280132231003
12127,2020-08-31 23:38:31.612307,4.60280132231003
12128,2020-08-31 23:38:31.889881,4.60280132231003
12129,2020-08-31 23:38:32.177278,4.60280132231003
12130,2020-08-31 23:38:32.432591,4.60280132231003
12131,2020-08-31 23:38:32.769381,4.60280132231003
12132,2020-08-31 23:38:33.059061,4.60280132231003
12133,2020-08-31 23:38:33.422855,4.52151602379836
12134,2020-08-31 23:38:33.775143,4.52151602379836
12135,2020-08-31 23:38:34.065856,4.52151602379836
12136,2020-08-31 23:38:34.341570,4.52151602379836
12137,2020-08-31 23:38:34.675845,4.52151602379836
12138,2020-08-31 23:38:35.023318,4.52151602379836
12139,2020-08-31 23:38:35.355358,4.52151602379836
12140,2020-08-31 23:38:35.628525,4.52151602379836
12141,2020-08-31 23:38:35.926227,4.52151602379836
12142,2020-08-31 23:38:36.274672,4.52151602379836
12143,2020-08-31 23:38:36.520520,4.44053041719151
12144,2020-08-31 23:38:36.799840,4.44053041719151
12145,2020-08-31 23:38:37.162956,4.44053041719151
12146,2020-08-31 23:38:37.542605,4.44053041719151
12147,2020-08-31 23:38:37.841569,4.44053041719151
12148,2020-08-31 23:38:38.130770,4.44053041719151
12149,2020-08-31 23:38:38.419257,4.44053041719151
12150,2020-08-31 23:38:38.742916,4.44053041719151
12151,2020-08-31 23:38:39.044853,4.44053041719151
12152,2020-08-31 23:38:39.454734,4.44053041719151
12153,2020-08-31 23:38:39.807007,4.35984033946026
12154,2020-08-31 23:38:40.121612,4.35984033946026
12155,2020-08-31 23:38:40.379686,4.35984033946026
12156,2020-08-31 23:38:40.692868,4.35984033946026
12157,2020-08-31 23:38:40.979507,4.35984033946026
12158,2020-08-31 23:38:41.306486,4.35984033946026
12159,2020-08-31 23:38:41.612831,4.35984033946026
12160,2020-08-31 23:38:41.913205,4.35984033946026
12161,2020-08-31 23:38:42.240766,4.35984033946026
12162,2020-08-31 23:38:42.603569,4.27944176066188
12163,2020-08-31 23:38:42.931191,4.27944176066188
12164,2020-08-31 23:38:43.281617,4.27944176066188
12165,2020-08-31 23:38:43.623777,4.27944176066188
12166,2020-08-31 23:38:43.950348,4.27944176066188
12167,2020-08-31 23:38:44.249965,4.27944176066188
12168,2020-08-31 23:38:44.534464,4.27944176066188
12169,2020-08-31 23:38:44.814268,4.27944176066188
12170,2020-08-31 23:38:45.085258,4.27944176066188
12171,2020-08-31 23:38:45.396515,4.17953296602505
12172,2020-08-31 23:38:45.745616,4.17953296602505
12173,2020-08-31 23:38:46.099897,4.17953296602505
12174,2020-08-31 23:38:46.366905,4.17953296602505
12175,2020-08-31 23:38:46.792888,4.17953296602505
12176,2020-08-31 23:38:47.032502,4.17953296602505
12177,2020-08-31 23:38:47.424821,4.17953296602505
12178,2020-08-31 23:38:47.824467,4.17953296602505
12179,2020-08-31 23:38:48.234343,4.07993477220478
12180,2020-08-31 23:38:48.633640,4.07993477220478
12181,2020-08-31 23:38:48.917255,4.07993477220478
12182,2020-08-31 23:38:49.227186,4.07993477220478
12183,2020-08-31 23:38:49.549912,4.07993477220478
12184,2020-08-31 23:38:49.910935,4.07993477220478
12185,2020-08-31 23:38:50.197079,4.07993477220478
12186,2020-08-31 23:38:50.452084,4.07993477220478
12187,2020-08-31 23:38:50.703180,4.07993477220478
12188,2020-08-31 23:38:51.029686,4.07993477220478
12189,2020-08-31 23:38:51.369448,3.98064373982841
12190,2020-08-31 23:38:51.657339,3.98064373982841
12191,2020-08-31 23:38:51.989433,3.98064373982841
12192,2020-08-31 23:38:52.325849,3.98064373982841
12193,2020-08-31 23:38:52.657208,3.98064373982841
12194,2020-08-31 23:38:52.940175,3.98064373982841
12195,2020-08-31 23:38:53.256559,3.98064373982841
12196,2020-08-31 23:38:53.591033,3.98064373982841
12197,2020-08-31 23:38:53.865799,3.88165652154898
12198,2020-08-31 23:38:54.245103,3.88165652154898
12199,2020-08-31 23:38:54.632031,3.88165652154898
12200,2020-08-31 23:38:54.971169,3.88165652154898
12201,2020-08-31 23:38:55.266185,3.88165652154898
12202,2020-08-31 23:38:55.673770,3.88165652154898
12203,2020-08-31 23:38:56.008465,3.88165652154898
12204,2020-08-31 23:38:56.271419,3.88165652154898
12205,2020-08-31 23:38:56.571773,3.88165652154898
12206,2020-08-31 23:38:56.912071,3.78296985752579
12207,2020-08-31 23:38:57.193959,3.78296985752579
12208,2020-08-31 23:38:57.508331,3.78296985752579
12209,2020-08-31 23:38:57.905500,3.78296985752579
12210,2020-08-31 23:38:58.218766,3.78296985752579
12211,2020-08-31 23:38:58.590357,3.78296985752579
12212,2020-08-31 23:38:58.832257,3.78296985752579
12213,2020-08-31 23:38:59.136823,3.78296985752579
12214,2020-08-31 23:38:59.503295,3.78296985752579
12215,2020-08-31 23:38:59.880018,3.68458057129088
12216,2020-08-31 23:39:00.216279,3.68458057129088
12217,2020-08-31 23:39:00.553657,3.68458057129088
12218,2020-08-31 23:39:00.891670,3.68458057129088
12219,2020-08-31 23:39:01.340733,3.68458057129088
12220,2020-08-31 23:39:01.708487,3.68458057129088
12221,2020-08-31 23:39:01.992871,3.68458057129088
12222,2020-08-31 23:39:02.443538,3.58648556595527
12223,2020-08-31 23:39:02.759235,3.58648556595527
12224,2020-08-31 23:39:03.139434,3.58648556595527
12225,2020-08-31 23:39:03.487189,3.58648556595527
12226,2020-08-31 23:39:03.734654,3.58648556595527
12227,2020-08-31 23:39:03.981213,3.58648556595527
12228,2020-08-31 23:39:04.302829,3.58648556595527
12229,2020-08-31 23:39:04.582514,3.58648556595527
12230,2020-08-31 23:39:04.824930,3.58648556595527
12231,2020-08-31 23:39:05.242659,3.4886818207162
12232,2020-08-31 23:39:05.577019,3.4886818207162
12233,2020-08-31 23:39:05.894135,3.4886818207162
12234,2020-08-31 23:39:06.298741,3.4886818207162
12235,2020-08-31 23:39:06.651231,3.4886818207162
12236,2020-08-31 23:39:06.950316,3.4886818207162
12237,2020-08-31 23:39:07.248860,3.4886818207162
12238,2020-08-31 23:39:07.619571,3.4886818207162
12239,2020-08-31 23:39:07.913376,3.4886818207162
12240,2020-08-31 23:39:08.315513,3.39116638763265
12241,2020-08-31 23:39:08.641059,3.39116638763265
12242,2020-08-31 23:39:08.888959,3.39116638763265
12243,2020-08-31 23:39:09.175399,3.39116638763265
12244,2020-08-31 23:39:09.529058,3.39116638763265
12245,2020-08-31 23:39:09.827022,3.39116638763265
12246,2020-08-31 23:39:10.156223,3.39116638763265
12247,2020-08-31 23:39:10.428256,3.39116638763265
12248,2020-08-31 23:39:10.695193,3.39116638763265
12249,2020-08-31 23:39:11.040672,3.29393638864093
12250,2020-08-31 23:39:11.336271,3.29393638864093
12251,2020-08-31 23:39:11.635730,3.29393638864093
12252,2020-08-31 23:39:11.952554,3.29393638864093
12253,2020-08-31 23:39:12.192831,3.29393638864093
12254,2020-08-31 23:39:12.522631,3.29393638864093
12255,2020-08-31 23:39:12.884732,3.29393638864093
12256,2020-08-31 23:39:13.243488,3.29393638864093
12257,2020-08-31 23:39:13.592641,3.29393638864093
12258,2020-08-31 23:39:13.973953,3.19698901278623
12259,2020-08-31 23:39:14.297013,3.19698901278623
12260,2020-08-31 23:39:14.660600,3.19698901278623
12261,2020-08-31 23:39:14.984935,3.19698901278623
12262,2020-08-31 23:39:15.324042,3.19698901278623
12263,2020-08-31 23:39:15.647147,3.19698901278623
12264,2020-08-31 23:39:15.965904,3.19698901278623
12265,2020-08-31 23:39:16.384209,3.10032151364931
12266,2020-08-31 23:39:16.762524,3.10032151364931
12267,2020-08-31 23:39:17.153324,3.10032151364931
12268,2020-08-31 23:39:17.512927,3.10032151364931
12269,2020-08-31 23:39:17.853494,3.10032151364931
12270,2020-08-31 23:39:18.198232,3.10032151364931
12271,2020-08-31 23:39:18.586641,2.97824561355067
12272,2020-08-31 23:39:18.933618,2.97824561355067
12273,2020-08-31 23:39:19.267079,2.97824561355067
12274,2020-08-31 23:39:19.552173,2.97824561355067
12275,2020-08-31 23:39:19.819789,2.97824561355067
12276,2020-08-31 23:39:20.165887,2.97824561355067
12277,2020-08-31 23:39:20.537015,2.97824561355067
12278,2020-08-31 23:39:20.860344,2.97824561355067
12279,2020-08-31 23:39:21.106161,2.97824561355067
12280,2020-08-31 23:39:21.344628,2.97824561355067
12281,2020-08-31 23:39:21.695681,2.85648355982097
12282,2020-08-31 23:39:22.053627,2.85648355982097
12283,2020-08-31 23:39:22.319253,2.85648355982097
12284,2020-08-31 23:39:22.564633,2.85648355982097
12285,2020-08-31 23:39:22.759898,2.85648355982097
12286,2020-08-31 23:39:23.055351,2.85648355982097
12287,2020-08-31 23:39:23.333081,2.85648355982097
12288,2020-08-31 23:39:23.682239,2.85648355982097
12289,2020-08-31 23:39:24.018542,2.85648355982097
12290,2020-08-31 23:39:24.347828,2.73503293553625
12291,2020-08-31 23:39:24.632619,2.73503293553625
12292,2020-08-31 23:39:24.919472,2.73503293553625
12293,2020-08-31 23:39:25.261912,2.73503293553625
12294,2020-08-31 23:39:25.524103,2.73503293553625
12295,2020-08-31 23:39:25.845723,2.73503293553625
12296,2020-08-31 23:39:26.251097,2.73503293553625
12297,2020-08-31 23:39:26.559505,2.73503293553625
12298,2020-08-31 23:39:26.962085,2.61389138196482
12299,2020-08-31 23:39:27.370699,2.61389138196482
12300,2020-08-31 23:39:27.682608,2.61389138196482
12301,2020-08-31 23:39:28.029295,2.61389138196482
12302,2020-08-31 23:39:28.339703,2.61389138196482
12303,2020-08-31 23:39:28.564108,2.61389138196482
12304,2020-08-31 23:39:28.899354,2.61389138196482
12305,2020-08-31 23:39:29.253717,2.61389138196482
12306,2020-08-31 23:39:29.503715,2.61389138196482
12307,2020-08-31 23:39:29.761181,2.61389138196482
12308,2020-08-31 23:39:30.163687,2.49305659720854
12309,2020-08-31 23:39:30.436339,2.49305659720854
12310,2020-08-31 23:39:30.778639,2.49305659720854
12311,2020-08-31 23:39:31.163666,2.49305659720854
12312,2020-08-31 23:39:31.441093,2.49305659720854
12313,2020-08-31 23:39:31.788109,2.49305659720854
12314,2020-08-31 23:39:32.048880,2.49305659720854
12315,2020-08-31 23:39:32.389255,2.49305659720854
12316,2020-08-31 23:39:32.758025,2.49305659720854
12317,2020-08-31 23:39:32.990014,2.3725263349821
12318,2020-08-31 23:39:33.366205,2.3725263349821
12319,2020-08-31 23:39:33.693920,2.3725263349821
12320,2020-08-31 23:39:34.002306,2.3725263349821
12321,2020-08-31 23:39:34.252018,2.3725263349821
12322,2020-08-31 23:39:34.640968,2.3725263349821
12323,2020-08-31 23:39:34.927232,2.3725263349821
12324,2020-08-31 23:39:35.280865,2.3725263349821
12325,2020-08-31 23:39:35.623046,2.3725263349821
12326,2020-08-31 23:39:35.924036,2.25229840352505
12327,2020-08-31 23:39:36.344197,2.25229840352505
12328,2020-08-31 23:39:36.613801,2.25229840352505
12329,2020-08-31 23:39:36.967093,2.25229840352505
12330,2020-08-31 23:39:37.265767,2.25229840352505
12331,2020-08-31 23:39:37.616857,2.25229840352505
12332,2020-08-31 23:39:37.904606,2.25229840352505
12333,2020-08-31 23:39:38.234820,2.25229840352505
12334,2020-08-31 23:39:38.540839,2.29840567935756
12335,2020-08-31 23:39:38.894716,2.29840567935756
12336,2020-08-31 23:39:39.137467,2.29840567935756
12337,2020-08-31 23:39:39.466508,2.29840567935756
12338,2020-08-31 23:39:39.776862,2.29840567935756
12339,2020-08-31 23:39:40.135252,2.29840567935756
12340,2020-08-31 23:39:40.476683,2.29840567935756
12341,2020-08-31 23:39:40.802099,2.29840567935756
12342,2020-08-31 23:39:41.249601,2.34439734521952
12343,2020-08-31 23:39:41.625366,2.34439734521952
12344,2020-08-31 23:39:41.913511,2.34439734521952
12345,2020-08-31 23:39:42.258795,2.34439734521952
12346,2020-08-31 23:39:42.496328,2.34439734521952
12347,2020-08-31 23:39:42.726344,2.34439734521952
12348,2020-08-31 23:39:43.049375,2.34439734521952
12349,2020-08-31 23:39:43.296806,2.34439734521952
12350,2020-08-31 23:39:43.605105,2.34439734521952
12351,2020-08-31 23:39:43.963028,2.34439734521952
12352,2020-08-31 23:39:44.246411,2.34439734521952
12353,2020-08-31 23:39:44.611048,2.39027393163077
12354,2020-08-31 23:39:44.904553,2.39027393163077
12355,2020-08-31 23:39:45.242176,2.39027393163077
12356,2020-08-31 23:39:45.564536,2.39027393163077
12357,2020-08-31 23:39:45.903870,2.39027393163077
12358,2020-08-31 23:39:46.253976,2.39027393163077
12359,2020-08-31 23:39:46.505159,2.39027393163077
12360,2020-08-31 23:39:46.804722,2.43603596604258
12361,2020-08-31 23:39:47.151798,2.43603596604258
12362,2020-08-31 23:39:47.556566,2.43603596604258
12363,2020-08-31 23:39:47.891386,2.43603596604258
12364,2020-08-31 23:39:48.116499,2.43603596604258
12365,2020-08-31 23:39:48.471320,2.43603596604258
12366,2020-08-31 23:39:48.786104,2.43603596604258
12367,2020-08-31 23:39:49.212735,2.48168397287289
12368,2020-08-31 23:39:49.485881,2.48168397287289
12369,2020-08-31 23:39:49.752403,2.48168397287289
12370,2020-08-31 23:39:50.020184,2.48168397287289
12371,2020-08-31 23:39:50.270615,2.48168397287289
12372,2020-08-31 23:39:50.577134,2.48168397287289
12373,2020-08-31 23:39:50.881712,2.48168397287289
12374,2020-08-31 23:39:51.156545,2.48168397287289
12375,2020-08-31 23:39:51.586494,2.48168397287289
12376,2020-08-31 23:39:51.878814,2.50067980974715
12377,2020-08-31 23:39:52.151735,2.50067980974715
12378,2020-08-31 23:39:52.433581,2.50067980974715
12379,2020-08-31 23:39:52.770612,2.50067980974715
12380,2020-08-31 23:39:53.026703,2.50067980974715
12381,2020-08-31 23:39:53.361900,2.50067980974715
12382,2020-08-31 23:39:53.609003,2.50067980974715
12383,2020-08-31 23:39:53.926221,2.50067980974715
12384,2020-08-31 23:39:54.224048,2.50067980974715
12385,2020-08-31 23:39:54.554213,2.51964108806756
12386,2020-08-31 23:39:54.879004,2.51964108806756
12387,2020-08-31 23:39:55.215613,2.51964108806756
12388,2020-08-31 23:39:55.505798,2.51964108806756
12389,2020-08-31 23:39:55.783449,2.51964108806756
12390,2020-08-31 23:39:56.168778,2.51964108806756
12391,2020-08-31 23:39:56.521600,2.51964108806756
12392,2020-08-31 23:39:56.824321,2.51964108806756
12393,2020-08-31 23:39:57.234386,2.53837348381047
12394,2020-08-31 23:39:57.521593,2.53837348381047
12395,2020-08-31 23:39:57.857496,2.53837348381047
12396,2020-08-31 23:39:58.265973,2.53837348381047
12397,2020-08-31 23:39:58.658135,2.53837348381047
12398,2020-08-31 23:39:59.005927,2.53837348381047
12399,2020-08-31 23:39:59.328373,2.53837348381047
12400,2020-08-31 23:39:59.693988,2.53837348381047
12401,2020-08-31 23:39:59.974720,2.55706553302973
12402,2020-08-31 23:40:00.363440,2.55706553302973
12403,2020-08-31 23:40:00.746321,2.55706553302973
12404,2020-08-31 23:40:01.119668,2.55706553302973
12405,2020-08-31 23:40:01.462947,2.55706553302973
12406,2020-08-31 23:40:01.725423,2.55706553302973
12407,2020-08-31 23:40:02.050968,2.55706553302973
12408,2020-08-31 23:40:02.429929,2.57571739929155
12409,2020-08-31 23:40:02.715275,2.57571739929155
12410,2020-08-31 23:40:03.072710,2.57571739929155
12411,2020-08-31 23:40:03.436055,2.57571739929155
12412,2020-08-31 23:40:03.802467,2.57571739929155
12413,2020-08-31 23:40:04.139198,2.57571739929155
12414,2020-08-31 23:40:04.485497,2.57571739929155
12415,2020-08-31 23:40:04.789351,2.57571739929155
12416,2020-08-31 23:40:05.126443,2.57571739929155
12417,2020-08-31 23:40:05.452031,2.59432923812768
12418,2020-08-31 23:40:05.756848,2.59432923812768
12419,2020-08-31 23:40:06.027692,2.59432923812768
12420,2020-08-31 23:40:06.331031,2.59432923812768
12421,2020-08-31 23:40:06.579192,2.59432923812768
12422,2020-08-31 23:40:06.932442,2.59432923812768
12423,2020-08-31 23:40:07.318990,2.59432923812768
12424,2020-08-31 23:40:07.694236,2.59432923812768
12425,2020-08-31 23:40:07.969958,2.59432923812768
12426,2020-08-31 23:40:08.308786,2.59432923812768
12427,2020-08-31 23:40:08.556453,2.59432923812768
12428,2020-08-31 23:40:08.826404,2.61290120128382
12429,2020-08-31 23:40:09.112382,2.61290120128382
12430,2020-08-31 23:40:09.439675,2.61290120128382
12431,2020-08-31 23:40:09.788476,2.61290120128382
12432,2020-08-31 23:40:10.138777,2.61290120128382
12433,2020-08-31 23:40:10.416272,2.61290120128382
12434,2020-08-31 23:40:10.689365,2.61290120128382
12435,2020-08-31 23:40:10.977915,2.61290120128382
12436,2020-08-31 23:40:11.314372,2.63143344032363
12437,2020-08-31 23:40:11.634554,2.63143344032363
12438,2020-08-31 23:40:12.027894,2.63143344032363
12439,2020-08-31 23:40:12.365497,2.63143344032363
12440,2020-08-31 23:40:12.695955,2.63143344032363
12441,2020-08-31 23:40:13.056732,2.63143344032363
12442,2020-08-31 23:40:13.374459,2.63143344032363
12443,2020-08-31 23:40:13.676936,2.63143344032363
12444,2020-08-31 23:40:14.025279,2.63143344032363
12445,2020-08-31 23:40:14.388692,2.6499261063889
12446,2020-08-31 23:40:14.739857,2.6499261063889
12447,2020-08-31 23:40:14.993610,2.6499261063889
12448,2020-08-31 23:40:15.318424,2.6499261063889
12449,2020-08-31 23:40:15.681932,2.6499261063889
12450,2020-08-31 23:40:15.992143,2.6499261063889
12451,2020-08-31 23:40:16.309631,2.6499261063889
12452,2020-08-31 23:40:16.700885,2.6499261063889
12453,2020-08-31 23:40:17.050371,2.66837935010906
12454,2020-08-31 23:40:17.390755,2.66837935010906
12455,2020-08-31 23:40:17.765784,2.66837935010906
12456,2020-08-31 23:40:18.145868,2.66837935010906
12457,2020-08-31 23:40:18.508129,2.66837935010906
12458,2020-08-31 23:40:18.848898,2.66837935010906
12459,2020-08-31 23:40:19.195172,2.66837935010906
12460,2020-08-31 23:40:19.564480,2.66837935010906
12461,2020-08-31 23:40:19.915511,2.68679332155256
12462,2020-08-31 23:40:20.224512,2.68679332155256
12463,2020-08-31 23:40:20.446458,2.68679332155256
12464,2020-08-31 23:40:20.764275,2.68679332155256
12465,2020-08-31 23:40:21.057143,2.68679332155256
12466,2020-08-31 23:40:21.387376,2.68679332155256
12467,2020-08-31 23:40:21.712649,2.68679332155256
12468,2020-08-31 23:40:22.054416,2.68679332155256
12469,2020-08-31 23:40:22.395342,2.69668014364322
12470,2020-08-31 23:40:22.745604,2.69668014364322
12471,2020-08-31 23:40:23.057928,2.69668014364322
12472,2020-08-31 23:40:23.414370,2.69668014364322
12473,2020-08-31 23:40:23.794278,2.69668014364322
12474,2020-08-31 23:40:24.104113,2.69668014364322
12475,2020-08-31 23:40:24.390199,2.69668014364322
12476,2020-08-31 23:40:24.730547,2.69668014364322
12477,2020-08-31 23:40:24.994382,2.69668014364322
12478,2020-08-31 23:40:25.343332,2.6866192114374
12479,2020-08-31 23:40:25.744525,2.6866192114374
12480,2020-08-31 23:40:26.089308,2.6866192114374
12481,2020-08-31 23:40:26.339990,2.6866192114374
12482,2020-08-31 23:40:26.635325,2.6866192114374
12483,2020-08-31 23:40:26.889192,2.6866192114374
12484,2020-08-31 23:40:27.160395,2.6866192114374
12485,2020-08-31 23:40:27.413553,2.6866192114374
12486,2020-08-31 23:40:27.674203,2.6866192114374
12487,2020-08-31 23:40:27.953182,2.6866192114374
12488,2020-08-31 23:40:28.326137,2.67662161757819
12489,2020-08-31 23:40:28.602448,2.67662161757819
12490,2020-08-31 23:40:28.887015,2.67662161757819
12491,2020-08-31 23:40:29.177226,2.67662161757819
12492,2020-08-31 23:40:29.570249,2.67662161757819
12493,2020-08-31 23:40:29.853556,2.67662161757819
12494,2020-08-31 23:40:30.260448,2.67662161757819
12495,2020-08-31 23:40:30.588438,2.67662161757819
12496,2020-08-31 23:40:30.934768,2.6666870029695
12497,2020-08-31 23:40:31.266618,2.6666870029695
12498,2020-08-31 23:40:31.633559,2.6666870029695
12499,2020-08-31 23:40:31.922583,2.6666870029695
12500,2020-08-31 23:40:32.240429,2.6666870029695
12501,2020-08-31 23:40:32.606791,2.6666870029695
12502,2020-08-31 23:40:32.913261,2.6666870029695
12503,2020-08-31 23:40:33.233580,2.6666870029695
12504,2020-08-31 23:40:33.542628,2.6666870029695
12505,2020-08-31 23:40:33.902056,2.65681500980477
12506,2020-08-31 23:40:34.186572,2.65681500980477
12507,2020-08-31 23:40:34.601812,2.65681500980477
12508,2020-08-31 23:40:34.914223,2.65681500980477
12509,2020-08-31 23:40:35.215603,2.65681500980477
12510,2020-08-31 23:40:35.598357,2.65681500980477
12511,2020-08-31 23:40:35.928967,2.65681500980477
12512,2020-08-31 23:40:36.269048,2.65681500980477
12513,2020-08-31 23:40:36.620668,2.64700528156578
12514,2020-08-31 23:40:36.904323,2.64700528156578
12515,2020-08-31 23:40:37.278537,2.64700528156578
12516,2020-08-31 23:40:37.607168,2.64700528156578
12517,2020-08-31 23:40:37.892615,2.64700528156578
12518,2020-08-31 23:40:38.305949,2.64700528156578
12519,2020-08-31 23:40:38.579267,2.64700528156578
12520,2020-08-31 23:40:38.850308,2.64700528156578
12521,2020-08-31 23:40:39.226454,2.63725746302232
12522,2020-08-31 23:40:39.539204,2.63725746302232
12523,2020-08-31 23:40:39.773189,2.63725746302232
12524,2020-08-31 23:40:40.108771,2.63725746302232
12525,2020-08-31 23:40:40.502294,2.63725746302232
12526,2020-08-31 23:40:40.889287,2.63725746302232
12527,2020-08-31 23:40:41.211268,2.63725746302232
12528,2020-08-31 23:40:41.537338,2.63725746302232
12529,2020-08-31 23:40:41.879377,2.62757120023301
12530,2020-08-31 23:40:42.238462,2.62757120023301
12531,2020-08-31 23:40:42.470054,2.62757120023301
12532,2020-08-31 23:40:42.757507,2.62757120023301
12533,2020-08-31 23:40:43.024087,2.62757120023301
12534,2020-08-31 23:40:43.335286,2.62757120023301
12535,2020-08-31 23:40:43.696633,2.62757120023301
12536,2020-08-31 23:40:44.079236,2.62757120023301
12537,2020-08-31 23:40:44.366172,2.62757120023301
12538,2020-08-31 23:40:44.623940,2.61794614054737
12539,2020-08-31 23:40:44.990625,2.61794614054737
12540,2020-08-31 23:40:45.352690,2.61794614054737
12541,2020-08-31 23:40:45.654364,2.61794614054737
12542,2020-08-31 23:40:45.943712,2.61794614054737
12543,2020-08-31 23:40:46.296927,2.61794614054737
12544,2020-08-31 23:40:46.622275,2.61794614054737
12545,2020-08-31 23:40:47.012004,2.60838193260989
12546,2020-08-31 23:40:47.383586,2.60838193260989
12547,2020-08-31 23:40:47.740092,2.60838193260989
12548,2020-08-31 23:40:48.080445,2.60838193260989
12549,2020-08-31 23:40:48.357370,2.60838193260989
12550,2020-08-31 23:40:48.682533,2.60838193260989
12551,2020-08-31 23:40:48.964101,2.60838193260989
12552,2020-08-31 23:40:49.190933,2.60838193260989
12553,2020-08-31 23:40:49.478454,2.60838193260989
12554,2020-08-31 23:40:49.878019,2.60838193260989
12555,2020-08-31 23:40:50.141698,2.59887822636614
12556,2020-08-31 23:40:50.398045,2.59887822636614
12557,2020-08-31 23:40:50.726800,2.59887822636614
12558,2020-08-31 23:40:51.026364,2.59887822636614
12559,2020-08-31 23:40:51.359977,2.59887822636614
12560,2020-08-31 23:40:51.692511,2.59887822636614
12561,2020-08-31 23:40:52.005278,2.59887822636614
12562,2020-08-31 23:40:52.428822,2.59887822636614
12563,2020-08-31 23:40:52.668658,2.59887822636614
12564,2020-08-31 23:40:52.955058,2.59887822636614
12565,2020-08-31 23:40:53.273627,2.59062267865387
12566,2020-08-31 23:40:53.534221,2.59062267865387
12567,2020-08-31 23:40:53.787531,2.59062267865387
12568,2020-08-31 23:40:54.090262,2.59062267865387
12569,2020-08-31 23:40:54.419319,2.59062267865387
12570,2020-08-31 23:40:54.754771,2.59062267865387
12571,2020-08-31 23:40:55.137270,2.59062267865387
12572,2020-08-31 23:40:55.402867,2.59062267865387
12573,2020-08-31 23:40:55.852085,2.58243900020292
12574,2020-08-31 23:40:56.169717,2.58243900020292
12575,2020-08-31 23:40:56.468441,2.58243900020292
12576,2020-08-31 23:40:56.835127,2.58243900020292
12577,2020-08-31 23:40:57.122171,2.58243900020292
12578,2020-08-31 23:40:57.480525,2.58243900020292
12579,2020-08-31 23:40:57.863145,2.58243900020292
12580,2020-08-31 23:40:58.197951,2.58243900020292
12581,2020-08-31 23:40:58.534604,2.58243900020292
12582,2020-08-31 23:40:58.844029,2.58243900020292
12583,2020-08-31 23:40:59.102329,2.57546770946762
12584,2020-08-31 23:40:59.490419,2.57546770946762
12585,2020-08-31 23:40:59.839290,2.57546770946762
12586,2020-08-31 23:41:00.118449,2.57546770946762
12587,2020-08-31 23:41:00.442941,2.57546770946762
12588,2020-08-31 23:41:00.770177,2.57546770946762
12589,2020-08-31 23:41:01.109952,2.57546770946762
12590,2020-08-31 23:41:01.426883,2.57546770946762
12591,2020-08-31 23:41:01.679936,2.57546770946762
12592,2020-08-31 23:41:01.963785,2.56856093438347
12593,2020-08-31 23:41:02.259462,2.56856093438347
12594,2020-08-31 23:41:02.618491,2.56856093438347
12595,2020-08-31 23:41:02.967713,2.56856093438347
12596,2020-08-31 23:41:03.318574,2.56856093438347
12597,2020-08-31 23:41:03.651690,2.56856093438347
12598,2020-08-31 23:41:03.990644,2.56856093438347
12599,2020-08-31 23:41:04.265922,2.56856093438347
12600,2020-08-31 23:41:04.494905,2.56856093438347
12601,2020-08-31 23:41:04.765921,2.56856093438347
12602,2020-08-31 23:41:05.056320,2.56171830575751
12603,2020-08-31 23:41:05.428697,2.56171830575751
12604,2020-08-31 23:41:05.720296,2.56171830575751
12605,2020-08-31 23:41:06.047425,2.56171830575751
12606,2020-08-31 23:41:06.358334,2.56171830575751
12607,2020-08-31 23:41:06.679583,2.56171830575751
12608,2020-08-31 23:41:07.131647,2.56171830575751
12609,2020-08-31 23:41:07.460296,2.56171830575751
12610,2020-08-31 23:41:07.832307,2.55493945570939
12611,2020-08-31 23:41:08.196576,2.55493945570939
12612,2020-08-31 23:41:08.494911,2.55493945570939
12613,2020-08-31 23:41:08.817241,2.55493945570939
12614,2020-08-31 23:41:09.119650,2.55493945570939
12615,2020-08-31 23:41:09.564234,2.55493945570939
12616,2020-08-31 23:41:09.852719,2.55493945570939
12617,2020-08-31 23:41:10.259426,2.55493945570939
12618,2020-08-31 23:41:10.470265,2.55493945570939
12619,2020-08-31 23:41:10.829906,2.54822401767198
12620,2020-08-31 23:41:11.161489,2.54822401767198
12621,2020-08-31 23:41:11.476857,2.54822401767198
12622,2020-08-31 23:41:11.804193,2.54822401767198
12623,2020-08-31 23:41:12.104451,2.54822401767198
12624,2020-08-31 23:41:12.480328,2.54822401767198
12625,2020-08-31 23:41:12.776356,2.54822401767198
12626,2020-08-31 23:41:13.117101,2.54822401767198
12627,2020-08-31 23:41:13.511828,2.54157162639214
12628,2020-08-31 23:41:13.852479,2.54157162639214
12629,2020-08-31 23:41:14.213944,2.54157162639214
12630,2020-08-31 23:41:14.466541,2.54157162639214
12631,2020-08-31 23:41:14.753132,2.54157162639214
12632,2020-08-31 23:41:15.126635,2.54157162639214
12633,2020-08-31 23:41:15.400784,2.54157162639214
12634,2020-08-31 23:41:15.767186,2.54157162639214
12635,2020-08-31 23:41:16.106310,2.53498191793135
12636,2020-08-31 23:41:16.453602,2.53498191793135
12637,2020-08-31 23:41:16.743261,2.53498191793135
12638,2020-08-31 23:41:17.053899,2.53498191793135
12639,2020-08-31 23:41:17.421764,2.53498191793135
12640,2020-08-31 23:41:17.768240,2.53498191793135
12641,2020-08-31 23:41:18.030209,2.53498191793135
12642,2020-08-31 23:41:18.322222,2.53498191793135
12643,2020-08-31 23:41:18.665462,2.53498191793135
12644,2020-08-31 23:41:19.043240,2.52845452966656
12645,2020-08-31 23:41:19.347223,2.52845452966656
12646,2020-08-31 23:41:19.610538,2.52845452966656
12647,2020-08-31 23:41:19.881299,2.52845452966656
12648,2020-08-31 23:41:20.216321,2.52845452966656
12649,2020-08-31 23:41:20.562486,2.52845452966656
12650,2020-08-31 23:41:20.792307,2.52845452966656
12651,2020-08-31 23:41:21.074784,2.52845452966656
12652,2020-08-31 23:41:21.362991,2.52845452966656
12653,2020-08-31 23:41:21.669230,2.52198910029108
12654,2020-08-31 23:41:21.957729,2.52198910029108
12655,2020-08-31 23:41:22.285710,2.52198910029108
12656,2020-08-31 23:41:22.644233,2.52198910029108
12657,2020-08-31 23:41:23.008425,2.52198910029108
12658,2020-08-31 23:41:23.241277,2.52198910029108
12659,2020-08-31 23:41:23.523377,2.52198910029108
12660,2020-08-31 23:41:23.874373,2.51558526981545
12661,2020-08-31 23:41:24.152450,2.51558526981545
12662,2020-08-31 23:41:24.394699,2.51558526981545
12663,2020-08-31 23:41:24.769171,2.51558526981545
12664,2020-08-31 23:41:25.031889,2.51558526981545
12665,2020-08-31 23:41:25.365294,2.51558526981545
12666,2020-08-31 23:41:25.621028,2.51558526981545
12667,2020-08-31 23:41:25.869101,2.51558526981545
12668,2020-08-31 23:41:26.207811,2.51558526981545
12669,2020-08-31 23:41:26.447377,2.51558526981545
12670,2020-08-31 23:41:26.754416,2.5092426795685
12671,2020-08-31 23:41:27.135293,2.5092426795685
12672,2020-08-31 23:41:27.485804,2.5092426795685
12673,2020-08-31 23:41:27.820781,2.5092426795685
12674,2020-08-31 23:41:28.120608,2.5092426795685
12675,2020-08-31 23:41:28.404773,2.5092426795685
12676,2020-08-31 23:41:28.716171,2.5092426795685
12677,2020-08-31 23:41:29.042610,2.5092426795685
12678,2020-08-31 23:41:29.392293,2.50296097219847
12679,2020-08-31 23:41:29.700753,2.50296097219847
12680,2020-08-31 23:41:30.064843,2.50296097219847
12681,2020-08-31 23:41:30.309812,2.50296097219847
12682,2020-08-31 23:41:30.651399,2.50296097219847
12683,2020-08-31 23:41:30.966649,2.50296097219847
12684,2020-08-31 23:41:31.288558,2.50296097219847
12685,2020-08-31 23:41:31.683479,2.50296097219847
12686,2020-08-31 23:41:31.939807,2.50296097219847
12687,2020-08-31 23:41:32.244724,2.51419978211393
12688,2020-08-31 23:41:32.590025,2.51419978211393
12689,2020-08-31 23:41:32.934343,2.51419978211393
12690,2020-08-31 23:41:33.268393,2.51419978211393
12691,2020-08-31 23:41:33.557947,2.51419978211393
12692,2020-08-31 23:41:33.867770,2.51419978211393
12693,2020-08-31 23:41:34.199120,2.51419978211393
12694,2020-08-31 23:41:34.551783,2.51419978211393
12695,2020-08-31 23:41:34.835165,2.51419978211393
12696,2020-08-31 23:41:35.084962,2.52543068052621
12697,2020-08-31 23:41:35.358221,2.52543068052621
12698,2020-08-31 23:41:35.696247,2.52543068052621
12699,2020-08-31 23:41:36.047736,2.52543068052621
12700,2020-08-31 23:41:36.331990,2.52543068052621
12701,2020-08-31 23:41:36.601295,2.52543068052621
12702,2020-08-31 23:41:36.972646,2.52543068052621
12703,2020-08-31 23:41:37.283733,2.52543068052621
12704,2020-08-31 23:41:37.600578,2.52543068052621
12705,2020-08-31 23:41:37.994627,2.53665370192402
12706,2020-08-31 23:41:38.323209,2.53665370192402
12707,2020-08-31 23:41:38.650503,2.53665370192402
12708,2020-08-31 23:41:38.947537,2.53665370192402
12709,2020-08-31 23:41:39.273076,2.53665370192402
12710,2020-08-31 23:41:39.620309,2.53665370192402
12711,2020-08-31 23:41:39.995806,2.53665370192402
12712,2020-08-31 23:41:40.303733,2.54786888048083
12713,2020-08-31 23:41:40.602764,2.54786888048083
12714,2020-08-31 23:41:40.947148,2.54786888048083
12715,2020-08-31 23:41:41.208636,2.54786888048083
12716,2020-08-31 23:41:41.545852,2.54786888048083
12717,2020-08-31 23:41:41.920170,2.54786888048083
12718,2020-08-31 23:41:42.324387,2.54786888048083
12719,2020-08-31 23:41:42.628809,2.54786888048083
12720,2020-08-31 23:41:42.887643,2.55907625005726
12721,2020-08-31 23:41:43.175172,2.55907625005726
12722,2020-08-31 23:41:43.551807,2.55907625005726
12723,2020-08-31 23:41:43.791876,2.55907625005726
12724,2020-08-31 23:41:44.223286,2.55907625005726
12725,2020-08-31 23:41:44.503887,2.55907625005726
12726,2020-08-31 23:41:44.835628,2.55907625005726
12727,2020-08-31 23:41:45.178613,2.55907625005726
