iteration,timestamp,T7
12728,2020-08-31 23:41:45.553763,2.57027584420356
12729,2020-08-31 23:41:45.919315,2.57027584420356
12730,2020-08-31 23:41:46.230782,2.57027584420356
12731,2020-08-31 23:41:46.508917,2.57027584420356
12732,2020-08-31 23:41:46.788095,2.57027584420356
12733,2020-08-31 23:41:47.114621,2.57027584420356
12734,2020-08-31 23:41:47.428577,2.57027584420356
12735,2020-08-31 23:41:47.793434,2.57027584420356
12736,2020-08-31 23:41:48.144015,2.57027584420356
12737,2020-08-31 23:41:48.480830,2.58146769616204
12738,2020-08-31 23:41:48.867141,2.58146769616204
12739,2020-08-31 23:41:49.155291,2.58146769616204
12740,2020-08-31 23:41:49.515724,2.58146769616204
12741,2020-08-31 23:41:49.824644,2.58146769616204
12742,2020-08-31 23:41:50.162143,2.58146769616204
12743,2020-08-31 23:41:50.460647,2.58146769616204
12744,2020-08-31 23:41:50.782691,2.58146769616204
12745,2020-08-31 23:41:51.182431,2.58661240180741
12746,2020-08-31 23:41:51.456717,2.58661240180741
12747,2020-08-31 23:41:51.785862,2.58661240180741
12748,2020-08-31 23:41:52.089306,2.58661240180741
12749,2020-08-31 23:41:52.509567,2.58661240180741
12750,2020-08-31 23:41:52.823538,2.58661240180741
12751,2020-08-31 23:41:53.118797,2.58661240180741
12752,2020-08-31 23:41:53.466343,2.58661240180741
12753,2020-08-31 23:41:53.731281,2.60048305805758
12754,2020-08-31 23:41:54.029366,2.60048305805758
12755,2020-08-31 23:41:54.363114,2.60048305805758
12756,2020-08-31 23:41:54.707642,2.60048305805758
12757,2020-08-31 23:41:55.083905,2.60048305805758
12758,2020-08-31 23:41:55.479581,2.60048305805758
12759,2020-08-31 23:41:55.756343,2.60048305805758
12760,2020-08-31 23:41:56.083518,2.60048305805758
12761,2020-08-31 23:41:56.404516,2.60048305805758
12762,2020-08-31 23:41:56.797130,2.62614361662439
12763,2020-08-31 23:41:57.089258,2.62614361662439
12764,2020-08-31 23:41:57.354138,2.62614361662439
12765,2020-08-31 23:41:57.644095,2.62614361662439
12766,2020-08-31 23:41:58.007546,2.62614361662439
12767,2020-08-31 23:41:58.285334,2.62614361662439
12768,2020-08-31 23:41:58.604356,2.62614361662439
12769,2020-08-31 23:41:58.875969,2.62614361662439
12770,2020-08-31 23:41:59.164597,2.62614361662439
12771,2020-08-31 23:41:59.509397,2.65175639410782
12772,2020-08-31 23:41:59.829334,2.65175639410782
12773,2020-08-31 23:42:00.132889,2.65175639410782
12774,2020-08-31 23:42:00.572573,2.65175639410782
12775,2020-08-31 23:42:00.850007,2.65175639410782
12776,2020-08-31 23:42:01.180200,2.65175639410782
12777,2020-08-31 23:42:01.456244,2.65175639410782
12778,2020-08-31 23:42:01.739374,2.65175639410782
12779,2020-08-31 23:42:02.086397,2.65175639410782
12780,2020-08-31 23:42:02.516532,2.67732152608028
12781,2020-08-31 23:42:02.867564,2.67732152608028
12782,2020-08-31 23:42:03.246260,2.67732152608028
12783,2020-08-31 23:42:03.620955,2.67732152608028
12784,2020-08-31 23:42:03.909195,2.67732152608028
12785,2020-08-31 23:42:04.192528,2.67732152608028
12786,2020-08-31 23:42:04.541332,2.67732152608028
12787,2020-08-31 23:42:04.918541,2.67732152608028
12788,2020-08-31 23:42:05.322698,2.70283914748414
12789,2020-08-31 23:42:05.589298,2.70283914748414
12790,2020-08-31 23:42:05.925060,2.70283914748414
12791,2020-08-31 23:42:06.219329,2.70283914748414
12792,2020-08-31 23:42:06.491152,2.70283914748414
12793,2020-08-31 23:42:06.872216,2.70283914748414
12794,2020-08-31 23:42:07.180392,2.70283914748414
12795,2020-08-31 23:42:07.489929,2.70283914748414
12796,2020-08-31 23:42:07.805629,2.73839194442957
12797,2020-08-31 23:42:08.176275,2.73839194442957
12798,2020-08-31 23:42:08.546639,2.73839194442957
12799,2020-08-31 23:42:08.951297,2.73839194442957
12800,2020-08-31 23:42:09.306237,2.73839194442957
12801,2020-08-31 23:42:09.628774,2.73839194442957
12802,2020-08-31 23:42:09.940728,2.73839194442957
12803,2020-08-31 23:42:10.276811,2.73839194442957
12804,2020-08-31 23:42:10.638054,2.7738810860962
12805,2020-08-31 23:42:10.969656,2.7738810860962
12806,2020-08-31 23:42:11.321864,2.7738810860962
12807,2020-08-31 23:42:11.562813,2.7738810860962
12808,2020-08-31 23:42:11.872374,2.7738810860962
12809,2020-08-31 23:42:12.274567,2.7738810860962
12810,2020-08-31 23:42:12.547952,2.7738810860962
12811,2020-08-31 23:42:12.845107,2.7738810860962
12812,2020-08-31 23:42:13.178887,2.7738810860962
12813,2020-08-31 23:42:13.529640,2.80930674418731
12814,2020-08-31 23:42:13.915731,2.80930674418731
12815,2020-08-31 23:42:14.255565,2.80930674418731
12816,2020-08-31 23:42:14.578334,2.80930674418731
12817,2020-08-31 23:42:14.898340,2.80930674418731
12818,2020-08-31 23:42:15.237972,2.80930674418731
12819,2020-08-31 23:42:15.490121,2.80930674418731
12820,2020-08-31 23:42:15.748548,2.80930674418731
12821,2020-08-31 23:42:16.141904,2.80930674418731
12822,2020-08-31 23:42:16.463869,2.84466908963624
12823,2020-08-31 23:42:16.718630,2.84466908963624
12824,2020-08-31 23:42:17.043999,2.84466908963624
12825,2020-08-31 23:42:17.388716,2.84466908963624
12826,2020-08-31 23:42:17.751431,2.84466908963624
12827,2020-08-31 23:42:18.120932,2.84466908963624
12828,2020-08-31 23:42:18.446273,2.84466908963624
12829,2020-08-31 23:42:18.785268,2.84466908963624
12830,2020-08-31 23:42:19.093418,2.84466908963624
12831,2020-08-31 23:42:19.446101,2.87993332698024
12832,2020-08-31 23:42:19.673558,2.87993332698024
12833,2020-08-31 23:42:19.947619,2.87993332698024
12834,2020-08-31 23:42:20.284488,2.87993332698024
12835,2020-08-31 23:42:20.648911,2.87993332698024
12836,2020-08-31 23:42:20.917378,2.87993332698024
12837,2020-08-31 23:42:21.160529,2.87993332698024
12838,2020-08-31 23:42:21.430411,2.87993332698024
12839,2020-08-31 23:42:21.782430,2.87993332698024
12840,2020-08-31 23:42:22.175753,2.91513095968288
12841,2020-08-31 23:42:22.582980,2.91513095968288
12842,2020-08-31 23:42:22.890890,2.91513095968288
12843,2020-08-31 23:42:23.143982,2.91513095968288
12844,2020-08-31 23:42:23.431760,2.91513095968288
12845,2020-08-31 23:42:23.831952,2.91513095968288
12846,2020-08-31 23:42:24.166236,2.91513095968288
12847,2020-08-31 23:42:24.462029,2.9502620702944
12848,2020-08-31 23:42:24.737519,2.9502620702944
12849,2020-08-31 23:42:25.082580,2.9502620702944
12850,2020-08-31 23:42:25.367098,2.9502620702944
12851,2020-08-31 23:42:25.659685,2.9502620702944
12852,2020-08-31 23:42:26.001377,2.9502620702944
12853,2020-08-31 23:42:26.261012,2.9502620702944
12854,2020-08-31 23:42:26.590625,2.9502620702944
12855,2020-08-31 23:42:26.937344,2.9502620702944
12856,2020-08-31 23:42:27.350551,2.98532674109902
12857,2020-08-31 23:42:27.698774,2.98532674109902
12858,2020-08-31 23:42:28.035733,2.98532674109902
12859,2020-08-31 23:42:28.368969,2.98532674109902
12860,2020-08-31 23:42:28.676474,2.98532674109902
12861,2020-08-31 23:42:28.940391,2.98532674109902
12862,2020-08-31 23:42:29.265455,2.98532674109902
12863,2020-08-31 23:42:29.613684,2.98532674109902
12864,2020-08-31 23:42:29.999225,2.98532674109902
12865,2020-08-31 23:42:30.319112,3.02032505495916
12866,2020-08-31 23:42:30.645021,3.02032505495916
12867,2020-08-31 23:42:30.978022,3.02032505495916
12868,2020-08-31 23:42:31.308156,3.02032505495916
12869,2020-08-31 23:42:31.629050,3.02032505495916
12870,2020-08-31 23:42:31.933044,3.02032505495916
12871,2020-08-31 23:42:32.196136,3.02032505495916
12872,2020-08-31 23:42:32.513643,3.02032505495916
12873,2020-08-31 23:42:32.790141,3.02032505495916
12874,2020-08-31 23:42:33.072477,3.05525709517828
12875,2020-08-31 23:42:33.481605,3.05525709517828
12876,2020-08-31 23:42:33.828366,3.05525709517828
12877,2020-08-31 23:42:34.125499,3.05525709517828
12878,2020-08-31 23:42:34.449038,3.05525709517828
12879,2020-08-31 23:42:34.804647,3.05525709517828
12880,2020-08-31 23:42:35.176549,3.05525709517828
12881,2020-08-31 23:42:35.482744,3.05525709517828
12882,2020-08-31 23:42:35.802309,3.05525709517828
12883,2020-08-31 23:42:36.111099,3.09012294543717
12884,2020-08-31 23:42:36.392947,3.09012294543717
12885,2020-08-31 23:42:36.764612,3.09012294543717
12886,2020-08-31 23:42:37.059311,3.09012294543717
12887,2020-08-31 23:42:37.341242,3.09012294543717
12888,2020-08-31 23:42:37.699074,3.09012294543717
12889,2020-08-31 23:42:38.081420,3.09012294543717
12890,2020-08-31 23:42:38.361408,3.09012294543717
12891,2020-08-31 23:42:38.674808,3.09012294543717
12892,2020-08-31 23:42:38.984131,3.1249226897575
12893,2020-08-31 23:42:39.330493,3.1249226897575
12894,2020-08-31 23:42:39.662860,3.1249226897575
12895,2020-08-31 23:42:39.976139,3.1249226897575
12896,2020-08-31 23:42:40.328784,3.1249226897575
12897,2020-08-31 23:42:40.650110,3.1249226897575
12898,2020-08-31 23:42:40.921214,3.1249226897575
12899,2020-08-31 23:42:41.204229,3.1249226897575
12900,2020-08-31 23:42:41.604496,3.16669387292278
12901,2020-08-31 23:42:41.954803,3.16669387292278
12902,2020-08-31 23:42:42.307758,3.16669387292278
12903,2020-08-31 23:42:42.677590,3.16669387292278
12904,2020-08-31 23:42:43.017235,3.16669387292278
12905,2020-08-31 23:42:43.410774,3.16669387292278
12906,2020-08-31 23:42:43.650078,3.16669387292278
12907,2020-08-31 23:42:43.892545,3.16669387292278
12908,2020-08-31 23:42:44.185986,3.16669387292278
12909,2020-08-31 23:42:44.565210,3.20839025908882
12910,2020-08-31 23:42:44.928198,3.20839025908882
12911,2020-08-31 23:42:45.330515,3.20839025908882
12912,2020-08-31 23:42:45.713632,3.20839025908882
12913,2020-08-31 23:42:46.057235,3.20839025908882
12914,2020-08-31 23:42:46.397808,3.20839025908882
12915,2020-08-31 23:42:46.772544,3.20839025908882
12916,2020-08-31 23:42:47.090234,3.20839025908882
12917,2020-08-31 23:42:47.334140,3.20839025908882
12918,2020-08-31 23:42:47.673399,3.25001196530103
12919,2020-08-31 23:42:48.103485,3.25001196530103
12920,2020-08-31 23:42:48.391860,3.25001196530103
12921,2020-08-31 23:42:48.703143,3.25001196530103
12922,2020-08-31 23:42:48.984785,3.25001196530103
12923,2020-08-31 23:42:49.300228,3.25001196530103
12924,2020-08-31 23:42:49.621365,3.25001196530103
12925,2020-08-31 23:42:50.004902,3.25001196530103
12926,2020-08-31 23:42:50.277648,3.25001196530103
12927,2020-08-31 23:42:50.617855,3.25001196530103
12928,2020-08-31 23:42:50.909601,3.29155910823894
12929,2020-08-31 23:42:51.220845,3.29155910823894
12930,2020-08-31 23:42:51.607503,3.29155910823894
12931,2020-08-31 23:42:51.868449,3.29155910823894
12932,2020-08-31 23:42:52.157886,3.29155910823894
12933,2020-08-31 23:42:52.540730,3.29155910823894
12934,2020-08-31 23:42:52.907215,3.29155910823894
12935,2020-08-31 23:42:53.228757,3.29155910823894
12936,2020-08-31 23:42:53.553635,3.33303180422568
12937,2020-08-31 23:42:53.827146,3.33303180422568
12938,2020-08-31 23:42:54.211314,3.33303180422568
12939,2020-08-31 23:42:54.544355,3.33303180422568
12940,2020-08-31 23:42:54.872987,3.33303180422568
12941,2020-08-31 23:42:55.217805,3.33303180422568
12942,2020-08-31 23:42:55.476095,3.33303180422568
12943,2020-08-31 23:42:55.776047,3.33303180422568
12944,2020-08-31 23:42:56.065337,3.33303180422568
12945,2020-08-31 23:42:56.455359,3.37443016923723
12946,2020-08-31 23:42:56.825818,3.37443016923723
12947,2020-08-31 23:42:57.215820,3.37443016923723
12948,2020-08-31 23:42:57.562272,3.37443016923723
12949,2020-08-31 23:42:57.906794,3.37443016923723
12950,2020-08-31 23:42:58.248999,3.37443016923723
12951,2020-08-31 23:42:58.504169,3.37443016923723
12952,2020-08-31 23:42:58.842824,3.37443016923723
12953,2020-08-31 23:42:59.094506,3.4157543189114
12954,2020-08-31 23:42:59.443912,3.4157543189114
12955,2020-08-31 23:42:59.798785,3.4157543189114
12956,2020-08-31 23:43:00.145073,3.4157543189114
12957,2020-08-31 23:43:00.520749,3.4157543189114
12958,2020-08-31 23:43:00.910967,3.4157543189114
12959,2020-08-31 23:43:01.195074,3.4157543189114
12960,2020-08-31 23:43:01.492418,3.4157543189114
12961,2020-08-31 23:43:01.814328,3.4157543189114
12962,2020-08-31 23:43:02.044332,3.45700436855668
12963,2020-08-31 23:43:02.375032,3.45700436855668
12964,2020-08-31 23:43:02.676930,3.45700436855668
12965,2020-08-31 23:43:03.078152,3.45700436855668
12966,2020-08-31 23:43:03.367516,3.45700436855668
12967,2020-08-31 23:43:03.744306,3.45700436855668
12968,2020-08-31 23:43:04.123901,3.45700436855668
12969,2020-08-31 23:43:04.488290,3.45700436855668
12970,2020-08-31 23:43:04.864371,3.45700436855668
12971,2020-08-31 23:43:05.141783,3.49818043316075
12972,2020-08-31 23:43:05.466558,3.49818043316075
12973,2020-08-31 23:43:05.843032,3.49818043316075
12974,2020-08-31 23:43:06.234284,3.49818043316075
12975,2020-08-31 23:43:06.558879,3.49818043316075
12976,2020-08-31 23:43:06.865483,3.49818043316075
12977,2020-08-31 23:43:07.130648,3.49818043316075
12978,2020-08-31 23:43:07.506082,3.49818043316075
12979,2020-08-31 23:43:07.829931,3.53928262739889
12980,2020-08-31 23:43:08.116993,3.53928262739889
12981,2020-08-31 23:43:08.415735,3.53928262739889
12982,2020-08-31 23:43:08.665381,3.53928262739889
12983,2020-08-31 23:43:09.031081,3.53928262739889
12984,2020-08-31 23:43:09.422196,3.53928262739889
12985,2020-08-31 23:43:09.678073,3.53928262739889
12986,2020-08-31 23:43:09.975483,3.53928262739889
12987,2020-08-31 23:43:10.271034,3.58031106564206
12988,2020-08-31 23:43:10.705368,3.58031106564206
12989,2020-08-31 23:43:10.975402,3.58031106564206
12990,2020-08-31 23:43:11.273444,3.58031106564206
12991,2020-08-31 23:43:11.566755,3.58031106564206
12992,2020-08-31 23:43:11.835570,3.58031106564206
12993,2020-08-31 23:43:12.102524,3.58031106564206
12994,2020-08-31 23:43:12.444958,3.58031106564206
12995,2020-08-31 23:43:12.741854,3.58031106564206
12996,2020-08-31 23:43:12.965398,3.58031106564206
12997,2020-08-31 23:43:13.311544,3.62126586196494
12998,2020-08-31 23:43:13.577249,3.62126586196494
12999,2020-08-31 23:43:13.883162,3.62126586196494
13000,2020-08-31 23:43:14.131227,3.62126586196494
13001,2020-08-31 23:43:14.455227,3.62126586196494
13002,2020-08-31 23:43:14.710334,3.62126586196494
13003,2020-08-31 23:43:15.010631,3.62126586196494
13004,2020-08-31 23:43:15.279849,3.62126586196494
13005,2020-08-31 23:43:15.529633,3.62126586196494
13006,2020-08-31 23:43:15.774782,3.62126586196494
13007,2020-08-31 23:43:16.110086,3.62126586196494
13008,2020-08-31 23:43:16.360034,3.68299470802626
13009,2020-08-31 23:43:16.704667,3.68299470802626
13010,2020-08-31 23:43:17.041891,3.68299470802626
13011,2020-08-31 23:43:17.392445,3.68299470802626
13012,2020-08-31 23:43:17.694932,3.68299470802626
13013,2020-08-31 23:43:18.047333,3.68299470802626
13014,2020-08-31 23:43:18.374984,3.68299470802626
13015,2020-08-31 23:43:18.662979,3.68299470802626
13016,2020-08-31 23:43:18.928190,3.74461104399312
13017,2020-08-31 23:43:19.244854,3.74461104399312
13018,2020-08-31 23:43:19.486088,3.74461104399312
13019,2020-08-31 23:43:19.810002,3.74461104399312
13020,2020-08-31 23:43:20.104500,3.74461104399312
13021,2020-08-31 23:43:20.413513,3.74461104399312
13022,2020-08-31 23:43:20.732485,3.74461104399312
13023,2020-08-31 23:43:21.047371,3.74461104399312
13024,2020-08-31 23:43:21.383185,3.74461104399312
13025,2020-08-31 23:43:21.695741,3.74461104399312
13026,2020-08-31 23:43:22.044495,3.80611504445001
13027,2020-08-31 23:43:22.344795,3.80611504445001
13028,2020-08-31 23:43:22.670141,3.80611504445001
13029,2020-08-31 23:43:23.014660,3.80611504445001
13030,2020-08-31 23:43:23.279066,3.80611504445001
13031,2020-08-31 23:43:23.647609,3.80611504445001
13032,2020-08-31 23:43:23.997947,3.80611504445001
13033,2020-08-31 23:43:24.348854,3.80611504445001
13034,2020-08-31 23:43:24.627900,3.80611504445001
13035,2020-08-31 23:43:24.962662,3.80611504445001
13036,2020-08-31 23:43:25.321836,3.8675068830816
13037,2020-08-31 23:43:25.646858,3.8675068830816
13038,2020-08-31 23:43:25.940074,3.8675068830816
13039,2020-08-31 23:43:26.204467,3.8675068830816
13040,2020-08-31 23:43:26.566330,3.8675068830816
13041,2020-08-31 23:43:26.884779,3.8675068830816
13042,2020-08-31 23:43:27.181228,3.8675068830816
13043,2020-08-31 23:43:27.521861,3.8675068830816
13044,2020-08-31 23:43:27.931766,3.92878673269891
13045,2020-08-31 23:43:28.301301,3.92878673269891
13046,2020-08-31 23:43:28.656414,3.92878673269891
13047,2020-08-31 23:43:28.975601,3.92878673269891
13048,2020-08-31 23:43:29.319505,3.92878673269891
13049,2020-08-31 23:43:29.664230,3.92878673269891
13050,2020-08-31 23:43:29.969976,3.92878673269891
13051,2020-08-31 23:43:30.303782,3.92878673269891
13052,2020-08-31 23:43:30.621108,3.98995476526464
13053,2020-08-31 23:43:30.888359,3.98995476526464
13054,2020-08-31 23:43:31.181056,3.98995476526464
13055,2020-08-31 23:43:31.486796,3.98995476526464
13056,2020-08-31 23:43:31.870714,3.98995476526464
13057,2020-08-31 23:43:32.140166,3.98995476526464
13058,2020-08-31 23:43:32.516583,3.98995476526464
13059,2020-08-31 23:43:32.828319,3.98995476526464
13060,2020-08-31 23:43:33.187109,3.98995476526464
13061,2020-08-31 23:43:33.509416,3.98995476526464
13062,2020-08-31 23:43:33.739673,4.05101115191783
13063,2020-08-31 23:43:34.074910,4.05101115191783
13064,2020-08-31 23:43:34.552461,4.05101115191783
13065,2020-08-31 23:43:34.815014,4.05101115191783
13066,2020-08-31 23:43:35.085812,4.05101115191783
13067,2020-08-31 23:43:35.349827,4.05101115191783
13068,2020-08-31 23:43:35.608105,4.05101115191783
13069,2020-08-31 23:43:35.960305,4.11195606299779
13070,2020-08-31 23:43:36.260446,4.11195606299779
13071,2020-08-31 23:43:36.586034,4.11195606299779
13072,2020-08-31 23:43:36.909165,4.11195606299779
13073,2020-08-31 23:43:37.163362,4.11195606299779
13074,2020-08-31 23:43:37.429762,4.11195606299779
13075,2020-08-31 23:43:37.772548,4.11195606299779
13076,2020-08-31 23:43:38.099793,4.11195606299779
13077,2020-08-31 23:43:38.378148,4.11195606299779
13078,2020-08-31 23:43:38.710466,4.17278966806737
13079,2020-08-31 23:43:38.994574,4.17278966806737
13080,2020-08-31 23:43:39.324063,4.17278966806737
13081,2020-08-31 23:43:39.636795,4.17278966806737
13082,2020-08-31 23:43:39.985854,4.17278966806737
13083,2020-08-31 23:43:40.245456,4.17278966806737
13084,2020-08-31 23:43:40.487400,4.17278966806737
13085,2020-08-31 23:43:40.805353,4.17278966806737
13086,2020-08-31 23:43:41.077432,4.17278966806737
13087,2020-08-31 23:43:41.477661,4.17278966806737
13088,2020-08-31 23:43:41.802556,4.2335121359357
13089,2020-08-31 23:43:42.148343,4.2335121359357
13090,2020-08-31 23:43:42.521933,4.2335121359357
13091,2020-08-31 23:43:42.880299,4.2335121359357
13092,2020-08-31 23:43:43.133763,4.2335121359357
13093,2020-08-31 23:43:43.482853,4.2335121359357
13094,2020-08-31 23:43:43.793769,4.2335121359357
13095,2020-08-31 23:43:44.035689,4.2335121359357
13096,2020-08-31 23:43:44.374816,4.2335121359357
13097,2020-08-31 23:43:44.651410,4.29412363468035
13098,2020-08-31 23:43:44.989128,4.29412363468035
13099,2020-08-31 23:43:45.314731,4.29412363468035
13100,2020-08-31 23:43:45.539496,4.29412363468035
13101,2020-08-31 23:43:45.863744,4.29412363468035
13102,2020-08-31 23:43:46.168975,4.29412363468035
13103,2020-08-31 23:43:46.530072,4.29412363468035
13104,2020-08-31 23:43:46.883422,4.29412363468035
13105,2020-08-31 23:43:47.227131,4.29412363468035
13106,2020-08-31 23:43:47.545929,4.35462433166894
13107,2020-08-31 23:43:47.860200,4.35462433166894
13108,2020-08-31 23:43:48.214667,4.35462433166894
13109,2020-08-31 23:43:48.517779,4.35462433166894
13110,2020-08-31 23:43:48.807804,4.35462433166894
13111,2020-08-31 23:43:49.128618,4.35462433166894
13112,2020-08-31 23:43:49.388459,4.35462433166894
13113,2020-08-31 23:43:49.675977,4.35462433166894
13114,2020-08-31 23:43:50.010346,4.35462433166894
13115,2020-08-31 23:43:50.329007,4.35462433166894
13116,2020-08-31 23:43:50.685640,4.41533350632167
13117,2020-08-31 23:43:51.028498,4.41533350632167
13118,2020-08-31 23:43:51.392296,4.41533350632167
13119,2020-08-31 23:43:51.754240,4.41533350632167
13120,2020-08-31 23:43:52.033057,4.41533350632167
13121,2020-08-31 23:43:52.399359,4.41533350632167
13122,2020-08-31 23:43:52.666510,4.41533350632167
13123,2020-08-31 23:43:52.937743,4.41533350632167
13124,2020-08-31 23:43:53.292713,4.47593629937694
13125,2020-08-31 23:43:53.584878,4.47593629937694
13126,2020-08-31 23:43:53.831751,4.47593629937694
13127,2020-08-31 23:43:54.165100,4.47593629937694
13128,2020-08-31 23:43:54.428604,4.47593629937694
13129,2020-08-31 23:43:54.716191,4.47593629937694
13130,2020-08-31 23:43:55.059220,4.47593629937694
13131,2020-08-31 23:43:55.347079,4.47593629937694
13132,2020-08-31 23:43:55.673699,4.47593629937694
13133,2020-08-31 23:43:56.006635,4.47593629937694
13134,2020-08-31 23:43:56.294130,4.53643287437005
13135,2020-08-31 23:43:56.603537,4.53643287437005
13136,2020-08-31 23:43:56.910907,4.53643287437005
13137,2020-08-31 23:43:57.269164,4.53643287437005
13138,2020-08-31 23:43:57.615883,4.53643287437005
13139,2020-08-31 23:43:57.917663,4.53643287437005
13140,2020-08-31 23:43:58.173023,4.53643287437005
13141,2020-08-31 23:43:58.505787,4.53643287437005
13142,2020-08-31 23:43:58.783679,4.53643287437005
13143,2020-08-31 23:43:59.146985,4.59682339415481
13144,2020-08-31 23:43:59.493810,4.59682339415481
13145,2020-08-31 23:43:59.857166,4.59682339415481
13146,2020-08-31 23:44:00.200182,4.59682339415481
13147,2020-08-31 23:44:00.490896,4.59682339415481
13148,2020-08-31 23:44:00.865467,4.59682339415481
13149,2020-08-31 23:44:01.277868,4.59682339415481
13150,2020-08-31 23:44:01.620909,4.65710802092151
13151,2020-08-31 23:44:01.949183,4.65710802092151
13152,2020-08-31 23:44:02.227973,4.65710802092151
13153,2020-08-31 23:44:02.553705,4.65710802092151
13154,2020-08-31 23:44:02.895451,4.65710802092151
13155,2020-08-31 23:44:03.223234,4.65710802092151
13156,2020-08-31 23:44:03.548349,4.65710802092151
13157,2020-08-31 23:44:03.871568,4.65710802092151
13158,2020-08-31 23:44:04.211079,4.65710802092151
13159,2020-08-31 23:44:04.527466,4.65710802092151
13160,2020-08-31 23:44:04.896151,4.71728691621433
13161,2020-08-31 23:44:05.231440,4.71728691621433
13162,2020-08-31 23:44:05.543808,4.71728691621433
13163,2020-08-31 23:44:05.911615,4.71728691621433
13164,2020-08-31 23:44:06.216829,4.71728691621433
13165,2020-08-31 23:44:06.499363,4.71728691621433
13166,2020-08-31 23:44:06.806908,4.71728691621433
13167,2020-08-31 23:44:07.075887,4.71728691621433
13168,2020-08-31 23:44:07.457261,4.71728691621433
13169,2020-08-31 23:44:07.720738,4.71728691621433
13170,2020-08-31 23:44:08.017581,4.77736024094818
13171,2020-08-31 23:44:08.304791,4.77736024094818
13172,2020-08-31 23:44:08.598778,4.77736024094818
13173,2020-08-31 23:44:08.962766,4.77736024094818
13174,2020-08-31 23:44:09.258124,4.77736024094818
13175,2020-08-31 23:44:09.509020,4.77736024094818
13176,2020-08-31 23:44:09.795735,4.77736024094818
13177,2020-08-31 23:44:10.044899,4.77736024094818
13178,2020-08-31 23:44:10.354028,4.8373281554252
13179,2020-08-31 23:44:10.681334,4.8373281554252
13180,2020-08-31 23:44:11.060152,4.8373281554252
13181,2020-08-31 23:44:11.356511,4.8373281554252
13182,2020-08-31 23:44:11.626008,4.8373281554252
13183,2020-08-31 23:44:11.945240,4.8373281554252
13184,2020-08-31 23:44:12.250971,4.8373281554252
13185,2020-08-31 23:44:12.493000,4.8373281554252
13186,2020-08-31 23:44:12.752140,4.8373281554252
13187,2020-08-31 23:44:13.031228,4.8373281554252
13188,2020-08-31 23:44:13.361079,4.89719081935064
13189,2020-08-31 23:44:13.708178,4.89719081935064
13190,2020-08-31 23:44:14.071037,4.89719081935064
13191,2020-08-31 23:44:14.346088,4.89719081935064
13192,2020-08-31 23:44:14.613805,4.89719081935064
13193,2020-08-31 23:44:14.929527,4.89719081935064
13194,2020-08-31 23:44:15.266030,4.89719081935064
13195,2020-08-31 23:44:15.596640,4.89719081935064
13196,2020-08-31 23:44:15.982339,4.89719081935064
13197,2020-08-31 23:44:16.327455,4.89719081935064
13198,2020-08-31 23:44:16.645505,4.95694839184843
13199,2020-08-31 23:44:16.986734,4.95694839184843
13200,2020-08-31 23:44:17.250328,4.95694839184843
13201,2020-08-31 23:44:17.615723,4.95694839184843
13202,2020-08-31 23:44:17.868481,4.95694839184843
13203,2020-08-31 23:44:18.252495,4.95694839184843
13204,2020-08-31 23:44:18.592609,4.95694839184843
13205,2020-08-31 23:44:18.884707,4.95694839184843
13206,2020-08-31 23:44:19.260489,4.83405247474043
13207,2020-08-31 23:44:19.654902,4.83405247474043
13208,2020-08-31 23:44:19.978500,4.83405247474043
13209,2020-08-31 23:44:20.361430,4.83405247474043
13210,2020-08-31 23:44:20.666078,4.83405247474043
13211,2020-08-31 23:44:20.989444,4.83405247474043
13212,2020-08-31 23:44:21.239083,4.83405247474043
13213,2020-08-31 23:44:21.558983,4.83405247474043
13214,2020-08-31 23:44:21.890143,4.83405247474043
13215,2020-08-31 23:44:22.215833,4.71151014574508
13216,2020-08-31 23:44:22.668706,4.71151014574508
13217,2020-08-31 23:44:22.988646,4.71151014574508
13218,2020-08-31 23:44:23.272831,4.71151014574508
13219,2020-08-31 23:44:23.644215,4.71151014574508
13220,2020-08-31 23:44:23.895228,4.71151014574508
13221,2020-08-31 23:44:24.179886,4.71151014574508
13222,2020-08-31 23:44:24.542075,4.71151014574508
13223,2020-08-31 23:44:24.805910,4.71151014574508
13224,2020-08-31 23:44:25.161423,4.71151014574508
13225,2020-08-31 23:44:25.441157,4.62543234066247
13226,2020-08-31 23:44:25.765338,4.62543234066247
13227,2020-08-31 23:44:26.078073,4.62543234066247
13228,2020-08-31 23:44:26.337530,4.62543234066247
13229,2020-08-31 23:44:26.652399,4.62543234066247
13230,2020-08-31 23:44:26.980283,4.62543234066247
13231,2020-08-31 23:44:27.218663,4.62543234066247
13232,2020-08-31 23:44:27.591468,4.59880543660974
13233,2020-08-31 23:44:27.940112,4.59880543660974
13234,2020-08-31 23:44:28.177869,4.59880543660974
13235,2020-08-31 23:44:28.482917,4.59880543660974
13236,2020-08-31 23:44:28.755940,4.59880543660974
13237,2020-08-31 23:44:29.077616,4.59880543660974
13238,2020-08-31 23:44:29.410571,4.59880543660974
13239,2020-08-31 23:44:29.684380,4.59880543660974
13240,2020-08-31 23:44:29.923340,4.59880543660974
13241,2020-08-31 23:44:30.279904,4.59880543660974
13242,2020-08-31 23:44:30.641148,4.59880543660974
13243,2020-08-31 23:44:30.919800,4.59880543660974
13244,2020-08-31 23:44:31.203511,4.59880543660974
13245,2020-08-31 23:44:31.540103,4.59880543660974
13246,2020-08-31 23:44:31.788651,4.59880543660974
13247,2020-08-31 23:44:32.072077,4.59880543660974
13248,2020-08-31 23:44:32.418306,4.59880543660974
13249,2020-08-31 23:44:32.794633,4.59880543660974
13250,2020-08-31 23:44:33.080703,4.59880543660974
13251,2020-08-31 23:44:33.336446,4.59880543660974
13252,2020-08-31 23:44:33.668887,4.59880543660974
13253,2020-08-31 23:44:34.003376,4.59880543660974
13254,2020-08-31 23:44:34.284664,4.59880543660974
13255,2020-08-31 23:44:34.649612,4.59880543660974
13256,2020-08-31 23:44:34.962013,4.59880543660974
13257,2020-08-31 23:44:35.216796,4.59880543660974
13258,2020-08-31 23:44:35.536019,4.59880543660974
13259,2020-08-31 23:44:35.758343,4.59880543660974
13260,2020-08-31 23:44:36.073261,4.48637670775591
13261,2020-08-31 23:44:36.432357,4.48637670775591
13262,2020-08-31 23:44:36.762543,4.48637670775591
13263,2020-08-31 23:44:37.114802,4.48637670775591
13264,2020-08-31 23:44:37.384405,4.48637670775591
13265,2020-08-31 23:44:37.680338,4.48637670775591
13266,2020-08-31 23:44:38.008176,4.48637670775591
13267,2020-08-31 23:44:38.243370,4.48637670775591
13268,2020-08-31 23:44:38.526803,4.48637670775591
13269,2020-08-31 23:44:38.823141,4.48637670775591
13270,2020-08-31 23:44:39.081878,4.37428168103935
13271,2020-08-31 23:44:39.344063,4.37428168103935
13272,2020-08-31 23:44:39.600291,4.37428168103935
13273,2020-08-31 23:44:39.931130,4.37428168103935
13274,2020-08-31 23:44:40.216545,4.37428168103935
13275,2020-08-31 23:44:40.499239,4.37428168103935
13276,2020-08-31 23:44:40.789958,4.37428168103935
13277,2020-08-31 23:44:41.078681,4.37428168103935
13278,2020-08-31 23:44:41.425136,4.37428168103935
13279,2020-08-31 23:44:41.799690,4.26251682941736
13280,2020-08-31 23:44:42.116130,4.26251682941736
13281,2020-08-31 23:44:42.437625,4.26251682941736
13282,2020-08-31 23:44:42.733165,4.26251682941736
13283,2020-08-31 23:44:43.006209,4.26251682941736
13284,2020-08-31 23:44:43.318477,4.26251682941736
13285,2020-08-31 23:44:43.602902,4.26251682941736
13286,2020-08-31 23:44:43.890256,4.26251682941736
13287,2020-08-31 23:44:44.245767,4.26251682941736
13288,2020-08-31 23:44:44.601820,4.15107872411505
13289,2020-08-31 23:44:44.841735,4.15107872411505
13290,2020-08-31 23:44:45.261113,4.15107872411505
13291,2020-08-31 23:44:45.526990,4.15107872411505
13292,2020-08-31 23:44:45.783817,4.15107872411505
13293,2020-08-31 23:44:46.071395,4.15107872411505
13294,2020-08-31 23:44:46.367954,4.15107872411505
13295,2020-08-31 23:44:46.607993,4.15107872411505
13296,2020-08-31 23:44:46.945270,4.15107872411505
13297,2020-08-31 23:44:47.193400,4.15107872411505
13298,2020-08-31 23:44:47.540564,4.03996402951351
13299,2020-08-31 23:44:47.924605,4.03996402951351
13300,2020-08-31 23:44:48.156248,4.03996402951351
13301,2020-08-31 23:44:48.481560,4.03996402951351
13302,2020-08-31 23:44:48.844613,4.03996402951351
13303,2020-08-31 23:44:49.137791,4.03996402951351
13304,2020-08-31 23:44:49.429877,4.03996402951351
13305,2020-08-31 23:44:49.689615,4.03996402951351
13306,2020-08-31 23:44:50.004028,4.03996402951351
13307,2020-08-31 23:44:50.283616,4.03996402951351
13308,2020-08-31 23:44:50.574868,4.03996402951351
13309,2020-08-31 23:44:50.889145,3.92916949852511
13310,2020-08-31 23:44:51.243015,3.92916949852511
13311,2020-08-31 23:44:51.547014,3.92916949852511
13312,2020-08-31 23:44:51.790008,3.92916949852511
13313,2020-08-31 23:44:52.043945,3.92916949852511
13314,2020-08-31 23:44:52.383027,3.92916949852511
13315,2020-08-31 23:44:52.750877,3.92916949852511
13316,2020-08-31 23:44:53.068030,3.92916949852511
13317,2020-08-31 23:44:53.407337,3.81869196839122
13318,2020-08-31 23:44:53.633384,3.81869196839122
13319,2020-08-31 23:44:53.910928,3.81869196839122
13320,2020-08-31 23:44:54.170810,3.81869196839122
13321,2020-08-31 23:44:54.568462,3.81869196839122
13322,2020-08-31 23:44:54.882028,3.81869196839122
13323,2020-08-31 23:44:55.235135,3.81869196839122
13324,2020-08-31 23:44:55.597454,3.81869196839122
13325,2020-08-31 23:44:55.963566,3.70852835684929
13326,2020-08-31 23:44:56.306145,3.70852835684929
13327,2020-08-31 23:44:56.632062,3.70852835684929
13328,2020-08-31 23:44:56.872950,3.70852835684929
13329,2020-08-31 23:44:57.132285,3.70852835684929
13330,2020-08-31 23:44:57.447752,3.70852835684929
13331,2020-08-31 23:44:57.739411,3.70852835684929
13332,2020-08-31 23:44:58.080749,3.70852835684929
13333,2020-08-31 23:44:58.335121,3.70852835684929
13334,2020-08-31 23:44:58.707780,3.70852835684929
13335,2020-08-31 23:44:59.049057,3.59867565862518
13336,2020-08-31 23:44:59.367369,3.59867565862518
13337,2020-08-31 23:44:59.659517,3.59867565862518
13338,2020-08-31 23:44:59.907571,3.59867565862518
13339,2020-08-31 23:45:00.175440,3.59867565862518
13340,2020-08-31 23:45:00.474277,3.59867565862518
13341,2020-08-31 23:45:00.783343,3.59867565862518
13342,2020-08-31 23:45:01.096838,3.59867565862518
13343,2020-08-31 23:45:01.414569,3.59867565862518
13344,2020-08-31 23:45:01.749302,3.48913094221392
13345,2020-08-31 23:45:02.088918,3.48913094221392
13346,2020-08-31 23:45:02.426784,3.48913094221392
13347,2020-08-31 23:45:02.696577,3.48913094221392
13348,2020-08-31 23:45:02.966926,3.48913094221392
13349,2020-08-31 23:45:03.348813,3.48913094221392
13350,2020-08-31 23:45:03.592387,3.48913094221392
13351,2020-08-31 23:45:04.018966,3.48913094221392
13352,2020-08-31 23:45:04.341964,3.48913094221392
13353,2020-08-31 23:45:04.654130,3.37989134691743
13354,2020-08-31 23:45:04.946139,3.37989134691743
13355,2020-08-31 23:45:05.187638,3.37989134691743
13356,2020-08-31 23:45:05.503788,3.37989134691743
13357,2020-08-31 23:45:05.840057,3.37989134691743
13358,2020-08-31 23:45:06.116669,3.37989134691743
13359,2020-08-31 23:45:06.388559,3.37989134691743
13360,2020-08-31 23:45:06.755545,3.37989134691743
13361,2020-08-31 23:45:07.046281,3.37989134691743
13362,2020-08-31 23:45:07.371510,3.37989134691743
13363,2020-08-31 23:45:07.744134,3.2490214198809
13364,2020-08-31 23:45:08.103813,3.2490214198809
13365,2020-08-31 23:45:08.361190,3.2490214198809
13366,2020-08-31 23:45:08.623810,3.2490214198809
13367,2020-08-31 23:45:08.971487,3.2490214198809
13368,2020-08-31 23:45:09.260579,3.2490214198809
13369,2020-08-31 23:45:09.628008,3.2490214198809
13370,2020-08-31 23:45:09.944787,3.2490214198809
13371,2020-08-31 23:45:10.302361,3.11848125447774
13372,2020-08-31 23:45:10.741540,3.11848125447774
13373,2020-08-31 23:45:10.995115,3.11848125447774
13374,2020-08-31 23:45:11.254630,3.11848125447774
13375,2020-08-31 23:45:11.586455,3.11848125447774
13376,2020-08-31 23:45:11.885430,3.11848125447774
13377,2020-08-31 23:45:12.271517,3.11848125447774
13378,2020-08-31 23:45:12.628577,3.11848125447774
13379,2020-08-31 23:45:12.977104,2.9882684019707
13380,2020-08-31 23:45:13.281975,2.9882684019707
13381,2020-08-31 23:45:13.634355,2.9882684019707
13382,2020-08-31 23:45:13.902201,2.9882684019707
13383,2020-08-31 23:45:14.280811,2.9882684019707
13384,2020-08-31 23:45:14.560653,2.9882684019707
13385,2020-08-31 23:45:14.932208,2.9882684019707
13386,2020-08-31 23:45:15.212849,2.9882684019707
13387,2020-08-31 23:45:15.471346,2.9882684019707
13388,2020-08-31 23:45:15.759922,2.85838047582186
13389,2020-08-31 23:45:16.069330,2.85838047582186
13390,2020-08-31 23:45:16.349548,2.85838047582186
13391,2020-08-31 23:45:16.758363,2.85838047582186
13392,2020-08-31 23:45:17.151835,2.85838047582186
13393,2020-08-31 23:45:17.503877,2.85838047582186
13394,2020-08-31 23:45:17.771902,2.85838047582186
13395,2020-08-31 23:45:18.162061,2.728815150302
13396,2020-08-31 23:45:18.466038,2.728815150302
13397,2020-08-31 23:45:18.758235,2.728815150302
13398,2020-08-31 23:45:19.002131,2.728815150302
13399,2020-08-31 23:45:19.327279,2.728815150302
13400,2020-08-31 23:45:19.664563,2.728815150302
13401,2020-08-31 23:45:20.045774,2.728815150302
13402,2020-08-31 23:45:20.380901,2.728815150302
13403,2020-08-31 23:45:20.670823,2.728815150302
13404,2020-08-31 23:45:21.038819,2.59957015926432
13405,2020-08-31 23:45:21.296070,2.59957015926432
13406,2020-08-31 23:45:21.549169,2.59957015926432
13407,2020-08-31 23:45:21.847920,2.59957015926432
13408,2020-08-31 23:45:22.188943,2.59957015926432
13409,2020-08-31 23:45:22.525370,2.59957015926432
13410,2020-08-31 23:45:22.792876,2.59957015926432
13411,2020-08-31 23:45:23.120924,2.59957015926432
13412,2020-08-31 23:45:23.474697,2.59957015926432
13413,2020-08-31 23:45:23.771543,2.59957015926432
13414,2020-08-31 23:45:24.127878,2.59957015926432
13415,2020-08-31 23:45:24.422070,2.47064329507681
13416,2020-08-31 23:45:24.654411,2.47064329507681
13417,2020-08-31 23:45:24.903934,2.47064329507681
13418,2020-08-31 23:45:25.214149,2.47064329507681
13419,2020-08-31 23:45:25.568420,2.47064329507681
13420,2020-08-31 23:45:25.912389,2.47064329507681
13421,2020-08-31 23:45:26.205818,2.47064329507681
13422,2020-08-31 23:45:26.559631,2.47064329507681
13423,2020-08-31 23:45:26.921694,2.3420324077094
13424,2020-08-31 23:45:27.206737,2.3420324077094
13425,2020-08-31 23:45:27.461879,2.3420324077094
13426,2020-08-31 23:45:27.786684,2.3420324077094
13427,2020-08-31 23:45:28.144633,2.3420324077094
13428,2020-08-31 23:45:28.477085,2.3420324077094
13429,2020-08-31 23:45:28.818602,2.3420324077094
13430,2020-08-31 23:45:29.163425,2.3420324077094
13431,2020-08-31 23:45:29.498757,2.3420324077094
13432,2020-08-31 23:45:29.854565,2.21373540397364
13433,2020-08-31 23:45:30.122231,2.21373540397364
13434,2020-08-31 23:45:30.468073,2.21373540397364
13435,2020-08-31 23:45:30.787108,2.21373540397364
13436,2020-08-31 23:45:31.085085,2.21373540397364
13437,2020-08-31 23:45:31.420104,2.21373540397364
13438,2020-08-31 23:45:31.659392,2.21373540397364
13439,2020-08-31 23:45:31.943126,2.21373540397364
13440,2020-08-31 23:45:32.306619,2.21373540397364
13441,2020-08-31 23:45:32.740064,2.25367421126347
13442,2020-08-31 23:45:33.027891,2.25367421126347
13443,2020-08-31 23:45:33.299790,2.25367421126347
13444,2020-08-31 23:45:33.610916,2.25367421126347
13445,2020-08-31 23:45:33.959959,2.25367421126347
13446,2020-08-31 23:45:34.277772,2.25367421126347
13447,2020-08-31 23:45:34.593242,2.25367421126347
13448,2020-08-31 23:45:34.862855,2.25367421126347
13449,2020-08-31 23:45:35.189049,2.25367421126347
13450,2020-08-31 23:45:35.535430,2.29354017801927
13451,2020-08-31 23:45:35.888382,2.29354017801927
13452,2020-08-31 23:45:36.225515,2.29354017801927
13453,2020-08-31 23:45:36.550804,2.29354017801927
13454,2020-08-31 23:45:36.880360,2.29354017801927
13455,2020-08-31 23:45:37.141254,2.29354017801927
13456,2020-08-31 23:45:37.529304,2.29354017801927
13457,2020-08-31 23:45:37.860612,2.33299762178868
13458,2020-08-31 23:45:38.136534,2.33299762178868
13459,2020-08-31 23:45:38.494087,2.33299762178868
13460,2020-08-31 23:45:38.849326,2.33299762178868
13461,2020-08-31 23:45:39.229223,2.33299762178868
13462,2020-08-31 23:45:39.582721,2.33299762178868
13463,2020-08-31 23:45:39.911725,2.33299762178868
13464,2020-08-31 23:45:40.264404,2.33299762178868
13465,2020-08-31 23:45:40.617792,2.33299762178868
13466,2020-08-31 23:45:40.931557,2.36974137189411
13467,2020-08-31 23:45:41.292422,2.36974137189411
13468,2020-08-31 23:45:41.591789,2.36974137189411
13469,2020-08-31 23:45:41.827777,2.36974137189411
13470,2020-08-31 23:45:42.174606,2.36974137189411
13471,2020-08-31 23:45:42.521521,2.36974137189411
13472,2020-08-31 23:45:42.865177,2.36974137189411
13473,2020-08-31 23:45:43.178299,2.36974137189411
13474,2020-08-31 23:45:43.467771,2.36974137189411
13475,2020-08-31 23:45:43.792624,2.40641383276588
13476,2020-08-31 23:45:44.143920,2.40641383276588
13477,2020-08-31 23:45:44.459846,2.40641383276588
13478,2020-08-31 23:45:44.828989,2.40641383276588
13479,2020-08-31 23:45:45.145656,2.40641383276588
13480,2020-08-31 23:45:45.405423,2.40641383276588
13481,2020-08-31 23:45:45.712533,2.40641383276588
13482,2020-08-31 23:45:46.010475,2.40641383276588
13483,2020-08-31 23:45:46.345009,2.40641383276588
13484,2020-08-31 23:45:46.716841,2.4430153330247
13485,2020-08-31 23:45:47.048943,2.4430153330247
13486,2020-08-31 23:45:47.342645,2.4430153330247
13487,2020-08-31 23:45:47.681753,2.4430153330247
13488,2020-08-31 23:45:48.020122,2.4430153330247
13489,2020-08-31 23:45:48.353402,2.4430153330247
13490,2020-08-31 23:45:48.728940,2.4430153330247
13491,2020-08-31 23:45:49.070508,2.4430153330247
13492,2020-08-31 23:45:49.412139,2.4430153330247
13493,2020-08-31 23:45:49.715180,2.4430153330247
13494,2020-08-31 23:45:50.149760,2.47954619918016
13495,2020-08-31 23:45:50.454972,2.47954619918016
13496,2020-08-31 23:45:50.817191,2.47954619918016
13497,2020-08-31 23:45:51.212026,2.47954619918016
13498,2020-08-31 23:45:51.564985,2.47954619918016
13499,2020-08-31 23:45:51.912820,2.47954619918016
13500,2020-08-31 23:45:52.338709,2.47954619918016
13501,2020-08-31 23:45:52.687566,2.47954619918016
13502,2020-08-31 23:45:53.040369,2.51600675565217
13503,2020-08-31 23:45:53.422537,2.51600675565217
13504,2020-08-31 23:45:53.780199,2.51600675565217
13505,2020-08-31 23:45:54.066404,2.51600675565217
13506,2020-08-31 23:45:54.441652,2.51600675565217
13507,2020-08-31 23:45:54.776318,2.51600675565217
13508,2020-08-31 23:45:55.084091,2.51600675565217
13509,2020-08-31 23:45:55.382078,2.51600675565217
13510,2020-08-31 23:45:55.723588,2.55239732479197
13511,2020-08-31 23:45:56.059415,2.55239732479197
13512,2020-08-31 23:45:56.361627,2.55239732479197
13513,2020-08-31 23:45:56.704418,2.55239732479197
13514,2020-08-31 23:45:57.072279,2.55239732479197
13515,2020-08-31 23:45:57.333887,2.55239732479197
13516,2020-08-31 23:45:57.663498,2.55239732479197
13517,2020-08-31 23:45:58.026181,2.55239732479197
13518,2020-08-31 23:45:58.319808,2.55239732479197
13519,2020-08-31 23:45:58.651618,2.58871822690286
13520,2020-08-31 23:45:58.919622,2.58871822690286
13521,2020-08-31 23:45:59.215914,2.58871822690286
13522,2020-08-31 23:45:59.534718,2.58871822690286
13523,2020-08-31 23:45:59.826724,2.58871822690286
13524,2020-08-31 23:46:00.026420,2.58871822690286
13525,2020-08-31 23:46:00.368795,2.58871822690286
13526,2020-08-31 23:46:00.638998,2.58871822690286
13527,2020-08-31 23:46:00.911436,2.58871822690286
13528,2020-08-31 23:46:01.251312,2.58871822690286
13529,2020-08-31 23:46:01.550776,2.58871822690286
13530,2020-08-31 23:46:01.891443,2.62496978026044
13531,2020-08-31 23:46:02.180066,2.62496978026044
13532,2020-08-31 23:46:02.517021,2.62496978026044
13533,2020-08-31 23:46:02.855322,2.62496978026044
13534,2020-08-31 23:46:03.254615,2.62496978026044
13535,2020-08-31 23:46:03.525368,2.62496978026044
13536,2020-08-31 23:46:03.818924,2.62496978026044
13537,2020-08-31 23:46:04.182342,2.66115230113269
13538,2020-08-31 23:46:04.465176,2.66115230113269
13539,2020-08-31 23:46:04.826779,2.66115230113269
13540,2020-08-31 23:46:05.280322,2.66115230113269
13541,2020-08-31 23:46:05.521755,2.66115230113269
13542,2020-08-31 23:46:05.853171,2.66115230113269
13543,2020-08-31 23:46:06.136760,2.66115230113269
13544,2020-08-31 23:46:06.464563,2.66115230113269
13545,2020-08-31 23:46:06.776336,2.69726610379946
13546,2020-08-31 23:46:07.041271,2.69726610379946
13547,2020-08-31 23:46:07.324535,2.69726610379946
13548,2020-08-31 23:46:07.581951,2.69726610379946
13549,2020-08-31 23:46:07.934207,2.69726610379946
13550,2020-08-31 23:46:08.200420,2.69726610379946
13551,2020-08-31 23:46:08.449158,2.69726610379946
13552,2020-08-31 23:46:08.771397,2.69726610379946
13553,2020-08-31 23:46:09.029144,2.69726610379946
13554,2020-08-31 23:46:09.283343,2.69726610379946
13555,2020-08-31 23:46:09.593310,2.69726610379946
13556,2020-08-31 23:46:09.941110,2.73331150057189
13557,2020-08-31 23:46:10.295282,2.73331150057189
13558,2020-08-31 23:46:10.638457,2.73331150057189
13559,2020-08-31 23:46:10.957537,2.73331150057189
13560,2020-08-31 23:46:11.205922,2.73331150057189
13561,2020-08-31 23:46:11.527562,2.73331150057189
13562,2020-08-31 23:46:11.873407,2.73331150057189
13563,2020-08-31 23:46:12.214133,2.73331150057189
13564,2020-08-31 23:46:12.569353,2.77170351178759
13565,2020-08-31 23:46:12.931441,2.77170351178759
13566,2020-08-31 23:46:13.189201,2.77170351178759
13567,2020-08-31 23:46:13.482625,2.77170351178759
13568,2020-08-31 23:46:13.809600,2.77170351178759
13569,2020-08-31 23:46:14.043616,2.77170351178759
13570,2020-08-31 23:46:14.318484,2.77170351178759
13571,2020-08-31 23:46:14.637492,2.77170351178759
13572,2020-08-31 23:46:14.911381,2.77170351178759
13573,2020-08-31 23:46:15.273297,2.77170351178759
13574,2020-08-31 23:46:15.578708,2.77170351178759
13575,2020-08-31 23:46:15.898773,2.82494325262654
13576,2020-08-31 23:46:16.290748,2.82494325262654
13577,2020-08-31 23:46:16.677625,2.82494325262654
13578,2020-08-31 23:46:16.998493,2.82494325262654
13579,2020-08-31 23:46:17.357708,2.82494325262654
13580,2020-08-31 23:46:17.642925,2.82494325262654
13581,2020-08-31 23:46:18.008783,2.82494325262654
13582,2020-08-31 23:46:18.312923,2.82494325262654
13583,2020-08-31 23:46:18.619260,2.8780906726477
13584,2020-08-31 23:46:18.964971,2.8780906726477
13585,2020-08-31 23:46:19.204688,2.8780906726477
13586,2020-08-31 23:46:19.491536,2.8780906726477
13587,2020-08-31 23:46:19.816999,2.8780906726477
13588,2020-08-31 23:46:20.086959,2.8780906726477
13589,2020-08-31 23:46:20.429557,2.8780906726477
13590,2020-08-31 23:46:20.763188,2.8780906726477
13591,2020-08-31 23:46:21.108614,2.8780906726477
13592,2020-08-31 23:46:21.436392,2.8780906726477
13593,2020-08-31 23:46:21.773540,2.93114620777516
13594,2020-08-31 23:46:22.059468,2.93114620777516
13595,2020-08-31 23:46:22.345265,2.93114620777516
13596,2020-08-31 23:46:22.688893,2.93114620777516
13597,2020-08-31 23:46:23.074478,2.93114620777516
13598,2020-08-31 23:46:23.482274,2.93114620777516
13599,2020-08-31 23:46:23.828878,2.93114620777516
13600,2020-08-31 23:46:24.147052,2.98411029069725
13601,2020-08-31 23:46:24.425829,2.98411029069725
13602,2020-08-31 23:46:24.690424,2.98411029069725
13603,2020-08-31 23:46:24.986076,2.98411029069725
13604,2020-08-31 23:46:25.328313,2.98411029069725
13605,2020-08-31 23:46:25.652728,2.98411029069725
13606,2020-08-31 23:46:26.009637,2.98411029069725
13607,2020-08-31 23:46:26.360563,2.98411029069725
13608,2020-08-31 23:46:26.657131,2.98411029069725
13609,2020-08-31 23:46:27.048036,3.03698335090857
13610,2020-08-31 23:46:27.334320,3.03698335090857
13611,2020-08-31 23:46:27.719915,3.03698335090857
13612,2020-08-31 23:46:28.051125,3.03698335090857
13613,2020-08-31 23:46:28.316414,3.03698335090857
13614,2020-08-31 23:46:28.583361,3.03698335090857
13615,2020-08-31 23:46:28.939708,3.03698335090857
13616,2020-08-31 23:46:29.248978,3.03698335090857
13617,2020-08-31 23:46:29.585561,3.03698335090857
13618,2020-08-31 23:46:29.914315,3.03698335090857
13619,2020-08-31 23:46:30.215706,3.03698335090857
13620,2020-08-31 23:46:30.469826,3.08976581475102
13621,2020-08-31 23:46:30.760635,3.08976581475102
13622,2020-08-31 23:46:31.114679,3.08976581475102
13623,2020-08-31 23:46:31.464897,3.08976581475102
13624,2020-08-31 23:46:31.796787,3.08976581475102
13625,2020-08-31 23:46:32.080878,3.08976581475102
13626,2020-08-31 23:46:32.422115,3.08976581475102
13627,2020-08-31 23:46:32.794601,3.08976581475102
13628,2020-08-31 23:46:33.140400,3.14245810545381
13629,2020-08-31 23:46:33.419502,3.14245810545381
13630,2020-08-31 23:46:33.704398,3.14245810545381
13631,2020-08-31 23:46:34.027683,3.14245810545381
13632,2020-08-31 23:46:34.329387,3.14245810545381
13633,2020-08-31 23:46:34.654714,3.14245810545381
13634,2020-08-31 23:46:34.938205,3.14245810545381
13635,2020-08-31 23:46:35.227697,3.14245810545381
13636,2020-08-31 23:46:35.571886,3.14245810545381
13637,2020-08-31 23:46:35.846050,3.14245810545381
13638,2020-08-31 23:46:36.185777,3.1950606431727
13639,2020-08-31 23:46:36.440873,3.1950606431727
13640,2020-08-31 23:46:36.708957,3.1950606431727
13641,2020-08-31 23:46:37.032475,3.1950606431727
13642,2020-08-31 23:46:37.386091,3.1950606431727
13643,2020-08-31 23:46:37.678552,3.1950606431727
13644,2020-08-31 23:46:38.043773,3.1950606431727
13645,2020-08-31 23:46:38.372727,3.1950606431727
13646,2020-08-31 23:46:38.634425,3.1950606431727
13647,2020-08-31 23:46:39.039691,3.24757384502826
13648,2020-08-31 23:46:39.434049,3.24757384502826
13649,2020-08-31 23:46:39.736649,3.24757384502826
13650,2020-08-31 23:46:40.089051,3.24757384502826
13651,2020-08-31 23:46:40.402133,3.24757384502826
13652,2020-08-31 23:46:40.757319,3.24757384502826
13653,2020-08-31 23:46:41.027045,3.24757384502826
13654,2020-08-31 23:46:41.362514,3.29999812514332
13655,2020-08-31 23:46:41.721208,3.29999812514332
13656,2020-08-31 23:46:42.058049,3.29999812514332
13657,2020-08-31 23:46:42.404915,3.29999812514332
13658,2020-08-31 23:46:42.706405,3.29999812514332
13659,2020-08-31 23:46:42.993463,3.29999812514332
13660,2020-08-31 23:46:43.308740,3.29999812514332
13661,2020-08-31 23:46:43.678506,3.29999812514332
13662,2020-08-31 23:46:43.951206,3.29999812514332
13663,2020-08-31 23:46:44.185992,3.35233389467963
13664,2020-08-31 23:46:44.539368,3.35233389467963
13665,2020-08-31 23:46:44.885384,3.35233389467963
13666,2020-08-31 23:46:45.113258,3.35233389467963
13667,2020-08-31 23:46:45.546076,3.35233389467963
13668,2020-08-31 23:46:45.858901,3.35233389467963
13669,2020-08-31 23:46:46.114679,3.35233389467963
13670,2020-08-31 23:46:46.437808,3.35233389467963
13671,2020-08-31 23:46:46.744370,3.35233389467963
13672,2020-08-31 23:46:47.118463,3.37236216710401
13673,2020-08-31 23:46:47.400116,3.37236216710401
13674,2020-08-31 23:46:47.677138,3.37236216710401
13675,2020-08-31 23:46:47.978851,3.37236216710401
13676,2020-08-31 23:46:48.350703,3.37236216710401
13677,2020-08-31 23:46:48.730262,3.37236216710401
13678,2020-08-31 23:46:49.018614,3.37236216710401
13679,2020-08-31 23:46:49.356954,3.37236216710401
13680,2020-08-31 23:46:49.767449,3.42156307369348
13681,2020-08-31 23:46:50.119438,3.42156307369348
13682,2020-08-31 23:46:50.460732,3.42156307369348
13683,2020-08-31 23:46:50.792594,3.42156307369348
13684,2020-08-31 23:46:51.144118,3.42156307369348
13685,2020-08-31 23:46:51.541885,3.42156307369348
13686,2020-08-31 23:46:51.888919,3.42156307369348
13687,2020-08-31 23:46:52.232526,3.48529450407479
13688,2020-08-31 23:46:52.617531,3.48529450407479
13689,2020-08-31 23:46:52.860575,3.48529450407479
