iteration,timestamp,T7
13690,2020-08-31 23:46:53.161909,3.48529450407479
13691,2020-08-31 23:46:53.521691,3.48529450407479
13692,2020-08-31 23:46:53.942263,3.48529450407479
13693,2020-08-31 23:46:54.289559,3.48529450407479
13694,2020-08-31 23:46:54.577570,3.54895953609173
13695,2020-08-31 23:46:54.999991,3.54895953609173
13696,2020-08-31 23:46:55.309022,3.54895953609173
13697,2020-08-31 23:46:55.640982,3.54895953609173
13698,2020-08-31 23:46:55.960036,3.54895953609173
13699,2020-08-31 23:46:56.248231,3.54895953609173
13700,2020-08-31 23:46:56.528085,3.54895953609173
13701,2020-08-31 23:46:56.883095,3.61255831192446
13702,2020-08-31 23:46:57.215247,3.61255831192446
13703,2020-08-31 23:46:57.486099,3.61255831192446
13704,2020-08-31 23:46:57.724736,3.61255831192446
13705,2020-08-31 23:46:58.059225,3.61255831192446
13706,2020-08-31 23:46:58.410300,3.61255831192446
13707,2020-08-31 23:46:58.662734,3.61255831192446
13708,2020-08-31 23:46:59.010608,3.61255831192446
13709,2020-08-31 23:46:59.371621,3.67609097240674
13710,2020-08-31 23:46:59.722980,3.67609097240674
13711,2020-08-31 23:46:59.986070,3.67609097240674
13712,2020-08-31 23:47:00.323814,3.67609097240674
13713,2020-08-31 23:47:00.635286,3.67609097240674
13714,2020-08-31 23:47:00.935789,3.67609097240674
13715,2020-08-31 23:47:01.239421,3.67609097240674
13716,2020-08-31 23:47:01.562399,3.67609097240674
13717,2020-08-31 23:47:01.908431,3.73955765705541
13718,2020-08-31 23:47:02.196787,3.73955765705541
13719,2020-08-31 23:47:02.557322,3.73955765705541
13720,2020-08-31 23:47:02.840015,3.73955765705541
13721,2020-08-31 23:47:03.294216,3.73955765705541
13722,2020-08-31 23:47:03.652968,3.73955765705541
13723,2020-08-31 23:47:03.971702,3.73955765705541
13724,2020-08-31 23:47:04.316268,3.73955765705541
13725,2020-08-31 23:47:04.646071,3.80295850409897
13726,2020-08-31 23:47:04.906877,3.80295850409897
13727,2020-08-31 23:47:05.294959,3.80295850409897
13728,2020-08-31 23:47:05.594022,3.80295850409897
13729,2020-08-31 23:47:05.911321,3.80295850409897
13730,2020-08-31 23:47:06.215023,3.80295850409897
13731,2020-08-31 23:47:06.533297,3.80295850409897
13732,2020-08-31 23:47:06.810953,3.80295850409897
13733,2020-08-31 23:47:07.151786,3.8662936505052
13734,2020-08-31 23:47:07.467242,3.8662936505052
13735,2020-08-31 23:47:07.784358,3.8662936505052
13736,2020-08-31 23:47:08.190302,3.8662936505052
13737,2020-08-31 23:47:08.470985,3.8662936505052
13738,2020-08-31 23:47:08.769899,3.8662936505052
13739,2020-08-31 23:47:09.108331,3.8662936505052
13740,2020-08-31 23:47:09.452339,3.8662936505052
13741,2020-08-31 23:47:09.794548,3.92956323200796
13742,2020-08-31 23:47:10.147773,3.92956323200796
13743,2020-08-31 23:47:10.515807,3.92956323200796
13744,2020-08-31 23:47:10.825992,3.92956323200796
13745,2020-08-31 23:47:11.068013,3.92956323200796
13746,2020-08-31 23:47:11.368205,3.92956323200796
13747,2020-08-31 23:47:11.730282,3.92956323200796
13748,2020-08-31 23:47:12.049053,3.92956323200796
13749,2020-08-31 23:47:12.336298,3.92956323200796
13750,2020-08-31 23:47:12.604505,3.99276738313316
13751,2020-08-31 23:47:12.940859,3.99276738313316
13752,2020-08-31 23:47:13.262518,3.99276738313316
13753,2020-08-31 23:47:13.595718,3.99276738313316
13754,2020-08-31 23:47:13.927701,3.99276738313316
13755,2020-08-31 23:47:14.281731,3.99276738313316
13756,2020-08-31 23:47:14.655590,3.99276738313316
13757,2020-08-31 23:47:15.058397,4.05590623722381
13758,2020-08-31 23:47:15.341879,4.05590623722381
13759,2020-08-31 23:47:15.743014,4.05590623722381
13760,2020-08-31 23:47:16.032062,4.05590623722381
13761,2020-08-31 23:47:16.338687,4.05590623722381
13762,2020-08-31 23:47:16.669764,4.05590623722381
13763,2020-08-31 23:47:17.018156,4.05590623722381
13764,2020-08-31 23:47:17.324525,4.05590623722381
13765,2020-08-31 23:47:17.634997,4.1189799264645
13766,2020-08-31 23:47:17.959995,4.1189799264645
13767,2020-08-31 23:47:18.326192,4.1189799264645
13768,2020-08-31 23:47:18.680634,4.1189799264645
13769,2020-08-31 23:47:19.028631,4.1189799264645
13770,2020-08-31 23:47:19.448873,4.1189799264645
13771,2020-08-31 23:47:19.784849,4.1189799264645
13772,2020-08-31 23:47:20.155066,4.1189799264645
13773,2020-08-31 23:47:20.508412,4.18198858190495
13774,2020-08-31 23:47:20.789492,4.18198858190495
13775,2020-08-31 23:47:21.149753,4.18198858190495
13776,2020-08-31 23:47:21.507267,4.18198858190495
13777,2020-08-31 23:47:21.844826,4.18198858190495
13778,2020-08-31 23:47:22.171785,4.18198858190495
13779,2020-08-31 23:47:22.458221,4.18198858190495
13780,2020-08-31 23:47:22.748051,4.18198858190495
13781,2020-08-31 23:47:23.053639,4.24089554545637
13782,2020-08-31 23:47:23.407962,4.24089554545637
13783,2020-08-31 23:47:23.682279,4.24089554545637
13784,2020-08-31 23:47:24.007423,4.24089554545637
13785,2020-08-31 23:47:24.274438,4.24089554545637
13786,2020-08-31 23:47:24.629135,4.24089554545637
13787,2020-08-31 23:47:24.883751,4.24089554545637
13788,2020-08-31 23:47:25.150550,4.24089554545637
13789,2020-08-31 23:47:25.458608,4.24089554545637
13790,2020-08-31 23:47:25.721729,4.24089554545637
13791,2020-08-31 23:47:26.055017,4.24089554545637
13792,2020-08-31 23:47:26.335499,4.29974314406105
13793,2020-08-31 23:47:26.636629,4.29974314406105
13794,2020-08-31 23:47:26.959293,4.29974314406105
13795,2020-08-31 23:47:27.233037,4.29974314406105
13796,2020-08-31 23:47:27.549167,4.29974314406105
13797,2020-08-31 23:47:27.819423,4.29974314406105
13798,2020-08-31 23:47:28.111362,4.29974314406105
13799,2020-08-31 23:47:28.460496,4.29974314406105
13800,2020-08-31 23:47:28.792340,4.29974314406105
13801,2020-08-31 23:47:29.158667,4.35853149403286
13802,2020-08-31 23:47:29.409368,4.35853149403286
13803,2020-08-31 23:47:29.744698,4.35853149403286
13804,2020-08-31 23:47:30.029799,4.35853149403286
13805,2020-08-31 23:47:30.386861,4.35853149403286
13806,2020-08-31 23:47:30.772224,4.35853149403286
13807,2020-08-31 23:47:31.048599,4.35853149403286
13808,2020-08-31 23:47:31.324237,4.35853149403286
13809,2020-08-31 23:47:31.562519,4.41726071077423
13810,2020-08-31 23:47:31.819661,4.41726071077423
13811,2020-08-31 23:47:32.127146,4.41726071077423
13812,2020-08-31 23:47:32.518029,4.41726071077423
13813,2020-08-31 23:47:32.846303,4.41726071077423
13814,2020-08-31 23:47:33.132790,4.41726071077423
13815,2020-08-31 23:47:33.468957,4.41726071077423
13816,2020-08-31 23:47:33.845252,4.41726071077423
13817,2020-08-31 23:47:34.212622,4.41726071077423
13818,2020-08-31 23:47:34.562716,4.46302632847856
13819,2020-08-31 23:47:34.885437,4.46302632847856
13820,2020-08-31 23:47:35.238280,4.46302632847856
13821,2020-08-31 23:47:35.610528,4.46302632847856
13822,2020-08-31 23:47:35.983124,4.46302632847856
13823,2020-08-31 23:47:36.327309,4.46302632847856
13824,2020-08-31 23:47:36.692807,4.46302632847856
13825,2020-08-31 23:47:37.020725,4.46302632847856
13826,2020-08-31 23:47:37.321192,4.50874062685195
13827,2020-08-31 23:47:37.675505,4.50874062685195
13828,2020-08-31 23:47:37.962331,4.50874062685195
13829,2020-08-31 23:47:38.317243,4.50874062685195
13830,2020-08-31 23:47:38.614094,4.50874062685195
13831,2020-08-31 23:47:38.937990,4.50874062685195
13832,2020-08-31 23:47:39.181652,4.50874062685195
13833,2020-08-31 23:47:39.538474,4.55440370548405
13834,2020-08-31 23:47:39.896127,4.55440370548405
13835,2020-08-31 23:47:40.189648,4.55440370548405
13836,2020-08-31 23:47:40.490293,4.55440370548405
13837,2020-08-31 23:47:40.835363,4.55440370548405
13838,2020-08-31 23:47:41.142540,4.55440370548405
13839,2020-08-31 23:47:41.379239,4.55440370548405
13840,2020-08-31 23:47:41.696430,4.55440370548405
13841,2020-08-31 23:47:41.972011,4.55440370548405
13842,2020-08-31 23:47:42.256722,4.60001566345275
13843,2020-08-31 23:47:42.617666,4.60001566345275
13844,2020-08-31 23:47:42.916169,4.60001566345275
13845,2020-08-31 23:47:43.240794,4.60001566345275
13846,2020-08-31 23:47:43.576356,4.60001566345275
13847,2020-08-31 23:47:43.886155,4.60001566345275
13848,2020-08-31 23:47:44.190441,4.60001566345275
13849,2020-08-31 23:47:44.471008,4.60001566345275
13850,2020-08-31 23:47:44.733256,4.60001566345275
13851,2020-08-31 23:47:45.047626,4.60001566345275
13852,2020-08-31 23:47:45.305541,4.64557659933085
13853,2020-08-31 23:47:45.546647,4.64557659933085
13854,2020-08-31 23:47:45.901015,4.64557659933085
13855,2020-08-31 23:47:46.247934,4.64557659933085
13856,2020-08-31 23:47:46.526119,4.64557659933085
13857,2020-08-31 23:47:46.783704,4.64557659933085
13858,2020-08-31 23:47:47.113886,4.64557659933085
13859,2020-08-31 23:47:47.429327,4.64557659933085
13860,2020-08-31 23:47:47.744905,4.64557659933085
13861,2020-08-31 23:47:48.006699,4.64557659933085
13862,2020-08-31 23:47:48.288658,4.69108661119265
13863,2020-08-31 23:47:48.638251,4.69108661119265
13864,2020-08-31 23:47:48.998110,4.69108661119265
13865,2020-08-31 23:47:49.275076,4.69108661119265
13866,2020-08-31 23:47:49.559661,4.69108661119265
13867,2020-08-31 23:47:49.875390,4.69108661119265
13868,2020-08-31 23:47:50.220282,4.69108661119265
13869,2020-08-31 23:47:50.567202,4.69108661119265
13870,2020-08-31 23:47:50.855806,4.73654579662043
13871,2020-08-31 23:47:51.188099,4.73654579662043
13872,2020-08-31 23:47:51.483789,4.73654579662043
13873,2020-08-31 23:47:51.775235,4.73654579662043
13874,2020-08-31 23:47:52.077714,4.73654579662043
13875,2020-08-31 23:47:52.331910,4.73654579662043
13876,2020-08-31 23:47:52.607909,4.73654579662043
13877,2020-08-31 23:47:52.885478,4.73654579662043
13878,2020-08-31 23:47:53.269198,4.73654579662043
13879,2020-08-31 23:47:53.582160,4.7819542527108
13880,2020-08-31 23:47:53.925920,4.7819542527108
13881,2020-08-31 23:47:54.252023,4.7819542527108
13882,2020-08-31 23:47:54.553499,4.7819542527108
13883,2020-08-31 23:47:54.874189,4.7819542527108
13884,2020-08-31 23:47:55.215845,4.7819542527108
13885,2020-08-31 23:47:55.574309,4.7819542527108
13886,2020-08-31 23:47:55.882713,4.7819542527108
13887,2020-08-31 23:47:56.244509,4.86081570378792
13888,2020-08-31 23:47:56.575912,4.86081570378792
13889,2020-08-31 23:47:56.845108,4.86081570378792
13890,2020-08-31 23:47:57.142237,4.86081570378792
13891,2020-08-31 23:47:57.465791,4.86081570378792
13892,2020-08-31 23:47:57.795503,4.86081570378792
13893,2020-08-31 23:47:58.111659,4.86081570378792
13894,2020-08-31 23:47:58.395990,4.86081570378792
13895,2020-08-31 23:47:58.784590,4.93957200241188
13896,2020-08-31 23:47:59.126567,4.93957200241188
13897,2020-08-31 23:47:59.453493,4.93957200241188
13898,2020-08-31 23:47:59.696505,4.93957200241188
13899,2020-08-31 23:48:00.010685,4.93957200241188
13900,2020-08-31 23:48:00.344889,4.93957200241188
13901,2020-08-31 23:48:00.722917,4.93957200241188
13902,2020-08-31 23:48:01.084577,4.93957200241188
13903,2020-08-31 23:48:01.477353,4.93957200241188
13904,2020-08-31 23:48:01.719531,4.93957200241188
13905,2020-08-31 23:48:01.968214,4.93957200241188
13906,2020-08-31 23:48:02.284967,5.00013352939959
13907,2020-08-31 23:48:02.631142,5.00013352939959
13908,2020-08-31 23:48:02.985942,5.00013352939959
13909,2020-08-31 23:48:03.261969,5.00013352939959
13910,2020-08-31 23:48:03.555304,5.00013352939959
13911,2020-08-31 23:48:03.823864,5.00013352939959
13912,2020-08-31 23:48:04.106253,5.00013352939959
13913,2020-08-31 23:48:04.358794,5.00013352939959
13914,2020-08-31 23:48:04.688740,5.00013352939959
13915,2020-08-31 23:48:05.064564,5.00013352939959
13916,2020-08-31 23:48:05.318820,4.97485752166175
13917,2020-08-31 23:48:05.665514,4.97485752166175
13918,2020-08-31 23:48:06.001650,4.97485752166175
13919,2020-08-31 23:48:06.316164,4.97485752166175
13920,2020-08-31 23:48:06.592018,4.97485752166175
13921,2020-08-31 23:48:06.900492,4.97485752166175
13922,2020-08-31 23:48:07.230043,4.97485752166175
13923,2020-08-31 23:48:07.553415,4.97485752166175
13924,2020-08-31 23:48:07.974717,4.97485752166175
13925,2020-08-31 23:48:08.236603,4.86504121082777
13926,2020-08-31 23:48:08.579190,4.86504121082777
13927,2020-08-31 23:48:08.908268,4.86504121082777
13928,2020-08-31 23:48:09.288330,4.86504121082777
13929,2020-08-31 23:48:09.569344,4.86504121082777
13930,2020-08-31 23:48:09.903478,4.86504121082777
13931,2020-08-31 23:48:10.232939,4.86504121082777
13932,2020-08-31 23:48:10.531753,4.86504121082777
13933,2020-08-31 23:48:10.921123,4.75556834232709
13934,2020-08-31 23:48:11.195235,4.75556834232709
13935,2020-08-31 23:48:11.481571,4.75556834232709
13936,2020-08-31 23:48:11.787700,4.75556834232709
13937,2020-08-31 23:48:12.090159,4.75556834232709
13938,2020-08-31 23:48:12.378991,4.75556834232709
13939,2020-08-31 23:48:12.683309,4.75556834232709
13940,2020-08-31 23:48:12.993624,4.75556834232709
13941,2020-08-31 23:48:13.335642,4.75556834232709
13942,2020-08-31 23:48:13.667560,4.64643490364018
13943,2020-08-31 23:48:14.007873,4.64643490364018
13944,2020-08-31 23:48:14.390925,4.64643490364018
13945,2020-08-31 23:48:14.785508,4.64643490364018
13946,2020-08-31 23:48:15.076897,4.64643490364018
13947,2020-08-31 23:48:15.328119,4.64643490364018
13948,2020-08-31 23:48:15.623674,4.64643490364018
13949,2020-08-31 23:48:15.865723,4.64643490364018
13950,2020-08-31 23:48:16.203326,4.64643490364018
13951,2020-08-31 23:48:16.454355,4.53763700852163
13952,2020-08-31 23:48:16.754331,4.53763700852163
13953,2020-08-31 23:48:17.188968,4.53763700852163
13954,2020-08-31 23:48:17.526988,4.53763700852163
13955,2020-08-31 23:48:17.893386,4.53763700852163
13956,2020-08-31 23:48:18.257288,4.53763700852163
13957,2020-08-31 23:48:18.511539,4.53763700852163
13958,2020-08-31 23:48:18.878920,4.4291708888959
13959,2020-08-31 23:48:19.242945,4.4291708888959
13960,2020-08-31 23:48:19.568829,4.4291708888959
13961,2020-08-31 23:48:19.888118,4.4291708888959
13962,2020-08-31 23:48:20.239919,4.4291708888959
13963,2020-08-31 23:48:20.548042,4.4291708888959
13964,2020-08-31 23:48:20.855160,4.4291708888959
13965,2020-08-31 23:48:21.186203,4.4291708888959
13966,2020-08-31 23:48:21.484003,4.4291708888959
13967,2020-08-31 23:48:21.815714,4.32103288769044
13968,2020-08-31 23:48:22.141137,4.32103288769044
13969,2020-08-31 23:48:22.428271,4.32103288769044
13970,2020-08-31 23:48:22.796060,4.32103288769044
13971,2020-08-31 23:48:23.148164,4.32103288769044
13972,2020-08-31 23:48:23.468177,4.32103288769044
13973,2020-08-31 23:48:23.837841,4.32103288769044
13974,2020-08-31 23:48:24.184861,4.32103288769044
13975,2020-08-31 23:48:24.605990,4.2132194524501
13976,2020-08-31 23:48:24.995463,4.2132194524501
13977,2020-08-31 23:48:25.381062,4.2132194524501
13978,2020-08-31 23:48:25.711944,4.2132194524501
13979,2020-08-31 23:48:25.977932,4.2132194524501
13980,2020-08-31 23:48:26.250098,4.2132194524501
13981,2020-08-31 23:48:26.560800,4.2132194524501
13982,2020-08-31 23:48:26.904301,4.2132194524501
13983,2020-08-31 23:48:27.276402,4.1057271296112
13984,2020-08-31 23:48:27.620226,4.1057271296112
13985,2020-08-31 23:48:27.945522,4.1057271296112
13986,2020-08-31 23:48:28.291141,4.1057271296112
13987,2020-08-31 23:48:28.594329,4.1057271296112
13988,2020-08-31 23:48:28.932951,4.1057271296112
13989,2020-08-31 23:48:29.272738,4.1057271296112
13990,2020-08-31 23:48:29.623911,4.1057271296112
13991,2020-08-31 23:48:30.049111,3.99855255933801
13992,2020-08-31 23:48:30.397020,3.99855255933801
13993,2020-08-31 23:48:30.705599,3.99855255933801
13994,2020-08-31 23:48:31.082644,3.99855255933801
13995,2020-08-31 23:48:31.471137,3.99855255933801
13996,2020-08-31 23:48:31.809006,3.99855255933801
13997,2020-08-31 23:48:32.150260,3.99855255933801
13998,2020-08-31 23:48:32.501293,3.99855255933801
13999,2020-08-31 23:48:32.731394,3.99855255933801
14000,2020-08-31 23:48:33.075694,3.90054056353581
14001,2020-08-31 23:48:33.420707,3.90054056353581
14002,2020-08-31 23:48:33.696157,3.90054056353581
14003,2020-08-31 23:48:34.040224,3.90054056353581
14004,2020-08-31 23:48:34.325139,3.90054056353581
14005,2020-08-31 23:48:34.605088,3.90054056353581
14006,2020-08-31 23:48:34.944695,3.90054056353581
14007,2020-08-31 23:48:35.242082,3.90054056353581
14008,2020-08-31 23:48:35.521532,3.90054056353581
14009,2020-08-31 23:48:35.811313,3.90054056353581
14010,2020-08-31 23:48:36.073426,3.90054056353581
14011,2020-08-31 23:48:36.398656,3.80282811128257
14012,2020-08-31 23:48:36.668499,3.80282811128257
14013,2020-08-31 23:48:37.020237,3.80282811128257
14014,2020-08-31 23:48:37.377524,3.80282811128257
14015,2020-08-31 23:48:37.714747,3.80282811128257
14016,2020-08-31 23:48:38.015084,3.80282811128257
14017,2020-08-31 23:48:38.369348,3.80282811128257
14018,2020-08-31 23:48:38.769769,3.7054120067891
14019,2020-08-31 23:48:39.102348,3.7054120067891
14020,2020-08-31 23:48:39.413551,3.7054120067891
14021,2020-08-31 23:48:39.761016,3.7054120067891
14022,2020-08-31 23:48:40.096990,3.7054120067891
14023,2020-08-31 23:48:40.373760,3.7054120067891
14024,2020-08-31 23:48:40.706001,3.7054120067891
14025,2020-08-31 23:48:40.986148,3.7054120067891
14026,2020-08-31 23:48:41.316505,3.7054120067891
14027,2020-08-31 23:48:41.602832,3.7054120067891
14028,2020-08-31 23:48:41.884685,3.60828913462764
14029,2020-08-31 23:48:42.255874,3.60828913462764
14030,2020-08-31 23:48:42.540377,3.60828913462764
14031,2020-08-31 23:48:42.916821,3.60828913462764
14032,2020-08-31 23:48:43.118496,3.60828913462764
14033,2020-08-31 23:48:43.393204,3.60828913462764
14034,2020-08-31 23:48:43.776795,3.60828913462764
14035,2020-08-31 23:48:44.040212,3.60828913462764
14036,2020-08-31 23:48:44.264669,3.60828913462764
14037,2020-08-31 23:48:44.539363,3.51145645617436
14038,2020-08-31 23:48:44.833217,3.51145645617436
14039,2020-08-31 23:48:45.185414,3.51145645617436
14040,2020-08-31 23:48:45.502163,3.51145645617436
14041,2020-08-31 23:48:45.777736,3.51145645617436
14042,2020-08-31 23:48:46.100725,3.51145645617436
14043,2020-08-31 23:48:46.434466,3.51145645617436
14044,2020-08-31 23:48:46.763681,3.51145645617436
14045,2020-08-31 23:48:47.087716,3.41491100632572
14046,2020-08-31 23:48:47.329257,3.41491100632572
14047,2020-08-31 23:48:47.678281,3.41491100632572
14048,2020-08-31 23:48:48.085863,3.41491100632572
14049,2020-08-31 23:48:48.441054,3.41491100632572
14050,2020-08-31 23:48:48.713602,3.41491100632572
14051,2020-08-31 23:48:49.016024,3.41491100632572
14052,2020-08-31 23:48:49.362150,3.41491100632572
14053,2020-08-31 23:48:49.658484,3.41491100632572
14054,2020-08-31 23:48:49.980517,3.31864989045965
14055,2020-08-31 23:48:50.280286,3.31864989045965
14056,2020-08-31 23:48:50.612572,3.31864989045965
14057,2020-08-31 23:48:50.872683,3.31864989045965
14058,2020-08-31 23:48:51.190809,3.31864989045965
14059,2020-08-31 23:48:51.526964,3.31864989045965
14060,2020-08-31 23:48:51.818577,3.31864989045965
14061,2020-08-31 23:48:52.242829,3.31864989045965
14062,2020-08-31 23:48:52.486606,3.31864989045965
14063,2020-08-31 23:48:52.785906,3.31864989045965
14064,2020-08-31 23:48:53.092307,3.31864989045965
14065,2020-08-31 23:48:53.460968,3.22267028161676
14066,2020-08-31 23:48:53.703699,3.22267028161676
14067,2020-08-31 23:48:53.983614,3.22267028161676
14068,2020-08-31 23:48:54.251946,3.22267028161676
14069,2020-08-31 23:48:54.547534,3.22267028161676
14070,2020-08-31 23:48:54.932314,3.22267028161676
14071,2020-08-31 23:48:55.304881,3.22267028161676
14072,2020-08-31 23:48:55.642416,3.12696941788029
14073,2020-08-31 23:48:55.981548,3.12696941788029
14074,2020-08-31 23:48:56.247575,3.12696941788029
14075,2020-08-31 23:48:56.586708,3.12696941788029
14076,2020-08-31 23:48:56.910008,3.12696941788029
14077,2020-08-31 23:48:57.241970,3.12696941788029
14078,2020-08-31 23:48:57.545050,3.12696941788029
14079,2020-08-31 23:48:57.850272,3.12696941788029
14080,2020-08-31 23:48:58.112246,3.12696941788029
14081,2020-08-31 23:48:58.467815,3.03154459993625
14082,2020-08-31 23:48:58.779485,3.03154459993625
14083,2020-08-31 23:48:59.123394,3.03154459993625
14084,2020-08-31 23:48:59.423863,3.03154459993625
14085,2020-08-31 23:48:59.801730,3.03154459993625
14086,2020-08-31 23:49:00.123589,3.03154459993625
14087,2020-08-31 23:49:00.378429,3.03154459993625
14088,2020-08-31 23:49:00.702289,3.03154459993625
14089,2020-08-31 23:49:01.017662,2.93639318879742
14090,2020-08-31 23:49:01.348283,2.93639318879742
14091,2020-08-31 23:49:01.660229,2.93639318879742
14092,2020-08-31 23:49:01.982272,2.93639318879742
14093,2020-08-31 23:49:02.284864,2.93639318879742
14094,2020-08-31 23:49:02.607163,2.93639318879742
14095,2020-08-31 23:49:02.917347,2.93639318879742
14096,2020-08-31 23:49:03.161076,2.93639318879742
14097,2020-08-31 23:49:03.550468,2.84151260367712
14098,2020-08-31 23:49:03.868564,2.84151260367712
14099,2020-08-31 23:49:04.181165,2.84151260367712
14100,2020-08-31 23:49:04.522330,2.84151260367712
14101,2020-08-31 23:49:04.886330,2.84151260367712
14102,2020-08-31 23:49:05.186038,2.84151260367712
14103,2020-08-31 23:49:05.522216,2.84151260367712
14104,2020-08-31 23:49:05.849346,2.84151260367712
14105,2020-08-31 23:49:06.110548,2.84151260367712
14106,2020-08-31 23:49:06.531080,2.754042909219
14107,2020-08-31 23:49:06.843706,2.754042909219
14108,2020-08-31 23:49:07.211924,2.754042909219
14109,2020-08-31 23:49:07.510692,2.754042909219
14110,2020-08-31 23:49:07.866890,2.754042909219
14111,2020-08-31 23:49:08.169098,2.754042909219
14112,2020-08-31 23:49:08.509851,2.754042909219
14113,2020-08-31 23:49:08.805267,2.754042909219
14114,2020-08-31 23:49:09.089560,2.754042909219
14115,2020-08-31 23:49:09.416002,2.754042909219
14116,2020-08-31 23:49:09.694767,2.66682591633383
14117,2020-08-31 23:49:10.047780,2.66682591633383
14118,2020-08-31 23:49:10.325821,2.66682591633383
14119,2020-08-31 23:49:10.707201,2.66682591633383
14120,2020-08-31 23:49:11.042579,2.66682591633383
14121,2020-08-31 23:49:11.350954,2.66682591633383
14122,2020-08-31 23:49:11.664218,2.66682591633383
14123,2020-08-31 23:49:12.000744,2.66682591633383
14124,2020-08-31 23:49:12.277930,2.57985922116151
14125,2020-08-31 23:49:12.681180,2.57985922116151
14126,2020-08-31 23:49:12.954670,2.57985922116151
14127,2020-08-31 23:49:13.233463,2.57985922116151
14128,2020-08-31 23:49:13.570121,2.57985922116151
14129,2020-08-31 23:49:13.867680,2.57985922116151
14130,2020-08-31 23:49:14.161358,2.57985922116151
14131,2020-08-31 23:49:14.474278,2.57985922116151
14132,2020-08-31 23:49:14.796013,2.57985922116151
14133,2020-08-31 23:49:15.149418,2.49314046967746
14134,2020-08-31 23:49:15.483858,2.49314046967746
14135,2020-08-31 23:49:15.837538,2.49314046967746
14136,2020-08-31 23:49:16.171486,2.49314046967746
14137,2020-08-31 23:49:16.486074,2.49314046967746
14138,2020-08-31 23:49:16.888561,2.49314046967746
14139,2020-08-31 23:49:17.202561,2.49314046967746
14140,2020-08-31 23:49:17.543198,2.49314046967746
14141,2020-08-31 23:49:17.872070,2.49314046967746
14142,2020-08-31 23:49:18.216561,2.40666735613573
14143,2020-08-31 23:49:18.478203,2.40666735613573
14144,2020-08-31 23:49:18.839797,2.40666735613573
14145,2020-08-31 23:49:19.098299,2.40666735613573
14146,2020-08-31 23:49:19.424270,2.40666735613573
14147,2020-08-31 23:49:19.757533,2.40666735613573
14148,2020-08-31 23:49:20.050741,2.40666735613573
14149,2020-08-31 23:49:20.411637,2.40666735613573
14150,2020-08-31 23:49:20.662186,2.40666735613573
14151,2020-08-31 23:49:21.050243,2.32043762160059
14152,2020-08-31 23:49:21.392989,2.32043762160059
14153,2020-08-31 23:49:21.724504,2.32043762160059
14154,2020-08-31 23:49:22.081321,2.32043762160059
14155,2020-08-31 23:49:22.387164,2.32043762160059
14156,2020-08-31 23:49:22.708374,2.32043762160059
14157,2020-08-31 23:49:22.995346,2.32043762160059
14158,2020-08-31 23:49:23.278291,2.32043762160059
14159,2020-08-31 23:49:23.634083,2.39343160300649
14160,2020-08-31 23:49:23.945328,2.39343160300649
14161,2020-08-31 23:49:24.227187,2.39343160300649
14162,2020-08-31 23:49:24.574873,2.39343160300649
14163,2020-08-31 23:49:24.963145,2.39343160300649
14164,2020-08-31 23:49:25.340285,2.39343160300649
14165,2020-08-31 23:49:25.653449,2.39343160300649
14166,2020-08-31 23:49:25.897230,2.39343160300649
14167,2020-08-31 23:49:26.189642,2.39343160300649
14168,2020-08-31 23:49:26.480806,2.46627599400017
14169,2020-08-31 23:49:26.847990,2.46627599400017
14170,2020-08-31 23:49:27.134801,2.46627599400017
14171,2020-08-31 23:49:27.478675,2.46627599400017
14172,2020-08-31 23:49:27.726499,2.46627599400017
14173,2020-08-31 23:49:28.029536,2.46627599400017
14174,2020-08-31 23:49:28.343764,2.46627599400017
14175,2020-08-31 23:49:28.641627,2.46627599400017
14176,2020-08-31 23:49:28.957049,2.46627599400017
14177,2020-08-31 23:49:29.264149,2.53897144917877
14178,2020-08-31 23:49:29.538791,2.53897144917877
14179,2020-08-31 23:49:29.780341,2.53897144917877
14180,2020-08-31 23:49:30.101672,2.53897144917877
14181,2020-08-31 23:49:30.432281,2.53897144917877
14182,2020-08-31 23:49:30.759996,2.53897144917877
14183,2020-08-31 23:49:30.994090,2.53897144917877
14184,2020-08-31 23:49:31.291817,2.53897144917877
14185,2020-08-31 23:49:31.601232,2.53897144917877
14186,2020-08-31 23:49:31.914343,2.53897144917877
14187,2020-08-31 23:49:32.249401,2.61151861795643
14188,2020-08-31 23:49:32.516537,2.61151861795643
14189,2020-08-31 23:49:32.888410,2.61151861795643
14190,2020-08-31 23:49:33.236280,2.61151861795643
14191,2020-08-31 23:49:33.517591,2.61151861795643
14192,2020-08-31 23:49:33.755883,2.61151861795643
14193,2020-08-31 23:49:34.179825,2.61151861795643
14194,2020-08-31 23:49:34.486458,2.61151861795643
14195,2020-08-31 23:49:34.786139,2.61151861795643
14196,2020-08-31 23:49:35.061202,2.68391814465829
14197,2020-08-31 23:49:35.372827,2.68391814465829
14198,2020-08-31 23:49:35.724370,2.68391814465829
14199,2020-08-31 23:49:36.047836,2.68391814465829
14200,2020-08-31 23:49:37.383054,2.68391814465829
14201,2020-08-31 23:49:37.904120,2.68391814465829
14202,2020-08-31 23:49:38.283268,2.68391814465829
14203,2020-08-31 23:49:38.593109,2.68391814465829
14204,2020-08-31 23:49:38.921724,2.68391814465829
14205,2020-08-31 23:49:39.228751,2.75617066861118
14206,2020-08-31 23:49:39.571976,2.75617066861118
14207,2020-08-31 23:49:39.935658,2.75617066861118
14208,2020-08-31 23:49:40.299118,2.75617066861118
14209,2020-08-31 23:49:40.612579,2.75617066861118
14210,2020-08-31 23:49:40.944921,2.75617066861118
14211,2020-08-31 23:49:41.313447,2.75617066861118
14212,2020-08-31 23:49:41.662652,2.75617066861118
14213,2020-08-31 23:49:41.971643,2.75617066861118
14214,2020-08-31 23:49:42.321641,2.80479743662166
14215,2020-08-31 23:49:42.632646,2.80479743662166
14216,2020-08-31 23:49:42.986218,2.80479743662166
14217,2020-08-31 23:49:43.276360,2.80479743662166
14218,2020-08-31 23:49:43.525245,2.80479743662166
14219,2020-08-31 23:49:43.860349,2.80479743662166
14220,2020-08-31 23:49:44.188428,2.80479743662166
14221,2020-08-31 23:49:44.538606,2.80479743662166
14222,2020-08-31 23:49:44.873776,2.80479743662166
14223,2020-08-31 23:49:45.165834,2.8533360818406
14224,2020-08-31 23:49:45.475566,2.8533360818406
14225,2020-08-31 23:49:45.840916,2.8533360818406
14226,2020-08-31 23:49:46.121647,2.8533360818406
14227,2020-08-31 23:49:46.490620,2.8533360818406
14228,2020-08-31 23:49:46.721816,2.8533360818406
14229,2020-08-31 23:49:47.039936,2.8533360818406
14230,2020-08-31 23:49:47.362630,2.8533360818406
14231,2020-08-31 23:49:47.651433,2.8533360818406
14232,2020-08-31 23:49:47.994465,2.90178702541353
14233,2020-08-31 23:49:48.344365,2.90178702541353
14234,2020-08-31 23:49:48.638720,2.90178702541353
14235,2020-08-31 23:49:48.894722,2.90178702541353
14236,2020-08-31 23:49:49.202004,2.90178702541353
14237,2020-08-31 23:49:49.522530,2.90178702541353
14238,2020-08-31 23:49:49.900212,2.90178702541353
14239,2020-08-31 23:49:50.235316,2.90178702541353
14240,2020-08-31 23:49:50.490113,2.90178702541353
14241,2020-08-31 23:49:50.771626,2.95015068549712
14242,2020-08-31 23:49:51.132332,2.95015068549712
14243,2020-08-31 23:49:51.424086,2.95015068549712
14244,2020-08-31 23:49:51.762464,2.95015068549712
14245,2020-08-31 23:49:52.068392,2.95015068549712
14246,2020-08-31 23:49:52.411843,2.95015068549712
14247,2020-08-31 23:49:52.737362,2.95015068549712
14248,2020-08-31 23:49:53.024815,2.95015068549712
14249,2020-08-31 23:49:53.359550,2.95015068549712
14250,2020-08-31 23:49:53.614612,2.99842747729468
14251,2020-08-31 23:49:53.970373,2.99842747729468
14252,2020-08-31 23:49:54.337818,2.99842747729468
14253,2020-08-31 23:49:54.693915,2.99842747729468
14254,2020-08-31 23:49:55.023577,2.99842747729468
14255,2020-08-31 23:49:55.353475,2.99842747729468
14256,2020-08-31 23:49:55.600457,2.99842747729468
14257,2020-08-31 23:49:55.844423,2.99842747729468
14258,2020-08-31 23:49:56.193123,2.99842747729468
14259,2020-08-31 23:49:56.472387,2.99842747729468
14260,2020-08-31 23:49:56.806240,3.04661781309095
14261,2020-08-31 23:49:57.138184,3.04661781309095
14262,2020-08-31 23:49:57.498414,3.04661781309095
14263,2020-08-31 23:49:57.819593,3.04661781309095
14264,2020-08-31 23:49:58.146391,3.04661781309095
14265,2020-08-31 23:49:58.475145,3.04661781309095
14266,2020-08-31 23:49:58.820332,3.04661781309095
14267,2020-08-31 23:49:59.082720,3.04661781309095
14268,2020-08-31 23:49:59.319359,3.04661781309095
14269,2020-08-31 23:49:59.630137,3.09472210228614
14270,2020-08-31 23:49:59.938351,3.09472210228614
14271,2020-08-31 23:50:00.232035,3.09472210228614
14272,2020-08-31 23:50:00.461479,3.09472210228614
14273,2020-08-31 23:50:00.731875,3.09472210228614
14274,2020-08-31 23:50:01.017079,3.09472210228614
14275,2020-08-31 23:50:01.301226,3.09472210228614
14276,2020-08-31 23:50:01.620028,3.09472210228614
14277,2020-08-31 23:50:01.983877,3.14274075142934
14278,2020-08-31 23:50:02.358949,3.14274075142934
14279,2020-08-31 23:50:02.713300,3.14274075142934
14280,2020-08-31 23:50:03.088078,3.14274075142934
14281,2020-08-31 23:50:03.442320,3.14274075142934
14282,2020-08-31 23:50:03.692900,3.14274075142934
14283,2020-08-31 23:50:04.009592,3.14274075142934
14284,2020-08-31 23:50:04.376217,3.14274075142934
14285,2020-08-31 23:50:04.634144,3.14274075142934
14286,2020-08-31 23:50:05.018784,3.19067416425116
14287,2020-08-31 23:50:05.375845,3.19067416425116
14288,2020-08-31 23:50:05.645149,3.19067416425116
14289,2020-08-31 23:50:05.968476,3.19067416425116
14290,2020-08-31 23:50:06.332508,3.19067416425116
14291,2020-08-31 23:50:06.671532,3.19067416425116
14292,2020-08-31 23:50:06.978048,3.19067416425116
14293,2020-08-31 23:50:07.364201,3.19067416425116
14294,2020-08-31 23:50:07.693685,3.23852274169577
14295,2020-08-31 23:50:08.057859,3.23852274169577
14296,2020-08-31 23:50:08.394165,3.23852274169577
14297,2020-08-31 23:50:08.704706,3.23852274169577
14298,2020-08-31 23:50:09.013894,3.23852274169577
14299,2020-08-31 23:50:09.362038,3.23852274169577
14300,2020-08-31 23:50:09.624067,3.23852274169577
14301,2020-08-31 23:50:09.880826,3.23852274169577
14302,2020-08-31 23:50:10.235135,3.28628688195236
14303,2020-08-31 23:50:10.529835,3.28628688195236
14304,2020-08-31 23:50:10.771631,3.28628688195236
14305,2020-08-31 23:50:11.110546,3.28628688195236
14306,2020-08-31 23:50:11.417450,3.28628688195236
14307,2020-08-31 23:50:11.737971,3.28628688195236
14308,2020-08-31 23:50:12.111719,3.28628688195236
14309,2020-08-31 23:50:12.468062,3.28628688195236
14310,2020-08-31 23:50:12.743116,3.28628688195236
14311,2020-08-31 23:50:13.051178,3.33396698048585
14312,2020-08-31 23:50:13.368615,3.33396698048585
14313,2020-08-31 23:50:13.649904,3.33396698048585
14314,2020-08-31 23:50:13.972003,3.33396698048585
14315,2020-08-31 23:50:14.337619,3.33396698048585
14316,2020-08-31 23:50:14.657764,3.33396698048585
14317,2020-08-31 23:50:14.967120,3.33396698048585
14318,2020-08-31 23:50:15.252151,3.33396698048585
14319,2020-08-31 23:50:15.552543,3.33396698048585
14320,2020-08-31 23:50:15.818655,3.33396698048585
14321,2020-08-31 23:50:16.131011,3.38555706740594
14322,2020-08-31 23:50:16.459237,3.38555706740594
14323,2020-08-31 23:50:16.804318,3.38555706740594
14324,2020-08-31 23:50:17.108216,3.38555706740594
14325,2020-08-31 23:50:17.431990,3.38555706740594
14326,2020-08-31 23:50:17.822748,3.38555706740594
14327,2020-08-31 23:50:18.103294,3.38555706740594
14328,2020-08-31 23:50:18.430117,3.38555706740594
14329,2020-08-31 23:50:18.683593,3.43705315172335
14330,2020-08-31 23:50:18.950346,3.43705315172335
14331,2020-08-31 23:50:19.202531,3.43705315172335
14332,2020-08-31 23:50:19.508668,3.43705315172335
14333,2020-08-31 23:50:19.800899,3.43705315172335
14334,2020-08-31 23:50:20.072389,3.43705315172335
14335,2020-08-31 23:50:20.467298,3.43705315172335
14336,2020-08-31 23:50:20.838920,3.43705315172335
14337,2020-08-31 23:50:21.138076,3.43705315172335
14338,2020-08-31 23:50:21.414065,3.43842388537526
14339,2020-08-31 23:50:21.680614,3.43842388537526
14340,2020-08-31 23:50:22.011741,3.43842388537526
14341,2020-08-31 23:50:22.371778,3.43842388537526
14342,2020-08-31 23:50:22.731946,3.43842388537526
14343,2020-08-31 23:50:22.990628,3.43842388537526
14344,2020-08-31 23:50:23.352746,3.43842388537526
14345,2020-08-31 23:50:23.606312,3.43842388537526
14346,2020-08-31 23:50:23.918973,3.43842388537526
14347,2020-08-31 23:50:24.228574,3.4939845403575
14348,2020-08-31 23:50:24.487899,3.4939845403575
14349,2020-08-31 23:50:24.866280,3.4939845403575
14350,2020-08-31 23:50:25.189666,3.4939845403575
14351,2020-08-31 23:50:25.523546,3.4939845403575
14352,2020-08-31 23:50:25.807963,3.4939845403575
14353,2020-08-31 23:50:26.140586,3.4939845403575
14354,2020-08-31 23:50:26.396105,3.4939845403575
14355,2020-08-31 23:50:26.737271,3.4939845403575
14356,2020-08-31 23:50:27.122913,3.4939845403575
14357,2020-08-31 23:50:27.394728,3.4939845403575
14358,2020-08-31 23:50:27.812264,3.4939845403575
14359,2020-08-31 23:50:28.126048,3.4939845403575
14360,2020-08-31 23:50:28.461182,3.4939845403575
14361,2020-08-31 23:50:28.708344,3.4939845403575
14362,2020-08-31 23:50:29.036034,3.4939845403575
14363,2020-08-31 23:50:29.330129,3.4939845403575
14364,2020-08-31 23:50:29.687720,3.4939845403575
14365,2020-08-31 23:50:29.961454,3.4939845403575
14366,2020-08-31 23:50:30.291761,3.4939845403575
14367,2020-08-31 23:50:30.604497,3.4939845403575
14368,2020-08-31 23:50:30.841960,3.55096934287225
14369,2020-08-31 23:50:31.091790,3.55096934287225
14370,2020-08-31 23:50:31.425795,3.55096934287225
14371,2020-08-31 23:50:31.724478,3.55096934287225
14372,2020-08-31 23:50:31.987489,3.55096934287225
14373,2020-08-31 23:50:32.334503,3.55096934287225
14374,2020-08-31 23:50:32.595842,3.55096934287225
14375,2020-08-31 23:50:32.871373,3.55096934287225
14376,2020-08-31 23:50:33.208327,3.61126526585943
14377,2020-08-31 23:50:33.560630,3.61126526585943
14378,2020-08-31 23:50:33.851129,3.61126526585943
14379,2020-08-31 23:50:34.178379,3.61126526585943
14380,2020-08-31 23:50:34.547990,3.61126526585943
14381,2020-08-31 23:50:34.849377,3.61126526585943
14382,2020-08-31 23:50:35.156581,3.61126526585943
14383,2020-08-31 23:50:35.532604,3.61126526585943
14384,2020-08-31 23:50:35.864388,3.61126526585943
14385,2020-08-31 23:50:36.168778,3.67145958945035
14386,2020-08-31 23:50:36.450037,3.67145958945035
14387,2020-08-31 23:50:36.694023,3.67145958945035
14388,2020-08-31 23:50:37.085772,3.67145958945035
14389,2020-08-31 23:50:37.403656,3.67145958945035
14390,2020-08-31 23:50:37.816344,3.67145958945035
14391,2020-08-31 23:50:38.178865,3.67145958945035
14392,2020-08-31 23:50:38.512607,3.67145958945035
14393,2020-08-31 23:50:38.839066,3.67145958945035
14394,2020-08-31 23:50:39.126016,3.6898881614415
14395,2020-08-31 23:50:39.417804,3.6898881614415
14396,2020-08-31 23:50:39.666609,3.6898881614415
14397,2020-08-31 23:50:39.992991,3.6898881614415
14398,2020-08-31 23:50:40.254326,3.6898881614415
14399,2020-08-31 23:50:40.545696,3.6898881614415
14400,2020-08-31 23:50:40.887262,3.6898881614415
14401,2020-08-31 23:50:41.246881,3.6898881614415
14402,2020-08-31 23:50:41.577266,3.75248653226269
14403,2020-08-31 23:50:41.865394,3.75248653226269
14404,2020-08-31 23:50:42.166862,3.75248653226269
14405,2020-08-31 23:50:42.507457,3.75248653226269
14406,2020-08-31 23:50:42.834460,3.75248653226269
14407,2020-08-31 23:50:43.147205,3.75248653226269
14408,2020-08-31 23:50:43.485222,3.75248653226269
14409,2020-08-31 23:50:43.816511,3.84270017039985
14410,2020-08-31 23:50:44.111748,3.84270017039985
14411,2020-08-31 23:50:44.470289,3.84270017039985
14412,2020-08-31 23:50:44.766138,3.84270017039985
14413,2020-08-31 23:50:45.045966,3.84270017039985
14414,2020-08-31 23:50:45.343181,3.84270017039985
14415,2020-08-31 23:50:45.625517,3.84270017039985
14416,2020-08-31 23:50:45.955994,3.84270017039985
14417,2020-08-31 23:50:46.357904,3.84270017039985
14418,2020-08-31 23:50:46.699626,3.93280943565377
14419,2020-08-31 23:50:47.037529,3.93280943565377
14420,2020-08-31 23:50:47.464882,3.93280943565377
14421,2020-08-31 23:50:47.851882,3.93280943565377
14422,2020-08-31 23:50:48.230834,3.93280943565377
14423,2020-08-31 23:50:48.480485,3.93280943565377
14424,2020-08-31 23:50:48.784824,3.93280943565377
14425,2020-08-31 23:50:49.184242,4.02281453690873
14426,2020-08-31 23:50:49.490156,4.02281453690873
14427,2020-08-31 23:50:49.752070,4.02281453690873
14428,2020-08-31 23:50:50.086953,4.02281453690873
14429,2020-08-31 23:50:50.457950,4.02281453690873
14430,2020-08-31 23:50:50.771460,4.02281453690873
14431,2020-08-31 23:50:51.102049,4.02281453690873
14432,2020-08-31 23:50:51.453877,4.11271568064323
14433,2020-08-31 23:50:51.776540,4.11271568064323
14434,2020-08-31 23:50:52.088238,4.11271568064323
14435,2020-08-31 23:50:52.367541,4.11271568064323
14436,2020-08-31 23:50:52.640872,4.11271568064323
14437,2020-08-31 23:50:52.949054,4.11271568064323
14438,2020-08-31 23:50:53.274522,4.11271568064323
14439,2020-08-31 23:50:53.592753,4.11271568064323
14440,2020-08-31 23:50:53.888255,4.11271568064323
14441,2020-08-31 23:50:54.107243,4.19882838190095
14442,2020-08-31 23:50:54.477770,4.19882838190095
14443,2020-08-31 23:50:54.852714,4.19882838190095
14444,2020-08-31 23:50:55.189486,4.19882838190095
14445,2020-08-31 23:50:55.520221,4.19882838190095
14446,2020-08-31 23:50:55.844133,4.19882838190095
14447,2020-08-31 23:50:56.113597,4.19882838190095
14448,2020-08-31 23:50:56.385903,4.19882838190095
14449,2020-08-31 23:50:56.682798,4.19882838190095
14450,2020-08-31 23:50:57.033184,4.31593642561756
14451,2020-08-31 23:50:57.372230,4.31593642561756
14452,2020-08-31 23:50:57.695096,4.31593642561756
14453,2020-08-31 23:50:57.947810,4.31593642561756
14454,2020-08-31 23:50:58.242041,4.31593642561756
14455,2020-08-31 23:50:58.573162,4.31593642561756
14456,2020-08-31 23:50:58.851966,4.31593642561756
14457,2020-08-31 23:50:59.176366,4.31593642561756
14458,2020-08-31 23:50:59.555066,4.43287112170356
14459,2020-08-31 23:50:59.868527,4.43287112170356
14460,2020-08-31 23:51:00.158470,4.43287112170356
14461,2020-08-31 23:51:00.483658,4.43287112170356
14462,2020-08-31 23:51:00.726974,4.43287112170356
14463,2020-08-31 23:51:01.016016,4.43287112170356
14464,2020-08-31 23:51:01.244471,4.43287112170356
14465,2020-08-31 23:51:01.484729,4.43287112170356
14466,2020-08-31 23:51:01.778347,4.43287112170356
14467,2020-08-31 23:51:02.146009,4.43287112170356
14468,2020-08-31 23:51:02.445370,4.43287112170356
14469,2020-08-31 23:51:02.800483,4.54963273342028
14470,2020-08-31 23:51:03.054882,4.54963273342028
14471,2020-08-31 23:51:03.331945,4.54963273342028
14472,2020-08-31 23:51:03.606529,4.54963273342028
14473,2020-08-31 23:51:03.907881,4.54963273342028
14474,2020-08-31 23:51:04.232061,4.54963273342028
14475,2020-08-31 23:51:04.550119,4.54963273342028
14476,2020-08-31 23:51:04.848988,4.54963273342028
14477,2020-08-31 23:51:05.172102,4.54963273342028
14478,2020-08-31 23:51:05.543446,4.66622152111252
14479,2020-08-31 23:51:05.823836,4.66622152111252
14480,2020-08-31 23:51:06.159854,4.66622152111252
14481,2020-08-31 23:51:06.429169,4.66622152111252
14482,2020-08-31 23:51:06.750496,4.66622152111252
14483,2020-08-31 23:51:07.040521,4.66622152111252
14484,2020-08-31 23:51:07.370443,4.66622152111252
14485,2020-08-31 23:51:07.657505,4.66622152111252
14486,2020-08-31 23:51:07.948156,4.66622152111252
14487,2020-08-31 23:51:08.266582,4.78263774231306
14488,2020-08-31 23:51:08.583649,4.78263774231306
14489,2020-08-31 23:51:08.910726,4.78263774231306
14490,2020-08-31 23:51:09.156546,4.78263774231306
14491,2020-08-31 23:51:09.432306,4.78263774231306
14492,2020-08-31 23:51:09.731151,4.78263774231306
14493,2020-08-31 23:51:10.101911,4.78263774231306
14494,2020-08-31 23:51:10.459710,4.78263774231306
14495,2020-08-31 23:51:10.775675,4.89888165184213
14496,2020-08-31 23:51:11.135604,4.89888165184213
14497,2020-08-31 23:51:11.457021,4.89888165184213
14498,2020-08-31 23:51:11.827331,4.89888165184213
14499,2020-08-31 23:51:12.163311,4.89888165184213
14500,2020-08-31 23:51:12.563711,4.89888165184213
14501,2020-08-31 23:51:12.847263,4.89888165184213
14502,2020-08-31 23:51:13.128439,4.89888165184213
14503,2020-08-31 23:51:13.501718,5.00025106756119
14504,2020-08-31 23:51:13.814003,5.00025106756119
14505,2020-08-31 23:51:14.193582,5.00025106756119
14506,2020-08-31 23:51:14.459093,5.00025106756119
14507,2020-08-31 23:51:14.751342,5.00025106756119
14508,2020-08-31 23:51:15.121909,5.00025106756119
14509,2020-08-31 23:51:15.448275,5.00025106756119
14510,2020-08-31 23:51:15.737838,5.00025106756119
14511,2020-08-31 23:51:16.037062,5.00025106756119
14512,2020-08-31 23:51:16.345858,5.00025106756119
14513,2020-08-31 23:51:16.640661,5.00025106756119
14514,2020-08-31 23:51:16.988443,5.00025106756119
14515,2020-08-31 23:51:17.268500,5.00025106756119
14516,2020-08-31 23:51:17.553956,5.00025106756119
14517,2020-08-31 23:51:17.817524,5.00025106756119
14518,2020-08-31 23:51:18.128737,5.00025106756119
14519,2020-08-31 23:51:18.437823,5.00025106756119
14520,2020-08-31 23:51:18.684330,5.00025106756119
14521,2020-08-31 23:51:19.053169,4.91310609816317
14522,2020-08-31 23:51:19.436525,4.91310609816317
14523,2020-08-31 23:51:19.753060,4.91310609816317
14524,2020-08-31 23:51:20.015628,4.91310609816317
14525,2020-08-31 23:51:20.385967,4.91310609816317
14526,2020-08-31 23:51:20.713598,4.91310609816317
14527,2020-08-31 23:51:21.069090,4.91310609816317
14528,2020-08-31 23:51:21.445887,4.91310609816317
14529,2020-08-31 23:51:21.680929,4.91310609816317
14530,2020-08-31 23:51:21.917923,4.82628681544662
14531,2020-08-31 23:51:22.259721,4.82628681544662
14532,2020-08-31 23:51:22.623362,4.82628681544662
14533,2020-08-31 23:51:22.937334,4.82628681544662
14534,2020-08-31 23:51:23.224054,4.82628681544662
14535,2020-08-31 23:51:23.520864,4.82628681544662
14536,2020-08-31 23:51:23.815856,4.82628681544662
14537,2020-08-31 23:51:24.123627,4.82628681544662
14538,2020-08-31 23:51:24.512772,4.82628681544662
14539,2020-08-31 23:51:24.874140,4.82628681544662
14540,2020-08-31 23:51:25.246017,4.73978843059022
14541,2020-08-31 23:51:25.528411,4.73978843059022
14542,2020-08-31 23:51:25.873967,4.73978843059022
14543,2020-08-31 23:51:26.179551,4.73978843059022
14544,2020-08-31 23:51:26.531658,4.73978843059022
14545,2020-08-31 23:51:26.836607,4.73978843059022
14546,2020-08-31 23:51:27.194501,4.73978843059022
14547,2020-08-31 23:51:27.527090,4.73978843059022
14548,2020-08-31 23:51:27.869937,4.73978843059022
14549,2020-08-31 23:51:28.188530,4.65360633260433
14550,2020-08-31 23:51:28.511841,4.65360633260433
14551,2020-08-31 23:51:28.807561,4.65360633260433
14552,2020-08-31 23:51:29.156308,4.65360633260433
14553,2020-08-31 23:51:29.487013,4.65360633260433
14554,2020-08-31 23:51:29.831044,4.65360633260433
14555,2020-08-31 23:51:30.142112,4.65360633260433
14556,2020-08-31 23:51:30.545062,4.56773607474193
14557,2020-08-31 23:51:30.776570,4.56773607474193
14558,2020-08-31 23:51:31.038639,4.56773607474193
14559,2020-08-31 23:51:31.390499,4.56773607474193
14560,2020-08-31 23:51:31.642219,4.56773607474193
14561,2020-08-31 23:51:31.931570,4.56773607474193
14562,2020-08-31 23:51:32.207436,4.56773607474193
14563,2020-08-31 23:51:32.526771,4.56773607474193
14564,2020-08-31 23:51:32.791371,4.56773607474193
14565,2020-08-31 23:51:33.112678,4.56773607474193
14566,2020-08-31 23:51:33.346756,4.56773607474193
14567,2020-08-31 23:51:33.596341,4.49522728742122
14568,2020-08-31 23:51:33.930011,4.49522728742122
14569,2020-08-31 23:51:34.233648,4.49522728742122
14570,2020-08-31 23:51:34.482984,4.49522728742122
14571,2020-08-31 23:51:34.829659,4.49522728742122
14572,2020-08-31 23:51:35.220747,4.49522728742122
14573,2020-08-31 23:51:35.480039,4.49522728742122
14574,2020-08-31 23:51:35.732669,4.49522728742122
14575,2020-08-31 23:51:36.029641,4.49522728742122
14576,2020-08-31 23:51:36.355951,4.49522728742122
14577,2020-08-31 23:51:36.705091,4.42300464421479
14578,2020-08-31 23:51:37.029669,4.42300464421479
14579,2020-08-31 23:51:37.275560,4.42300464421479
14580,2020-08-31 23:51:37.558713,4.42300464421479
14581,2020-08-31 23:51:37.909480,4.42300464421479
14582,2020-08-31 23:51:38.169516,4.42300464421479
14583,2020-08-31 23:51:38.420509,4.42300464421479
14584,2020-08-31 23:51:38.742844,4.42300464421479
14585,2020-08-31 23:51:39.093237,4.42300464421479
14586,2020-08-31 23:51:39.479770,4.35106388253729
14587,2020-08-31 23:51:39.752729,4.35106388253729
14588,2020-08-31 23:51:40.114905,4.35106388253729
14589,2020-08-31 23:51:40.480371,4.35106388253729
14590,2020-08-31 23:51:40.804041,4.35106388253729
14591,2020-08-31 23:51:41.129002,4.35106388253729
14592,2020-08-31 23:51:41.488370,4.35106388253729
14593,2020-08-31 23:51:41.873592,4.35106388253729
14594,2020-08-31 23:51:42.151694,4.35106388253729
14595,2020-08-31 23:51:42.442482,4.27940088044124
14596,2020-08-31 23:51:42.836521,4.27940088044124
14597,2020-08-31 23:51:43.144187,4.27940088044124
14598,2020-08-31 23:51:43.461412,4.27940088044124
14599,2020-08-31 23:51:43.829601,4.27940088044124
14600,2020-08-31 23:51:44.057438,4.27940088044124
14601,2020-08-31 23:51:44.343901,4.27940088044124
14602,2020-08-31 23:51:44.723542,4.27940088044124
14603,2020-08-31 23:51:45.109965,4.27940088044124
14604,2020-08-31 23:51:45.378623,4.27940088044124
14605,2020-08-31 23:51:45.702787,4.20801164775399
14606,2020-08-31 23:51:46.024908,4.20801164775399
14607,2020-08-31 23:51:46.436490,4.20801164775399
14608,2020-08-31 23:51:46.786945,4.20801164775399
14609,2020-08-31 23:51:47.198588,4.20801164775399
14610,2020-08-31 23:51:47.573158,4.20801164775399
14611,2020-08-31 23:51:47.909389,4.20801164775399
14612,2020-08-31 23:51:48.331126,4.13689231812624
14613,2020-08-31 23:51:48.726108,4.13689231812624
14614,2020-08-31 23:51:49.063872,4.13689231812624
14615,2020-08-31 23:51:49.425477,4.13689231812624
14616,2020-08-31 23:51:49.848364,4.13689231812624
14617,2020-08-31 23:51:50.248339,4.13689231812624
14618,2020-08-31 23:51:50.607821,4.13689231812624
14619,2020-08-31 23:51:50.895299,4.13689231812624
14620,2020-08-31 23:51:51.278596,4.13689231812624
14621,2020-08-31 23:51:51.601923,4.06603914185946
14622,2020-08-31 23:51:51.910479,4.06603914185946
14623,2020-08-31 23:51:52.170423,4.06603914185946
14624,2020-08-31 23:51:52.397320,4.06603914185946
14625,2020-08-31 23:51:52.663910,4.06603914185946
14626,2020-08-31 23:51:53.021093,4.06603914185946
14627,2020-08-31 23:51:53.387550,4.06603914185946
14628,2020-08-31 23:51:53.774450,4.06603914185946
14629,2020-08-31 23:51:54.116009,4.06603914185946
14630,2020-08-31 23:51:54.416768,3.99544847940413
14631,2020-08-31 23:51:54.801664,3.99544847940413
14632,2020-08-31 23:51:55.097899,3.99544847940413
14633,2020-08-31 23:51:55.445441,3.99544847940413
14634,2020-08-31 23:51:55.714025,3.99544847940413
14635,2020-08-31 23:51:56.018786,3.99544847940413
14636,2020-08-31 23:51:56.367649,3.99544847940413
14637,2020-08-31 23:51:56.742046,3.99544847940413
14638,2020-08-31 23:51:57.118594,3.92511679544032
14639,2020-08-31 23:51:57.488686,3.92511679544032
14640,2020-08-31 23:51:57.820489,3.92511679544032
14641,2020-08-31 23:51:58.149778,3.92511679544032
14642,2020-08-31 23:51:58.491263,3.92511679544032
14643,2020-08-31 23:51:58.827212,3.92511679544032
14644,2020-08-31 23:51:59.158099,3.92511679544032
14645,2020-08-31 23:51:59.459112,3.92511679544032
14646,2020-08-31 23:51:59.725814,3.92511679544032
14647,2020-08-31 23:52:00.092141,3.8550406534671
14648,2020-08-31 23:52:00.354426,3.8550406534671
14649,2020-08-31 23:52:00.730293,3.8550406534671
14650,2020-08-31 23:52:01.058283,3.8550406534671
14651,2020-08-31 23:52:01.347598,3.8550406534671
